,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
222,2023-06-06 12:00:00,1017.8,23.2,63.0,0.0,0.0,0.0,19.399999618530273,13.600000381469727,20.100000381469727,20.399999618530273,25.220901489257812,0.0,5.799999237060547,0.2999992370605469,0,1,42.08465741243627,80.55555555555556
223,2023-06-06 12:30:00,1017.7,23.85,61.0,0.0,0.0,0.0,19.399999618530273,13.600000381469727,20.100000381469727,20.5,25.818220138549805,0.0,5.799999237060547,0.39999961853027344,0,1,44.50160080360042,80.55555555555556
224,2023-06-06 13:00:00,1017.7,24.2,57.0,0.0,0.0,0.0,19.399999618530273,13.600000381469727,20.100000381469727,20.5,26.4168758392334,0.0,5.799999237060547,0.39999961853027344,0,1,44.722072291705345,80.55555555555556
225,2023-06-06 13:30:00,1017.7,24.450000000000003,58.5,0.0,0.0,0.0,19.600000381469727,13.699999809265137,20.100000381469727,20.399999618530273,26.865968704223633,0.0,5.90000057220459,0.2999992370605469,0,1,42.98199055757787,80.55555555555556
226,2023-06-06 14:00:00,1017.7,24.4,59.0,0.0,0.0,0.0,19.600000381469727,13.600000381469727,20.100000381469727,20.5,27.315900802612305,0.0,6.0,0.39999961853027344,0,1,43.90457691914506,80.55555555555556
227,2023-06-06 14:30:00,1017.3,24.55,59.0,0.0,0.0,0.0,19.600000381469727,13.600000381469727,20.100000381469727,20.5,27.615467071533203,0.0,6.0,0.39999961853027344,0,1,42.456766348746086,80.55555555555556
228,2023-06-06 15:00:00,1016.9,24.5,56.0,0.0,0.0,0.0,19.600000381469727,13.600000381469727,20.100000381469727,20.399999618530273,27.615924835205078,0.0,6.0,0.2999992370605469,0,1,42.442846650878586,80.55555555555556
229,2023-06-06 15:30:00,1016.75,24.25,58.5,0.0,0.0,0.0,19.700000762939453,13.699999809265137,20.200000762939453,20.5,27.466760635375977,0.0,6.000000953674316,0.2999992370605469,0,1,44.09377355873585,80.55555555555556
230,2023-06-06 16:00:00,1016.6,23.6,61.0,0.0,0.0,0.0,19.700000762939453,13.699999809265137,20.100000381469727,20.5,27.91815185546875,0.0,6.000000953674316,0.39999961853027344,0,1,41.350726268357704,77.77777777777777
231,2023-06-06 16:30:00,1016.4000000000001,23.1,61.5,0.0,0.0,0.0,19.799999237060547,13.699999809265137,20.100000381469727,20.5,27.91798210144043,0.0,6.09999942779541,0.39999961853027344,0,1,42.21416320568986,77.77777777777777
232,2023-06-06 17:00:00,1016.3,22.6,59.0,0.0,0.0,0.0,19.899999618530273,13.600000381469727,20.200000762939453,20.5,27.76900291442871,0.0,6.299999237060547,0.2999992370605469,0,0,42.65736416478952,77.77777777777777
233,2023-06-06 17:30:00,1016.15,22.85,62.0,0.0,0.0,0.0,19.899999618530273,13.699999809265137,20.200000762939453,20.5,27.32013511657715,0.0,6.199999809265137,0.2999992370605469,0,0,43.684870198369026,77.77777777777777
234,2023-06-06 18:00:00,1016.0,22.4,62.0,0.0,0.0,0.0,19.799999237060547,13.699999809265137,20.200000762939453,20.5,26.873218536376953,0.0,6.09999942779541,0.2999992370605469,0,0,43.074748285942604,77.77777777777777
235,2023-06-06 18:30:00,1016.05,22.5,64.5,0.0,0.0,0.0,20.0,13.600000381469727,20.200000762939453,20.5,26.575395584106445,0.0,6.399999618530273,0.2999992370605469,0,0,43.46890916592545,77.77777777777777
236,2023-06-06 19:00:00,1016.1,22.9,66.0,0.0,0.0,0.0,20.0,13.800000190734863,20.100000381469727,20.5,25.82993507385254,0.0,6.199999809265137,0.39999961853027344,0,0,42.28686895138688,77.77777777777777
237,2023-06-06 19:30:00,1016.2,22.2,67.5,0.0,0.0,0.0,20.0,13.699999809265137,20.200000762939453,20.5,25.07929229736328,0.0,6.300000190734863,0.2999992370605469,0,0,42.02263928287559,77.77777777777777
238,2023-06-06 20:00:00,1016.3,21.5,70.0,0.0,0.0,0.0,19.799999237060547,13.699999809265137,20.100000381469727,20.5,24.48004722595215,0.0,6.09999942779541,0.39999961853027344,0,0,39.95975109769238,77.77777777777777
239,2023-06-06 20:30:00,1016.3499999999999,21.15,71.5,0.0,0.0,0.0,19.899999618530273,13.699999809265137,20.100000381469727,20.5,24.1809024810791,0.0,6.199999809265137,0.39999961853027344,0,0,37.88224750922786,75.0
240,2023-06-06 21:00:00,1016.4,20.9,73.0,0.0,0.0,0.0,20.0,13.699999809265137,20.100000381469727,20.399999618530273,24.032108306884766,0.0,6.300000190734863,0.2999992370605469,0,0,38.412970842586624,75.0
241,2023-06-06 21:30:00,1016.5,20.65,71.0,0.0,0.0,0.0,19.700000762939453,13.600000381469727,20.100000381469727,20.399999618530273,23.883071899414062,0.0,6.100000381469727,0.2999992370605469,0,0,37.832098088330696,77.77777777777777
242,2023-06-06 22:00:00,1016.5,20.4,68.0,0.0,0.0,0.0,19.799999237060547,13.699999809265137,20.100000381469727,20.399999618530273,23.734432220458984,0.0,6.09999942779541,0.2999992370605469,0,0,37.77308992048105,77.77777777777777
243,2023-06-06 22:30:00,1016.7,20.450000000000003,69.5,0.0,0.0,0.0,19.700000762939453,13.600000381469727,20.100000381469727,20.399999618530273,23.734432220458984,0.0,6.100000381469727,0.2999992370605469,0,0,37.28193445503712,75.0
244,2023-06-06 23:00:00,1016.8,20.6,71.0,0.0,0.0,0.0,19.799999237060547,13.699999809265137,20.100000381469727,20.399999618530273,23.585350036621094,0.0,6.09999942779541,0.2999992370605469,0,0,36.73700677851836,75.0
245,2023-06-06 23:30:00,1016.9,20.549999999999997,71.0,0.0,0.0,0.0,19.899999618530273,13.600000381469727,20.100000381469727,20.299999237060547,23.585350036621094,0.0,6.299999237060547,0.1999988555908203,0,0,33.340406200952,72.22222222222223
246,2023-06-07 00:00:00,1017.0,20.8,71.0,0.0,0.0,0.0,20.0,13.699999809265137,20.100000381469727,20.299999237060547,23.43655014038086,0.0,6.300000190734863,0.1999988555908203,0,0,34.80967130429215,72.22222222222223
247,2023-06-07 00:30:00,1017.15,20.8,72.5,0.0,0.0,0.0,20.0,13.699999809265137,20.100000381469727,20.399999618530273,23.43655014038086,0.0,6.300000190734863,0.2999992370605469,0,0,32.37189089755217,66.66666666666667
248,2023-06-07 01:00:00,1017.3,20.7,74.0,0.0,0.0,0.0,20.0,13.699999809265137,20.100000381469727,20.399999618530273,23.43655014038086,0.0,6.300000190734863,0.2999992370605469,0,0,31.6631697366635,66.66666666666667
249,2023-06-07 01:30:00,1017.4,20.25,75.0,0.0,0.0,0.0,20.0,13.699999809265137,20.100000381469727,20.299999237060547,23.28754997253418,0.0,6.300000190734863,0.1999988555908203,0,0,29.639533051186138,63.888888888888886
250,2023-06-07 02:00:00,1017.4,20.3,74.0,0.0,0.0,0.0,20.100000381469727,13.699999809265137,20.100000381469727,20.399999618530273,23.138307571411133,0.0,6.40000057220459,0.2999992370605469,0,0,29.196358000238735,63.888888888888886
251,2023-06-07 02:30:00,1017.45,20.35,76.0,0.0,0.0,0.0,19.600000381469727,13.699999809265137,20.100000381469727,20.299999237060547,22.989227294921875,0.0,5.90000057220459,0.1999988555908203,0,0,25.840654248992603,58.333333333333336
252,2023-06-07 03:00:00,1017.5,20.1,78.0,0.0,0.0,0.0,19.700000762939453,13.699999809265137,20.100000381469727,20.399999618530273,22.989227294921875,0.0,6.000000953674316,0.2999992370605469,0,0,23.217886038952404,52.77777777777778
253,2023-06-07 03:30:00,1017.5,20.0,83.5,0.0,0.0,0.0,20.100000381469727,13.699999809265137,20.100000381469727,20.299999237060547,22.989227294921875,0.0,6.40000057220459,0.1999988555908203,0,0,20.825260620978142,52.77777777777778
254,2023-06-07 04:00:00,1017.5,20.0,87.0,0.0,0.0,0.0,20.100000381469727,13.600000381469727,20.100000381469727,20.399999618530273,22.840431213378906,0.0,6.5,0.2999992370605469,0,0,20.697387094299,52.77777777777778
255,2023-06-07 04:30:00,1017.45,19.9,80.5,0.0,0.0,0.0,20.299999237060547,13.699999809265137,20.100000381469727,20.299999237060547,22.69113540649414,0.0,6.59999942779541,0.1999988555908203,0,0,20.598341605729527,52.77777777777778
256,2023-06-07 05:00:00,1017.3,20.0,74.0,0.0,0.0,0.0,20.299999237060547,13.699999809265137,20.100000381469727,20.399999618530273,22.69113540649414,0.0,6.59999942779541,0.2999992370605469,0,0,14.830304048127598,41.666666666666664
257,2023-06-07 05:30:00,1017.05,19.6,74.5,0.0,0.0,0.0,20.299999237060547,13.600000381469727,20.100000381469727,20.399999618530273,22.542131423950195,0.0,6.69999885559082,0.2999992370605469,0,0,14.744753395517668,41.666666666666664
258,2023-06-07 06:00:00,1016.8,19.2,74.0,0.0,0.0,0.0,20.0,13.600000381469727,20.100000381469727,20.299999237060547,22.542131423950195,0.0,6.399999618530273,0.1999988555908203,0,0,14.529144533806377,41.666666666666664
259,2023-06-07 06:30:00,1016.7,19.6,71.5,0.0,0.0,0.0,20.899999618530273,13.699999809265137,20.0,20.299999237060547,22.542131423950195,0.0,7.199999809265137,0.2999992370605469,0,0,14.502445123261875,41.666666666666664
260,2023-06-07 07:00:00,1016.7,20.0,69.0,0.0,0.0,0.0,21.0,13.699999809265137,20.0,20.299999237060547,22.39261245727539,0.0,7.300000190734863,0.2999992370605469,0,0,14.47904788951079,41.666666666666664
261,2023-06-07 07:30:00,1016.6500000000001,19.8,69.5,0.0,0.0,0.0,20.899999618530273,13.600000381469727,20.0,20.299999237060547,22.39261245727539,0.0,7.299999237060547,0.2999992370605469,0,0,16.36143873300817,44.44444444444444
262,2023-06-07 08:00:00,1016.7,19.5,70.0,0.0,0.0,0.0,21.0,13.699999809265137,20.0,20.299999237060547,22.39261245727539,0.0,7.300000190734863,0.2999992370605469,0,1,16.358292336265247,44.44444444444444
263,2023-06-07 08:30:00,1016.85,19.75,69.0,0.0,0.0,0.0,20.600000381469727,13.699999809265137,20.0,20.299999237060547,22.39261245727539,0.0,6.90000057220459,0.2999992370605469,0,1,26.204759288165306,61.111111111111114
264,2023-06-07 09:00:00,1017.0,19.9,68.0,0.0,0.0,0.0,20.799999237060547,13.699999809265137,20.0,20.299999237060547,22.39261245727539,0.0,7.09999942779541,0.2999992370605469,0,1,28.907853293750023,69.44444444444444
265,2023-06-07 09:30:00,1017.2,19.75,69.5,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,22.243684768676758,0.0,1.5999994277954102,0.2999992370605469,0,1,35.57597863177458,77.77777777777777
266,2023-06-07 10:00:00,1017.4,19.8,71.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,22.243684768676758,0.0,1.5,0.2999992370605469,0,1,35.15196633835634,77.77777777777777
267,2023-06-07 10:30:00,1017.5999999999999,20.049999999999997,72.5,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,22.842395782470703,0.0,1.5,0.2999992370605469,0,1,33.93816661006875,77.77777777777777
268,2023-06-07 11:00:00,1017.8,20.4,74.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,23.290000915527344,0.0,1.5,0.2999992370605469,0,1,34.71720037692123,77.77777777777777
269,2023-06-07 11:30:00,1018.1,21.1,72.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,24.040922164916992,0.0,1.5999994277954102,0.2999992370605469,0,1,38.24763282636801,80.55555555555556
270,2023-06-07 12:00:00,1018.5,21.8,70.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,24.639673233032227,0.0,1.5,0.2999992370605469,0,1,39.92445003489653,80.55555555555556
271,2023-06-07 12:30:00,1018.6,22.0,69.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,25.54029655456543,0.0,1.5,0.2999992370605469,0,1,42.161195869247116,80.55555555555556
272,2023-06-07 13:00:00,1018.7,22.9,66.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,25.989946365356445,0.0,1.5,0.2999992370605469,0,1,44.59732575714588,80.55555555555556
273,2023-06-07 13:30:00,1018.7,22.75,66.5,0.0,0.0,0.0,15.100000381469727,13.699999809265137,20.0,20.299999237060547,26.440021514892578,0.0,1.4000005722045898,0.2999992370605469,0,1,44.87251020305686,80.55555555555556
274,2023-06-07 14:00:00,1018.6,22.7,67.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,26.739206314086914,0.0,1.5,0.2999992370605469,0,1,45.56207647091813,80.55555555555556
275,2023-06-07 14:30:00,1018.2,23.8,62.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,27.188827514648438,0.0,1.5,0.2999992370605469,0,1,45.062114326490295,80.55555555555556
276,2023-06-07 15:00:00,1017.8,24.3,60.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,27.338396072387695,0.0,1.5,0.2999992370605469,0,1,43.8700895657142,80.55555555555556
277,2023-06-07 15:30:00,1017.4,24.7,60.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.100000381469727,20.299999237060547,27.486974716186523,0.0,1.5,0.1999988555908203,0,1,43.57029520968596,80.55555555555556
278,2023-06-07 16:00:00,1017.0,25.2,58.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,27.338199615478516,0.0,1.5,0.2999992370605469,0,1,44.137133871515594,80.55555555555556
279,2023-06-07 16:30:00,1016.7,24.85,58.5,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,27.637399673461914,0.0,1.5,0.2999992370605469,0,1,44.619631219241356,80.55555555555556
280,2023-06-07 17:00:00,1016.4,25.5,59.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.100000381469727,20.399999618530273,27.63763427734375,0.0,1.5,0.2999992370605469,0,0,43.93720752166377,80.55555555555556
281,2023-06-07 17:30:00,1016.2,24.950000000000003,60.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.399999618530273,27.637496948242188,0.0,1.5,0.39999961853027344,0,0,43.35708351433277,80.55555555555556
282,2023-06-07 18:00:00,1016.0,24.3,60.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.100000381469727,20.299999237060547,27.188669204711914,0.0,1.5,0.1999988555908203,0,0,43.07550730473466,80.55555555555556
283,2023-06-07 18:30:00,1015.95,23.35,64.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.100000381469727,20.399999618530273,26.587766647338867,0.0,1.5,0.2999992370605469,0,0,42.453339743945335,80.55555555555556
284,2023-06-07 19:00:00,1015.9,22.4,68.0,0.0,0.0,0.0,15.199999809265137,13.800000190734863,20.100000381469727,20.399999618530273,25.98763084411621,0.0,1.3999996185302734,0.2999992370605469,0,0,41.94905435542265,80.55555555555556
285,2023-06-07 19:30:00,1016.05,21.75,70.5,0.0,0.0,0.0,15.300000190734863,13.699999809265137,20.100000381469727,20.299999237060547,25.538591384887695,0.0,1.6000003814697266,0.1999988555908203,0,0,41.39517207443714,80.55555555555556
286,2023-06-07 20:00:00,1016.2,21.1,73.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,24.791475296020508,0.0,1.5,0.2999992370605469,0,0,40.105097725987434,80.55555555555556
287,2023-06-07 20:30:00,1016.45,21.2,73.5,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.100000381469727,20.399999618530273,24.193058013916016,0.0,1.5,0.2999992370605469,0,0,39.17485235300329,80.55555555555556
288,2023-06-07 21:00:00,1016.7,21.0,74.0,0.0,0.0,0.0,15.300000190734863,13.699999809265137,20.100000381469727,20.399999618530273,24.193058013916016,0.0,1.6000003814697266,0.2999992370605469,0,0,38.419266894459724,80.55555555555556
289,2023-06-07 21:30:00,1016.8,21.05,70.5,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.100000381469727,20.299999237060547,24.0443115234375,0.0,1.5999994277954102,0.1999988555908203,0,0,37.984302899903724,80.55555555555556
290,2023-06-07 22:00:00,1016.9,20.9,67.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,24.0443115234375,0.0,1.5,0.2999992370605469,0,0,37.824577525258064,80.55555555555556
291,2023-06-07 22:30:00,1017.0999999999999,21.2,61.5,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.100000381469727,20.399999618530273,24.0443115234375,0.0,1.5,0.2999992370605469,0,0,36.68690928651227,80.55555555555556
292,2023-06-07 23:00:00,1017.3,21.1,57.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.399999618530273,23.895246505737305,0.0,1.5,0.39999961853027344,0,0,37.435753512713646,80.55555555555556
293,2023-06-07 23:30:00,1017.45,21.1,59.5,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,23.895246505737305,0.0,1.5999994277954102,0.2999992370605469,0,0,32.58219930364026,75.0
294,2023-06-08 00:00:00,1017.6,21.0,63.0,0.0,0.0,0.0,15.300000190734863,13.699999809265137,20.0,20.399999618530273,23.74624252319336,0.0,1.6000003814697266,0.39999961853027344,0,0,32.214751894275345,75.0
295,2023-06-08 00:30:00,1017.8,21.0,66.0,0.0,0.0,0.0,18.399999618530273,13.600000381469727,20.0,20.299999237060547,23.597339630126953,0.0,4.799999237060547,0.2999992370605469,0,0,30.06877270175351,69.44444444444444
296,2023-06-08 01:00:00,1018.0,20.8,67.0,0.0,0.0,0.0,18.399999618530273,13.699999809265137,20.0,20.299999237060547,23.597339630126953,0.0,4.699999809265137,0.2999992370605469,0,0,29.925903944505585,69.44444444444444
297,2023-06-08 01:30:00,1017.8,21.15,61.0,0.0,0.0,0.0,18.200000762939453,13.699999809265137,20.0,20.299999237060547,23.29897689819336,0.0,4.500000953674316,0.2999992370605469,0,0,27.57684558795558,66.66666666666667
298,2023-06-08 02:00:00,1017.6,21.4,56.0,0.0,0.0,0.0,18.200000762939453,13.699999809265137,20.0,20.299999237060547,23.29897689819336,0.0,4.500000953674316,0.2999992370605469,0,0,26.968822553753853,66.66666666666667
299,2023-06-08 02:30:00,1017.5,21.3,57.0,0.0,0.0,0.0,18.200000762939453,13.699999809265137,20.0,20.299999237060547,23.29897689819336,0.0,4.500000953674316,0.2999992370605469,0,0,25.034222134285503,61.111111111111114
300,2023-06-08 03:00:00,1017.4,21.2,60.0,0.0,0.0,0.0,18.399999618530273,13.699999809265137,20.0,20.299999237060547,23.000804901123047,0.0,4.699999809265137,0.2999992370605469,0,0,24.384061159359085,55.55555555555556
301,2023-06-08 03:30:00,1017.35,20.950000000000003,60.5,0.0,0.0,0.0,18.799999237060547,13.600000381469727,20.0,20.299999237060547,22.851978302001953,0.0,5.19999885559082,0.2999992370605469,0,0,21.530492168333794,55.55555555555556
302,2023-06-08 04:00:00,1017.2,20.6,63.0,0.0,0.0,0.0,18.799999237060547,13.600000381469727,20.0,20.299999237060547,22.851978302001953,0.0,5.19999885559082,0.2999992370605469,0,0,22.030718228883213,55.55555555555556
303,2023-06-08 04:30:00,1016.8,20.55,63.0,0.0,0.0,0.0,18.799999237060547,13.699999809265137,20.0,20.299999237060547,22.851978302001953,0.0,5.09999942779541,0.2999992370605469,0,0,22.052462857630516,55.55555555555556
304,2023-06-08 05:00:00,1016.4,20.4,63.0,0.0,0.0,0.0,18.899999618530273,13.699999809265137,20.0,20.299999237060547,22.70294189453125,0.0,5.199999809265137,0.2999992370605469,0,0,21.996334183547233,55.55555555555556
305,2023-06-08 05:30:00,1016.2,20.25,65.0,0.0,0.0,0.0,19.0,13.600000381469727,20.0,20.299999237060547,22.70294189453125,0.0,5.399999618530273,0.2999992370605469,0,0,22.026035085320473,55.55555555555556
306,2023-06-08 06:00:00,1016.0,20.2,65.0,0.0,0.0,0.0,18.899999618530273,13.600000381469727,20.0,20.299999237060547,22.70294189453125,0.0,5.299999237060547,0.2999992370605469,0,0,21.74959437217977,55.55555555555556
307,2023-06-08 06:30:00,1016.0,20.25,64.5,0.0,0.0,0.0,18.799999237060547,13.600000381469727,20.0,20.200000762939453,22.70294189453125,0.0,5.19999885559082,0.20000076293945312,0,0,18.972187653183937,52.77777777777778
308,2023-06-08 07:00:00,1015.9,20.1,64.0,0.0,0.0,0.0,19.299999237060547,13.699999809265137,20.0,20.299999237060547,22.553829193115234,0.0,5.59999942779541,0.2999992370605469,0,0,18.5121213214265,52.77777777777778
309,2023-06-08 07:30:00,1015.85,20.2,65.0,0.0,0.0,0.0,19.200000762939453,13.699999809265137,20.0,20.299999237060547,22.405168533325195,0.0,5.500000953674316,0.2999992370605469,0,0,20.08957892159621,55.55555555555556
310,2023-06-08 08:00:00,1015.7,20.0,67.0,0.0,0.0,0.0,19.600000381469727,13.699999809265137,19.899999618530273,20.299999237060547,22.405168533325195,0.0,5.90000057220459,0.39999961853027344,0,1,19.761540149648983,55.55555555555556
311,2023-06-08 08:30:00,1015.95,19.7,68.0,0.0,0.0,0.0,19.700000762939453,13.699999809265137,20.0,20.299999237060547,22.254770278930664,0.0,6.000000953674316,0.2999992370605469,0,1,21.633244913485314,58.333333333333336
312,2023-06-08 09:00:00,1016.2,19.6,69.0,0.0,0.0,0.0,19.700000762939453,13.699999809265137,19.899999618530273,20.299999237060547,22.254770278930664,0.0,6.000000953674316,0.39999961853027344,0,1,29.380311702688534,69.44444444444444
313,2023-06-08 09:30:00,1016.45,19.65,69.5,0.0,0.0,0.0,19.700000762939453,13.699999809265137,20.0,20.299999237060547,22.254770278930664,0.0,6.000000953674316,0.2999992370605469,0,1,34.55272379351987,77.77777777777777
314,2023-06-08 10:00:00,1016.7,19.9,69.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,19.899999618530273,20.299999237060547,22.403453826904297,0.0,1.5,0.39999961853027344,0,1,35.83322044379182,80.55555555555556
315,2023-06-08 10:30:00,1017.1500000000001,20.549999999999997,66.5,0.0,0.0,0.0,15.100000381469727,13.600000381469727,20.0,20.299999237060547,22.850072860717773,0.0,1.5,0.2999992370605469,0,1,34.12488477263186,77.77777777777777
316,2023-06-08 11:00:00,1017.6,21.1,64.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,19.899999618530273,20.299999237060547,23.446712493896484,0.0,1.5,0.39999961853027344,0,1,23.57171334988541,50.0
317,2023-06-08 11:30:00,1017.9000000000001,21.6,66.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,24.193037033081055,0.0,1.5,0.2999992370605469,0,1,24.407958211170303,50.0
318,2023-06-08 12:00:00,1018.2,21.7,69.0,0.0,0.0,0.0,15.100000381469727,13.600000381469727,19.899999618530273,20.200000762939453,24.791561126708984,0.0,1.5,0.3000011444091797,0,1,24.831930314501125,50.0
319,2023-06-08 12:30:00,1018.4000000000001,23.2,64.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,25.54096221923828,0.0,1.5999994277954102,0.2999992370605469,0,1,25.380543518397545,50.0
320,2023-06-08 13:00:00,1018.6,23.8,64.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,25.988540649414062,0.0,1.5999994277954102,0.2999992370605469,0,1,26.519685660799343,50.0
321,2023-06-08 13:30:00,1018.3,23.799999999999997,60.5,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,26.58828353881836,0.0,1.5999994277954102,0.2999992370605469,0,1,26.681801181700493,50.0
322,2023-06-08 14:00:00,1018.0,24.3,60.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,27.18958282470703,0.0,1.5,0.2999992370605469,0,1,26.489248297280735,50.0
323,2023-06-08 14:30:00,1017.65,23.950000000000003,60.5,0.0,0.0,0.0,15.199999809265137,13.600000381469727,19.899999618530273,20.299999237060547,27.33829689025879,0.0,1.5999994277954102,0.39999961853027344,0,1,26.36975862748093,50.0
324,2023-06-08 15:00:00,1017.3,23.7,61.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,27.786447525024414,0.0,1.5,0.2999992370605469,0,1,24.974755096766685,50.0
325,2023-06-08 15:30:00,1016.8499999999999,23.950000000000003,59.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,28.08498191833496,0.0,1.5999994277954102,0.2999992370605469,0,1,24.85509567293856,50.0
326,2023-06-08 16:00:00,1016.4,23.9,60.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,28.233999252319336,0.0,1.5999994277954102,0.2999992370605469,0,1,25.05223334663444,50.0
327,2023-06-08 16:30:00,1016.05,24.55,59.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,28.233999252319336,0.0,1.5999994277954102,0.2999992370605469,0,1,25.29354585044914,50.0
328,2023-06-08 17:00:00,1015.7,25.1,61.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,27.93389320373535,0.0,1.5,0.2999992370605469,0,0,25.30535080201096,50.0
329,2023-06-08 17:30:00,1015.45,24.5,60.0,0.0,0.0,0.0,15.100000381469727,13.600000381469727,20.0,20.299999237060547,27.636707305908203,0.0,1.5,0.2999992370605469,0,0,25.43560104403231,50.0
330,2023-06-08 18:00:00,1015.2,23.9,61.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,27.33668327331543,0.0,1.5999994277954102,0.2999992370605469,0,0,24.490002494719292,47.22222222222222
331,2023-06-08 18:30:00,1015.1,23.1,64.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,27.037912368774414,0.0,1.5999994277954102,0.2999992370605469,0,0,24.362394142482017,47.22222222222222
332,2023-06-08 19:00:00,1015.1,22.3,67.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,26.29176139831543,0.0,1.5999994277954102,0.2999992370605469,0,0,23.499845155411297,47.22222222222222
333,2023-06-08 19:30:00,1015.1,21.950000000000003,68.5,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,25.692731857299805,0.0,1.5999994277954102,0.2999992370605469,0,0,23.437932724754017,47.22222222222222
334,2023-06-08 20:00:00,1015.2,21.6,70.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,24.941852569580078,0.0,1.5999994277954102,0.2999992370605469,0,0,23.167506848772366,47.22222222222222
335,2023-06-08 20:30:00,1015.4000000000001,21.6,71.5,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,24.345149993896484,0.0,1.5,0.2999992370605469,0,0,23.071859248810345,47.22222222222222
336,2023-06-08 21:00:00,1015.6,21.4,73.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,24.195959091186523,0.0,1.5999994277954102,0.2999992370605469,0,0,23.157415967848564,47.22222222222222
337,2023-06-08 21:30:00,1015.75,21.1,74.5,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,24.04696273803711,0.0,1.5,0.2999992370605469,0,0,22.743733401099842,47.22222222222222
338,2023-06-08 22:00:00,1015.9,21.0,75.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,24.04696273803711,0.0,1.5999994277954102,0.2999992370605469,0,0,22.241782872213257,47.22222222222222
339,2023-06-08 22:30:00,1015.9,21.1,70.5,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,24.04696273803711,0.0,1.5,0.2999992370605469,0,0,21.990173308385742,47.22222222222222
340,2023-06-08 23:00:00,1016.0,21.5,66.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,23.89787483215332,0.0,1.5,0.2999992370605469,0,0,23.91439614858892,50.0
341,2023-06-08 23:30:00,1016.1,21.7,60.5,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,23.74863624572754,0.0,1.5,0.2999992370605469,0,0,19.350420337584282,44.44444444444444
342,2023-06-09 00:00:00,1016.1,21.6,56.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,23.74863624572754,0.0,1.5,0.2999992370605469,0,0,20.568016967839664,47.22222222222222
343,2023-06-09 00:30:00,1016.1500000000001,21.95,55.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,23.59992790222168,0.0,1.5,0.2999992370605469,0,0,19.146329222453964,44.44444444444444
344,2023-06-09 01:00:00,1016.2,22.4,52.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,23.449453353881836,0.0,1.5999994277954102,0.2999992370605469,0,0,19.164243305722874,44.44444444444444
345,2023-06-09 01:30:00,1016.1,22.1,54.5,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,23.449453353881836,0.0,1.5999994277954102,0.2999992370605469,0,0,19.1167147739066,44.44444444444444
346,2023-06-09 02:00:00,1016.1,22.1,56.0,0.0,0.0,0.0,15.100000381469727,13.600000381469727,20.0,20.299999237060547,23.299949645996094,0.0,1.5,0.2999992370605469,0,0,21.848922949698235,44.44444444444444
347,2023-06-09 02:30:00,1016.05,21.85,58.5,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,23.299949645996094,0.0,1.5999994277954102,0.2999992370605469,0,0,18.89227931532595,41.666666666666664
348,2023-06-09 03:00:00,1016.0,21.6,60.0,0.0,0.0,0.0,15.100000381469727,13.600000381469727,19.899999618530273,20.299999237060547,23.151386260986328,0.0,1.5,0.39999961853027344,0,0,17.997168827388023,36.111111111111114
349,2023-06-09 03:30:00,1015.7,21.35,62.5,0.0,0.0,0.0,15.199999809265137,13.699999809265137,19.899999618530273,20.200000762939453,23.151386260986328,0.0,1.5,0.3000011444091797,0,0,16.469648382729954,36.111111111111114
350,2023-06-09 04:00:00,1015.4,21.1,65.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,19.899999618530273,20.200000762939453,23.151386260986328,0.0,1.5999994277954102,0.3000011444091797,0,0,16.749408875902493,36.111111111111114
351,2023-06-09 04:30:00,1015.0999999999999,20.9,66.5,0.0,0.0,0.0,15.199999809265137,13.600000381469727,19.899999618530273,20.200000762939453,23.00246238708496,0.0,1.5999994277954102,0.3000011444091797,0,0,16.55598679681619,36.111111111111114
352,2023-06-09 05:00:00,1014.8,20.8,66.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,19.899999618530273,20.200000762939453,22.853496551513672,0.0,1.5999994277954102,0.3000011444091797,0,0,16.625915787286228,38.888888888888886
353,2023-06-09 05:30:00,1014.65,20.55,66.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,19.899999618530273,20.200000762939453,22.853496551513672,0.0,1.5999994277954102,0.3000011444091797,0,0,16.42965482837624,38.888888888888886
354,2023-06-09 06:00:00,1014.5,20.4,67.0,0.0,0.0,0.0,15.100000381469727,13.600000381469727,19.899999618530273,20.200000762939453,22.704240798950195,0.0,1.5,0.3000011444091797,0,0,15.970183337728182,38.888888888888886
355,2023-06-09 06:30:00,1014.45,20.3,66.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,19.899999618530273,20.299999237060547,22.55525779724121,0.0,1.5999994277954102,0.39999961853027344,0,0,15.764838554792934,38.888888888888886
356,2023-06-09 07:00:00,1014.5,19.8,68.0,0.0,0.0,0.0,15.100000381469727,13.600000381469727,19.799999237060547,20.200000762939453,22.55525779724121,0.0,1.5,0.40000152587890625,0,0,15.757894136839443,38.888888888888886
357,2023-06-09 07:30:00,1014.35,19.9,68.5,0.0,0.0,0.0,15.199999809265137,13.600000381469727,19.899999618530273,20.200000762939453,22.55525779724121,0.0,1.5999994277954102,0.3000011444091797,0,0,17.714203163981438,41.666666666666664
358,2023-06-09 08:00:00,1014.3,20.1,68.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,19.799999237060547,20.200000762939453,22.55525779724121,0.0,1.5999994277954102,0.40000152587890625,0,1,17.792806338932778,41.666666666666664
359,2023-06-09 08:30:00,1014.5999999999999,19.700000000000003,69.5,0.0,0.0,0.0,15.199999809265137,13.600000381469727,19.799999237060547,20.200000762939453,22.40670394897461,0.0,1.5999994277954102,0.40000152587890625,0,1,20.288539831837017,47.22222222222222
360,2023-06-09 09:00:00,1014.9,19.4,71.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,19.899999618530273,20.200000762939453,22.40670394897461,0.0,1.5999994277954102,0.3000011444091797,0,1,25.07913982702626,58.333333333333336
361,2023-06-09 09:30:00,1015.15,19.65,68.0,0.0,0.0,0.0,15.100000381469727,13.699999809265137,19.899999618530273,20.200000762939453,22.257837295532227,0.0,1.4000005722045898,0.3000011444091797,0,1,34.492095071408485,72.22222222222223
362,2023-06-09 10:00:00,1015.4,20.0,64.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,19.899999618530273,20.200000762939453,22.408126831054688,0.0,1.5,0.3000011444091797,0,1,37.31204430758953,77.77777777777777
363,2023-06-09 10:30:00,1015.55,21.0,61.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,19.899999618530273,20.200000762939453,23.006328582763672,0.0,1.5,0.3000011444091797,0,1,35.479624991615616,77.77777777777777
364,2023-06-09 11:00:00,1015.8,22.0,59.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,19.899999618530273,20.200000762939453,23.456275939941406,0.0,1.5999994277954102,0.3000011444091797,0,1,36.138687128822006,77.77777777777777
365,2023-06-09 11:30:00,1015.8,22.35,57.5,0.0,0.0,0.0,15.199999809265137,13.600000381469727,19.899999618530273,20.200000762939453,24.3597469329834,0.0,1.5999994277954102,0.3000011444091797,0,1,39.30870308644242,80.55555555555556
366,2023-06-09 12:00:00,1015.8,22.7,59.0,0.0,0.0,0.0,15.100000381469727,13.600000381469727,19.899999618530273,20.299999237060547,25.257728576660156,0.0,1.5,0.39999961853027344,0,1,40.202550419502785,80.55555555555556
367,2023-06-09 12:30:00,1015.85,23.45,57.5,0.0,0.0,0.0,15.100000381469727,13.600000381469727,19.899999618530273,20.299999237060547,25.855976104736328,0.0,1.5,0.39999961853027344,0,1,41.490855914023186,80.55555555555556
368,2023-06-09 13:00:00,1016.1,23.4,58.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,19.899999618530273,20.299999237060547,26.45489501953125,0.0,1.5,0.39999961853027344,0,1,41.95010085403919,80.55555555555556
369,2023-06-09 13:30:00,1015.85,23.9,55.5,0.0,0.0,0.0,15.199999809265137,13.600000381469727,19.899999618530273,20.299999237060547,26.904891967773438,0.0,1.5999994277954102,0.39999961853027344,0,1,43.16624117725425,80.55555555555556
370,2023-06-09 14:00:00,1015.6,24.0,57.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,19.899999618530273,20.299999237060547,28.574678421020508,0.0,1.5,0.39999961853027344,0,1,43.44614024460316,80.55555555555556
371,2023-06-09 14:30:00,1015.25,24.15,55.5,0.0,0.0,0.0,15.100000381469727,13.600000381469727,20.0,20.299999237060547,29.323291778564453,0.0,1.5,0.2999992370605469,0,1,42.06253545317385,80.55555555555556
372,2023-06-09 15:00:00,1014.9,24.2,54.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,19.899999618530273,20.299999237060547,28.089284896850586,0.0,1.5999994277954102,0.39999961853027344,0,1,42.384510366453064,80.55555555555556
373,2023-06-09 15:30:00,1014.4,24.35,52.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,28.387935638427734,0.0,1.5,0.2999992370605469,0,1,41.68425725069311,80.55555555555556
374,2023-06-09 16:00:00,1013.9,24.5,52.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,19.899999618530273,20.299999237060547,28.38789176940918,0.0,1.5999994277954102,0.39999961853027344,0,1,41.84870617422793,80.55555555555556
375,2023-06-09 16:30:00,1013.6,24.6,52.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,28.38789176940918,0.0,1.5999994277954102,0.2999992370605469,0,1,41.352785701553024,80.55555555555556
376,2023-06-09 17:00:00,1013.2,24.0,58.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,28.090328216552734,0.0,1.5,0.2999992370605469,0,0,42.49761550459597,80.55555555555556
377,2023-06-09 17:30:00,1013.1,23.7,60.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,27.789878845214844,0.0,1.5999994277954102,0.2999992370605469,0,0,41.81395210987992,80.55555555555556
378,2023-06-09 18:00:00,1013.1,23.9,63.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.299999237060547,27.640779495239258,0.0,1.5999994277954102,0.2999992370605469,0,0,41.51284703446759,80.55555555555556
379,2023-06-09 18:30:00,1013.05,23.35,65.5,0.0,0.0,0.0,19.5,13.600000381469727,20.0,20.299999237060547,27.19203758239746,0.0,5.899999618530273,0.2999992370605469,0,0,41.91280434694555,80.55555555555556
380,2023-06-09 19:00:00,1013.0,22.5,68.0,0.0,0.0,0.0,19.799999237060547,13.600000381469727,20.0,20.299999237060547,26.593656539916992,0.0,6.19999885559082,0.2999992370605469,0,0,42.40451453295019,80.55555555555556
381,2023-06-09 19:30:00,1012.95,22.1,69.5,0.0,0.0,0.0,18.899999618530273,13.600000381469727,20.0,20.299999237060547,26.14438247680664,0.0,5.299999237060547,0.2999992370605469,0,0,41.36578523615996,80.55555555555556
382,2023-06-09 20:00:00,1012.9,21.9,71.0,0.0,0.0,0.0,18.299999237060547,13.699999809265137,20.0,20.399999618530273,25.394149780273438,0.0,4.59999942779541,0.39999961853027344,0,0,39.54248672889339,80.55555555555556
383,2023-06-09 20:30:00,1013.0,22.1,69.0,0.0,0.0,0.0,18.299999237060547,13.699999809265137,20.0,20.299999237060547,24.945749282836914,0.0,4.59999942779541,0.2999992370605469,0,0,38.24440125127634,80.55555555555556
384,2023-06-09 21:00:00,1013.0,21.9,69.0,0.0,0.0,0.0,18.100000381469727,13.600000381469727,20.0,20.299999237060547,24.796594619750977,0.0,4.5,0.2999992370605469,0,0,36.96040286786027,80.55555555555556
385,2023-06-09 21:30:00,1013.05,21.8,71.5,0.0,0.0,0.0,18.100000381469727,13.600000381469727,20.0,20.299999237060547,24.646011352539062,0.0,4.5,0.2999992370605469,0,0,36.18196318712499,80.55555555555556
386,2023-06-09 22:00:00,1013.2,21.6,74.0,0.0,0.0,0.0,18.200000762939453,13.600000381469727,20.0,20.299999237060547,24.347211837768555,0.0,4.600000381469727,0.2999992370605469,0,0,35.51239841017458,80.55555555555556
387,2023-06-09 22:30:00,1013.45,21.95,71.0,0.0,0.0,0.0,18.0,13.600000381469727,20.0,20.299999237060547,24.347211837768555,0.0,4.399999618530273,0.2999992370605469,0,0,35.564237708846726,80.55555555555556
388,2023-06-09 23:00:00,1013.7,22.2,67.0,0.0,0.0,0.0,18.0,13.600000381469727,20.0,20.399999618530273,24.197147369384766,0.0,4.399999618530273,0.39999961853027344,0,0,35.69594839711984,80.55555555555556
389,2023-06-09 23:30:00,1013.85,22.049999999999997,68.5,0.0,0.0,0.0,17.799999237060547,13.699999809265137,20.0,20.299999237060547,24.197147369384766,0.0,4.09999942779541,0.2999992370605469,0,0,32.03467330171002,72.22222222222223
390,2023-06-10 00:00:00,1014.0,22.0,68.0,0.0,0.0,0.0,17.799999237060547,13.600000381469727,20.0,20.399999618530273,24.197147369384766,0.0,4.19999885559082,0.39999961853027344,1,0,32.105606193343796,72.22222222222223
391,2023-06-10 00:30:00,1014.0999999999999,22.65,61.0,0.0,0.0,0.0,18.0,13.699999809265137,20.0,20.299999237060547,24.048473358154297,0.0,4.300000190734863,0.2999992370605469,1,0,28.751044811473953,66.66666666666667
392,2023-06-10 01:00:00,1014.3,23.2,54.0,0.0,0.0,0.0,18.399999618530273,13.600000381469727,20.0,20.299999237060547,23.899377822875977,0.0,4.799999237060547,0.2999992370605469,1,0,28.60946099791262,66.66666666666667
393,2023-06-10 01:30:00,1014.15,23.45,53.5,0.0,0.0,0.0,18.5,13.600000381469727,20.0,20.299999237060547,23.899377822875977,0.0,4.899999618530273,0.2999992370605469,1,0,27.973245456814766,63.888888888888886
394,2023-06-10 02:00:00,1014.0,23.6,52.0,0.0,0.0,0.0,18.899999618530273,13.699999809265137,20.0,20.299999237060547,23.7504825592041,0.0,5.199999809265137,0.2999992370605469,1,0,27.938218204511536,63.888888888888886
395,2023-06-10 02:30:00,1013.85,23.4,52.0,0.0,0.0,0.0,19.200000762939453,13.600000381469727,20.0,20.399999618530273,23.601940155029297,0.0,5.600000381469727,0.39999961853027344,1,0,24.834491221441162,55.55555555555556
396,2023-06-10 03:00:00,1013.7,23.5,51.0,0.0,0.0,0.0,19.200000762939453,13.600000381469727,20.0,20.399999618530273,23.601940155029297,0.0,5.600000381469727,0.39999961853027344,1,0,24.1462003207869,50.0
397,2023-06-10 03:30:00,1013.6,23.1,53.5,0.0,0.0,0.0,19.299999237060547,13.600000381469727,20.0,20.299999237060547,23.601940155029297,0.0,5.69999885559082,0.2999992370605469,1,0,20.99054677784443,47.22222222222222
398,2023-06-10 04:00:00,1013.5,23.4,51.0,0.0,0.0,0.0,19.299999237060547,13.600000381469727,20.0,20.299999237060547,23.601940155029297,0.0,5.69999885559082,0.2999992370605469,1,0,21.681227679053944,47.22222222222222
399,2023-06-10 04:30:00,1013.2,22.7,54.5,0.0,0.0,0.0,19.600000381469727,13.600000381469727,20.0,20.299999237060547,23.30451202392578,0.0,6.0,0.2999992370605469,1,0,21.505397122767235,47.22222222222222
400,2023-06-10 05:00:00,1012.9,22.0,58.0,0.0,0.0,0.0,19.600000381469727,13.699999809265137,20.0,20.299999237060547,23.30451202392578,0.0,5.90000057220459,0.2999992370605469,1,0,21.167334081398117,47.22222222222222
401,2023-06-10 05:30:00,1012.65,21.6,59.5,0.0,0.0,0.0,19.600000381469727,13.600000381469727,20.0,20.299999237060547,23.30451202392578,0.0,6.0,0.2999992370605469,1,0,20.539041620161797,47.22222222222222
402,2023-06-10 06:00:00,1012.4,21.2,61.0,0.0,0.0,0.0,19.799999237060547,13.600000381469727,20.0,20.299999237060547,23.15587043762207,0.0,6.19999885559082,0.2999992370605469,1,0,19.946457218792702,47.22222222222222
403,2023-06-10 06:30:00,1012.3499999999999,21.049999999999997,62.5,0.0,0.0,0.0,20.100000381469727,13.600000381469727,20.0,20.299999237060547,23.005443572998047,0.0,6.5,0.2999992370605469,1,0,16.89125205907557,44.44444444444444
404,2023-06-10 07:00:00,1012.3,21.1,63.0,0.0,0.0,0.0,20.200000762939453,13.600000381469727,20.0,20.299999237060547,23.005443572998047,0.0,6.600000381469727,0.2999992370605469,1,0,17.018272481030888,44.44444444444444
405,2023-06-10 07:30:00,1012.2,21.55,60.0,0.0,0.0,0.0,20.299999237060547,13.600000381469727,20.0,20.299999237060547,22.856761932373047,0.0,6.69999885559082,0.2999992370605469,1,0,18.85445486340258,47.22222222222222
406,2023-06-10 08:00:00,1012.2,21.6,59.0,0.0,0.0,0.0,20.299999237060547,13.600000381469727,20.0,20.299999237060547,22.856761932373047,0.0,6.69999885559082,0.2999992370605469,1,1,20.186534439524014,47.22222222222222
407,2023-06-10 08:30:00,1012.5,21.05,64.0,0.0,0.0,0.0,20.200000762939453,13.600000381469727,20.0,20.299999237060547,22.856761932373047,0.0,6.600000381469727,0.2999992370605469,1,1,20.0411679363913,47.22222222222222
408,2023-06-10 09:00:00,1012.8,20.5,69.0,0.0,0.0,0.0,20.200000762939453,13.600000381469727,20.0,20.299999237060547,22.856761932373047,0.0,6.600000381469727,0.2999992370605469,1,1,21.100648808810448,47.22222222222222
409,2023-06-10 09:30:00,1012.9,20.85,66.5,0.0,0.0,0.0,20.200000762939453,13.600000381469727,20.0,20.299999237060547,22.708168029785156,0.0,6.600000381469727,0.2999992370605469,1,1,24.090758252475,50.0
410,2023-06-10 10:00:00,1012.9,21.2,66.0,0.0,0.0,0.0,20.200000762939453,13.600000381469727,20.0,20.299999237060547,22.708168029785156,0.0,6.600000381469727,0.2999992370605469,1,1,25.610279329948956,55.55555555555556
411,2023-06-10 10:30:00,1013.05,21.85,67.0,0.0,0.0,0.0,20.200000762939453,13.600000381469727,20.0,20.299999237060547,23.30903434753418,0.0,6.600000381469727,0.2999992370605469,1,1,24.7733599162764,52.77777777777778
412,2023-06-10 11:00:00,1013.2,22.5,64.0,0.0,0.0,0.0,20.200000762939453,13.699999809265137,20.0,20.299999237060547,23.908052444458008,0.0,6.500000953674316,0.2999992370605469,1,1,24.140155429641407,50.0
413,2023-06-10 11:30:00,1013.35,24.2,58.0,0.0,0.0,0.0,20.299999237060547,13.600000381469727,20.0,20.299999237060547,24.956703186035156,0.0,6.69999885559082,0.2999992370605469,1,1,23.690376713871956,50.0
414,2023-06-10 12:00:00,1013.5,24.9,55.0,0.0,0.0,0.0,20.200000762939453,13.699999809265137,20.0,20.299999237060547,25.5535945892334,0.0,6.500000953674316,0.2999992370605469,1,1,24.196721932954258,50.0
415,2023-06-10 12:30:00,1013.6,24.450000000000003,58.0,0.0,0.0,0.0,20.399999618530273,13.699999809265137,20.0,20.299999237060547,26.301952362060547,0.0,6.699999809265137,0.2999992370605469,1,1,24.536985776490635,50.0
416,2023-06-10 13:00:00,1013.7,24.4,61.0,0.0,0.0,0.0,20.200000762939453,13.699999809265137,19.899999618530273,20.299999237060547,26.902273178100586,0.0,6.500000953674316,0.39999961853027344,1,1,25.171122612224686,50.0
417,2023-06-10 13:30:00,1013.5,25.0,57.0,0.0,0.0,0.0,20.600000381469727,13.600000381469727,20.0,20.299999237060547,27.49894905090332,0.0,7.0,0.2999992370605469,1,1,25.227363011903233,50.0
418,2023-06-10 14:00:00,1013.2,24.9,54.0,0.0,0.0,0.0,20.399999618530273,13.600000381469727,20.0,20.299999237060547,27.798112869262695,0.0,6.799999237060547,0.2999992370605469,1,1,25.62729189958837,50.0
419,2023-06-10 14:30:00,1012.9000000000001,25.1,59.0,0.0,0.0,0.0,20.5,13.600000381469727,20.0,20.299999237060547,27.798112869262695,0.0,6.899999618530273,0.2999992370605469,1,1,25.71450085937977,50.0
420,2023-06-10 15:00:00,1012.6,25.4,61.0,0.0,0.0,0.0,20.5,13.600000381469727,20.0,20.299999237060547,28.097442626953125,0.0,6.899999618530273,0.2999992370605469,1,1,25.474470040864414,50.0
421,2023-06-10 15:30:00,1012.2,26.15,52.0,0.0,0.0,0.0,20.5,13.600000381469727,20.0,20.299999237060547,28.397188186645508,0.0,6.899999618530273,0.2999992370605469,1,1,28.825533504287403,52.77777777777778
422,2023-06-10 16:00:00,1011.8,26.9,52.0,0.0,0.0,0.0,20.5,13.600000381469727,20.0,20.299999237060547,28.696054458618164,0.0,6.899999618530273,0.2999992370605469,1,1,28.93507571518421,52.77777777777778
423,2023-06-10 16:30:00,1011.45,27.049999999999997,52.5,0.0,0.0,0.0,20.5,13.699999809265137,20.0,20.299999237060547,28.696054458618164,0.0,6.800000190734863,0.2999992370605469,1,1,28.745497340957325,52.77777777777778
424,2023-06-10 17:00:00,1011.1,27.7,51.0,0.0,0.0,0.0,20.600000381469727,13.600000381469727,20.0,20.299999237060547,28.845232009887695,0.0,7.0,0.2999992370605469,1,0,27.987065376506912,52.77777777777778
425,2023-06-10 17:30:00,1010.85,28.15,47.5,0.0,0.0,0.0,20.600000381469727,13.699999809265137,20.0,20.299999237060547,28.99506187438965,0.0,6.90000057220459,0.2999992370605469,1,0,27.518747073080803,52.77777777777778
426,2023-06-10 18:00:00,1010.6,29.1,42.0,0.0,0.0,0.0,20.100000381469727,13.699999809265137,20.0,20.299999237060547,28.99506187438965,0.0,6.40000057220459,0.2999992370605469,1,0,27.057959962222313,52.77777777777778
427,2023-06-10 18:30:00,1010.6500000000001,28.6,39.0,0.0,0.0,0.0,20.299999237060547,13.699999809265137,20.0,20.299999237060547,28.696401596069336,0.0,6.59999942779541,0.2999992370605469,1,0,27.25063014858299,52.77777777777778
428,2023-06-10 19:00:00,1010.7,28.1,36.0,0.0,0.0,0.0,19.899999618530273,13.699999809265137,20.0,20.399999618530273,28.096866607666016,0.0,6.199999809265137,0.39999961853027344,1,0,26.895746398303245,52.77777777777778
429,2023-06-10 19:30:00,1010.8,27.45,39.0,0.0,0.0,0.0,20.299999237060547,13.699999809265137,20.0,20.399999618530273,27.501209259033203,0.0,6.59999942779541,0.39999961853027344,1,0,24.279568627476692,50.0
430,2023-06-10 20:00:00,1010.9,26.7,39.0,0.0,0.0,0.0,19.799999237060547,13.699999809265137,20.0,20.299999237060547,26.599884033203125,0.0,6.09999942779541,0.2999992370605469,1,0,24.427175106273758,50.0
431,2023-06-10 20:30:00,1011.0,26.35,39.5,0.0,0.0,0.0,19.799999237060547,13.699999809265137,20.0,20.399999618530273,25.85063362121582,0.0,6.09999942779541,0.39999961853027344,1,0,21.883390355441307,44.44444444444444
432,2023-06-10 21:00:00,1011.1,26.3,39.0,0.0,0.0,0.0,19.600000381469727,13.699999809265137,20.0,20.299999237060547,25.55203628540039,0.0,5.90000057220459,0.2999992370605469,1,0,21.792315941717888,44.44444444444444
433,2023-06-10 21:30:00,1011.15,26.4,38.0,0.0,0.0,0.0,19.600000381469727,13.600000381469727,20.0,20.399999618530273,25.402036666870117,0.0,6.0,0.39999961853027344,1,0,21.64324432777034,44.44444444444444
434,2023-06-10 22:00:00,1011.3,26.3,38.0,0.0,0.0,0.0,19.700000762939453,13.600000381469727,20.0,20.399999618530273,25.252769470214844,0.0,6.100000381469727,0.39999961853027344,1,0,21.779271240035694,44.44444444444444
435,2023-06-10 22:30:00,1011.45,26.25,38.0,0.0,0.0,0.0,19.700000762939453,13.699999809265137,20.0,20.399999618530273,25.252769470214844,0.0,6.000000953674316,0.39999961853027344,1,0,21.613561770982212,44.44444444444444
436,2023-06-10 23:00:00,1011.6,26.1,38.0,0.0,0.0,0.0,19.399999618530273,13.600000381469727,20.0,20.399999618530273,24.955154418945312,0.0,5.799999237060547,0.39999961853027344,1,0,21.42719690832827,44.44444444444444
437,2023-06-10 23:30:00,1011.7,26.0,38.5,0.0,0.0,0.0,19.600000381469727,13.699999809265137,20.0,20.5,24.955154418945312,0.0,5.90000057220459,0.5,1,0,21.397441051072544,44.44444444444444
438,2023-06-11 00:00:00,1011.9,26.1,38.0,0.0,0.0,0.0,19.600000381469727,13.600000381469727,20.0,20.399999618530273,24.806354522705078,0.0,6.0,0.39999961853027344,1,0,21.20747461087174,44.44444444444444
439,2023-06-11 00:30:00,1011.8499999999999,25.700000000000003,40.0,0.0,0.0,0.0,19.600000381469727,13.699999809265137,20.0,20.399999618530273,24.806354522705078,0.0,5.90000057220459,0.39999961853027344,1,0,21.20719490614202,44.44444444444444
440,2023-06-11 01:00:00,1011.9,25.3,42.0,0.0,0.0,0.0,19.600000381469727,13.699999809265137,20.0,20.399999618530273,24.506311416625977,0.0,5.90000057220459,0.39999961853027344,1,0,21.175728355844814,44.44444444444444
441,2023-06-11 01:30:00,1011.8,25.15,43.5,0.0,0.0,0.0,19.600000381469727,13.699999809265137,20.100000381469727,20.399999618530273,24.506311416625977,0.0,5.90000057220459,0.2999992370605469,1,0,18.753592393464512,41.666666666666664
442,2023-06-11 02:00:00,1011.7,25.2,43.0,0.0,0.0,0.0,19.5,13.699999809265137,20.0,20.399999618530273,24.35749626159668,0.0,5.800000190734863,0.39999961853027344,1,0,18.6305945797099,41.666666666666664
443,2023-06-11 02:30:00,1011.7,25.15,42.5,0.0,0.0,0.0,19.399999618530273,13.600000381469727,20.0,20.399999618530273,24.35749626159668,0.0,5.799999237060547,0.39999961853027344,1,0,18.714162940780323,41.666666666666664
444,2023-06-11 03:00:00,1011.6,24.8,43.0,0.0,0.0,0.0,19.5,13.600000381469727,20.0,20.399999618530273,24.35749626159668,0.0,5.899999618530273,0.39999961853027344,1,0,18.705659464001656,41.666666666666664
