,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
445,2023-06-11 03:30:00,1011.55,24.799999999999997,44.0,0.0,0.0,0.0,19.5,13.699999809265137,20.0,20.399999618530273,24.20855712890625,0.0,5.800000190734863,0.39999961853027344,1,0,15.512015894055367,33.333333333333336
446,2023-06-11 04:00:00,1011.4,24.4,46.0,0.0,0.0,0.0,19.600000381469727,13.600000381469727,20.0,20.399999618530273,24.059518814086914,0.0,6.0,0.39999961853027344,1,0,15.503308622373474,33.333333333333336
447,2023-06-11 04:30:00,1011.0999999999999,24.4,45.5,0.0,0.0,0.0,20.0,13.699999809265137,20.0,20.299999237060547,23.910634994506836,0.0,6.300000190734863,0.2999992370605469,1,0,15.43898494541645,33.333333333333336
448,2023-06-11 05:00:00,1010.8,25.0,42.0,0.0,0.0,0.0,20.100000381469727,13.699999809265137,20.0,20.399999618530273,23.759891510009766,0.0,6.40000057220459,0.39999961853027344,1,0,15.394205525517464,33.333333333333336
449,2023-06-11 05:30:00,1010.7,24.55,44.0,0.0,0.0,0.0,20.200000762939453,13.600000381469727,20.0,20.299999237060547,23.759891510009766,0.0,6.600000381469727,0.2999992370605469,1,0,15.38999047047562,33.333333333333336
450,2023-06-11 06:00:00,1010.6,24.0,47.0,0.0,0.0,0.0,20.299999237060547,13.600000381469727,20.0,20.299999237060547,23.611162185668945,0.0,6.69999885559082,0.2999992370605469,1,0,15.404727771878242,33.333333333333336
451,2023-06-11 06:30:00,1010.7,23.1,53.5,0.0,0.0,0.0,20.600000381469727,13.600000381469727,20.0,20.299999237060547,23.461788177490234,0.0,7.0,0.2999992370605469,1,0,15.536702416009373,33.333333333333336
452,2023-06-11 07:00:00,1010.6,22.6,59.0,0.0,0.0,0.0,20.200000762939453,13.600000381469727,20.0,20.299999237060547,23.461788177490234,0.0,6.600000381469727,0.2999992370605469,1,0,15.820942926737997,33.333333333333336
453,2023-06-11 07:30:00,1010.6,23.2,54.5,0.0,0.0,0.0,20.299999237060547,13.699999809265137,20.0,20.299999237060547,23.461788177490234,0.0,6.59999942779541,0.2999992370605469,1,0,18.14144141972065,36.111111111111114
454,2023-06-11 08:00:00,1010.7,23.0,53.0,0.0,0.0,0.0,20.600000381469727,13.600000381469727,20.0,20.299999237060547,23.312177658081055,0.0,7.0,0.2999992370605469,1,1,18.12897994286484,36.111111111111114
455,2023-06-11 08:30:00,1011.0,23.0,53.5,0.0,0.0,0.0,20.5,13.600000381469727,20.0,20.299999237060547,23.16327667236328,0.0,6.899999618530273,0.2999992370605469,1,1,18.632097000877064,38.888888888888886
456,2023-06-11 09:00:00,1011.3,22.6,56.0,0.0,0.0,0.0,20.5,13.600000381469727,20.0,20.299999237060547,23.16327667236328,0.0,6.899999618530273,0.2999992370605469,1,1,18.251079143749344,38.888888888888886
457,2023-06-11 09:30:00,1011.55,22.450000000000003,57.0,0.0,0.0,0.0,20.799999237060547,13.600000381469727,20.0,20.399999618530273,23.16327667236328,0.0,7.19999885559082,0.39999961853027344,1,1,21.060500987701946,41.666666666666664
458,2023-06-11 10:00:00,1011.8,22.4,59.0,0.0,0.0,0.0,20.700000762939453,13.600000381469727,20.0,20.299999237060547,23.313133239746094,0.0,7.100000381469727,0.2999992370605469,1,1,22.89917162557443,47.22222222222222
459,2023-06-11 10:30:00,1011.8,23.5,55.0,0.0,0.0,0.0,20.600000381469727,13.600000381469727,20.0,20.399999618530273,23.760662078857422,0.0,7.0,0.39999961853027344,1,1,20.840318674842518,41.666666666666664
460,2023-06-11 11:00:00,1011.9,24.5,51.0,0.0,0.0,0.0,20.700000762939453,13.699999809265137,20.0,20.299999237060547,24.508466720581055,0.0,7.000000953674316,0.2999992370605469,1,1,21.470097245441544,41.666666666666664
461,2023-06-11 11:30:00,1012.0999999999999,25.85,47.5,0.0,0.0,0.0,20.700000762939453,13.600000381469727,20.0,20.299999237060547,25.256513595581055,0.0,7.100000381469727,0.2999992370605469,1,1,23.112407573395306,41.666666666666664
462,2023-06-11 12:00:00,1012.2,26.7,43.0,0.0,0.0,0.0,20.700000762939453,13.600000381469727,20.0,20.399999618530273,26.00811767578125,0.0,7.100000381469727,0.39999961853027344,1,1,22.855839194522964,41.666666666666664
463,2023-06-11 12:30:00,1012.15,27.5,41.5,0.0,0.0,0.0,20.700000762939453,13.699999809265137,20.0,20.299999237060547,26.001619338989258,0.0,7.000000953674316,0.2999992370605469,1,1,22.368625053101116,41.666666666666664
464,2023-06-11 13:00:00,1012.1,28.2,41.0,0.0,0.0,0.0,20.600000381469727,13.600000381469727,20.0,20.299999237060547,25.91023826599121,0.0,7.0,0.2999992370605469,1,1,23.561194520857597,41.666666666666664
465,2023-06-11 13:30:00,1011.9000000000001,29.1,37.5,0.0,0.0,0.0,20.399999618530273,13.699999809265137,20.0,20.299999237060547,26.060636520385742,0.0,6.699999809265137,0.2999992370605469,1,1,23.359253878394764,41.666666666666664
466,2023-06-11 14:00:00,1011.7,30.0,33.0,0.0,0.0,0.0,20.600000381469727,13.699999809265137,20.0,20.299999237060547,26.95952033996582,0.0,6.90000057220459,0.2999992370605469,1,1,22.87896558476819,41.666666666666664
467,2023-06-11 14:30:00,1011.3,29.85,34.5,0.0,0.0,0.0,20.600000381469727,13.699999809265137,20.0,20.299999237060547,29.74907684326172,0.0,6.90000057220459,0.2999992370605469,1,1,23.41134934458468,41.666666666666664
468,2023-06-11 15:00:00,1010.9,30.4,31.0,0.0,0.0,0.0,20.799999237060547,13.699999809265137,20.0,20.299999237060547,29.60162353515625,0.0,7.09999942779541,0.2999992370605469,1,1,23.34009445541435,41.666666666666664
469,2023-06-11 15:30:00,1010.5,30.700000000000003,31.0,0.0,0.0,0.0,20.600000381469727,13.600000381469727,20.0,20.299999237060547,30.051435470581055,0.0,7.0,0.2999992370605469,1,1,23.318049266934395,41.666666666666664
470,2023-06-11 16:00:00,1010.1,30.8,29.0,0.0,0.0,0.0,20.5,13.600000381469727,20.0,20.299999237060547,30.201053619384766,0.0,6.899999618530273,0.2999992370605469,1,1,23.36730320751667,41.666666666666664
471,2023-06-11 16:30:00,1009.9000000000001,30.799999999999997,32.5,0.0,0.0,0.0,20.600000381469727,13.699999809265137,20.0,20.299999237060547,30.201053619384766,0.0,6.90000057220459,0.2999992370605469,1,1,22.838118707140286,41.666666666666664
472,2023-06-11 17:00:00,1009.7,30.6,36.0,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,30.20146942138672,0.0,1.5,0.2999992370605469,1,0,22.250104448861546,41.666666666666664
473,2023-06-11 17:30:00,1009.55,30.45,34.5,0.0,0.0,0.0,15.199999809265137,13.699999809265137,20.0,20.299999237060547,30.501089096069336,0.0,1.5,0.2999992370605469,1,0,23.95968725449509,44.44444444444444
474,2023-06-11 18:00:00,1009.4,29.6,37.0,0.0,0.0,0.0,19.100000381469727,13.600000381469727,20.0,20.399999618530273,30.3508243560791,0.0,5.5,0.39999961853027344,1,0,22.944494798779488,44.44444444444444
475,2023-06-11 18:30:00,1009.4,30.25,31.0,0.0,0.0,0.0,19.5,13.699999809265137,20.0,20.399999618530273,30.20186996459961,0.0,5.800000190734863,0.39999961853027344,1,0,26.216569763090874,47.22222222222222
476,2023-06-11 19:00:00,1009.5,30.2,27.0,0.0,0.0,0.0,19.799999237060547,13.600000381469727,20.0,20.399999618530273,29.60120391845703,0.0,6.19999885559082,0.39999961853027344,1,0,25.955986521310276,47.22222222222222
477,2023-06-11 19:30:00,1009.65,29.299999999999997,28.5,0.0,0.0,0.0,19.600000381469727,13.699999809265137,20.0,20.299999237060547,28.55095100402832,0.0,5.90000057220459,0.2999992370605469,1,0,24.94601731333468,44.44444444444444
478,2023-06-11 20:00:00,1009.8,28.4,30.0,0.0,0.0,0.0,15.100000381469727,13.600000381469727,20.0,20.399999618530273,27.65410614013672,0.0,1.5,0.39999961853027344,1,0,24.291870377129978,44.44444444444444
479,2023-06-11 20:30:00,1010.05,27.6,32.5,0.0,0.0,0.0,15.100000381469727,13.699999809265137,20.0,20.299999237060547,26.755725860595703,0.0,1.4000005722045898,0.2999992370605469,1,0,23.566320308380657,44.44444444444444
480,2023-06-11 21:00:00,1010.3,26.9,34.0,0.0,0.0,0.0,15.199999809265137,13.600000381469727,20.0,20.399999618530273,26.307796478271484,0.0,1.5999994277954102,0.39999961853027344,1,0,23.271373929248917,44.44444444444444
481,2023-06-11 21:30:00,1010.45,27.4,33.5,0.0,0.0,0.0,15.300000190734863,13.699999809265137,20.0,20.5,26.157880783081055,0.0,1.6000003814697266,0.5,1,0,23.429266474313206,44.44444444444444
482,2023-06-11 22:00:00,1010.6,27.2,32.0,0.0,0.0,0.0,19.200000762939453,13.699999809265137,20.0,20.5,26.008243560791016,0.0,5.500000953674316,0.5,1,0,23.206536552972263,44.44444444444444
483,2023-06-11 22:30:00,1010.7,27.2,35.5,0.0,0.0,0.0,19.5,13.699999809265137,20.0,20.5,25.709461212158203,0.0,5.800000190734863,0.5,1,0,23.06593348748154,44.44444444444444
484,2023-06-11 23:00:00,1010.8,27.3,37.0,0.0,0.0,0.0,19.200000762939453,13.600000381469727,20.100000381469727,20.5,25.560897827148438,0.0,5.600000381469727,0.39999961853027344,1,0,23.083466206987698,44.44444444444444
485,2023-06-11 23:30:00,1010.85,27.1,39.5,0.0,0.0,0.0,19.399999618530273,13.600000381469727,20.0,20.5,25.560897827148438,0.0,5.799999237060547,0.5,1,0,23.968147219883072,44.44444444444444
486,2023-06-12 00:00:00,1011.0,26.6,43.0,0.0,0.0,0.0,19.5,13.600000381469727,20.100000381469727,20.5,25.560897827148438,0.0,5.899999618530273,0.39999961853027344,0,0,25.583113824327786,44.44444444444444
487,2023-06-12 00:30:00,1011.05,26.15,45.0,0.0,0.0,0.0,19.700000762939453,13.699999809265137,20.100000381469727,20.5,25.41135025024414,0.0,6.000000953674316,0.39999961853027344,0,0,25.29986640645398,44.44444444444444
488,2023-06-12 01:00:00,1011.0,25.5,49.0,0.0,0.0,0.0,20.299999237060547,13.600000381469727,20.100000381469727,20.5,25.262535095214844,0.0,6.69999885559082,0.39999961853027344,0,0,24.631703477766777,44.44444444444444
489,2023-06-12 01:30:00,1010.85,25.45,48.5,0.0,0.0,0.0,20.600000381469727,13.699999809265137,20.100000381469727,20.5,25.113889694213867,0.0,6.90000057220459,0.39999961853027344,0,0,22.668134684364002,41.666666666666664
490,2023-06-12 02:00:00,1010.8,26.1,41.0,0.0,0.0,0.0,20.5,13.699999809265137,20.100000381469727,20.5,25.113889694213867,0.0,6.800000190734863,0.39999961853027344,0,0,22.18042389055093,41.666666666666664
491,2023-06-12 02:30:00,1010.65,26.0,42.0,0.0,0.0,0.0,20.200000762939453,13.699999809265137,20.100000381469727,20.5,24.964929580688477,0.0,6.500000953674316,0.39999961853027344,0,0,19.437296623984974,38.888888888888886
492,2023-06-12 03:00:00,1010.6,25.7,42.0,0.0,0.0,0.0,18.0,13.600000381469727,20.100000381469727,20.5,24.964929580688477,0.0,4.399999618530273,0.39999961853027344,0,0,19.391701110535198,38.888888888888886
493,2023-06-12 03:30:00,1010.3,25.5,41.5,0.0,0.0,0.0,17.100000381469727,13.699999809265137,20.100000381469727,20.5,24.81635856628418,0.0,3.40000057220459,0.39999961853027344,0,0,15.698008187943035,33.333333333333336
494,2023-06-12 04:00:00,1010.0,25.7,40.0,0.0,0.0,0.0,17.0,13.600000381469727,20.100000381469727,20.5,24.81635856628418,0.0,3.3999996185302734,0.39999961853027344,0,0,15.627646679679552,33.333333333333336
495,2023-06-12 04:30:00,1009.9000000000001,25.5,40.0,0.0,0.0,0.0,17.100000381469727,13.699999809265137,20.100000381469727,20.5,24.667770385742188,0.0,3.40000057220459,0.39999961853027344,0,0,15.556313019659784,33.333333333333336
496,2023-06-12 05:00:00,1009.8,25.2,41.0,0.0,0.0,0.0,17.299999237060547,13.600000381469727,20.100000381469727,20.5,24.518709182739258,0.0,3.6999988555908203,0.39999961853027344,0,0,15.435743552115229,33.333333333333336
497,2023-06-12 05:30:00,1009.65,25.15,41.5,0.0,0.0,0.0,17.5,13.600000381469727,20.100000381469727,20.5,24.369752883911133,0.0,3.8999996185302734,0.39999961853027344,0,0,15.533398292130894,33.333333333333336
498,2023-06-12 06:00:00,1009.6,25.2,42.0,0.0,0.0,0.0,17.399999618530273,13.699999809265137,20.100000381469727,20.5,24.22108268737793,0.0,3.6999998092651367,0.39999961853027344,0,0,15.557404446933004,33.333333333333336
499,2023-06-12 06:30:00,1010.0,24.55,49.5,0.0,0.0,0.0,17.299999237060547,13.699999809265137,20.100000381469727,20.5,24.22108268737793,0.0,3.59999942779541,0.39999961853027344,0,0,15.835768681433466,33.333333333333336
500,2023-06-12 07:00:00,1010.4,23.6,59.0,0.0,0.0,0.0,17.200000762939453,13.699999809265137,20.100000381469727,20.5,24.22108268737793,0.0,3.5000009536743164,0.39999961853027344,0,0,16.072065321935547,33.333333333333336
501,2023-06-12 07:30:00,1010.7,23.5,62.5,0.0,0.0,0.0,17.299999237060547,13.600000381469727,20.100000381469727,20.5,24.22108268737793,0.0,3.6999988555908203,0.39999961853027344,0,0,18.347497577468555,36.111111111111114
502,2023-06-12 08:00:00,1011.0,23.5,64.0,0.0,0.0,0.0,17.399999618530273,13.699999809265137,20.100000381469727,20.5,24.071853637695312,0.0,3.6999998092651367,0.39999961853027344,0,1,18.034358205066788,36.111111111111114
503,2023-06-12 08:30:00,1011.2,23.35,65.0,0.0,0.0,0.0,17.299999237060547,13.699999809265137,20.100000381469727,20.5,24.071853637695312,0.0,3.59999942779541,0.39999961853027344,0,1,20.391676619648933,38.888888888888886
504,2023-06-12 09:00:00,1011.5,23.3,66.0,0.0,0.0,0.0,17.0,13.699999809265137,20.100000381469727,20.5,24.071853637695312,0.0,3.3000001907348633,0.39999961853027344,0,1,27.082469816009205,50.0
505,2023-06-12 09:30:00,1011.9,23.299999999999997,66.0,0.0,0.0,0.0,17.5,13.699999809265137,20.100000381469727,20.5,23.922868728637695,0.0,3.8000001907348633,0.39999961853027344,0,1,35.43903828495078,63.888888888888886
506,2023-06-12 10:00:00,1012.3,23.2,67.0,0.0,0.0,0.0,17.399999618530273,13.600000381469727,20.100000381469727,20.5,24.071739196777344,0.0,3.799999237060547,0.39999961853027344,0,1,35.670371885101,66.66666666666667
507,2023-06-12 10:30:00,1012.6,23.8,63.0,0.0,0.0,0.0,17.5,13.600000381469727,20.100000381469727,20.5,24.822341918945312,0.0,3.8999996185302734,0.39999961853027344,0,1,34.945292534099686,63.888888888888886
508,2023-06-12 11:00:00,1013.0,24.5,60.0,0.0,0.0,0.0,17.5,13.699999809265137,20.100000381469727,20.5,25.269033432006836,0.0,3.8000001907348633,0.39999961853027344,0,1,36.043150486217606,63.888888888888886
509,2023-06-12 11:30:00,1013.35,24.799999999999997,60.0,0.0,0.0,0.0,17.5,13.699999809265137,20.100000381469727,20.5,26.16701316833496,0.0,3.8000001907348633,0.39999961853027344,0,1,48.43942694697115,80.55555555555556
510,2023-06-12 12:00:00,1013.7,24.9,63.0,0.0,0.0,0.0,17.5,13.699999809265137,20.100000381469727,20.5,26.918155670166016,0.0,3.8000001907348633,0.39999961853027344,0,1,45.50383920967579,80.55555555555556
511,2023-06-12 12:30:00,1013.85,25.35,60.5,0.0,0.0,0.0,17.5,13.699999809265137,20.100000381469727,20.5,27.51579475402832,0.0,3.8000001907348633,0.39999961853027344,0,1,46.46268106334739,80.55555555555556
512,2023-06-12 13:00:00,1013.9,25.3,60.0,0.0,0.0,0.0,17.5,13.800000190734863,20.100000381469727,20.5,28.26422119140625,0.0,3.6999998092651367,0.39999961853027344,0,1,46.1229086269935,80.55555555555556
513,2023-06-12 13:30:00,1013.7,25.3,63.0,0.0,0.0,0.0,17.5,13.800000190734863,20.100000381469727,20.5,28.863439559936523,0.0,3.6999998092651367,0.39999961853027344,0,1,47.134196846021545,80.55555555555556
514,2023-06-12 14:00:00,1013.4,25.1,66.0,0.0,0.0,0.0,17.299999237060547,13.699999809265137,20.100000381469727,20.5,29.012208938598633,0.0,3.59999942779541,0.39999961853027344,0,1,46.04687378969457,80.55555555555556
515,2023-06-12 14:30:00,1013.0999999999999,24.85,68.5,0.0,0.0,0.0,17.200000762939453,13.699999809265137,20.100000381469727,20.5,29.462736129760742,0.0,3.5000009536743164,0.39999961853027344,0,1,45.64603917631838,80.55555555555556
516,2023-06-12 15:00:00,1012.8,24.6,71.0,0.0,0.0,0.0,17.399999618530273,13.699999809265137,20.200000762939453,20.600000381469727,29.461593627929688,0.0,3.6999998092651367,0.39999961853027344,0,1,46.4794706851244,80.55555555555556
517,2023-06-12 15:30:00,1012.3499999999999,24.950000000000003,70.0,0.0,0.0,0.0,17.399999618530273,13.699999809265137,20.200000762939453,20.600000381469727,29.614501953125,0.0,3.6999998092651367,0.39999961853027344,0,1,47.96346144378185,80.55555555555556
518,2023-06-12 16:00:00,1011.9,25.3,69.0,0.0,0.0,0.0,17.5,13.800000190734863,20.100000381469727,20.600000381469727,29.914371490478516,0.0,3.6999998092651367,0.5,0,1,48.96102435555723,80.55555555555556
519,2023-06-12 16:30:00,1011.8,25.05,69.5,0.0,0.0,0.0,17.0,13.5,23.5,23.799999237060547,29.465803146362305,0.0,3.5,0.2999992370605469,0,1,48.39609399603473,80.55555555555556
520,2023-06-12 17:00:00,1011.8,24.9,70.0,65.9000015258789,138.0,0.38908565044403076,18.5,7.099999904632568,26.600000381469727,29.799999237060547,29.315935134887695,354.67769074113164,11.400000095367432,3.1999988555908203,0,0,57.458210407031906,80.55555555555556
521,2023-06-12 17:30:00,1011.8,24.7,71.0,59.0,122.0,0.359581857919693,16.100000381469727,7.099999904632568,26.5,29.299999237060547,29.31717872619629,339.2829680168314,9.000000476837158,2.799999237060547,0,0,45.322619880239166,80.55555555555556
522,2023-06-12 18:00:00,1011.8,24.6,72.0,58.79999923706055,122.0,0.35862842202186584,16.600000381469727,7.199999809265137,25.700000762939453,28.700000762939453,28.86699104309082,340.1849728256105,9.40000057220459,3.0,0,0,45.34552063379023,80.55555555555556
523,2023-06-12 18:30:00,1011.9,24.05,73.5,57.79999923706055,121.0,0.39268267154693604,14.100000381469727,7.400000095367432,25.299999237060547,28.0,28.421031951904297,308.13684628183876,6.700000286102295,2.700000762939453,0,0,43.99235990146796,80.55555555555556
524,2023-06-12 19:00:00,1012.0,23.5,75.0,56.400001525878906,117.0,0.3833215534687042,14.100000381469727,7.300000190734863,25.200000762939453,28.0,27.82169532775879,305.2267709479381,6.800000190734863,2.799999237060547,0,0,43.88842916323079,80.55555555555556
525,2023-06-12 19:30:00,1012.4,23.1,82.5,56.400001525878906,117.0,0.3830251395702362,14.0,7.300000190734863,24.899999618530273,27.600000381469727,27.073360443115234,305.46297856917937,6.699999809265137,2.700000762939453,0,0,42.89752790497409,80.55555555555556
526,2023-06-12 20:00:00,1012.8,22.7,90.0,56.20000076293945,117.0,0.38689446449279785,14.0,7.400000095367432,25.100000381469727,27.700000762939453,26.176807403564453,302.40804854466455,6.599999904632568,2.6000003814697266,0,0,41.8862381229798,80.55555555555556
527,2023-06-13 15:00:00,1016.4,23.9,100.0,0.0,0.0,0.0,16.799999237060547,15.199999809265137,20.399999618530273,21.200000762939453,27.55884552001953,0.0,1.5999994277954102,0.8000011444091797,0,1,46.728181194927956,83.33333333333333
528,2023-06-13 15:30:00,1015.8,24.35,93.5,0.0,0.0,0.0,16.799999237060547,15.100000381469727,20.5,21.200000762939453,28.344146728515625,0.0,1.6999988555908203,0.7000007629394531,0,1,47.66600253019068,83.33333333333333
529,2023-06-13 16:00:00,1015.2,24.6,94.0,0.0,0.0,0.0,16.799999237060547,15.100000381469727,20.5,21.100000381469727,28.03294563293457,0.0,1.6999988555908203,0.6000003814697266,0,1,48.598834082484245,83.33333333333333
530,2023-06-13 16:30:00,1014.95,24.6,85.5,0.0,0.0,0.0,16.700000762939453,15.100000381469727,20.5,21.100000381469727,27.882015228271484,0.0,1.6000003814697266,0.6000003814697266,0,1,49.379005370868576,83.33333333333333
531,2023-06-13 17:00:00,1014.8,23.9,74.0,0.0,0.0,0.0,16.700000762939453,15.0,20.5,21.100000381469727,27.133426666259766,0.0,1.7000007629394531,0.6000003814697266,0,0,48.8731207764811,83.33333333333333
532,2023-06-13 17:30:00,1014.7,24.0,75.5,0.0,0.0,0.0,16.700000762939453,15.100000381469727,20.5,21.100000381469727,27.131996154785156,0.0,1.6000003814697266,0.6000003814697266,0,0,49.3926775869396,83.33333333333333
533,2023-06-13 18:00:00,1014.6,23.6,77.0,0.0,0.0,0.0,16.700000762939453,15.0,20.5,21.100000381469727,26.98222541809082,0.0,1.7000007629394531,0.6000003814697266,0,0,49.2813888390859,83.33333333333333
534,2023-06-13 18:30:00,1014.75,23.25,78.5,0.0,0.0,0.0,16.600000381469727,15.0,20.5,21.0,26.5360164642334,0.0,1.6000003814697266,0.5,0,0,48.87257923020257,83.33333333333333
535,2023-06-13 19:00:00,1014.8,23.3,80.0,0.0,0.0,0.0,16.600000381469727,14.899999618530273,20.5,21.0,26.08769989013672,0.0,1.7000007629394531,0.5,0,0,48.05805108282301,83.33333333333333
536,2023-06-13 19:30:00,1014.8,22.95,79.0,0.0,0.0,0.0,16.600000381469727,14.899999618530273,20.5,21.0,25.93799591064453,0.0,1.7000007629394531,0.5,0,0,48.254389683405556,83.33333333333333
537,2023-06-13 20:00:00,1014.8,22.5,80.0,0.0,0.0,0.0,16.5,14.800000190734863,20.5,21.0,25.489959716796875,0.0,1.6999998092651367,0.5,0,0,43.5336311923133,80.55555555555556
538,2023-06-13 20:30:00,1014.95,22.35,90.0,0.0,0.0,0.0,16.5,14.800000190734863,20.5,21.0,25.19216537475586,0.0,1.6999998092651367,0.5,0,0,44.82347003618876,83.33333333333333
539,2023-06-14 13:00:00,1015.8,24.6,92.0,0.0,0.0,0.0,15.699999809265137,14.0,20.299999237060547,20.600000381469727,26.54270362854004,0.0,1.6999998092651367,0.3000011444091797,0,1,42.940910233391655,80.55555555555556
540,2023-06-14 13:30:00,1015.65,24.35,94.5,0.0,0.0,0.0,15.699999809265137,14.0,20.299999237060547,20.600000381469727,26.54270362854004,0.0,1.6999998092651367,0.3000011444091797,0,1,44.021036307017006,80.55555555555556
541,2023-06-14 14:00:00,1015.5,24.3,100.0,0.0,0.0,0.0,15.699999809265137,14.0,20.299999237060547,20.600000381469727,27.300128936767578,0.0,1.6999998092651367,0.3000011444091797,0,1,44.197251884473694,80.55555555555556
542,2023-06-14 14:30:00,1015.2,24.6,94.0,0.0,0.0,0.0,15.100000381469727,15.0,23.299999237060547,23.399999618530273,28.50829315185547,0.0,0.10000038146972656,0.10000038146972656,0,1,48.17745009230243,80.55555555555556
543,2023-06-14 15:00:00,1014.9,24.6,97.0,83.30000305175781,193.0,0.4299953579902649,14.5,7.5,27.5,31.700000762939453,28.059284210205078,448.8420547190408,7.0,4.200000762939453,0,1,46.596543303794334,80.55555555555556
544,2023-06-15 13:00:00,1014.3,25.7,88.0,55.0,113.0,0.3982005715370178,14.0,7.300000190734863,25.200000762939453,27.799999237060547,27.936559677124023,283.7765891792428,6.699999809265137,2.5999984741210938,0,1,44.69469762345155,86.11111111111111
545,2023-06-15 13:30:00,1014.0,25.15,79.0,56.599998474121094,115.0,0.3775516748428345,14.199999809265137,7.199999809265137,25.399999618530273,28.100000381469727,27.78490447998047,304.5940666211365,7.0,2.700000762939453,0,1,45.052307584219506,86.11111111111111
546,2023-06-15 14:00:00,1013.7,25.5,74.0,58.20000076293945,122.0,0.40479180216789246,14.300000190734863,7.300000190734863,25.5,28.100000381469727,27.78561019897461,301.3895028175471,7.0,2.6000003814697266,0,1,45.12192183567418,86.11111111111111
547,2023-06-15 14:30:00,1013.4000000000001,25.55,72.5,56.0,113.0,0.36126336455345154,14.300000190734863,7.300000190734863,25.5,28.299999237060547,28.23534393310547,312.79119636079463,7.0,2.799999237060547,0,1,46.16513483226299,86.11111111111111
548,2023-06-15 15:00:00,1013.1,25.3,73.0,59.0,120.0,0.37379080057144165,14.399999618530273,7.300000190734863,25.600000381469727,28.5,29.13282012939453,321.03518817623956,7.09999942779541,2.8999996185302734,0,1,47.40238105422921,86.11111111111111
549,2023-06-15 15:30:00,1012.5,25.25,72.5,58.0,117.0,0.36762315034866333,14.399999618530273,7.199999809265137,26.0,28.799999237060547,29.283973693847656,318.26069682780906,7.199999809265137,2.799999237060547,0,1,46.54019325806035,86.11111111111111
550,2023-06-15 16:00:00,1012.0,25.3,73.0,58.0,119.0,0.362403929233551,14.399999618530273,7.199999809265137,26.100000381469727,29.0,29.283973693847656,328.3628857216681,7.199999809265137,2.8999996185302734,0,1,46.63130597770214,86.11111111111111
551,2023-06-15 16:30:00,1011.8,24.450000000000003,75.0,57.400001525878906,116.0,0.3588080406188965,14.399999618530273,7.199999809265137,25.899999618530273,28.799999237060547,28.682418823242188,323.2926436094222,7.199999809265137,2.8999996185302734,0,1,44.00794839031167,83.33333333333333
552,2023-06-15 17:00:00,1011.6,23.6,77.0,55.79999923706055,115.0,0.3624272644519806,14.100000381469727,7.199999809265137,25.600000381469727,28.5,27.78337860107422,317.3050465005422,6.90000057220459,2.8999996185302734,0,0,42.835437912080025,83.33333333333333
553,2023-06-15 17:30:00,1011.5,23.85,78.0,55.599998474121094,112.0,0.35398146510124207,14.300000190734863,7.199999809265137,25.700000762939453,28.5,26.885454177856445,316.40074705032066,7.100000381469727,2.799999237060547,0,0,43.0181384070052,83.33333333333333
554,2023-06-15 18:00:00,1011.5,23.9,78.0,55.400001525878906,112.0,0.358314573764801,14.199999809265137,7.199999809265137,25.600000381469727,28.299999237060547,26.43765640258789,312.5745035241497,7.0,2.6999988555908203,0,0,43.12998533083333,83.33333333333333
555,2023-06-15 18:30:00,1011.5999999999999,23.55,80.5,54.0,109.0,0.35495850443840027,14.100000381469727,7.199999809265137,25.700000762939453,28.299999237060547,26.2884464263916,307.07814754982417,6.90000057220459,2.5999984741210938,0,0,43.443973168730736,83.33333333333333
556,2023-06-15 19:00:00,1011.8,23.1,83.0,55.20000076293945,113.0,0.3693714439868927,14.300000190734863,7.199999809265137,25.700000762939453,28.5,26.2884464263916,305.92511099480083,7.100000381469727,2.799999237060547,0,0,43.42123534447617,83.33333333333333
557,2023-06-16 13:00:00,1013.2,24.5,97.0,54.79999923706055,114.0,0.4002401828765869,14.199999809265137,7.199999809265137,25.5,28.0,27.835458755493164,284.82897239518707,7.0,2.5,0,1,43.438621032569145,80.55555555555556
558,2023-06-16 14:00:00,1012.6,24.4,90.0,56.599998474121094,116.0,0.3741329610347748,14.199999809265137,7.199999809265137,26.0,28.700000762939453,28.285568237304688,310.05020161593853,7.0,2.700000762939453,0,1,45.31339999536673,80.55555555555556
559,2023-06-16 14:30:00,1012.7,24.299999999999997,93.0,56.20000076293945,115.0,0.3699948191642761,14.199999809265137,7.199999809265137,26.200000762939453,29.0,30.253374099731445,310.8151629251341,7.0,2.799999237060547,0,1,45.63493243025409,80.55555555555556
560,2023-06-16 15:00:00,1012.5,24.4,99.0,57.400001525878906,119.0,0.38054031133651733,14.300000190734863,7.199999809265137,26.299999237060547,29.100000381469727,29.654144287109375,312.71325653267405,7.100000381469727,2.8000011444091797,0,1,44.39043330318398,80.55555555555556
561,2023-06-17 10:30:00,1015.35,20.85,84.0,28.700000762939453,58.0,0.49000105261802673,11.800000190734863,7.400000095367432,24.700000762939453,26.0,22.764738082885742,118.36709266258059,4.400000095367432,1.2999992370605469,1,1,22.86351033217377,52.77777777777778
562,2023-06-17 11:00:00,1015.7,21.0,68.0,28.299999237060547,61.0,0.34380200505256653,11.800000190734863,7.599999904632568,24.799999237060547,26.299999237060547,23.063552856445312,177.427702874139,4.200000286102295,1.5,1,1,24.087650883528923,52.77777777777778
563,2023-06-17 11:30:00,1016.05,21.1,67.0,36.79999923706055,72.0,0.4239532947540283,12.0,7.599999904632568,24.700000762939453,26.100000381469727,23.063552856445312,169.83002819160393,4.400000095367432,1.3999996185302734,1,1,23.609567749831413,52.77777777777778
564,2023-06-17 12:00:00,1016.4,21.2,67.0,31.799999237060547,65.0,0.546483039855957,12.0,7.5,25.0,26.299999237060547,23.21408462524414,118.94239209533897,4.5,1.2999992370605469,1,1,23.948404128352802,52.77777777777778
565,2023-06-17 12:30:00,1016.65,21.5,64.5,39.20000076293945,90.0,0.6361984014511108,12.5,7.599999904632568,25.100000381469727,26.600000381469727,23.512083053588867,141.46530358252735,4.900000095367432,1.5,1,1,24.236803718739086,52.77777777777778
566,2023-06-17 13:00:00,1016.9,21.8,64.0,37.599998474121094,73.0,0.4187452793121338,12.0,7.099999904632568,24.899999618530273,26.399999618530273,23.809452056884766,174.33032348428128,4.900000095367432,1.5,1,1,23.755582201812004,52.77777777777778
567,2023-06-17 13:30:00,1017.05,21.75,62.5,31.600000381469727,64.0,0.4847244620323181,12.199999809265137,8.0,25.200000762939453,26.5,24.109149932861328,132.0337738509531,4.199999809265137,1.2999992370605469,1,1,25.364046601785553,52.77777777777778
568,2023-06-17 14:00:00,1017.2,21.7,61.0,26.5,47.0,0.3782506287097931,12.300000190734863,7.199999809265137,25.200000762939453,26.600000381469727,24.109149932861328,124.25623761767761,5.100000381469727,1.3999996185302734,1,1,24.825744074251915,52.77777777777778
569,2023-06-17 14:30:00,1016.9000000000001,21.75,62.5,33.79999923706055,66.0,0.35750940442085266,11.800000190734863,7.099999904632568,24.299999237060547,26.0,24.109149932861328,184.61052823747866,4.700000286102295,1.7000007629394531,1,1,23.615076040228207,52.77777777777778
570,2023-06-17 15:00:00,1016.6,21.8,63.0,26.299999237060547,48.0,0.44326627254486084,11.800000190734863,7.199999809265137,24.100000381469727,25.299999237060547,24.259172439575195,108.28705672647844,4.600000381469727,1.1999988555908203,1,1,22.97944112122059,52.77777777777778
571,2023-06-17 15:30:00,1016.05,22.1,60.5,25.5,51.0,0.45956096053123474,12.0,7.199999809265137,24.299999237060547,25.5,24.408349990844727,110.97548395113016,4.800000190734863,1.2000007629394531,1,1,22.982070199317402,55.55555555555556
572,2023-06-17 16:00:00,1015.5,21.9,59.0,28.299999237060547,53.0,0.30527248978614807,11.800000190734863,7.199999809265137,23.600000381469727,25.100000381469727,24.55753517150879,173.6153822348289,4.600000381469727,1.5,1,1,23.896594512793754,55.55555555555556
573,2023-06-17 16:30:00,1015.35,21.75,60.5,27.700000762939453,51.0,0.4195118546485901,11.899999618530273,7.599999904632568,23.799999237060547,24.899999618530273,24.85485076904297,121.56986610717081,4.299999713897705,1.1000003814697266,1,1,24.66509996685717,55.55555555555556
574,2023-06-17 17:00:00,1015.5,21.8,60.0,24.899999618530273,46.0,0.37587395310401917,12.100000381469727,7.199999809265137,24.100000381469727,25.200000762939453,24.555309295654297,122.38145160132973,4.90000057220459,1.1000003814697266,1,0,23.783889745672543,55.55555555555556
575,2023-06-17 17:30:00,1015.3,21.700000000000003,60.0,35.400001525878906,66.0,0.28747114539146423,11.800000190734863,7.400000095367432,23.600000381469727,24.899999618530273,24.25693130493164,229.5882597542943,4.400000095367432,1.2999992370605469,1,0,22.565565534763866,52.77777777777778
576,2023-06-17 18:00:00,1015.1,21.7,62.0,26.700000762939453,47.0,0.2957424819469452,11.600000381469727,7.300000190734863,23.399999618530273,24.5,24.556440353393555,158.92204491754953,4.300000190734863,1.1000003814697266,1,0,23.034852135512565,52.77777777777778
577,2023-06-17 18:30:00,1015.25,21.5,63.0,27.100000381469727,53.0,0.4781907796859741,11.600000381469727,7.300000190734863,23.700000762939453,24.799999237060547,24.705244064331055,110.83442477666524,4.300000190734863,1.0999984741210938,1,0,22.41150072051419,52.77777777777778
578,2023-06-17 19:00:00,1015.3,21.3,65.0,36.0,72.0,0.4647800922393799,12.199999809265137,7.699999809265137,23.299999237060547,24.799999237060547,24.406145095825195,154.91197063345214,4.5,1.5,1,0,22.93801081346141,52.77777777777778
579,2023-06-17 19:30:00,1015.5,21.15,65.0,30.399999618530273,56.0,0.37068578600883484,11.5,7.199999809265137,23.200000762939453,24.5,24.107654571533203,151.0713442858187,4.300000190734863,1.2999992370605469,1,0,22.846160042617058,52.77777777777778
580,2023-06-17 20:00:00,1015.7,21.0,66.0,25.5,47.0,0.4173520505428314,11.600000381469727,7.199999809265137,23.5,24.600000381469727,23.958860397338867,112.61475758623726,4.40000057220459,1.1000003814697266,1,0,22.4110620568196,52.77777777777778
581,2023-06-17 20:30:00,1015.85,20.95,67.0,26.5,50.0,0.4755154848098755,11.600000381469727,7.800000190734863,23.5,24.600000381469727,23.81011962890625,105.14904687066377,3.8000001907348633,1.1000003814697266,1,0,22.967252381973797,52.77777777777778
582,2023-06-17 21:00:00,1016.0,20.9,68.0,30.799999237060547,53.0,0.30413371324539185,11.899999618530273,7.199999809265137,23.399999618530273,24.799999237060547,23.660980224609375,174.26545526452924,4.699999809265137,1.3999996185302734,1,0,22.707556284136242,52.77777777777778
583,2023-06-17 21:30:00,1016.25,20.95,68.0,29.299999237060547,55.0,0.3527107536792755,11.5,7.5,23.299999237060547,24.5,23.660980224609375,155.93513786090065,4.0,1.2000007629394531,1,0,22.865524381399155,52.77777777777778
584,2023-06-17 22:00:00,1016.5,20.9,69.0,25.5,46.0,0.4650568962097168,11.5,8.100000381469727,23.600000381469727,24.600000381469727,23.660980224609375,98.91262848676554,3.3999996185302734,1.0,1,0,23.259519216087128,52.77777777777778
585,2023-06-17 22:30:00,1016.65,20.9,68.0,24.700000762939453,45.0,0.4399416148662567,11.800000190734863,7.199999809265137,23.700000762939453,24.799999237060547,23.660980224609375,102.28629999842163,4.600000381469727,1.0999984741210938,1,0,23.345840411053764,52.77777777777778
586,2023-06-17 23:00:00,1016.8,21.0,68.0,32.79999923706055,65.0,0.5158995389938354,12.0,7.400000095367432,23.600000381469727,25.299999237060547,23.660980224609375,125.99352216280367,4.599999904632568,1.6999988555908203,1,0,23.424785835875404,52.77777777777778
587,2023-06-17 23:30:00,1017.0,20.9,69.5,26.299999237060547,46.0,0.29907914996147156,11.5,7.400000095367432,23.399999618530273,24.600000381469727,23.660980224609375,153.80543914855275,4.099999904632568,1.2000007629394531,1,0,23.119239499171574,52.77777777777778
588,2023-06-18 00:00:00,1017.2,20.8,70.0,32.20000076293945,59.0,0.3658464550971985,11.600000381469727,7.199999809265137,23.299999237060547,24.700000762939453,23.660980224609375,161.269841973253,4.40000057220459,1.4000015258789062,1,0,22.497456242640812,52.77777777777778
589,2023-06-18 00:30:00,1017.25,20.75,69.5,23.299999237060547,45.0,0.42720475792884827,11.600000381469727,7.300000190734863,23.5,24.600000381469727,23.660980224609375,105.33590547578787,4.300000190734863,1.1000003814697266,1,0,22.46591873632537,52.77777777777778
590,2023-06-18 01:00:00,1017.4,20.7,68.0,24.899999618530273,46.0,0.4368599057197571,11.699999809265137,7.199999809265137,23.700000762939453,24.799999237060547,23.512365341186523,105.29691417712459,4.5,1.0999984741210938,1,0,22.82087493936221,52.77777777777778
591,2023-06-18 01:30:00,1017.45,20.75,68.5,30.600000381469727,72.0,0.4851749837398529,11.800000190734863,7.300000190734863,23.5,24.799999237060547,23.512365341186523,148.40006680683652,4.5,1.2999992370605469,1,0,22.39454241262542,50.0
592,2023-06-18 02:00:00,1017.4,20.8,68.0,29.5,54.0,0.344215989112854,11.600000381469727,7.300000190734863,23.200000762939453,24.5,23.36153221130371,156.87824420699894,4.300000190734863,1.2999992370605469,1,0,22.137124998701943,50.0
593,2023-06-18 02:30:00,1017.15,20.75,68.0,23.5,47.0,0.4901372790336609,11.5,7.5,23.299999237060547,24.299999237060547,23.36153221130371,95.89150225966021,4.0,1.0,1,0,21.648718102110756,50.0
594,2023-06-18 03:00:00,1017.0,20.6,68.0,22.700000762939453,42.0,0.43267813324928284,11.600000381469727,7.199999809265137,23.399999618530273,24.5,23.36153221130371,97.06984654988828,4.40000057220459,1.1000003814697266,1,0,21.33739873766899,50.0
595,2023-06-18 03:30:00,1016.8,20.5,69.0,27.899999618530273,51.0,0.3225463926792145,11.399999618530273,7.300000190734863,22.899999618530273,24.299999237060547,23.06332778930664,158.11678926671976,4.09999942779541,1.3999996185302734,1,0,16.79441739122073,44.44444444444444
596,2023-06-18 04:00:00,1016.7,20.5,69.0,21.5,40.0,0.408504456281662,11.300000190734863,7.5,23.0,24.0,23.06332778930664,97.91814846793294,3.8000001907348633,1.0,1,0,16.896290749311447,44.44444444444444
597,2023-06-18 04:30:00,1016.55,20.2,70.0,22.299999237060547,42.0,0.5125011801719666,11.0,7.5,23.0,24.0,22.914039611816406,81.95103079744551,3.5,1.0,1,0,17.06491736239857,44.44444444444444
598,2023-06-18 05:00:00,1016.4,19.9,69.0,24.299999237060547,44.0,0.4230043590068817,10.800000190734863,7.300000190734863,22.700000762939453,23.600000381469727,22.765064239501953,104.01784062769948,3.5,0.8999996185302734,1,0,16.93361254201995,44.44444444444444
599,2023-06-18 05:30:00,1016.25,19.65,70.5,33.400001525878906,71.0,0.498654842376709,11.0,7.199999809265137,26.0,27.299999237060547,22.765064239501953,142.38305530454073,3.8000001907348633,1.2999992370605469,1,0,16.89270755648613,44.44444444444444
600,2023-06-18 06:00:00,1016.2,19.6,71.0,25.899999618530273,50.0,0.37449556589126587,10.699999809265137,7.300000190734863,25.700000762939453,26.700000762939453,22.61570167541504,133.51292926794602,3.3999996185302734,1.0,1,0,16.882649458116955,44.44444444444444
601,2023-06-18 06:30:00,1016.1,19.549999999999997,71.5,24.899999618530273,50.0,0.5818934440612793,10.699999809265137,7.099999904632568,25.399999618530273,26.399999618530273,22.61570167541504,85.92638482232924,3.5999999046325684,1.0,1,0,16.73808676832252,44.44444444444444
602,2023-06-18 07:00:00,1016.1,19.6,72.0,25.100000381469727,50.0,0.579092264175415,11.0,7.5,25.799999237060547,26.899999618530273,22.467134475708008,86.34202715727231,3.5,1.1000003814697266,1,0,16.773843568232323,44.44444444444444
603,2023-06-18 07:30:00,1016.2,19.5,71.5,31.799999237060547,63.0,0.43126973509788513,10.800000190734863,7.300000190734863,25.100000381469727,26.5,22.467134475708008,146.08027151662037,3.5,1.3999996185302734,1,0,18.61731326745616,47.22222222222222
604,2023-06-18 08:00:00,1016.3,19.3,71.0,27.899999618530273,54.0,0.41363587975502014,10.800000190734863,7.400000095367432,25.200000762939453,26.299999237060547,22.467134475708008,130.54960326938277,3.4000000953674316,1.0999984741210938,1,1,18.925290771656567,47.22222222222222
605,2023-06-18 08:30:00,1016.65,19.5,70.5,29.899999618530273,58.0,0.5089162588119507,11.600000381469727,7.0,25.600000381469727,26.899999618530273,22.467134475708008,113.96766952464677,4.600000381469727,1.2999992370605469,1,1,20.39202785657512,50.0
606,2023-06-18 09:00:00,1017.0,19.8,70.0,26.899999618530273,53.0,0.5781167149543762,11.5,7.099999904632568,25.600000381469727,26.799999237060547,22.467134475708008,91.6769894885026,4.400000095367432,1.1999988555908203,1,1,19.643978557652897,50.0
607,2023-06-18 09:30:00,1017.3,19.6,69.5,35.400001525878906,76.0,0.7525681853294373,12.100000381469727,7.900000095367432,25.5,27.0,22.467294692993164,100.98752708597553,4.200000286102295,1.5,1,1,22.608310422963566,52.77777777777778
608,2023-06-18 10:00:00,1017.6,19.6,69.0,36.0,71.0,0.4718537926673889,12.0,7.5,25.600000381469727,27.0,22.615909576416016,150.47033870097152,4.5,1.3999996185302734,1,1,24.927346530887817,58.333333333333336
609,2023-06-18 10:30:00,1017.8,20.25,67.0,36.599998474121094,72.0,0.4143899977207184,12.0,7.099999904632568,25.299999237060547,27.200000762939453,22.915403366088867,173.74936749444663,4.900000095367432,1.9000015258789062,1,1,24.830266459120644,55.55555555555556
610,2023-06-18 11:00:00,1018.0,20.9,64.0,38.20000076293945,75.0,0.4252133369445801,12.0,7.300000190734863,25.299999237060547,27.0,23.818233489990234,176.38204986447798,4.699999809265137,1.7000007629394531,1,1,24.877099404732387,55.55555555555556
611,2023-06-18 11:30:00,1018.5,21.4,61.5,29.700000762939453,60.0,0.4146602749824524,12.100000381469727,7.199999809265137,25.5,26.899999618530273,24.56639862060547,144.6967641222422,4.90000057220459,1.3999996185302734,1,1,25.056546724504894,55.55555555555556
612,2023-06-18 12:00:00,1019.0,21.4,61.0,31.600000381469727,64.0,0.48885589838027954,12.199999809265137,7.099999904632568,25.5,26.899999618530273,25.464839935302734,130.91792532738265,5.099999904632568,1.3999996185302734,1,1,26.80994139942858,58.333333333333336
613,2023-06-18 12:30:00,1019.0,22.2,58.5,26.5,54.0,0.35360413789749146,12.5,7.099999904632568,25.700000762939453,27.299999237060547,25.30988121032715,152.71314504711594,5.400000095367432,1.5999984741210938,1,1,26.894593187504345,58.333333333333336
614,2023-06-18 13:00:00,1019.1,23.0,58.0,44.70000076293945,95.0,0.72975754737854,12.699999809265137,7.300000190734863,25.5,27.299999237060547,25.300168991088867,130.18022265238946,5.399999618530273,1.7999992370605469,1,1,26.853832458456356,58.333333333333336
615,2023-06-18 13:30:00,1018.9000000000001,22.700000000000003,58.5,35.400001525878906,70.0,0.35499218106269836,12.199999809265137,7.300000190734863,25.600000381469727,27.5,25.600849151611328,197.1874416795582,4.899999618530273,1.8999996185302734,1,1,26.76207832992077,58.333333333333336
616,2023-06-18 14:00:00,1018.7,23.4,56.0,40.0,77.0,0.37496820092201233,12.5,7.099999904632568,25.299999237060547,27.299999237060547,25.89678955078125,205.35074657174684,5.400000095367432,2.0,1,1,27.09187792903847,58.333333333333336
617,2023-06-18 14:30:00,1018.4000000000001,22.5,60.0,36.599998474121094,79.0,0.4371052384376526,12.300000190734863,7.5,25.100000381469727,26.799999237060547,24.691143035888672,180.73450751212704,4.800000190734863,1.6999988555908203,1,1,25.36779881020387,58.333333333333336
618,2023-06-18 15:00:00,1018.1,21.9,63.0,36.0,71.0,0.5811522603034973,12.399999618530273,6.599999904632568,25.399999618530273,26.799999237060547,25.447856903076172,122.17108122907653,5.799999713897705,1.3999996185302734,1,1,25.612231286035644,58.333333333333336
619,2023-06-18 15:30:00,1017.6500000000001,22.3,59.5,36.79999923706055,73.0,0.5304912328720093,12.5,8.300000190734863,25.399999618530273,27.0,25.444604873657227,137.60830618215437,4.199999809265137,1.6000003814697266,1,1,26.105735399656826,58.333333333333336
620,2023-06-18 16:00:00,1017.2,22.6,57.0,30.200000762939453,61.0,0.5019111633300781,12.300000190734863,7.199999809265137,25.700000762939453,27.0,25.44530487060547,121.53545180242146,5.100000381469727,1.2999992370605469,1,1,26.003727957606316,58.333333333333336
621,2023-06-18 16:30:00,1017.0,22.4,61.5,52.0,110.0,0.6285578608512878,12.699999809265137,7.800000190734863,25.600000381469727,27.299999237060547,26.650630950927734,175.00377745816655,4.899999618530273,1.6999988555908203,1,1,27.548482303818066,58.333333333333336
622,2023-06-18 17:00:00,1016.8,21.8,65.0,40.5,78.0,0.37169069051742554,12.699999809265137,7.800000190734863,25.700000762939453,27.700000762939453,25.299488067626953,209.85190641018548,4.899999618530273,2.0,1,0,27.249489722980393,58.333333333333336
623,2023-06-18 17:30:00,1016.7,21.75,64.0,38.20000076293945,76.0,0.38362786173820496,12.100000381469727,7.099999904632568,25.0,26.899999618530273,25.150175094604492,198.10865575729184,5.000000476837158,1.8999996185302734,1,0,26.26392824616697,61.111111111111114
624,2023-06-18 18:00:00,1016.8,21.8,63.0,38.79999923706055,74.0,0.3767426013946533,12.300000190734863,7.099999904632568,25.200000762939453,27.0,24.849578857421875,196.420579265688,5.200000286102295,1.7999992370605469,1,0,26.033735214008225,61.111111111111114
625,2023-06-18 18:30:00,1016.9,21.55,64.5,31.200000762939453,62.0,0.47337645292282104,12.399999618530273,6.699999809265137,25.299999237060547,26.600000381469727,24.698698043823242,130.97398406107123,5.699999809265137,1.3000011444091797,1,0,26.889756406346958,61.111111111111114
626,2023-06-18 19:00:00,1017.0,21.1,65.0,29.5,58.0,0.44916918873786926,12.0,7.199999809265137,25.399999618530273,26.799999237060547,24.697423934936523,129.12728979246222,4.800000190734863,1.3999996185302734,1,0,23.573400807049538,52.77777777777778
627,2023-06-18 19:30:00,1017.25,20.799999999999997,66.5,38.599998474121094,81.0,0.5954369306564331,12.300000190734863,8.0,25.299999237060547,27.0,24.398143768310547,136.03455853956257,4.300000190734863,1.7000007629394531,1,0,22.629727037416565,52.77777777777778
628,2023-06-18 20:00:00,1017.5,20.5,67.0,35.599998474121094,70.0,0.3846342861652374,11.699999809265137,7.099999904632568,25.200000762939453,27.0,24.09947395324707,181.99105622614275,4.599999904632568,1.7999992370605469,1,0,22.007091196046936,52.77777777777778
629,2023-06-18 20:30:00,1017.8,20.6,65.5,33.79999923706055,66.0,0.4217243492603302,11.699999809265137,7.699999809265137,25.0,26.5,23.801963806152344,156.50033040719268,4.0,1.5,1,0,21.956559047102928,52.77777777777778
630,2023-06-18 21:00:00,1018.1,20.7,65.0,24.299999237060547,47.0,0.30508431792259216,11.399999618530273,7.599999904632568,25.0,26.200000762939453,23.652423858642578,154.05577159795254,3.799999713897705,1.2000007629394531,1,0,22.828804186648792,52.77777777777778
631,2023-06-18 21:30:00,1018.4000000000001,20.799999999999997,66.5,28.5,56.0,0.5054062604904175,11.699999809265137,7.300000190734863,25.299999237060547,26.600000381469727,23.652423858642578,110.80195157388985,4.399999618530273,1.3000011444091797,1,0,22.76460548076365,52.77777777777778
632,2023-06-18 22:00:00,1018.7,20.8,68.0,28.5,58.0,0.5378819704055786,11.600000381469727,7.0,25.399999618530273,26.700000762939453,23.652423858642578,107.83034790377212,4.600000381469727,1.3000011444091797,1,0,22.437976954711807,52.77777777777778
633,2023-06-18 22:30:00,1018.9000000000001,20.85,67.0,29.899999618530273,57.0,0.4884816110134125,11.699999809265137,6.800000190734863,25.299999237060547,26.600000381469727,23.652423858642578,116.6881182727571,4.899999618530273,1.3000011444091797,1,0,21.95271018975311,52.77777777777778
634,2023-06-18 23:00:00,1019.1,20.8,67.0,28.5,56.0,0.4869478940963745,11.5,6.800000190734863,25.5,26.799999237060547,23.503437042236328,115.00203754637603,4.699999809265137,1.2999992370605469,1,0,22.11415678759416,52.77777777777778
635,2023-06-18 23:30:00,1019.35,20.9,66.5,28.700000762939453,57.0,0.5090625882148743,11.600000381469727,6.800000190734863,25.299999237060547,26.600000381469727,23.35352897644043,111.97051466673567,4.800000190734863,1.3000011444091797,1,0,22.70617502099938,52.77777777777778
636,2023-06-19 00:00:00,1019.6,21.0,65.0,28.299999237060547,55.0,0.5003889203071594,11.300000190734863,7.0,25.200000762939453,26.5,23.35352897644043,109.91450403465913,4.300000190734863,1.2999992370605469,0,0,23.572362143132423,52.77777777777778
637,2023-06-19 00:30:00,1019.75,20.95,64.0,27.700000762939453,57.0,0.5855994820594788,11.100000381469727,7.699999809265137,25.399999618530273,26.5,23.35352897644043,97.33615166382707,3.40000057220459,1.1000003814697266,0,0,23.26175765030914,52.77777777777778
638,2023-06-19 01:00:00,1019.9,21.0,63.0,27.100000381469727,54.0,0.5726417899131775,11.300000190734863,7.099999904632568,25.799999237060547,27.0,23.35352897644043,94.29978906741567,4.200000286102295,1.2000007629394531,0,0,23.501314929789967,52.77777777777778
639,2023-06-19 01:30:00,1019.8499999999999,20.8,61.0,25.700000762939453,50.0,0.4640576243400574,11.699999809265137,7.099999904632568,25.799999237060547,27.0,23.35352897644043,107.74523976651753,4.599999904632568,1.2000007629394531,0,0,21.86279087430901,50.0
640,2023-06-19 02:00:00,1019.9,20.6,61.0,25.100000381469727,49.0,0.4009273946285248,11.800000190734863,7.300000190734863,25.600000381469727,27.5,23.35352897644043,122.216642355907,4.5,1.8999996185302734,0,0,20.866055950522423,50.0
641,2023-06-19 02:30:00,1019.8499999999999,20.4,60.5,29.299999237060547,64.0,0.5247790217399597,12.0,7.599999904632568,25.399999618530273,27.0,23.35352897644043,121.95609456300541,4.400000095367432,1.6000003814697266,0,0,19.84568732149071,47.22222222222222
642,2023-06-19 03:00:00,1019.9,20.2,61.0,39.79999923706055,76.0,0.5370907187461853,11.800000190734863,7.699999809265137,25.5,27.100000381469727,23.35352897644043,141.50309686493682,4.100000381469727,1.6000003814697266,0,0,19.918493547373348,47.22222222222222
643,2023-06-19 03:30:00,1019.9,20.05,61.5,32.20000076293945,65.0,0.38463231921195984,11.399999618530273,7.199999809265137,25.299999237060547,26.899999618530273,23.20473289489746,168.99255926588,4.199999809265137,1.6000003814697266,0,0,16.88870387441582,41.666666666666664
644,2023-06-19 04:00:00,1019.9,19.8,62.0,35.0,68.0,0.41099366545677185,11.5,7.199999809265137,25.299999237060547,27.100000381469727,23.20473289489746,165.45267169610966,4.300000190734863,1.8000011444091797,0,0,16.398108997278744,41.666666666666664
645,2023-06-19 04:30:00,1019.65,19.8,63.5,32.400001525878906,51.0,0.42155134677886963,11.199999809265137,7.300000190734863,25.200000762939453,26.799999237060547,23.055335998535156,120.98170339081547,3.8999996185302734,1.5999984741210938,0,0,16.374603680438465,41.666666666666664
646,2023-06-19 05:00:00,1019.4,20.0,64.0,25.100000381469727,50.0,0.3634105622768402,10.699999809265137,7.300000190734863,25.200000762939453,26.299999237060547,22.75816535949707,137.58543418974932,3.3999996185302734,1.0999984741210938,0,0,16.23199233578311,41.666666666666664
647,2023-06-19 05:30:00,1019.25,20.1,65.5,23.700000762939453,47.0,0.3403460383415222,10.800000190734863,7.5,25.200000762939453,26.200000762939453,22.60909652709961,138.09474683186286,3.3000001907348633,1.0,0,0,16.356622031993336,41.666666666666664
648,2023-06-19 06:00:00,1019.2,20.1,66.0,24.100000381469727,45.0,0.5299258232116699,10.600000381469727,7.300000190734863,25.200000762939453,26.200000762939453,22.60909652709961,84.91754511465939,3.3000001907348633,1.0,0,0,16.347560284866226,41.666666666666664
