,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
649,2023-06-19 06:30:00,1019.1500000000001,19.95,67.5,25.100000381469727,48.0,0.5655754208564758,10.699999809265137,7.199999809265137,25.600000381469727,26.600000381469727,22.60909652709961,84.86931756565991,3.5,1.0,0,0,16.225875203808148,41.666666666666664
650,2023-06-19 07:00:00,1019.1,19.8,68.0,25.299999237060547,50.0,0.6002988815307617,10.699999809265137,7.5,25.600000381469727,26.5,22.60909652709961,83.29184267760093,3.1999998092651367,0.8999996185302734,0,0,16.11673790713151,41.666666666666664
651,2023-06-19 07:30:00,1019.1500000000001,19.450000000000003,69.5,24.899999618530273,49.0,0.5665920972824097,10.800000190734863,7.300000190734863,25.700000762939453,26.700000762939453,22.460220336914062,86.4819686596805,3.5,1.0,0,0,17.80506747133202,44.44444444444444
652,2023-06-19 08:00:00,1019.2,19.6,70.0,25.5,50.0,0.5725060701370239,11.0,7.599999904632568,25.600000381469727,26.799999237060547,22.311037063598633,87.33531853737895,3.4000000953674316,1.1999988555908203,0,1,17.48796019454797,44.44444444444444
653,2023-06-19 08:30:00,1019.5,19.25,68.0,38.400001525878906,68.0,0.6071065664291382,11.800000190734863,7.699999809265137,25.399999618530273,27.100000381469727,22.311037063598633,112.00669496948522,4.100000381469727,1.7000007629394531,0,1,19.839486425121624,50.0
654,2023-06-19 09:00:00,1019.8,18.9,67.0,41.099998474121094,82.0,0.5307630896568298,12.0,7.5,25.5,26.899999618530273,22.311037063598633,154.49454115774688,4.5,1.3999996185302734,0,1,26.92736544377274,61.111111111111114
655,2023-06-19 09:30:00,1020.0999999999999,19.0,68.0,38.79999923706055,76.0,0.36208418011665344,12.100000381469727,7.800000190734863,25.600000381469727,27.600000381469727,22.16242790222168,209.8959418097607,4.300000190734863,2.0,0,1,32.066271889540886,72.22222222222223
656,2023-06-19 10:00:00,1020.3,19.2,68.0,40.29999923706055,81.0,0.39562591910362244,12.300000190734863,7.099999904632568,25.100000381469727,27.100000381469727,22.16242790222168,204.73886084997494,5.200000286102295,2.0,0,1,33.57318734957112,77.77777777777777
657,2023-06-19 10:30:00,1020.75,20.25,64.0,45.099998474121094,88.0,0.40858668088912964,12.600000381469727,7.099999904632568,25.299999237060547,27.200000762939453,22.91307258605957,215.3765751945274,5.500000476837158,1.9000015258789062,0,1,32.446919095185066,72.22222222222223
658,2023-06-19 11:00:00,1021.2,21.3,60.0,30.600000381469727,55.0,0.30202072858810425,13.0,8.0,25.5,27.299999237060547,23.660663604736328,182.10670591093427,5.0,1.7999992370605469,0,1,36.30452596313424,77.77777777777777
659,2023-06-19 11:30:00,1021.55,21.9,58.5,31.600000381469727,69.0,0.36491456627845764,12.899999618530273,8.199999809265137,25.5,27.299999237060547,24.561250686645508,189.08535415203934,4.699999809265137,1.7999992370605469,0,1,37.65878868599733,83.33333333333333
660,2023-06-19 12:00:00,1021.9,21.7,62.0,38.400001525878906,74.0,0.39633333683013916,13.199999809265137,7.099999904632568,25.5,27.5,24.861011505126953,186.71152064030127,6.099999904632568,2.0,0,1,37.194934255547,83.33333333333333
661,2023-06-19 12:30:00,1022.0999999999999,20.5,69.0,39.400001525878906,76.0,0.39771807193756104,13.300000190734863,7.300000190734863,25.200000762939453,27.299999237060547,26.069690704345703,191.09013485294042,6.0,2.0999984741210938,0,1,38.986339792609215,83.33333333333333
662,2023-06-19 13:00:00,1022.3,19.5,76.0,37.20000076293945,72.0,0.365317165851593,13.300000190734863,6.900000095367432,25.600000381469727,27.600000381469727,25.914979934692383,197.08901395903575,6.400000095367432,2.0,0,1,40.886463494764435,86.11111111111111
663,2023-06-19 13:30:00,1022.0999999999999,20.4,72.0,39.599998474121094,80.0,0.37606799602508545,13.5,7.5,25.700000762939453,27.799999237060547,24.716270446777344,212.72748770321746,6.0,2.0999984741210938,0,1,41.6914497067531,86.11111111111111
664,2023-06-19 14:00:00,1021.9,21.3,68.0,31.799999237060547,68.0,0.3308941721916199,13.600000381469727,7.099999904632568,25.799999237060547,27.899999618530273,26.53916358947754,205.50377043395432,6.500000476837158,2.1000003814697266,0,1,42.335760260621704,86.11111111111111
665,2023-06-19 14:30:00,1021.75,22.4,62.0,29.899999618530273,64.0,0.3223510980606079,13.399999618530273,7.300000190734863,26.0,28.399999618530273,25.4824275970459,198.54128118393078,6.09999942779541,2.3999996185302734,0,1,41.68111807604631,86.11111111111111
666,2023-06-19 15:00:00,1021.7,20.9,65.0,53.0,112.0,0.5294675230979919,13.600000381469727,7.699999809265137,26.100000381469727,28.700000762939453,25.79812240600586,211.53327657317226,5.90000057220459,2.6000003814697266,0,1,40.91175228854021,86.11111111111111
667,2023-06-19 15:30:00,1021.1500000000001,21.25,66.5,47.5,93.0,0.35582220554351807,13.0,7.199999809265137,25.700000762939453,28.200000762939453,25.201318740844727,261.3664873948566,5.800000190734863,2.5,0,1,40.04843204385705,86.11111111111111
668,2023-06-19 16:00:00,1020.6,22.3,61.0,48.70000076293945,98.0,0.3898340165615082,13.300000190734863,7.0,25.299999237060547,27.5,25.50193977355957,251.3890420964265,6.300000190734863,2.200000762939453,0,1,39.107387156950104,86.11111111111111
669,2023-06-19 16:30:00,1020.4000000000001,21.75,61.5,35.20000076293945,66.0,0.2609485983848572,13.5,7.300000190734863,25.700000762939453,27.700000762939453,26.58808135986328,252.92337421433712,6.199999809265137,2.0,0,1,39.4728583080901,86.11111111111111
670,2023-06-19 17:00:00,1020.2,21.1,63.0,46.29999923706055,101.0,0.48867687582969666,13.600000381469727,6.900000095367432,25.600000381469727,27.799999237060547,26.444005966186523,206.68053880903992,6.700000286102295,2.1999988555908203,0,0,39.452837505274346,86.11111111111111
671,2023-06-19 17:30:00,1020.1,21.450000000000003,63.5,39.0,74.0,0.376876562833786,13.300000190734863,7.300000190734863,25.600000381469727,27.799999237060547,26.59056854248047,196.35076122426918,6.0,2.1999988555908203,0,0,36.76239094303714,80.55555555555556
672,2023-06-19 18:00:00,1020.0,21.2,63.0,40.70000076293945,78.0,0.3834293484687805,13.699999809265137,7.300000190734863,25.600000381469727,27.700000762939453,26.140745162963867,203.42730756394067,6.399999618530273,2.1000003814697266,0,0,38.09691623681121,80.55555555555556
673,2023-06-19 18:30:00,1020.0,21.05,63.0,38.400001525878906,54.0,0.26218801736831665,13.399999618530273,7.199999809265137,25.600000381469727,28.0,25.544492721557617,205.95906915204995,6.199999809265137,2.3999996185302734,0,0,37.67584966123104,80.55555555555556
674,2023-06-19 19:00:00,1020.0,20.8,62.0,42.900001525878906,90.0,0.42163360118865967,13.699999809265137,8.0,25.600000381469727,28.100000381469727,25.246883392333984,213.45547353501735,5.699999809265137,2.5,0,0,36.59082633753618,80.55555555555556
675,2023-06-19 19:30:00,1020.2,20.549999999999997,63.0,46.099998474121094,96.0,0.49982133507728577,13.399999618530273,7.300000190734863,25.5,28.0,24.64643669128418,192.06863185453224,6.09999942779541,2.5,0,0,36.1018927478128,80.55555555555556
676,2023-06-19 20:00:00,1020.4,20.3,64.0,45.29999923706055,91.0,0.3647681772708893,12.800000190734863,7.099999904632568,25.200000762939453,27.700000762939453,23.897682189941406,249.47351679864414,5.700000286102295,2.5,0,0,35.07316459053092,80.55555555555556
677,2023-06-19 20:30:00,1020.5999999999999,20.0,64.5,42.900001525878906,82.0,0.3665805160999298,12.600000381469727,7.0,25.299999237060547,27.600000381469727,23.748851776123047,223.68892071079634,5.600000381469727,2.3000011444091797,0,0,33.626844096514915,80.55555555555556
678,2023-06-19 21:00:00,1020.8,19.7,64.0,45.29999923706055,94.0,0.3949275612831116,12.699999809265137,7.0,25.200000762939453,27.600000381469727,23.600095748901367,238.01833352576335,5.699999809265137,2.3999996185302734,0,0,31.860117443733746,80.55555555555556
679,2023-06-19 21:30:00,1021.05,19.75,64.5,35.20000076293945,75.0,0.3347230553627014,12.699999809265137,7.599999904632568,25.100000381469727,27.200000762939453,23.600095748901367,224.06583233034547,5.099999904632568,2.1000003814697266,0,0,31.633937128716045,80.55555555555556
680,2023-06-19 22:00:00,1021.3,19.8,65.0,44.70000076293945,86.0,0.3831568956375122,12.699999809265137,7.099999904632568,25.0,27.100000381469727,23.600095748901367,224.45113471574004,5.599999904632568,2.1000003814697266,0,0,31.869571270214188,80.55555555555556
681,2023-06-19 22:30:00,1021.45,20.05,63.5,38.0,76.0,0.42576390504837036,12.699999809265137,7.800000190734863,25.100000381469727,26.799999237060547,23.600095748901367,178.50268446632592,4.899999618530273,1.6999988555908203,0,0,31.471542922986877,80.55555555555556
682,2023-06-19 23:00:00,1021.6,20.2,63.0,28.100000381469727,54.0,0.3535415530204773,12.600000381469727,7.5,25.200000762939453,26.899999618530273,23.600095748901367,152.7401787389679,5.100000381469727,1.6999988555908203,0,0,31.811047297385002,80.55555555555556
683,2023-06-19 23:30:00,1021.75,20.0,63.0,35.79999923706055,74.0,0.5438826084136963,12.300000190734863,8.300000190734863,25.299999237060547,27.0,23.600095748901367,136.05877234396323,4.0,1.7000007629394531,0,0,30.35948091910945,75.0
684,2023-06-20 00:00:00,1021.9,19.9,63.0,30.799999237060547,61.0,0.513358473777771,12.300000190734863,7.199999809265137,25.700000762939453,27.100000381469727,23.450965881347656,118.82534937254476,5.100000381469727,1.3999996185302734,0,0,30.340367881788147,75.0
685,2023-06-20 00:30:00,1021.95,20.0,62.0,26.700000762939453,55.0,0.3801595866680145,12.300000190734863,7.099999904632568,25.700000762939453,27.5,23.450965881347656,144.67608322614882,5.200000286102295,1.7999992370605469,0,0,27.245355932248962,69.44444444444444
686,2023-06-20 01:00:00,1021.9,20.0,61.0,34.20000076293945,67.0,0.3666313886642456,11.699999809265137,7.300000190734863,25.299999237060547,27.100000381469727,23.30164909362793,182.7448551093845,4.399999618530273,1.8000011444091797,0,0,26.202163201239372,69.44444444444444
687,2023-06-20 01:30:00,1021.85,19.9,62.0,37.79999923706055,74.0,0.38651785254478455,11.800000190734863,7.099999904632568,25.200000762939453,27.0,23.15227699279785,191.45299373054408,4.700000286102295,1.7999992370605469,0,0,24.111137186487515,66.66666666666667
688,2023-06-20 02:00:00,1021.7,20.1,63.0,30.0,56.0,0.322776198387146,11.699999809265137,7.400000095367432,25.100000381469727,26.5,23.003053665161133,173.49482483473633,4.299999713897705,1.3999996185302734,0,0,24.205830211440723,66.66666666666667
689,2023-06-20 02:30:00,1021.55,20.299999999999997,60.5,29.5,59.0,0.5809890031814575,11.600000381469727,7.699999809265137,25.299999237060547,26.600000381469727,23.003053665161133,101.55097545206516,3.90000057220459,1.3000011444091797,0,0,22.34889635278119,61.111111111111114
690,2023-06-20 03:00:00,1021.4,20.1,60.0,26.700000762939453,55.0,0.601028323173523,11.399999618530273,7.5,25.5,26.600000381469727,22.854297637939453,91.50983053442715,3.8999996185302734,1.1000003814697266,0,0,21.28214108447234,55.55555555555556
691,2023-06-20 03:30:00,1021.2,19.85,61.0,32.0,66.0,0.6059943437576294,11.699999809265137,8.100000381469727,25.5,26.899999618530273,22.854297637939453,108.9119076438064,3.59999942779541,1.3999996185302734,0,0,20.294037522541153,58.333333333333336
692,2023-06-20 04:00:00,1021.0,19.7,60.0,25.5,50.0,0.45404982566833496,11.699999809265137,7.300000190734863,25.600000381469727,26.799999237060547,22.854297637939453,110.1200731140088,4.399999618530273,1.1999988555908203,0,0,19.344057210617596,58.333333333333336
693,2023-06-20 04:30:00,1020.85,19.55,61.0,27.899999618530273,54.0,0.564792811870575,11.5,7.300000190734863,25.700000762939453,27.0,22.704618453979492,95.6102819742939,4.199999809265137,1.2999992370605469,0,0,19.07071791258123,58.333333333333336
694,2023-06-20 05:00:00,1020.8,19.6,61.0,34.599998474121094,71.0,0.6128431558609009,11.199999809265137,7.699999809265137,25.299999237060547,26.899999618530273,22.554590225219727,115.85345992852226,3.5,1.6000003814697266,0,0,18.658579510119225,58.333333333333336
695,2023-06-20 05:30:00,1020.5999999999999,19.5,61.0,32.599998474121094,74.0,0.4631774127483368,11.399999618530273,7.5,25.399999618530273,26.799999237060547,22.406051635742188,159.76599454819967,3.8999996185302734,1.3999996185302734,0,0,18.33838460014926,58.333333333333336
696,2023-06-20 06:00:00,1020.4,19.6,61.0,32.20000076293945,63.0,0.4002525210380554,11.100000381469727,7.300000190734863,25.200000762939453,26.799999237060547,22.256210327148438,157.40063257218074,3.8000001907348633,1.5999984741210938,0,0,18.400371205475594,58.333333333333336
697,2023-06-20 06:30:00,1020.3,19.45,61.5,26.299999237060547,56.0,0.4607205092906952,10.699999809265137,7.400000095367432,25.200000762939453,26.200000762939453,22.256210327148438,121.54874565105666,3.299999713897705,1.0,0,0,17.37426238424248,55.55555555555556
698,2023-06-20 07:00:00,1020.3,19.4,62.0,26.700000762939453,52.0,0.39536646008491516,10.800000190734863,7.400000095367432,25.200000762939453,26.299999237060547,22.404787063598633,131.5235490355749,3.4000000953674316,1.0999984741210938,0,0,17.285304359263844,55.55555555555556
699,2023-06-20 07:30:00,1020.3499999999999,19.6,62.0,25.700000762939453,49.0,0.5271176099777222,10.800000190734863,7.099999904632568,25.299999237060547,26.5,22.404787063598633,92.95838172067693,3.700000286102295,1.2000007629394531,0,0,19.076849127809208,58.333333333333336
700,2023-06-20 08:00:00,1020.4,19.8,60.0,25.100000381469727,53.0,0.6114833354949951,10.899999618530273,7.199999809265137,25.700000762939453,26.700000762939453,22.554529190063477,86.67447978299614,3.6999998092651367,1.0,0,1,19.097922508915264,58.333333333333336
701,2023-06-20 08:30:00,1020.3499999999999,19.55,62.5,27.5,59.0,0.6269115805625916,11.699999809265137,7.5,26.0,27.200000762939453,22.554529190063477,94.1121552533027,4.199999809265137,1.2000007629394531,0,1,20.93727667960856,61.111111111111114
702,2023-06-20 09:00:00,1020.3,19.3,64.0,34.20000076293945,69.0,0.5527271628379822,12.5,7.699999809265137,25.700000762939453,27.299999237060547,22.40593719482422,124.83555113470257,4.800000190734863,1.5999984741210938,0,1,27.326821368601586,75.0
703,2023-06-20 09:30:00,1020.55,19.3,65.0,41.29999923706055,86.0,0.48859602212905884,12.699999809265137,7.5,25.799999237060547,27.600000381469727,22.40593719482422,176.01453164775003,5.199999809265137,1.8000011444091797,0,1,33.2879010124339,80.55555555555556
704,2023-06-20 10:00:00,1020.8,19.3,66.0,39.599998474121094,77.0,0.36150282621383667,12.5,7.599999904632568,25.5,27.600000381469727,22.40593719482422,212.99971789004175,4.900000095367432,2.1000003814697266,0,1,35.40511019527912,83.33333333333333
705,2023-06-20 10:30:00,1021.0,19.8,67.0,29.899999618530273,70.0,0.3659892678260803,12.5,7.099999904632568,25.5,27.299999237060547,22.70304298400879,191.26243896655544,5.400000095367432,1.7999992370605469,0,1,35.15145804650254,80.55555555555556
706,2023-06-20 11:00:00,1021.2,20.3,66.0,46.29999923706055,91.0,0.450186550617218,12.699999809265137,7.099999904632568,25.299999237060547,27.299999237060547,23.150728225708008,202.13842433816941,5.599999904632568,2.0,0,1,34.512092896633675,80.55555555555556
707,2023-06-20 11:30:00,1021.4000000000001,20.9,62.0,50.400001525878906,102.0,0.4616001844406128,13.0,7.0,25.299999237060547,27.399999618530273,24.052709579467773,220.9704489689666,6.0,2.1000003814697266,0,1,36.89920883874098,83.33333333333333
708,2023-06-20 12:00:00,1021.6,21.3,58.0,44.29999923706055,87.0,0.3878220021724701,13.0,8.100000381469727,25.299999237060547,27.299999237060547,24.955554962158203,224.3297170161837,4.899999618530273,2.0,0,1,37.83640882869562,83.33333333333333
709,2023-06-20 12:30:00,1021.75,22.200000000000003,57.0,39.0,73.0,0.3345251977443695,13.300000190734863,8.0,25.200000762939453,27.299999237060547,25.705339431762695,218.21973499223105,5.300000190734863,2.0999984741210938,0,1,39.89263851609495,80.55555555555556
710,2023-06-20 13:00:00,1021.9,23.1,53.0,43.099998474121094,84.0,0.4879969656467438,13.300000190734863,7.0,25.5,27.200000762939453,26.304336547851562,172.13221784826993,6.300000190734863,1.7000007629394531,0,1,41.60345786644353,80.55555555555556
711,2023-06-20 13:30:00,1021.5999999999999,23.5,51.0,39.599998474121094,76.0,0.3889283537864685,13.300000190734863,7.599999904632568,25.899999618530273,28.100000381469727,26.753707885742188,195.40874112183118,5.700000286102295,2.200000762939453,0,1,43.10578801068995,83.33333333333333
712,2023-06-20 14:00:00,1021.3,23.9,49.0,40.900001525878906,82.0,0.3759637773036957,13.5,7.199999809265137,25.600000381469727,28.100000381469727,26.753707885742188,218.10611806296998,6.300000190734863,2.5,0,1,44.11531712445948,83.33333333333333
713,2023-06-20 14:30:00,1020.8499999999999,23.65,51.0,52.20000076293945,105.0,0.3856221139431,13.300000190734863,7.5,25.700000762939453,28.200000762939453,26.902692794799805,272.28728904145044,5.800000190734863,2.5,0,1,42.24963007205062,83.33333333333333
714,2023-06-20 15:00:00,1020.4,23.2,53.0,51.20000076293945,106.0,0.39140060544013977,13.100000381469727,7.199999809265137,25.5,28.200000762939453,27.350425720214844,270.82226886389293,5.90000057220459,2.700000762939453,0,1,43.13120088809066,83.33333333333333
715,2023-06-20 15:30:00,1019.75,23.9,50.0,42.900001525878906,83.0,0.3816392421722412,13.600000381469727,7.199999809265137,25.700000762939453,28.0,27.199737548828125,217.48287604695665,6.40000057220459,2.299999237060547,0,1,43.547342927919495,83.33333333333333
716,2023-06-20 16:00:00,1019.1,24.2,55.0,44.70000076293945,94.0,0.39933183789253235,13.800000190734863,7.5,25.5,28.100000381469727,27.199304580688477,235.3932020449047,6.300000190734863,2.6000003814697266,0,1,42.7452148248752,83.33333333333333
717,2023-06-20 16:30:00,1018.85,24.15,57.0,40.29999923706055,76.0,0.33918747305870056,13.5,7.199999809265137,25.5,27.799999237060547,27.348051071166992,224.06487867801434,6.300000190734863,2.299999237060547,0,1,41.26843467520343,83.33333333333333
718,2023-06-20 17:00:00,1018.6,24.1,55.0,51.599998474121094,102.0,0.40556636452674866,13.5,7.300000190734863,25.799999237060547,28.399999618530273,27.347064971923828,251.5001462683494,6.199999809265137,2.6000003814697266,0,0,40.492281905478904,80.55555555555556
719,2023-06-20 17:30:00,1018.3,23.65,56.0,46.900001525878906,93.0,0.378781795501709,13.100000381469727,7.300000190734863,25.700000762939453,28.299999237060547,27.196319580078125,245.52394308395532,5.800000190734863,2.5999984741210938,0,0,37.95540573034022,77.77777777777777
720,2023-06-20 18:00:00,1018.1,23.4,58.0,43.099998474121094,82.0,0.2870074510574341,13.699999809265137,7.199999809265137,25.299999237060547,27.700000762939453,26.596885681152344,285.7068682289739,6.5,2.4000015258789062,0,0,38.15260404182805,77.77777777777777
721,2023-06-20 18:30:00,1018.05,22.75,58.0,41.29999923706055,80.0,0.3657287657260895,13.699999809265137,7.0,25.5,27.700000762939453,26.297298431396484,218.74133920304087,6.699999809265137,2.200000762939453,0,0,38.083911675545906,77.77777777777777
722,2023-06-20 19:00:00,1018.1,21.8,60.0,52.0,105.0,0.5612258911132812,13.600000381469727,7.300000190734863,25.399999618530273,27.700000762939453,26.14763641357422,187.09044194613995,6.300000190734863,2.3000011444091797,0,0,38.658918081058395,77.77777777777777
723,2023-06-20 19:30:00,1018.1,21.15,62.5,44.29999923706055,88.0,0.4362054467201233,13.699999809265137,6.800000190734863,25.100000381469727,27.100000381469727,25.40003776550293,201.7398009623256,6.899999618530273,2.0,0,0,37.38040117919445,75.0
724,2023-06-20 20:00:00,1018.1,20.5,65.0,37.79999923706055,72.0,0.3513363301753998,13.300000190734863,7.099999904632568,25.399999618530273,27.299999237060547,24.50111961364746,204.9318382874182,6.200000286102295,1.8999996185302734,0,0,36.802234906289314,75.0
725,2023-06-20 20:30:00,1017.95,20.450000000000003,66.0,38.79999923706055,79.0,0.3969476819038391,13.300000190734863,8.0,25.299999237060547,27.5,23.902070999145508,199.01867072532195,5.300000190734863,2.200000762939453,0,0,36.256470473276245,75.0
726,2023-06-20 21:00:00,1017.8,20.5,67.0,46.5,90.0,0.44801342487335205,13.100000381469727,7.300000190734863,25.299999237060547,27.299999237060547,23.75267791748047,200.88683732064928,5.800000190734863,2.0,0,0,34.584401059481834,75.0
727,2023-06-20 21:30:00,1018.0,20.65,68.0,41.5,83.0,0.3574124872684479,12.699999809265137,7.199999809265137,25.200000762939453,27.200000762939453,23.604053497314453,232.22467864604792,5.5,2.0,0,0,32.87153911756145,75.0
728,2023-06-20 22:00:00,1018.2,20.7,67.0,43.900001525878906,87.0,0.37119683623313904,12.600000381469727,7.199999809265137,25.100000381469727,27.100000381469727,23.604053497314453,234.37699761362614,5.40000057220459,2.0,0,0,33.70340384542942,77.77777777777777
729,2023-06-20 22:30:00,1018.25,20.55,65.0,45.29999923706055,90.0,0.4080720543861389,12.600000381469727,7.0,25.100000381469727,27.100000381469727,23.45530128479004,220.54928543290382,5.600000381469727,2.0,0,0,33.06295498377747,77.77777777777777
730,2023-06-20 23:00:00,1018.3,20.5,63.0,39.79999923706055,75.0,0.35537219047546387,12.699999809265137,7.599999904632568,24.899999618530273,26.600000381469727,23.30523109436035,211.04633961271728,5.099999904632568,1.7000007629394531,0,0,32.13777858846717,77.77777777777777
731,2023-06-20 23:30:00,1018.3499999999999,20.35,60.5,34.400001525878906,63.0,0.4672178328037262,12.300000190734863,7.199999809265137,24.200000762939453,25.600000381469727,23.30523109436035,134.8407436033498,5.100000381469727,1.3999996185302734,0,0,29.632232654425835,72.22222222222223
732,2023-06-21 00:00:00,1018.4,20.2,57.0,27.100000381469727,53.0,0.41575056314468384,12.199999809265137,7.099999904632568,23.799999237060547,25.0,23.15652084350586,127.48028432989918,5.099999904632568,1.2000007629394531,0,0,29.34257696900103,72.22222222222223
733,2023-06-21 00:30:00,1018.5,20.049999999999997,58.5,23.5,48.0,0.39841175079345703,12.100000381469727,7.300000190734863,23.399999618530273,24.600000381469727,23.15652084350586,120.47837420559405,4.800000190734863,1.2000007629394531,0,0,26.96502671142419,66.66666666666667
734,2023-06-21 01:00:00,1018.6,20.0,58.0,33.20000076293945,61.0,0.32289546728134155,12.199999809265137,7.300000190734863,23.200000762939453,24.700000762939453,23.006649017333984,188.9156280625339,4.899999618530273,1.5,0,0,27.011530997024643,66.66666666666667
735,2023-06-21 01:30:00,1018.7,19.75,61.0,33.400001525878906,63.0,0.3457781970500946,11.699999809265137,7.199999809265137,23.200000762939453,24.700000762939453,23.006649017333984,182.19772252115965,4.5,1.5,0,0,25.30220849149757,63.888888888888886
736,2023-06-21 02:00:00,1018.8,19.8,62.0,26.5,48.0,0.2706719934940338,11.899999618530273,7.599999904632568,23.100000381469727,24.200000762939453,22.85723304748535,177.33641142691042,4.299999713897705,1.1000003814697266,0,0,25.113422302736176,63.888888888888886
737,2023-06-21 02:30:00,1018.65,19.8,63.5,24.899999618530273,44.0,0.4310058653354645,11.5,7.400000095367432,22.899999618530273,23.899999618530273,22.85723304748535,102.08677778840321,4.099999904632568,1.0,0,0,22.940064021282726,58.333333333333336
738,2023-06-21 03:00:00,1018.5,19.7,64.0,21.100000381469727,40.0,0.4196879267692566,11.600000381469727,7.199999809265137,22.799999237060547,24.0,22.70763397216797,95.30891276267735,4.40000057220459,1.2000007629394531,0,0,22.68472900821103,52.77777777777778
739,2023-06-21 03:30:00,1018.45,19.549999999999997,65.0,32.20000076293945,57.0,0.3832513093948364,11.899999618530273,7.599999904632568,22.600000381469727,23.700000762939453,22.70763397216797,148.72747620876873,4.299999713897705,1.1000003814697266,0,0,18.369624722335075,52.77777777777778
740,2023-06-21 04:00:00,1018.3,19.4,67.0,28.899999618530273,52.0,0.32255756855010986,11.5,7.199999809265137,22.299999237060547,23.700000762939453,22.558595657348633,161.21153266915735,4.300000190734863,1.4000015258789062,0,0,18.23641952044434,52.77777777777778
741,2023-06-21 04:30:00,1018.05,19.35,67.5,21.299999237060547,35.0,0.37527361512184143,10.800000190734863,7.400000095367432,22.100000381469727,23.200000762939453,22.558595657348633,93.26528322178052,3.4000000953674316,1.1000003814697266,0,0,17.610767369469006,52.77777777777778
742,2023-06-21 05:00:00,1017.8,19.2,67.0,20.700000762939453,36.0,0.4096924960613251,11.5,7.300000190734863,22.0,23.299999237060547,22.409709930419922,87.87078197939783,4.199999809265137,1.2999992370605469,0,0,15.5978598114517,47.22222222222222
743,2023-06-21 05:30:00,1017.4,19.0,67.0,19.799999237060547,36.0,0.43259528279304504,10.5,7.400000095367432,21.799999237060547,22.700000762939453,22.261018753051758,83.21866056320941,3.0999999046325684,0.9000015258789062,0,0,15.28393317759037,47.22222222222222
744,2023-06-21 06:00:00,1017.1,18.7,68.0,19.600000381469727,33.0,0.36011630296707153,10.800000190734863,7.300000190734863,21.700000762939453,22.700000762939453,22.261018753051758,91.63706204941649,3.5,1.0,0,0,15.218349130617248,44.44444444444444
745,2023-06-21 06:30:00,1016.95,18.65,67.5,24.899999618530273,43.0,0.2921939790248871,11.0,7.199999809265137,21.299999237060547,22.5,22.112245559692383,147.16251218967642,3.8000001907348633,1.2000007629394531,0,0,14.911579203274515,44.44444444444444
746,2023-06-21 07:00:00,1016.8,18.8,67.0,22.299999237060547,39.0,0.2838687598705292,10.600000381469727,7.099999904632568,21.200000762939453,22.299999237060547,21.963685989379883,137.38743219855422,3.500000476837158,1.0999984741210938,0,0,15.000190892153316,44.44444444444444
747,2023-06-21 07:30:00,1016.8499999999999,18.55,67.5,23.700000762939453,39.0,0.2898733615875244,10.699999809265137,7.199999809265137,21.100000381469727,22.200000762939453,21.963685989379883,134.54151077012412,3.5,1.1000003814697266,0,0,16.385476163691944,47.22222222222222
748,2023-06-21 08:00:00,1016.9,18.4,69.0,21.299999237060547,37.0,0.29614391922950745,10.5,7.099999904632568,21.0,21.899999618530273,21.963685989379883,124.93925283444875,3.4000000953674316,0.8999996185302734,0,1,16.329645579059918,47.22222222222222
749,2023-06-21 08:30:00,1017.0,18.3,69.5,23.899999618530273,46.0,0.32218924164772034,11.100000381469727,7.099999904632568,21.5,22.600000381469727,21.963685989379883,142.77323403087465,4.000000476837158,1.1000003814697266,0,1,17.638694072763126,50.0
750,2023-06-21 09:00:00,1017.1,18.1,70.0,29.700000762939453,51.0,0.2651449739933014,11.800000190734863,7.800000190734863,23.100000381469727,24.299999237060547,21.814523696899414,192.34760226414272,4.0,1.1999988555908203,0,1,27.32687919172976,72.22222222222223
751,2023-06-21 09:30:00,1017.45,18.1,68.5,28.700000762939453,49.0,0.24300779402256012,12.300000190734863,7.800000190734863,23.200000762939453,24.600000381469727,21.814523696899414,201.63962311205123,4.5,1.3999996185302734,0,1,29.241813297073048,77.77777777777777
752,2023-06-21 10:00:00,1017.8,18.2,67.0,25.899999618530273,54.0,0.4005805253982544,12.199999809265137,7.0,23.299999237060547,24.600000381469727,21.814523696899414,134.8043566179698,5.199999809265137,1.3000011444091797,0,1,30.31026572154628,77.77777777777777
753,2023-06-21 10:30:00,1017.9,19.15,64.5,27.899999618530273,50.0,0.33617690205574036,12.199999809265137,6.900000095367432,23.200000762939453,24.5,22.56292724609375,148.73121768404442,5.299999713897705,1.2999992370605469,0,1,30.455675159891445,77.77777777777777
754,2023-06-21 11:00:00,1018.0,20.1,62.0,28.899999618530273,53.0,0.34724390506744385,12.5,6.900000095367432,23.399999618530273,24.799999237060547,23.31205177307129,152.63046874704975,5.599999904632568,1.3999996185302734,0,1,31.24194059272607,77.77777777777777
755,2023-06-21 11:30:00,1018.3,21.05,56.5,29.700000762939453,55.0,0.3666740953922272,12.5,7.0,23.799999237060547,25.200000762939453,24.211406707763672,149.99696103747692,5.5,1.4000015258789062,0,1,32.45799018442631,80.55555555555556
756,2023-06-21 12:00:00,1018.6,21.9,52.0,31.600000381469727,58.0,0.3607158362865448,12.600000381469727,7.5,24.0,25.600000381469727,24.96153450012207,160.7913880274612,5.100000381469727,1.6000003814697266,0,1,34.746059008770516,80.55555555555556
757,2023-06-21 12:30:00,1018.6,22.05,53.5,34.599998474121094,64.0,0.3551707863807678,13.0,7.0,24.600000381469727,26.299999237060547,25.707277297973633,180.19500041703188,6.0,1.6999988555908203,0,1,35.52698581914107,80.55555555555556
758,2023-06-21 13:00:00,1018.5,22.5,54.0,36.79999923706055,71.0,0.3651328384876251,13.199999809265137,7.0,24.700000762939453,26.5,26.007503509521484,194.44977968588353,6.199999809265137,1.7999992370605469,0,1,36.93857028252549,80.55555555555556
759,2023-06-21 13:30:00,1018.3,23.35,48.5,45.29999923706055,89.0,0.5110122561454773,13.300000190734863,7.199999809265137,25.100000381469727,26.700000762939453,26.60491180419922,174.16412019414085,6.100000381469727,1.6000003814697266,0,1,39.19547480179204,80.55555555555556
760,2023-06-21 14:00:00,1018.1,23.7,45.0,29.899999618530273,71.0,0.3881181478500366,13.399999618530273,7.199999809265137,25.5,27.100000381469727,26.90423583984375,182.93398645052125,6.199999809265137,1.6000003814697266,0,1,39.81474796103107,80.55555555555556
761,2023-06-21 14:30:00,1017.75,23.75,46.0,36.79999923706055,69.0,0.3358711302280426,13.399999618530273,7.099999904632568,25.5,27.5,27.499940872192383,205.4359359589848,6.299999713897705,2.0,0,1,40.32928015622828,80.55555555555556
762,2023-06-21 15:00:00,1017.4,24.2,48.0,41.70000076293945,81.0,0.36295372247695923,13.800000190734863,7.199999809265137,25.5,27.5,27.64876937866211,223.16894684870462,6.600000381469727,2.0,0,1,40.690572041604256,80.55555555555556
763,2023-06-21 15:30:00,1016.8499999999999,24.65,50.5,43.5,88.0,0.4157959520816803,13.699999809265137,7.800000190734863,25.299999237060547,27.5,27.94826316833496,211.64227203133763,5.899999618530273,2.200000762939453,0,1,40.816725404726135,80.55555555555556
764,2023-06-21 16:00:00,1016.3,25.0,53.0,50.0,100.0,0.40350213646888733,13.300000190734863,7.599999904632568,25.399999618530273,27.700000762939453,28.245582580566406,247.83016237563504,5.700000286102295,2.3000011444091797,0,1,41.388269098268616,80.55555555555556
765,2023-06-21 16:30:00,1016.0999999999999,24.15,54.5,48.099998474121094,95.0,0.3625926971435547,13.300000190734863,7.5,25.200000762939453,27.600000381469727,28.095312118530273,262.0019673545394,5.800000190734863,2.3999996185302734,0,1,40.741738840937614,80.55555555555556
766,2023-06-21 17:00:00,1016.0,23.1,56.0,49.900001525878906,103.0,0.3776964247226715,13.5,7.199999809265137,25.0,27.299999237060547,27.495582580566406,272.7057850114125,6.300000190734863,2.299999237060547,0,0,41.4078772250149,80.55555555555556
767,2023-06-21 17:30:00,1015.75,23.05,58.0,49.29999923706055,107.0,0.3523012101650238,14.100000381469727,7.699999809265137,25.200000762939453,27.299999237060547,27.644262313842773,303.71737851788646,6.40000057220459,2.0999984741210938,0,0,41.78812783790959,80.55555555555556
768,2023-06-21 18:00:00,1015.6,23.3,57.0,48.099998474121094,94.0,0.32450276613235474,14.0,7.400000095367432,25.200000762939453,27.299999237060547,27.49452781677246,289.67395600461623,6.599999904632568,2.0999984741210938,0,0,41.83515918751558,80.55555555555556
769,2023-06-21 18:30:00,1015.55,23.15,57.0,45.900001525878906,90.0,0.35449084639549255,14.0,7.099999904632568,25.200000762939453,27.299999237060547,27.044429779052734,253.88525801196647,6.900000095367432,2.0999984741210938,0,0,41.21337752044201,80.55555555555556
770,2023-06-21 19:00:00,1015.5,22.7,63.0,46.70000076293945,89.0,0.38471460342407227,14.0,7.099999904632568,25.5,27.600000381469727,26.59438133239746,231.34032139116638,6.900000095367432,2.1000003814697266,0,0,40.92802428371377,80.55555555555556
771,2023-06-21 19:30:00,1015.45,22.15,68.5,43.900001525878906,87.0,0.3521340787410736,13.800000190734863,7.5,25.5,27.700000762939453,25.997873306274414,247.0649824948401,6.300000190734863,2.200000762939453,0,0,41.34541553093327,80.55555555555556
772,2023-06-21 20:00:00,1015.5,21.6,71.0,49.70000076293945,103.0,0.43785974383354187,13.600000381469727,7.5,25.399999618530273,27.700000762939453,25.097618103027344,235.2351442455436,6.100000381469727,2.3000011444091797,0,0,40.59997873008251,80.55555555555556
773,2023-06-21 20:30:00,1015.35,21.450000000000003,67.5,53.20000076293945,107.0,0.38222217559814453,13.399999618530273,7.199999809265137,25.299999237060547,27.700000762939453,24.497364044189453,279.9418946128761,6.199999809265137,2.4000015258789062,0,0,39.83860052128633,80.55555555555556
774,2023-06-21 21:00:00,1015.2,21.3,69.0,49.70000076293945,97.0,0.36479586362838745,13.0,7.199999809265137,25.0,27.299999237060547,24.34849739074707,265.90213780168455,5.800000190734863,2.299999237060547,0,0,38.27801457213031,80.55555555555556
775,2023-06-21 21:30:00,1015.45,21.450000000000003,66.0,46.900001525878906,94.0,0.37579646706581116,13.199999809265137,8.300000190734863,25.100000381469727,27.0,24.19942283630371,250.13540104286903,4.899999618530273,1.8999996185302734,0,0,34.211043905880715,77.77777777777777
776,2023-06-21 22:00:00,1015.7,21.6,67.0,37.20000076293945,62.0,0.32611414790153503,13.199999809265137,7.5,25.100000381469727,26.799999237060547,24.19942283630371,190.1174800264106,5.699999809265137,1.6999988555908203,0,0,33.14600619177023,77.77777777777777
777,2023-06-21 22:30:00,1015.95,21.75,62.5,35.79999923706055,68.0,0.3778623044490814,13.199999809265137,6.900000095367432,25.200000762939453,26.899999618530273,24.04993438720703,179.9597345364819,6.299999713897705,1.6999988555908203,0,0,31.948833622866207,77.77777777777777
778,2023-06-21 23:00:00,1016.2,21.6,59.0,38.599998474121094,75.0,0.5115903615951538,13.0,7.199999809265137,25.200000762939453,26.700000762939453,23.901344299316406,146.60166733037696,5.800000190734863,1.5,0,0,32.01018419696225,77.77777777777777
779,2023-06-21 23:30:00,1016.25,21.5,60.0,26.299999237060547,50.0,0.29693087935447693,12.699999809265137,7.199999809265137,25.100000381469727,26.799999237060547,23.752025604248047,168.38935751208905,5.5,1.6999988555908203,0,0,29.580238251222504,72.22222222222223
780,2023-06-22 00:00:00,1016.3,21.4,59.0,38.400001525878906,73.0,0.37148967385292053,12.199999809265137,7.699999809265137,24.799999237060547,26.5,23.60321807861328,196.50613499664064,4.5,1.7000007629394531,0,0,29.68045360677772,72.22222222222223
781,2023-06-22 00:30:00,1016.3499999999999,21.15,60.0,36.79999923706055,70.0,0.3546251952648163,12.199999809265137,7.199999809265137,24.200000762939453,25.799999237060547,23.454553604125977,197.39150216816242,5.0,1.5999984741210938,0,0,27.434035686983,66.66666666666667
782,2023-06-22 01:00:00,1016.3,20.9,62.0,37.400001525878906,71.0,0.3931303024291992,12.199999809265137,7.199999809265137,24.200000762939453,25.5,23.30584144592285,180.60169760835657,5.0,1.2999992370605469,0,0,27.579223594731754,66.66666666666667
783,2023-06-22 01:30:00,1016.2,20.75,63.0,27.299999237060547,54.0,0.40870246291160583,12.300000190734863,7.699999809265137,24.200000762939453,25.5,23.15729522705078,132.12545776040287,4.600000381469727,1.2999992370605469,0,0,25.993208158347343,63.888888888888886
784,2023-06-22 02:00:00,1016.2,20.6,64.0,30.0,59.0,0.4431445896625519,12.199999809265137,6.900000095367432,24.200000762939453,25.600000381469727,23.15729522705078,133.1393892113805,5.299999713897705,1.3999996185302734,0,0,25.470657734407318,63.888888888888886
785,2023-06-22 02:30:00,1016.2,20.35,64.0,25.899999618530273,48.0,0.4192569851875305,12.100000381469727,7.099999904632568,24.0,25.200000762939453,23.00832748413086,114.48825349571685,5.000000476837158,1.2000007629394531,0,0,23.356904150711166,58.333333333333336
786,2023-06-22 03:00:00,1016.1,20.2,64.0,31.200000762939453,59.0,0.3322243094444275,12.100000381469727,7.400000095367432,23.600000381469727,25.100000381469727,22.85926055908203,177.59085751029056,4.700000286102295,1.5,0,0,21.897398990061546,52.77777777777778
787,2023-06-22 03:30:00,1016.0,20.0,65.5,28.5,43.0,0.2592567503452301,11.600000381469727,7.300000190734863,22.799999237060547,24.200000762939453,22.85926055908203,165.85874791202377,4.300000190734863,1.4000015258789062,0,0,19.45285789337423,52.77777777777778
788,2023-06-22 04:00:00,1015.9,20.2,63.0,25.700000762939453,46.0,0.26840105652809143,11.399999618530273,7.300000190734863,22.600000381469727,23.700000762939453,22.85926055908203,171.3853164180281,4.09999942779541,1.1000003814697266,0,0,19.83192281093862,52.77777777777778
789,2023-06-22 04:30:00,1015.7,20.0,63.5,22.299999237060547,40.0,0.4355422258377075,11.0,7.300000190734863,22.5,23.5,22.710628509521484,91.83954534618388,3.6999998092651367,1.0,0,0,19.043819058272575,52.77777777777778
790,2023-06-22 05:00:00,1015.5,19.8,65.0,26.100000381469727,52.0,0.5571328401565552,11.699999809265137,7.5,26.100000381469727,27.299999237060547,22.561782836914062,93.3350114227478,4.199999809265137,1.1999988555908203,0,0,18.578174175487625,50.0
791,2023-06-22 05:30:00,1015.25,19.75,62.5,25.299999237060547,50.0,0.4968617558479309,11.300000190734863,7.400000095367432,25.700000762939453,26.799999237060547,22.561782836914062,100.63161314291808,3.9000000953674316,1.0999984741210938,0,0,18.39706468085448,50.0
792,2023-06-22 06:00:00,1015.0,19.7,62.0,33.599998474121094,66.0,0.5827196836471558,11.5,7.599999904632568,25.299999237060547,26.700000762939453,22.412586212158203,113.26200547562736,3.9000000953674316,1.4000015258789062,0,0,18.33009586897161,50.0
793,2023-06-22 06:30:00,1014.85,19.55,63.0,32.400001525878906,65.0,0.44576311111450195,10.899999618530273,7.199999809265137,25.200000762939453,26.5,22.26265525817871,145.81735989208767,3.6999998092651367,1.2999992370605469,0,0,17.25010787943999,47.22222222222222
794,2023-06-22 07:00:00,1014.7,19.3,65.0,26.700000762939453,51.0,0.41494274139404297,10.5,7.300000190734863,25.100000381469727,26.100000381469727,22.26265525817871,122.90852426689098,3.1999998092651367,1.0,0,0,16.98764151831468,47.22222222222222
795,2023-06-22 07:30:00,1014.8,19.25,67.0,23.899999618530273,48.0,0.6150907278060913,10.600000381469727,7.199999809265137,25.299999237060547,26.299999237060547,22.26265525817871,78.03726804857983,3.40000057220459,1.0,0,0,19.024655976229244,50.0
796,2023-06-22 08:00:00,1014.8,19.1,69.0,25.299999237060547,51.0,0.5836919546127319,10.699999809265137,7.300000190734863,25.600000381469727,26.700000762939453,22.11210060119629,87.37485517311522,3.3999996185302734,1.1000003814697266,0,1,19.04803417623043,50.0
797,2023-06-22 08:30:00,1014.5999999999999,19.1,66.5,36.599998474121094,73.0,0.7478713393211365,11.699999809265137,8.0,25.5,27.0,21.963233947753906,97.6103724823365,3.6999998092651367,1.5,0,1,20.026661109593178,52.77777777777778
798,2023-06-22 09:00:00,1014.6,19.1,63.0,27.700000762939453,57.0,0.33742380142211914,11.5,7.599999904632568,25.5,27.0,21.963233947753906,168.92702814610482,3.9000000953674316,1.5,0,1,25.50119750201702,69.44444444444444
799,2023-06-22 09:30:00,1015.0,19.4,59.5,39.20000076293945,80.0,0.40608683228492737,12.100000381469727,7.099999904632568,25.399999618530273,27.299999237060547,21.963233947753906,197.00220159778212,5.000000476837158,1.8999996185302734,0,1,30.19876986576451,75.0
800,2023-06-22 10:00:00,1015.4,19.5,61.0,42.099998474121094,88.0,0.43691912293434143,12.199999809265137,7.800000190734863,25.200000762939453,27.100000381469727,22.26178550720215,201.41027339108777,4.399999618530273,1.8999996185302734,0,1,32.002510499623085,77.77777777777777
801,2023-06-22 10:30:00,1015.75,19.85,60.5,30.600000381469727,59.0,0.3234025835990906,12.199999809265137,7.599999904632568,25.299999237060547,26.799999237060547,22.861934661865234,182.43515355814216,4.599999904632568,1.5,0,1,31.883506246738964,75.0
802,2023-06-22 11:00:00,1016.1,20.1,60.0,26.5,53.0,0.2699406147003174,12.699999809265137,7.0,25.700000762939453,27.299999237060547,23.460126876831055,196.33948029213585,5.699999809265137,1.5999984741210938,0,1,32.89763409727149,75.0
803,2023-06-22 11:30:00,1016.45,21.4,56.0,34.20000076293945,68.0,0.439923495054245,12.800000190734863,6.900000095367432,25.5,27.200000762939453,24.658580780029297,154.5723307904144,5.900000095367432,1.7000007629394531,0,1,34.129165743788086,77.77777777777777
804,2023-06-22 12:00:00,1016.8,22.7,50.0,44.099998474121094,87.0,0.5143016576766968,13.0,6.800000190734863,25.600000381469727,27.399999618530273,25.70606231689453,169.16142248697636,6.199999809265137,1.7999992370605469,0,1,35.3554654005501,77.77777777777777
805,2023-06-22 12:30:00,1016.8,23.85,47.0,30.0,57.0,0.3368513882160187,13.199999809265137,7.900000095367432,25.799999237060547,27.5,26.156700134277344,169.21408666852992,5.299999713897705,1.7000007629394531,0,1,37.62457784513632,80.55555555555556
806,2023-06-22 13:00:00,1016.7,23.8,50.0,37.79999923706055,75.0,0.3953951299190521,13.300000190734863,7.099999904632568,25.5,27.5,26.90850257873535,189.68367166119242,6.200000286102295,2.0,0,1,38.386990168028404,80.55555555555556
807,2023-06-22 13:30:00,1016.45,23.9,50.0,35.599998474121094,65.0,0.3314715623855591,13.5,7.400000095367432,25.299999237060547,27.399999618530273,27.359148025512695,196.09525333697766,6.099999904632568,2.1000003814697266,0,1,38.967060213287674,80.55555555555556
808,2023-06-22 14:00:00,1016.2,23.7,57.0,40.29999923706055,79.0,0.3881540894508362,13.600000381469727,7.300000190734863,25.700000762939453,27.700000762939453,27.507986068725586,203.5274189994234,6.300000190734863,2.0,0,1,38.97462237377962,80.55555555555556
809,2023-06-22 14:30:00,1015.85,23.85,56.5,54.20000076293945,114.0,0.4329841434955597,13.5,7.300000190734863,25.299999237060547,27.799999237060547,27.956031799316406,263.2890874008856,6.199999809265137,2.5,0,1,39.41323923236794,80.55555555555556
810,2023-06-22 15:00:00,1015.5,24.5,57.0,52.79999923706055,109.0,0.38023287057876587,13.899999618530273,6.900000095367432,25.299999237060547,27.799999237060547,28.25482177734375,286.66643111124836,6.999999523162842,2.5,0,1,39.3651931732893,80.55555555555556
811,2023-06-22 15:30:00,1015.05,25.45,53.0,56.0,117.0,0.4113691449165344,14.0,8.399999618530273,25.700000762939453,28.100000381469727,28.25482177734375,284.4160808991616,5.600000381469727,2.3999996185302734,0,1,40.16863771776358,80.55555555555556
812,2023-06-22 16:00:00,1014.6,25.8,53.0,44.900001525878906,89.0,0.4244906008243561,13.800000190734863,7.099999904632568,25.399999618530273,27.600000381469727,28.25482177734375,209.66306398107045,6.700000286102295,2.200000762939453,0,1,40.47839632795917,80.55555555555556
813,2023-06-22 16:30:00,1014.35,25.299999999999997,44.0,53.599998474121094,111.0,0.5879719853401184,13.800000190734863,7.0,25.600000381469727,27.700000762939453,28.553150177001953,188.78450464913038,6.800000190734863,2.1000003814697266,0,1,38.83568829132451,80.55555555555556
814,2023-06-22 17:00:00,1014.1,24.3,55.0,42.900001525878906,87.0,0.3990241587162018,13.800000190734863,7.199999809265137,26.0,28.299999237060547,28.402463912963867,218.03191135070364,6.600000381469727,2.299999237060547,0,0,38.49765906565719,80.55555555555556
815,2023-06-22 17:30:00,1014.0,24.1,59.0,40.5,77.0,0.35655465722084045,14.0,7.199999809265137,26.299999237060547,28.700000762939453,28.402463912963867,215.9556703036086,6.800000190734863,2.4000015258789062,0,0,38.304109220703445,80.55555555555556
816,2023-06-22 18:00:00,1013.9,23.4,63.0,50.0,105.0,0.4692499041557312,13.699999809265137,7.599999904632568,25.899999618530273,28.700000762939453,28.25306510925293,223.7613669605639,6.099999904632568,2.8000011444091797,0,0,38.02056118349234,80.55555555555556
817,2023-06-22 18:30:00,1013.8499999999999,22.85,63.5,59.20000076293945,122.0,0.41931289434432983,14.0,7.599999904632568,26.799999237060547,29.5,27.80467414855957,290.952178302956,6.400000095367432,2.700000762939453,0,0,38.51534628040261,80.55555555555556
818,2023-06-22 19:00:00,1013.8,22.3,65.0,51.79999923706055,106.0,0.38067561388015747,13.199999809265137,7.300000190734863,26.700000762939453,29.5,27.208515167236328,278.45229937258455,5.899999618530273,2.799999237060547,0,0,38.57776537703143,80.55555555555556
819,2023-06-22 19:30:00,1013.95,22.1,66.0,52.599998474121094,117.0,0.42357340455055237,14.0,7.199999809265137,26.799999237060547,29.200000762939453,26.457637786865234,276.22130838017796,6.800000190734863,2.4000015258789062,0,0,39.21704495449861,80.55555555555556
820,2023-06-22 20:00:00,1014.1,21.9,66.0,45.29999923706055,90.0,0.3790363371372223,13.699999809265137,7.199999809265137,26.100000381469727,28.5,25.55967140197754,237.44425318097498,6.5,2.3999996185302734,0,0,38.56775139934487,80.55555555555556
821,2023-06-22 20:30:00,1014.2,22.1,67.5,45.5,91.0,0.41610831022262573,13.699999809265137,7.199999809265137,25.200000762939453,27.600000381469727,24.810625076293945,218.6930608314775,6.5,2.3999996185302734,0,0,37.18215273982949,80.55555555555556
822,2023-06-22 21:00:00,1014.3,22.4,68.0,39.20000076293945,74.0,0.3735855221748352,13.399999618530273,7.199999809265137,25.200000762939453,27.299999237060547,24.661428451538086,198.08048119533004,6.199999809265137,2.0999984741210938,0,0,35.501466795802116,80.55555555555556
823,2023-06-22 21:30:00,1014.4000000000001,22.3,60.0,34.0,65.0,0.37943366169929504,13.300000190734863,7.199999809265137,25.399999618530273,27.299999237060547,24.512060165405273,171.3079427610541,6.100000381469727,1.8999996185302734,0,0,33.469571608636116,80.55555555555556
824,2023-06-22 22:00:00,1014.5,23.0,52.0,35.20000076293945,69.0,0.37731894850730896,13.199999809265137,7.099999904632568,25.299999237060547,27.5,24.36307716369629,182.86916221135237,6.099999904632568,2.200000762939453,0,0,32.34220490687423,80.55555555555556
825,2023-06-22 22:30:00,1014.55,22.55,53.0,38.599998474121094,79.0,0.41378915309906006,13.100000381469727,7.699999809265137,25.5,27.700000762939453,24.36307716369629,190.91848930386922,5.40000057220459,2.200000762939453,0,0,31.46907254556815,80.55555555555556
826,2023-06-22 23:00:00,1014.6,22.1,56.0,32.599998474121094,72.0,0.3946162760257721,13.0,8.0,25.799999237060547,28.200000762939453,24.212520599365234,182.45572819530062,5.0,2.4000015258789062,0,0,32.230919525027275,80.55555555555556
827,2023-06-22 23:30:00,1014.6500000000001,21.75,59.0,36.20000076293945,72.0,0.33711719512939453,12.600000381469727,8.5,25.700000762939453,28.200000762939453,24.06383514404297,213.57557858288567,4.100000381469727,2.5,0,0,29.638043488065403,72.22222222222223
828,2023-06-23 00:00:00,1014.6,21.7,62.0,39.400001525878906,76.0,0.3634105324745178,12.399999618530273,7.800000190734863,25.5,28.100000381469727,23.915143966674805,209.1298771185975,4.59999942779541,2.6000003814697266,0,0,29.32172649933232,72.22222222222223
829,2023-06-23 00:30:00,1014.45,22.1,56.0,40.70000076293945,79.0,0.40621164441108704,12.300000190734863,7.099999904632568,25.100000381469727,27.299999237060547,23.915143966674805,194.47990003962525,5.200000286102295,2.1999988555908203,0,0,25.82962079015043,66.66666666666667
830,2023-06-23 01:00:00,1014.3,21.9,55.0,33.20000076293945,69.0,0.44749921560287476,12.5,8.100000381469727,25.200000762939453,27.299999237060547,23.765827178955078,154.1902144052758,4.399999618530273,2.0999984741210938,0,0,26.96991869310538,66.66666666666667
831,2023-06-23 01:30:00,1014.3,21.9,54.0,32.20000076293945,66.0,0.49224236607551575,12.300000190734863,7.599999904632568,25.299999237060547,27.299999237060547,23.616641998291016,134.08029163803187,4.700000286102295,2.0,0,0,26.16850113040871,63.888888888888886
832,2023-06-23 02:00:00,1014.2,21.9,54.0,33.79999923706055,72.0,0.5501585602760315,12.199999809265137,8.199999809265137,25.299999237060547,27.299999237060547,23.46799087524414,130.87136181953687,4.0,2.0,0,0,25.360978823569084,63.888888888888886
833,2023-06-23 02:30:00,1014.05,21.45,56.5,31.600000381469727,68.0,0.6213394999504089,12.100000381469727,7.199999809265137,25.5,27.299999237060547,23.319183349609375,109.44097390464842,4.90000057220459,1.7999992370605469,0,0,24.175640538334846,58.333333333333336
834,2023-06-23 03:00:00,1013.9,21.2,57.0,31.0,64.0,0.6055295467376709,12.100000381469727,7.199999809265137,25.799999237060547,27.600000381469727,23.170063018798828,105.69261292831058,4.90000057220459,1.8000011444091797,0,0,22.22654618985123,52.77777777777778
835,2023-06-23 03:30:00,1013.9,21.15,57.5,45.29999923706055,85.0,0.620665431022644,12.300000190734863,7.5,25.600000381469727,28.0,23.021446228027344,136.94978929299978,4.800000190734863,2.3999996185302734,0,0,19.851885406507385,52.77777777777778
