,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
836,2023-06-23 04:00:00,1013.9,21.1,56.0,28.299999237060547,68.0,0.44256871938705444,11.600000381469727,7.099999904632568,25.299999237060547,27.299999237060547,23.021446228027344,153.64845507874605,4.500000476837158,2.0,0,0,19.87622675134076,52.77777777777778
837,2023-06-23 04:30:00,1013.65,21.049999999999997,56.0,35.400001525878906,72.0,0.4571554362773895,11.300000190734863,7.199999809265137,25.200000762939453,27.200000762939453,22.871326446533203,157.4956662143078,4.100000381469727,2.0,0,0,18.67505859831969,50.0
838,2023-06-23 05:00:00,1013.4,20.9,58.0,25.100000381469727,50.0,0.3933636248111725,10.800000190734863,7.199999809265137,25.200000762939453,26.600000381469727,22.871326446533203,127.10885513118212,3.6000003814697266,1.3999996185302734,0,0,15.78756615353955,44.44444444444444
839,2023-06-23 05:30:00,1013.45,20.6,59.0,25.5,52.0,0.46605101227760315,10.800000190734863,7.300000190734863,25.200000762939453,26.5,22.72137451171875,111.57576881096058,3.5,1.2999992370605469,0,0,15.650599011116558,44.44444444444444
840,2023-06-23 06:00:00,1013.4,20.5,60.0,25.299999237060547,50.0,0.5733590722084045,10.699999809265137,7.0,25.299999237060547,26.600000381469727,22.572587966918945,87.20538738039886,3.6999998092651367,1.3000011444091797,0,0,15.402577481336063,44.44444444444444
841,2023-06-23 06:30:00,1013.0999999999999,20.75,57.0,25.299999237060547,50.0,0.5464036464691162,10.800000190734863,7.300000190734863,25.399999618530273,26.700000762939453,22.572587966918945,91.50744202221588,3.5,1.3000011444091797,0,0,15.483096164133814,44.44444444444444
842,2023-06-23 07:00:00,1012.8,21.0,53.0,24.100000381469727,48.0,0.5381279587745667,10.699999809265137,7.599999904632568,25.700000762939453,27.0,22.572587966918945,89.19811583346524,3.0999999046325684,1.2999992370605469,0,0,16.105458665225242,44.44444444444444
843,2023-06-23 07:30:00,1012.8,21.15,54.0,26.100000381469727,52.0,0.5830034017562866,10.800000190734863,7.5,25.799999237060547,27.200000762939453,22.572587966918945,89.19330460740193,3.3000001907348633,1.4000015258789062,0,0,17.57190707160367,44.44444444444444
844,2023-06-23 08:00:00,1013.0,20.4,62.0,24.5,50.0,0.49841612577438354,11.100000381469727,7.599999904632568,25.700000762939453,27.5,22.572587966918945,100.31778149696814,3.500000476837158,1.7999992370605469,0,1,17.269325946768124,44.44444444444444
845,2023-06-23 08:30:00,1013.0,20.35,62.0,34.79999923706055,69.0,0.39862218499183655,11.600000381469727,7.300000190734863,25.299999237060547,27.299999237060547,22.572587966918945,173.09623648120103,4.300000190734863,2.0,0,1,19.91854701273971,55.55555555555556
846,2023-06-23 09:00:00,1013.0,20.5,61.0,34.599998474121094,67.0,0.38702869415283203,11.600000381469727,7.099999904632568,25.200000762939453,27.299999237060547,22.423877716064453,173.11377944897976,4.500000476837158,2.0999984741210938,0,1,22.136876405941116,63.888888888888886
847,2023-06-23 09:30:00,1012.85,20.75,55.5,38.400001525878906,75.0,0.3678704798221588,12.100000381469727,7.599999904632568,25.600000381469727,27.700000762939453,22.423877716064453,203.87610344884854,4.500000476837158,2.1000003814697266,0,1,30.71256124476592,75.0
848,2023-06-23 10:00:00,1012.7,21.4,51.0,38.599998474121094,74.0,0.32642650604248047,12.699999809265137,7.699999809265137,25.100000381469727,27.100000381469727,22.573787689208984,226.69727681479944,5.0,2.0,0,1,32.63176762561003,75.0
849,2023-06-23 10:30:00,1012.95,21.75,53.5,39.79999923706055,81.0,0.5624287128448486,12.800000190734863,6.800000190734863,25.200000762939453,27.100000381469727,22.873701095581055,144.01825182482216,6.0,1.8999996185302734,0,1,30.909420498543316,75.0
850,2023-06-23 11:00:00,1013.1,22.3,61.0,29.299999237060547,71.0,0.4657524526119232,12.800000190734863,7.5,27.299999237060547,29.100000381469727,23.471946716308594,152.4414946219489,5.300000190734863,1.8000011444091797,0,1,31.419857828153503,75.0
851,2023-06-23 11:30:00,1013.3,22.55,56.0,47.70000076293945,114.0,0.7073352932929993,13.100000381469727,7.199999809265137,33.0,35.0,24.219104766845703,161.16826218196044,5.90000057220459,2.0,0,1,33.153754414783585,80.55555555555556
852,2023-06-23 12:00:00,1013.5,22.9,58.0,52.599998474121094,118.0,0.8321816921234131,13.199999809265137,7.300000190734863,34.099998474121094,36.29999923706055,24.368589401245117,141.79595768191993,5.899999618530273,2.200000762939453,0,1,35.213005282812645,80.55555555555556
853,2023-06-23 12:30:00,1013.65,23.5,60.0,48.5,101.0,0.7112477421760559,13.300000190734863,6.5,28.799999237060547,30.299999237060547,25.421340942382812,142.00396572225515,6.800000190734863,1.5,0,1,35.76738071938356,80.55555555555556
854,2023-06-23 13:00:00,1013.7,23.9,60.0,0.0,0.0,1.0876306295394897,13.300000190734863,11.0,28.799999237060547,29.200000762939453,26.319272994995117,0.0,2.3000001907348633,0.40000152587890625,0,1,40.280995559361244,83.33333333333333
855,2023-06-23 13:30:00,1013.6,24.2,55.0,0.0,0.0,1.0876306295394897,13.199999809265137,11.600000381469727,27.600000381469727,28.600000381469727,26.169052124023438,0.0,1.5999994277954102,1.0,0,1,37.16999369694127,83.33333333333333
856,2023-06-23 14:00:00,1013.5,25.0,50.0,0.0,0.0,1.0876306295394897,13.199999809265137,12.100000381469727,26.5,28.100000381469727,27.99193000793457,0.0,1.0999994277954102,1.6000003814697266,0,1,36.149424743321205,83.33333333333333
857,2023-06-23 14:30:00,1013.4000000000001,24.85,52.0,0.0,0.0,1.0876306295394897,13.199999809265137,12.300000190734863,25.700000762939453,27.600000381469727,28.29131317138672,0.0,0.8999996185302734,1.8999996185302734,0,1,37.74753703508112,83.33333333333333
858,2023-06-23 15:00:00,1013.2,25.1,52.0,0.0,0.0,1.0876306295394897,13.300000190734863,12.5,25.100000381469727,27.200000762939453,28.74106216430664,0.0,0.8000001907348633,2.1000003814697266,0,1,37.91169826686382,83.33333333333333
859,2023-06-23 15:30:00,1012.5,25.45,53.0,0.0,0.0,1.0876306295394897,13.300000190734863,12.699999809265137,24.700000762939453,26.799999237060547,28.739727020263672,0.0,0.6000003814697266,2.0999984741210938,0,1,36.88648899892966,83.33333333333333
860,2023-06-23 16:00:00,1011.8,24.8,50.0,0.0,0.0,1.0876306295394897,13.5,12.800000190734863,24.299999237060547,26.5,28.582962036132812,0.0,0.6999998092651367,2.200000762939453,0,1,37.58275684217612,83.33333333333333
861,2023-06-23 16:30:00,1011.2,25.6,43.5,0.0,0.0,1.0876306295394897,13.5,12.699999809265137,24.100000381469727,26.100000381469727,28.580598831176758,0.0,0.8000001907348633,2.0,0,1,37.82474534213543,83.33333333333333
862,2023-06-23 17:00:00,1010.6,24.8,43.0,0.0,0.0,1.0876306295394897,13.600000381469727,12.800000190734863,23.799999237060547,25.799999237060547,28.282459259033203,0.0,0.8000001907348633,2.0,0,0,37.96949903666973,83.33333333333333
863,2023-06-23 17:30:00,1010.65,24.450000000000003,50.0,0.0,0.0,1.0876306295394897,13.699999809265137,12.800000190734863,23.600000381469727,25.5,26.92899513244629,0.0,0.8999996185302734,1.8999996185302734,0,0,37.55353716181384,83.33333333333333
864,2023-06-23 18:00:00,1010.8,23.7,57.0,0.0,0.0,1.0876306295394897,13.699999809265137,12.899999618530273,23.299999237060547,25.200000762939453,26.77591896057129,0.0,0.8000001907348633,1.9000015258789062,0,0,37.38754786882136,83.33333333333333
865,2023-06-23 18:30:00,1010.95,23.6,61.5,0.0,0.0,1.0876306295394897,13.800000190734863,12.800000190734863,23.100000381469727,24.899999618530273,27.377323150634766,0.0,1.0,1.7999992370605469,0,0,38.0775994244549,83.33333333333333
866,2023-06-23 19:00:00,1011.1,22.7,67.0,0.0,0.0,1.0876306295394897,13.899999618530273,13.0,22.899999618530273,24.700000762939453,26.480344772338867,0.0,0.8999996185302734,1.8000011444091797,0,0,36.98933988644017,83.33333333333333
867,2023-06-23 19:30:00,1011.25,22.1,70.5,0.0,0.0,1.0876306295394897,14.0,13.0,22.700000762939453,24.5,26.181623458862305,0.0,1.0,1.7999992370605469,0,0,36.725844176279175,83.33333333333333
868,2023-06-23 20:00:00,1011.4,21.6,74.0,0.0,0.0,1.0876306295394897,14.0,13.100000381469727,22.600000381469727,24.200000762939453,25.434410095214844,0.0,0.8999996185302734,1.6000003814697266,0,0,34.73901322649585,83.33333333333333
869,2023-06-23 20:30:00,1011.5999999999999,21.6,71.0,0.0,0.0,1.0876306295394897,14.100000381469727,13.100000381469727,22.5,24.0,25.137203216552734,0.0,1.0,1.5,0,0,33.27541661759218,83.33333333333333
870,2023-06-23 21:00:00,1011.8,21.7,68.0,0.0,0.0,1.0876306295394897,14.199999809265137,13.100000381469727,22.299999237060547,23.799999237060547,25.137203216552734,0.0,1.0999994277954102,1.5,0,0,32.21470027996434,83.33333333333333
871,2023-06-23 21:30:00,1012.1,21.75,67.5,0.0,0.0,1.0876306295394897,14.199999809265137,13.100000381469727,22.200000762939453,23.600000381469727,24.838451385498047,0.0,1.0999994277954102,1.3999996185302734,0,0,34.129748932189415,77.77777777777777
872,2023-06-23 22:00:00,1012.5,21.5,67.0,0.0,0.0,1.0876306295394897,14.199999809265137,13.199999809265137,22.100000381469727,23.399999618530273,24.688142776489258,0.0,1.0,1.2999992370605469,0,0,33.6675288197067,77.77777777777777
873,2023-06-23 22:30:00,1012.65,21.65,67.5,0.0,0.0,1.0876306295394897,14.300000190734863,13.199999809265137,22.0,23.299999237060547,24.5393009185791,0.0,1.1000003814697266,1.2999992370605469,0,0,32.316612354583214,77.77777777777777
874,2023-06-23 23:00:00,1012.7,21.7,66.0,0.0,0.0,1.0876306295394897,14.300000190734863,13.300000190734863,21.799999237060547,23.100000381469727,24.39067840576172,0.0,1.0,1.3000011444091797,0,0,31.28390225271384,75.0
875,2023-06-23 23:30:00,1012.75,22.1,61.0,0.0,0.0,1.0876306295394897,14.300000190734863,13.300000190734863,21.700000762939453,23.0,24.241512298583984,0.0,1.0,1.2999992370605469,0,0,28.640418799387085,69.44444444444444
876,2023-06-24 00:00:00,1012.9,22.6,56.0,0.0,0.0,1.0876306295394897,14.399999618530273,13.300000190734863,21.700000762939453,22.799999237060547,24.092853546142578,0.0,1.0999994277954102,1.0999984741210938,1,0,28.11757668356101,69.44444444444444
877,2023-06-24 00:30:00,1012.9,22.6,55.0,0.0,0.0,1.0876306295394897,14.5,13.300000190734863,21.600000381469727,22.700000762939453,23.943517684936523,0.0,1.1999998092651367,1.1000003814697266,1,0,24.84308403564824,63.888888888888886
878,2023-06-24 01:00:00,1012.8,22.9,51.0,0.0,0.0,1.0876306295394897,14.5,13.399999618530273,21.5,22.600000381469727,23.7937068939209,0.0,1.1000003814697266,1.1000003814697266,1,0,24.333367677198517,63.888888888888886
879,2023-06-24 01:30:00,1012.7,22.6,54.5,0.0,0.0,1.0876306295394897,14.600000381469727,13.5,21.399999618530273,22.399999618530273,23.64520263671875,0.0,1.1000003814697266,1.0,1,0,23.56823222504722,61.111111111111114
880,2023-06-24 02:00:00,1012.6,22.1,59.0,0.0,0.0,1.0876306295394897,14.600000381469727,13.5,21.299999237060547,22.299999237060547,23.64520263671875,0.0,1.1000003814697266,1.0,1,0,23.421860383616554,61.111111111111114
881,2023-06-24 02:30:00,1012.7,21.5,62.0,0.0,0.0,1.0876306295394897,14.600000381469727,13.5,21.299999237060547,22.200000762939453,23.496618270874023,0.0,1.1000003814697266,0.9000015258789062,1,0,23.077766901916927,58.333333333333336
882,2023-06-24 03:00:00,1012.8,20.9,65.0,0.0,0.0,1.0876306295394897,14.699999809265137,13.5,21.200000762939453,22.100000381469727,23.496618270874023,0.0,1.1999998092651367,0.8999996185302734,1,0,21.603372474511463,52.77777777777778
883,2023-06-24 03:30:00,1012.9,21.1,63.5,0.0,0.0,1.0876306295394897,14.699999809265137,13.600000381469727,21.200000762939453,22.0,23.347261428833008,0.0,1.0999994277954102,0.7999992370605469,1,0,17.810086919201744,47.22222222222222
884,2023-06-24 04:00:00,1012.9,21.1,62.0,0.0,0.0,1.0876306295394897,14.699999809265137,13.600000381469727,21.100000381469727,22.0,23.19846534729004,0.0,1.0999994277954102,0.8999996185302734,1,0,18.448511448171402,47.22222222222222
885,2023-06-24 04:30:00,1012.65,21.35,61.0,0.0,0.0,1.0876306295394897,14.699999809265137,13.600000381469727,21.100000381469727,21.799999237060547,23.19846534729004,0.0,1.0999994277954102,0.6999988555908203,1,0,18.67939888768726,47.22222222222222
886,2023-06-24 05:00:00,1012.4,21.3,60.0,0.0,0.0,1.0876306295394897,14.699999809265137,13.699999809265137,21.0,21.799999237060547,23.048828125,0.0,1.0,0.7999992370605469,1,0,18.51713889837265,47.22222222222222
887,2023-06-24 05:30:00,1012.3,20.95,62.5,0.0,0.0,1.0876306295394897,14.800000190734863,13.699999809265137,21.0,21.700000762939453,23.048828125,0.0,1.1000003814697266,0.7000007629394531,1,0,18.200522310203976,47.22222222222222
888,2023-06-24 06:00:00,1012.3,20.5,65.0,0.0,0.0,1.0876306295394897,14.800000190734863,13.600000381469727,20.899999618530273,21.600000381469727,23.048828125,0.0,1.1999998092651367,0.7000007629394531,1,0,17.96539513932334,47.22222222222222
889,2023-06-24 06:30:00,1012.35,20.4,67.0,0.0,0.0,1.0876306295394897,14.800000190734863,13.699999809265137,20.799999237060547,21.600000381469727,23.048828125,0.0,1.1000003814697266,0.8000011444091797,1,0,16.80511114994685,41.666666666666664
890,2023-06-24 07:00:00,1012.2,20.6,68.0,0.0,0.0,1.0876306295394897,14.800000190734863,13.699999809265137,20.799999237060547,21.5,23.048828125,0.0,1.1000003814697266,0.7000007629394531,1,0,16.65523995955785,41.666666666666664
891,2023-06-24 07:30:00,1011.9000000000001,20.85,64.5,0.0,0.0,1.0876306295394897,14.800000190734863,13.699999809265137,20.799999237060547,21.399999618530273,22.900089263916016,0.0,1.1000003814697266,0.6000003814697266,1,0,18.54864415195253,44.44444444444444
892,2023-06-24 08:00:00,1011.7,20.7,67.0,0.0,0.0,1.0876306295394897,14.800000190734863,13.699999809265137,20.700000762939453,21.399999618530273,22.900089263916016,0.0,1.1000003814697266,0.6999988555908203,1,1,18.833459224965836,44.44444444444444
893,2023-06-24 08:30:00,1011.85,21.799999999999997,56.5,0.0,0.0,1.0876306295394897,14.899999618530273,13.699999809265137,20.700000762939453,21.299999237060547,22.900089263916016,0.0,1.1999998092651367,0.5999984741210938,1,1,19.14442441860835,44.44444444444444
894,2023-06-24 09:00:00,1012.1,22.6,47.0,0.0,0.0,1.0876306295394897,14.899999618530273,13.699999809265137,20.700000762939453,21.299999237060547,22.900089263916016,0.0,1.1999998092651367,0.5999984741210938,1,1,19.681069910526276,44.44444444444444
895,2023-06-24 09:30:00,1012.4000000000001,21.85,55.5,0.0,0.0,1.0876306295394897,14.899999618530273,13.800000190734863,20.600000381469727,21.200000762939453,22.751094818115234,0.0,1.0999994277954102,0.6000003814697266,1,1,22.119739592075348,47.22222222222222
896,2023-06-24 10:00:00,1012.7,21.3,64.0,0.0,0.0,1.0876306295394897,14.899999618530273,13.800000190734863,20.600000381469727,21.200000762939453,22.751094818115234,0.0,1.0999994277954102,0.6000003814697266,1,1,23.832826687230003,55.55555555555556
897,2023-06-24 10:30:00,1012.9000000000001,21.6,63.5,0.0,0.0,1.0876306295394897,14.899999618530273,13.800000190734863,20.600000381469727,21.200000762939453,23.051376342773438,0.0,1.0999994277954102,0.6000003814697266,1,1,23.918915039963192,52.77777777777778
898,2023-06-24 11:00:00,1013.0,22.3,56.0,0.0,0.0,1.0876306295394897,14.899999618530273,13.800000190734863,20.600000381469727,21.100000381469727,23.94947052001953,0.0,1.0999994277954102,0.5,1,1,24.51255298157533,52.77777777777778
899,2023-06-24 11:30:00,1013.25,23.5,49.5,0.0,0.0,1.0876306295394897,14.899999618530273,13.800000190734863,20.600000381469727,21.100000381469727,24.699687957763672,0.0,1.0999994277954102,0.5,1,1,24.010756828718716,52.77777777777778
900,2023-06-24 12:00:00,1013.5,24.5,43.0,0.0,0.0,1.0876306295394897,14.899999618530273,13.800000190734863,20.5,21.100000381469727,25.30120277404785,0.0,1.0999994277954102,0.6000003814697266,1,1,24.098050413860214,52.77777777777778
901,2023-06-24 12:30:00,1013.5,24.8,48.0,0.0,0.0,1.0876306295394897,15.0,13.800000190734863,20.5,21.0,25.15093231201172,0.0,1.1999998092651367,0.5,1,1,24.913366455170845,52.77777777777778
902,2023-06-24 13:00:00,1013.8,24.8,55.0,0.0,0.0,1.0876306295394897,15.0,13.800000190734863,20.5,21.0,25.60340690612793,0.0,1.1999998092651367,0.5,1,1,25.12608965734641,52.77777777777778
903,2023-06-24 13:30:00,1013.65,24.8,57.0,0.0,0.0,1.0876306295394897,15.0,13.800000190734863,20.5,21.0,26.499454498291016,0.0,1.1999998092651367,0.5,1,1,25.734281465411186,52.77777777777778
904,2023-06-24 14:00:00,1013.5,24.9,57.0,0.0,0.0,1.0876306295394897,15.0,13.899999618530273,20.5,20.899999618530273,27.547636032104492,0.0,1.1000003814697266,0.39999961853027344,1,1,26.46556788517369,52.77777777777778
905,2023-06-24 14:30:00,1013.3,25.65,51.5,0.0,0.0,1.0876306295394897,15.0,13.800000190734863,20.5,20.899999618530273,27.851560592651367,0.0,1.1999998092651367,0.39999961853027344,1,1,25.80510932041539,52.77777777777778
906,2023-06-24 15:00:00,1013.1,26.2,51.0,0.0,0.0,1.0876306295394897,15.0,13.899999618530273,20.5,20.899999618530273,28.447673797607422,0.0,1.1000003814697266,0.39999961853027344,1,1,25.69060344662931,52.77777777777778
907,2023-06-24 15:30:00,1012.85,26.799999999999997,46.0,0.0,0.0,1.0876306295394897,15.0,13.800000190734863,20.5,20.799999237060547,28.7503662109375,0.0,1.1999998092651367,0.2999992370605469,1,1,27.760833877656196,55.55555555555556
908,2023-06-24 16:00:00,1012.6,25.9,53.0,0.0,0.0,1.0876306295394897,15.0,13.899999618530273,20.5,20.799999237060547,28.60048484802246,0.0,1.1000003814697266,0.2999992370605469,1,1,26.84302604695161,55.55555555555556
909,2023-06-24 16:30:00,1012.45,26.4,49.5,0.0,0.0,1.0876306295394897,15.0,13.899999618530273,20.399999618530273,20.799999237060547,29.050745010375977,0.0,1.1000003814697266,0.39999961853027344,1,1,27.810880162649685,58.333333333333336
910,2023-06-24 17:00:00,1012.4,26.9,45.0,0.0,0.0,1.0876306295394897,15.0,13.899999618530273,20.399999618530273,20.799999237060547,29.34977149963379,0.0,1.1000003814697266,0.39999961853027344,1,0,27.407596858011352,58.333333333333336
911,2023-06-24 17:30:00,1012.25,26.950000000000003,40.0,0.0,0.0,1.0876306295394897,15.0,13.800000190734863,20.399999618530273,20.799999237060547,28.899446487426758,0.0,1.1999998092651367,0.39999961853027344,1,0,27.381326163808506,58.333333333333336
912,2023-06-24 18:00:00,1012.1,26.1,39.0,0.0,0.0,1.0876306295394897,15.0,13.800000190734863,20.399999618530273,20.700000762939453,28.146724700927734,0.0,1.1999998092651367,0.3000011444091797,1,0,25.886910708414185,55.55555555555556
913,2023-06-24 18:30:00,1012.4000000000001,24.65,53.0,0.0,0.0,1.0876306295394897,15.0,13.800000190734863,20.299999237060547,20.700000762939453,27.54861831665039,0.0,1.1999998092651367,0.40000152587890625,1,0,24.644303485751152,55.55555555555556
914,2023-06-24 19:00:00,1012.6,23.2,67.0,0.0,0.0,1.0876306295394897,15.100000381469727,13.899999618530273,20.299999237060547,20.700000762939453,27.101022720336914,0.0,1.2000007629394531,0.40000152587890625,1,0,24.184670334060986,55.55555555555556
915,2023-06-24 19:30:00,1012.9000000000001,22.65,69.0,0.0,0.0,1.0876306295394897,15.0,13.800000190734863,20.299999237060547,20.700000762939453,26.951982498168945,0.0,1.1999998092651367,0.40000152587890625,1,0,23.948674829469788,55.55555555555556
916,2023-06-24 20:00:00,1013.2,22.1,69.0,0.0,0.0,1.0876306295394897,15.0,13.899999618530273,20.299999237060547,20.700000762939453,25.900346755981445,0.0,1.1000003814697266,0.40000152587890625,1,0,27.322073676519924,61.111111111111114
917,2023-06-24 20:30:00,1013.1,22.15,66.5,0.0,0.0,1.0876306295394897,15.0,13.899999618530273,20.299999237060547,20.700000762939453,25.15196418762207,0.0,1.1000003814697266,0.40000152587890625,1,0,23.507252486215698,55.55555555555556
918,2023-06-24 21:00:00,1013.1,21.9,68.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.299999237060547,20.700000762939453,24.701751708984375,0.0,1.1000003814697266,0.40000152587890625,1,0,24.185843234260876,55.55555555555556
919,2023-06-24 21:30:00,1013.3,22.1,65.0,0.0,0.0,1.0876306295394897,15.100000381469727,13.899999618530273,20.299999237060547,20.700000762939453,24.553180694580078,0.0,1.2000007629394531,0.40000152587890625,1,0,24.000249781542355,55.55555555555556
920,2023-06-24 22:00:00,1013.4,22.1,65.0,0.0,0.0,1.0876306295394897,15.0,14.0,20.299999237060547,20.600000381469727,24.404613494873047,0.0,1.0,0.3000011444091797,1,0,23.024029200275738,55.55555555555556
921,2023-06-24 22:30:00,1013.5,22.5,64.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.299999237060547,20.600000381469727,24.404613494873047,0.0,1.1000003814697266,0.3000011444091797,1,0,22.094969986213577,55.55555555555556
922,2023-06-24 23:00:00,1013.7,23.3,59.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.299999237060547,20.600000381469727,24.404613494873047,0.0,1.1000003814697266,0.3000011444091797,1,0,23.29784112340874,58.333333333333336
923,2023-06-24 23:30:00,1013.85,23.9,54.5,0.0,0.0,1.0876306295394897,15.100000381469727,13.899999618530273,20.299999237060547,20.600000381469727,24.404613494873047,0.0,1.2000007629394531,0.3000011444091797,1,0,24.11720137960381,58.333333333333336
924,2023-06-25 00:00:00,1014.0,24.2,50.0,0.0,0.0,1.0876306295394897,15.100000381469727,13.899999618530273,20.299999237060547,20.600000381469727,24.25357437133789,0.0,1.2000007629394531,0.3000011444091797,1,0,24.55482204589579,58.333333333333336
925,2023-06-25 00:30:00,1014.25,23.299999999999997,56.5,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.299999237060547,20.600000381469727,24.25357437133789,0.0,1.1000003814697266,0.3000011444091797,1,0,25.059575714998775,58.333333333333336
926,2023-06-25 01:00:00,1014.5,23.2,56.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.299999237060547,20.600000381469727,23.956235885620117,0.0,1.1000003814697266,0.3000011444091797,1,0,23.43201104634338,55.55555555555556
927,2023-06-25 01:30:00,1014.5,23.200000000000003,54.5,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.299999237060547,20.600000381469727,23.956235885620117,0.0,1.1000003814697266,0.3000011444091797,1,0,22.653901681303978,52.77777777777778
928,2023-06-25 02:00:00,1014.5,23.3,52.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.299999237060547,20.600000381469727,23.80583381652832,0.0,1.1000003814697266,0.3000011444091797,1,0,22.18745538757907,52.77777777777778
929,2023-06-25 02:30:00,1014.5,23.25,52.5,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.200000762939453,20.600000381469727,23.80583381652832,0.0,1.1000003814697266,0.39999961853027344,1,0,21.466776872674625,52.77777777777778
930,2023-06-25 03:00:00,1014.6,22.6,54.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.200000762939453,20.600000381469727,23.656967163085938,0.0,1.1000003814697266,0.39999961853027344,1,0,21.053820482558674,52.77777777777778
931,2023-06-25 03:30:00,1014.45,22.4,55.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.200000762939453,20.5,23.656967163085938,0.0,1.1000003814697266,0.2999992370605469,1,0,17.190156378679806,47.22222222222222
932,2023-06-25 04:00:00,1014.3,22.1,57.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.200000762939453,20.5,23.656967163085938,0.0,1.1000003814697266,0.2999992370605469,1,0,17.505873877141212,47.22222222222222
933,2023-06-25 04:30:00,1014.0999999999999,21.9,59.5,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.200000762939453,20.5,23.508180618286133,0.0,1.1000003814697266,0.2999992370605469,1,0,17.93852245642079,47.22222222222222
934,2023-06-25 05:00:00,1013.9,22.2,57.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.200000762939453,20.5,23.508180618286133,0.0,1.1000003814697266,0.2999992370605469,1,0,17.946403806408245,47.22222222222222
935,2023-06-25 05:30:00,1014.0,21.6,60.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.200000762939453,20.5,23.210201263427734,0.0,1.1000003814697266,0.2999992370605469,1,0,17.50270223451985,47.22222222222222
936,2023-06-25 06:00:00,1014.0,21.4,61.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.200000762939453,20.5,23.210201263427734,0.0,1.1000003814697266,0.2999992370605469,1,0,18.33294210003482,47.22222222222222
937,2023-06-25 06:30:00,1013.75,21.75,59.5,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.200000762939453,20.5,23.210201263427734,0.0,1.1000003814697266,0.2999992370605469,1,0,19.376762097080547,47.22222222222222
938,2023-06-25 07:00:00,1013.5,21.8,60.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.200000762939453,20.5,23.060483932495117,0.0,1.1000003814697266,0.2999992370605469,1,0,19.607076033949852,47.22222222222222
939,2023-06-25 07:30:00,1013.4000000000001,21.75,58.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.200000762939453,20.5,22.911039352416992,0.0,1.1000003814697266,0.2999992370605469,1,0,21.302626502182747,50.0
940,2023-06-25 08:00:00,1013.2,21.7,57.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.200000762939453,20.5,22.911039352416992,0.0,1.1000003814697266,0.2999992370605469,1,1,20.58114045030541,50.0
941,2023-06-25 08:30:00,1013.45,21.700000000000003,59.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.200000762939453,20.5,22.76216697692871,0.0,1.1000003814697266,0.2999992370605469,1,1,21.995491099026466,52.77777777777778
942,2023-06-25 09:00:00,1013.7,21.1,64.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.200000762939453,20.5,22.612340927124023,0.0,1.1000003814697266,0.2999992370605469,1,1,20.734532698988914,52.77777777777778
943,2023-06-25 09:30:00,1013.95,21.3,63.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.5,22.612340927124023,0.0,1.1000003814697266,0.39999961853027344,1,1,22.791429094142384,55.55555555555556
944,2023-06-25 10:00:00,1014.2,21.5,61.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.399999618530273,22.612340927124023,0.0,1.1000003814697266,0.2999992370605469,1,1,25.16135602361626,61.111111111111114
945,2023-06-25 10:30:00,1014.6,21.9,62.5,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.200000762939453,20.5,23.361299514770508,0.0,1.1000003814697266,0.2999992370605469,1,1,25.288520625895924,55.55555555555556
946,2023-06-25 11:00:00,1015.0,22.5,63.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.5,23.662342071533203,0.0,1.1000003814697266,0.39999961853027344,1,1,25.49862416419718,55.55555555555556
947,2023-06-25 11:30:00,1015.35,23.1,59.5,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.399999618530273,25.014114379882812,0.0,1.1000003814697266,0.2999992370605469,1,1,26.86816705432203,55.55555555555556
948,2023-06-25 12:00:00,1015.7,23.2,60.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.399999618530273,25.464313507080078,0.0,1.1000003814697266,0.2999992370605469,1,1,27.08210052218702,55.55555555555556
949,2023-06-25 12:30:00,1015.65,23.7,59.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.399999618530273,25.015174865722656,0.0,1.1000003814697266,0.2999992370605469,1,1,26.782114265693558,55.55555555555556
950,2023-06-25 13:00:00,1015.6,24.3,57.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.5,25.92828369140625,0.0,1.1000003814697266,0.39999961853027344,1,1,26.8373534662856,55.55555555555556
951,2023-06-25 13:30:00,1015.55,24.700000000000003,57.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.5,26.389755249023438,0.0,1.1000003814697266,0.39999961853027344,1,1,27.19953862660461,55.55555555555556
952,2023-06-25 14:00:00,1015.4,24.3,61.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.399999618530273,26.6964168548584,0.0,1.1000003814697266,0.2999992370605469,1,1,27.175517848796314,55.55555555555556
953,2023-06-25 14:30:00,1015.0999999999999,24.9,58.5,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.399999618530273,27.15234375,0.0,1.1000003814697266,0.2999992370605469,1,1,26.76320730149746,55.55555555555556
954,2023-06-25 15:00:00,1014.8,25.4,56.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.100000381469727,20.399999618530273,28.052764892578125,0.0,1.1999998092651367,0.2999992370605469,1,1,26.279295946160953,55.55555555555556
955,2023-06-25 15:30:00,1014.5,25.5,53.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.399999618530273,28.51459503173828,0.0,1.1000003814697266,0.2999992370605469,1,1,25.540045127272606,55.55555555555556
956,2023-06-25 16:00:00,1014.1,26.1,52.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.100000381469727,20.100000381469727,20.399999618530273,29.113571166992188,0.0,1.0,0.2999992370605469,1,1,25.970412368575733,55.55555555555556
957,2023-06-25 16:30:00,1013.8,25.200000000000003,53.5,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.399999618530273,28.80768585205078,0.0,1.1000003814697266,0.2999992370605469,1,1,25.98689535425769,55.55555555555556
958,2023-06-25 17:00:00,1013.5,25.0,63.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.399999618530273,28.807645797729492,0.0,1.1000003814697266,0.2999992370605469,1,0,25.464889862471157,55.55555555555556
959,2023-06-25 17:30:00,1013.5,24.45,61.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.100000381469727,20.399999618530273,28.50861930847168,0.0,1.1999998092651367,0.2999992370605469,1,0,27.914855087796848,58.333333333333336
960,2023-06-25 18:00:00,1013.3,24.0,64.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.299999237060547,27.9043025970459,0.0,1.1000003814697266,0.1999988555908203,1,0,26.079014173812336,58.333333333333336
961,2023-06-25 18:30:00,1013.3499999999999,23.799999999999997,62.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.299999237060547,27.30550765991211,0.0,1.1000003814697266,0.1999988555908203,1,0,28.135080236527656,61.111111111111114
962,2023-06-25 19:00:00,1013.3,23.4,59.0,0.0,0.0,1.0876306295394897,15.100000381469727,13.899999618530273,20.100000381469727,20.299999237060547,27.006277084350586,0.0,1.2000007629394531,0.1999988555908203,1,0,28.611511500345337,61.111111111111114
963,2023-06-25 19:30:00,1013.5,23.15,57.5,0.0,0.0,1.0876306295394897,15.100000381469727,14.100000381469727,20.100000381469727,20.399999618530273,26.25593376159668,0.0,1.0,0.2999992370605469,1,0,26.798447243041462,58.333333333333336
964,2023-06-25 20:00:00,1013.7,22.9,57.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.299999237060547,25.65778160095215,0.0,1.1000003814697266,0.1999988555908203,1,0,25.511266223258442,58.333333333333336
965,2023-06-25 20:30:00,1013.95,22.4,65.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.100000381469727,20.100000381469727,20.399999618530273,25.209129333496094,0.0,1.0,0.2999992370605469,1,0,24.08329319126076,58.333333333333336
966,2023-06-25 21:00:00,1014.1,22.0,73.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.299999237060547,24.91080665588379,0.0,1.1000003814697266,0.1999988555908203,1,0,24.163603201508522,58.333333333333336
967,2023-06-25 21:30:00,1014.6,21.65,73.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.100000381469727,20.100000381469727,20.299999237060547,24.761869430541992,0.0,1.0,0.1999988555908203,1,0,23.964834850695397,58.333333333333336
968,2023-06-25 22:00:00,1015.1,21.8,68.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.100000381469727,20.100000381469727,20.299999237060547,24.761869430541992,0.0,1.0,0.1999988555908203,1,0,23.4043494347069,58.333333333333336
969,2023-06-25 22:30:00,1015.35,21.85,62.5,0.0,0.0,1.0876306295394897,15.100000381469727,14.100000381469727,20.100000381469727,20.299999237060547,24.761869430541992,0.0,1.0,0.1999988555908203,1,0,23.81599288682143,58.333333333333336
970,2023-06-25 23:00:00,1015.5,22.2,57.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.100000381469727,20.100000381469727,20.299999237060547,24.761869430541992,0.0,1.0,0.1999988555908203,1,0,24.38213557832771,58.333333333333336
971,2023-06-25 23:30:00,1015.6,22.4,52.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.299999237060547,24.761869430541992,0.0,1.0999994277954102,0.1999988555908203,1,0,23.9724753184451,58.333333333333336
972,2023-06-26 00:00:00,1015.6,22.8,47.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.299999237060547,24.461870193481445,0.0,1.1000003814697266,0.1999988555908203,0,0,23.835101182262104,58.333333333333336
973,2023-06-26 00:30:00,1015.6500000000001,22.65,48.5,0.0,0.0,1.0876306295394897,15.100000381469727,14.100000381469727,20.100000381469727,20.299999237060547,24.313270568847656,0.0,1.0,0.1999988555908203,0,0,23.867634033163387,58.333333333333336
974,2023-06-26 01:00:00,1015.6,22.3,50.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.299999237060547,24.313270568847656,0.0,1.0999994277954102,0.1999988555908203,0,0,24.562708273530006,58.333333333333336
975,2023-06-26 01:30:00,1015.6,22.2,51.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.100000381469727,20.299999237060547,24.16457748413086,0.0,1.1999998092651367,0.1999988555908203,0,0,23.507094570332104,55.55555555555556
976,2023-06-26 02:00:00,1015.6,21.7,54.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.0,20.299999237060547,24.015382766723633,0.0,1.1999998092651367,0.2999992370605469,0,0,23.945125713944435,55.55555555555556
977,2023-06-26 02:30:00,1015.2,22.15,54.5,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.299999237060547,23.86664390563965,0.0,1.1000003814697266,0.1999988555908203,0,0,23.008070828186142,52.77777777777778
978,2023-06-26 03:00:00,1014.8,22.5,52.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.100000381469727,20.100000381469727,20.299999237060547,23.86664390563965,0.0,1.0,0.1999988555908203,0,0,22.995716626445454,52.77777777777778
979,2023-06-26 03:30:00,1014.45,22.5,56.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.299999237060547,23.717519760131836,0.0,1.0999994277954102,0.1999988555908203,0,0,18.783931167589294,50.0
980,2023-06-26 04:00:00,1014.1,22.2,56.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.100000381469727,20.100000381469727,20.299999237060547,23.568147659301758,0.0,1.0,0.1999988555908203,0,0,20.1546876480182,50.0
981,2023-06-26 04:30:00,1013.85,21.5,65.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.299999237060547,23.419639587402344,0.0,1.0999994277954102,0.1999988555908203,0,0,20.53477157983515,50.0
982,2023-06-26 05:00:00,1013.5,21.0,72.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,23.26966667175293,0.0,1.0999994277954102,0.2999992370605469,0,0,20.100019089049763,50.0
983,2023-06-26 05:30:00,1013.35,21.25,69.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.0,20.299999237060547,23.26966667175293,0.0,1.1999998092651367,0.2999992370605469,0,0,19.077655187911457,50.0
984,2023-06-26 06:00:00,1013.2,21.4,66.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,23.12104034423828,0.0,1.0999994277954102,0.2999992370605469,0,0,18.62434812883536,50.0
985,2023-06-26 06:30:00,1013.25,20.9,68.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,22.972457885742188,0.0,1.0999994277954102,0.2999992370605469,0,0,18.40385229554441,50.0
986,2023-06-26 07:00:00,1013.3,20.4,71.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,22.972457885742188,0.0,1.0999994277954102,0.2999992370605469,0,0,18.66688638759984,50.0
987,2023-06-26 07:30:00,1013.5,20.299999999999997,72.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,22.972457885742188,0.0,1.0999994277954102,0.2999992370605469,0,0,20.455356086293857,52.77777777777778
988,2023-06-26 08:00:00,1013.7,20.2,74.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.299999237060547,22.822362899780273,0.0,1.0999994277954102,0.1999988555908203,0,1,20.373318253291977,52.77777777777778
989,2023-06-26 08:30:00,1014.05,20.4,69.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,22.822362899780273,0.0,1.0999994277954102,0.2999992370605469,0,1,22.61467372543282,55.55555555555556
990,2023-06-26 09:00:00,1014.4,20.5,68.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,22.822362899780273,0.0,1.0999994277954102,0.2999992370605469,0,1,25.379364270302986,66.66666666666667
991,2023-06-26 09:30:00,1014.75,20.5,70.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,22.673423767089844,0.0,1.0999994277954102,0.2999992370605469,0,1,30.974087349242634,72.22222222222223
992,2023-06-26 10:00:00,1015.1,20.9,69.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.0,20.299999237060547,22.673423767089844,0.0,1.1999998092651367,0.2999992370605469,0,1,32.844925593998695,77.77777777777777
993,2023-06-26 10:30:00,1015.35,21.6,65.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,23.420801162719727,0.0,1.0999994277954102,0.2999992370605469,0,1,32.74940806461705,75.0
994,2023-06-26 11:00:00,1015.6,22.3,62.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,24.020170211791992,0.0,1.0999994277954102,0.2999992370605469,0,1,33.61666242778301,75.0
995,2023-06-26 11:30:00,1015.9000000000001,23.0,60.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.0,20.299999237060547,24.916584014892578,0.0,1.1999998092651367,0.2999992370605469,0,1,37.24448970125781,77.77777777777777
996,2023-06-26 12:00:00,1016.2,23.8,58.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.0,20.299999237060547,25.964405059814453,0.0,1.1999998092651367,0.2999992370605469,0,1,40.05617627004782,80.55555555555556
997,2023-06-26 12:30:00,1016.45,24.15,58.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.299999237060547,26.86380386352539,0.0,1.1000003814697266,0.1999988555908203,0,1,40.06096147663064,83.33333333333333
998,2023-06-26 13:00:00,1016.6,24.3,60.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,27.311389923095703,0.0,1.0999994277954102,0.2999992370605469,0,1,40.43342725932598,83.33333333333333
999,2023-06-26 13:30:00,1016.45,24.9,58.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.100000381469727,20.100000381469727,20.299999237060547,27.909502029418945,0.0,1.0,0.1999988555908203,0,1,41.45986231664816,83.33333333333333
1000,2023-06-26 14:00:00,1016.3,25.8,54.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,28.35943031311035,0.0,1.0999994277954102,0.2999992370605469,0,1,41.90587152871821,83.33333333333333
1001,2023-06-26 14:30:00,1015.8499999999999,25.35,55.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.100000381469727,20.299999237060547,28.955007553100586,0.0,1.1999998092651367,0.1999988555908203,0,1,42.58005934788121,83.33333333333333
1002,2023-06-26 15:00:00,1015.4,25.8,55.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.299999237060547,29.40462303161621,0.0,1.1000003814697266,0.1999988555908203,0,1,41.72310170034567,83.33333333333333
1003,2023-06-26 15:30:00,1015.0,26.85,48.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.100000381469727,20.399999618530273,29.40462303161621,0.0,1.1999998092651367,0.2999992370605469,0,1,41.72055475413799,83.33333333333333
1004,2023-06-26 16:00:00,1014.6,26.6,46.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.100000381469727,20.299999237060547,29.553464889526367,0.0,1.1999998092651367,0.1999988555908203,0,1,41.70043148431513,83.33333333333333
1005,2023-06-26 16:30:00,1014.25,26.3,48.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.100000381469727,20.399999618530273,29.851001739501953,0.0,1.1999998092651367,0.2999992370605469,0,1,40.472564808196495,83.33333333333333
1006,2023-06-26 17:00:00,1013.9,25.8,53.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.100000381469727,20.399999618530273,29.999704360961914,0.0,1.1999998092651367,0.2999992370605469,0,0,39.42597874502341,80.55555555555556
1007,2023-06-26 17:30:00,1013.75,25.2,57.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.100000381469727,20.399999618530273,29.999704360961914,0.0,1.1999998092651367,0.2999992370605469,0,0,39.20488222936789,80.55555555555556
1008,2023-06-26 18:00:00,1013.7,24.3,65.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.100000381469727,20.399999618530273,29.850181579589844,0.0,1.1999998092651367,0.2999992370605469,0,0,39.19928988317648,80.55555555555556
1009,2023-06-26 18:30:00,1013.75,23.75,67.5,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.5,28.791873931884766,0.0,1.1000003814697266,0.39999961853027344,0,0,40.62366917894946,80.55555555555556
1010,2023-06-26 19:00:00,1013.8,23.1,71.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.100000381469727,20.5,28.342252731323242,0.0,1.1999998092651367,0.39999961853027344,0,0,41.634518548846245,80.55555555555556
1011,2023-06-26 19:30:00,1013.9,22.55,71.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,27.2911376953125,0.0,1.0999994277954102,0.39999961853027344,0,0,40.70446759296788,80.55555555555556
1012,2023-06-26 20:00:00,1014.0,22.5,67.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.5,26.391971588134766,0.0,1.1000003814697266,0.39999961853027344,0,0,39.22678505546517,80.55555555555556
1013,2023-06-26 20:30:00,1014.1,22.3,67.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.200000762939453,20.5,25.644969940185547,0.0,1.1999998092651367,0.2999992370605469,0,0,37.83431114587519,80.55555555555556
1014,2023-06-26 21:00:00,1014.2,22.5,66.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.200000762939453,20.5,25.495922088623047,0.0,1.1999998092651367,0.2999992370605469,0,0,36.64465241134167,80.55555555555556
1015,2023-06-26 21:30:00,1014.3,22.35,64.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,25.347055435180664,0.0,1.0999994277954102,0.2999992370605469,0,0,35.62546034488413,80.55555555555556
1016,2023-06-26 22:00:00,1014.4,22.2,63.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.100000381469727,20.5,25.347055435180664,0.0,1.1999998092651367,0.39999961853027344,0,0,35.006885805063774,80.55555555555556
1017,2023-06-26 22:30:00,1014.5,22.450000000000003,58.5,0.0,0.0,1.0876306295394897,15.100000381469727,14.100000381469727,20.200000762939453,20.5,25.19830322265625,0.0,1.0,0.2999992370605469,0,0,34.0062326176299,80.55555555555556
1018,2023-06-26 23:00:00,1014.6,22.4,54.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,25.049753189086914,0.0,1.0999994277954102,0.2999992370605469,0,0,33.00002046260569,80.55555555555556
1019,2023-06-26 23:30:00,1014.8,22.4,55.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,24.900524139404297,0.0,1.0999994277954102,0.2999992370605469,0,0,29.576973078979385,75.0
1020,2023-06-27 00:00:00,1015.0,22.4,57.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.200000762939453,20.5,24.75168800354004,0.0,1.1999998092651367,0.2999992370605469,0,0,29.620342610610855,75.0
1021,2023-06-27 00:30:00,1015.15,22.2,60.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,24.60236358642578,0.0,1.0999994277954102,0.39999961853027344,0,0,26.531789711780018,69.44444444444444
1022,2023-06-27 01:00:00,1015.3,22.0,64.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,24.453359603881836,0.0,1.0999994277954102,0.39999961853027344,0,0,26.47983536289798,69.44444444444444
1023,2023-06-27 01:30:00,1015.15,21.799999999999997,66.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.100000381469727,20.5,24.453359603881836,0.0,1.1999998092651367,0.39999961853027344,0,0,26.246522173285484,66.66666666666667
1024,2023-06-27 02:00:00,1015.0,21.7,67.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,24.30428123474121,0.0,1.0999994277954102,0.2999992370605469,0,0,26.035758586393463,66.66666666666667
1025,2023-06-27 02:30:00,1014.95,21.4,70.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,24.155607223510742,0.0,1.0999994277954102,0.2999992370605469,0,0,24.0840704821878,61.111111111111114
1026,2023-06-27 03:00:00,1014.8,21.1,73.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,24.006574630737305,0.0,1.0999994277954102,0.39999961853027344,0,0,22.34929111103217,55.55555555555556
1027,2023-06-27 03:30:00,1014.7,22.0,65.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,24.006574630737305,0.0,1.0999994277954102,0.39999961853027344,0,0,21.095563158392906,55.55555555555556
1028,2023-06-27 04:00:00,1014.6,23.0,57.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,24.006574630737305,0.0,1.0999994277954102,0.2999992370605469,0,0,20.845324024558067,55.55555555555556
1029,2023-06-27 04:30:00,1014.4000000000001,23.299999999999997,56.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,23.70748519897461,0.0,1.0999994277954102,0.2999992370605469,0,0,20.53836795853244,55.55555555555556
1030,2023-06-27 05:00:00,1014.2,22.9,58.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,23.558786392211914,0.0,1.0999994277954102,0.39999961853027344,0,0,20.247914630505775,55.55555555555556
1031,2023-06-27 05:30:00,1014.0,22.6,60.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,23.558786392211914,0.0,1.0999994277954102,0.2999992370605469,0,0,18.443368936578434,52.77777777777778
1032,2023-06-27 06:00:00,1013.8,22.8,59.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,23.558786392211914,0.0,1.0999994277954102,0.2999992370605469,0,0,18.21269089480241,50.0
1033,2023-06-27 06:30:00,1013.5999999999999,22.35,59.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,23.409738540649414,0.0,1.0999994277954102,0.2999992370605469,0,0,17.78768419722716,50.0
1034,2023-06-27 07:00:00,1013.4,22.3,59.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,23.261173248291016,0.0,1.0999994277954102,0.39999961853027344,0,0,17.15291398929225,50.0
1035,2023-06-27 07:30:00,1013.7,21.9,63.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,23.261173248291016,0.0,1.0999994277954102,0.39999961853027344,0,0,18.818879374199444,52.77777777777778
1036,2023-06-27 08:00:00,1014.0,21.5,67.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,23.261173248291016,0.0,1.0999994277954102,0.2999992370605469,0,1,18.367663249373436,52.77777777777778
1037,2023-06-27 08:30:00,1014.25,21.2,69.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,23.261173248291016,0.0,1.0999994277954102,0.39999961853027344,0,1,20.615924764010643,55.55555555555556
1038,2023-06-27 09:00:00,1014.5,21.0,70.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,23.261173248291016,0.0,1.0999994277954102,0.2999992370605469,0,1,25.860299105445545,66.66666666666667
1039,2023-06-27 09:30:00,1014.7,21.3,68.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,23.112640380859375,0.0,1.0999994277954102,0.2999992370605469,0,1,29.874342287580173,75.0
1040,2023-06-27 10:00:00,1014.9,21.6,66.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,23.112640380859375,0.0,1.0999994277954102,0.39999961853027344,0,1,35.09041432374053,83.33333333333333
1041,2023-06-27 10:30:00,1015.15,22.35,64.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.100000381469727,20.399999618530273,23.712215423583984,0.0,1.1999998092651367,0.2999992370605469,0,1,33.685361317462394,80.55555555555556
