,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
1042,2023-06-27 11:00:00,1015.4,23.2,60.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,24.458776473999023,0.0,1.0999994277954102,0.39999961853027344,0,1,36.717590740985344,80.55555555555556
1043,2023-06-27 11:30:00,1015.65,23.75,58.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,25.654247283935547,0.0,1.0999994277954102,0.2999992370605469,0,1,40.511341186033356,83.33333333333333
1044,2023-06-27 12:00:00,1015.9,24.3,55.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,26.858428955078125,0.0,1.0999994277954102,0.2999992370605469,0,1,40.34238313138485,83.33333333333333
1045,2023-06-27 12:30:00,1015.8,25.05,56.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,27.604610443115234,0.0,1.0999994277954102,0.39999961853027344,0,1,41.88500749237008,83.33333333333333
1046,2023-06-27 13:00:00,1015.7,25.7,58.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,27.902978897094727,0.0,1.0999994277954102,0.39999961853027344,0,1,43.621707232462036,83.33333333333333
1047,2023-06-27 13:30:00,1015.55,25.2,58.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,28.052852630615234,0.0,1.0999994277954102,0.39999961853027344,0,1,44.01841195921103,83.33333333333333
1048,2023-06-27 14:00:00,1015.4,25.0,59.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,28.65410041809082,0.0,1.0999994277954102,0.2999992370605469,0,1,42.78927718765206,83.33333333333333
1049,2023-06-27 14:30:00,1015.05,25.4,61.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,29.402481079101562,0.0,1.0999994277954102,0.2999992370605469,0,1,44.13773833877511,80.55555555555556
1050,2023-06-27 15:00:00,1014.7,25.3,59.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.200000762939453,20.5,30.149505615234375,0.0,1.1999998092651367,0.2999992370605469,0,1,44.69522264765369,83.33333333333333
1051,2023-06-27 15:30:00,1014.2,25.700000000000003,56.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.200000762939453,20.5,30.149505615234375,0.0,1.1999998092651367,0.2999992370605469,0,1,44.52056736912992,83.33333333333333
1052,2023-06-27 16:00:00,1013.7,25.1,60.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,29.999921798706055,0.0,1.0999994277954102,0.39999961853027344,0,1,42.885484700401626,83.33333333333333
1053,2023-06-27 16:30:00,1013.4000000000001,25.65,64.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,29.999921798706055,0.0,1.0999994277954102,0.2999992370605469,0,1,38.97177908652358,77.77777777777777
1054,2023-06-27 17:00:00,1013.1,24.8,68.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,29.849781036376953,0.0,1.0999994277954102,0.39999961853027344,0,0,37.53925906784005,77.77777777777777
1055,2023-06-27 17:30:00,1012.75,24.35,70.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.299999237060547,20.600000381469727,29.70003318786621,0.0,1.0999994277954102,0.3000011444091797,0,0,39.97776058481799,77.77777777777777
1056,2023-06-27 18:00:00,1012.5,24.4,71.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,29.70003318786621,0.0,1.0999994277954102,0.39999961853027344,0,0,42.52878560456965,80.55555555555556
1057,2023-06-27 18:30:00,1012.45,24.25,68.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.299999237060547,20.600000381469727,29.402063369750977,0.0,1.1999998092651367,0.3000011444091797,0,0,42.5232494191991,80.55555555555556
1058,2023-06-27 19:00:00,1012.5,24.0,66.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,29.102359771728516,0.0,1.0999994277954102,0.39999961853027344,0,0,43.329270261857246,80.55555555555556
1059,2023-06-27 19:30:00,1012.6,24.05,61.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,28.35359764099121,0.0,1.1999998092651367,0.3000011444091797,0,0,42.44900640348593,80.55555555555556
1060,2023-06-27 20:00:00,1012.7,24.0,60.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.299999237060547,20.600000381469727,27.456600189208984,0.0,1.0999994277954102,0.3000011444091797,0,0,42.06677749918567,80.55555555555556
1061,2023-06-27 20:30:00,1012.8,24.200000000000003,57.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.299999237060547,20.600000381469727,26.562456130981445,0.0,1.0999994277954102,0.3000011444091797,0,0,40.816032679544556,80.55555555555556
1062,2023-06-27 21:00:00,1012.9,24.6,54.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.700000762939453,26.264875411987305,0.0,1.1999998092651367,0.40000152587890625,0,0,40.32638939718405,80.55555555555556
1063,2023-06-27 21:30:00,1013.0999999999999,24.1,56.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.700000762939453,26.115947723388672,0.0,1.1999998092651367,0.40000152587890625,0,0,39.26178016099665,80.55555555555556
1064,2023-06-27 22:00:00,1013.3,24.6,53.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,25.966766357421875,0.0,1.1000003814697266,0.40000152587890625,0,0,37.293983490930664,80.55555555555556
1065,2023-06-27 22:30:00,1013.4,24.5,52.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.700000762939453,25.818227767944336,0.0,1.1999998092651367,0.40000152587890625,0,0,36.58163365224997,80.55555555555556
1066,2023-06-27 23:00:00,1013.4,24.1,52.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.700000762939453,25.668935775756836,0.0,1.1999998092651367,0.40000152587890625,0,0,36.65268209742175,80.55555555555556
1067,2023-06-27 23:30:00,1013.55,23.75,55.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.700000762939453,25.668935775756836,0.0,1.1999998092651367,0.40000152587890625,0,0,33.263811672727265,75.0
1068,2023-06-28 00:00:00,1013.7,22.7,60.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,25.520034790039062,0.0,1.1000003814697266,0.40000152587890625,0,0,33.4405230200953,75.0
1069,2023-06-28 00:30:00,1013.85,22.5,67.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,25.37130355834961,0.0,1.1000003814697266,0.40000152587890625,0,0,31.52981642054187,69.44444444444444
1070,2023-06-28 01:00:00,1014.0,22.2,74.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.700000762939453,25.070913314819336,0.0,1.1999998092651367,0.40000152587890625,0,0,31.75403624607457,69.44444444444444
1071,2023-06-28 01:30:00,1014.05,22.25,72.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,25.070913314819336,0.0,1.1000003814697266,0.40000152587890625,0,0,29.202359019054306,66.66666666666667
1072,2023-06-28 02:00:00,1014.1,22.4,70.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.700000762939453,24.922082901000977,0.0,1.1999998092651367,0.40000152587890625,0,0,28.813383345802624,66.66666666666667
1073,2023-06-28 02:30:00,1014.0,23.0,66.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.700000762939453,24.7727108001709,0.0,1.1999998092651367,0.40000152587890625,0,0,26.503063816163277,58.333333333333336
1074,2023-06-28 03:00:00,1013.9,22.6,67.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,24.7727108001709,0.0,1.1999998092651367,0.3000011444091797,0,0,23.96546769638856,52.77777777777778
1075,2023-06-28 03:30:00,1013.8,23.0,65.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,24.623872756958008,0.0,1.1000003814697266,0.3000011444091797,0,0,22.365600869059563,52.77777777777778
1076,2023-06-28 04:00:00,1013.7,23.4,62.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,24.623872756958008,0.0,1.1000003814697266,0.3000011444091797,0,0,22.317284734712707,52.77777777777778
1077,2023-06-28 04:30:00,1013.5,22.8,64.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,24.47408676147461,0.0,1.1000003814697266,0.3000011444091797,0,0,21.21728114783764,52.77777777777778
1078,2023-06-28 05:00:00,1013.4,22.0,68.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,24.32513999938965,0.0,1.1000003814697266,0.3000011444091797,0,0,20.94712486035294,52.77777777777778
1079,2023-06-28 05:30:00,1013.45,21.950000000000003,71.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,24.176591873168945,0.0,1.1999998092651367,0.3000011444091797,0,0,20.718804380959934,52.77777777777778
1080,2023-06-28 06:00:00,1013.4,21.6,75.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,24.028045654296875,0.0,1.1000003814697266,0.3000011444091797,0,0,19.821002094282044,52.77777777777778
1081,2023-06-28 06:30:00,1013.25,21.65,75.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,24.028045654296875,0.0,1.1999998092651367,0.3000011444091797,0,0,19.307253984941376,50.0
1082,2023-06-28 07:00:00,1013.2,22.1,72.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,23.87895965576172,0.0,1.1000003814697266,0.3000011444091797,0,0,19.305188909173012,50.0
1083,2023-06-28 07:30:00,1013.2,21.9,71.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,23.87895965576172,0.0,1.1000003814697266,0.3000011444091797,0,0,21.59690442515744,52.77777777777778
1084,2023-06-28 08:00:00,1013.3,21.3,73.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,23.87895965576172,0.0,1.1000003814697266,0.3000011444091797,0,1,21.891770404246117,52.77777777777778
1085,2023-06-28 08:30:00,1013.4,21.15,75.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,23.730165481567383,0.0,1.1000003814697266,0.3000011444091797,0,1,24.53215062783824,55.55555555555556
1086,2023-06-28 09:00:00,1013.4,21.2,76.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,23.730165481567383,0.0,1.1000003814697266,0.3000011444091797,0,1,28.97883702814579,69.44444444444444
1087,2023-06-28 09:30:00,1013.8,21.5,74.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,23.58159828186035,0.0,1.1000003814697266,0.3000011444091797,0,1,34.39910075896316,77.77777777777777
1088,2023-06-28 10:00:00,1014.2,21.5,74.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,23.58159828186035,0.0,1.1999998092651367,0.39999961853027344,0,1,37.90320296254423,80.55555555555556
1089,2023-06-28 10:30:00,1014.4000000000001,22.75,67.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,24.030969619750977,0.0,1.1000003814697266,0.3000011444091797,0,1,36.16139332950115,77.77777777777777
1090,2023-06-28 11:00:00,1014.6,24.0,61.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,24.778942108154297,0.0,1.1999998092651367,0.39999961853027344,0,1,36.19403426349163,77.77777777777777
1091,2023-06-28 11:30:00,1014.95,24.35,61.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,25.675500869750977,0.0,1.1999998092651367,0.39999961853027344,0,1,39.70559401479032,80.55555555555556
1092,2023-06-28 12:00:00,1015.3,24.1,67.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,26.72684669494629,0.0,1.1999998092651367,0.39999961853027344,0,1,40.5889097634289,80.55555555555556
1093,2023-06-28 12:30:00,1015.45,25.1,63.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,27.627195358276367,0.0,1.1000003814697266,0.3000011444091797,0,1,43.746972327431045,80.55555555555556
1094,2023-06-28 13:00:00,1015.6,25.7,61.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,28.07527732849121,0.0,1.1999998092651367,0.3000011444091797,0,1,42.70438192122512,77.77777777777777
1095,2023-06-28 13:30:00,1015.4000000000001,25.35,59.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,28.969621658325195,0.0,1.1000003814697266,0.3000011444091797,0,1,43.21648256480694,80.55555555555556
1096,2023-06-28 14:00:00,1015.2,25.9,57.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,29.419443130493164,0.0,1.1999998092651367,0.3000011444091797,0,1,43.70570132964187,80.55555555555556
1097,2023-06-28 14:30:00,1014.85,25.799999999999997,58.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,29.71805191040039,0.0,1.1999998092651367,0.3000011444091797,0,1,42.865802213549614,80.55555555555556
1098,2023-06-28 15:00:00,1014.5,26.2,57.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,30.015762329101562,0.0,1.1999998092651367,0.3000011444091797,0,1,42.79704234831863,80.55555555555556
1099,2023-06-28 15:30:00,1014.1,26.6,56.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,30.31588363647461,0.0,1.1999998092651367,0.3000011444091797,0,1,42.46778687338034,80.55555555555556
1100,2023-06-28 16:00:00,1013.7,26.7,57.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,30.614511489868164,0.0,1.1999998092651367,0.3000011444091797,0,1,41.895603900154434,80.55555555555556
1101,2023-06-28 16:30:00,1013.6,26.799999999999997,56.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,30.614511489868164,0.0,1.1999998092651367,0.3000011444091797,0,1,41.456818241212105,80.55555555555556
1102,2023-06-28 17:00:00,1013.6,26.2,58.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,30.76366424560547,0.0,1.1999998092651367,0.3000011444091797,0,0,40.359130308032036,80.55555555555556
1103,2023-06-28 17:30:00,1013.45,25.9,61.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.299999237060547,20.600000381469727,30.614521026611328,0.0,1.0999994277954102,0.3000011444091797,0,0,42.30709044635296,80.55555555555556
1104,2023-06-28 18:00:00,1013.3,25.7,58.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,30.01628875732422,0.0,1.1999998092651367,0.3000011444091797,0,0,42.15616576373577,80.55555555555556
1105,2023-06-28 18:30:00,1013.4,24.75,64.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,29.41959571838379,0.0,1.1999998092651367,0.3000011444091797,0,0,41.344420808884834,80.55555555555556
1106,2023-06-28 19:00:00,1013.5,23.7,72.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,28.52183723449707,0.0,1.1999998092651367,0.3000011444091797,0,0,40.903864335682655,80.55555555555556
1107,2023-06-28 19:30:00,1013.7,23.25,73.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,27.775371551513672,0.0,1.1000003814697266,0.3000011444091797,0,0,41.65845903257529,80.55555555555556
1108,2023-06-28 20:00:00,1013.9,22.8,75.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,26.87418556213379,0.0,1.1999998092651367,0.3000011444091797,0,0,41.92740228937732,80.55555555555556
1109,2023-06-28 20:30:00,1014.0,23.3,65.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,26.27549171447754,0.0,1.1000003814697266,0.3000011444091797,0,0,40.355230283406044,80.55555555555556
1110,2023-06-28 21:00:00,1014.1,23.6,58.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,26.126737594604492,0.0,1.1999998092651367,0.3000011444091797,0,0,39.06243062516054,80.55555555555556
1111,2023-06-28 21:30:00,1014.25,23.25,60.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,25.978174209594727,0.0,1.1999998092651367,0.3000011444091797,0,0,37.69023357994027,80.55555555555556
1112,2023-06-28 22:00:00,1014.4,23.0,63.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,25.978174209594727,0.0,1.1999998092651367,0.3000011444091797,0,0,36.32372970547941,80.55555555555556
1113,2023-06-28 22:30:00,1014.5,23.299999999999997,58.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,25.978174209594727,0.0,1.1999998092651367,0.39999961853027344,0,0,36.25788784523805,80.55555555555556
1114,2023-06-28 23:00:00,1014.6,24.1,52.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.299999237060547,20.600000381469727,25.829662322998047,0.0,1.0999994277954102,0.3000011444091797,0,0,36.46409067014853,80.55555555555556
1115,2023-06-28 23:30:00,1014.75,24.85,47.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.299999237060547,20.5,25.67976951599121,0.0,1.1999998092651367,0.20000076293945312,0,0,32.01665466858281,75.0
1116,2023-06-29 00:00:00,1014.9,24.8,45.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,25.531091690063477,0.0,1.1999998092651367,0.39999961853027344,0,0,31.5423932125171,75.0
1117,2023-06-29 00:30:00,1015.05,24.65,45.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,25.382259368896484,0.0,1.1000003814697266,0.39999961853027344,0,0,28.373231389456326,69.44444444444444
1118,2023-06-29 01:00:00,1015.1,24.8,43.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,25.232990264892578,0.0,1.1999998092651367,0.39999961853027344,0,0,28.423392857114475,69.44444444444444
1119,2023-06-29 01:30:00,1015.25,24.049999999999997,50.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,25.232990264892578,0.0,1.1999998092651367,0.39999961853027344,0,0,26.869910404086113,66.66666666666667
1120,2023-06-29 02:00:00,1015.3,23.2,58.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,25.08445167541504,0.0,1.1999998092651367,0.2999992370605469,0,0,26.585511080092854,66.66666666666667
1121,2023-06-29 02:30:00,1015.3,23.549999999999997,53.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,24.7867431640625,0.0,1.1999998092651367,0.2999992370605469,0,0,24.644733579622375,61.111111111111114
1122,2023-06-29 03:00:00,1015.4,22.7,57.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.200000762939453,20.5,24.7867431640625,0.0,1.1000003814697266,0.2999992370605469,0,0,22.491349410679604,52.77777777777778
1123,2023-06-29 03:30:00,1015.3,22.4,62.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,24.63813591003418,0.0,1.1999998092651367,0.2999992370605469,0,0,20.079306157098877,50.0
1124,2023-06-29 04:00:00,1015.3,22.3,63.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,24.63813591003418,0.0,1.1999998092651367,0.2999992370605469,0,0,22.786646808187168,52.77777777777778
1125,2023-06-29 04:30:00,1015.15,21.9,63.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.200000762939453,20.5,24.489547729492188,0.0,1.1000003814697266,0.2999992370605469,0,0,19.4717192037238,44.44444444444444
1126,2023-06-29 05:00:00,1015.0,21.8,64.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,24.340715408325195,0.0,1.1999998092651367,0.2999992370605469,0,0,18.972865546743076,44.44444444444444
1127,2023-06-29 05:30:00,1014.95,22.25,61.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.200000762939453,20.5,24.191373825073242,0.0,1.1000003814697266,0.2999992370605469,0,0,18.274374754892456,44.44444444444444
1128,2023-06-29 06:00:00,1015.1,22.0,64.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,24.191373825073242,0.0,1.1999998092651367,0.2999992370605469,0,0,17.84457378089428,44.44444444444444
1129,2023-06-29 06:30:00,1015.2,21.6,67.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.200000762939453,20.5,24.04279136657715,0.0,1.1000003814697266,0.2999992370605469,0,0,17.541460015707546,41.666666666666664
1130,2023-06-29 07:00:00,1015.1,21.4,67.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,24.04279136657715,0.0,1.1999998092651367,0.2999992370605469,0,0,17.397631915079224,41.666666666666664
1131,2023-06-29 07:30:00,1015.25,21.6,63.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,24.04279136657715,0.0,1.1999998092651367,0.39999961853027344,0,0,19.273700189259316,44.44444444444444
1132,2023-06-29 08:00:00,1015.3,21.7,60.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.200000762939453,20.5,23.893760681152344,0.0,1.1000003814697266,0.2999992370605469,0,1,19.165347024798393,44.44444444444444
1133,2023-06-29 08:30:00,1015.75,21.7,63.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.200000762939453,20.5,23.893760681152344,0.0,1.1000003814697266,0.2999992370605469,0,1,28.03447443081273,58.333333333333336
1134,2023-06-29 09:00:00,1016.2,21.5,70.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.200000762939453,20.5,23.893760681152344,0.0,1.1000003814697266,0.2999992370605469,0,1,29.143299505114555,72.22222222222223
1135,2023-06-29 09:30:00,1016.55,21.6,69.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.200000762939453,20.5,23.893760681152344,0.0,1.1000003814697266,0.2999992370605469,0,1,38.537436834639976,80.55555555555556
1136,2023-06-29 10:00:00,1016.9,21.8,68.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,23.893760681152344,0.0,1.1999998092651367,0.2999992370605469,0,1,37.33099635938803,83.33333333333333
1137,2023-06-29 10:30:00,1017.2,22.3,65.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.200000762939453,20.5,24.192974090576172,0.0,1.1000003814697266,0.2999992370605469,0,1,35.96394218835566,80.55555555555556
1138,2023-06-29 11:00:00,1017.5,22.8,65.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.100000381469727,20.5,24.49238395690918,0.0,1.1999998092651367,0.39999961853027344,0,1,34.611692963374985,80.55555555555556
1139,2023-06-29 11:30:00,1017.9,23.3,66.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,25.542287826538086,0.0,1.1999998092651367,0.2999992370605469,0,1,39.2891957677073,83.33333333333333
1140,2023-06-29 12:00:00,1018.3,23.4,70.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,26.297828674316406,0.0,1.1999998092651367,0.2999992370605469,0,1,41.48534959389104,83.33333333333333
1141,2023-06-29 12:30:00,1018.5,24.0,65.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,26.59632110595703,0.0,1.0999994277954102,0.39999961853027344,0,1,41.88358695473936,83.33333333333333
1142,2023-06-29 13:00:00,1018.7,24.9,61.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,27.045700073242188,0.0,1.0999994277954102,0.39999961853027344,0,1,44.11804762648212,83.33333333333333
1143,2023-06-29 13:30:00,1018.55,25.2,62.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,27.644962310791016,0.0,1.0999994277954102,0.2999992370605469,0,1,44.430678862664436,83.33333333333333
1144,2023-06-29 14:00:00,1018.4,24.9,65.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,27.943809509277344,0.0,1.0999994277954102,0.39999961853027344,0,1,44.33831110762225,83.33333333333333
1145,2023-06-29 14:30:00,1018.15,24.9,65.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,28.392675399780273,0.0,1.0999994277954102,0.39999961853027344,0,1,43.836268443200325,83.33333333333333
1146,2023-06-29 15:00:00,1018.1,24.7,67.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,28.69240379333496,0.0,1.0999994277954102,0.2999992370605469,0,1,43.45894293487072,83.33333333333333
1147,2023-06-29 15:30:00,1017.9000000000001,24.15,69.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,28.38905143737793,0.0,1.0999994277954102,0.39999961853027344,0,1,44.29571654233668,83.33333333333333
1148,2023-06-29 16:00:00,1017.7,24.6,68.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,28.540714263916016,0.0,1.0999994277954102,0.39999961853027344,0,1,45.00641758408811,83.33333333333333
1149,2023-06-29 16:30:00,1017.75,24.049999999999997,69.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,28.241147994995117,0.0,1.1999998092651367,0.2999992370605469,0,1,44.817525405022835,83.33333333333333
1150,2023-06-29 17:00:00,1017.8,23.4,73.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,28.241147994995117,0.0,1.0999994277954102,0.2999992370605469,0,0,44.32722986241182,83.33333333333333
1151,2023-06-29 17:30:00,1017.9,23.7,73.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,28.091711044311523,0.0,1.1999998092651367,0.2999992370605469,0,0,44.90684243539969,83.33333333333333
1152,2023-06-29 18:00:00,1017.9,24.0,72.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,27.7938232421875,0.0,1.0999994277954102,0.2999992370605469,0,0,44.86611985332436,83.33333333333333
1153,2023-06-29 18:30:00,1017.95,23.55,70.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,26.581340789794922,0.0,1.0999994277954102,0.39999961853027344,0,0,44.644822377297615,83.33333333333333
1154,2023-06-29 19:00:00,1018.0,23.2,71.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,26.279003143310547,0.0,1.0999994277954102,0.2999992370605469,0,0,43.606124498777916,83.33333333333333
1155,2023-06-29 19:30:00,1018.3,22.700000000000003,73.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,25.831979751586914,0.0,1.0999994277954102,0.2999992370605469,0,0,41.88602028124862,83.33333333333333
1156,2023-06-29 20:00:00,1018.6,22.4,75.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,25.385303497314453,0.0,1.0999994277954102,0.2999992370605469,0,0,41.08422156671683,83.33333333333333
1157,2023-06-29 20:30:00,1018.8,22.15,75.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.200000762939453,20.5,25.23665428161621,0.0,1.1999998092651367,0.2999992370605469,0,0,39.818022560742165,83.33333333333333
1158,2023-06-29 21:00:00,1019.0,21.9,77.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,25.0877742767334,0.0,1.0999994277954102,0.2999992370605469,0,0,40.09768048094379,83.33333333333333
1159,2023-06-29 21:30:00,1019.35,22.0,77.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,25.0877742767334,0.0,1.0999994277954102,0.2999992370605469,0,0,39.75488518840737,83.33333333333333
1160,2023-06-29 22:00:00,1019.7,22.1,78.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,25.0877742767334,0.0,1.1999998092651367,0.2999992370605469,0,0,38.67157535254955,83.33333333333333
1161,2023-06-29 22:30:00,1020.0,21.799999999999997,77.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,25.0877742767334,0.0,1.1999998092651367,0.2999992370605469,0,0,38.09628612962034,83.33333333333333
1162,2023-06-29 23:00:00,1020.3,21.4,77.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,24.93877601623535,0.0,1.1999998092651367,0.2999992370605469,0,0,36.89304507275423,83.33333333333333
1163,2023-06-29 23:30:00,1020.45,21.6,76.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,24.78920555114746,0.0,1.1999998092651367,0.2999992370605469,0,0,33.67788329886066,77.77777777777777
1164,2023-06-30 00:00:00,1020.5,21.7,74.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,24.340700149536133,0.0,1.0999994277954102,0.2999992370605469,0,0,35.08489096661409,77.77777777777777
1165,2023-06-30 00:30:00,1020.7,21.75,73.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,24.489456176757812,0.0,1.0999994277954102,0.2999992370605469,0,0,31.327307586868603,72.22222222222223
1166,2023-06-30 01:00:00,1020.9,21.9,72.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,24.489456176757812,0.0,1.0999994277954102,0.2999992370605469,0,0,30.13952739205625,72.22222222222223
1167,2023-06-30 01:30:00,1020.95,21.75,72.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.200000762939453,20.5,24.489456176757812,0.0,1.1000003814697266,0.2999992370605469,0,0,28.687269599901306,69.44444444444444
1168,2023-06-30 02:00:00,1021.1,21.7,73.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,24.489456176757812,0.0,1.1999998092651367,0.2999992370605469,0,0,28.51029146214326,69.44444444444444
1169,2023-06-30 02:30:00,1020.9000000000001,21.65,72.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,24.489456176757812,0.0,1.1999998092651367,0.2999992370605469,0,0,25.99695108168655,63.888888888888886
1170,2023-06-30 03:00:00,1020.8,21.5,73.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,24.489456176757812,0.0,1.0999994277954102,0.2999992370605469,0,0,24.001577547854847,58.333333333333336
1171,2023-06-30 03:30:00,1020.7,21.6,73.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,24.489456176757812,0.0,1.0999994277954102,0.39999961853027344,0,0,22.597895872261788,58.333333333333336
1172,2023-06-30 04:00:00,1020.6,21.7,73.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,24.19133949279785,0.0,1.0999994277954102,0.2999992370605469,0,0,22.67228683994876,58.333333333333336
1173,2023-06-30 04:30:00,1020.35,21.6,72.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.200000762939453,20.5,24.19133949279785,0.0,1.1000003814697266,0.2999992370605469,0,0,22.352122821741634,58.333333333333336
1174,2023-06-30 05:00:00,1020.1,21.6,71.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,24.19133949279785,0.0,1.1999998092651367,0.2999992370605469,0,0,22.22422121465206,58.333333333333336
1175,2023-06-30 05:30:00,1019.85,21.4,73.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,24.19133949279785,0.0,1.1999998092651367,0.2999992370605469,0,0,23.223246533009743,58.333333333333336
1176,2023-06-30 06:00:00,1019.6,21.2,74.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.199999809265137,20.200000762939453,20.5,24.042490005493164,0.0,1.0,0.2999992370605469,0,0,22.57439545624786,58.333333333333336
1177,2023-06-30 06:30:00,1019.5,21.15,74.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,23.893760681152344,0.0,1.1999998092651367,0.2999992370605469,0,0,21.461826653944122,55.55555555555556
1178,2023-06-30 07:00:00,1019.4,21.1,73.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.100000381469727,20.5,23.893760681152344,0.0,1.1999998092651367,0.39999961853027344,0,0,21.068366062310005,55.55555555555556
1179,2023-06-30 07:30:00,1019.4,21.1,73.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.100000381469727,20.5,23.893760681152344,0.0,1.1999998092651367,0.39999961853027344,0,0,21.130889957149822,55.55555555555556
1180,2023-06-30 08:00:00,1019.3,21.0,75.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,23.893760681152344,0.0,1.0999994277954102,0.2999992370605469,0,1,21.19149103264014,55.55555555555556
1181,2023-06-30 08:30:00,1019.3,20.8,75.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,23.74458885192871,0.0,1.1999998092651367,0.2999992370605469,0,1,22.208095853527386,55.55555555555556
1182,2023-06-30 09:00:00,1019.4,20.5,75.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,23.44677734375,0.0,1.1999998092651367,0.2999992370605469,0,1,27.618204737703007,72.22222222222223
1183,2023-06-30 09:30:00,1019.55,20.5,74.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.100000381469727,20.5,23.44677734375,0.0,1.1999998092651367,0.39999961853027344,0,1,34.73179071976079,77.77777777777777
1184,2023-06-30 10:00:00,1019.7,20.8,73.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.199999809265137,20.200000762939453,20.5,23.595287322998047,0.0,1.0,0.2999992370605469,0,1,36.064246248867775,80.55555555555556
1185,2023-06-30 10:30:00,1019.95,21.4,71.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,23.895936965942383,0.0,1.1999998092651367,0.2999992370605469,0,1,36.26737159325017,80.55555555555556
1186,2023-06-30 11:00:00,1020.2,21.9,69.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,24.490337371826172,0.0,1.1999998092651367,0.2999992370605469,0,1,36.543489871753586,80.55555555555556
1187,2023-06-30 11:30:00,1020.55,22.45,66.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,25.387582778930664,0.0,1.1999998092651367,0.2999992370605469,0,1,42.60658838185999,86.11111111111111
1188,2023-06-30 12:00:00,1020.9,22.9,64.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,26.13589859008789,0.0,1.0999994277954102,0.39999961853027344,0,1,43.69435598287318,86.11111111111111
1189,2023-06-30 12:30:00,1021.15,23.15,64.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.200000762939453,20.5,26.73543930053711,0.0,1.1999998092651367,0.2999992370605469,0,1,44.122293808394005,86.11111111111111
1190,2023-06-30 13:00:00,1021.3,23.7,65.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,27.64215850830078,0.0,1.0999994277954102,0.2999992370605469,0,1,45.92948994868331,86.11111111111111
1191,2023-06-30 13:30:00,1021.0999999999999,24.1,62.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,27.19093132019043,0.0,1.0999994277954102,0.2999992370605469,0,1,43.39003472030163,86.11111111111111
1192,2023-06-30 14:00:00,1020.9,24.2,62.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.100000381469727,20.5,27.97309112548828,0.0,1.1999998092651367,0.39999961853027344,0,1,44.15425909062227,86.11111111111111
1193,2023-06-30 14:30:00,1020.7,24.35,60.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,27.339834213256836,0.0,1.0999994277954102,0.2999992370605469,0,1,44.52019314467907,86.11111111111111
1194,2023-06-30 15:00:00,1020.4,24.5,60.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.100000381469727,20.5,25.822708129882812,0.0,1.1999998092651367,0.39999961853027344,0,1,43.409788600272606,86.11111111111111
1195,2023-06-30 15:30:00,1020.05,23.45,64.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,24.283884048461914,0.0,1.0999994277954102,0.2999992370605469,0,1,44.91835794680648,86.11111111111111
1196,2023-06-30 16:00:00,1019.7,22.5,68.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,25.342880249023438,0.0,1.0999994277954102,0.2999992370605469,0,1,44.609967064526344,86.11111111111111
1197,2023-06-30 16:30:00,1019.35,22.5,66.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,27.16701316833496,0.0,1.0999994277954102,0.2999992370605469,0,1,44.908525087767174,86.11111111111111
1198,2023-06-30 17:00:00,1019.0,22.5,66.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,26.71753692626953,0.0,1.0999994277954102,0.2999992370605469,0,0,44.747319266200066,86.11111111111111
1199,2023-06-30 17:30:00,1018.95,22.6,64.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.199999809265137,20.200000762939453,20.5,26.412166595458984,0.0,1.0,0.2999992370605469,0,0,44.1201976587375,86.11111111111111
1200,2023-06-30 18:00:00,1018.9,22.6,65.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.200000762939453,20.5,26.568340301513672,0.0,1.1999998092651367,0.2999992370605469,0,0,43.139863376816116,86.11111111111111
1201,2023-06-30 18:30:00,1018.9,22.200000000000003,66.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,25.067794799804688,0.0,1.0999994277954102,0.2999992370605469,0,0,42.351582280463646,86.11111111111111
1202,2023-06-30 19:00:00,1018.9,21.8,67.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,25.2185115814209,0.0,1.0999994277954102,0.2999992370605469,0,0,41.465725334154236,86.11111111111111
1203,2023-06-30 19:30:00,1018.8499999999999,21.65,67.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.200000762939453,20.5,24.619720458984375,0.0,1.1999998092651367,0.2999992370605469,0,0,41.53274328675535,86.11111111111111
1204,2023-06-30 20:00:00,1018.9,21.5,67.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,24.31948471069336,0.0,1.0999994277954102,0.2999992370605469,0,0,39.77797608077526,86.11111111111111
1205,2023-06-30 20:30:00,1018.8499999999999,21.25,68.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,24.170612335205078,0.0,1.0999994277954102,0.2999992370605469,0,0,39.081649613049294,86.11111111111111
1206,2023-06-30 21:00:00,1018.9,21.0,70.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.100000381469727,20.5,24.020883560180664,0.0,1.1999998092651367,0.39999961853027344,0,0,39.27302325268587,86.11111111111111
1207,2023-06-30 21:30:00,1019.0999999999999,21.049999999999997,68.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,24.020883560180664,0.0,1.0999994277954102,0.39999961853027344,0,0,39.091615165273346,86.11111111111111
1208,2023-06-30 22:00:00,1019.3,21.0,66.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,24.020883560180664,0.0,1.0999994277954102,0.39999961853027344,0,0,35.70864136185911,86.11111111111111
1209,2023-06-30 22:30:00,1019.4,21.0,64.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,24.020883560180664,0.0,1.0999994277954102,0.2999992370605469,0,0,34.85175755785571,83.33333333333333
1210,2023-06-30 23:00:00,1019.4,21.0,63.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,23.87192153930664,0.0,1.0999994277954102,0.2999992370605469,0,0,35.36865290502707,83.33333333333333
1211,2023-06-30 23:30:00,1019.65,20.9,65.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,23.722700119018555,0.0,1.0999994277954102,0.39999961853027344,0,0,31.335264048642582,77.77777777777777
1212,2023-07-01 00:00:00,1019.9,20.8,65.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,23.722700119018555,0.0,1.0999994277954102,0.39999961853027344,1,0,30.920272885097397,77.77777777777777
1213,2023-07-01 00:30:00,1019.85,20.85,66.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,23.87151336669922,0.0,1.0999994277954102,0.2999992370605469,1,0,28.96169554359383,72.22222222222223
1214,2023-07-01 01:00:00,1019.6,20.7,68.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,23.722063064575195,0.0,1.0999994277954102,0.2999992370605469,1,0,30.171765584084724,72.22222222222223
1215,2023-07-01 01:30:00,1019.45,20.65,66.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,23.57278060913086,0.0,1.0999994277954102,0.39999961853027344,1,0,27.988504454493523,69.44444444444444
1216,2023-07-01 02:00:00,1019.5,20.5,67.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,23.273530960083008,0.0,1.0999994277954102,0.39999961853027344,1,0,27.391880828473305,69.44444444444444
1217,2023-07-01 02:30:00,1019.45,20.4,66.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,23.273530960083008,0.0,1.0999994277954102,0.39999961853027344,1,0,23.591826617717743,61.111111111111114
1218,2023-07-01 03:00:00,1019.3,20.3,67.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,23.273530960083008,0.0,1.0999994277954102,0.39999961853027344,1,0,21.85492491059833,55.55555555555556
1219,2023-07-01 03:30:00,1019.05,20.15,68.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,23.12464141845703,0.0,1.0999994277954102,0.39999961853027344,1,0,18.65351778931088,50.0
1220,2023-07-01 04:00:00,1018.9,20.1,69.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,23.12464141845703,0.0,1.0999994277954102,0.2999992370605469,1,0,17.354305863380432,44.44444444444444
1221,2023-07-01 04:30:00,1018.7,19.9,69.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,23.12464141845703,0.0,1.0999994277954102,0.2999992370605469,1,0,16.997484697235954,44.44444444444444
1222,2023-07-01 05:00:00,1018.5,19.7,71.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,23.12464141845703,0.0,1.0999994277954102,0.2999992370605469,1,0,16.39990638362037,44.44444444444444
1223,2023-07-01 05:30:00,1018.2,19.549999999999997,71.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,23.12464141845703,0.0,1.0999994277954102,0.2999992370605469,1,0,16.04088948832618,44.44444444444444
1224,2023-07-01 06:00:00,1017.9,19.7,71.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.299999237060547,23.12464141845703,0.0,1.0999994277954102,0.1999988555908203,1,0,16.14878961775038,44.44444444444444
1225,2023-07-01 06:30:00,1017.5,19.700000000000003,70.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.299999237060547,22.97549819946289,0.0,1.0999994277954102,0.1999988555908203,1,0,15.663005259301928,41.666666666666664
1226,2023-07-01 07:00:00,1017.1,19.7,70.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,22.97549819946289,0.0,1.0999994277954102,0.2999992370605469,1,0,15.741923133532206,41.666666666666664
1227,2023-07-01 07:30:00,1016.95,19.5,71.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,22.97549819946289,0.0,1.0999994277954102,0.2999992370605469,1,0,17.779417130682205,44.44444444444444
1228,2023-07-01 08:00:00,1016.8,19.5,71.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,22.825801849365234,0.0,1.0999994277954102,0.2999992370605469,1,1,17.524103575282627,44.44444444444444
1229,2023-07-01 08:30:00,1017.0,19.1,73.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.199999809265137,20.0,20.299999237060547,22.676837921142578,0.0,1.0,0.2999992370605469,1,1,17.95155307981703,44.44444444444444
1230,2023-07-01 09:00:00,1017.2,18.7,75.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,22.527620315551758,0.0,1.0999994277954102,0.2999992370605469,1,1,18.25209930207994,44.44444444444444
1231,2023-07-01 09:30:00,1017.45,18.8,76.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,22.527620315551758,0.0,1.0999994277954102,0.2999992370605469,1,1,21.025170763333637,47.22222222222222
1232,2023-07-01 10:00:00,1017.7,19.1,75.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,22.67715835571289,0.0,1.0999994277954102,0.2999992370605469,1,1,22.62833411163754,52.77777777777778
1233,2023-07-01 10:30:00,1017.55,19.65,72.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,23.276113510131836,0.0,1.0999994277954102,0.2999992370605469,1,1,20.786389152208965,47.22222222222222
1234,2023-07-01 11:00:00,1017.5,20.2,70.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.199999809265137,20.0,20.200000762939453,24.02714729309082,0.0,1.0,0.20000076293945312,1,1,21.18604449265533,47.22222222222222
1235,2023-07-01 11:30:00,1017.65,21.0,66.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.199999809265137,19.899999618530273,20.299999237060547,24.77487564086914,0.0,1.0,0.39999961853027344,1,1,21.761157232854103,47.22222222222222
1236,2023-07-01 12:00:00,1017.8,21.9,63.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,25.371408462524414,0.0,1.0999994277954102,0.2999992370605469,1,1,22.061847645375465,47.22222222222222
1237,2023-07-01 12:30:00,1017.65,21.8,63.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,25.669910430908203,0.0,1.0999994277954102,0.2999992370605469,1,1,22.30772567954328,47.22222222222222
1238,2023-07-01 13:00:00,1017.5,22.1,63.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.0,20.299999237060547,26.117860794067383,0.0,1.1999998092651367,0.2999992370605469,1,1,22.7671440028482,50.0
1239,2023-07-01 13:30:00,1017.1,22.549999999999997,62.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,26.41996192932129,0.0,1.0999994277954102,0.2999992370605469,1,1,22.682972363299793,50.0
1240,2023-07-01 14:00:00,1016.7,22.9,61.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,27.018863677978516,0.0,1.0999994277954102,0.2999992370605469,1,1,22.175144074691666,50.0
1241,2023-07-01 14:30:00,1016.1500000000001,23.5,58.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,27.167808532714844,0.0,1.0999994277954102,0.2999992370605469,1,1,22.969779052668148,50.0
1242,2023-07-01 15:00:00,1015.6,24.0,55.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,27.617721557617188,0.0,1.0999994277954102,0.2999992370605469,1,1,23.191077906224464,50.0
