,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
1243,2023-07-01 15:30:00,1014.95,24.65,55.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,27.917041778564453,0.0,1.0999994277954102,0.2999992370605469,1,1,23.698090909255875,52.77777777777778
1244,2023-07-01 16:00:00,1014.3,24.9,57.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.100000381469727,20.0,20.299999237060547,27.917041778564453,0.0,1.0,0.2999992370605469,1,1,23.613951191306114,52.77777777777778
1245,2023-07-01 16:30:00,1013.95,24.9,57.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,28.06600570678711,0.0,1.0999994277954102,0.2999992370605469,1,1,23.06657641298241,52.77777777777778
1246,2023-07-01 17:00:00,1013.6,24.8,59.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,28.21589469909668,0.0,1.0999994277954102,0.2999992370605469,1,0,23.983327638771797,52.77777777777778
1247,2023-07-01 17:30:00,1013.45,24.25,60.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,27.467086791992188,0.0,1.0999994277954102,0.2999992370605469,1,0,24.632110368874336,52.77777777777778
1248,2023-07-01 18:00:00,1013.4,23.7,63.0,0.0,0.0,1.0876306295394897,15.100000381469727,14.0,20.100000381469727,20.299999237060547,27.467086791992188,0.0,1.1000003814697266,0.1999988555908203,1,0,24.468027046985096,52.77777777777778
1249,2023-07-01 18:30:00,1013.45,23.15,66.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,26.716670989990234,0.0,1.0999994277954102,0.2999992370605469,1,0,23.518205150961876,52.77777777777778
1250,2023-07-01 19:00:00,1013.5,22.4,69.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.100000381469727,20.299999237060547,26.716670989990234,0.0,1.1999998092651367,0.1999988555908203,1,0,22.56119392812252,52.77777777777778
1251,2023-07-01 19:30:00,1013.7,22.25,70.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,26.417524337768555,0.0,1.0999994277954102,0.2999992370605469,1,0,21.069037846393055,50.0
1252,2023-07-01 20:00:00,1013.8,21.9,72.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.0,20.100000381469727,20.399999618530273,25.216249465942383,0.0,1.1999998092651367,0.2999992370605469,1,0,21.318148200710613,50.0
1253,2023-07-01 20:30:00,1013.85,21.6,73.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.0,20.299999237060547,24.91744613647461,0.0,1.0999994277954102,0.2999992370605469,1,0,21.70205210149288,50.0
1254,2023-07-01 21:00:00,1014.0,21.4,74.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,24.62036895751953,0.0,1.0999994277954102,0.2999992370605469,1,0,21.79499380952782,50.0
1255,2023-07-01 21:30:00,1014.0999999999999,21.450000000000003,74.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,24.471773147583008,0.0,1.0999994277954102,0.2999992370605469,1,0,21.501470206512344,50.0
1256,2023-07-01 22:00:00,1014.3,21.5,75.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,24.471773147583008,0.0,1.0999994277954102,0.2999992370605469,1,0,21.355955109000206,50.0
1257,2023-07-01 22:30:00,1014.5,21.6,73.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,24.471773147583008,0.0,1.0999994277954102,0.2999992370605469,1,0,21.21122284564707,50.0
1258,2023-07-01 23:00:00,1014.7,21.7,71.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.199999809265137,20.100000381469727,20.399999618530273,24.471773147583008,0.0,1.0,0.2999992370605469,1,0,21.326859459280968,50.0
1259,2023-07-01 23:30:00,1014.95,21.9,69.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.299999237060547,24.471773147583008,0.0,1.0999994277954102,0.1999988555908203,1,0,21.3096969773372,50.0
1260,2023-07-02 00:00:00,1015.2,22.1,67.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,24.17354393005371,0.0,1.0999994277954102,0.2999992370605469,1,0,21.299646786517567,50.0
1261,2023-07-02 00:30:00,1015.25,21.05,72.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.5,24.02501106262207,0.0,1.0999994277954102,0.39999961853027344,1,0,22.29969221850236,50.0
1262,2023-07-02 01:00:00,1015.2,20.5,76.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.199999809265137,20.100000381469727,20.399999618530273,24.32370376586914,0.0,1.0,0.2999992370605469,1,0,21.904137543506092,50.0
1263,2023-07-02 01:30:00,1014.95,20.75,74.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.199999809265137,20.100000381469727,20.5,24.32370376586914,0.0,1.0,0.39999961853027344,1,0,20.30810275177161,47.22222222222222
1264,2023-07-02 02:00:00,1014.7,21.0,71.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,24.17507553100586,0.0,1.0999994277954102,0.2999992370605469,1,0,20.098624161548084,47.22222222222222
1265,2023-07-02 02:30:00,1014.8,20.950000000000003,73.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,24.025840759277344,0.0,1.0999994277954102,0.2999992370605469,1,0,21.636798260940445,47.22222222222222
1266,2023-07-02 03:00:00,1014.7,20.8,75.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.200000762939453,20.5,23.877286911010742,0.0,1.0999994277954102,0.2999992370605469,1,0,22.293190808759796,47.22222222222222
1267,2023-07-02 03:30:00,1014.6,20.9,75.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.199999809265137,20.200000762939453,20.600000381469727,23.877286911010742,0.0,1.0,0.39999961853027344,1,0,19.14136191043589,41.666666666666664
1268,2023-07-02 04:00:00,1014.5,20.8,76.0,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.299999237060547,20.700000762939453,24.02645492553711,0.0,1.0999994277954102,0.40000152587890625,1,0,19.474920973181725,41.666666666666664
1269,2023-07-02 04:30:00,1014.2,20.8,76.5,0.0,0.0,1.0876306295394897,15.199999809265137,14.100000381469727,20.399999618530273,20.700000762939453,24.02645492553711,0.0,1.0999994277954102,0.3000011444091797,1,0,19.60633946624067,41.666666666666664
1270,2023-07-02 05:00:00,1013.9,20.9,76.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.5,20.799999237060547,24.02645492553711,0.0,1.1999998092651367,0.2999992370605469,1,0,19.51839532951514,41.666666666666664
1271,2023-07-02 05:30:00,1013.55,20.950000000000003,73.5,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.600000381469727,21.0,23.877578735351562,0.0,1.1000003814697266,0.39999961853027344,1,0,19.135820214947064,41.666666666666664
1272,2023-07-02 06:00:00,1013.2,20.9,71.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.600000381469727,21.100000381469727,23.877578735351562,0.0,1.1000003814697266,0.5,1,0,18.616348119245636,41.666666666666664
1273,2023-07-02 06:30:00,1013.05,20.75,70.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.700000762939453,21.100000381469727,23.729061126708984,0.0,1.1999998092651367,0.39999961853027344,1,0,18.263227024012142,41.666666666666664
1274,2023-07-02 07:00:00,1012.9,20.6,69.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.100000381469727,20.799999237060547,21.200000762939453,23.58026123046875,0.0,1.1999998092651367,0.40000152587890625,1,0,18.178076623214615,41.666666666666664
1275,2023-07-02 07:30:00,1012.9000000000001,20.85,68.0,0.0,0.0,1.0876306295394897,15.300000190734863,14.199999809265137,20.799999237060547,21.299999237060547,23.58026123046875,0.0,1.1000003814697266,0.5,1,0,19.988967801133793,44.44444444444444
1276,2023-07-02 08:00:00,1013.0,21.1,67.0,0.0,0.0,1.0876306295394897,15.399999618530273,14.199999809265137,20.899999618530273,21.299999237060547,23.58026123046875,0.0,1.1999998092651367,0.39999961853027344,1,1,19.933606821629738,44.44444444444444
1277,2023-07-02 08:30:00,1013.25,21.0,69.5,0.0,0.0,1.0876306295394897,15.399999618530273,14.199999809265137,21.0,21.399999618530273,23.58026123046875,0.0,1.1999998092651367,0.39999961853027344,1,1,21.694866854283546,47.22222222222222
1278,2023-07-02 09:00:00,1013.5,20.9,72.0,0.0,0.0,1.0876306295394897,15.399999618530273,14.199999809265137,21.100000381469727,21.5,23.58026123046875,0.0,1.1999998092651367,0.39999961853027344,1,1,21.30685518682003,47.22222222222222
1279,2023-07-02 09:30:00,1013.5999999999999,20.9,71.5,0.0,0.0,1.0876306295394897,15.5,14.300000190734863,21.100000381469727,21.600000381469727,23.58026123046875,0.0,1.1999998092651367,0.5,1,1,24.071385289231937,50.0
1280,2023-07-02 10:00:00,1013.7,21.0,72.0,0.0,0.0,1.0876306295394897,15.5,14.300000190734863,21.100000381469727,21.5,23.58026123046875,0.0,1.1999998092651367,0.39999961853027344,1,1,24.276021333204376,52.77777777777778
1281,2023-07-02 10:30:00,1013.9000000000001,21.45,70.5,0.0,0.0,1.0876306295394897,15.5,14.300000190734863,21.0,21.5,24.177711486816406,0.0,1.1999998092651367,0.5,1,1,22.378907533155548,50.0
1282,2023-07-02 11:00:00,1014.1,21.9,68.0,0.0,0.0,1.0876306295394897,15.5,14.300000190734863,20.899999618530273,21.399999618530273,24.777915954589844,0.0,1.1999998092651367,0.5,1,1,22.294620446032948,52.77777777777778
1283,2023-07-02 11:30:00,1014.15,22.35,65.5,0.0,0.0,1.0876306295394897,15.5,14.199999809265137,20.899999618530273,21.299999237060547,25.226686477661133,0.0,1.3000001907348633,0.39999961853027344,1,1,22.878223298324478,52.77777777777778
1284,2023-07-02 12:00:00,1014.4,22.8,64.0,0.0,0.0,0.0,13.699999809265137,13.600000381469727,22.0,22.200000762939453,25.974605560302734,0.0,0.09999942779541016,0.20000076293945312,1,1,24.986520533760388,52.77777777777778
1285,2023-07-02 12:30:00,1014.5999999999999,22.3,67.5,0.0,0.0,0.0,18.299999237060547,18.5,20.0,20.100000381469727,26.117815017700195,0.0,-0.20000076293945312,0.10000038146972656,1,1,37.80780542393526,55.55555555555556
1286,2023-07-02 13:00:00,1014.8,22.6,69.0,0.0,0.0,0.0,18.200000762939453,17.899999618530273,20.0,20.100000381469727,26.56914710998535,0.0,0.3000011444091797,0.10000038146972656,1,1,22.139477257927258,52.77777777777778
1287,2023-07-02 13:30:00,1014.85,22.45,67.0,0.0,0.0,0.0,18.100000381469727,16.899999618530273,20.0,20.100000381469727,25.81513023376465,0.0,1.2000007629394531,0.10000038146972656,1,1,22.44167303211159,52.77777777777778
1288,2023-07-02 14:00:00,1014.7,23.1,63.0,0.0,0.0,0.0,17.799999237060547,16.299999237060547,20.0,20.200000762939453,25.210247039794922,0.0,1.5,0.20000076293945312,1,1,25.526951039830845,55.55555555555556
1289,2023-07-02 14:30:00,1014.7,22.9,63.0,0.0,0.0,0.0,17.600000381469727,16.0,20.0,20.200000762939453,26.568557739257812,0.0,1.6000003814697266,0.20000076293945312,1,1,24.77677461008231,52.77777777777778
1290,2023-07-02 15:00:00,1014.6,23.1,63.0,0.0,0.0,0.0,17.5,16.0,20.100000381469727,20.200000762939453,26.11737632751465,0.0,1.5,0.10000038146972656,1,1,23.93197787304719,52.77777777777778
1291,2023-07-02 15:30:00,1014.3,22.799999999999997,61.5,0.0,0.0,0.0,17.299999237060547,15.800000190734863,20.0,20.200000762939453,26.27359390258789,0.0,1.4999990463256836,0.20000076293945312,1,1,23.193102192547585,52.77777777777778
1292,2023-07-02 16:00:00,1014.1,23.2,63.0,0.0,0.0,0.0,17.200000762939453,15.699999809265137,20.100000381469727,20.200000762939453,26.27535629272461,0.0,1.5000009536743164,0.10000038146972656,1,1,22.78363030983342,52.77777777777778
1293,2023-07-02 16:30:00,1013.9000000000001,22.9,60.5,0.0,0.0,0.0,17.100000381469727,15.600000381469727,20.100000381469727,20.299999237060547,26.27535629272461,0.0,1.5,0.1999988555908203,1,1,22.276828307244514,52.77777777777778
1294,2023-07-02 17:00:00,1013.8,23.2,60.0,0.0,0.0,0.0,17.0,15.600000381469727,20.0,20.299999237060547,26.12642478942871,0.0,1.3999996185302734,0.2999992370605469,1,0,22.18628335164653,52.77777777777778
1295,2023-07-02 17:30:00,1013.55,22.6,60.5,0.0,0.0,0.0,17.0,15.5,20.100000381469727,20.299999237060547,25.52045249938965,0.0,1.5,0.1999988555908203,1,0,23.20570853186978,55.55555555555556
1296,2023-07-02 18:00:00,1013.3,22.4,62.0,0.0,0.0,0.0,16.799999237060547,15.399999618530273,20.100000381469727,20.299999237060547,25.6666259765625,0.0,1.3999996185302734,0.1999988555908203,1,0,22.512477717465824,55.55555555555556
1297,2023-07-02 18:30:00,1013.25,22.200000000000003,62.5,0.0,0.0,0.0,16.700000762939453,15.300000190734863,20.100000381469727,20.299999237060547,25.519271850585938,0.0,1.4000005722045898,0.1999988555908203,1,0,23.707762693365414,58.333333333333336
1298,2023-07-02 19:00:00,1013.3,21.9,65.0,0.0,0.0,0.0,16.700000762939453,15.300000190734863,20.100000381469727,20.299999237060547,25.823444366455078,0.0,1.4000005722045898,0.1999988555908203,1,0,23.561203825804924,58.333333333333336
1299,2023-07-02 19:30:00,1013.45,21.049999999999997,70.5,0.0,0.0,0.0,16.600000381469727,15.300000190734863,20.100000381469727,20.299999237060547,23.70152473449707,0.0,1.3000001907348633,0.1999988555908203,1,0,22.955453371008236,55.55555555555556
1300,2023-07-02 20:00:00,1013.6,20.3,74.0,0.0,0.0,0.0,16.600000381469727,15.199999809265137,20.100000381469727,20.299999237060547,23.248620986938477,0.0,1.4000005722045898,0.1999988555908203,1,0,23.126044142577385,55.55555555555556
1301,2023-07-02 20:30:00,1014.05,19.75,86.0,0.0,0.0,0.0,16.5,15.199999809265137,20.100000381469727,20.299999237060547,22.648967742919922,0.0,1.3000001907348633,0.1999988555908203,1,0,22.553597451912033,55.55555555555556
1302,2023-07-02 23:00:00,1015.8,20.9,61.0,0.0,0.0,0.0,16.299999237060547,15.0,20.100000381469727,20.299999237060547,21.45082664489746,0.0,1.2999992370605469,0.1999988555908203,1,0,23.110333669516777,55.55555555555556
1303,2023-07-02 23:30:00,1016.05,20.950000000000003,60.0,0.0,0.0,0.0,16.200000762939453,15.0,20.100000381469727,20.399999618530273,21.45082664489746,0.0,1.2000007629394531,0.2999992370605469,1,0,22.519509038991398,55.55555555555556
1304,2023-07-03 00:00:00,1016.3,21.0,60.0,0.0,0.0,0.0,16.200000762939453,14.899999618530273,20.100000381469727,20.399999618530273,21.74901580810547,0.0,1.3000011444091797,0.2999992370605469,0,0,21.598794945412212,55.55555555555556
1305,2023-07-03 00:30:00,1016.45,20.9,61.5,0.0,0.0,0.0,16.200000762939453,15.0,20.100000381469727,20.299999237060547,21.898067474365234,0.0,1.2000007629394531,0.1999988555908203,0,0,21.772751746906174,55.55555555555556
1306,2023-07-03 01:00:00,1016.6,21.0,61.0,0.0,0.0,0.0,16.200000762939453,14.899999618530273,20.100000381469727,20.299999237060547,22.046754837036133,0.0,1.3000011444091797,0.1999988555908203,0,0,22.010113381677204,55.55555555555556
1307,2023-07-03 01:30:00,1016.7,20.9,61.5,0.0,0.0,0.0,16.100000381469727,14.899999618530273,20.100000381469727,20.299999237060547,22.046754837036133,0.0,1.2000007629394531,0.1999988555908203,0,0,20.397599627574284,52.77777777777778
1308,2023-07-03 02:00:00,1016.8,20.9,60.0,0.0,0.0,0.0,16.100000381469727,14.800000190734863,20.100000381469727,20.399999618530273,22.046754837036133,0.0,1.3000001907348633,0.2999992370605469,0,0,20.743074970112907,52.77777777777778
1309,2023-07-03 02:30:00,1016.9,20.799999999999997,60.5,0.0,0.0,0.0,16.100000381469727,14.800000190734863,20.100000381469727,20.299999237060547,22.046754837036133,0.0,1.3000001907348633,0.1999988555908203,0,0,20.059227615594864,50.0
1310,2023-07-03 03:00:00,1016.9,20.7,61.0,0.0,0.0,0.0,16.0,14.699999809265137,20.100000381469727,20.399999618530273,22.046754837036133,0.0,1.3000001907348633,0.2999992370605469,0,0,20.27829236123297,50.0
1311,2023-07-03 03:30:00,1016.9,20.7,59.5,0.0,0.0,0.0,16.0,14.699999809265137,20.100000381469727,20.299999237060547,22.046754837036133,0.0,1.3000001907348633,0.1999988555908203,0,0,19.122367731399006,47.22222222222222
1312,2023-07-03 04:00:00,1016.9,20.7,58.0,0.0,0.0,0.0,16.0,14.699999809265137,20.100000381469727,20.399999618530273,22.046754837036133,0.0,1.3000001907348633,0.2999992370605469,0,0,18.88810582127836,50.0
1313,2023-07-03 04:30:00,1016.75,20.75,60.0,0.0,0.0,0.0,16.0,14.699999809265137,20.100000381469727,20.399999618530273,21.89725685119629,0.0,1.3000001907348633,0.2999992370605469,0,0,18.44422689245807,50.0
1314,2023-07-03 05:00:00,1016.6,20.6,60.0,0.0,0.0,0.0,15.899999618530273,14.699999809265137,20.100000381469727,20.399999618530273,21.89725685119629,0.0,1.1999998092651367,0.2999992370605469,0,0,18.328886500663227,50.0
1315,2023-07-03 05:30:00,1016.6,20.7,57.5,0.0,0.0,0.0,15.899999618530273,14.800000190734863,20.100000381469727,20.399999618530273,21.89725685119629,0.0,1.0999994277954102,0.2999992370605469,0,0,18.038533096512158,50.0
1316,2023-07-03 06:00:00,1016.5,20.7,58.0,0.0,0.0,0.0,15.800000190734863,14.600000381469727,20.100000381469727,20.399999618530273,21.89725685119629,0.0,1.1999998092651367,0.2999992370605469,0,0,17.044065958923763,50.0
1317,2023-07-03 06:30:00,1016.65,20.75,56.5,0.0,0.0,0.0,15.800000190734863,14.699999809265137,20.100000381469727,20.399999618530273,21.89725685119629,0.0,1.1000003814697266,0.2999992370605469,0,0,16.77031476630105,50.0
1318,2023-07-03 07:00:00,1016.9,20.8,54.0,0.0,0.0,0.0,15.800000190734863,14.600000381469727,20.100000381469727,20.299999237060547,21.748733520507812,0.0,1.1999998092651367,0.1999988555908203,0,0,16.498625655968983,50.0
1319,2023-07-03 07:30:00,1016.8499999999999,20.549999999999997,59.5,0.0,0.0,0.0,15.800000190734863,14.600000381469727,20.0,20.299999237060547,21.898698806762695,0.0,1.1999998092651367,0.2999992370605469,0,0,18.197340031464893,52.77777777777778
1320,2023-07-03 08:00:00,1016.9,20.6,60.0,0.0,0.0,0.0,15.800000190734863,14.600000381469727,20.100000381469727,20.299999237060547,22.047687530517578,0.0,1.1999998092651367,0.1999988555908203,0,1,18.34100306696362,52.77777777777778
1321,2023-07-03 08:30:00,1017.25,20.049999999999997,60.5,0.0,0.0,0.0,15.699999809265137,14.600000381469727,20.0,20.299999237060547,22.047687530517578,0.0,1.0999994277954102,0.2999992370605469,0,1,18.086584094497894,55.55555555555556
1322,2023-07-03 09:00:00,1017.5,19.9,61.0,0.0,0.0,0.0,15.699999809265137,14.5,20.100000381469727,20.299999237060547,21.447044372558594,0.0,1.1999998092651367,0.1999988555908203,0,1,22.533652984433704,69.44444444444444
1323,2023-07-03 09:30:00,1017.85,20.05,57.0,0.0,0.0,0.0,15.699999809265137,14.5,20.0,20.299999237060547,21.447044372558594,0.0,1.1999998092651367,0.2999992370605469,0,1,29.72447624637021,75.0
1324,2023-07-03 10:00:00,1018.2,20.8,53.0,0.0,0.0,0.0,15.699999809265137,14.5,20.0,20.299999237060547,21.745410919189453,0.0,1.1999998092651367,0.2999992370605469,0,1,31.636829742126995,77.77777777777777
1325,2023-07-03 10:30:00,1018.5,20.85,54.5,0.0,0.0,0.0,15.600000381469727,14.399999618530273,20.0,20.299999237060547,21.89412498474121,0.0,1.2000007629394531,0.2999992370605469,0,1,34.40675909486082,80.55555555555556
1326,2023-07-03 11:00:00,1018.8,20.7,59.0,0.0,0.0,0.0,15.699999809265137,14.5,20.0,20.299999237060547,22.646514892578125,0.0,1.1999998092651367,0.2999992370605469,0,1,33.442443296313286,80.55555555555556
1327,2023-07-03 11:30:00,1019.2,20.25,64.5,0.0,0.0,0.0,15.600000381469727,14.5,20.0,20.299999237060547,22.79511260986328,0.0,1.1000003814697266,0.2999992370605469,0,1,35.692522345317734,83.33333333333333
1328,2023-07-03 12:00:00,1019.7,21.1,66.0,0.0,0.0,0.0,15.600000381469727,14.399999618530273,20.0,20.299999237060547,22.94469451904297,0.0,1.2000007629394531,0.2999992370605469,0,1,36.83430033756627,80.55555555555556
1329,2023-07-03 12:30:00,1019.85,21.7,61.5,0.0,0.0,0.0,15.600000381469727,14.5,20.0,20.299999237060547,23.719921112060547,0.0,1.1000003814697266,0.2999992370605469,0,1,37.05602414574888,77.77777777777777
1330,2023-07-03 13:00:00,1020.0,22.5,59.0,0.0,0.0,0.0,15.600000381469727,14.399999618530273,20.0,20.299999237060547,23.12102699279785,0.0,1.2000007629394531,0.2999992370605469,0,1,36.77489759359095,77.77777777777777
1331,2023-07-03 13:30:00,1019.9,23.0,55.0,0.0,0.0,0.0,15.5,14.5,20.0,20.299999237060547,23.269535064697266,0.0,1.0,0.2999992370605469,0,1,37.23481662240293,77.77777777777777
1332,2023-07-03 14:00:00,1019.8,22.7,55.0,0.0,0.0,0.0,15.5,14.300000190734863,20.0,20.299999237060547,24.79168128967285,0.0,1.1999998092651367,0.2999992370605469,0,1,38.49718232121732,80.55555555555556
1333,2023-07-03 14:30:00,1019.55,22.049999999999997,53.0,0.0,0.0,0.0,15.5,14.300000190734863,20.100000381469727,20.299999237060547,24.797561645507812,0.0,1.1999998092651367,0.1999988555908203,0,1,36.603534796171715,77.77777777777777
1334,2023-07-03 15:00:00,1019.3,21.5,54.0,0.0,0.0,0.0,15.5,14.399999618530273,20.0,20.299999237060547,24.347620010375977,0.0,1.1000003814697266,0.2999992370605469,0,1,36.39485700097349,77.77777777777777
1335,2023-07-03 15:30:00,1018.95,22.5,49.5,0.0,0.0,0.0,15.5,14.300000190734863,20.0,20.299999237060547,24.198041915893555,0.0,1.1999998092651367,0.2999992370605469,0,1,35.64618390633,77.77777777777777
1336,2023-07-03 16:00:00,1018.6,22.0,48.0,0.0,0.0,0.0,15.5,14.300000190734863,20.0,20.399999618530273,24.804950714111328,0.0,1.1999998092651367,0.39999961853027344,0,1,35.260838394363724,77.77777777777777
1337,2023-07-03 16:30:00,1018.45,22.55,48.5,0.0,0.0,0.0,15.5,14.300000190734863,20.0,20.399999618530273,25.272119522094727,0.0,1.1999998092651367,0.39999961853027344,0,1,34.909550685021614,77.77777777777777
1338,2023-07-03 17:00:00,1018.3,21.8,49.0,0.0,0.0,0.0,15.5,14.300000190734863,20.0,20.399999618530273,25.273683547973633,0.0,1.1999998092651367,0.39999961853027344,0,0,34.66433279878564,77.77777777777777
1339,2023-07-03 17:30:00,1018.4,22.0,49.0,0.0,0.0,0.0,15.5,14.300000190734863,20.0,20.299999237060547,26.034557342529297,0.0,1.1999998092651367,0.2999992370605469,0,0,36.15436934596963,75.0
1340,2023-07-03 18:00:00,1018.5,22.2,50.0,0.0,0.0,0.0,15.5,14.199999809265137,20.0,20.399999618530273,25.734067916870117,0.0,1.3000001907348633,0.39999961853027344,0,0,36.97112884620825,77.77777777777777
1341,2023-07-03 18:30:00,1018.65,21.25,50.5,0.0,0.0,0.0,15.5,14.199999809265137,20.100000381469727,20.399999618530273,25.282224655151367,0.0,1.3000001907348633,0.2999992370605469,0,0,36.52155822349919,77.77777777777777
1342,2023-07-03 19:00:00,1018.9,20.1,55.0,0.0,0.0,0.0,15.399999618530273,14.199999809265137,20.100000381469727,20.299999237060547,24.686315536499023,0.0,1.1999998092651367,0.1999988555908203,0,0,35.448151898052956,77.77777777777777
1343,2023-07-03 19:30:00,1018.9,19.85,54.5,0.0,0.0,0.0,15.5,14.300000190734863,20.100000381469727,20.399999618530273,23.784042358398438,0.0,1.1999998092651367,0.2999992370605469,0,0,35.1178430898322,77.77777777777777
1344,2023-07-03 20:00:00,1019.0,19.5,54.0,0.0,0.0,0.0,15.399999618530273,14.300000190734863,20.0,20.399999618530273,23.334312438964844,0.0,1.0999994277954102,0.39999961853027344,0,0,33.731306908859146,77.77777777777777
1345,2023-07-03 20:30:00,1019.05,19.15,58.0,0.0,0.0,0.0,15.399999618530273,14.199999809265137,20.0,20.299999237060547,22.886091232299805,0.0,1.1999998092651367,0.2999992370605469,0,0,31.64560821817981,75.0
1346,2023-07-03 21:00:00,1019.2,18.8,61.0,0.0,0.0,0.0,15.399999618530273,14.199999809265137,20.100000381469727,20.399999618530273,22.735713958740234,0.0,1.1999998092651367,0.2999992370605469,0,0,31.334572850002182,75.0
1347,2023-07-03 21:30:00,1019.2,19.1,58.5,0.0,0.0,0.0,15.300000190734863,14.100000381469727,20.0,20.399999618530273,22.586912155151367,0.0,1.1999998092651367,0.39999961853027344,0,0,30.11027230653498,75.0
1348,2023-07-03 22:00:00,1019.3,18.9,60.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.0,20.299999237060547,22.586912155151367,0.0,1.1000003814697266,0.2999992370605469,0,0,30.037978892525036,75.0
1349,2023-07-03 22:30:00,1019.45,18.7,62.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.0,20.299999237060547,22.28772735595703,0.0,1.1000003814697266,0.2999992370605469,0,0,29.516708670390976,75.0
1350,2023-07-03 23:00:00,1019.5,18.5,63.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.0,20.299999237060547,22.28772735595703,0.0,1.1000003814697266,0.2999992370605469,0,0,30.212099875013035,75.0
1351,2023-07-03 23:30:00,1019.8,18.549999999999997,61.5,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.0,20.299999237060547,22.139141082763672,0.0,1.1000003814697266,0.2999992370605469,0,0,26.478923603892326,69.44444444444444
1352,2023-07-04 00:00:00,1020.1,18.6,60.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.0,20.299999237060547,21.9898681640625,0.0,1.1000003814697266,0.2999992370605469,0,0,26.11356091996034,69.44444444444444
1353,2023-07-04 00:30:00,1020.1,18.6,60.5,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.0,20.299999237060547,21.9898681640625,0.0,1.1000003814697266,0.2999992370605469,0,0,23.191148238049614,63.888888888888886
1354,2023-07-04 01:00:00,1020.2,18.4,61.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.0,20.299999237060547,21.9898681640625,0.0,1.1000003814697266,0.2999992370605469,0,0,22.84857929415173,63.888888888888886
1355,2023-07-04 01:30:00,1020.15,18.450000000000003,60.5,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.0,20.299999237060547,21.840301513671875,0.0,1.1000003814697266,0.2999992370605469,0,0,20.552163117461735,61.111111111111114
1356,2023-07-04 02:00:00,1020.0,18.5,61.0,0.0,0.0,0.0,15.300000190734863,14.100000381469727,20.0,20.299999237060547,21.691404342651367,0.0,1.1999998092651367,0.2999992370605469,0,0,20.009280410077835,61.111111111111114
1357,2023-07-04 02:30:00,1019.85,18.6,62.0,0.0,0.0,0.0,15.300000190734863,14.100000381469727,19.899999618530273,20.299999237060547,21.691404342651367,0.0,1.1999998092651367,0.39999961853027344,0,0,18.69136706325743,55.55555555555556
1358,2023-07-04 03:00:00,1019.6,18.5,63.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.0,20.299999237060547,21.5418701171875,0.0,1.1000003814697266,0.2999992370605469,0,0,19.160404947068955,50.0
1359,2023-07-04 03:30:00,1019.45,18.25,62.5,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.0,20.299999237060547,21.5418701171875,0.0,1.1000003814697266,0.2999992370605469,0,0,16.359021921952564,47.22222222222222
1360,2023-07-04 04:00:00,1019.3,18.0,63.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.100000381469727,20.399999618530273,21.39297103881836,0.0,1.1000003814697266,0.2999992370605469,0,0,16.41989235745536,47.22222222222222
1361,2023-07-04 04:30:00,1019.25,18.0,62.5,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.100000381469727,20.5,21.39297103881836,0.0,1.1000003814697266,0.39999961853027344,0,0,16.078408473067814,47.22222222222222
1362,2023-07-04 05:00:00,1019.2,17.9,63.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.200000762939453,20.5,21.24317741394043,0.0,1.1000003814697266,0.2999992370605469,0,0,15.563533895545536,47.22222222222222
1363,2023-07-04 05:30:00,1019.25,17.65,66.5,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,21.24317741394043,0.0,1.1000003814697266,0.39999961853027344,0,0,14.891758041249382,47.22222222222222
1364,2023-07-04 06:00:00,1019.3,17.9,70.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,21.24317741394043,0.0,1.1000003814697266,0.3000011444091797,0,0,14.713038043843376,47.22222222222222
1365,2023-07-04 06:30:00,1019.3,18.0,73.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,21.24317741394043,0.0,1.1000003814697266,0.40000152587890625,0,0,14.49679437941975,44.44444444444444
1366,2023-07-04 07:00:00,1019.3,18.1,76.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.399999618530273,20.799999237060547,21.24317741394043,0.0,1.1000003814697266,0.39999961853027344,0,0,14.347094360325071,44.44444444444444
1367,2023-07-04 07:30:00,1019.3499999999999,17.8,75.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.5,20.799999237060547,21.24317741394043,0.0,1.1000003814697266,0.2999992370605469,0,0,15.969006270170212,47.22222222222222
1368,2023-07-04 08:00:00,1019.4,17.5,75.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.5,20.799999237060547,21.24317741394043,0.0,1.1000003814697266,0.2999992370605469,0,1,15.94155198832353,47.22222222222222
1369,2023-07-04 08:30:00,1019.5999999999999,17.55,74.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.600000381469727,21.0,21.24317741394043,0.0,1.1000003814697266,0.39999961853027344,0,1,18.443483097685707,50.0
1370,2023-07-04 09:00:00,1019.8,17.7,72.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.600000381469727,21.0,21.24317741394043,0.0,1.1000003814697266,0.39999961853027344,0,1,21.82793804672029,63.888888888888886
1371,2023-07-04 09:30:00,1019.85,17.6,71.0,0.0,0.0,0.0,15.300000190734863,14.300000190734863,20.600000381469727,21.0,21.24317741394043,0.0,1.0,0.39999961853027344,0,1,27.057379874918198,75.0
1372,2023-07-04 10:00:00,1020.0,17.4,72.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.600000381469727,21.0,21.24317741394043,0.0,1.1000003814697266,0.39999961853027344,0,1,28.93063700861401,77.77777777777777
1373,2023-07-04 10:30:00,1020.4,17.85,72.5,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.600000381469727,21.0,21.393173217773438,0.0,1.1000003814697266,0.39999961853027344,0,1,29.107381363709766,75.0
1374,2023-07-04 11:00:00,1020.8,18.4,72.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.600000381469727,21.0,22.596389770507812,0.0,1.1000003814697266,0.39999961853027344,0,1,29.73950570821762,75.0
1375,2023-07-04 11:30:00,1021.25,18.95,66.5,0.0,0.0,0.0,15.399999618530273,14.199999809265137,20.5,20.899999618530273,22.894725799560547,0.0,1.1999998092651367,0.39999961853027344,0,1,33.300472382042145,77.77777777777777
1376,2023-07-04 12:00:00,1021.7,19.2,62.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.5,20.799999237060547,23.493499755859375,0.0,1.1000003814697266,0.2999992370605469,0,1,34.34104262954659,77.77777777777777
1377,2023-07-04 12:30:00,1021.8,19.95,60.5,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.399999618530273,20.799999237060547,24.240617752075195,0.0,1.1000003814697266,0.39999961853027344,0,1,34.8750128928158,77.77777777777777
1378,2023-07-04 13:00:00,1021.9,20.7,58.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.399999618530273,20.799999237060547,24.689945220947266,0.0,1.1000003814697266,0.39999961853027344,0,1,34.817816235952904,77.77777777777777
1379,2023-07-04 13:30:00,1021.5999999999999,21.049999999999997,60.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,25.13880157470703,0.0,1.1000003814697266,0.40000152587890625,0,1,35.72227380507522,77.77777777777777
1380,2023-07-04 14:00:00,1021.3,21.3,61.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,24.83313751220703,0.0,1.1000003814697266,0.40000152587890625,0,1,36.89032443198893,77.77777777777777
1381,2023-07-04 14:30:00,1020.8499999999999,20.85,62.5,0.0,0.0,0.0,15.300000190734863,14.100000381469727,20.299999237060547,20.700000762939453,25.893524169921875,0.0,1.1999998092651367,0.40000152587890625,0,1,37.8422869493564,77.77777777777777
1382,2023-07-04 15:00:00,1020.4,20.7,63.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,25.14080810546875,0.0,1.1000003814697266,0.40000152587890625,0,1,37.32145250340303,77.77777777777777
1383,2023-07-04 15:30:00,1019.9,21.05,60.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.200000762939453,20.700000762939453,24.536483764648438,0.0,1.1000003814697266,0.5,0,1,37.421237010094856,77.77777777777777
1384,2023-07-04 16:00:00,1019.4,21.7,58.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,25.899295806884766,0.0,1.1000003814697266,0.39999961853027344,0,1,36.54277345041434,77.77777777777777
1385,2023-07-04 16:30:00,1019.0,22.200000000000003,58.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,26.49736976623535,0.0,1.1000003814697266,0.39999961853027344,0,1,39.49680120911863,80.55555555555556
1386,2023-07-04 17:00:00,1018.6,22.0,56.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,26.497373580932617,0.0,1.1000003814697266,0.39999961853027344,0,0,39.35907474325763,80.55555555555556
1387,2023-07-04 17:30:00,1018.35,21.25,61.0,0.0,0.0,0.0,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,26.497373580932617,0.0,1.1999998092651367,0.39999961853027344,0,0,39.51531714035405,80.55555555555556
1388,2023-07-04 18:00:00,1018.1,20.1,66.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,26.34696388244629,0.0,1.1000003814697266,0.39999961853027344,0,0,40.398829743266106,80.55555555555556
1389,2023-07-04 18:30:00,1018.05,20.15,67.5,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,25.427953720092773,0.0,1.0999994277954102,0.39999961853027344,0,0,41.07827773855792,80.55555555555556
1390,2023-07-04 19:00:00,1017.9,20.4,68.0,0.0,0.0,0.0,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,25.27741050720215,0.0,1.1999998092651367,0.39999961853027344,0,0,40.42676670518186,80.55555555555556
1391,2023-07-04 19:30:00,1018.15,20.25,66.0,0.0,0.0,0.0,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,24.073122024536133,0.0,1.1999998092651367,0.39999961853027344,0,0,39.502684028612244,80.55555555555556
1392,2023-07-04 20:00:00,1018.5,20.3,64.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,23.47409439086914,0.0,1.0999994277954102,0.39999961853027344,0,0,37.465085385574234,80.55555555555556
1393,2023-07-04 20:30:00,1018.75,20.05,64.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.200000762939453,20.700000762939453,23.17587661743164,0.0,1.0999994277954102,0.5,0,0,35.85146866738796,80.55555555555556
1394,2023-07-04 21:00:00,1019.0,19.8,64.0,0.0,0.0,0.0,15.199999809265137,14.199999809265137,20.200000762939453,20.700000762939453,23.17587661743164,0.0,1.0,0.5,0,0,34.48519935707251,80.55555555555556
1395,2023-07-04 21:30:00,1019.25,19.6,63.5,0.0,0.0,0.0,15.300000190734863,14.100000381469727,20.200000762939453,20.700000762939453,22.87847328186035,0.0,1.1999998092651367,0.5,0,0,33.66675269438161,80.55555555555556
1396,2023-07-04 22:00:00,1019.5,19.4,63.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.200000762939453,20.700000762939453,22.729785919189453,0.0,1.0999994277954102,0.5,0,0,32.65717451936669,80.55555555555556
1397,2023-07-04 22:30:00,1019.6,19.2,63.0,0.0,0.0,0.0,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,22.729785919189453,0.0,1.1999998092651367,0.39999961853027344,0,0,29.92947394814756,77.77777777777777
1398,2023-07-04 23:00:00,1019.7,19.0,60.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.200000762939453,20.700000762939453,22.58127212524414,0.0,1.0999994277954102,0.5,0,0,29.79489680627982,77.77777777777777
1399,2023-07-04 23:30:00,1019.6500000000001,18.950000000000003,60.5,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,22.58127212524414,0.0,1.0999994277954102,0.39999961853027344,0,0,26.413897823956276,72.22222222222223
1400,2023-07-05 00:00:00,1019.7,19.0,60.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,22.431743621826172,0.0,1.1000003814697266,0.39999961853027344,0,0,26.692155326406162,72.22222222222223
1401,2023-07-05 00:30:00,1019.75,18.85,60.5,0.0,0.0,0.0,15.199999809265137,14.199999809265137,20.200000762939453,20.600000381469727,22.282577514648438,0.0,1.0,0.39999961853027344,0,0,24.073302790522575,66.66666666666667
1402,2023-07-05 01:00:00,1019.8,18.8,61.0,0.0,0.0,0.0,15.199999809265137,14.199999809265137,20.200000762939453,20.600000381469727,22.282577514648438,0.0,1.0,0.39999961853027344,0,0,23.805490035149788,66.66666666666667
1403,2023-07-05 01:30:00,1019.7,18.85,60.5,0.0,0.0,0.0,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,22.282577514648438,0.0,1.1999998092651367,0.39999961853027344,0,0,21.327052399516106,63.888888888888886
1404,2023-07-05 02:00:00,1019.7,19.0,59.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,22.133377075195312,0.0,1.0999994277954102,0.39999961853027344,0,0,21.2205664763848,63.888888888888886
1405,2023-07-05 02:30:00,1019.5999999999999,19.0,60.0,0.0,0.0,0.0,15.199999809265137,14.199999809265137,20.200000762939453,20.600000381469727,22.133377075195312,0.0,1.0,0.39999961853027344,0,0,19.07607065472338,55.55555555555556
1406,2023-07-05 03:00:00,1019.4,19.0,59.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,21.983572006225586,0.0,1.0999994277954102,0.39999961853027344,0,0,18.46011626885997,50.0
1407,2023-07-05 03:30:00,1019.3499999999999,18.8,59.0,0.0,0.0,0.0,15.300000190734863,14.100000381469727,20.100000381469727,20.600000381469727,21.834047317504883,0.0,1.1999998092651367,0.5,0,0,14.392462175753382,47.22222222222222
1408,2023-07-05 04:00:00,1019.4,18.6,60.0,0.0,0.0,0.0,15.300000190734863,14.199999809265137,20.100000381469727,20.600000381469727,21.834047317504883,0.0,1.1000003814697266,0.5,0,0,12.323487223850357,38.888888888888886
1409,2023-07-05 04:30:00,1019.3,18.5,61.0,0.0,0.0,0.0,15.199999809265137,14.199999809265137,20.100000381469727,20.600000381469727,21.685007095336914,0.0,1.0,0.5,0,0,12.250764788852798,38.888888888888886
1410,2023-07-05 05:00:00,1019.1,18.3,61.0,0.0,0.0,0.0,15.300000190734863,14.100000381469727,20.100000381469727,20.600000381469727,21.535539627075195,0.0,1.1999998092651367,0.5,0,0,12.501939026845825,38.888888888888886
1411,2023-07-05 05:30:00,1019.0,18.1,62.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.100000381469727,20.600000381469727,21.535539627075195,0.0,1.0999994277954102,0.5,0,0,12.320800193481976,38.888888888888886
1412,2023-07-05 06:00:00,1018.9,17.9,63.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.100000381469727,20.600000381469727,21.535539627075195,0.0,1.0999994277954102,0.5,0,0,12.591761160227987,38.888888888888886
1413,2023-07-05 06:30:00,1018.9,17.7,64.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.100000381469727,20.600000381469727,21.38702392578125,0.0,1.0999994277954102,0.5,0,0,12.924009424116877,38.888888888888886
1414,2023-07-05 07:00:00,1018.9,17.4,65.0,0.0,0.0,0.0,15.300000190734863,14.100000381469727,20.100000381469727,20.600000381469727,21.38702392578125,0.0,1.1999998092651367,0.5,0,0,12.22010606692897,38.888888888888886
1415,2023-07-05 07:30:00,1018.95,17.4,66.5,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.100000381469727,20.5,21.238056182861328,0.0,1.0999994277954102,0.39999961853027344,0,0,11.930620930261082,38.888888888888886
1416,2023-07-05 08:00:00,1019.0,17.3,68.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.100000381469727,20.5,21.238056182861328,0.0,1.0999994277954102,0.39999961853027344,0,1,12.362861787279448,38.888888888888886
1417,2023-07-05 08:30:00,1019.25,17.25,69.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.0,20.5,21.238056182861328,0.0,1.0999994277954102,0.5,0,1,12.681298151612282,44.44444444444444
1418,2023-07-05 09:00:00,1019.4,17.2,70.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.100000381469727,20.5,21.089052200317383,0.0,1.0999994277954102,0.39999961853027344,0,1,15.76030885014269,55.55555555555556
1419,2023-07-05 09:30:00,1019.5,17.15,72.5,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.0,20.5,21.089052200317383,0.0,1.0999994277954102,0.5,0,1,20.87994998196761,63.888888888888886
1420,2023-07-05 10:00:00,1019.6,17.2,75.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.0,20.5,21.089052200317383,0.0,1.0999994277954102,0.5,0,1,25.46296611924966,75.0
1421,2023-07-05 10:30:00,1019.75,18.049999999999997,70.5,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.0,20.5,21.68745231628418,0.0,1.0999994277954102,0.5,0,1,26.680886581540108,75.0
1422,2023-07-05 11:00:00,1019.8,18.7,66.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.100000381469727,20.5,22.43709373474121,0.0,1.0999994277954102,0.39999961853027344,0,1,27.75338511500094,75.0
1423,2023-07-05 11:30:00,1020.05,19.549999999999997,64.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.0,20.5,23.187227249145508,0.0,1.0999994277954102,0.5,0,1,33.16615141597059,80.55555555555556
1424,2023-07-05 12:00:00,1020.3,20.4,61.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.0,20.5,23.936073303222656,0.0,1.0999994277954102,0.5,0,1,33.86697156396177,80.55555555555556
1425,2023-07-05 12:30:00,1020.4,21.2,59.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.0,20.5,24.986312866210938,0.0,1.0999994277954102,0.5,0,1,35.273491798175705,80.55555555555556
1426,2023-07-05 13:00:00,1020.4,22.4,56.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.0,20.5,25.888301849365234,0.0,1.0999994277954102,0.5,0,1,36.3505791740285,80.55555555555556
1427,2023-07-05 13:30:00,1020.0999999999999,22.25,56.5,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.0,20.5,26.186386108398438,0.0,1.0999994277954102,0.5,0,1,37.37751089036465,80.55555555555556
1428,2023-07-05 14:00:00,1019.8,22.0,55.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.0,20.5,26.485240936279297,0.0,1.0999994277954102,0.5,0,1,38.87690822117858,80.55555555555556
1429,2023-07-05 14:30:00,1019.5,22.55,51.5,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.0,20.5,26.785133361816406,0.0,1.0999994277954102,0.5,0,1,39.79642461902566,80.55555555555556
1430,2023-07-05 15:00:00,1019.1,22.9,49.0,0.0,0.0,0.0,15.199999809265137,14.0,20.0,20.5,27.08452796936035,0.0,1.1999998092651367,0.5,0,1,40.07375602424145,80.55555555555556
1431,2023-07-05 15:30:00,1018.55,23.049999999999997,50.5,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.0,20.5,26.934955596923828,0.0,1.0999994277954102,0.5,0,1,39.95301211376985,80.55555555555556
1432,2023-07-05 16:00:00,1018.0,23.3,49.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.0,20.5,27.084495544433594,0.0,1.0999994277954102,0.5,0,1,39.47703795135021,80.55555555555556
1433,2023-07-05 16:30:00,1017.6,23.1,49.5,0.0,0.0,0.0,15.199999809265137,14.0,20.0,20.5,26.935026168823242,0.0,1.1999998092651367,0.5,0,1,38.67785328461064,80.55555555555556
1434,2023-07-05 17:00:00,1017.2,22.7,56.0,0.0,0.0,0.0,15.100000381469727,14.0,20.0,20.5,27.234140396118164,0.0,1.1000003814697266,0.5,0,0,38.67777042090893,80.55555555555556
1435,2023-07-05 17:30:00,1016.8,22.65,56.5,0.0,0.0,0.0,15.199999809265137,14.0,20.0,20.5,27.234140396118164,0.0,1.1999998092651367,0.5,0,0,38.94716733528508,80.55555555555556
1436,2023-07-05 18:00:00,1016.4,22.0,58.0,0.0,0.0,0.0,15.199999809265137,14.0,20.0,20.5,26.935457229614258,0.0,1.1999998092651367,0.5,0,0,39.61496336427,80.55555555555556
1437,2023-07-05 18:30:00,1016.35,21.95,57.0,0.0,0.0,0.0,15.199999809265137,14.0,20.0,20.5,26.785985946655273,0.0,1.1999998092651367,0.5,0,0,40.676299987567795,80.55555555555556
1438,2023-07-05 19:00:00,1016.2,21.5,60.0,0.0,0.0,0.0,15.100000381469727,13.899999618530273,20.0,20.5,26.187578201293945,0.0,1.2000007629394531,0.5,0,0,40.96656035549111,80.55555555555556
1439,2023-07-05 19:30:00,1016.05,21.15,63.5,0.0,0.0,0.0,15.100000381469727,14.0,20.0,20.5,25.43798828125,0.0,1.1000003814697266,0.5,0,0,39.92433234552542,80.55555555555556
1440,2023-07-05 20:00:00,1016.0,20.7,67.0,0.0,0.0,0.0,15.100000381469727,14.0,20.0,20.5,24.691377639770508,0.0,1.1000003814697266,0.5,0,0,37.61888670093484,77.77777777777777
1441,2023-07-05 20:30:00,1015.9,20.75,70.0,0.0,0.0,0.0,15.199999809265137,14.0,20.0,20.5,23.793119430541992,0.0,1.1999998092651367,0.5,0,0,36.92872918148836,77.77777777777777
1442,2023-07-05 21:00:00,1015.9,20.7,73.0,0.0,0.0,0.0,15.100000381469727,14.0,20.0,20.5,23.6445255279541,0.0,1.1000003814697266,0.5,0,0,34.685452015863525,77.77777777777777
1443,2023-07-05 21:30:00,1016.05,20.5,71.0,0.0,0.0,0.0,15.100000381469727,14.0,20.0,20.5,23.49471664428711,0.0,1.1000003814697266,0.5,0,0,32.96137745678425,77.77777777777777
1444,2023-07-05 22:00:00,1016.3,20.4,66.0,0.0,0.0,0.0,15.199999809265137,14.0,20.0,20.5,23.346168518066406,0.0,1.1999998092651367,0.5,0,0,31.60046361055639,77.77777777777777
1445,2023-07-05 22:30:00,1016.55,20.4,67.5,0.0,0.0,0.0,15.199999809265137,14.0,20.0,20.5,23.346168518066406,0.0,1.1999998092651367,0.5,0,0,31.41733594238758,77.77777777777777
1446,2023-07-05 23:00:00,1016.8,20.3,70.0,0.0,0.0,0.0,15.100000381469727,14.100000381469727,20.0,20.5,23.197513580322266,0.0,1.0,0.5,0,0,31.1383599523041,77.77777777777777
1447,2023-07-05 23:30:00,1017.0,20.299999999999997,67.5,0.0,0.0,0.0,15.100000381469727,14.100000381469727,20.0,20.5,23.048337936401367,0.0,1.0,0.5,0,0,26.7669348269701,72.22222222222223
1448,2023-07-06 00:00:00,1017.2,19.9,68.0,0.0,0.0,0.0,15.100000381469727,14.0,20.0,20.5,23.048337936401367,0.0,1.1000003814697266,0.5,0,0,27.119044034017456,72.22222222222223
1449,2023-07-06 00:30:00,1017.2,20.05,65.5,0.0,0.0,0.0,15.199999809265137,14.0,20.0,20.399999618530273,22.751020431518555,0.0,1.1999998092651367,0.39999961853027344,0,0,24.234843487540882,66.66666666666667
1450,2023-07-06 01:00:00,1017.3,20.1,62.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.0,20.399999618530273,22.751020431518555,0.0,1.0999994277954102,0.39999961853027344,0,0,24.299105109439957,66.66666666666667
1451,2023-07-06 01:30:00,1017.2,19.95,64.5,0.0,0.0,0.0,15.100000381469727,14.100000381469727,20.0,20.5,22.751020431518555,0.0,1.0,0.5,0,0,22.323247772124077,63.888888888888886
1452,2023-07-06 02:00:00,1017.0,19.8,64.0,0.0,0.0,0.0,15.199999809265137,14.0,20.0,20.5,22.453197479248047,0.0,1.1999998092651367,0.5,0,0,22.373960940374268,63.888888888888886
1453,2023-07-06 02:30:00,1016.85,19.8,64.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.0,20.399999618530273,22.453197479248047,0.0,1.0999994277954102,0.39999961853027344,0,0,19.913670839534866,55.55555555555556
1454,2023-07-06 03:00:00,1016.7,19.6,65.0,0.0,0.0,0.0,15.100000381469727,14.100000381469727,20.0,20.5,22.304418563842773,0.0,1.0,0.5,0,0,18.656576549013455,50.0
1455,2023-07-06 03:30:00,1016.6,19.35,68.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.0,20.399999618530273,22.155315399169922,0.0,1.0999994277954102,0.39999961853027344,0,0,15.420813257495562,47.22222222222222
1456,2023-07-06 04:00:00,1016.5,19.2,66.0,0.0,0.0,0.0,15.199999809265137,14.0,20.0,20.5,22.155315399169922,0.0,1.1999998092651367,0.5,0,0,14.734831189115843,47.22222222222222
1457,2023-07-06 04:30:00,1016.25,19.299999999999997,64.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.0,20.399999618530273,22.006750106811523,0.0,1.0999994277954102,0.39999961853027344,0,0,13.939948964450094,47.22222222222222
1458,2023-07-06 05:00:00,1016.0,19.2,61.0,0.0,0.0,0.0,15.100000381469727,14.0,20.0,20.399999618530273,22.006750106811523,0.0,1.1000003814697266,0.39999961853027344,0,0,13.289157756500774,47.22222222222222
1459,2023-07-06 05:30:00,1015.8,19.35,59.5,0.0,0.0,0.0,15.100000381469727,14.0,20.0,20.399999618530273,21.858137130737305,0.0,1.1000003814697266,0.39999961853027344,0,0,14.640062221222454,47.22222222222222
1460,2023-07-06 06:00:00,1015.6,19.2,60.0,0.0,0.0,0.0,15.100000381469727,14.100000381469727,20.0,20.5,21.70834732055664,0.0,1.0,0.5,0,0,14.641491567095121,47.22222222222222
1461,2023-07-06 06:30:00,1015.6,19.2,60.5,0.0,0.0,0.0,15.100000381469727,14.100000381469727,20.100000381469727,20.600000381469727,21.70834732055664,0.0,1.0,0.5,0,0,13.97075247267882,44.44444444444444
1462,2023-07-06 07:00:00,1015.7,19.3,57.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.100000381469727,20.600000381469727,21.70834732055664,0.0,1.0999994277954102,0.5,0,0,14.372272486488024,44.44444444444444
1463,2023-07-06 07:30:00,1015.5,19.35,56.5,0.0,0.0,0.0,15.100000381469727,14.100000381469727,20.200000762939453,20.700000762939453,21.559492111206055,0.0,1.0,0.5,0,0,16.35957260098722,47.22222222222222
1464,2023-07-06 08:00:00,1015.4,19.1,58.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.299999237060547,20.799999237060547,21.559492111206055,0.0,1.0999994277954102,0.5,0,1,16.142203256487846,47.22222222222222
