,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
1465,2023-07-06 08:30:00,1015.3,19.35,56.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.299999237060547,20.799999237060547,21.41059684753418,0.0,1.0999994277954102,0.5,0,1,17.405394108759033,52.77777777777778
1466,2023-07-06 09:00:00,1015.3,19.5,52.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.5,21.0,21.41059684753418,0.0,1.0999994277954102,0.5,0,1,21.86149703628487,66.66666666666667
1467,2023-07-06 09:30:00,1015.3,19.0,56.5,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.600000381469727,21.100000381469727,21.41059684753418,0.0,1.0999994277954102,0.5,0,1,27.427083656191826,75.0
1468,2023-07-06 10:00:00,1015.3,18.6,61.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.600000381469727,21.100000381469727,21.41059684753418,0.0,1.0999994277954102,0.5,0,1,28.54711297982269,77.77777777777777
1469,2023-07-06 10:30:00,1015.65,19.45,59.5,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.600000381469727,21.100000381469727,22.008329391479492,0.0,1.0999994277954102,0.5,0,1,26.90652108689149,75.0
1470,2023-07-06 11:00:00,1015.9,20.2,58.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.600000381469727,21.100000381469727,22.905118942260742,0.0,1.0999994277954102,0.5,0,1,26.705223495761555,75.0
1471,2023-07-06 11:30:00,1016.05,21.299999999999997,51.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.5,21.0,23.806394577026367,0.0,1.0999994277954102,0.5,0,1,30.74576835665438,80.55555555555556
1472,2023-07-06 12:00:00,1016.2,22.4,45.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.5,21.0,24.404634475708008,0.0,1.0999994277954102,0.5,0,1,32.408229081167114,80.55555555555556
1473,2023-07-06 12:30:00,1016.35,22.950000000000003,42.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.5,21.0,25.304691314697266,0.0,1.0999994277954102,0.5,0,1,32.927351178394424,80.55555555555556
1474,2023-07-06 13:00:00,1016.3,23.6,41.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.5,20.899999618530273,25.90297508239746,0.0,1.0999994277954102,0.39999961853027344,0,1,34.395413026213646,80.55555555555556
1475,2023-07-06 13:30:00,1016.25,24.1,40.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.399999618530273,20.899999618530273,26.35161590576172,0.0,1.0999994277954102,0.5,0,1,34.956880647275185,80.55555555555556
1476,2023-07-06 14:00:00,1016.1,24.6,39.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.299999237060547,20.799999237060547,26.95005989074707,0.0,1.0999994277954102,0.5,0,1,36.85908098187711,80.55555555555556
1477,2023-07-06 14:30:00,1015.6,25.1,36.5,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.299999237060547,20.799999237060547,27.551677703857422,0.0,1.0999994277954102,0.5,0,1,35.925834634237816,80.55555555555556
1478,2023-07-06 16:00:00,1014.1,25.3,33.0,0.0,0.0,0.0,15.199999809265137,14.100000381469727,20.299999237060547,20.799999237060547,28.000640869140625,0.0,1.0999994277954102,0.5,0,1,36.07436925007237,80.55555555555556
1479,2023-07-06 17:00:00,1013.3,25.3,33.0,42.29999923706055,70.0,0.2695552408695221,10.800000190734863,7.199999809265137,24.799999237060547,27.100000381469727,27.8525333404541,259.6870302881012,3.6000003814697266,2.3000011444091797,0,0,34.23934985200564,80.55555555555556
1480,2023-07-06 17:30:00,1013.0999999999999,25.35,32.0,46.099998474121094,85.0,0.3201218545436859,11.0,7.300000190734863,25.100000381469727,27.5,27.8525333404541,265.5238897111923,3.6999998092651367,2.3999996185302734,0,0,33.67834070987172,80.55555555555556
1481,2023-07-06 18:00:00,1012.9,25.2,31.0,37.0,74.0,0.28599733114242554,11.0,7.199999809265137,25.299999237060547,27.600000381469727,27.702993392944336,258.74367325179094,3.8000001907348633,2.3000011444091797,0,0,34.92701412240664,80.55555555555556
1482,2023-07-06 18:30:00,1012.8,25.1,33.0,41.099998474121094,77.0,0.3034228980541229,11.0,7.300000190734863,25.200000762939453,27.5,27.402873992919922,253.77122324586446,3.6999998092651367,2.299999237060547,0,0,35.23956728974978,80.55555555555556
1483,2023-07-06 19:00:00,1012.7,25.1,31.0,46.5,94.0,0.3543225824832916,11.100000381469727,7.0,25.299999237060547,27.700000762939453,26.953235626220703,265.2949731320968,4.100000381469727,2.4000015258789062,0,0,35.98031937744882,80.55555555555556
1484,2023-07-06 19:30:00,1012.75,23.25,47.0,47.5,97.0,0.3782382011413574,11.0,7.199999809265137,25.200000762939453,27.399999618530273,26.352161407470703,256.4521502780429,3.8000001907348633,2.1999988555908203,0,0,34.68360957503319,80.55555555555556
1485,2023-07-06 20:00:00,1012.8,21.4,63.0,45.900001525878906,92.0,0.34461966156959534,11.0,7.400000095367432,25.100000381469727,27.399999618530273,25.602258682250977,266.9609725138122,3.5999999046325684,2.299999237060547,0,0,34.28224002983835,80.55555555555556
1486,2023-07-06 20:30:00,1012.85,21.700000000000003,63.5,45.900001525878906,82.0,0.3079471290111542,10.800000190734863,7.300000190734863,25.100000381469727,27.299999237060547,24.855566024780273,266.2794755168179,3.5,2.1999988555908203,0,0,32.791879491673576,80.55555555555556
1487,2023-07-06 21:00:00,1013.0,21.9,63.0,42.5,87.0,0.3381918966770172,11.0,7.099999904632568,25.200000762939453,27.5,24.557924270629883,257.2503979392725,3.9000000953674316,2.299999237060547,0,0,32.15258941054344,80.55555555555556
1488,2023-07-06 21:30:00,1013.1,21.7,61.0,40.5,79.0,0.34679919481277466,10.699999809265137,7.300000190734863,25.200000762939453,27.200000762939453,24.25971031188965,227.79753004515905,3.3999996185302734,2.0,0,0,30.34319367342525,80.55555555555556
1489,2023-07-06 22:00:00,1013.2,21.6,55.0,40.099998474121094,76.0,0.3392828106880188,10.600000381469727,8.100000381469727,25.200000762939453,27.100000381469727,23.81068992614746,224.0019170021684,2.5,1.8999996185302734,0,0,29.581402934259838,80.55555555555556
1490,2023-07-06 22:30:00,1013.25,21.75,52.5,36.0,68.0,0.36323079466819763,10.399999618530273,8.0,25.200000762939453,26.700000762939453,23.81068992614746,187.2087967159181,2.3999996185302734,1.5,0,0,29.78259779016177,80.55555555555556
1491,2023-07-06 23:00:00,1013.3,22.4,41.0,34.79999923706055,67.0,0.31049951910972595,10.300000190734863,7.300000190734863,25.299999237060547,27.200000762939453,23.512760162353516,215.78133258339506,3.0,1.9000015258789062,0,0,29.530602425336838,80.55555555555556
1492,2023-07-06 23:30:00,1013.45,21.85,50.0,34.20000076293945,68.0,0.34193935990333557,10.199999809265137,7.5,25.399999618530273,27.100000381469727,23.363344192504883,198.86567027330003,2.6999998092651367,1.7000007629394531,0,0,25.100645926263596,75.0
1493,2023-07-07 00:00:00,1013.5,21.8,48.0,34.0,65.0,0.3098001778125763,10.199999809265137,7.199999809265137,25.100000381469727,26.899999618530273,23.363344192504883,209.8126620163655,3.0,1.7999992370605469,0,0,25.131205131610233,72.22222222222223
1494,2023-07-07 00:30:00,1013.45,21.9,45.0,33.599998474121094,67.0,0.34364062547683716,9.899999618530273,7.599999904632568,25.200000762939453,26.799999237060547,23.363344192504883,194.97112690628626,2.299999713897705,1.5999984741210938,0,0,23.016807632313835,66.66666666666667
1495,2023-07-07 01:00:00,1013.4,22.3,38.0,32.79999923706055,65.0,0.3381991386413574,9.899999618530273,7.099999904632568,25.200000762939453,26.899999618530273,23.21352195739746,192.19445756462767,2.799999713897705,1.6999988555908203,0,0,22.960386988189484,66.66666666666667
1496,2023-07-07 01:30:00,1013.3499999999999,22.1,37.5,30.200000762939453,58.0,0.372526615858078,10.100000381469727,7.699999809265137,25.299999237060547,26.5,22.914857864379883,155.69357337435545,2.40000057220459,1.2000007629394531,0,0,22.032401505443787,63.888888888888886
1497,2023-07-07 02:00:00,1013.3,22.0,37.0,33.0,67.0,0.38398927450180054,9.699999809265137,7.599999904632568,25.100000381469727,26.600000381469727,22.765344619750977,174.48404017775718,2.0999999046325684,1.5,0,0,21.810634583234787,63.888888888888886
1498,2023-07-07 02:30:00,1013.25,21.65,40.0,31.200000762939453,64.0,0.3864893615245819,9.600000381469727,7.300000190734863,25.299999237060547,26.600000381469727,22.765344619750977,165.59317376172953,2.3000001907348633,1.3000011444091797,0,0,19.13310397664706,55.55555555555556
1499,2023-07-07 03:00:00,1013.1,21.2,42.0,30.399999618530273,60.0,0.37224361300468445,9.600000381469727,7.5,25.200000762939453,26.5,22.614973068237305,161.18476692102422,2.1000003814697266,1.2999992370605469,0,0,18.359380460447735,50.0
1500,2023-07-07 03:30:00,1013.0,21.299999999999997,43.5,25.5,48.0,0.33238905668258667,9.399999618530273,7.300000190734863,25.299999237060547,26.5,22.614973068237305,144.40908638528785,2.09999942779541,1.2000007629394531,0,0,14.985158532857895,47.22222222222222
1501,2023-07-07 04:00:00,1012.8,20.8,46.0,29.100000381469727,50.0,0.32927533984184265,9.399999618530273,7.199999809265137,25.200000762939453,26.5,22.31732749938965,151.84860191478649,2.1999998092651367,1.2999992370605469,0,0,12.694345696104897,38.888888888888886
1502,2023-07-07 04:30:00,1012.7,21.25,43.5,27.299999237060547,53.0,0.3717641532421112,9.199999809265137,7.300000190734863,25.200000762939453,26.399999618530273,22.31732749938965,142.563503064492,1.8999996185302734,1.1999988555908203,0,0,12.33594262931082,38.888888888888886
1503,2023-07-07 05:00:00,1012.5,21.4,44.0,26.700000762939453,55.0,0.41187340021133423,9.100000381469727,7.300000190734863,25.299999237060547,26.299999237060547,22.31732749938965,133.53617876701733,1.8000001907348633,1.0,0,0,12.24660219417678,38.888888888888886
1504,2023-07-07 05:30:00,1012.35,21.25,42.0,26.100000381469727,53.0,0.38073718547821045,9.100000381469727,7.5,25.299999237060547,26.399999618530273,22.31732749938965,139.2036344793361,1.6000003814697266,1.1000003814697266,0,0,12.128817846377691,38.888888888888886
1505,2023-07-07 06:00:00,1012.3,20.8,45.0,25.899999618530273,53.0,0.407222181558609,9.100000381469727,7.300000190734863,25.200000762939453,26.299999237060547,22.16877555847168,130.15008120910042,1.8000001907348633,1.0999984741210938,0,0,12.33062947789828,38.888888888888886
1506,2023-07-07 06:30:00,1012.15,21.35,41.0,26.100000381469727,52.0,0.388843297958374,9.100000381469727,7.300000190734863,25.299999237060547,26.399999618530273,22.16877555847168,133.72996338891932,1.8000001907348633,1.1000003814697266,0,0,11.868299394845963,36.111111111111114
1507,2023-07-07 07:00:00,1012.0,21.0,44.0,24.899999618530273,53.0,0.3917308747768402,9.100000381469727,7.300000190734863,25.200000762939453,26.299999237060547,22.0196590423584,135.29696894632787,1.8000001907348633,1.0999984741210938,0,0,12.483488019969728,36.111111111111114
1508,2023-07-07 07:30:00,1012.0,20.7,46.5,26.299999237060547,51.0,0.3946863114833832,9.100000381469727,7.300000190734863,25.299999237060547,26.299999237060547,22.0196590423584,129.2165411268568,1.8000001907348633,1.0,0,0,12.254327022367054,36.111111111111114
1509,2023-07-07 08:00:00,1012.0,20.5,48.0,24.299999237060547,50.0,0.3684168756008148,9.100000381469727,7.400000095367432,25.299999237060547,26.5,21.8710994720459,135.7158244134716,1.700000286102295,1.2000007629394531,0,1,12.157522085640165,36.111111111111114
1510,2023-07-07 08:30:00,1012.3,21.75,40.0,28.700000762939453,58.0,0.39610904455184937,9.300000190734863,7.400000095367432,25.0,26.200000762939453,21.8710994720459,146.4243263256464,1.9000000953674316,1.2000007629394531,0,1,12.875288873910904,41.666666666666664
1511,2023-07-07 09:00:00,1012.6,22.2,35.0,30.0,63.0,0.39229995012283325,9.600000381469727,7.5,25.100000381469727,26.299999237060547,21.8710994720459,160.5914045624376,2.1000003814697266,1.1999988555908203,0,1,16.18601244356897,50.0
1512,2023-07-07 09:30:00,1012.9000000000001,21.7,37.5,41.099998474121094,88.0,0.46801936626434326,10.300000190734863,8.0,25.5,27.100000381469727,21.8710994720459,188.02640733096607,2.3000001907348633,1.6000003814697266,0,1,22.618341869778103,66.66666666666667
1513,2023-07-07 10:00:00,1013.1,21.0,41.0,32.0,61.0,0.31472399830818176,10.0,7.0,25.299999237060547,26.899999618530273,22.020647048950195,193.82061847176973,3.0,1.6000003814697266,0,1,25.649784674247105,75.0
1514,2023-07-07 10:30:00,1013.3,21.8,38.5,40.099998474121094,81.0,0.3629685044288635,10.399999618530273,7.099999904632568,25.299999237060547,27.299999237060547,22.767377853393555,223.15985825672323,3.299999713897705,2.0,0,1,29.357067899571526,80.55555555555556
1515,2023-07-07 11:00:00,1013.5,22.5,39.0,36.20000076293945,70.0,0.32606735825538635,10.300000190734863,7.300000190734863,25.299999237060547,27.100000381469727,23.815473556518555,214.67956919862482,3.0,1.8000011444091797,0,1,30.247777591149013,80.55555555555556
1516,2023-07-07 11:30:00,1013.7,24.25,31.5,36.20000076293945,70.0,0.3115250766277313,10.300000190734863,7.199999809265137,25.600000381469727,27.5,24.56096076965332,224.70101205897188,3.1000003814697266,1.8999996185302734,0,1,34.58559079633819,80.55555555555556
1517,2023-07-07 12:00:00,1013.9,25.9,24.0,37.0,55.0,0.24152947962284088,10.600000381469727,7.5,25.299999237060547,27.200000762939453,25.458847045898438,227.71547425964303,3.1000003814697266,1.9000015258789062,0,1,36.2216919362545,83.33333333333333
1518,2023-07-07 12:30:00,1014.0,26.65,24.0,43.29999923706055,89.0,0.358525812625885,10.800000190734863,7.400000095367432,25.5,27.700000762939453,26.056928634643555,248.23875120218983,3.4000000953674316,2.200000762939453,0,1,37.66329284177886,83.33333333333333
1519,2023-07-07 13:00:00,1014.0,27.4,23.0,45.70000076293945,91.0,0.3525684177875519,11.0,7.400000095367432,25.5,27.700000762939453,26.506568908691406,258.1059318104724,3.5999999046325684,2.200000762939453,0,1,38.174486170212425,83.33333333333333
1520,2023-07-07 13:30:00,1013.85,26.9,24.5,46.5,87.0,0.3251873850822449,11.100000381469727,7.199999809265137,25.5,27.899999618530273,27.106712341308594,267.53805341494524,3.90000057220459,2.3999996185302734,0,1,38.99526757333014,83.33333333333333
1521,2023-07-07 14:00:00,1013.6,27.3,22.0,46.099998474121094,92.0,0.35341015458106995,11.0,7.199999809265137,25.399999618530273,27.700000762939453,27.406631469726562,260.3207599087134,3.8000001907348633,2.3000011444091797,0,1,42.06858300831583,83.33333333333333
1522,2023-07-07 14:30:00,1013.2,27.9,24.0,50.400001525878906,102.0,0.35369929671287537,11.300000190734863,7.300000190734863,25.600000381469727,28.200000762939453,28.15607261657715,288.38055644425316,4.0,2.6000003814697266,0,1,42.4987572795815,83.33333333333333
1523,2023-07-07 15:00:00,1012.8,28.5,25.0,50.0,101.0,0.3545754849910736,11.199999809265137,7.300000190734863,25.700000762939453,28.200000762939453,28.453813552856445,284.84766791630466,3.8999996185302734,2.5,0,1,40.97251661287414,83.33333333333333
1524,2023-07-07 15:30:00,1012.3499999999999,28.25,22.0,51.599998474121094,102.0,0.34210968017578125,11.399999618530273,7.300000190734863,25.600000381469727,28.200000762939453,28.60276222229004,298.14999665484714,4.09999942779541,2.6000003814697266,0,1,40.46426166097323,83.33333333333333
1525,2023-07-07 16:00:00,1011.9,29.0,20.0,51.79999923706055,104.0,0.35926446318626404,11.300000190734863,7.199999809265137,25.5,28.0,28.751543045043945,289.4803429140728,4.100000381469727,2.5,0,1,40.871765053934524,83.33333333333333
1526,2023-07-07 16:30:00,1011.55,27.1,36.0,48.099998474121094,97.0,0.3534490466117859,11.100000381469727,7.199999809265137,25.299999237060547,27.799999237060547,28.900693893432617,274.43842593396744,3.90000057220459,2.5,0,1,39.71208034290208,83.33333333333333
1527,2023-07-07 17:00:00,1011.2,25.4,51.0,48.70000076293945,100.0,0.3602958023548126,11.199999809265137,7.300000190734863,25.399999618530273,27.799999237060547,28.75175666809082,277.54972260687583,3.8999996185302734,2.3999996185302734,0,0,37.952902737591,83.33333333333333
1528,2023-07-07 17:30:00,1011.05,24.799999999999997,47.0,50.400001525878906,103.0,0.36102887988090515,11.300000190734863,7.300000190734863,25.600000381469727,28.200000762939453,28.45248794555664,285.2957359920272,4.0,2.6000003814697266,0,0,37.83178715904554,83.33333333333333
1529,2023-07-07 18:00:00,1011.0,24.2,45.0,47.5,93.0,0.33672773838043213,11.199999809265137,7.300000190734863,25.200000762939453,27.700000762939453,28.45248794555664,276.187523033607,3.8999996185302734,2.5,0,0,36.877210004462135,80.55555555555556
1530,2023-07-07 18:30:00,1010.85,24.55,46.0,49.099998474121094,98.0,0.3548178970813751,11.300000190734863,7.300000190734863,25.100000381469727,27.5,28.302860260009766,276.198018211929,4.0,2.3999996185302734,0,0,38.809458358420265,80.55555555555556
1531,2023-07-07 19:00:00,1010.7,24.2,51.0,47.5,93.0,0.3355228900909424,11.199999809265137,7.300000190734863,25.299999237060547,27.700000762939453,27.854515075683594,277.1793005681152,3.8999996185302734,2.4000015258789062,0,0,37.23523680037923,80.55555555555556
1532,2023-07-07 19:30:00,1010.75,23.25,55.5,47.70000076293945,95.0,0.35119307041168213,11.300000190734863,7.5,25.0,27.399999618530273,26.958759307861328,270.5064763625242,3.8000001907348633,2.3999996185302734,0,0,35.52944720784823,80.55555555555556
1533,2023-07-07 20:00:00,1010.8,22.3,57.0,41.70000076293945,83.0,0.3176831305027008,10.899999618530273,7.300000190734863,25.0,27.299999237060547,26.210926055908203,261.2666271220038,3.59999942779541,2.299999237060547,0,0,34.69373249676492,80.55555555555556
1534,2023-07-07 20:30:00,1011.0,22.0,56.5,42.70000076293945,85.0,0.3984680473804474,11.199999809265137,8.0,25.200000762939453,27.100000381469727,25.31454086303711,213.31697876101998,3.1999998092651367,1.8999996185302734,0,0,33.2823200987445,77.77777777777777
1535,2023-07-07 21:00:00,1011.2,21.7,60.0,38.400001525878906,74.0,0.32494860887527466,10.699999809265137,8.0,25.200000762939453,27.200000762939453,24.866662979125977,227.72831758268427,2.6999998092651367,2.0,0,0,31.804388917154736,77.77777777777777
1536,2023-07-07 21:30:00,1011.45,21.6,63.5,39.400001525878906,75.0,0.31991061568260193,10.699999809265137,7.400000095367432,25.5,27.5,24.5687313079834,234.44048532109656,3.299999713897705,2.0,0,0,30.559072570668327,77.77777777777777
1537,2023-07-07 22:00:00,1011.7,21.4,67.0,38.400001525878906,72.0,0.317659467458725,10.699999809265137,7.699999809265137,25.200000762939453,27.200000762939453,24.12128257751465,226.6578124555828,3.0,2.0,0,0,30.427366968658234,77.77777777777777
1538,2023-07-07 22:30:00,1011.75,21.4,66.0,30.799999237060547,57.0,0.2705538272857666,10.699999809265137,7.199999809265137,25.299999237060547,27.200000762939453,23.97127914428711,210.67896385658958,3.5,1.9000015258789062,0,0,30.35757702920172,75.0
1539,2023-07-07 23:00:00,1011.8,21.2,63.0,36.79999923706055,70.0,0.3136047124862671,10.5,7.699999809265137,25.100000381469727,27.0,23.97127914428711,223.21093151004655,2.8000001907348633,1.8999996185302734,0,0,29.89783665537834,75.0
1540,2023-07-07 23:30:00,1011.8499999999999,20.9,65.0,35.400001525878906,68.0,0.37371760606765747,10.600000381469727,7.900000095367432,25.299999237060547,26.799999237060547,23.822525024414062,181.95556991684612,2.700000286102295,1.5,0,0,25.524974210394753,69.44444444444444
1541,2023-07-08 00:00:00,1011.8,20.8,63.0,38.79999923706055,79.0,0.3619602620601654,10.199999809265137,7.099999904632568,25.100000381469727,26.899999618530273,23.672630310058594,218.2560028837324,3.0999999046325684,1.7999992370605469,1,0,26.341681440671284,69.44444444444444
1542,2023-07-08 00:30:00,1011.8499999999999,21.45,58.0,32.599998474121094,64.0,0.3308415412902832,10.100000381469727,7.0,25.299999237060547,27.0,23.523847579956055,193.446082225345,3.1000003814697266,1.7000007629394531,1,0,22.83071924580468,63.888888888888886
1543,2023-07-08 01:00:00,1011.9,22.4,43.0,32.599998474121094,47.0,0.23683403432369232,9.899999618530273,7.199999809265137,25.100000381469727,26.700000762939453,23.523847579956055,198.45120712575823,2.6999998092651367,1.6000003814697266,1,0,23.35774028301239,63.888888888888886
1544,2023-07-08 01:30:00,1011.65,22.6,40.5,33.400001525878906,59.0,0.29953837394714355,10.0,7.099999904632568,25.200000762939453,26.799999237060547,23.226497650146484,196.96975456777741,2.9000000953674316,1.5999984741210938,1,0,22.732689844237434,61.111111111111114
1545,2023-07-08 02:00:00,1011.4,22.5,40.0,35.400001525878906,72.0,0.3720264434814453,9.899999618530273,7.199999809265137,25.200000762939453,26.899999618530273,23.226497650146484,193.5346297597014,2.6999998092651367,1.6999988555908203,1,0,22.171472403738235,61.111111111111114
1546,2023-07-08 02:30:00,1011.05,22.75,38.0,32.20000076293945,63.0,0.3627844750881195,9.600000381469727,7.300000190734863,25.200000762939453,26.700000762939453,23.077634811401367,173.6568247158246,2.3000001907348633,1.5,1,0,22.693369189898174,55.55555555555556
1547,2023-07-08 03:00:00,1010.7,22.9,35.0,30.600000381469727,61.0,0.3752318024635315,9.5,7.300000190734863,25.299999237060547,26.700000762939453,22.928787231445312,162.56617802519162,2.1999998092651367,1.4000015258789062,1,0,21.654716902308994,50.0
1548,2023-07-08 03:30:00,1010.5,22.4,37.0,28.700000762939453,57.0,0.36545756459236145,9.300000190734863,7.5,25.200000762939453,26.5,22.7802791595459,155.96886074469117,1.8000001907348633,1.2999992370605469,1,0,17.038452466328938,47.22222222222222
1549,2023-07-08 04:00:00,1010.5,21.9,40.0,28.299999237060547,54.0,0.36606311798095703,9.199999809265137,7.300000190734863,25.200000762939453,26.5,22.630985260009766,147.51554403470152,1.8999996185302734,1.2999992370605469,1,0,16.569954004552628,47.22222222222222
1550,2023-07-08 04:30:00,1010.3,21.9,38.5,24.700000762939453,49.0,0.35383108258247375,9.100000381469727,7.5,25.299999237060547,26.299999237060547,22.630985260009766,138.48415928405242,1.6000003814697266,1.0,1,0,15.72332810693317,47.22222222222222
1551,2023-07-08 05:00:00,1010.1,22.2,35.0,26.899999618530273,53.0,0.3696925938129425,9.100000381469727,7.300000190734863,25.299999237060547,26.5,22.481321334838867,143.36235263294725,1.8000001907348633,1.2000007629394531,1,0,15.15750636988216,47.22222222222222
1552,2023-07-08 05:30:00,1009.95,21.9,37.0,28.5,58.0,0.39229637384414673,9.199999809265137,7.300000190734863,25.299999237060547,26.5,22.481321334838867,147.84740279817754,1.8999996185302734,1.2000007629394531,1,0,15.058822575542662,47.22222222222222
1553,2023-07-08 06:00:00,1009.8,21.4,40.0,25.299999237060547,49.0,0.33249393105506897,9.100000381469727,7.300000190734863,25.200000762939453,26.399999618530273,22.33209228515625,147.37111093881717,1.8000001907348633,1.1999988555908203,1,0,15.196047998136944,47.22222222222222
1554,2023-07-08 06:30:00,1009.7,21.25,44.5,24.299999237060547,51.0,0.36861950159072876,9.0,7.400000095367432,25.200000762939453,26.299999237060547,22.33209228515625,138.35404741180605,1.5999999046325684,1.0999984741210938,1,0,14.50688530670272,44.44444444444444
1555,2023-07-08 07:00:00,1009.8,20.6,51.0,26.100000381469727,50.0,0.36540889739990234,9.0,7.5,25.299999237060547,26.399999618530273,22.33209228515625,136.8330118827954,1.5,1.1000003814697266,1,0,14.731569717327753,44.44444444444444
1556,2023-07-08 07:30:00,1009.85,20.65,48.5,25.100000381469727,48.0,0.3380013704299927,9.0,7.300000190734863,25.200000762939453,26.299999237060547,22.33209228515625,142.01125853110062,1.6999998092651367,1.0999984741210938,1,0,16.50024989247322,47.22222222222222
1557,2023-07-08 08:00:00,1010.0,20.6,44.0,27.299999237060547,54.0,0.38992559909820557,9.100000381469727,7.400000095367432,25.299999237060547,26.5,22.033660888671875,138.4879580229861,1.700000286102295,1.2000007629394531,1,1,16.822314106755787,47.22222222222222
1558,2023-07-08 08:30:00,1010.2,20.85,41.5,27.899999618530273,58.0,0.40901556611061096,9.300000190734863,7.300000190734863,25.299999237060547,26.5,22.033660888671875,141.8038940462108,2.0,1.2000007629394531,1,1,16.685022562742233,47.22222222222222
1559,2023-07-08 09:00:00,1010.4,20.9,38.0,27.5,55.0,0.3983685076236725,9.199999809265137,7.300000190734863,25.200000762939453,26.299999237060547,22.033660888671875,138.06312232882865,1.8999996185302734,1.0999984741210938,1,1,16.95413774583075,47.22222222222222
1560,2023-07-08 09:30:00,1010.45,20.4,48.0,26.700000762939453,52.0,0.3348095715045929,9.300000190734863,7.300000190734863,24.799999237060547,26.0,22.033660888671875,155.31216675293487,2.0,1.2000007629394531,1,1,17.993511885404587,50.0
1561,2023-07-08 10:00:00,1010.4,19.7,57.0,27.5,55.0,0.39033928513526917,9.199999809265137,7.0,25.200000762939453,26.299999237060547,22.033660888671875,140.90306073328017,2.1999998092651367,1.0999984741210938,1,1,20.999787900182938,55.55555555555556
1562,2023-07-08 10:30:00,1010.4,20.45,51.0,27.299999237060547,55.0,0.42938897013664246,9.399999618530273,7.300000190734863,25.399999618530273,26.5,22.785017013549805,128.08899115992105,2.09999942779541,1.1000003814697266,1,1,20.744346499443054,52.77777777777778
1563,2023-07-08 11:00:00,1010.5,21.2,48.0,41.29999923706055,71.0,0.4050312340259552,10.5,7.699999809265137,25.5,27.299999237060547,23.381450653076172,175.29512303105537,2.8000001907348633,1.7999992370605469,1,1,21.123891353607178,52.77777777777778
1564,2023-07-08 11:30:00,1010.55,22.049999999999997,49.5,36.79999923706055,74.0,0.38168105483055115,10.0,7.300000190734863,25.100000381469727,26.600000381469727,24.12771987915039,193.87915397805793,2.6999998092651367,1.5,1,1,21.521988603803848,52.77777777777778
1565,2023-07-08 12:00:00,1010.5,22.9,47.0,28.899999618530273,58.0,0.34099388122558594,9.600000381469727,7.5,25.100000381469727,26.5,24.876493453979492,170.09102858836889,2.1000003814697266,1.3999996185302734,1,1,22.726945281028748,52.77777777777778
1566,2023-07-08 12:30:00,1010.25,23.799999999999997,42.5,31.399999618530273,63.0,0.4413989782333374,10.0,8.0,25.399999618530273,26.600000381469727,25.924213409423828,142.72801503110009,2.0,1.2000007629394531,1,1,23.205668210983276,52.77777777777778
1567,2023-07-08 13:00:00,1010.0,24.7,39.0,27.299999237060547,52.0,0.32745280861854553,9.800000190734863,7.199999809265137,25.600000381469727,26.899999618530273,26.221487045288086,158.80150858799183,2.6000003814697266,1.2999992370605469,1,1,23.98877650830481,52.77777777777778
1568,2023-07-08 13:30:00,1009.8,26.200000000000003,33.0,44.70000076293945,92.0,0.5721574425697327,10.800000190734863,7.5,25.5,27.200000762939453,26.820280075073242,160.79490216329282,3.3000001907348633,1.7000007629394531,1,1,24.763567219177883,52.77777777777778
1569,2023-07-08 14:00:00,1009.5,28.3,26.0,26.299999237060547,55.0,0.2726221978664398,10.300000190734863,7.300000190734863,25.200000762939453,27.0,27.871707916259766,201.7443936349784,3.0,1.7999992370605469,1,1,25.22696398033036,52.77777777777778
1570,2023-07-08 14:30:00,1009.2,28.4,24.0,38.0,79.0,0.3785057067871094,10.300000190734863,8.100000381469727,25.100000381469727,26.700000762939453,28.622617721557617,208.71547927395866,2.1999998092651367,1.6000003814697266,1,1,25.253763553169037,52.77777777777778
1571,2023-07-08 15:00:00,1008.8,28.7,23.0,32.20000076293945,62.0,0.3385232090950012,10.199999809265137,7.300000190734863,25.299999237060547,26.899999618530273,29.070898056030273,183.14844694326607,2.8999996185302734,1.6000003814697266,1,1,25.39300000336435,52.77777777777778
1572,2023-07-08 15:30:00,1008.3499999999999,29.0,24.0,26.299999237060547,49.0,0.2633149027824402,10.199999809265137,7.199999809265137,25.299999237060547,27.0,29.070898056030273,186.088973628984,3.0,1.7000007629394531,1,1,25.701852940850788,55.55555555555556
1573,2023-07-08 16:00:00,1007.9,28.0,27.0,30.399999618530273,67.0,0.31744810938835144,10.699999809265137,7.599999904632568,25.399999618530273,27.299999237060547,29.070898056030273,211.05811632992047,3.0999999046325684,1.8999996185302734,1,1,24.849650233983994,55.55555555555556
1574,2023-07-08 16:30:00,1007.65,28.55,28.0,40.70000076293945,68.0,0.2853943109512329,10.600000381469727,7.0,25.100000381469727,27.100000381469727,29.220415115356445,238.26683781240328,3.6000003814697266,2.0,1,1,25.435864087608124,55.55555555555556
1575,2023-07-08 17:00:00,1007.4,28.7,29.0,32.0,61.0,0.33029311895370483,10.399999618530273,7.199999809265137,25.299999237060547,27.100000381469727,29.371423721313477,184.68444087855792,3.1999998092651367,1.8000011444091797,1,0,25.7340763244364,55.55555555555556
1576,2023-07-08 17:30:00,1007.2,28.75,28.0,54.400001525878906,116.0,0.5307194590568542,11.300000190734863,7.300000190734863,25.299999237060547,27.200000762939453,29.371423721313477,218.57122067117064,4.0,1.9000015258789062,1,0,25.496382007996242,55.55555555555556
1577,2023-07-08 18:00:00,1007.0,28.3,30.0,39.0,75.0,0.30123770236968994,10.600000381469727,7.099999904632568,25.299999237060547,27.299999237060547,29.371423721313477,248.97281917240642,3.500000476837158,2.0,1,0,25.27780600057708,55.55555555555556
1578,2023-07-08 18:30:00,1007.1,28.2,29.0,43.900001525878906,86.0,0.35259974002838135,10.699999809265137,7.800000190734863,25.100000381469727,26.600000381469727,29.073217391967773,243.90261885354118,2.8999996185302734,1.5,1,0,24.697635581096012,55.55555555555556
1579,2023-07-08 19:00:00,1007.2,27.4,28.0,40.900001525878906,85.0,0.39926058053970337,10.600000381469727,7.800000190734863,25.100000381469727,27.0,28.77433204650879,212.89354407364894,2.8000001907348633,1.8999996185302734,1,0,24.314232571257484,55.55555555555556
1580,2023-07-08 19:30:00,1007.4000000000001,25.3,46.5,35.400001525878906,64.0,0.30420592427253723,10.399999618530273,7.199999809265137,25.299999237060547,27.299999237060547,28.174440383911133,210.38380548651833,3.1999998092651367,2.0,1,0,22.9005446003543,52.77777777777778
1581,2023-07-08 20:00:00,1007.6,23.6,60.0,41.900001525878906,80.0,0.2921420931816101,10.5,7.199999809265137,25.200000762939453,26.799999237060547,27.12104606628418,273.83934690393284,3.3000001907348633,1.5999984741210938,1,0,22.000465350018608,52.77777777777778
1582,2023-07-08 20:30:00,1007.55,24.450000000000003,49.5,40.900001525878906,81.0,0.348766565322876,10.5,7.099999904632568,25.100000381469727,27.0,26.52207374572754,232.2470329832592,3.4000000953674316,1.8999996185302734,1,0,21.743934164444607,52.77777777777778
1583,2023-07-08 21:00:00,1007.4,25.3,39.0,26.5,54.0,0.3051864802837372,10.0,6.699999809265137,25.100000381469727,26.5,25.77363395690918,176.94099669747905,3.3000001907348633,1.3999996185302734,1,0,20.95884178413285,52.77777777777778
1584,2023-07-08 21:30:00,1007.4,26.3,38.0,32.400001525878906,60.0,0.4271678626537323,10.199999809265137,7.300000190734863,25.5,26.600000381469727,25.623794555664062,140.46000470928863,2.8999996185302734,1.1000003814697266,1,0,20.978721178240246,52.77777777777778
1585,2023-07-08 22:00:00,1007.4,27.9,26.0,29.100000381469727,63.0,0.32272541522979736,10.699999809265137,7.599999904632568,25.5,27.299999237060547,25.623794555664062,195.21239117514406,3.0999999046325684,1.7999992370605469,1,0,20.630861027373207,52.77777777777778
1586,2023-07-08 22:30:00,1007.5999999999999,27.950000000000003,26.0,37.79999923706055,75.0,0.3384377062320709,10.300000190734863,7.199999809265137,25.100000381469727,27.0,25.47428321838379,221.60651316012516,3.1000003814697266,1.8999996185302734,1,0,20.287285205390717,52.77777777777778
1587,2023-07-08 23:00:00,1007.8,28.1,25.0,34.599998474121094,65.0,0.39144572615623474,10.199999809265137,7.5,25.100000381469727,26.299999237060547,25.47428321838379,166.0511168132081,2.6999998092651367,1.1999988555908203,1,0,20.353260897927814,52.77777777777778
1588,2023-07-08 23:30:00,1007.95,27.65,27.0,26.100000381469727,49.0,0.3214414119720459,9.800000190734863,6.900000095367432,25.100000381469727,26.399999618530273,25.47428321838379,152.4383547825545,2.9000000953674316,1.2999992370605469,1,0,20.7911073466142,52.77777777777778
1589,2023-07-09 00:00:00,1008.1,27.7,26.0,36.79999923706055,76.0,0.45890381932258606,10.199999809265137,8.300000190734863,25.200000762939453,26.700000762939453,25.47428321838379,165.61204505159253,1.8999996185302734,1.5,1,0,21.032663885090088,52.77777777777778
1590,2023-07-09 00:30:00,1008.0999999999999,28.1,24.5,24.5,48.0,0.26707375049591064,10.100000381469727,7.300000190734863,25.600000381469727,27.200000762939453,25.175573348999023,179.72563724765965,2.8000001907348633,1.6000003814697266,1,0,20.93856041630109,52.77777777777778
1591,2023-07-09 01:00:00,1008.2,27.8,24.0,36.599998474121094,68.0,0.3192186951637268,10.199999809265137,7.199999809265137,25.299999237060547,27.0,25.027063369750977,213.0201051198549,3.0,1.7000007629394531,1,0,20.555229461855358,52.77777777777778
1592,2023-07-09 01:30:00,1008.3,27.8,24.0,36.79999923706055,74.0,0.4045965075492859,10.199999809265137,7.599999904632568,25.100000381469727,26.600000381469727,25.027063369750977,182.89826683930457,2.5999999046325684,1.5,1,0,19.90647097097503,50.0
1593,2023-07-09 02:00:00,1008.4,27.9,24.0,30.0,59.0,0.4030977785587311,9.800000190734863,7.5,25.200000762939453,26.5,24.877561569213867,146.3664726978984,2.3000001907348633,1.2999992370605469,1,0,19.697911351919174,50.0
1594,2023-07-09 02:30:00,1008.45,26.9,30.0,33.599998474121094,65.0,0.42756783962249756,9.899999618530273,7.099999904632568,25.399999618530273,26.700000762939453,24.877561569213867,152.02265927528347,2.799999713897705,1.3000011444091797,1,0,19.676206360260647,50.0
1595,2023-07-09 03:00:00,1008.6,26.0,35.0,31.600000381469727,64.0,0.40801095962524414,10.399999618530273,7.699999809265137,25.399999618530273,27.0,24.729040145874023,156.85853159136622,2.6999998092651367,1.6000003814697266,1,0,19.680795467562145,50.0
1596,2023-07-09 03:30:00,1009.25,25.25,43.0,34.0,68.0,0.3362544775009155,10.0,7.300000190734863,25.0,26.700000762939453,24.580141067504883,202.22779040857486,2.6999998092651367,1.7000007629394531,1,0,14.90271481871605,41.666666666666664
1597,2023-07-09 04:00:00,1009.8,24.6,47.0,31.200000762939453,61.0,0.3706234097480774,10.0,7.699999809265137,25.0,26.200000762939453,25.480792999267578,164.58755274380354,2.3000001907348633,1.2000007629394531,1,0,15.728300104538599,41.666666666666664
1598,2023-07-09 04:30:00,1010.05,23.85,54.5,0.0,0.0,0.0,10.800000190734863,9.600000381469727,25.299999237060547,26.399999618530273,25.480792999267578,0.0,1.1999998092651367,1.1000003814697266,1,0,17.139894786808227,41.666666666666664
1599,2023-07-09 05:00:00,1010.3,23.1,61.0,20.899999618530273,34.0,0.22978343069553375,14.100000381469727,14.699999809265137,24.799999237060547,25.100000381469727,25.182079315185547,147.9654120276865,-0.5999994277954102,0.3000011444091797,1,0,19.529473261700737,41.666666666666664
1600,2023-07-09 05:30:00,1010.4000000000001,22.65,66.0,52.20000076293945,19.0,0.2130025178194046,16.5,13.800000190734863,24.5,24.899999618530273,25.032665252685547,89.2008235137824,2.6999998092651367,0.39999961853027344,1,0,21.68724662396643,41.666666666666664
1601,2023-07-09 06:00:00,1010.6,22.3,69.0,0.0,0.0,0.7401018142700195,17.299999237060547,17.600000381469727,23.0,23.5,24.583328247070312,0.0,-0.3000011444091797,0.5,1,0,28.548155723346603,41.666666666666664
1602,2023-07-09 06:30:00,1010.9000000000001,22.299999999999997,67.0,94.80000305175781,217.0,0.47468361258506775,13.0,15.5,30.100000381469727,34.70000076293945,24.583328247070312,457.1466009080134,-2.5,4.600000381469727,1,0,26.044431757595802,41.666666666666664
1603,2023-07-09 07:00:00,1011.2,22.2,67.0,0.0,0.0,0.0,11.199999809265137,11.5,22.600000381469727,22.899999618530273,24.583328247070312,0.0,-0.3000001907348633,0.2999992370605469,1,0,16.58381029466788,38.888888888888886
1604,2023-07-09 07:30:00,1011.45,22.0,69.5,0.0,0.0,0.32411065697669983,12.100000381469727,12.199999809265137,24.399999618530273,25.299999237060547,24.583328247070312,0.0,-0.09999942779541016,0.8999996185302734,1,0,17.444598798950512,38.888888888888886
1605,2023-07-09 08:00:00,1011.7,21.9,72.0,0.0,0.0,0.32411065697669983,12.300000190734863,12.100000381469727,23.600000381469727,25.0,24.43445587158203,0.0,0.19999980926513672,1.3999996185302734,1,1,17.625514737433857,38.888888888888886
1606,2023-07-09 08:30:00,1012.1500000000001,21.85,73.5,0.0,0.0,0.32411065697669983,12.5,12.100000381469727,23.0,24.700000762939453,24.43445587158203,0.0,0.39999961853027344,1.7000007629394531,1,1,18.163512963387703,38.888888888888886
1607,2023-07-09 09:00:00,1012.6,21.8,74.0,0.0,0.0,0.32411065697669983,12.600000381469727,12.199999809265137,22.5,24.5,24.43445587158203,0.0,0.40000057220458984,2.0,1,1,18.457149258918232,38.888888888888886
1608,2023-07-09 09:30:00,1012.8,21.700000000000003,72.5,0.0,0.0,0.32411065697669983,12.699999809265137,12.300000190734863,22.100000381469727,24.200000762939453,24.28449058532715,0.0,0.39999961853027344,2.1000003814697266,1,1,21.225115847256447,41.666666666666664
1609,2023-07-09 10:00:00,1013.3,21.7,71.0,0.0,0.0,0.32411065697669983,12.800000190734863,12.5,21.799999237060547,24.0,23.984792709350586,0.0,0.3000001907348633,2.200000762939453,1,1,24.292238518595695,47.22222222222222
1610,2023-07-09 10:30:00,1013.5,22.15,67.5,0.0,0.0,0.32411065697669983,13.0,12.699999809265137,21.600000381469727,23.700000762939453,23.835922241210938,0.0,0.3000001907348633,2.1000003814697266,1,1,21.99701493812932,44.44444444444444
1611,2023-07-09 11:00:00,1013.8,22.6,64.0,0.0,0.0,0.32411065697669983,13.199999809265137,12.699999809265137,21.5,23.600000381469727,24.135385513305664,0.0,0.5,2.1000003814697266,1,1,22.385726893941563,44.44444444444444
1612,2023-07-09 11:30:00,1014.15,22.75,62.5,0.0,0.0,0.32411065697669983,13.300000190734863,12.800000190734863,21.299999237060547,23.399999618530273,24.135385513305664,0.0,0.5,2.1000003814697266,1,1,22.924631031023132,44.44444444444444
1613,2023-07-09 12:00:00,1014.5,22.9,64.0,0.0,0.0,0.32411065697669983,13.5,13.0,21.200000762939453,23.200000762939453,24.58542251586914,0.0,0.5,2.0,1,1,22.667505335476662,44.44444444444444
1614,2023-07-09 12:30:00,1014.8,22.549999999999997,66.5,0.0,0.0,0.32411065697669983,13.600000381469727,13.0,21.200000762939453,23.100000381469727,25.48397445678711,0.0,0.6000003814697266,1.8999996185302734,1,1,22.634600657555794,44.44444444444444
1615,2023-07-09 13:00:00,1015.1,21.9,70.0,0.0,0.0,0.32411065697669983,13.699999809265137,13.0,21.200000762939453,22.899999618530273,24.7338924407959,0.0,0.6999998092651367,1.6999988555908203,1,1,22.317042527927292,44.44444444444444
1616,2023-07-09 13:30:00,1015.05,22.1,72.0,0.0,0.0,0.32411065697669983,13.800000190734863,13.0,21.200000762939453,22.700000762939453,23.68419647216797,0.0,0.8000001907348633,1.5,1,1,21.997403004103237,44.44444444444444
1617,2023-07-09 14:00:00,1014.8,22.4,72.0,0.0,0.0,0.32411065697669983,14.0,13.0,21.200000762939453,22.600000381469727,23.533832550048828,0.0,1.0,1.3999996185302734,1,1,22.202222577399677,44.44444444444444
1618,2023-07-09 14:30:00,1014.45,22.85,65.5,0.0,0.0,0.32411065697669983,14.0,13.0,21.100000381469727,22.5,24.736438751220703,0.0,1.0,1.3999996185302734,1,1,22.159663165609043,44.44444444444444
1619,2023-07-09 15:00:00,1014.1,22.4,71.0,0.0,0.0,0.32411065697669983,14.0,13.0,21.100000381469727,22.299999237060547,25.650104522705078,0.0,1.0,1.1999988555908203,1,1,22.452304381463264,44.44444444444444
1620,2023-07-09 15:30:00,1013.9000000000001,22.049999999999997,73.0,0.0,0.0,0.32411065697669983,14.100000381469727,13.0,21.100000381469727,22.200000762939453,24.902576446533203,0.0,1.1000003814697266,1.1000003814697266,1,1,21.514362300435703,44.44444444444444
1621,2023-07-09 16:00:00,1013.7,21.8,75.0,0.0,0.0,0.32411065697669983,14.199999809265137,13.0,21.100000381469727,22.200000762939453,24.75394058227539,0.0,1.1999998092651367,1.1000003814697266,1,1,20.919571391410297,44.44444444444444
1622,2023-07-09 16:30:00,1013.55,21.9,74.0,0.0,0.0,0.32411065697669983,14.199999809265137,13.0,21.0,22.0,24.75394058227539,0.0,1.1999998092651367,1.0,1,1,20.484183753530186,44.44444444444444
1623,2023-07-09 17:00:00,1013.6,21.9,74.0,0.0,0.0,0.32411065697669983,14.199999809265137,13.100000381469727,21.0,21.899999618530273,24.75394058227539,0.0,1.0999994277954102,0.8999996185302734,1,0,20.289118758506245,44.44444444444444
1624,2023-07-09 17:30:00,1013.5,21.85,72.5,0.0,0.0,0.32411065697669983,14.199999809265137,13.0,21.0,21.799999237060547,24.902524948120117,0.0,1.1999998092651367,0.7999992370605469,1,0,22.543251055810188,50.0
1625,2023-07-09 18:00:00,1013.5,21.7,73.0,0.0,0.0,0.32411065697669983,14.300000190734863,13.100000381469727,20.899999618530273,21.799999237060547,24.605247497558594,0.0,1.1999998092651367,0.8999996185302734,1,0,22.411532685160637,50.0
1626,2023-07-09 18:30:00,1013.45,21.549999999999997,74.5,0.0,0.0,0.32411065697669983,14.300000190734863,13.100000381469727,20.899999618530273,21.700000762939453,24.00607681274414,0.0,1.1999998092651367,0.8000011444091797,1,0,23.07015145321687,50.0
1627,2023-07-09 19:00:00,1013.6,21.5,75.0,0.0,0.0,0.32411065697669983,14.300000190734863,13.100000381469727,20.799999237060547,21.600000381469727,24.15605354309082,0.0,1.1999998092651367,0.8000011444091797,1,0,22.868764392203754,50.0
1628,2023-07-09 19:30:00,1013.85,21.35,74.0,0.0,0.0,0.32411065697669983,14.300000190734863,13.100000381469727,20.799999237060547,21.600000381469727,24.15605354309082,0.0,1.1999998092651367,0.8000011444091797,1,0,21.75409011542797,47.22222222222222
1629,2023-07-09 20:00:00,1014.1,21.3,76.0,0.0,0.0,0.32411065697669983,14.300000190734863,13.199999809265137,20.799999237060547,21.5,24.007266998291016,0.0,1.1000003814697266,0.7000007629394531,1,0,22.036506644553608,47.22222222222222
1630,2023-07-09 20:30:00,1014.45,21.200000000000003,77.5,0.0,0.0,0.32411065697669983,14.399999618530273,13.100000381469727,20.700000762939453,21.5,24.007266998291016,0.0,1.2999992370605469,0.7999992370605469,1,0,21.36942902372943,47.22222222222222
1631,2023-07-09 21:00:00,1014.6,21.1,77.0,0.0,0.0,0.32411065697669983,14.399999618530273,13.300000190734863,20.700000762939453,21.299999237060547,24.007266998291016,0.0,1.0999994277954102,0.5999984741210938,1,0,21.90463279849953,47.22222222222222
1632,2023-07-09 21:30:00,1014.95,21.05,76.5,0.0,0.0,0.32411065697669983,14.399999618530273,13.399999618530273,20.700000762939453,21.299999237060547,24.007266998291016,0.0,1.0,0.5999984741210938,1,0,24.349407028820778,50.0
1633,2023-07-09 22:00:00,1015.2,21.1,75.0,0.0,0.0,0.32411065697669983,14.5,13.5,20.700000762939453,21.299999237060547,24.007266998291016,0.0,1.0,0.5999984741210938,1,0,24.441777591904003,50.0
1634,2023-07-09 22:30:00,1015.4000000000001,21.0,75.5,0.0,0.0,0.32411065697669983,14.5,13.5,20.600000381469727,21.200000762939453,24.007266998291016,0.0,1.0,0.6000003814697266,1,0,25.082607234517734,50.0
1635,2023-07-09 23:00:00,1015.6,20.9,76.0,0.0,0.0,0.32411065697669983,14.600000381469727,13.5,20.600000381469727,21.200000762939453,23.85865592956543,0.0,1.1000003814697266,0.6000003814697266,1,0,25.302537300520473,50.0
1636,2023-07-09 23:30:00,1015.75,20.9,77.0,0.0,0.0,0.32411065697669983,14.600000381469727,13.600000381469727,20.600000381469727,21.200000762939453,23.709091186523438,0.0,1.0,0.6000003814697266,1,0,26.260102502173847,50.0
1637,2023-07-10 00:00:00,1015.9,21.0,77.0,0.0,0.0,0.32411065697669983,14.600000381469727,13.5,20.600000381469727,21.100000381469727,23.709091186523438,0.0,1.1000003814697266,0.5,0,0,26.540653246972298,50.0
1638,2023-07-10 00:30:00,1016.0,20.85,77.5,0.0,0.0,0.32411065697669983,14.699999809265137,13.600000381469727,20.600000381469727,21.100000381469727,23.709091186523438,0.0,1.0999994277954102,0.5,0,0,26.511873157487976,50.0
1639,2023-07-10 01:00:00,1016.0,20.8,78.0,0.0,0.0,0.32411065697669983,14.699999809265137,13.600000381469727,20.5,21.100000381469727,23.709091186523438,0.0,1.0999994277954102,0.6000003814697266,0,0,26.553181083665955,50.0
1640,2023-07-10 01:30:00,1015.9,20.8,77.5,0.0,0.0,0.32411065697669983,14.699999809265137,13.600000381469727,20.600000381469727,21.0,23.709091186523438,0.0,1.0999994277954102,0.39999961853027344,0,0,23.811560384101337,47.22222222222222
1641,2023-07-10 02:00:00,1015.8,20.7,79.0,0.0,0.0,0.32411065697669983,14.800000190734863,13.699999809265137,20.5,21.0,23.560537338256836,0.0,1.1000003814697266,0.5,0,0,24.011661865644985,47.22222222222222
1642,2023-07-10 02:30:00,1015.7,20.7,79.0,0.0,0.0,0.32411065697669983,14.800000190734863,13.699999809265137,20.5,21.0,23.110828399658203,0.0,1.1000003814697266,0.5,0,0,22.92122500969304,44.44444444444444
1643,2023-07-10 03:00:00,1015.8,20.9,78.0,0.0,0.0,0.32411065697669983,14.800000190734863,13.699999809265137,20.5,21.0,23.110828399658203,0.0,1.1000003814697266,0.5,0,0,23.398783966898918,44.44444444444444
1644,2023-07-10 03:30:00,1015.7,20.799999999999997,79.0,0.0,0.0,0.32411065697669983,14.800000190734863,13.699999809265137,20.5,21.0,23.110828399658203,0.0,1.1000003814697266,0.5,0,0,18.852352902293205,36.111111111111114
1645,2023-07-10 04:00:00,1015.6,20.9,79.0,0.0,0.0,0.32411065697669983,14.800000190734863,13.699999809265137,20.600000381469727,21.100000381469727,23.259567260742188,0.0,1.1000003814697266,0.5,0,0,18.18852532406648,36.111111111111114
1646,2023-07-10 04:30:00,1015.55,20.9,78.5,0.0,0.0,0.32411065697669983,14.899999618530273,13.699999809265137,20.600000381469727,21.100000381469727,23.259567260742188,0.0,1.1999998092651367,0.5,0,0,18.66037942800257,36.111111111111114
1647,2023-07-10 05:00:00,1015.5,20.9,78.0,0.0,0.0,0.32411065697669983,14.899999618530273,13.800000190734863,20.700000762939453,21.200000762939453,23.259567260742188,0.0,1.0999994277954102,0.5,0,0,18.51868218017949,36.111111111111114
1648,2023-07-10 05:30:00,1015.45,20.9,76.5,0.0,0.0,0.32411065697669983,15.0,13.800000190734863,20.799999237060547,21.299999237060547,23.259567260742188,0.0,1.1999998092651367,0.5,0,0,17.80241986612479,36.111111111111114
1649,2023-07-10 06:00:00,1015.5,20.9,76.0,0.0,0.0,0.32411065697669983,15.0,13.899999618530273,20.899999618530273,21.299999237060547,23.259567260742188,0.0,1.1000003814697266,0.39999961853027344,0,0,17.883955337935024,36.111111111111114
1650,2023-07-10 06:30:00,1015.15,20.9,74.0,0.0,0.0,0.32411065697669983,15.0,13.899999618530273,21.0,21.5,23.259567260742188,0.0,1.1000003814697266,0.5,0,0,17.663925348056686,36.111111111111114
1651,2023-07-10 07:00:00,1014.9,20.9,72.0,0.0,0.0,0.32411065697669983,15.100000381469727,14.0,21.0,21.5,23.259567260742188,0.0,1.1000003814697266,0.5,0,0,18.134802200727993,36.111111111111114
1652,2023-07-10 07:30:00,1015.0999999999999,20.85,73.0,0.0,0.0,0.32411065697669983,15.100000381469727,14.0,21.100000381469727,21.600000381469727,23.259567260742188,0.0,1.1000003814697266,0.5,0,0,20.394993376400734,38.888888888888886
1653,2023-07-10 08:00:00,1015.0,20.7,72.0,0.0,0.0,0.32411065697669983,15.100000381469727,14.0,21.200000762939453,21.700000762939453,23.11068344116211,0.0,1.1000003814697266,0.5,0,1,20.783483126097256,38.888888888888886
1654,2023-07-10 08:30:00,1014.95,20.549999999999997,73.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,21.200000762939453,21.700000762939453,23.11068344116211,0.0,1.0999994277954102,0.5,0,1,24.040939951936405,47.22222222222222
1655,2023-07-10 09:00:00,1015.1,20.5,74.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,21.299999237060547,21.799999237060547,23.11068344116211,0.0,1.1999998092651367,0.5,0,1,26.759952007068527,61.111111111111114
1656,2023-07-10 09:30:00,1014.95,20.4,73.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,21.200000762939453,21.700000762939453,22.962085723876953,0.0,1.0999994277954102,0.5,0,1,29.518030260999996,69.44444444444444
1657,2023-07-10 10:00:00,1015.1,20.4,72.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,21.200000762939453,21.600000381469727,22.962085723876953,0.0,1.0999994277954102,0.39999961853027344,0,1,31.813291382458473,72.22222222222223
1658,2023-07-10 10:30:00,1015.15,20.6,71.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,21.100000381469727,21.5,23.259471893310547,0.0,1.0999994277954102,0.39999961853027344,0,1,31.841158487730556,75.0
1659,2023-07-10 11:00:00,1015.3,20.8,69.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,21.0,21.5,23.556922912597656,0.0,1.1999998092651367,0.5,0,1,32.342901062634255,75.0
1660,2023-07-10 11:30:00,1015.5,21.35,67.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.899999618530273,21.399999618530273,23.854896545410156,0.0,1.0999994277954102,0.5,0,1,35.08802466094494,77.77777777777777
1661,2023-07-10 12:00:00,1015.7,21.9,64.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.799999237060547,21.299999237060547,24.457805633544922,0.0,1.0999994277954102,0.5,0,1,35.26212521890799,77.77777777777777
