,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
1662,2023-07-10 12:30:00,1015.35,22.2,63.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.799999237060547,21.200000762939453,25.362192153930664,0.0,1.0999994277954102,0.40000152587890625,0,1,36.15470986068249,77.77777777777777
1663,2023-07-10 13:00:00,1015.0,22.6,63.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.700000762939453,21.200000762939453,26.26740837097168,0.0,1.0999994277954102,0.5,0,1,38.01848781605562,77.77777777777777
1664,2023-07-10 13:30:00,1014.55,23.15,61.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.700000762939453,21.200000762939453,25.8184814453125,0.0,1.0999994277954102,0.5,0,1,38.702745747235085,77.77777777777777
1665,2023-07-10 14:00:00,1014.1,23.7,62.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.700000762939453,21.100000381469727,25.973909378051758,0.0,1.0999994277954102,0.39999961853027344,0,1,39.324552580714226,77.77777777777777
1666,2023-07-10 14:30:00,1013.7,24.75,61.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.600000381469727,21.100000381469727,27.333404541015625,0.0,1.1999998092651367,0.5,0,1,40.50909762084484,77.77777777777777
1667,2023-07-10 15:00:00,1013.3,25.9,58.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.600000381469727,21.100000381469727,28.084596633911133,0.0,1.0999994277954102,0.5,0,1,38.136435367994835,77.77777777777777
1668,2023-07-10 15:30:00,1012.8499999999999,24.7,62.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.600000381469727,21.0,27.319976806640625,0.0,1.0999994277954102,0.39999961853027344,0,1,37.808521235982575,77.77777777777777
1669,2023-07-10 16:00:00,1012.4,23.5,67.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.600000381469727,21.0,27.020559310913086,0.0,1.0999994277954102,0.39999961853027344,0,1,39.811096792419754,77.77777777777777
1670,2023-07-10 16:30:00,1012.0,23.85,67.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.600000381469727,21.0,27.473342895507812,0.0,1.0999994277954102,0.39999961853027344,0,1,40.07516038914522,77.77777777777777
1671,2023-07-10 17:00:00,1011.7,23.6,68.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.600000381469727,21.0,27.162397384643555,0.0,1.0999994277954102,0.39999961853027344,0,0,39.29989072183768,77.77777777777777
1672,2023-07-10 17:30:00,1011.3,23.15,69.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.600000381469727,21.0,27.763792037963867,0.0,1.0999994277954102,0.39999961853027344,0,0,41.56911406748824,77.77777777777777
1673,2023-07-10 18:00:00,1010.9,22.4,73.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.600000381469727,21.0,26.259113311767578,0.0,1.0999994277954102,0.39999961853027344,0,0,40.044115614559914,77.77777777777777
1674,2023-07-10 18:30:00,1010.65,22.55,72.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.600000381469727,20.899999618530273,26.409957885742188,0.0,1.0999994277954102,0.2999992370605469,0,0,40.17621413038837,77.77777777777777
1675,2023-07-10 19:00:00,1010.4,22.3,74.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.5,20.799999237060547,26.409517288208008,0.0,1.0999994277954102,0.2999992370605469,0,0,39.26192110611333,77.77777777777777
1676,2023-07-10 19:30:00,1010.7,22.05,75.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.5,20.799999237060547,25.810876846313477,0.0,1.1000003814697266,0.2999992370605469,0,0,38.923733570509484,77.77777777777777
1677,2023-07-10 20:00:00,1010.8,21.8,77.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.5,20.799999237060547,25.36149024963379,0.0,1.0999994277954102,0.2999992370605469,0,0,38.15636043250561,77.77777777777777
1678,2023-07-10 20:30:00,1011.0999999999999,21.799999999999997,78.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.199999809265137,20.5,20.799999237060547,25.062490463256836,0.0,1.0,0.2999992370605469,0,0,37.230973367889725,77.77777777777777
1679,2023-07-10 21:00:00,1011.4,21.9,78.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.399999618530273,20.700000762939453,24.913145065307617,0.0,1.1999998092651367,0.3000011444091797,0,0,34.763051395614944,77.77777777777777
1680,2023-07-10 21:30:00,1011.5,21.9,76.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.399999618530273,20.700000762939453,24.913145065307617,0.0,1.1999998092651367,0.3000011444091797,0,0,34.79150172571341,77.77777777777777
1681,2023-07-10 22:00:00,1011.4,21.7,78.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.399999618530273,20.700000762939453,24.764034271240234,0.0,1.0999994277954102,0.3000011444091797,0,0,34.891228879491486,77.77777777777777
1682,2023-07-10 22:30:00,1011.45,21.9,76.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.399999618530273,20.700000762939453,24.764034271240234,0.0,1.1999998092651367,0.3000011444091797,0,0,34.77703885734081,77.77777777777777
1683,2023-07-10 23:00:00,1011.6,21.9,74.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.299999237060547,20.700000762939453,24.764034271240234,0.0,1.0999994277954102,0.40000152587890625,0,0,34.34192632801003,77.77777777777777
1684,2023-07-10 23:30:00,1011.8,22.0,74.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.299999237060547,20.600000381469727,24.764034271240234,0.0,1.0999994277954102,0.3000011444091797,0,0,31.01887471642759,72.22222222222223
1685,2023-07-11 00:00:00,1012.0,21.7,77.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.299999237060547,20.700000762939453,24.61522102355957,0.0,1.0999994277954102,0.40000152587890625,0,0,30.542727462119526,72.22222222222223
1686,2023-07-11 00:30:00,1012.1,21.85,76.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.299999237060547,20.600000381469727,24.61522102355957,0.0,1.0999994277954102,0.3000011444091797,0,0,27.768132890264194,66.66666666666667
1687,2023-07-11 01:00:00,1012.2,22.2,74.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,24.61522102355957,0.0,1.1999998092651367,0.3000011444091797,0,0,28.10883012579547,66.66666666666667
1688,2023-07-11 01:30:00,1012.0,22.5,71.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,24.466678619384766,0.0,1.0999994277954102,0.39999961853027344,0,0,26.029140040278435,63.888888888888886
1689,2023-07-11 02:00:00,1012.0,22.2,74.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,24.466678619384766,0.0,1.0999994277954102,0.39999961853027344,0,0,25.78358368575573,63.888888888888886
1690,2023-07-11 02:30:00,1011.85,21.95,76.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,24.466678619384766,0.0,1.1000003814697266,0.39999961853027344,0,0,23.03050233754847,52.77777777777778
1691,2023-07-11 03:00:00,1011.8,22.0,77.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,24.168987274169922,0.0,1.0999994277954102,0.39999961853027344,0,0,21.13546603752507,47.22222222222222
1692,2023-07-11 03:30:00,1011.3499999999999,22.25,73.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,24.168987274169922,0.0,1.1999998092651367,0.39999961853027344,0,0,18.753312076131504,47.22222222222222
1693,2023-07-11 04:00:00,1010.9,22.6,70.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.200000762939453,20.5,24.168987274169922,0.0,1.0999994277954102,0.2999992370605469,0,0,18.039630603459145,47.22222222222222
1694,2023-07-11 04:30:00,1010.7,22.75,68.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.200000762939453,20.5,24.02027702331543,0.0,1.1000003814697266,0.2999992370605469,0,0,18.13831304013729,47.22222222222222
1695,2023-07-11 05:00:00,1010.5,22.5,69.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.200000762939453,20.5,23.871479034423828,0.0,1.0999994277954102,0.2999992370605469,0,0,16.227364180816544,41.666666666666664
1696,2023-07-11 05:30:00,1010.45,22.549999999999997,69.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.200000762939453,20.5,23.722320556640625,0.0,1.1999998092651367,0.2999992370605469,0,0,15.66589286426703,38.888888888888886
1697,2023-07-11 06:00:00,1010.4,22.6,68.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.100000381469727,20.5,23.722320556640625,0.0,1.1000003814697266,0.39999961853027344,0,0,15.448088485333654,38.888888888888886
1698,2023-07-11 06:30:00,1010.4000000000001,22.35,69.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.200000762939453,20.5,23.722320556640625,0.0,1.1999998092651367,0.2999992370605469,0,0,15.085793467031586,38.888888888888886
1699,2023-07-11 07:00:00,1010.5,22.4,69.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,23.573787689208984,0.0,1.0999994277954102,0.39999961853027344,0,0,14.84882823460632,38.888888888888886
1700,2023-07-11 07:30:00,1010.4000000000001,22.15,70.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.100000381469727,20.5,23.573787689208984,0.0,1.1999998092651367,0.39999961853027344,0,0,16.801586467358803,41.666666666666664
1701,2023-07-11 08:00:00,1010.1,22.0,70.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.100000381469727,20.399999618530273,23.573787689208984,0.0,1.1999998092651367,0.2999992370605469,0,1,16.7646417601241,41.666666666666664
1702,2023-07-11 08:30:00,1010.45,22.0,71.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.100000381469727,20.399999618530273,23.573787689208984,0.0,1.1999998092651367,0.2999992370605469,0,1,19.698260040746796,47.22222222222222
1703,2023-07-11 09:00:00,1010.8,21.7,74.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.100000381469727,20.399999618530273,23.573787689208984,0.0,1.1999998092651367,0.2999992370605469,0,1,25.193046528432106,61.111111111111114
1704,2023-07-11 09:30:00,1011.0999999999999,21.7,74.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.100000381469727,20.5,23.42507553100586,0.0,1.1999998092651367,0.39999961853027344,0,1,29.714597460296417,69.44444444444444
1705,2023-07-11 10:00:00,1011.3,21.7,75.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,23.42507553100586,0.0,1.0999994277954102,0.2999992370605469,0,1,30.606362657414543,72.22222222222223
1706,2023-07-11 10:30:00,1011.65,22.15,74.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,23.722557067871094,0.0,1.0999994277954102,0.2999992370605469,0,1,34.011766688691246,75.0
1707,2023-07-11 11:00:00,1012.0,22.6,73.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.299999237060547,24.171382904052734,0.0,1.0999994277954102,0.1999988555908203,0,1,33.57457422382302,75.0
1708,2023-07-11 11:30:00,1012.25,22.9,71.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.100000381469727,20.399999618530273,24.770639419555664,0.0,1.1999998092651367,0.2999992370605469,0,1,37.19288607272837,80.55555555555556
1709,2023-07-11 12:00:00,1012.5,22.7,74.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,25.82245635986328,0.0,1.0999994277954102,0.2999992370605469,0,1,38.236322494016754,80.55555555555556
1710,2023-07-11 12:30:00,1012.5,24.15,66.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.100000381469727,20.5,27.180620193481445,0.0,1.1000003814697266,0.39999961853027344,0,1,40.2924477375216,80.55555555555556
1711,2023-07-11 13:00:00,1012.5,24.3,64.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,27.7830810546875,0.0,1.0999994277954102,0.39999961853027344,0,1,41.18734334409237,80.55555555555556
1712,2023-07-11 13:30:00,1012.15,24.75,61.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.199999809265137,20.100000381469727,20.299999237060547,28.532894134521484,0.0,1.0,0.1999988555908203,0,1,42.00248022708628,77.77777777777777
1713,2023-07-11 14:00:00,1011.8,25.3,61.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,28.531536102294922,0.0,1.0999994277954102,0.2999992370605469,0,1,41.479519724845886,80.55555555555556
1714,2023-07-11 14:30:00,1011.3499999999999,25.45,59.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,28.98829460144043,0.0,1.0999994277954102,0.2999992370605469,0,1,42.240436010890534,80.55555555555556
1715,2023-07-11 15:00:00,1010.9,26.2,53.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,28.97544288635254,0.0,1.0999994277954102,0.2999992370605469,0,1,41.28604929480288,80.55555555555556
1716,2023-07-11 15:30:00,1010.45,24.95,63.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.199999809265137,20.100000381469727,20.5,29.128498077392578,0.0,1.0,0.39999961853027344,0,1,40.586480609244774,80.55555555555556
1717,2023-07-11 16:00:00,1010.0,23.7,73.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,28.378009796142578,0.0,1.0999994277954102,0.39999961853027344,0,1,39.8116931832499,80.55555555555556
1718,2023-07-11 16:30:00,1009.6,24.0,72.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,28.528573989868164,0.0,1.0999994277954102,0.39999961853027344,0,1,39.95958369804753,80.55555555555556
1719,2023-07-11 17:00:00,1009.2,24.1,72.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,28.981674194335938,0.0,1.0999994277954102,0.39999961853027344,0,0,41.596311984790695,80.55555555555556
1720,2023-07-11 17:30:00,1009.0,23.700000000000003,73.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,28.08538818359375,0.0,1.0999994277954102,0.39999961853027344,0,0,41.66874386701319,80.55555555555556
1721,2023-07-11 18:00:00,1008.8,23.6,73.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,27.18714714050293,0.0,1.0999994277954102,0.2999992370605469,0,0,42.775101547439895,80.55555555555556
1722,2023-07-11 18:30:00,1008.9,23.6,73.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,20.100000381469727,20.5,26.889118194580078,0.0,1.1999998092651367,0.39999961853027344,0,0,42.465898505515526,80.55555555555556
1723,2023-07-11 19:00:00,1008.9,23.3,76.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.200000762939453,20.5,26.740283966064453,0.0,1.1999998092651367,0.2999992370605469,0,0,41.231712624430656,80.55555555555556
1724,2023-07-11 19:30:00,1009.35,22.950000000000003,77.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,26.590221405029297,0.0,1.0999994277954102,0.39999961853027344,0,0,40.07152511510584,80.55555555555556
1725,2023-07-11 20:00:00,1009.7,22.6,78.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,20.200000762939453,20.5,26.14189338684082,0.0,1.1999998092651367,0.2999992370605469,0,0,38.17618152002493,80.55555555555556
1726,2023-07-11 20:30:00,1010.05,22.5,77.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,20.200000762939453,20.5,25.992843627929688,0.0,1.1999998092651367,0.2999992370605469,0,0,36.07696026398076,80.55555555555556
1727,2023-07-11 21:00:00,1010.4,22.3,79.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.200000762939453,20.5,25.69489288330078,0.0,1.0999994277954102,0.2999992370605469,0,0,36.16115362611082,80.55555555555556
1728,2023-07-11 21:30:00,1010.55,22.200000000000003,79.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.200000762939453,20.5,25.546375274658203,0.0,1.0999994277954102,0.2999992370605469,0,0,35.39118527538247,80.55555555555556
1729,2023-07-11 22:00:00,1010.7,22.1,78.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.200000762939453,20.5,25.546375274658203,0.0,1.0999994277954102,0.2999992370605469,0,0,35.81483066578706,80.55555555555556
1730,2023-07-11 22:30:00,1011.0,22.05,78.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.200000762939453,20.5,25.39671516418457,0.0,1.1999998092651367,0.2999992370605469,0,0,37.52361768318547,80.55555555555556
1731,2023-07-11 23:00:00,1011.3,22.0,79.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,25.247743606567383,0.0,1.0999994277954102,0.39999961853027344,0,0,37.09173715611299,77.77777777777777
1732,2023-07-11 23:30:00,1011.45,21.95,79.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,25.098390579223633,0.0,1.0999994277954102,0.39999961853027344,0,0,34.104519782794846,75.0
1733,2023-07-12 00:00:00,1011.6,22.0,78.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,24.949613571166992,0.0,1.0999994277954102,0.39999961853027344,0,0,33.66089613404539,75.0
1734,2023-07-12 00:30:00,1011.75,21.85,78.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,20.200000762939453,20.5,24.80103302001953,0.0,1.1999998092651367,0.2999992370605469,0,0,29.454806451996166,69.44444444444444
1735,2023-07-12 01:00:00,1011.8,21.7,79.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,24.80103302001953,0.0,1.0999994277954102,0.39999961853027344,0,0,29.41823494931062,69.44444444444444
1736,2023-07-12 01:30:00,1011.65,21.75,76.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.200000762939453,20.5,24.652408599853516,0.0,1.0999994277954102,0.2999992370605469,0,0,27.360897877150112,66.66666666666667
1737,2023-07-12 02:00:00,1011.5,21.7,74.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.199999809265137,20.200000762939453,20.5,24.503673553466797,0.0,1.0,0.2999992370605469,0,0,26.731053450041347,66.66666666666667
1738,2023-07-12 02:30:00,1011.2,22.0,71.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.199999809265137,20.200000762939453,20.600000381469727,24.354877471923828,0.0,1.0,0.39999961853027344,0,0,24.529676746990944,58.333333333333336
1739,2023-07-12 03:00:00,1011.1,22.2,70.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.200000762939453,20.5,24.20608139038086,0.0,1.0999994277954102,0.2999992370605469,0,0,22.022088572382927,50.0
1740,2023-07-12 03:30:00,1011.1500000000001,21.799999999999997,73.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,24.20608139038086,0.0,1.1999998092651367,0.3000011444091797,0,0,20.45568751460976,50.0
1741,2023-07-12 04:00:00,1011.2,21.8,71.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.299999237060547,20.700000762939453,24.20608139038086,0.0,1.1999998092651367,0.40000152587890625,0,0,20.819799097047913,50.0
1742,2023-07-12 04:30:00,1011.05,21.65,72.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.5,20.799999237060547,24.354642868041992,0.0,1.1999998092651367,0.2999992370605469,0,0,20.087847496072452,50.0
1743,2023-07-12 05:00:00,1010.8,21.4,74.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.5,20.799999237060547,24.354642868041992,0.0,1.1000003814697266,0.2999992370605469,0,0,19.66593381928073,50.0
1744,2023-07-12 05:30:00,1010.9,21.5,74.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.600000381469727,21.0,24.354642868041992,0.0,1.1000003814697266,0.39999961853027344,0,0,19.739513965116608,50.0
1745,2023-07-12 06:00:00,1010.8,21.5,74.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.700000762939453,21.100000381469727,24.354642868041992,0.0,1.1000003814697266,0.39999961853027344,0,0,19.409090543786686,50.0
1746,2023-07-12 06:30:00,1010.5,22.0,73.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,20.799999237060547,21.200000762939453,24.354642868041992,0.0,1.1999998092651367,0.40000152587890625,0,0,18.783720849288834,47.22222222222222
1747,2023-07-12 07:00:00,1010.2,21.9,74.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.300000190734863,20.799999237060547,21.299999237060547,24.206050872802734,0.0,1.0999994277954102,0.5,0,0,18.703106818927658,47.22222222222222
1748,2023-07-12 07:30:00,1009.8,21.85,75.5,0.0,0.0,0.32411065697669983,15.5,14.199999809265137,20.899999618530273,21.399999618530273,24.206050872802734,0.0,1.3000001907348633,0.5,0,0,20.767338956395786,50.0
1749,2023-07-12 08:00:00,1009.7,21.9,76.0,0.0,0.0,0.32411065697669983,15.5,14.300000190734863,21.0,21.5,24.206050872802734,0.0,1.1999998092651367,0.5,0,1,21.21485349039237,50.0
1750,2023-07-12 08:30:00,1009.7,21.799999999999997,77.0,0.0,0.0,0.32411065697669983,15.5,14.300000190734863,21.0,21.399999618530273,24.206050872802734,0.0,1.1999998092651367,0.39999961853027344,0,1,22.549059382743305,55.55555555555556
1751,2023-07-12 09:00:00,1009.7,21.7,78.0,0.0,0.0,0.32411065697669983,15.5,14.199999809265137,20.899999618530273,21.299999237060547,24.206050872802734,0.0,1.3000001907348633,0.39999961853027344,0,1,28.82094377113713,69.44444444444444
1752,2023-07-12 09:30:00,1009.75,21.55,80.0,0.0,0.0,0.32411065697669983,15.5,14.199999809265137,20.799999237060547,21.299999237060547,24.057525634765625,0.0,1.3000001907348633,0.5,0,1,35.206117118398346,77.77777777777777
1753,2023-07-12 10:00:00,1009.9,21.3,82.0,0.0,0.0,0.32411065697669983,15.5,14.199999809265137,20.799999237060547,21.200000762939453,24.057525634765625,0.0,1.3000001907348633,0.40000152587890625,0,1,36.6112082981401,80.55555555555556
1754,2023-07-12 10:30:00,1010.15,21.6,81.0,0.0,0.0,0.32411065697669983,15.5,14.199999809265137,20.700000762939453,21.200000762939453,24.35631561279297,0.0,1.3000001907348633,0.5,0,1,34.14251912136873,77.77777777777777
1755,2023-07-12 11:00:00,1010.4,21.9,80.0,0.0,0.0,0.32411065697669983,15.5,14.199999809265137,20.700000762939453,21.100000381469727,24.805015563964844,0.0,1.3000001907348633,0.39999961853027344,0,1,35.1601814346181,77.77777777777777
1756,2023-07-12 11:30:00,1010.45,22.65,76.0,0.0,0.0,0.32411065697669983,15.5,14.199999809265137,20.600000381469727,21.100000381469727,25.252792358398438,0.0,1.3000001907348633,0.5,0,1,37.8301303303904,80.55555555555556
1757,2023-07-12 12:00:00,1010.6,23.0,73.0,0.0,0.0,0.32411065697669983,15.5,14.199999809265137,20.600000381469727,21.0,25.5516414642334,0.0,1.3000001907348633,0.39999961853027344,0,1,38.231884232825706,80.55555555555556
1758,2023-07-12 12:30:00,1010.4000000000001,23.25,74.0,0.0,0.0,0.32411065697669983,15.5,14.199999809265137,20.600000381469727,21.0,26.300926208496094,0.0,1.3000001907348633,0.39999961853027344,0,1,39.28334735996194,80.55555555555556
1759,2023-07-12 13:00:00,1010.2,23.7,74.0,0.0,0.0,0.32411065697669983,15.5,14.300000190734863,20.600000381469727,21.0,27.359424591064453,0.0,1.1999998092651367,0.39999961853027344,0,1,40.96640384693941,80.55555555555556
1760,2023-07-12 13:30:00,1009.75,24.6,67.0,0.0,0.0,0.32411065697669983,15.5,14.300000190734863,20.600000381469727,21.0,27.957551956176758,0.0,1.1999998092651367,0.39999961853027344,0,1,40.51183355351289,80.55555555555556
1761,2023-07-12 14:00:00,1009.3,25.4,62.0,0.0,0.0,0.32411065697669983,15.5,14.300000190734863,20.600000381469727,20.899999618530273,28.254953384399414,0.0,1.1999998092651367,0.2999992370605469,0,1,40.37660624417994,80.55555555555556
1762,2023-07-12 14:30:00,1008.75,26.35,61.5,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,20.5,20.799999237060547,28.856382369995117,0.0,1.1999998092651367,0.2999992370605469,0,1,41.61684480475055,80.55555555555556
1763,2023-07-12 15:00:00,1008.2,27.4,61.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,20.5,20.799999237060547,29.15569496154785,0.0,1.1999998092651367,0.2999992370605469,0,1,42.26330507298311,80.55555555555556
1764,2023-07-12 15:30:00,1007.5,25.8,66.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,20.5,20.799999237060547,29.304248809814453,0.0,1.1999998092651367,0.2999992370605469,0,1,42.85449292096827,80.55555555555556
1765,2023-07-12 16:00:00,1006.8,24.5,72.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,20.5,20.799999237060547,29.60295295715332,0.0,1.1999998092651367,0.2999992370605469,0,1,43.4543866895967,80.55555555555556
1766,2023-07-12 16:30:00,1006.45,24.549999999999997,70.5,0.0,0.0,0.32411065697669983,15.5,14.199999809265137,20.5,20.799999237060547,29.60295295715332,0.0,1.3000001907348633,0.2999992370605469,0,1,43.05494442085425,80.55555555555556
1767,2023-07-12 17:00:00,1006.1,24.5,71.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,20.5,20.799999237060547,28.696104049682617,0.0,1.1999998092651367,0.2999992370605469,0,0,43.85748000774119,80.55555555555556
1768,2023-07-12 17:30:00,1005.85,23.9,74.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,20.5,20.799999237060547,28.24913215637207,0.0,1.1999998092651367,0.2999992370605469,0,0,44.07768121858438,80.55555555555556
1769,2023-07-12 18:00:00,1005.6,22.9,78.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,20.399999618530273,20.799999237060547,28.098833084106445,0.0,1.1999998092651367,0.39999961853027344,0,0,42.562958904438545,80.55555555555556
1770,2023-07-12 18:30:00,1005.35,23.0,78.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,20.399999618530273,20.799999237060547,27.949708938598633,0.0,1.1999998092651367,0.39999961853027344,0,0,42.35140999323792,80.55555555555556
1771,2023-07-12 19:00:00,1005.1,22.7,78.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,20.399999618530273,20.700000762939453,27.64958953857422,0.0,1.1999998092651367,0.3000011444091797,0,0,41.917346028818024,80.55555555555556
1772,2023-07-12 19:30:00,1005.05,22.55,79.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.399999618530273,20.700000762939453,27.052520751953125,0.0,1.1000003814697266,0.3000011444091797,0,0,41.32770127885871,80.55555555555556
1773,2023-07-12 20:00:00,1005.0,22.3,81.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.399999618530273,20.700000762939453,26.45423698425293,0.0,1.1000003814697266,0.3000011444091797,0,0,40.761673822999,80.55555555555556
1774,2023-07-12 20:30:00,1004.95,22.299999999999997,81.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.399999618530273,20.700000762939453,25.85403823852539,0.0,1.1000003814697266,0.3000011444091797,0,0,39.67152516875002,80.55555555555556
1775,2023-07-12 21:00:00,1004.9,22.2,82.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.399999618530273,20.700000762939453,25.705490112304688,0.0,1.1000003814697266,0.3000011444091797,0,0,38.64949190782176,80.55555555555556
1776,2023-07-12 21:30:00,1004.75,22.049999999999997,82.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,20.399999618530273,20.700000762939453,25.705490112304688,0.0,1.1999998092651367,0.3000011444091797,0,0,37.567311672700775,80.55555555555556
1777,2023-07-12 22:00:00,1004.6,21.9,83.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,20.299999237060547,20.700000762939453,25.705490112304688,0.0,1.1999998092651367,0.40000152587890625,0,0,36.593848038050865,80.55555555555556
1778,2023-07-12 22:30:00,1004.4000000000001,22.2,83.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,25.705490112304688,0.0,1.1000003814697266,0.40000152587890625,0,0,36.48854777051343,80.55555555555556
1779,2023-07-12 23:00:00,1004.2,22.5,82.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,25.705490112304688,0.0,1.1000003814697266,0.40000152587890625,0,0,37.02070050272677,80.55555555555556
1780,2023-07-12 23:30:00,1004.05,23.75,74.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,25.705490112304688,0.0,1.1000003814697266,0.40000152587890625,0,0,32.88829956948757,75.0
1781,2023-07-13 00:00:00,1003.9,25.0,66.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,20.299999237060547,20.700000762939453,25.55657196044922,0.0,1.1999998092651367,0.40000152587890625,0,0,32.07885734074645,75.0
1782,2023-07-13 00:30:00,1004.15,25.2,64.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,25.40755271911621,0.0,1.1000003814697266,0.3000011444091797,0,0,28.889331815971268,69.44444444444444
1783,2023-07-13 01:00:00,1004.3,25.2,64.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,25.258581161499023,0.0,1.1000003814697266,0.40000152587890625,0,0,29.56686365438832,69.44444444444444
1784,2023-07-13 01:30:00,1004.35,25.8,58.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,25.258581161499023,0.0,1.1999998092651367,0.3000011444091797,0,0,27.716015284260113,66.66666666666667
1785,2023-07-13 02:00:00,1004.4,26.5,52.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,25.258581161499023,0.0,1.1000003814697266,0.3000011444091797,0,0,28.315789115097786,66.66666666666667
1786,2023-07-13 02:30:00,1004.05,26.2,51.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,25.407466888427734,0.0,1.1000003814697266,0.39999961853027344,0,0,25.14895023074415,58.333333333333336
1787,2023-07-13 03:00:00,1003.7,26.0,51.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,25.258047103881836,0.0,1.1000003814697266,0.3000011444091797,0,0,21.587084742056,50.0
1788,2023-07-13 03:30:00,1003.45,25.9,50.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,25.258047103881836,0.0,1.1000003814697266,0.39999961853027344,0,0,19.47849427163601,50.0
1789,2023-07-13 04:00:00,1003.2,25.6,51.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,25.258047103881836,0.0,1.1000003814697266,0.39999961853027344,0,0,17.039719632930225,44.44444444444444
1790,2023-07-13 04:30:00,1003.0,26.200000000000003,47.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,25.109420776367188,0.0,1.1000003814697266,0.39999961853027344,0,0,16.68692670762539,44.44444444444444
1791,2023-07-13 05:00:00,1002.7,26.8,43.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.200000762939453,20.5,24.960622787475586,0.0,1.1000003814697266,0.2999992370605469,0,0,16.61729823052883,44.44444444444444
1792,2023-07-13 05:30:00,1002.65,26.3,45.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.200000762939453,20.5,24.81157684326172,0.0,1.1000003814697266,0.2999992370605469,0,0,16.38243306842115,44.44444444444444
1793,2023-07-13 06:00:00,1002.6,25.9,47.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.200000762939453,20.5,24.662696838378906,0.0,1.1000003814697266,0.2999992370605469,0,0,16.259991723630165,44.44444444444444
1794,2023-07-13 06:30:00,1002.6,25.85,45.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.300000190734863,20.200000762939453,20.5,24.51346778869629,0.0,1.0,0.2999992370605469,0,0,15.448344944251907,44.44444444444444
1795,2023-07-13 07:00:00,1002.5,26.3,42.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.100000381469727,20.5,24.51346778869629,0.0,1.1000003814697266,0.39999961853027344,0,0,15.480187070038584,44.44444444444444
1796,2023-07-13 07:30:00,1002.3,26.65,39.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.100000381469727,20.5,24.51346778869629,0.0,1.1000003814697266,0.39999961853027344,0,0,15.640657847126326,44.44444444444444
1797,2023-07-13 08:00:00,1002.0,25.7,45.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.100000381469727,20.5,24.511281967163086,0.0,1.1000003814697266,0.39999961853027344,0,1,15.608795402778519,44.44444444444444
1798,2023-07-13 08:30:00,1001.5,26.6,39.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.100000381469727,20.5,24.511281967163086,0.0,1.1000003814697266,0.39999961853027344,0,1,18.47721518245008,50.0
1799,2023-07-13 09:00:00,1001.2,27.6,32.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.100000381469727,20.5,24.511281967163086,0.0,1.1999998092651367,0.39999961853027344,0,1,22.458295489350956,63.888888888888886
1800,2023-07-13 09:30:00,1001.6,28.65,28.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.100000381469727,20.5,24.36192512512207,0.0,1.1999998092651367,0.39999961853027344,0,1,28.850133549835945,72.22222222222223
1801,2023-07-13 10:00:00,1002.1,29.5,25.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.100000381469727,20.5,24.661096572875977,0.0,1.1999998092651367,0.39999961853027344,0,1,31.046117516027557,77.77777777777777
1802,2023-07-13 10:30:00,1001.8499999999999,30.0,24.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.100000381469727,20.5,25.259597778320312,0.0,1.1000003814697266,0.39999961853027344,0,1,32.030951683719955,77.77777777777777
1803,2023-07-13 11:00:00,1001.5,29.9,26.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.100000381469727,20.399999618530273,26.608734130859375,0.0,1.1000003814697266,0.2999992370605469,0,1,31.74155825873216,77.77777777777777
1804,2023-07-13 11:30:00,1001.65,30.75,23.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.100000381469727,20.399999618530273,28.123950958251953,0.0,1.1999998092651367,0.2999992370605469,0,1,36.180327493283485,83.33333333333333
1805,2023-07-13 12:00:00,1001.8,31.5,22.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.100000381469727,20.5,29.172019958496094,0.0,1.1999998092651367,0.39999961853027344,0,1,37.816704351041054,83.33333333333333
1806,2023-07-13 12:30:00,1001.75,32.05,21.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.199999809265137,20.100000381469727,20.399999618530273,29.92116928100586,0.0,1.0,0.2999992370605469,0,1,39.44772203597758,83.33333333333333
1807,2023-07-13 13:00:00,1001.6,32.2,22.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.100000381469727,20.399999618530273,30.820419311523438,0.0,1.1999998092651367,0.2999992370605469,0,1,42.789511281583046,83.33333333333333
1808,2023-07-13 13:30:00,1001.3,32.35,23.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,31.269004821777344,0.0,1.0999994277954102,0.2999992370605469,0,1,42.01340890758567,83.33333333333333
1809,2023-07-13 14:00:00,1000.9,33.7,20.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,31.567873001098633,0.0,1.0999994277954102,0.2999992370605469,0,1,41.607672626773514,83.33333333333333
1810,2023-07-13 14:30:00,1000.15,33.9,19.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,31.866567611694336,0.0,1.0999994277954102,0.2999992370605469,0,1,43.88316761288378,83.33333333333333
1811,2023-07-13 15:00:00,999.7,33.5,21.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,32.3152961730957,0.0,1.0999994277954102,0.2999992370605469,0,1,41.34164688487848,83.33333333333333
1812,2023-07-13 15:30:00,998.9000000000001,34.349999999999994,19.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,32.464420318603516,0.0,1.0999994277954102,0.2999992370605469,0,1,40.41675496266948,83.33333333333333
1813,2023-07-13 16:00:00,998.1,34.8,18.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,32.76384735107422,0.0,1.0999994277954102,0.2999992370605469,0,1,39.42267481651571,83.33333333333333
1814,2023-07-13 16:30:00,998.05,35.349999999999994,17.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,32.6148567199707,0.0,1.0999994277954102,0.2999992370605469,0,1,38.34186932941278,80.55555555555556
1815,2023-07-13 17:00:00,998.0,35.3,15.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,32.76402282714844,0.0,1.0999994277954102,0.39999961853027344,0,0,39.787486051519714,80.55555555555556
1816,2023-07-13 17:30:00,998.25,35.5,15.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,32.61423110961914,0.0,1.0999994277954102,0.39999961853027344,0,0,40.33094488415453,80.55555555555556
1817,2023-07-13 18:00:00,998.5,35.3,15.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,20.100000381469727,20.5,32.46440887451172,0.0,1.1999998092651367,0.39999961853027344,0,0,40.08872954216268,80.55555555555556
1818,2023-07-13 18:30:00,998.9,31.55,29.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,32.16535949707031,0.0,1.0999994277954102,0.39999961853027344,0,0,40.35705465906196,80.55555555555556
1819,2023-07-13 19:00:00,999.3,27.5,43.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,20.100000381469727,20.5,31.867385864257812,0.0,1.1999998092651367,0.39999961853027344,0,0,39.573025281230606,80.55555555555556
1820,2023-07-13 19:30:00,999.9,26.75,44.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,20.100000381469727,20.5,31.269542694091797,0.0,1.1999998092651367,0.39999961853027344,0,0,39.425402431024445,80.55555555555556
1821,2023-07-13 20:00:00,1000.5,26.0,48.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,20.100000381469727,20.5,29.763427734375,0.0,1.1999998092651367,0.39999961853027344,0,0,38.56961630615923,80.55555555555556
1822,2023-07-13 20:30:00,1001.3,25.35,52.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,28.561908721923828,0.0,1.0999994277954102,0.39999961853027344,0,0,37.578229481975235,80.55555555555556
1823,2023-07-13 21:00:00,1002.1,25.0,54.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,27.963428497314453,0.0,1.0999994277954102,0.39999961853027344,0,0,36.94428973893324,80.55555555555556
1824,2023-07-13 21:30:00,1003.05,25.450000000000003,49.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,20.100000381469727,20.5,27.665353775024414,0.0,1.1999998092651367,0.39999961853027344,0,0,35.204102570811905,80.55555555555556
1825,2023-07-13 22:00:00,1004.0,24.8,54.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,20.100000381469727,20.5,27.51612091064453,0.0,1.1999998092651367,0.39999961853027344,0,0,35.061215110951,80.55555555555556
1826,2023-07-13 22:30:00,1004.75,24.299999999999997,51.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,20.100000381469727,20.5,27.069913864135742,0.0,1.1999998092651367,0.39999961853027344,0,0,33.90438970095582,80.55555555555556
1827,2023-07-13 23:00:00,1005.5,23.7,57.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,20.100000381469727,20.5,26.771743774414062,0.0,1.1999998092651367,0.39999961853027344,0,0,33.102192006177376,80.55555555555556
1828,2023-07-13 23:30:00,1005.9,23.049999999999997,61.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,20.100000381469727,20.5,26.4738826751709,0.0,1.1999998092651367,0.39999961853027344,0,0,28.641022922264206,75.0
1829,2023-07-14 00:00:00,1006.3,22.4,66.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,20.100000381469727,20.5,26.024459838867188,0.0,1.1999998092651367,0.39999961853027344,0,0,28.351415291428566,75.0
1830,2023-07-14 00:30:00,1006.6500000000001,22.299999999999997,61.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,25.875532150268555,0.0,1.0999994277954102,0.39999961853027344,0,0,25.440724215573734,69.44444444444444
1831,2023-07-14 01:00:00,1007.1,22.3,58.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,25.875532150268555,0.0,1.0999994277954102,0.39999961853027344,0,0,26.27993946770827,69.44444444444444
1832,2023-07-14 01:30:00,1007.6,22.4,57.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,25.726390838623047,0.0,1.0999994277954102,0.39999961853027344,0,0,26.1942307965623,66.66666666666667
1833,2023-07-14 02:00:00,1008.1,22.4,58.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,25.726390838623047,0.0,1.0999994277954102,0.39999961853027344,0,0,25.02185056110223,66.66666666666667
1834,2023-07-14 02:30:00,1008.45,22.299999999999997,60.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,20.100000381469727,20.5,25.42757797241211,0.0,1.1999998092651367,0.39999961853027344,0,0,21.23514945142799,58.333333333333336
1835,2023-07-14 03:00:00,1008.7,22.3,61.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,20.200000762939453,20.5,25.42757797241211,0.0,1.1999998092651367,0.2999992370605469,0,0,21.37432307170497,52.77777777777778
1836,2023-07-14 03:30:00,1008.8,22.200000000000003,60.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,25.278499603271484,0.0,1.0999994277954102,0.39999961853027344,0,0,18.75666804611683,52.77777777777778
1837,2023-07-14 04:00:00,1008.8,22.1,56.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.299999237060547,20.600000381469727,25.278499603271484,0.0,1.0999994277954102,0.3000011444091797,0,0,18.799328646726078,52.77777777777778
1838,2023-07-14 04:30:00,1009.1,21.6,59.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.399999618530273,20.700000762939453,25.278499603271484,0.0,1.0999994277954102,0.3000011444091797,0,0,18.21960314280457,52.77777777777778
1839,2023-07-14 05:00:00,1009.4,21.0,62.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.5,20.799999237060547,25.129568099975586,0.0,1.0999994277954102,0.2999992370605469,0,0,18.380690483583344,52.77777777777778
1840,2023-07-14 05:30:00,1009.8,20.25,67.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.600000381469727,20.899999618530273,24.229799270629883,0.0,1.1999998092651367,0.2999992370605469,0,0,17.861044978102047,52.77777777777778
1841,2023-07-14 06:00:00,1009.6,19.6,72.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.600000381469727,21.0,23.18000030517578,0.0,1.1000003814697266,0.39999961853027344,0,0,17.674428501062923,52.77777777777778
1842,2023-07-14 06:30:00,1009.4000000000001,19.200000000000003,73.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.700000762939453,21.100000381469727,22.432708740234375,0.0,1.1000003814697266,0.39999961853027344,0,0,18.009633857342934,50.0
1843,2023-07-14 07:00:00,1009.5,19.1,73.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.799999237060547,21.200000762939453,22.433015823364258,0.0,1.1000003814697266,0.40000152587890625,0,0,18.143468153145577,50.0
1844,2023-07-14 07:30:00,1009.3499999999999,19.55,71.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.799999237060547,21.299999237060547,22.582672119140625,0.0,1.1000003814697266,0.5,0,0,20.793058791094357,52.77777777777778
1845,2023-07-14 08:00:00,1009.0,19.9,72.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,21.0,21.399999618530273,22.732309341430664,0.0,1.1000003814697266,0.39999961853027344,0,1,20.055178375707733,52.77777777777778
1846,2023-07-14 08:30:00,1009.65,19.299999999999997,74.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.300000190734863,21.0,21.5,22.88089942932129,0.0,1.0999994277954102,0.5,0,1,21.88631008896563,58.333333333333336
1847,2023-07-14 09:00:00,1010.1,18.8,77.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.300000190734863,21.100000381469727,21.5,22.88089942932129,0.0,1.0999994277954102,0.39999961853027344,0,1,23.929254725575447,72.22222222222223
1848,2023-07-14 09:30:00,1010.4,19.25,71.5,0.0,0.0,0.32411065697669983,15.5,14.199999809265137,21.0,21.5,22.88089942932129,0.0,1.3000001907348633,0.5,0,1,30.411126343740357,77.77777777777777
1849,2023-07-14 10:00:00,1010.7,19.9,66.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,21.0,21.399999618530273,23.030044555664062,0.0,1.1999998092651367,0.39999961853027344,0,1,32.5527852061722,80.55555555555556
1850,2023-07-14 10:30:00,1011.25,19.700000000000003,65.5,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,20.899999618530273,21.299999237060547,23.030044555664062,0.0,1.1999998092651367,0.39999961853027344,0,1,31.89128541449706,77.77777777777777
1851,2023-07-14 11:00:00,1011.8,20.1,63.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,20.799999237060547,21.299999237060547,23.47631072998047,0.0,1.1999998092651367,0.5,0,1,30.191584184765816,77.77777777777777
1852,2023-07-14 11:30:00,1012.5,19.4,67.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,20.799999237060547,21.299999237060547,23.47631072998047,0.0,1.1999998092651367,0.5,0,1,31.568796566791004,77.77777777777777
1853,2023-07-14 12:00:00,1013.3,18.6,72.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,20.799999237060547,21.200000762939453,24.073659896850586,0.0,1.1999998092651367,0.40000152587890625,0,1,32.76880873408582,77.77777777777777
1854,2023-07-14 12:30:00,1013.5,19.299999999999997,70.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,20.700000762939453,21.200000762939453,23.624937057495117,0.0,1.1999998092651367,0.5,0,1,35.11080393360721,77.77777777777777
1855,2023-07-14 13:00:00,1013.7,20.2,65.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,20.700000762939453,21.100000381469727,24.07620620727539,0.0,1.1999998092651367,0.39999961853027344,0,1,35.550273747907745,77.77777777777777
1856,2023-07-14 13:30:00,1013.9000000000001,20.6,61.5,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,20.600000381469727,21.100000381469727,24.225475311279297,0.0,1.1999998092651367,0.5,0,1,34.55833603110578,77.77777777777777
1857,2023-07-14 14:00:00,1013.9,20.8,60.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.300000190734863,20.600000381469727,21.0,24.225475311279297,0.0,1.0,0.39999961853027344,0,1,33.74027820262644,77.77777777777777
1858,2023-07-14 14:30:00,1014.05,20.85,59.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.600000381469727,21.0,24.679161071777344,0.0,1.1000003814697266,0.39999961853027344,0,1,32.48569794330332,77.77777777777777
1859,2023-07-14 15:00:00,1014.1,20.8,58.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.199999809265137,20.600000381469727,21.0,25.886316299438477,0.0,1.1999998092651367,0.39999961853027344,0,1,33.92185191810131,77.77777777777777
1860,2023-07-14 15:30:00,1014.05,20.5,60.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.5,20.899999618530273,26.337268829345703,0.0,1.1000003814697266,0.39999961853027344,0,1,34.970979602800476,75.0
1861,2023-07-14 16:00:00,1014.1,20.2,61.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.5,20.799999237060547,24.35908317565918,0.0,1.1000003814697266,0.2999992370605469,0,1,32.804231721493935,75.0
1862,2023-07-14 16:30:00,1014.1,20.3,59.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.5,20.799999237060547,24.35908317565918,0.0,1.1999998092651367,0.2999992370605469,0,1,31.939979528387386,75.0
1863,2023-07-14 17:00:00,1014.1,20.4,58.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.399999618530273,20.799999237060547,26.19228172302246,0.0,1.1000003814697266,0.39999961853027344,0,0,33.144884419110085,75.0
