,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
1864,2023-07-14 17:30:00,1014.0,20.65,58.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.399999618530273,20.700000762939453,25.281970977783203,0.0,1.1999998092651367,0.3000011444091797,0,0,34.009533026152184,75.0
1865,2023-07-14 18:00:00,1014.0,20.5,58.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.399999618530273,20.700000762939453,24.678869247436523,0.0,1.1000003814697266,0.3000011444091797,0,0,33.35354695551925,75.0
1866,2023-07-14 18:30:00,1014.0,20.5,55.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.399999618530273,20.799999237060547,24.379743576049805,0.0,1.1000003814697266,0.39999961853027344,0,0,32.78466562926769,72.22222222222223
1867,2023-07-14 19:00:00,1014.0,20.1,57.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.299999237060547,20.799999237060547,24.528913497924805,0.0,1.1999998092651367,0.5,0,0,35.23107697400782,72.22222222222223
1868,2023-07-14 19:30:00,1014.2,19.9,59.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,24.528913497924805,0.0,1.1000003814697266,0.40000152587890625,0,0,31.55200729601913,72.22222222222223
1869,2023-07-14 20:00:00,1014.4,19.6,59.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.299999237060547,20.700000762939453,23.92902946472168,0.0,1.1999998092651367,0.40000152587890625,0,0,30.30852838853995,72.22222222222223
1870,2023-07-14 20:30:00,1014.8,19.6,59.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,23.480052947998047,0.0,1.1000003814697266,0.40000152587890625,0,0,29.235238292151028,72.22222222222223
1871,2023-07-14 21:00:00,1015.1,19.6,59.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,23.331031799316406,0.0,1.1000003814697266,0.39999961853027344,0,0,29.701450180676247,72.22222222222223
1872,2023-07-14 21:30:00,1015.6500000000001,19.549999999999997,60.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,23.331031799316406,0.0,1.1000003814697266,0.3000011444091797,0,0,29.499760725431972,72.22222222222223
1873,2023-07-14 22:00:00,1016.1,19.7,61.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,23.331031799316406,0.0,1.1000003814697266,0.39999961853027344,0,0,29.060446439517868,72.22222222222223
1874,2023-07-14 22:30:00,1016.35,19.700000000000003,59.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,23.331031799316406,0.0,1.1000003814697266,0.39999961853027344,0,0,29.601834898193676,72.22222222222223
1875,2023-07-14 23:00:00,1016.5,19.7,59.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,23.331031799316406,0.0,1.0999994277954102,0.39999961853027344,0,0,29.581018678016132,72.22222222222223
1876,2023-07-14 23:30:00,1016.8,19.45,57.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,23.331031799316406,0.0,1.1999998092651367,0.39999961853027344,0,0,25.915955031911533,66.66666666666667
1877,2023-07-15 00:00:00,1017.1,19.4,56.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,23.182161331176758,0.0,1.1000003814697266,0.39999961853027344,1,0,25.277067043715054,66.66666666666667
1878,2023-07-15 00:30:00,1017.3,19.35,57.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,23.03262710571289,0.0,1.1999998092651367,0.39999961853027344,1,0,22.622237674064106,61.111111111111114
1879,2023-07-15 01:00:00,1017.5,19.3,58.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,23.03262710571289,0.0,1.1000003814697266,0.39999961853027344,1,0,22.734413800968063,61.111111111111114
1880,2023-07-15 01:30:00,1017.55,19.1,58.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,22.883378982543945,0.0,1.1000003814697266,0.39999961853027344,1,0,22.09667125509845,58.333333333333336
1881,2023-07-15 02:00:00,1017.6,19.0,58.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,22.73363494873047,0.0,1.0999994277954102,0.39999961853027344,1,0,21.76473665734132,58.333333333333336
1882,2023-07-15 02:30:00,1017.6500000000001,18.7,58.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.200000762939453,20.5,22.73363494873047,0.0,1.1000003814697266,0.2999992370605469,1,0,19.74255690806442,52.77777777777778
1883,2023-07-15 03:00:00,1017.7,18.3,59.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.200000762939453,20.5,22.584678649902344,0.0,1.1999998092651367,0.2999992370605469,1,0,18.02476080093119,47.22222222222222
1884,2023-07-15 03:30:00,1017.6500000000001,18.35,58.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.200000762939453,20.5,22.4355411529541,0.0,1.1000003814697266,0.2999992370605469,1,0,13.962388156188858,44.44444444444444
1885,2023-07-15 04:00:00,1017.6,18.1,59.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.200000762939453,20.5,22.286136627197266,0.0,1.1999998092651367,0.2999992370605469,1,0,12.817100693782171,36.111111111111114
1886,2023-07-15 04:30:00,1017.3,18.0,59.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.200000762939453,20.5,22.286136627197266,0.0,1.1999998092651367,0.2999992370605469,1,0,12.674133045805824,36.111111111111114
1887,2023-07-15 05:00:00,1017.0,18.0,59.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.100000381469727,20.5,22.286136627197266,0.0,1.1000003814697266,0.39999961853027344,1,0,12.366811603307724,36.111111111111114
1888,2023-07-15 05:30:00,1016.85,17.75,60.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.100000381469727,20.5,22.137611389160156,0.0,1.1999998092651367,0.39999961853027344,1,0,12.054719616969427,36.111111111111114
1889,2023-07-15 06:00:00,1016.7,17.8,60.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,22.137611389160156,0.0,1.0999994277954102,0.39999961853027344,1,0,12.296970536311468,36.111111111111114
1890,2023-07-15 06:30:00,1016.45,17.9,60.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,21.98855972290039,0.0,1.0999994277954102,0.39999961853027344,1,0,12.223267671134737,36.111111111111114
1891,2023-07-15 07:00:00,1016.2,17.9,61.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,21.83997917175293,0.0,1.0999994277954102,0.39999961853027344,1,0,12.254966480864418,36.111111111111114
1892,2023-07-15 07:30:00,1016.3,17.75,66.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,21.691255569458008,0.0,1.0999994277954102,0.39999961853027344,1,0,15.380609257353676,38.888888888888886
1893,2023-07-15 08:00:00,1016.5,17.8,63.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.300000190734863,20.100000381469727,20.5,21.839794158935547,0.0,1.0,0.39999961853027344,1,1,14.522807078229057,38.888888888888886
1894,2023-07-15 08:30:00,1016.75,17.6,64.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.199999809265137,20.100000381469727,20.399999618530273,21.98956298828125,0.0,1.0,0.2999992370605469,1,1,14.500477853748533,38.888888888888886
1895,2023-07-15 09:00:00,1017.0,17.3,67.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.100000381469727,20.399999618530273,21.98956298828125,0.0,1.1000003814697266,0.2999992370605469,1,1,14.730601479609808,38.888888888888886
1896,2023-07-15 09:30:00,1017.3,17.25,67.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.100000381469727,20.399999618530273,21.83925437927246,0.0,1.1999998092651367,0.2999992370605469,1,1,17.57541064090199,41.666666666666664
1897,2023-07-15 10:00:00,1017.6,17.4,66.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.100000381469727,20.5,21.83925437927246,0.0,1.1000003814697266,0.39999961853027344,1,1,18.786107814974255,47.22222222222222
1898,2023-07-15 10:30:00,1017.9000000000001,18.35,61.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.100000381469727,20.399999618530273,22.439298629760742,0.0,1.1000003814697266,0.2999992370605469,1,1,17.100916766458088,44.44444444444444
1899,2023-07-15 11:00:00,1018.2,19.2,56.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.299999237060547,23.190702438354492,0.0,1.0999994277954102,0.1999988555908203,1,1,17.12799295783043,44.44444444444444
1900,2023-07-15 11:30:00,1018.5,20.15,55.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.199999809265137,20.0,20.399999618530273,23.941770553588867,0.0,1.0,0.39999961853027344,1,1,17.525940496060585,44.44444444444444
1901,2023-07-15 12:00:00,1018.8,21.2,53.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.5,24.84096336364746,0.0,1.0999994277954102,0.5,1,1,17.641387255655395,44.44444444444444
1902,2023-07-15 12:30:00,1019.0,21.450000000000003,53.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.299999237060547,25.140188217163086,0.0,1.0999994277954102,0.2999992370605469,1,1,18.214762043621803,44.44444444444444
1903,2023-07-15 13:00:00,1019.1,21.1,58.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,25.441802978515625,0.0,1.0999994277954102,0.2999992370605469,1,1,18.556667293111484,44.44444444444444
1904,2023-07-15 13:30:00,1018.9000000000001,21.55,53.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.399999618530273,25.28478240966797,0.0,1.0999994277954102,0.39999961853027344,1,1,18.41705641978317,44.44444444444444
1905,2023-07-15 14:00:00,1018.6,21.4,55.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.399999618530273,25.750364303588867,0.0,1.0999994277954102,0.39999961853027344,1,1,18.062315909398926,47.22222222222222
1906,2023-07-15 14:30:00,1018.2,22.35,52.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.399999618530273,26.800081253051758,0.0,1.0999994277954102,0.39999961853027344,1,1,18.77203691502412,47.22222222222222
1907,2023-07-15 15:00:00,1017.8,23.1,52.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.399999618530273,26.800081253051758,0.0,1.0999994277954102,0.39999961853027344,1,1,19.091090962290764,47.22222222222222
1908,2023-07-15 15:30:00,1017.3,23.049999999999997,52.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.399999618530273,27.09699058532715,0.0,1.0999994277954102,0.39999961853027344,1,1,19.728432620565098,50.0
1909,2023-07-15 16:00:00,1016.8,23.3,52.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.5,27.09855842590332,0.0,1.0999994277954102,0.5,1,1,20.493429043226772,50.0
1910,2023-07-15 16:30:00,1016.25,22.65,55.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.199999809265137,20.0,20.399999618530273,27.242034912109375,0.0,1.0,0.39999961853027344,1,1,20.135271090600227,50.0
1911,2023-07-15 17:00:00,1015.7,22.4,58.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.399999618530273,26.173059463500977,0.0,1.0999994277954102,0.39999961853027344,1,0,19.715536506639587,50.0
1912,2023-07-15 17:30:00,1015.3,21.950000000000003,57.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.399999618530273,25.265260696411133,0.0,1.0999994277954102,0.39999961853027344,1,0,18.701386999752785,50.0
1913,2023-07-15 18:00:00,1014.9,21.3,60.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.199999809265137,20.0,20.5,26.16739273071289,0.0,1.0,0.5,1,0,18.631440710690285,50.0
1914,2023-07-15 18:30:00,1014.8,20.75,62.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.5,26.16739273071289,0.0,1.0999994277954102,0.5,1,0,18.758167761895393,50.0
1915,2023-07-15 19:00:00,1014.7,20.3,63.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,20.0,20.5,25.418622970581055,0.0,1.1999998092651367,0.5,1,0,18.419690017898876,50.0
1916,2023-07-15 19:30:00,1014.6,20.299999999999997,64.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.5,25.11763572692871,0.0,1.0999994277954102,0.5,1,0,16.558617676297825,47.22222222222222
1917,2023-07-15 20:00:00,1014.7,20.3,66.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.5,24.221094131469727,0.0,1.0999994277954102,0.5,1,0,16.42982250286473,47.22222222222222
1918,2023-07-15 20:30:00,1014.85,20.35,65.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,20.100000381469727,20.5,23.771650314331055,0.0,1.1999998092651367,0.39999961853027344,1,0,16.340834245085716,47.22222222222222
1919,2023-07-15 21:00:00,1015.0,20.4,65.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.5,23.47364044189453,0.0,1.0999994277954102,0.5,1,0,16.47835074365139,47.22222222222222
1920,2023-07-15 21:30:00,1015.0999999999999,20.4,64.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,23.47364044189453,0.0,1.0999994277954102,0.39999961853027344,1,0,16.476626818378765,47.22222222222222
1921,2023-07-15 22:00:00,1015.2,20.5,61.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.399999618530273,23.324321746826172,0.0,1.0999994277954102,0.39999961853027344,1,0,16.4717889080445,47.22222222222222
1922,2023-07-15 22:30:00,1015.3,20.1,60.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.399999618530273,23.324321746826172,0.0,1.0999994277954102,0.39999961853027344,1,0,16.550976380705833,47.22222222222222
1923,2023-07-15 23:00:00,1015.4,19.8,58.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.399999618530273,23.17558479309082,0.0,1.0999994277954102,0.39999961853027344,1,0,16.474556947747867,47.22222222222222
1924,2023-07-15 23:30:00,1015.55,19.5,58.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.399999618530273,23.026870727539062,0.0,1.0999994277954102,0.39999961853027344,1,0,16.531814547048675,47.22222222222222
1925,2023-07-16 00:00:00,1015.7,19.3,62.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.5,23.026870727539062,0.0,1.0999994277954102,0.5,1,0,16.707189028461773,47.22222222222222
1926,2023-07-16 00:30:00,1015.8,19.25,59.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.5,22.877601623535156,0.0,1.0999994277954102,0.5,1,0,17.105867993500496,47.22222222222222
1927,2023-07-16 01:00:00,1015.9,19.2,62.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,20.0,20.399999618530273,22.877601623535156,0.0,1.1999998092651367,0.39999961853027344,1,0,17.042624418934185,47.22222222222222
1928,2023-07-16 01:30:00,1015.8,19.1,60.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.5,22.877601623535156,0.0,1.0999994277954102,0.5,1,0,15.645123268167177,44.44444444444444
1929,2023-07-16 02:00:00,1015.7,19.2,59.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.5,22.729055404663086,0.0,1.0999994277954102,0.5,1,0,15.235474147730404,44.44444444444444
1930,2023-07-16 02:30:00,1015.3,19.15,60.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.399999618530273,22.580062866210938,0.0,1.0999994277954102,0.39999961853027344,1,0,15.28111588789357,44.44444444444444
1931,2023-07-16 03:00:00,1014.9,19.1,60.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.0,20.5,22.580062866210938,0.0,1.0999994277954102,0.5,1,0,15.250927367144161,44.44444444444444
1932,2023-07-16 03:30:00,1014.7,19.049999999999997,61.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.100000381469727,20.5,22.580062866210938,0.0,1.0999994277954102,0.39999961853027344,1,0,14.317703483833206,41.666666666666664
1933,2023-07-16 04:00:00,1014.5,19.0,60.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,20.100000381469727,20.5,22.429719924926758,0.0,1.1999998092651367,0.39999961853027344,1,0,14.491230386826727,41.666666666666664
1934,2023-07-16 04:30:00,1014.4,18.950000000000003,60.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.0,20.200000762939453,20.600000381469727,22.429719924926758,0.0,1.1999998092651367,0.39999961853027344,1,0,14.611237598790062,41.666666666666664
1935,2023-07-16 05:00:00,1014.3,18.8,60.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,22.280454635620117,0.0,1.0999994277954102,0.39999961853027344,1,0,14.688603513770634,41.666666666666664
1936,2023-07-16 05:30:00,1014.15,18.75,60.5,0.0,0.0,0.32411065697669983,15.199999809265137,14.100000381469727,20.299999237060547,20.700000762939453,22.280454635620117,0.0,1.0999994277954102,0.40000152587890625,1,0,14.618573894103369,41.666666666666664
1937,2023-07-16 06:00:00,1013.9,18.8,59.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.199999809265137,20.399999618530273,20.799999237060547,22.280454635620117,0.0,1.0,0.39999961853027344,1,0,14.647869815429052,41.666666666666664
1938,2023-07-16 06:30:00,1013.8499999999999,18.549999999999997,62.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.199999809265137,20.5,20.899999618530273,22.280454635620117,0.0,1.0,0.39999961853027344,1,0,14.366830948326323,41.666666666666664
1939,2023-07-16 07:00:00,1013.8,18.3,65.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.600000381469727,21.0,22.131532669067383,0.0,1.1999998092651367,0.39999961853027344,1,0,14.104561133517159,41.666666666666664
1940,2023-07-16 07:30:00,1013.75,18.3,64.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.600000381469727,21.100000381469727,22.131532669067383,0.0,1.1999998092651367,0.5,1,0,16.21183317568567,44.44444444444444
1941,2023-07-16 08:00:00,1013.8,18.4,64.0,0.0,0.0,0.32411065697669983,15.199999809265137,14.199999809265137,20.700000762939453,21.200000762939453,22.131532669067383,0.0,1.0,0.5,1,1,16.54147716694408,44.44444444444444
1942,2023-07-16 08:30:00,1013.8,18.15,64.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.799999237060547,21.299999237060547,22.131532669067383,0.0,1.1000003814697266,0.5,1,1,16.416271067327923,44.44444444444444
1943,2023-07-16 09:00:00,1014.0,17.9,65.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.100000381469727,20.799999237060547,21.299999237060547,21.982282638549805,0.0,1.1999998092651367,0.5,1,1,16.335924430025948,44.44444444444444
1944,2023-07-16 09:30:00,1014.0,18.2,64.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,20.899999618530273,21.399999618530273,21.982282638549805,0.0,1.1000003814697266,0.5,1,1,18.999161789814632,47.22222222222222
1945,2023-07-16 10:00:00,1013.9,18.4,65.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,21.0,21.5,21.982282638549805,0.0,1.1000003814697266,0.5,1,1,20.55017923315366,47.22222222222222
1946,2023-07-16 10:30:00,1014.5,19.049999999999997,62.5,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,21.100000381469727,21.5,22.729347229003906,0.0,1.1000003814697266,0.39999961853027344,1,1,18.614351020918953,44.44444444444444
1947,2023-07-16 11:00:00,1015.1,19.6,61.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,21.100000381469727,21.600000381469727,23.629478454589844,0.0,1.1000003814697266,0.5,1,1,18.705878865387703,44.44444444444444
1948,2023-07-16 11:30:00,1015.15,20.9,58.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.199999809265137,21.200000762939453,21.700000762939453,24.380746841430664,0.0,1.1000003814697266,0.5,1,1,18.974576564298737,44.44444444444444
1949,2023-07-16 12:00:00,1015.1,22.2,56.0,0.0,0.0,0.32411065697669983,15.300000190734863,14.300000190734863,21.200000762939453,21.700000762939453,24.82877540588379,0.0,1.0,0.5,1,1,19.38146739370293,44.44444444444444
1950,2023-07-16 12:30:00,1014.8,22.35,58.5,0.0,0.0,0.32411065697669983,15.5,14.300000190734863,21.299999237060547,21.799999237060547,25.57880973815918,0.0,1.1999998092651367,0.5,1,1,19.79472748272949,44.44444444444444
1951,2023-07-16 13:00:00,1014.4,22.8,59.0,0.0,0.0,0.32411065697669983,15.399999618530273,14.300000190734863,21.299999237060547,21.799999237060547,25.876787185668945,0.0,1.0999994277954102,0.5,1,1,20.57449349264304,44.44444444444444
1952,2023-07-16 13:30:00,1013.3499999999999,22.3,57.0,30.200000762939453,57.0,0.3984196186065674,10.600000381469727,7.900000095367432,23.899999618530273,25.0,25.876508712768555,143.06524412465373,2.700000286102295,1.1000003814697266,1,1,21.722569722268318,44.44444444444444
1953,2023-07-16 14:00:00,1012.3,22.8,55.0,36.0,72.0,0.40380626916885376,9.899999618530273,7.699999809265137,25.799999237060547,27.200000762939453,26.62492561340332,178.30332388894342,2.1999998092651367,1.4000015258789062,1,1,20.767270344826912,44.44444444444444
1954,2023-07-16 14:30:00,1012.05,23.95,48.5,0.0,0.0,0.2250339835882187,16.0,16.0,21.5,22.0,27.22458267211914,0.0,0.0,0.5,1,1,28.658045535286266,52.77777777777778
1955,2023-07-16 15:00:00,1011.8,25.1,42.0,0.0,0.0,0.0,15.800000190734863,16.0,29.600000381469727,29.399999618530273,27.973684310913086,0.0,-0.19999980926513672,-0.20000076293945312,1,1,29.374799851742054,55.55555555555556
1956,2023-07-16 15:30:00,1011.8,25.5,48.5,0.0,0.0,0.24979206919670105,14.300000190734863,15.0,20.700000762939453,20.799999237060547,28.422889709472656,0.0,-0.6999998092651367,0.09999847412109375,1,1,29.016750723951393,55.55555555555556
1957,2023-07-16 16:00:00,1011.8,25.8,51.0,0.0,0.0,0.24979206919670105,14.399999618530273,14.699999809265137,20.600000381469727,21.100000381469727,28.87352752685547,0.0,-0.3000001907348633,0.5,1,1,25.04983911663294,52.77777777777778
1958,2023-07-16 16:30:00,1012.05,24.35,55.5,0.0,0.0,0.24979206919670105,14.5,14.199999809265137,20.600000381469727,21.299999237060547,28.265905380249023,0.0,0.3000001907348633,0.6999988555908203,1,1,23.650452074905235,52.77777777777778
1959,2023-07-16 17:00:00,1012.3,22.9,60.0,0.0,0.0,0.24979206919670105,14.5,14.0,20.600000381469727,21.600000381469727,27.96727180480957,0.0,0.5,1.0,1,0,23.49236823866765,52.77777777777778
1960,2023-07-16 17:30:00,1012.15,22.25,62.5,0.0,0.0,0.24979206919670105,14.600000381469727,13.899999618530273,20.600000381469727,21.700000762939453,27.967588424682617,0.0,0.7000007629394531,1.1000003814697266,1,0,26.6906100552943,55.55555555555556
1961,2023-07-16 18:00:00,1012.0,21.6,64.0,0.0,0.0,0.24979206919670105,14.699999809265137,14.0,20.600000381469727,21.799999237060547,27.666494369506836,0.0,0.6999998092651367,1.1999988555908203,1,0,26.090210958487457,55.55555555555556
1962,2023-07-16 18:30:00,1012.15,21.95,65.0,0.0,0.0,0.24979206919670105,14.800000190734863,14.0,20.600000381469727,22.0,27.068653106689453,0.0,0.8000001907348633,1.3999996185302734,1,0,26.16711975882451,55.55555555555556
1963,2023-07-16 19:00:00,1012.3,22.5,65.0,0.0,0.0,0.24979206919670105,14.800000190734863,14.100000381469727,20.600000381469727,22.100000381469727,26.319124221801758,0.0,0.6999998092651367,1.5,1,0,26.31900934792227,55.55555555555556
1964,2023-07-16 19:30:00,1012.45,21.85,65.5,0.0,0.0,0.24979206919670105,15.0,14.199999809265137,20.600000381469727,22.200000762939453,25.571504592895508,0.0,0.8000001907348633,1.6000003814697266,1,0,24.536307776139843,52.77777777777778
1965,2023-07-16 20:00:00,1012.5,21.3,68.0,0.0,0.0,0.24979206919670105,15.0,14.199999809265137,20.700000762939453,22.200000762939453,24.81928253173828,0.0,0.8000001907348633,1.5,1,0,23.844251385165585,52.77777777777778
1966,2023-07-16 20:30:00,1012.7,20.9,69.5,0.0,0.0,0.24979206919670105,15.199999809265137,14.300000190734863,20.700000762939453,22.299999237060547,24.22197723388672,0.0,0.8999996185302734,1.5999984741210938,1,0,23.445448945793842,52.77777777777778
1967,2023-07-16 21:00:00,1012.8,20.5,71.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.5,20.799999237060547,22.299999237060547,24.073040008544922,0.0,0.6999998092651367,1.5,1,0,23.052430435187286,52.77777777777778
1968,2023-07-16 21:30:00,1013.05,20.3,71.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.5,20.799999237060547,22.399999618530273,23.923295974731445,0.0,0.8000001907348633,1.6000003814697266,1,0,22.82514282481538,52.77777777777778
1969,2023-07-16 22:00:00,1013.1,20.1,72.0,0.0,0.0,0.24979206919670105,15.5,14.600000381469727,20.799999237060547,22.5,23.77469253540039,0.0,0.8999996185302734,1.7000007629394531,1,0,22.882181714806293,52.77777777777778
1970,2023-07-16 22:30:00,1013.25,20.2,72.0,0.0,0.0,0.24979206919670105,15.5,14.699999809265137,20.899999618530273,22.5,23.77469253540039,0.0,0.8000001907348633,1.6000003814697266,1,0,23.122850091093117,52.77777777777778
1971,2023-07-16 23:00:00,1013.4,20.3,73.0,0.0,0.0,0.24979206919670105,15.600000381469727,14.800000190734863,21.0,22.5,23.77469253540039,0.0,0.8000001907348633,1.5,1,0,23.694953723914093,52.77777777777778
1972,2023-07-16 23:30:00,1013.65,20.15,73.5,0.0,0.0,0.24979206919670105,15.699999809265137,14.699999809265137,21.0,22.600000381469727,23.62572479248047,0.0,1.0,1.6000003814697266,1,0,24.269696359005238,52.77777777777778
1973,2023-07-17 00:00:00,1013.9,20.0,73.0,0.0,0.0,0.24979206919670105,15.800000190734863,14.800000190734863,21.0,22.600000381469727,23.62572479248047,0.0,1.0,1.6000003814697266,0,0,24.361890545321835,52.77777777777778
1974,2023-07-17 00:30:00,1013.9,19.9,73.5,0.0,0.0,0.24979206919670105,15.800000190734863,15.0,21.100000381469727,22.600000381469727,23.62572479248047,0.0,0.8000001907348633,1.5,0,0,24.005773906078602,52.77777777777778
1975,2023-07-17 01:00:00,1014.0,19.9,74.0,0.0,0.0,0.24979206919670105,15.899999618530273,14.899999618530273,21.200000762939453,22.600000381469727,23.476844787597656,0.0,1.0,1.3999996185302734,0,0,23.857269145548344,52.77777777777778
1976,2023-07-17 01:30:00,1014.1,19.799999999999997,73.0,0.0,0.0,0.24979206919670105,16.0,14.899999618530273,21.200000762939453,22.5,23.476844787597656,0.0,1.1000003814697266,1.2999992370605469,0,0,19.801063660946156,47.22222222222222
1977,2023-07-17 02:00:00,1014.2,19.9,72.0,0.0,0.0,0.24979206919670105,16.0,15.0,21.100000381469727,22.399999618530273,23.476844787597656,0.0,1.0,1.2999992370605469,0,0,19.356801792151398,47.22222222222222
1978,2023-07-17 02:30:00,1014.25,19.9,72.5,0.0,0.0,0.24979206919670105,16.100000381469727,15.0,21.100000381469727,22.200000762939453,23.476844787597656,0.0,1.1000003814697266,1.1000003814697266,0,0,19.410904954704975,47.22222222222222
1979,2023-07-17 03:00:00,1014.2,20.0,72.0,0.0,0.0,0.24979206919670105,16.100000381469727,14.800000190734863,21.100000381469727,22.100000381469727,23.476844787597656,0.0,1.3000001907348633,1.0,0,0,19.526351045403217,47.22222222222222
1980,2023-07-17 03:30:00,1013.9000000000001,20.2,73.0,0.0,0.0,0.24979206919670105,16.100000381469727,14.800000190734863,21.0,22.0,23.476844787597656,0.0,1.3000001907348633,1.0,0,0,14.769152850740486,41.666666666666664
1981,2023-07-17 04:00:00,1013.6,20.2,74.0,0.0,0.0,0.24979206919670105,16.100000381469727,14.800000190734863,21.0,22.0,23.476844787597656,0.0,1.3000001907348633,1.0,0,0,14.396400469044844,41.666666666666664
1982,2023-07-17 04:30:00,1013.35,20.4,74.5,0.0,0.0,0.24979206919670105,16.0,14.699999809265137,21.0,21.799999237060547,23.476844787597656,0.0,1.3000001907348633,0.7999992370605469,0,0,14.267870072689322,41.666666666666664
1983,2023-07-17 05:00:00,1013.1,20.6,73.0,0.0,0.0,0.24979206919670105,16.0,14.800000190734863,21.0,21.799999237060547,23.476844787597656,0.0,1.1999998092651367,0.7999992370605469,0,0,14.641230097247494,41.666666666666664
1984,2023-07-17 05:30:00,1013.1,20.15,75.0,0.0,0.0,0.24979206919670105,16.0,14.800000190734863,20.899999618530273,21.700000762939453,23.3280029296875,0.0,1.1999998092651367,0.8000011444091797,0,0,14.77175330205096,41.666666666666664
1985,2023-07-17 06:00:00,1013.0,19.8,74.0,0.0,0.0,0.24979206919670105,16.0,14.800000190734863,20.799999237060547,21.600000381469727,23.3280029296875,0.0,1.1999998092651367,0.8000011444091797,0,0,14.685329242712921,41.666666666666664
1986,2023-07-17 06:30:00,1012.9000000000001,19.85,74.0,0.0,0.0,0.24979206919670105,16.0,14.699999809265137,20.799999237060547,21.600000381469727,23.3280029296875,0.0,1.3000001907348633,0.8000011444091797,0,0,14.383888526923126,41.666666666666664
1987,2023-07-17 07:00:00,1012.7,19.7,74.0,0.0,0.0,0.24979206919670105,16.0,14.699999809265137,20.799999237060547,21.5,23.178632736206055,0.0,1.3000001907348633,0.7000007629394531,0,0,13.924671760035885,41.666666666666664
1988,2023-07-17 07:30:00,1013.05,19.7,74.5,0.0,0.0,0.24979206919670105,16.0,14.699999809265137,20.700000762939453,21.399999618530273,23.029569625854492,0.0,1.3000001907348633,0.6999988555908203,0,0,15.537728605171045,44.44444444444444
1989,2023-07-17 08:00:00,1013.5,19.6,76.0,0.0,0.0,0.24979206919670105,16.0,14.699999809265137,20.700000762939453,21.399999618530273,23.029569625854492,0.0,1.3000001907348633,0.6999988555908203,0,1,15.392041329708364,44.44444444444444
1990,2023-07-17 08:30:00,1013.55,19.75,77.0,0.0,0.0,0.24979206919670105,15.899999618530273,14.699999809265137,20.700000762939453,21.299999237060547,23.029569625854492,0.0,1.1999998092651367,0.5999984741210938,0,1,17.57044139587217,50.0
1991,2023-07-17 09:00:00,1013.7,19.7,78.0,0.0,0.0,0.24979206919670105,15.899999618530273,14.600000381469727,20.700000762939453,21.299999237060547,23.029569625854492,0.0,1.2999992370605469,0.5999984741210938,0,1,25.89979260911544,63.888888888888886
1992,2023-07-17 09:30:00,1014.1,19.85,78.5,0.0,0.0,0.24979206919670105,15.800000190734863,14.600000381469727,20.700000762939453,21.200000762939453,23.029569625854492,0.0,1.1999998092651367,0.5,0,1,30.45571734259526,69.44444444444444
1993,2023-07-17 10:00:00,1014.5,20.0,78.0,0.0,0.0,0.24979206919670105,15.800000190734863,14.699999809265137,20.600000381469727,21.200000762939453,23.029569625854492,0.0,1.1000003814697266,0.6000003814697266,0,1,35.96639986005094,75.0
1994,2023-07-17 10:30:00,1015.15,20.4,75.0,0.0,0.0,0.24979206919670105,15.800000190734863,14.600000381469727,20.600000381469727,21.200000762939453,23.3283634185791,0.0,1.1999998092651367,0.6000003814697266,0,1,34.67313802738985,72.22222222222223
1995,2023-07-17 11:00:00,1015.8,20.7,72.0,0.0,0.0,0.24979206919670105,15.800000190734863,14.5,20.600000381469727,21.200000762939453,23.629653930664062,0.0,1.3000001907348633,0.6000003814697266,0,1,33.520178362727165,72.22222222222223
1996,2023-07-17 11:30:00,1016.0999999999999,21.6,68.5,0.0,0.0,0.24979206919670105,15.800000190734863,14.5,20.600000381469727,21.100000381469727,24.685535430908203,0.0,1.3000001907348633,0.5,0,1,35.47392907904254,75.0
1997,2023-07-17 12:00:00,1016.4,22.5,64.0,0.0,0.0,0.24979206919670105,15.699999809265137,14.5,20.600000381469727,21.100000381469727,24.98373794555664,0.0,1.1999998092651367,0.5,0,1,35.856747115651764,75.0
1998,2023-07-17 12:30:00,1016.5999999999999,22.8,62.0,0.0,0.0,0.24979206919670105,15.699999809265137,14.399999618530273,20.600000381469727,21.0,26.035181045532227,0.0,1.3000001907348633,0.39999961853027344,0,1,36.20203933947616,75.0
1999,2023-07-17 13:00:00,1016.5,23.5,61.0,0.0,0.0,0.24979206919670105,15.699999809265137,14.600000381469727,20.5,21.0,26.4864559173584,0.0,1.0999994277954102,0.5,0,1,37.095145270228386,75.0
2000,2023-07-17 13:30:00,1016.35,23.4,62.0,0.0,0.0,0.24979206919670105,15.699999809265137,14.5,20.600000381469727,21.0,26.934158325195312,0.0,1.1999998092651367,0.39999961853027344,0,1,38.014194798138405,75.0
2001,2023-07-17 14:00:00,1016.2,23.5,64.0,0.0,0.0,0.24979206919670105,15.699999809265137,14.5,20.5,21.0,26.935306549072266,0.0,1.1999998092651367,0.5,0,1,38.69033457669947,75.0
2002,2023-07-17 14:30:00,1015.8,23.549999999999997,62.0,0.0,0.0,0.24979206919670105,15.699999809265137,14.5,20.5,21.0,27.382287979125977,0.0,1.1999998092651367,0.5,0,1,38.991890740063454,75.0
2003,2023-07-17 15:00:00,1015.4,23.9,61.0,0.0,0.0,0.24979206919670105,15.600000381469727,14.5,20.5,21.0,27.830018997192383,0.0,1.1000003814697266,0.5,0,1,39.52412906454669,75.0
2004,2023-07-17 15:30:00,1014.95,24.049999999999997,59.0,0.0,0.0,0.24979206919670105,15.600000381469727,14.5,20.5,21.0,28.132221221923828,0.0,1.1000003814697266,0.5,0,1,39.98383987446626,75.0
2005,2023-07-17 16:00:00,1014.5,24.2,59.0,0.0,0.0,0.24979206919670105,15.600000381469727,14.5,20.5,21.0,28.436479568481445,0.0,1.1000003814697266,0.5,0,1,39.95101768937376,75.0
2006,2023-07-17 16:30:00,1014.3,23.6,61.0,0.0,0.0,0.24979206919670105,15.600000381469727,14.5,20.5,20.899999618530273,27.68963623046875,0.0,1.1000003814697266,0.39999961853027344,0,1,39.01594812836912,75.0
2007,2023-07-17 17:00:00,1014.2,23.0,65.0,0.0,0.0,0.24979206919670105,15.600000381469727,14.399999618530273,20.5,20.799999237060547,27.986942291259766,0.0,1.2000007629394531,0.2999992370605469,0,0,37.785802859399055,75.0
2008,2023-07-17 17:30:00,1014.1,23.2,66.5,0.0,0.0,0.24979206919670105,15.600000381469727,14.399999618530273,20.5,20.799999237060547,28.137086868286133,0.0,1.2000007629394531,0.2999992370605469,0,0,37.54319584866365,75.0
2009,2023-07-17 18:00:00,1014.1,22.6,70.0,0.0,0.0,0.24979206919670105,15.600000381469727,14.5,20.399999618530273,20.799999237060547,26.314748764038086,0.0,1.1000003814697266,0.39999961853027344,0,0,37.7457560085588,75.0
2010,2023-07-17 18:30:00,1014.25,22.05,71.0,0.0,0.0,0.24979206919670105,15.600000381469727,14.5,20.399999618530273,20.799999237060547,26.012542724609375,0.0,1.1000003814697266,0.39999961853027344,0,0,39.65870896147357,75.0
2011,2023-07-17 19:00:00,1014.4,21.5,72.0,0.0,0.0,0.24979206919670105,15.600000381469727,14.5,20.399999618530273,20.799999237060547,25.415855407714844,0.0,1.1000003814697266,0.39999961853027344,0,0,39.865614326463806,75.0
2012,2023-07-17 19:30:00,1014.65,21.450000000000003,73.0,0.0,0.0,0.24979206919670105,15.600000381469727,14.300000190734863,20.399999618530273,20.799999237060547,25.118282318115234,0.0,1.3000001907348633,0.39999961853027344,0,0,38.643015667796135,75.0
2013,2023-07-17 20:00:00,1014.9,21.6,74.0,0.0,0.0,0.24979206919670105,15.600000381469727,14.300000190734863,20.299999237060547,20.799999237060547,24.81938362121582,0.0,1.3000001907348633,0.5,0,0,37.57009839183755,75.0
2014,2023-07-17 20:30:00,1015.15,21.3,75.5,0.0,0.0,0.24979206919670105,15.600000381469727,14.300000190734863,20.299999237060547,20.799999237060547,24.371417999267578,0.0,1.3000001907348633,0.5,0,0,35.98382645679845,75.0
2015,2023-07-17 21:00:00,1015.3,21.0,77.0,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.299999237060547,20.700000762939453,24.222867965698242,0.0,1.1999998092651367,0.40000152587890625,0,0,34.725261587235664,75.0
2016,2023-07-17 21:30:00,1015.1500000000001,20.950000000000003,77.0,0.0,0.0,0.24979206919670105,15.600000381469727,14.399999618530273,20.399999618530273,20.700000762939453,24.222867965698242,0.0,1.2000007629394531,0.3000011444091797,0,0,34.348145039545166,75.0
2017,2023-07-17 22:00:00,1015.6,21.0,77.0,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.299999237060547,20.700000762939453,24.222867965698242,0.0,1.1999998092651367,0.40000152587890625,0,0,34.50233465267552,75.0
2018,2023-07-17 22:30:00,1016.0,21.05,76.5,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.299999237060547,20.700000762939453,24.222867965698242,0.0,1.1999998092651367,0.40000152587890625,0,0,34.574808125694595,75.0
2019,2023-07-17 23:00:00,1016.4,21.1,77.0,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.299999237060547,20.700000762939453,24.222867965698242,0.0,1.1999998092651367,0.40000152587890625,0,0,34.53640983336501,75.0
2020,2023-07-17 23:30:00,1016.5,21.15,76.5,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.299999237060547,20.700000762939453,24.222867965698242,0.0,1.1999998092651367,0.40000152587890625,0,0,30.532144577966797,69.44444444444444
2021,2023-07-18 00:00:00,1016.6,21.2,76.0,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.299999237060547,20.700000762939453,24.222867965698242,0.0,1.1999998092651367,0.40000152587890625,0,0,30.63606816364659,69.44444444444444
2022,2023-07-18 00:30:00,1016.5999999999999,21.15,76.5,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.299999237060547,20.700000762939453,24.222867965698242,0.0,1.1999998092651367,0.40000152587890625,0,0,28.11583029396004,63.888888888888886
2023,2023-07-18 01:00:00,1016.7,21.2,76.0,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.299999237060547,20.700000762939453,24.222867965698242,0.0,1.1999998092651367,0.40000152587890625,0,0,28.060783894525635,63.888888888888886
2024,2023-07-18 01:30:00,1016.7,21.15,75.5,0.0,0.0,0.24979206919670105,15.5,14.199999809265137,20.299999237060547,20.700000762939453,24.222867965698242,0.0,1.3000001907348633,0.40000152587890625,0,0,25.98574800458219,61.111111111111114
2025,2023-07-18 02:00:00,1016.5,21.2,75.0,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.299999237060547,20.700000762939453,24.222867965698242,0.0,1.1999998092651367,0.40000152587890625,0,0,25.501842848128742,61.111111111111114
2026,2023-07-18 02:30:00,1016.4000000000001,21.15,74.5,0.0,0.0,0.24979206919670105,15.5,14.199999809265137,20.299999237060547,20.600000381469727,24.222867965698242,0.0,1.3000001907348633,0.3000011444091797,0,0,22.368724536564613,52.77777777777778
2027,2023-07-18 03:00:00,1016.1,21.1,74.0,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.299999237060547,20.600000381469727,24.222867965698242,0.0,1.1999998092651367,0.3000011444091797,0,0,20.370994427137905,47.22222222222222
2028,2023-07-18 03:30:00,1015.95,21.0,74.0,0.0,0.0,0.24979206919670105,15.399999618530273,14.300000190734863,20.299999237060547,20.700000762939453,24.073204040527344,0.0,1.0999994277954102,0.40000152587890625,0,0,19.10650402141942,44.44444444444444
2029,2023-07-18 04:00:00,1015.8,21.0,72.0,0.0,0.0,0.24979206919670105,15.5,14.199999809265137,20.399999618530273,20.799999237060547,24.073204040527344,0.0,1.3000001907348633,0.39999961853027344,0,0,18.81869714624352,44.44444444444444
2030,2023-07-18 04:30:00,1015.5,21.05,74.5,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.5,20.799999237060547,23.924224853515625,0.0,1.1999998092651367,0.2999992370605469,0,0,19.03521585298909,44.44444444444444
2031,2023-07-18 05:00:00,1015.3,20.9,77.0,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.600000381469727,21.0,23.924224853515625,0.0,1.1999998092651367,0.39999961853027344,0,0,19.361023450891178,44.44444444444444
2032,2023-07-18 05:30:00,1014.9,20.799999999999997,77.5,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.600000381469727,21.100000381469727,23.924224853515625,0.0,1.1999998092651367,0.5,0,0,19.387678171197575,44.44444444444444
2033,2023-07-18 06:00:00,1014.5,20.8,78.0,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.700000762939453,21.100000381469727,23.924224853515625,0.0,1.1999998092651367,0.39999961853027344,0,0,19.579688944750362,44.44444444444444
2034,2023-07-18 06:30:00,1014.45,20.85,78.5,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.799999237060547,21.200000762939453,23.924224853515625,0.0,1.1999998092651367,0.40000152587890625,0,0,18.503892976376747,41.666666666666664
2035,2023-07-18 07:00:00,1014.3,20.8,79.0,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.899999618530273,21.299999237060547,23.924224853515625,0.0,1.1999998092651367,0.39999961853027344,0,0,18.271068015032345,41.666666666666664
2036,2023-07-18 07:30:00,1014.4000000000001,20.799999999999997,79.5,0.0,0.0,0.24979206919670105,15.600000381469727,14.300000190734863,21.0,21.399999618530273,23.924224853515625,0.0,1.3000001907348633,0.39999961853027344,0,0,18.155665131078827,41.666666666666664
2037,2023-07-18 08:00:00,1014.7,20.7,80.0,0.0,0.0,0.24979206919670105,15.600000381469727,14.300000190734863,21.100000381469727,21.5,23.775632858276367,0.0,1.3000001907348633,0.39999961853027344,0,1,17.909816819760536,41.666666666666664
2038,2023-07-18 08:30:00,1014.95,20.75,80.0,0.0,0.0,0.24979206919670105,15.600000381469727,14.300000190734863,21.100000381469727,21.600000381469727,23.775632858276367,0.0,1.3000001907348633,0.5,0,1,21.629507248600323,50.0
2039,2023-07-18 09:00:00,1015.2,20.7,80.0,0.0,0.0,0.24979206919670105,15.600000381469727,14.399999618530273,21.100000381469727,21.600000381469727,23.775632858276367,0.0,1.2000007629394531,0.5,0,1,24.683452392617863,63.888888888888886
2040,2023-07-18 09:30:00,1015.45,20.5,80.5,0.0,0.0,0.24979206919670105,15.600000381469727,14.399999618530273,21.100000381469727,21.600000381469727,23.627084732055664,0.0,1.2000007629394531,0.5,0,1,31.066714542607468,69.44444444444444
2041,2023-07-18 10:00:00,1015.7,20.4,81.0,0.0,0.0,0.24979206919670105,15.600000381469727,14.300000190734863,21.0,21.5,23.627084732055664,0.0,1.3000001907348633,0.5,0,1,33.37799217055241,72.22222222222223
2042,2023-07-18 10:30:00,1016.1500000000001,21.1,79.0,0.0,0.0,0.24979206919670105,15.600000381469727,14.300000190734863,20.899999618530273,21.399999618530273,24.077123641967773,0.0,1.3000001907348633,0.5,0,1,33.537143698169125,72.22222222222223
2043,2023-07-18 11:00:00,1016.6,21.8,77.0,0.0,0.0,0.24979206919670105,15.600000381469727,14.399999618530273,20.799999237060547,21.299999237060547,24.977380752563477,0.0,1.2000007629394531,0.5,0,1,34.330004788935184,72.22222222222223
2044,2023-07-18 11:30:00,1017.1500000000001,22.25,74.5,0.0,0.0,0.24979206919670105,15.600000381469727,14.300000190734863,20.799999237060547,21.200000762939453,25.725034713745117,0.0,1.3000001907348633,0.40000152587890625,0,1,36.57941057698594,77.77777777777777
2045,2023-07-18 12:00:00,1017.7,22.6,73.0,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.700000762939453,21.200000762939453,25.57386589050293,0.0,1.1999998092651367,0.5,0,1,38.80236032025682,80.55555555555556
2046,2023-07-18 12:30:00,1017.9000000000001,22.9,72.5,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.700000762939453,21.100000381469727,25.872220993041992,0.0,1.1999998092651367,0.39999961853027344,0,1,39.19405078722371,80.55555555555556
2047,2023-07-18 13:00:00,1018.2,23.2,72.0,0.0,0.0,0.24979206919670105,15.600000381469727,14.300000190734863,20.600000381469727,21.100000381469727,26.176469802856445,0.0,1.3000001907348633,0.5,0,1,40.69811759889126,80.55555555555556
2048,2023-07-18 13:30:00,1018.2,22.75,73.0,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.600000381469727,21.100000381469727,26.176469802856445,0.0,1.1999998092651367,0.5,0,1,42.02219915224446,80.55555555555556
2049,2023-07-18 14:00:00,1018.3,22.4,75.0,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.600000381469727,21.0,25.578535079956055,0.0,1.1999998092651367,0.39999961853027344,0,1,42.455623810489975,80.55555555555556
2050,2023-07-18 14:30:00,1018.2,22.15,75.0,0.0,0.0,0.24979206919670105,15.5,14.399999618530273,20.600000381469727,21.0,25.42905044555664,0.0,1.1000003814697266,0.39999961853027344,0,1,42.15311042302184,80.55555555555556
2051,2023-07-18 15:00:00,1018.0,22.1,74.0,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.600000381469727,21.0,24.982463836669922,0.0,1.1999998092651367,0.39999961853027344,0,1,40.643389620714714,80.55555555555556
2052,2023-07-18 15:30:00,1018.0,22.0,74.0,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.5,20.899999618530273,24.833471298217773,0.0,1.1999998092651367,0.39999961853027344,0,1,39.972707110974525,80.55555555555556
2053,2023-07-18 16:00:00,1017.9,21.8,75.0,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.5,21.0,24.833471298217773,0.0,1.1999998092651367,0.5,0,1,38.64540060195658,80.55555555555556
2054,2023-07-18 16:30:00,1018.05,21.2,77.5,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.5,20.799999237060547,24.53561019897461,0.0,1.1999998092651367,0.2999992370605469,0,1,37.41198566059271,80.55555555555556
2055,2023-07-18 17:00:00,1018.2,20.5,82.0,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.5,20.799999237060547,24.53561019897461,0.0,1.1999998092651367,0.2999992370605469,0,0,35.60109013815721,77.77777777777777
2056,2023-07-18 17:30:00,1018.2,20.25,82.5,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.5,20.799999237060547,24.53561019897461,0.0,1.1999998092651367,0.2999992370605469,0,0,37.4911874383688,77.77777777777777
2057,2023-07-18 18:00:00,1018.2,20.3,82.0,0.0,0.0,0.24979206919670105,15.5,14.199999809265137,20.399999618530273,20.799999237060547,24.53561019897461,0.0,1.3000001907348633,0.39999961853027344,0,0,37.48625238570902,77.77777777777777
2058,2023-07-18 18:30:00,1018.4,20.25,82.5,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.5,20.700000762939453,24.38688087463379,0.0,1.1999998092651367,0.20000076293945312,0,0,39.043693063987625,77.77777777777777
2059,2023-07-18 19:00:00,1018.8,20.0,82.0,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.5,20.799999237060547,24.237977981567383,0.0,1.1999998092651367,0.2999992370605469,0,0,38.51988972392347,77.77777777777777
2060,2023-07-18 19:30:00,1018.95,20.15,82.0,0.0,0.0,0.24979206919670105,15.5,14.199999809265137,20.5,20.799999237060547,24.237977981567383,0.0,1.3000001907348633,0.2999992370605469,0,0,37.12436384459337,77.77777777777777
2061,2023-07-18 20:00:00,1019.2,20.1,83.0,0.0,0.0,0.24979206919670105,15.5,14.199999809265137,20.399999618530273,20.799999237060547,24.237977981567383,0.0,1.3000001907348633,0.39999961853027344,0,0,36.66274915635586,77.77777777777777
2062,2023-07-18 20:30:00,1019.55,20.0,83.5,0.0,0.0,0.24979206919670105,15.5,14.199999809265137,20.399999618530273,20.799999237060547,24.08932113647461,0.0,1.3000001907348633,0.39999961853027344,0,0,36.999466947383354,77.77777777777777
2063,2023-07-18 21:00:00,1019.9,20.1,84.0,0.0,0.0,0.24979206919670105,15.5,14.199999809265137,20.399999618530273,20.799999237060547,24.08932113647461,0.0,1.3000001907348633,0.39999961853027344,0,0,35.42123314903842,77.77777777777777
2064,2023-07-18 21:30:00,1020.25,20.35,82.0,0.0,0.0,0.24979206919670105,15.5,14.199999809265137,20.299999237060547,20.700000762939453,23.94003677368164,0.0,1.3000001907348633,0.40000152587890625,0,0,36.09787519607279,77.77777777777777
2065,2023-07-18 22:00:00,1020.6,20.6,80.0,0.0,0.0,0.24979206919670105,15.5,14.199999809265137,20.299999237060547,20.700000762939453,23.94003677368164,0.0,1.3000001907348633,0.40000152587890625,0,0,35.75214669273959,77.77777777777777
2066,2023-07-18 22:30:00,1020.95,20.65,79.5,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.299999237060547,20.700000762939453,23.94003677368164,0.0,1.1999998092651367,0.40000152587890625,0,0,34.61484922137525,77.77777777777777
2067,2023-07-18 23:00:00,1021.3,20.5,80.0,0.0,0.0,0.24979206919670105,15.399999618530273,14.199999809265137,20.299999237060547,20.700000762939453,23.94003677368164,0.0,1.1999998092651367,0.40000152587890625,0,0,33.26765627165636,77.77777777777777
2068,2023-07-18 23:30:00,1021.4,20.5,79.0,0.0,0.0,0.24979206919670105,15.5,14.199999809265137,20.299999237060547,20.600000381469727,23.790054321289062,0.0,1.3000001907348633,0.3000011444091797,0,0,30.457458176546627,72.22222222222223
2069,2023-07-19 00:00:00,1021.4,20.6,77.0,0.0,0.0,0.24979206919670105,15.5,14.300000190734863,20.299999237060547,20.700000762939453,23.640893936157227,0.0,1.1999998092651367,0.40000152587890625,0,0,30.5985048595402,72.22222222222223
2070,2023-07-19 00:30:00,1021.4,20.75,76.0,0.0,0.0,0.24979206919670105,15.399999618530273,14.199999809265137,20.299999237060547,20.700000762939453,23.640893936157227,0.0,1.1999998092651367,0.40000152587890625,0,0,27.47048965924316,66.66666666666667
2071,2023-07-19 01:00:00,1021.3,20.8,75.0,0.0,0.0,0.24979206919670105,15.399999618530273,14.199999809265137,20.299999237060547,20.600000381469727,23.640893936157227,0.0,1.1999998092651367,0.3000011444091797,0,0,27.364574112825924,66.66666666666667
2072,2023-07-19 01:30:00,1021.5,20.799999999999997,74.5,0.0,0.0,0.24979206919670105,15.399999618530273,14.199999809265137,20.299999237060547,20.600000381469727,23.640893936157227,0.0,1.1999998092651367,0.3000011444091797,0,0,24.698513122068512,63.888888888888886
