,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
2073,2023-07-19 02:00:00,1021.4,20.9,76.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,23.49207878112793,0.0,1.1000003814697266,0.39999961853027344,0,0,25.013566121459007,63.888888888888886
2074,2023-07-19 02:30:00,1021.4,20.799999999999997,77.5,0.0,0.0,0.24979206919670105,15.399999618530273,14.199999809265137,20.200000762939453,20.600000381469727,23.49207878112793,0.0,1.1999998092651367,0.39999961853027344,0,0,22.206771292620235,55.55555555555556
2075,2023-07-19 03:00:00,1021.3,20.7,79.0,0.0,0.0,0.24979206919670105,15.399999618530273,14.199999809265137,20.200000762939453,20.600000381469727,23.49207878112793,0.0,1.1999998092651367,0.39999961853027344,0,0,20.53461168706417,50.0
2076,2023-07-19 03:30:00,1021.25,20.45,75.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,23.49207878112793,0.0,1.1000003814697266,0.39999961853027344,0,0,17.92736294368903,50.0
2077,2023-07-19 04:00:00,1021.1,20.6,73.0,0.0,0.0,0.24979206919670105,15.399999618530273,14.199999809265137,20.200000762939453,20.600000381469727,23.49207878112793,0.0,1.1999998092651367,0.39999961853027344,0,0,17.188833420475323,47.22222222222222
2078,2023-07-19 04:30:00,1020.8,20.8,71.0,0.0,0.0,0.24979206919670105,15.399999618530273,14.199999809265137,20.200000762939453,20.5,23.49207878112793,0.0,1.1999998092651367,0.2999992370605469,0,0,17.09094447394212,47.22222222222222
2079,2023-07-19 05:00:00,1020.4,21.0,69.0,0.0,0.0,0.24979206919670105,15.399999618530273,14.300000190734863,20.100000381469727,20.5,23.49207878112793,0.0,1.0999994277954102,0.39999961853027344,0,0,15.554380017850134,41.666666666666664
2080,2023-07-19 05:30:00,1020.3,20.85,70.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.200000762939453,20.5,23.49207878112793,0.0,1.1000003814697266,0.2999992370605469,0,0,15.208669263455603,41.666666666666664
2081,2023-07-19 06:00:00,1020.2,20.8,73.0,0.0,0.0,0.24979206919670105,15.399999618530273,14.199999809265137,20.100000381469727,20.5,23.34263038635254,0.0,1.1999998092651367,0.39999961853027344,0,0,14.97428128288852,41.666666666666664
2082,2023-07-19 06:30:00,1020.3,20.450000000000003,74.5,0.0,0.0,0.24979206919670105,15.399999618530273,14.199999809265137,20.100000381469727,20.5,23.193622589111328,0.0,1.1999998092651367,0.39999961853027344,0,0,14.555973793069521,41.666666666666664
2083,2023-07-19 07:00:00,1020.3,20.1,76.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.5,23.193622589111328,0.0,1.1000003814697266,0.39999961853027344,0,0,14.151409968733788,41.666666666666664
2084,2023-07-19 07:30:00,1020.0999999999999,20.3,74.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.5,23.044557571411133,0.0,1.1000003814697266,0.39999961853027344,0,0,15.897954064938757,44.44444444444444
2085,2023-07-19 08:00:00,1020.0,20.5,73.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.5,23.044557571411133,0.0,1.1000003814697266,0.39999961853027344,0,1,15.807925540539953,44.44444444444444
2086,2023-07-19 08:30:00,1020.45,20.200000000000003,74.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.399999618530273,23.044557571411133,0.0,1.1000003814697266,0.2999992370605469,0,1,18.787978303101326,50.0
2087,2023-07-19 09:00:00,1021.0,19.9,77.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.5,23.044557571411133,0.0,1.1000003814697266,0.39999961853027344,0,1,23.761135046680767,63.888888888888886
2088,2023-07-19 09:30:00,1021.3,20.15,76.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.5,23.19325828552246,0.0,1.1000003814697266,0.39999961853027344,0,1,27.202225319213337,69.44444444444444
2089,2023-07-19 10:00:00,1021.6,20.3,75.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.5,23.19325828552246,0.0,1.1000003814697266,0.39999961853027344,0,1,31.95863940815131,75.0
2090,2023-07-19 10:30:00,1021.9,20.700000000000003,75.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.5,23.639551162719727,0.0,1.1000003814697266,0.39999961853027344,0,1,31.191279091768795,75.0
2091,2023-07-19 11:00:00,1022.3,21.1,75.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.399999618530273,24.088661193847656,0.0,1.1000003814697266,0.2999992370605469,0,1,32.04069232775105,75.0
2092,2023-07-19 11:30:00,1022.5,21.75,72.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.5,24.088661193847656,0.0,1.1000003814697266,0.39999961853027344,0,1,35.65046892397933,75.0
2093,2023-07-19 12:00:00,1022.7,22.2,70.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.5,24.837251663208008,0.0,1.1000003814697266,0.39999961853027344,0,1,35.750797316432,75.0
2094,2023-07-19 12:30:00,1023.15,22.35,69.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.5,25.13484764099121,0.0,1.1000003814697266,0.39999961853027344,0,1,37.37853120929665,75.0
2095,2023-07-19 13:00:00,1023.5,22.1,71.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.399999618530273,24.537879943847656,0.0,1.1000003814697266,0.2999992370605469,0,1,38.23351949287785,75.0
2096,2023-07-19 13:30:00,1023.6,21.799999999999997,72.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.5,24.537879943847656,0.0,1.1999998092651367,0.39999961853027344,0,1,38.776788756251335,75.0
2097,2023-07-19 14:00:00,1023.7,22.0,74.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.5,24.537879943847656,0.0,1.1999998092651367,0.39999961853027344,0,1,38.99750348428885,75.0
2098,2023-07-19 14:30:00,1023.55,21.1,77.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.399999618530273,24.98788070678711,0.0,1.1999998092651367,0.2999992370605469,0,1,42.177936447991264,75.0
2099,2023-07-19 15:00:00,1023.3,20.4,82.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.399999618530273,25.136690139770508,0.0,1.1999998092651367,0.2999992370605469,0,1,42.59112596511841,75.0
2100,2023-07-19 15:30:00,1023.0,20.5,82.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.5,24.687599182128906,0.0,1.1000003814697266,0.39999961853027344,0,1,48.84222984313965,75.0
2101,2023-07-19 16:00:00,1022.6,20.7,83.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.5,23.7899227142334,0.0,1.1000003814697266,0.39999961853027344,0,1,36.030255642202164,75.0
2102,2023-07-19 16:30:00,1022.45,20.75,82.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.399999618530273,22.887083053588867,0.0,1.1999998092651367,0.2999992370605469,0,1,34.415081825521256,75.0
2103,2023-07-19 17:00:00,1022.4,20.6,82.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.399999618530273,22.887083053588867,0.0,1.1999998092651367,0.2999992370605469,0,0,36.36047514941957,75.0
2104,2023-07-19 17:30:00,1022.5,20.2,83.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.399999618530273,22.587892532348633,0.0,1.1999998092651367,0.2999992370605469,0,0,36.967645916673874,75.0
2105,2023-07-19 18:00:00,1022.5,19.7,84.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.399999618530273,21.989360809326172,0.0,1.1999998092651367,0.2999992370605469,0,0,37.78585167063607,75.0
2106,2023-07-19 18:30:00,1022.8,19.7,84.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.5,21.989360809326172,0.0,1.1999998092651367,0.39999961853027344,0,0,34.7062141166793,75.0
2107,2023-07-19 19:00:00,1023.0,19.6,85.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.5,21.989360809326172,0.0,1.1999998092651367,0.39999961853027344,0,0,36.990320927566955,75.0
2108,2023-07-19 19:30:00,1023.3,19.65,84.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.5,21.840194702148438,0.0,1.1999998092651367,0.39999961853027344,0,0,35.8085193435351,75.0
2109,2023-07-19 20:00:00,1023.5,19.6,84.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.399999618530273,21.840194702148438,0.0,1.1999998092651367,0.2999992370605469,0,0,34.925451232327354,75.0
2110,2023-07-19 20:30:00,1023.75,19.55,84.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.5,21.840194702148438,0.0,1.1000003814697266,0.39999961853027344,0,0,33.650044368373024,75.0
2111,2023-07-19 21:00:00,1024.0,19.6,84.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.399999618530273,21.840194702148438,0.0,1.1999998092651367,0.2999992370605469,0,0,33.45890445841683,75.0
2112,2023-07-19 21:30:00,1024.2,19.5,84.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.399999618530273,21.840194702148438,0.0,1.1999998092651367,0.2999992370605469,0,0,33.575111819638146,75.0
2113,2023-07-19 22:00:00,1024.5,19.2,85.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.399999618530273,21.540401458740234,0.0,1.1999998092651367,0.2999992370605469,0,0,32.94567904207442,75.0
2114,2023-07-19 22:30:00,1025.15,19.1,85.5,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.0,20.399999618530273,21.091032028198242,0.0,1.0999994277954102,0.39999961853027344,0,0,32.51996261543698,75.0
2115,2023-07-19 23:00:00,1025.8,18.8,86.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.399999618530273,20.642501831054688,0.0,1.1000003814697266,0.2999992370605469,0,0,31.473212175899082,75.0
2116,2023-07-19 23:30:00,1026.25,18.299999999999997,86.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.199999809265137,20.100000381469727,20.399999618530273,20.642501831054688,0.0,1.0,0.2999992370605469,0,0,26.49026472038693,69.44444444444444
2117,2023-07-20 00:00:00,1026.7,17.9,86.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.299999237060547,20.642501831054688,0.0,1.1000003814697266,0.1999988555908203,0,0,28.00259710682763,69.44444444444444
2118,2023-07-20 00:30:00,1027.1,17.5,84.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.0,20.299999237060547,20.642501831054688,0.0,1.1000003814697266,0.2999992370605469,0,0,24.559696899520027,63.888888888888886
2119,2023-07-20 01:00:00,1027.4,17.8,82.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.199999809265137,20.0,20.299999237060547,20.493375778198242,0.0,1.0,0.2999992370605469,0,0,23.922425362798904,63.888888888888886
2120,2023-07-20 01:30:00,1027.6,18.3,79.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.0,20.299999237060547,20.493375778198242,0.0,1.1000003814697266,0.2999992370605469,0,0,21.491809805234272,61.111111111111114
2121,2023-07-20 02:00:00,1027.8,18.5,78.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.0,20.299999237060547,20.493375778198242,0.0,1.1999998092651367,0.2999992370605469,0,0,20.94212324089474,61.111111111111114
2122,2023-07-20 02:30:00,1027.65,18.0,80.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.0,20.299999237060547,20.643218994140625,0.0,1.1000003814697266,0.2999992370605469,0,0,20.52379024028778,52.77777777777778
2123,2023-07-20 03:00:00,1027.7,17.7,82.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.0,20.299999237060547,20.643218994140625,0.0,1.1000003814697266,0.2999992370605469,0,0,19.612049990230137,47.22222222222222
2124,2023-07-20 03:30:00,1027.5,18.1,79.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.0,20.299999237060547,20.643218994140625,0.0,1.1999998092651367,0.2999992370605469,0,0,17.14337722460429,47.22222222222222
2125,2023-07-20 04:00:00,1027.5,17.8,82.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,20.79381561279297,0.0,1.0999994277954102,0.2999992370605469,0,0,17.375211583243477,47.22222222222222
2126,2023-07-20 04:30:00,1027.3,17.9,80.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.5,20.79381561279297,0.0,1.0999994277954102,0.39999961853027344,0,0,17.770367940266926,47.22222222222222
2127,2023-07-20 05:00:00,1027.1,18.2,78.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,20.644582748413086,0.0,1.1000003814697266,0.39999961853027344,0,0,17.24460726314121,47.22222222222222
2128,2023-07-20 05:30:00,1026.85,17.950000000000003,77.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,20.644582748413086,0.0,1.1000003814697266,0.3000011444091797,0,0,16.47567433781094,47.22222222222222
2129,2023-07-20 06:00:00,1026.6,18.2,75.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.299999237060547,20.700000762939453,20.49583625793457,0.0,1.1999998092651367,0.40000152587890625,0,0,16.1897345383962,47.22222222222222
2130,2023-07-20 06:30:00,1026.35,17.9,75.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.5,20.799999237060547,20.49583625793457,0.0,1.1000003814697266,0.2999992370605469,0,0,15.663625862863329,44.44444444444444
2131,2023-07-20 07:00:00,1026.1,17.7,75.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.5,20.799999237060547,20.49583625793457,0.0,1.1000003814697266,0.2999992370605469,0,0,15.262210991647509,44.44444444444444
2132,2023-07-20 07:30:00,1026.05,18.049999999999997,72.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.600000381469727,20.899999618530273,20.644336700439453,0.0,1.1000003814697266,0.2999992370605469,0,0,17.655313505066765,47.22222222222222
2133,2023-07-20 08:00:00,1026.0,18.3,70.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.600000381469727,21.0,20.644336700439453,0.0,1.1000003814697266,0.39999961853027344,0,1,17.311275058322483,47.22222222222222
2134,2023-07-20 08:30:00,1026.25,18.450000000000003,70.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.700000762939453,21.100000381469727,20.644336700439453,0.0,1.1000003814697266,0.39999961853027344,0,1,19.58331490887536,52.77777777777778
2135,2023-07-20 09:00:00,1026.5,18.4,70.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.700000762939453,21.200000762939453,20.793106079101562,0.0,1.1000003814697266,0.5,0,1,22.212124480141533,61.111111111111114
2136,2023-07-20 09:30:00,1026.45,18.4,71.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.799999237060547,21.200000762939453,20.793106079101562,0.0,1.1000003814697266,0.40000152587890625,0,1,28.34885883331299,72.22222222222223
2137,2023-07-20 10:00:00,1026.5,18.7,70.0,0.0,0.0,0.24979206919670105,15.399999618530273,14.300000190734863,20.799999237060547,21.200000762939453,20.94164276123047,0.0,1.0999994277954102,0.40000152587890625,0,1,28.604137036535477,75.0
2138,2023-07-20 10:30:00,1026.8,18.85,69.5,0.0,0.0,0.24979206919670105,15.399999618530273,14.199999809265137,20.799999237060547,21.200000762939453,21.240253448486328,0.0,1.1999998092651367,0.40000152587890625,0,1,29.105191138055588,72.22222222222223
2139,2023-07-20 11:00:00,1027.1,19.0,68.0,0.0,0.0,0.24979206919670105,15.399999618530273,14.300000190734863,20.700000762939453,21.100000381469727,21.38931655883789,0.0,1.0999994277954102,0.39999961853027344,0,1,28.566065745221245,72.22222222222223
2140,2023-07-20 11:30:00,1027.65,18.4,74.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.300000190734863,20.700000762939453,21.100000381469727,21.23867416381836,0.0,1.0,0.39999961853027344,0,1,31.840471368696953,75.0
2141,2023-07-20 12:00:00,1028.2,18.1,79.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.600000381469727,21.0,21.387752532958984,0.0,1.1000003814697266,0.39999961853027344,0,1,31.20672781765461,75.0
2142,2023-07-20 12:30:00,1028.25,18.6,76.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.600000381469727,21.0,22.286441802978516,0.0,1.1000003814697266,0.39999961853027344,0,1,32.09545393784841,75.0
2143,2023-07-20 13:00:00,1028.1,19.2,73.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.600000381469727,21.0,22.58932113647461,0.0,1.1000003814697266,0.39999961853027344,0,1,32.87207755777571,75.0
2144,2023-07-20 13:30:00,1027.9499999999998,19.950000000000003,69.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.600000381469727,20.899999618530273,22.739768981933594,0.0,1.1000003814697266,0.2999992370605469,0,1,33.67747803529104,75.0
2145,2023-07-20 14:00:00,1027.8,20.8,66.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.5,20.799999237060547,22.888397216796875,0.0,1.1999998092651367,0.2999992370605469,0,1,33.971223870913185,75.0
2146,2023-07-20 14:30:00,1027.4,21.15,64.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.5,20.799999237060547,23.188350677490234,0.0,1.1000003814697266,0.2999992370605469,0,1,33.554133984777664,75.0
2147,2023-07-20 15:00:00,1027.0,21.6,62.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.5,20.799999237060547,23.488128662109375,0.0,1.1000003814697266,0.2999992370605469,0,1,34.672809110747444,75.0
2148,2023-07-20 15:30:00,1026.35,21.15,64.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.399999618530273,20.799999237060547,23.486759185791016,0.0,1.1999998092651367,0.39999961853027344,0,1,35.29888441330857,75.0
2149,2023-07-20 16:00:00,1025.7,21.1,65.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,23.33984375,0.0,1.1000003814697266,0.40000152587890625,0,1,33.46691287391715,75.0
2150,2023-07-20 16:30:00,1025.1,21.049999999999997,64.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.299999237060547,20.700000762939453,23.48737144470215,0.0,1.1999998092651367,0.40000152587890625,0,1,32.48566014071306,75.0
2151,2023-07-20 17:00:00,1024.6,20.8,67.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,22.733705520629883,0.0,1.1000003814697266,0.40000152587890625,0,0,31.9501930259996,75.0
2152,2023-07-20 17:30:00,1024.4499999999998,20.450000000000003,64.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,22.585737228393555,0.0,1.1000003814697266,0.40000152587890625,0,0,32.62929469015863,75.0
2153,2023-07-20 18:00:00,1024.3,20.1,67.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,22.139575958251953,0.0,1.1000003814697266,0.40000152587890625,0,0,32.82678456107775,75.0
2154,2023-07-20 18:30:00,1024.25,20.15,65.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,22.438034057617188,0.0,1.1000003814697266,0.39999961853027344,0,0,34.218832575612595,75.0
2155,2023-07-20 19:00:00,1024.3,20.4,64.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,22.438034057617188,0.0,1.1000003814697266,0.39999961853027344,0,0,34.39069621099366,75.0
2156,2023-07-20 19:30:00,1024.25,20.5,65.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,22.587215423583984,0.0,1.1000003814697266,0.39999961853027344,0,0,32.608216090334786,75.0
2157,2023-07-20 20:00:00,1024.3,20.6,64.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,22.587215423583984,0.0,1.1999998092651367,0.39999961853027344,0,0,31.77265269557635,75.0
2158,2023-07-20 20:30:00,1024.45,20.450000000000003,64.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,22.587215423583984,0.0,1.1000003814697266,0.39999961853027344,0,0,30.759598894251717,72.22222222222223
2159,2023-07-20 21:00:00,1024.7,20.3,63.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.200000762939453,20.5,22.587215423583984,0.0,1.1999998092651367,0.2999992370605469,0,0,30.824731035364998,72.22222222222223
2160,2023-07-20 21:30:00,1024.95,20.4,63.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,22.438241958618164,0.0,1.1999998092651367,0.39999961853027344,0,0,31.064767522944344,72.22222222222223
2161,2023-07-20 22:00:00,1025.2,20.4,63.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.200000762939453,20.5,22.438241958618164,0.0,1.1000003814697266,0.2999992370605469,0,0,30.856662700573604,72.22222222222223
2162,2023-07-20 22:30:00,1025.4,20.299999999999997,64.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,22.438241958618164,0.0,1.1000003814697266,0.39999961853027344,0,0,30.464225242535274,72.22222222222223
2163,2023-07-20 23:00:00,1025.6,20.2,64.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.5,22.438241958618164,0.0,1.1000003814697266,0.39999961853027344,0,0,30.424875169992447,72.22222222222223
2164,2023-07-20 23:30:00,1025.65,20.299999999999997,64.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.5,22.288904190063477,0.0,1.1999998092651367,0.39999961853027344,0,0,26.58393393953641,66.66666666666667
2165,2023-07-21 00:00:00,1025.7,20.3,64.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.600000381469727,22.288904190063477,0.0,1.1999998092651367,0.5,0,0,26.153802477651173,66.66666666666667
2166,2023-07-21 00:30:00,1025.75,20.2,63.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,22.288904190063477,0.0,1.1999998092651367,0.39999961853027344,0,0,23.544704096184837,61.111111111111114
2167,2023-07-21 01:00:00,1025.8,20.1,62.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.200000762939453,20.5,22.288904190063477,0.0,1.1999998092651367,0.2999992370605469,0,0,23.406268732415306,61.111111111111114
2168,2023-07-21 01:30:00,1025.65,20.0,62.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.5,22.288904190063477,0.0,1.1000003814697266,0.39999961853027344,0,0,22.249437123537064,58.333333333333336
2169,2023-07-21 02:00:00,1025.5,19.8,64.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.5,22.140365600585938,0.0,1.1999998092651367,0.39999961853027344,0,0,22.219108902745777,58.333333333333336
2170,2023-07-21 02:30:00,1025.35,19.75,62.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.5,22.140365600585938,0.0,1.1000003814697266,0.39999961853027344,0,0,19.530072347985374,50.0
2171,2023-07-21 03:00:00,1025.2,19.7,62.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.5,21.99120330810547,0.0,1.1999998092651367,0.39999961853027344,0,0,19.059609389967388,44.44444444444444
2172,2023-07-21 03:30:00,1024.95,19.45,64.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.5,21.841733932495117,0.0,1.1999998092651367,0.39999961853027344,0,0,15.874636865324444,41.666666666666664
2173,2023-07-21 04:00:00,1024.7,19.4,63.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.5,21.841733932495117,0.0,1.1999998092651367,0.39999961853027344,0,0,15.941051910320917,41.666666666666664
2174,2023-07-21 04:30:00,1024.5,19.35,64.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.5,21.693042755126953,0.0,1.1000003814697266,0.39999961853027344,0,0,15.248653958241144,41.666666666666664
2175,2023-07-21 05:00:00,1024.3,19.4,63.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.5,21.693042755126953,0.0,1.1999998092651367,0.39999961853027344,0,0,14.915138420131472,41.666666666666664
2176,2023-07-21 05:30:00,1024.05,19.25,65.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.100000381469727,20.5,21.693042755126953,0.0,1.1000003814697266,0.39999961853027344,0,0,14.644512934817207,41.666666666666664
2177,2023-07-21 06:00:00,1023.8,19.1,67.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.399999618530273,21.693042755126953,0.0,1.1999998092651367,0.2999992370605469,0,0,14.53012118405766,41.666666666666664
2178,2023-07-21 06:30:00,1023.7,19.1,68.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.299999237060547,21.693042755126953,0.0,1.1999998092651367,0.1999988555908203,0,0,13.86676452226109,38.888888888888886
2179,2023-07-21 07:00:00,1023.5,19.0,69.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.399999618530273,21.54417610168457,0.0,1.1999998092651367,0.2999992370605469,0,0,13.17024435599645,36.111111111111114
2180,2023-07-21 07:30:00,1023.5,18.85,69.5,0.0,0.0,0.24979206919670105,15.199999809265137,14.199999809265137,20.100000381469727,20.399999618530273,21.54417610168457,0.0,1.0,0.2999992370605469,0,0,14.472718444135454,36.111111111111114
2181,2023-07-21 08:00:00,1023.4,18.6,70.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,21.394777297973633,0.0,1.0999994277954102,0.2999992370605469,0,1,14.38041936688953,36.111111111111114
2182,2023-07-21 08:30:00,1023.65,18.9,69.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.399999618530273,21.394777297973633,0.0,1.1999998092651367,0.2999992370605469,0,1,15.954152882099152,41.666666666666664
2183,2023-07-21 09:00:00,1023.9,19.0,69.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.0,20.299999237060547,21.394777297973633,0.0,1.0999994277954102,0.2999992370605469,0,1,17.777768009238773,50.0
2184,2023-07-21 09:30:00,1024.1,18.8,69.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.0,20.399999618530273,21.394777297973633,0.0,1.1999998092651367,0.39999961853027344,0,1,23.321552380919456,61.111111111111114
2185,2023-07-21 10:00:00,1024.3,19.0,69.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.0,20.299999237060547,21.394777297973633,0.0,1.0999994277954102,0.2999992370605469,0,1,26.295842533310253,66.66666666666667
2186,2023-07-21 10:30:00,1024.5,19.8,66.5,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.0,20.399999618530273,22.29427719116211,0.0,1.0999994277954102,0.39999961853027344,0,1,24.757180839776993,66.66666666666667
2187,2023-07-21 11:00:00,1024.7,20.6,63.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.199999809265137,20.0,20.299999237060547,23.04062843322754,0.0,1.0,0.2999992370605469,0,1,26.698219779464935,66.66666666666667
2188,2023-07-21 11:30:00,1025.0,21.25,61.5,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.0,20.399999618530273,23.64056396484375,0.0,1.0999994277954102,0.39999961853027344,0,1,32.121880231632126,72.22222222222223
2189,2023-07-21 12:00:00,1025.3,22.0,60.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.0,20.399999618530273,24.542146682739258,0.0,1.0999994277954102,0.39999961853027344,0,1,33.09949452843931,72.22222222222223
2190,2023-07-21 12:30:00,1025.4499999999998,22.75,58.5,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.0,20.299999237060547,24.841100692749023,0.0,1.0999994277954102,0.2999992370605469,0,1,34.843664667672584,72.22222222222223
2191,2023-07-21 13:00:00,1025.5,23.5,57.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.299999237060547,25.14056968688965,0.0,1.0999994277954102,0.1999988555908203,0,1,37.697880157166054,75.0
2192,2023-07-21 13:30:00,1025.25,23.85,56.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.0,20.299999237060547,25.591947555541992,0.0,1.0999994277954102,0.2999992370605469,0,1,38.09849049813218,75.0
2193,2023-07-21 14:00:00,1024.9,23.2,58.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,26.192150115966797,0.0,1.0999994277954102,0.2999992370605469,0,1,38.003574419352745,75.0
2194,2023-07-21 14:30:00,1024.45,23.799999999999997,57.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.0,20.399999618530273,26.342517852783203,0.0,1.0999994277954102,0.39999961853027344,0,1,37.6499166968796,75.0
2195,2023-07-21 15:00:00,1024.0,24.4,55.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.0,20.299999237060547,26.790634155273438,0.0,1.0999994277954102,0.2999992370605469,0,1,37.92185210684935,75.0
2196,2023-07-21 15:30:00,1023.4,24.049999999999997,55.5,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,26.790634155273438,0.0,1.0999994277954102,0.2999992370605469,0,1,38.34715017510785,77.77777777777777
2197,2023-07-21 16:00:00,1022.8,24.4,56.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,26.790634155273438,0.0,1.0999994277954102,0.2999992370605469,0,1,39.108066050542725,77.77777777777777
2198,2023-07-21 16:30:00,1022.45,23.35,58.5,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,26.939533233642578,0.0,1.0999994277954102,0.2999992370605469,0,1,37.65326403412554,77.77777777777777
2199,2023-07-21 17:00:00,1022.1,22.2,63.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.5,27.239070892333984,0.0,1.0999994277954102,0.39999961853027344,0,0,37.473446966873276,77.77777777777777
2200,2023-07-21 17:30:00,1021.95,22.3,64.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.0,20.100000381469727,20.399999618530273,26.0242919921875,0.0,1.1999998092651367,0.2999992370605469,0,0,37.21373228397634,77.77777777777777
2201,2023-07-21 18:00:00,1021.8,22.0,65.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,25.725269317626953,0.0,1.0999994277954102,0.2999992370605469,0,0,37.10804104308287,77.77777777777777
2202,2023-07-21 18:30:00,1021.65,21.85,65.5,0.0,0.0,0.24979206919670105,15.199999809265137,14.0,20.100000381469727,20.5,24.82744026184082,0.0,1.1999998092651367,0.39999961853027344,0,0,37.08712932301892,77.77777777777777
2203,2023-07-21 19:00:00,1021.5,21.8,68.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,24.67806625366211,0.0,1.0999994277954102,0.2999992370605469,0,0,35.124980921546616,77.77777777777777
2204,2023-07-21 19:30:00,1021.4,21.65,66.5,0.0,0.0,0.24979206919670105,15.199999809265137,14.0,20.100000381469727,20.5,24.377216339111328,0.0,1.1999998092651367,0.39999961853027344,0,0,33.89117974208461,77.77777777777777
2205,2023-07-21 20:00:00,1021.4,21.6,66.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.5,24.07941246032715,0.0,1.0999994277954102,0.39999961853027344,0,0,32.78622820145554,77.77777777777777
2206,2023-07-21 20:30:00,1021.5,21.6,66.5,0.0,0.0,0.24979206919670105,15.199999809265137,14.0,20.100000381469727,20.399999618530273,23.78089141845703,0.0,1.1999998092651367,0.2999992370605469,0,0,32.02296177049478,77.77777777777777
2207,2023-07-21 21:00:00,1021.7,21.7,65.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,23.78089141845703,0.0,1.0999994277954102,0.2999992370605469,0,0,31.639446174105007,77.77777777777777
2208,2023-07-21 21:30:00,1022.05,21.7,61.5,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.5,23.483078002929688,0.0,1.0999994277954102,0.39999961853027344,0,0,31.46018815206157,77.77777777777777
2209,2023-07-21 22:00:00,1022.4,21.5,60.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,23.334320068359375,0.0,1.0999994277954102,0.2999992370605469,0,0,30.599080584115452,75.0
2210,2023-07-21 22:30:00,1022.45,21.3,60.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.0,20.100000381469727,20.399999618530273,23.334320068359375,0.0,1.1999998092651367,0.2999992370605469,0,0,30.334030808673965,75.0
2211,2023-07-21 23:00:00,1022.5,21.2,58.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.0,20.100000381469727,20.399999618530273,23.184720993041992,0.0,1.1999998092651367,0.2999992370605469,0,0,30.750567961070274,75.0
2212,2023-07-21 23:30:00,1022.5,21.2,57.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.0,20.100000381469727,20.5,23.184720993041992,0.0,1.1999998092651367,0.39999961853027344,0,0,27.380522643526394,69.44444444444444
2213,2023-07-22 00:00:00,1022.5,21.1,57.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,23.034847259521484,0.0,1.0999994277954102,0.2999992370605469,1,0,27.687994051310753,69.44444444444444
2214,2023-07-22 00:30:00,1022.6,20.95,59.5,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,22.88633918762207,0.0,1.0999994277954102,0.2999992370605469,1,0,24.693367078900337,63.888888888888886
2215,2023-07-22 01:00:00,1022.7,20.7,62.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.5,22.88633918762207,0.0,1.0999994277954102,0.39999961853027344,1,0,24.200331788924004,63.888888888888886
2216,2023-07-22 01:30:00,1022.7,20.65,60.5,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,22.737024307250977,0.0,1.0999994277954102,0.2999992370605469,1,0,23.426415173543823,61.111111111111114
2217,2023-07-22 02:00:00,1022.6,20.8,59.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.0,20.399999618530273,22.737024307250977,0.0,1.0999994277954102,0.39999961853027344,1,0,23.564033662279446,61.111111111111114
2218,2023-07-22 02:30:00,1022.45,20.55,61.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.399999618530273,22.588359832763672,0.0,1.0999994277954102,0.2999992370605469,1,0,21.579169003499878,52.77777777777778
2219,2023-07-22 03:00:00,1022.3,20.3,63.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.5,22.43865203857422,0.0,1.0999994277954102,0.39999961853027344,1,0,20.346948287553257,47.22222222222222
2220,2023-07-22 03:30:00,1022.2,20.2,62.5,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.5,22.43865203857422,0.0,1.0999994277954102,0.39999961853027344,1,0,18.672786919607056,41.666666666666664
2221,2023-07-22 04:00:00,1022.1,20.1,63.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.0,20.100000381469727,20.5,22.43865203857422,0.0,1.1999998092651367,0.39999961853027344,1,0,19.00677844716443,41.666666666666664
2222,2023-07-22 04:30:00,1021.95,19.9,63.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,22.28949737548828,0.0,1.0999994277954102,0.39999961853027344,1,0,19.044957738783623,41.666666666666664
2223,2023-07-22 05:00:00,1021.8,19.7,64.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.299999237060547,20.600000381469727,22.140737533569336,0.0,1.0999994277954102,0.3000011444091797,1,0,18.94311697781086,41.666666666666664
2224,2023-07-22 05:30:00,1021.5,19.55,65.5,0.0,0.0,0.24979206919670105,15.199999809265137,14.199999809265137,20.399999618530273,20.700000762939453,21.991003036499023,0.0,1.0,0.3000011444091797,1,0,19.10154040157795,41.666666666666664
2225,2023-07-22 06:00:00,1021.2,19.4,66.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.5,20.899999618530273,21.991003036499023,0.0,1.0999994277954102,0.39999961853027344,1,0,18.95201009677516,41.666666666666664
2226,2023-07-22 06:30:00,1021.2,19.25,67.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.5,21.0,21.991003036499023,0.0,1.0999994277954102,0.5,1,0,17.283478162354893,38.888888888888886
2227,2023-07-22 07:00:00,1021.1,19.0,67.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.600000381469727,21.100000381469727,21.841838836669922,0.0,1.0999994277954102,0.5,1,0,16.763530898425316,38.888888888888886
2228,2023-07-22 07:30:00,1021.15,19.0,68.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.700000762939453,21.100000381469727,21.841838836669922,0.0,1.1000003814697266,0.39999961853027344,1,0,18.42858164343569,41.666666666666664
2229,2023-07-22 08:00:00,1021.3,18.9,69.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.700000762939453,21.200000762939453,21.693218231201172,0.0,1.1000003814697266,0.5,1,1,18.772102839416927,41.666666666666664
2230,2023-07-22 08:30:00,1021.35,18.85,68.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.799999237060547,21.299999237060547,21.693218231201172,0.0,1.1000003814697266,0.5,1,1,18.707086516751183,41.666666666666664
2231,2023-07-22 09:00:00,1021.5,18.8,68.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.799999237060547,21.299999237060547,21.693218231201172,0.0,1.1000003814697266,0.5,1,1,18.764539930555557,41.666666666666664
2232,2023-07-22 09:30:00,1021.65,18.8,68.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.799999237060547,21.299999237060547,21.693218231201172,0.0,1.1000003814697266,0.5,1,1,19.705094621413284,44.44444444444444
2233,2023-07-22 10:00:00,1021.9,19.0,67.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.799999237060547,21.200000762939453,21.693218231201172,0.0,1.1000003814697266,0.40000152587890625,1,1,21.675116651588016,50.0
2234,2023-07-22 10:30:00,1022.2,19.8,63.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.700000762939453,21.200000762939453,22.292438507080078,0.0,1.1000003814697266,0.5,1,1,20.85262897445096,47.22222222222222
2235,2023-07-22 11:00:00,1022.5,20.5,58.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.700000762939453,21.100000381469727,23.194068908691406,0.0,1.1000003814697266,0.39999961853027344,1,1,22.447774431771702,47.22222222222222
2236,2023-07-22 11:30:00,1022.95,21.15,56.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.600000381469727,21.100000381469727,23.942785263061523,0.0,1.1000003814697266,0.5,1,1,22.47257809672091,47.22222222222222
2237,2023-07-22 12:00:00,1023.4,21.8,55.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.600000381469727,21.0,24.692230224609375,0.0,1.1000003814697266,0.39999961853027344,1,1,22.062195375561714,47.22222222222222
2238,2023-07-22 12:30:00,1023.5,22.35,53.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.600000381469727,21.0,25.59065818786621,0.0,1.1000003814697266,0.39999961853027344,1,1,22.550928587714832,50.0
2239,2023-07-22 13:00:00,1023.6,22.9,53.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.5,21.0,26.191715240478516,0.0,1.1000003814697266,0.5,1,1,23.68407116499212,50.0
2240,2023-07-22 13:30:00,1023.4000000000001,23.65,52.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.5,20.899999618530273,26.939851760864258,0.0,1.1000003814697266,0.39999961853027344,1,1,24.364432303441895,50.0
2241,2023-07-22 14:00:00,1023.2,23.6,52.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.5,20.799999237060547,27.240591049194336,0.0,1.1000003814697266,0.2999992370605469,1,1,23.456676345732475,50.0
2242,2023-07-22 14:30:00,1022.75,24.049999999999997,54.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.5,20.799999237060547,27.38972282409668,0.0,1.1000003814697266,0.2999992370605469,1,1,23.63666669030984,50.0
2243,2023-07-22 15:00:00,1022.3,24.3,55.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.399999618530273,20.799999237060547,27.84001922607422,0.0,1.1000003814697266,0.39999961853027344,1,1,24.707625622550648,50.0
2244,2023-07-22 15:30:00,1021.7,23.6,59.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.299999237060547,20.799999237060547,27.990705490112305,0.0,1.1000003814697266,0.5,1,1,25.187708505325848,52.77777777777778
2245,2023-07-22 16:00:00,1021.1,22.8,64.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,28.2911319732666,0.0,1.1000003814697266,0.40000152587890625,1,1,25.41291901303662,52.77777777777778
2246,2023-07-22 16:30:00,1020.7,22.65,65.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.399999618530273,20.700000762939453,28.2911319732666,0.0,1.1000003814697266,0.3000011444091797,1,1,25.360292323761517,52.77777777777778
2247,2023-07-22 17:00:00,1020.3,22.4,68.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,28.140037536621094,0.0,1.1000003814697266,0.40000152587890625,1,0,25.66270237002108,52.77777777777778
2248,2023-07-22 17:30:00,1020.05,21.95,70.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,27.544448852539062,0.0,1.1000003814697266,0.40000152587890625,1,0,26.3999588969681,52.77777777777778
2249,2023-07-22 18:00:00,1019.8,21.6,71.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,27.097238540649414,0.0,1.1000003814697266,0.40000152587890625,1,0,26.295785183707874,52.77777777777778
2250,2023-07-22 18:30:00,1019.55,21.4,72.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.299999237060547,20.700000762939453,26.647830963134766,0.0,1.1999998092651367,0.40000152587890625,1,0,25.923168521788384,52.77777777777778
2251,2023-07-22 19:00:00,1019.3,21.2,74.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.299999237060547,20.700000762939453,26.201059341430664,0.0,1.1999998092651367,0.40000152587890625,1,0,25.280885717935032,52.77777777777778
2252,2023-07-22 19:30:00,1019.35,21.049999999999997,74.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,25.60310935974121,0.0,1.1000003814697266,0.40000152587890625,1,0,23.554935953683323,50.0
2253,2023-07-22 20:00:00,1019.5,20.9,76.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.300000190734863,20.299999237060547,20.600000381469727,24.854034423828125,0.0,1.0,0.3000011444091797,1,0,22.847548744744724,50.0
2254,2023-07-22 20:30:00,1019.6,20.799999999999997,77.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,23.959522247314453,0.0,1.1000003814697266,0.39999961853027344,1,0,21.80588191913234,50.0
2255,2023-07-22 21:00:00,1019.7,20.9,76.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,23.66090965270996,0.0,1.1000003814697266,0.39999961853027344,1,0,21.231061692039173,50.0
2256,2023-07-22 21:30:00,1019.85,20.95,73.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,23.51230239868164,0.0,1.1000003814697266,0.39999961853027344,1,0,21.22799721856912,50.0
2257,2023-07-22 22:00:00,1019.9,20.8,73.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,23.51230239868164,0.0,1.1999998092651367,0.39999961853027344,1,0,21.14670241706901,50.0
2258,2023-07-22 22:30:00,1020.05,20.8,72.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,23.51230239868164,0.0,1.1000003814697266,0.39999961853027344,1,0,20.81587367090914,50.0
2259,2023-07-22 23:00:00,1020.1,21.0,70.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,23.362693786621094,0.0,1.1000003814697266,0.39999961853027344,1,0,20.49064214527607,50.0
2260,2023-07-22 23:30:00,1020.2,20.85,70.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,23.213918685913086,0.0,1.1000003814697266,0.39999961853027344,1,0,20.59069892598523,50.0
2261,2023-07-23 00:00:00,1020.3,20.7,70.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,23.213918685913086,0.0,1.1000003814697266,0.39999961853027344,1,0,20.73145272499985,50.0
2262,2023-07-23 00:30:00,1020.3499999999999,20.75,69.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,23.065208435058594,0.0,1.1000003814697266,0.39999961853027344,1,0,20.929613280627464,50.0
2263,2023-07-23 01:00:00,1020.4,20.6,69.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,23.065208435058594,0.0,1.1999998092651367,0.39999961853027344,1,0,21.072016764018272,50.0
2264,2023-07-23 01:30:00,1020.4,20.4,70.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,23.065208435058594,0.0,1.1999998092651367,0.39999961853027344,1,0,20.010279716716873,47.22222222222222
2265,2023-07-23 02:00:00,1020.3,20.4,70.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,22.916410446166992,0.0,1.1000003814697266,0.39999961853027344,1,0,19.60009199546443,47.22222222222222
2266,2023-07-23 02:30:00,1020.15,20.25,71.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.600000381469727,22.76726531982422,0.0,1.1999998092651367,0.5,1,0,19.51156733598974,47.22222222222222
2267,2023-07-23 03:00:00,1020.0,20.1,73.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,22.76726531982422,0.0,1.1999998092651367,0.39999961853027344,1,0,19.412608890069855,47.22222222222222
2268,2023-07-23 03:30:00,1020.0,19.950000000000003,73.5,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,22.76726531982422,0.0,1.1999998092651367,0.39999961853027344,1,0,15.808134640256563,41.666666666666664
2269,2023-07-23 04:00:00,1020.0,19.8,73.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,22.617565155029297,0.0,1.1999998092651367,0.39999961853027344,1,0,16.023155750499832,41.666666666666664
2270,2023-07-23 04:30:00,1019.8,19.75,74.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,22.617565155029297,0.0,1.1999998092651367,0.39999961853027344,1,0,16.40181073380841,41.666666666666664
2271,2023-07-23 05:00:00,1019.6,19.6,74.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.600000381469727,22.46872329711914,0.0,1.0999994277954102,0.5,1,0,16.171188919080627,41.666666666666664
2272,2023-07-23 05:30:00,1019.6500000000001,19.6,73.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.600000381469727,22.319656372070312,0.0,1.1999998092651367,0.5,1,0,15.975879321495691,41.666666666666664
2273,2023-07-23 06:00:00,1019.6,19.6,72.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.5,22.319656372070312,0.0,1.1999998092651367,0.39999961853027344,1,0,15.650606390502718,41.666666666666664
2274,2023-07-23 06:30:00,1019.45,19.6,72.5,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.600000381469727,22.171058654785156,0.0,1.0999994277954102,0.5,1,0,15.32725566956732,41.666666666666664
