,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
2275,2023-07-23 07:00:00,1019.3,19.6,72.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.199999809265137,20.100000381469727,20.5,22.171058654785156,0.0,1.0,0.39999961853027344,1,0,14.846254775921503,41.666666666666664
2276,2023-07-23 07:30:00,1019.45,19.5,73.0,0.0,0.0,0.24979206919670105,15.300000190734863,14.100000381469727,20.100000381469727,20.5,22.171058654785156,0.0,1.1999998092651367,0.39999961853027344,1,0,16.723884724908405,44.44444444444444
2277,2023-07-23 08:00:00,1019.6,19.3,75.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.199999809265137,20.100000381469727,20.5,22.022226333618164,0.0,1.0,0.39999961853027344,1,1,16.698341326581108,44.44444444444444
2278,2023-07-23 08:30:00,1019.75,19.450000000000003,73.5,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.5,22.022226333618164,0.0,1.0999994277954102,0.39999961853027344,1,1,17.110552294386757,44.44444444444444
2279,2023-07-23 09:00:00,1019.9,19.3,74.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.5,22.022226333618164,0.0,1.0999994277954102,0.39999961853027344,1,1,16.930732644266552,44.44444444444444
2280,2023-07-23 09:30:00,1020.3,19.45,74.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.5,22.022226333618164,0.0,1.0999994277954102,0.39999961853027344,1,1,19.824233482281368,47.22222222222222
2281,2023-07-23 10:00:00,1020.7,19.6,74.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.5,22.17121696472168,0.0,1.0999994277954102,0.39999961853027344,1,1,20.125495629178154,44.44444444444444
2282,2023-07-23 10:30:00,1021.1500000000001,20.6,69.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.199999809265137,20.100000381469727,20.5,22.767684936523438,0.0,1.0,0.39999961853027344,1,1,19.312098181909985,41.666666666666664
2283,2023-07-23 11:00:00,1021.6,21.6,66.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.5,23.518274307250977,0.0,1.0999994277954102,0.39999961853027344,1,1,20.070540860295296,44.44444444444444
2284,2023-07-23 11:30:00,1021.8,21.950000000000003,64.5,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.5,24.56671714782715,0.0,1.0999994277954102,0.39999961853027344,1,1,20.798705254991848,44.44444444444444
2285,2023-07-23 12:00:00,1022.0,22.5,65.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.5,25.316932678222656,0.0,1.0999994277954102,0.39999961853027344,1,1,21.87704718940788,44.44444444444444
2286,2023-07-23 12:30:00,1021.9,22.799999999999997,63.0,0.0,0.0,0.24979206919670105,15.199999809265137,14.100000381469727,20.100000381469727,20.5,25.91596221923828,0.0,1.0999994277954102,0.39999961853027344,1,1,22.744927904672092,44.44444444444444
2287,2023-07-23 13:00:00,1021.8,22.9,61.0,0.0,0.0,0.0,13.699999809265137,13.699999809265137,22.200000762939453,22.399999618530273,26.667570114135742,0.0,0.0,0.1999988555908203,1,1,23.631761201553875,44.44444444444444
2288,2023-07-23 13:30:00,1021.5999999999999,24.1,61.5,51.0,106.0,0.40040290355682373,11.600000381469727,7.300000190734863,29.0,31.5,26.818588256835938,264.73334498424003,4.300000190734863,2.5,1,1,23.817834690213203,44.44444444444444
2289,2023-07-23 14:00:00,1021.4,25.5,59.0,0.0,0.0,0.38106152415275574,10.199999809265137,7.900000095367432,25.299999237060547,26.399999618530273,27.415771484375,0.0,2.299999713897705,1.1000003814697266,1,1,22.748876460724407,47.22222222222222
2290,2023-07-23 14:30:00,1021.0999999999999,24.950000000000003,60.5,69.9000015258789,155.0,0.4219413697719574,13.100000381469727,11.199999809265137,25.200000762939453,28.5,28.013580322265625,367.34961562022556,1.9000005722045898,3.299999237060547,1,1,29.11598455409209,55.55555555555556
2291,2023-07-23 15:00:00,1020.8,24.9,61.0,42.29999923706055,75.0,0.5444257259368896,14.899999618530273,9.600000381469727,25.200000762939453,26.5,28.162630081176758,137.7598383524846,5.299999237060547,1.2999992370605469,1,1,29.897100761532784,55.55555555555556
2292,2023-07-23 15:30:00,1020.4,24.299999999999997,62.0,15.199999809265137,21.0,0.3072718679904938,16.700000762939453,15.0,24.100000381469727,24.600000381469727,28.312294006347656,68.3433863872292,1.7000007629394531,0.5,1,1,32.632335525419975,58.333333333333336
2293,2023-07-23 16:00:00,1020.0,23.7,64.0,0.0,167.0,0.40842822194099426,12.800000190734863,18.100000381469727,25.799999237060547,28.600000381469727,28.61163902282715,408.8845751313594,-5.300000190734863,2.8000011444091797,1,1,27.820126210649807,50.0
2294,2023-07-23 16:30:00,1019.7,23.299999999999997,64.0,0.0,0.0,0.8044421076774597,16.600000381469727,15.0,25.799999237060547,26.399999618530273,28.760826110839844,0.0,1.6000003814697266,0.6000003814697266,1,1,26.268170855111546,47.22222222222222
2295,2023-07-23 17:00:00,1019.5,23.6,62.0,0.0,0.0,0.8044421076774597,16.5,15.300000190734863,24.899999618530273,25.899999618530273,28.460731506347656,0.0,1.1999998092651367,1.0,1,0,20.232505886091126,41.666666666666664
2296,2023-07-23 17:30:00,1019.4,23.35,63.0,0.0,0.0,0.8044421076774597,16.299999237060547,15.199999809265137,24.200000762939453,25.600000381469727,28.16318702697754,0.0,1.0999994277954102,1.3999996185302734,1,0,22.98416165014108,44.44444444444444
2297,2023-07-23 18:00:00,1019.4,23.6,64.0,0.0,0.0,0.8044421076774597,16.299999237060547,15.199999809265137,23.700000762939453,25.299999237060547,28.313629150390625,0.0,1.0999994277954102,1.5999984741210938,1,0,21.361147180199623,44.44444444444444
2298,2023-07-23 18:30:00,1019.4,23.1,66.0,0.0,0.0,0.8044421076774597,16.299999237060547,15.300000190734863,23.299999237060547,25.0,27.865379333496094,0.0,0.9999990463256836,1.7000007629394531,1,0,22.98906298644013,47.22222222222222
2299,2023-07-23 19:00:00,1019.5,23.2,70.0,0.0,0.0,0.8044421076774597,16.299999237060547,15.300000190734863,23.0,24.799999237060547,27.115449905395508,0.0,0.9999990463256836,1.7999992370605469,1,0,22.87842126852936,47.22222222222222
2300,2023-07-23 19:30:00,1019.6,22.549999999999997,72.0,0.0,0.0,0.8044421076774597,16.299999237060547,15.300000190734863,22.700000762939453,24.5,26.370647430419922,0.0,0.9999990463256836,1.7999992370605469,1,0,22.787903880079586,47.22222222222222
2301,2023-07-23 20:00:00,1019.7,22.4,73.0,0.0,0.0,0.8044421076774597,16.299999237060547,15.300000190734863,22.5,24.299999237060547,25.47286605834961,0.0,0.9999990463256836,1.7999992370605469,1,0,22.592663117580944,47.22222222222222
2302,2023-07-23 20:30:00,1019.75,21.95,73.5,0.0,0.0,0.8044421076774597,16.299999237060547,15.399999618530273,22.200000762939453,24.100000381469727,24.871824264526367,0.0,0.8999996185302734,1.8999996185302734,1,0,22.38784370323022,47.22222222222222
2303,2023-07-23 21:00:00,1019.7,22.0,71.0,0.0,0.0,0.8044421076774597,16.5,15.399999618530273,22.100000381469727,23.799999237060547,24.722118377685547,0.0,1.1000003814697266,1.6999988555908203,1,0,22.299273267388344,47.22222222222222
2304,2023-07-23 21:30:00,1019.9000000000001,22.299999999999997,67.0,0.0,0.0,0.8044421076774597,16.5,15.5,21.899999618530273,23.700000762939453,24.573246002197266,0.0,1.0,1.8000011444091797,1,0,22.852690897054142,47.22222222222222
2305,2023-07-23 22:00:00,1020.0,22.7,63.0,0.0,0.0,0.8044421076774597,16.5,15.5,21.700000762939453,23.5,24.424728393554688,0.0,1.0,1.7999992370605469,1,0,22.82309989300039,47.22222222222222
2306,2023-07-23 22:30:00,1020.05,22.3,64.0,0.0,0.0,0.8044421076774597,16.5,15.300000190734863,21.700000762939453,23.299999237060547,24.424728393554688,0.0,1.1999998092651367,1.5999984741210938,1,0,22.232148953609997,47.22222222222222
2307,2023-07-23 23:00:00,1020.0,21.9,67.0,0.0,0.0,0.8044421076774597,16.5,15.5,21.5,23.100000381469727,24.27552032470703,0.0,1.0,1.6000003814697266,1,0,22.270516039596664,47.22222222222222
2308,2023-07-23 23:30:00,1020.1,22.1,70.0,0.0,0.0,0.8044421076774597,16.600000381469727,15.5,21.5,23.0,24.126977920532227,0.0,1.1000003814697266,1.5,1,0,22.572582074337536,47.22222222222222
2309,2023-07-24 00:00:00,1020.1,21.7,74.0,0.0,0.0,0.8044421076774597,16.600000381469727,15.5,21.299999237060547,22.799999237060547,24.126977920532227,0.0,1.1000003814697266,1.5,0,0,22.101830391420258,47.22222222222222
2310,2023-07-24 00:30:00,1020.1,21.6,73.0,0.0,0.0,0.8044421076774597,16.600000381469727,15.5,21.299999237060547,22.700000762939453,23.978130340576172,0.0,1.1000003814697266,1.4000015258789062,0,0,21.681445772449177,47.22222222222222
2311,2023-07-24 01:00:00,1020.0,21.5,69.0,0.0,0.0,0.8044421076774597,16.600000381469727,15.5,21.200000762939453,22.600000381469727,23.82935905456543,0.0,1.1000003814697266,1.3999996185302734,0,0,21.606211438775063,47.22222222222222
2312,2023-07-24 01:30:00,1020.05,21.9,68.0,0.0,0.0,0.8044421076774597,16.600000381469727,15.5,21.100000381469727,22.399999618530273,23.82935905456543,0.0,1.1000003814697266,1.2999992370605469,0,0,20.152593336171574,44.44444444444444
2313,2023-07-24 02:00:00,1020.0,22.3,66.0,0.0,0.0,0.8044421076774597,16.600000381469727,15.5,21.100000381469727,22.299999237060547,23.680456161499023,0.0,1.1000003814697266,1.1999988555908203,0,0,21.155873604946667,44.44444444444444
2314,2023-07-24 02:30:00,1019.9,21.6,69.0,0.0,0.0,0.8044421076774597,16.600000381469727,15.5,21.0,22.200000762939453,23.531558990478516,0.0,1.1000003814697266,1.2000007629394531,0,0,21.17700718674395,41.666666666666664
2315,2023-07-24 03:00:00,1019.8,20.7,71.0,0.0,0.0,0.8044421076774597,16.600000381469727,15.5,21.0,22.200000762939453,23.531558990478516,0.0,1.1000003814697266,1.2000007629394531,0,0,22.3172504256169,41.666666666666664
2316,2023-07-24 03:30:00,1019.7,20.85,73.0,0.0,0.0,0.8044421076774597,16.700000762939453,15.5,21.100000381469727,22.200000762939453,23.382875442504883,0.0,1.2000007629394531,1.1000003814697266,0,0,18.081437132424778,38.888888888888886
2317,2023-07-24 04:00:00,1019.6,20.6,75.0,0.0,0.0,0.8044421076774597,16.700000762939453,15.5,21.100000381469727,22.200000762939453,23.382875442504883,0.0,1.2000007629394531,1.1000003814697266,0,0,18.27426410549217,38.888888888888886
2318,2023-07-24 04:30:00,1019.35,20.75,75.5,0.0,0.0,0.8044421076774597,16.700000762939453,15.5,21.100000381469727,22.200000762939453,23.2340030670166,0.0,1.2000007629394531,1.1000003814697266,0,0,18.557082250714302,38.888888888888886
2319,2023-07-24 05:00:00,1019.1,20.6,76.0,0.0,0.0,0.8044421076774597,16.700000762939453,15.5,21.100000381469727,22.200000762939453,23.2340030670166,0.0,1.2000007629394531,1.1000003814697266,0,0,18.475258318914307,38.888888888888886
2320,2023-07-24 05:30:00,1019.0,20.4,76.5,0.0,0.0,0.8044421076774597,16.700000762939453,15.699999809265137,21.299999237060547,22.299999237060547,23.08524513244629,0.0,1.0000009536743164,1.0,0,0,18.14180559085475,38.888888888888886
2321,2023-07-24 06:00:00,1018.9,20.4,77.0,0.0,0.0,0.8044421076774597,16.700000762939453,15.5,21.299999237060547,22.299999237060547,23.08524513244629,0.0,1.2000007629394531,1.0,0,0,17.653252305255997,38.888888888888886
2322,2023-07-24 06:30:00,1018.65,20.6,78.0,0.0,0.0,0.8044421076774597,16.799999237060547,15.600000381469727,21.399999618530273,22.299999237060547,23.08524513244629,0.0,1.1999988555908203,0.8999996185302734,0,0,17.414938577347332,38.888888888888886
2323,2023-07-24 07:00:00,1018.4,20.7,78.0,0.0,0.0,0.8044421076774597,16.700000762939453,15.5,21.399999618530273,22.299999237060547,22.936574935913086,0.0,1.2000007629394531,0.8999996185302734,0,0,17.26842561860879,38.888888888888886
2324,2023-07-24 07:30:00,1018.3,20.6,77.5,0.0,0.0,0.8044421076774597,16.700000762939453,15.5,21.5,22.299999237060547,22.936574935913086,0.0,1.2000007629394531,0.7999992370605469,0,0,19.21721097661389,41.666666666666664
2325,2023-07-24 08:00:00,1018.3,20.5,76.0,0.0,0.0,0.8044421076774597,16.700000762939453,15.399999618530273,21.600000381469727,22.299999237060547,22.78716468811035,0.0,1.3000011444091797,0.6999988555908203,0,1,19.06071747177177,41.666666666666664
2326,2023-07-24 08:30:00,1018.45,20.15,77.0,0.0,0.0,0.8044421076774597,16.700000762939453,15.5,21.600000381469727,22.399999618530273,22.78716468811035,0.0,1.2000007629394531,0.7999992370605469,0,1,22.070210557844902,47.22222222222222
2327,2023-07-24 09:00:00,1018.6,19.9,78.0,0.0,0.0,0.8044421076774597,16.700000762939453,15.5,21.700000762939453,22.399999618530273,22.78716468811035,0.0,1.2000007629394531,0.6999988555908203,0,1,27.388687764604885,58.333333333333336
2328,2023-07-24 09:30:00,1018.8,19.9,77.0,0.0,0.0,0.8044421076774597,16.700000762939453,15.5,21.600000381469727,22.299999237060547,22.78716468811035,0.0,1.2000007629394531,0.6999988555908203,0,1,29.895766134063404,69.44444444444444
2329,2023-07-24 10:00:00,1019.0,20.4,75.0,0.0,0.0,0.8044421076774597,16.600000381469727,15.300000190734863,21.600000381469727,22.200000762939453,22.78716468811035,0.0,1.3000001907348633,0.6000003814697266,0,1,32.29379581908385,72.22222222222223
2330,2023-07-24 10:30:00,1019.0999999999999,21.0,73.0,0.0,0.0,0.8044421076774597,16.600000381469727,15.300000190734863,21.5,22.100000381469727,22.935976028442383,0.0,1.3000001907348633,0.6000003814697266,0,1,31.86133577591843,69.44444444444444
2331,2023-07-24 11:00:00,1019.3,21.5,71.0,0.0,0.0,0.8044421076774597,16.600000381469727,15.300000190734863,21.399999618530273,22.0,23.837326049804688,0.0,1.3000001907348633,0.6000003814697266,0,1,31.942850399348472,69.44444444444444
2332,2023-07-24 11:30:00,1019.65,22.45,67.0,0.0,0.0,0.8044421076774597,16.600000381469727,15.199999809265137,21.299999237060547,21.799999237060547,24.584497451782227,0.0,1.4000005722045898,0.5,0,1,38.18109827571445,72.22222222222223
2333,2023-07-24 12:00:00,1020.0,23.2,63.0,0.0,0.0,0.8044421076774597,16.5,15.199999809265137,21.200000762939453,21.799999237060547,25.48248291015625,0.0,1.3000001907348633,0.5999984741210938,0,1,38.96729164653354,72.22222222222223
2334,2023-07-24 12:30:00,1020.2,22.9,65.5,0.0,0.0,0.8044421076774597,16.5,15.100000381469727,21.200000762939453,21.700000762939453,26.532163619995117,0.0,1.3999996185302734,0.5,0,1,39.75038557582431,72.22222222222223
2335,2023-07-24 13:00:00,1020.4,22.8,68.0,0.0,0.0,0.8044421076774597,16.399999618530273,15.100000381469727,21.100000381469727,21.600000381469727,27.431598663330078,0.0,1.2999992370605469,0.5,0,1,40.43140408727858,72.22222222222223
2336,2023-07-24 13:30:00,1020.0,23.6,65.0,0.0,0.0,0.8044421076774597,16.299999237060547,15.100000381469727,21.100000381469727,21.5,28.029924392700195,0.0,1.1999988555908203,0.39999961853027344,0,1,40.894685665766396,72.22222222222223
2337,2023-07-24 14:00:00,1019.6,24.4,65.0,0.0,0.0,0.8044421076774597,16.299999237060547,15.0,21.0,21.5,27.879802703857422,0.0,1.2999992370605469,0.5,0,1,40.48837561077542,72.22222222222223
2338,2023-07-24 14:30:00,1019.25,24.799999999999997,64.0,0.0,0.0,0.8044421076774597,16.299999237060547,15.0,21.0,21.5,28.47675323486328,0.0,1.2999992370605469,0.5,0,1,41.23262768321567,72.22222222222223
2339,2023-07-24 15:00:00,1018.9,24.7,65.0,0.0,0.0,0.8044421076774597,16.299999237060547,15.100000381469727,21.0,21.399999618530273,28.924423217773438,0.0,1.1999988555908203,0.39999961853027344,0,1,41.71536395284865,72.22222222222223
2340,2023-07-24 15:30:00,1018.45,25.2,62.5,0.0,0.0,0.8044421076774597,16.299999237060547,15.0,20.899999618530273,21.299999237060547,29.223615646362305,0.0,1.2999992370605469,0.39999961853027344,0,1,46.168641805648804,77.77777777777777
2341,2023-07-24 16:00:00,1018.0,25.1,62.0,0.0,0.0,0.8044421076774597,16.200000762939453,15.0,20.899999618530273,21.299999237060547,29.521377563476562,0.0,1.2000007629394531,0.39999961853027344,0,1,43.16969741715325,77.77777777777777
2342,2023-07-24 16:30:00,1017.65,25.0,63.0,0.0,0.0,0.8044421076774597,16.200000762939453,15.0,20.799999237060547,21.299999237060547,29.371898651123047,0.0,1.2000007629394531,0.5,0,1,40.89082407951355,77.77777777777777
2343,2023-07-24 17:00:00,1017.3,24.5,64.0,0.0,0.0,0.8044421076774597,16.200000762939453,14.899999618530273,20.799999237060547,21.200000762939453,28.922340393066406,0.0,1.3000011444091797,0.40000152587890625,0,0,41.60276084476047,77.77777777777777
2344,2023-07-24 17:30:00,1017.0999999999999,23.95,64.0,0.0,0.0,0.8044421076774597,16.200000762939453,14.899999618530273,20.799999237060547,21.200000762939453,28.623554229736328,0.0,1.3000011444091797,0.40000152587890625,0,0,43.06301596429613,77.77777777777777
2345,2023-07-24 18:00:00,1016.9,23.4,64.0,0.0,0.0,0.8044421076774597,16.100000381469727,14.899999618530273,20.799999237060547,21.200000762939453,28.32562255859375,0.0,1.2000007629394531,0.40000152587890625,0,0,44.74140813615587,77.77777777777777
2346,2023-07-24 18:30:00,1016.8,23.1,67.5,0.0,0.0,0.8044421076774597,16.100000381469727,14.800000190734863,20.799999237060547,21.200000762939453,27.876026153564453,0.0,1.3000001907348633,0.40000152587890625,0,0,43.395841625001694,77.77777777777777
2347,2023-07-24 19:00:00,1016.8,22.6,71.0,0.0,0.0,0.8044421076774597,16.100000381469727,14.800000190734863,20.799999237060547,21.200000762939453,27.27712631225586,0.0,1.3000001907348633,0.40000152587890625,0,0,41.591354025734795,77.77777777777777
2348,2023-07-24 19:30:00,1016.8499999999999,22.200000000000003,72.0,0.0,0.0,0.8044421076774597,16.100000381469727,14.699999809265137,20.799999237060547,21.200000762939453,26.675840377807617,0.0,1.4000005722045898,0.40000152587890625,0,0,41.04904214541117,77.77777777777777
2349,2023-07-24 20:00:00,1016.8,22.1,70.0,0.0,0.0,0.8044421076774597,16.0,14.699999809265137,20.799999237060547,21.100000381469727,25.92763328552246,0.0,1.3000001907348633,0.3000011444091797,0,0,41.08358754052056,77.77777777777777
2350,2023-07-24 20:30:00,1016.8499999999999,22.450000000000003,67.5,0.0,0.0,0.8044421076774597,16.0,14.699999809265137,20.700000762939453,21.100000381469727,25.030275344848633,0.0,1.3000001907348633,0.39999961853027344,0,0,39.569130447175766,77.77777777777777
2351,2023-07-24 21:00:00,1016.8,22.7,67.0,0.0,0.0,0.8044421076774597,16.0,14.699999809265137,20.700000762939453,21.100000381469727,24.88096046447754,0.0,1.3000001907348633,0.39999961853027344,0,0,37.58101720280118,77.77777777777777
2352,2023-07-24 21:30:00,1016.75,22.35,69.0,0.0,0.0,0.8044421076774597,16.0,14.699999809265137,20.700000762939453,21.100000381469727,24.73221206665039,0.0,1.3000001907348633,0.39999961853027344,0,0,37.028857390085854,77.77777777777777
2353,2023-07-24 22:00:00,1016.8,22.0,69.0,0.0,0.0,0.8044421076774597,15.899999618530273,14.699999809265137,20.700000762939453,21.0,24.73221206665039,0.0,1.1999998092651367,0.2999992370605469,0,0,36.75345344013638,77.77777777777777
2354,2023-07-24 22:30:00,1016.8,21.85,73.5,0.0,0.0,0.8044421076774597,16.0,14.800000190734863,20.700000762939453,21.0,24.73221206665039,0.0,1.1999998092651367,0.2999992370605469,0,0,36.87665390968323,77.77777777777777
2355,2023-07-24 23:00:00,1016.8,21.5,78.0,0.0,0.0,0.8044421076774597,15.899999618530273,14.699999809265137,20.700000762939453,21.0,24.583648681640625,0.0,1.1999998092651367,0.2999992370605469,0,0,36.5033110777537,77.77777777777777
2356,2023-07-24 23:30:00,1016.8499999999999,21.4,79.5,0.0,0.0,0.8044421076774597,15.899999618530273,14.699999809265137,20.600000381469727,21.0,24.583648681640625,0.0,1.1999998092651367,0.39999961853027344,0,0,32.7535494963328,72.22222222222223
2357,2023-07-25 00:00:00,1016.9,21.3,81.0,0.0,0.0,0.8044421076774597,15.899999618530273,14.600000381469727,20.600000381469727,21.0,24.583648681640625,0.0,1.2999992370605469,0.39999961853027344,0,0,32.53194019529555,72.22222222222223
2358,2023-07-25 00:30:00,1016.95,21.1,81.5,0.0,0.0,0.8044421076774597,15.800000190734863,14.600000381469727,20.600000381469727,21.0,24.43511199951172,0.0,1.1999998092651367,0.39999961853027344,0,0,29.448740641276043,66.66666666666667
2359,2023-07-25 01:00:00,1017.0,21.0,82.0,0.0,0.0,0.8044421076774597,15.800000190734863,14.699999809265137,20.600000381469727,20.899999618530273,24.43511199951172,0.0,1.1000003814697266,0.2999992370605469,0,0,30.051226059595745,66.66666666666667
2360,2023-07-25 01:30:00,1017.05,20.9,82.5,0.0,0.0,0.8044421076774597,15.800000190734863,14.600000381469727,20.600000381469727,20.799999237060547,24.286123275756836,0.0,1.1999998092651367,0.1999988555908203,0,0,28.9552964369456,63.888888888888886
2361,2023-07-25 02:00:00,1017.0,21.0,83.0,0.0,0.0,0.8044421076774597,15.800000190734863,14.600000381469727,20.600000381469727,20.899999618530273,24.13750457763672,0.0,1.1999998092651367,0.2999992370605469,0,0,28.326296091079712,63.888888888888886
2362,2023-07-25 02:30:00,1016.95,20.9,83.0,0.0,0.0,0.8044421076774597,15.800000190734863,14.600000381469727,20.600000381469727,20.799999237060547,24.13750457763672,0.0,1.1999998092651367,0.1999988555908203,0,0,25.814029534657795,55.55555555555556
2363,2023-07-25 03:00:00,1016.8,20.9,83.0,0.0,0.0,0.8044421076774597,15.800000190734863,14.600000381469727,20.5,20.799999237060547,23.988862991333008,0.0,1.1999998092651367,0.2999992370605469,0,0,21.377218829260933,41.666666666666664
2364,2023-07-25 03:30:00,1016.65,20.75,83.5,0.0,0.0,0.8044421076774597,15.699999809265137,14.5,20.5,20.799999237060547,23.839365005493164,0.0,1.1999998092651367,0.2999992370605469,0,0,19.446126643154358,41.666666666666664
2365,2023-07-25 04:00:00,1016.5,20.7,83.0,0.0,0.0,0.8044421076774597,15.699999809265137,14.5,20.5,20.799999237060547,23.839365005493164,0.0,1.1999998092651367,0.2999992370605469,0,0,19.171124117241966,38.888888888888886
2366,2023-07-25 04:30:00,1016.3,20.85,81.5,0.0,0.0,0.8044421076774597,15.699999809265137,14.600000381469727,20.5,20.700000762939453,23.690744400024414,0.0,1.0999994277954102,0.20000076293945312,0,0,18.89485337667995,38.888888888888886
2367,2023-07-25 05:00:00,1016.2,21.0,81.0,0.0,0.0,0.8044421076774597,15.699999809265137,14.5,20.5,20.700000762939453,23.690744400024414,0.0,1.1999998092651367,0.20000076293945312,0,0,18.45144568218125,38.888888888888886
2368,2023-07-25 05:30:00,1016.0,20.700000000000003,80.0,0.0,0.0,0.8044421076774597,15.699999809265137,14.5,20.399999618530273,20.700000762939453,23.54205894470215,0.0,1.1999998092651367,0.3000011444091797,0,0,18.001154260502922,38.888888888888886
2369,2023-07-25 06:00:00,1015.8,20.6,80.0,0.0,0.0,0.8044421076774597,15.699999809265137,14.5,20.399999618530273,20.700000762939453,23.39345359802246,0.0,1.1999998092651367,0.3000011444091797,0,0,17.666998621490265,38.888888888888886
2370,2023-07-25 06:30:00,1015.5999999999999,21.1,76.5,0.0,0.0,0.8044421076774597,15.699999809265137,14.5,20.399999618530273,20.700000762939453,23.39345359802246,0.0,1.1999998092651367,0.3000011444091797,0,0,17.34256993068589,38.888888888888886
2371,2023-07-25 07:00:00,1015.4,21.5,73.0,0.0,0.0,0.8044421076774597,15.699999809265137,14.5,20.399999618530273,20.600000381469727,23.39345359802246,0.0,1.1999998092651367,0.20000076293945312,0,0,17.339615924490822,38.888888888888886
2372,2023-07-25 07:30:00,1015.3499999999999,21.200000000000003,74.5,0.0,0.0,0.8044421076774597,15.699999809265137,14.5,20.299999237060547,20.600000381469727,23.244953155517578,0.0,1.1999998092651367,0.3000011444091797,0,0,17.247780001825756,38.888888888888886
2373,2023-07-25 08:00:00,1015.4,20.9,75.0,0.0,0.0,0.8044421076774597,15.699999809265137,14.5,20.299999237060547,20.600000381469727,23.09596824645996,0.0,1.1999998092651367,0.3000011444091797,0,1,17.18853332930141,38.888888888888886
2374,2023-07-25 08:30:00,1015.55,20.85,75.5,0.0,0.0,0.8044421076774597,15.600000381469727,14.5,20.299999237060547,20.600000381469727,23.09596824645996,0.0,1.1000003814697266,0.3000011444091797,0,1,21.02925212846862,47.22222222222222
2375,2023-07-25 09:00:00,1015.7,21.0,74.0,0.0,0.0,0.8044421076774597,15.600000381469727,14.5,20.299999237060547,20.600000381469727,23.09596824645996,0.0,1.1000003814697266,0.3000011444091797,0,1,28.06823221511311,69.44444444444444
2376,2023-07-25 09:30:00,1015.6,21.049999999999997,73.0,0.0,0.0,0.8044421076774597,15.699999809265137,14.5,20.299999237060547,20.600000381469727,22.94676971435547,0.0,1.1999998092651367,0.3000011444091797,0,1,35.1145384311676,77.77777777777777
2377,2023-07-25 10:00:00,1015.6,21.2,72.0,0.0,0.0,0.8044421076774597,15.600000381469727,14.399999618530273,20.299999237060547,20.600000381469727,22.94676971435547,0.0,1.2000007629394531,0.3000011444091797,0,1,35.33356343375312,77.77777777777777
2378,2023-07-25 10:30:00,1015.7,21.75,68.5,0.0,0.0,0.8044421076774597,15.600000381469727,14.399999618530273,20.299999237060547,20.600000381469727,23.54424476623535,0.0,1.2000007629394531,0.3000011444091797,0,1,36.427277988857696,77.77777777777777
2379,2023-07-25 11:00:00,1015.8,22.4,65.0,0.0,0.0,0.8044421076774597,15.600000381469727,14.399999618530273,20.299999237060547,20.600000381469727,24.14445686340332,0.0,1.2000007629394531,0.3000011444091797,0,1,37.3841163582272,77.77777777777777
2380,2023-07-25 11:30:00,1016.0,22.95,63.0,0.0,0.0,0.8044421076774597,15.600000381469727,14.300000190734863,20.299999237060547,20.600000381469727,24.893733978271484,0.0,1.3000001907348633,0.3000011444091797,0,1,40.7213861114449,83.33333333333333
2381,2023-07-25 12:00:00,1016.2,23.5,60.0,0.0,0.0,0.8044421076774597,15.600000381469727,14.300000190734863,20.299999237060547,20.600000381469727,25.941526412963867,0.0,1.3000001907348633,0.3000011444091797,0,1,41.502182361152435,83.33333333333333
2382,2023-07-25 12:30:00,1016.25,24.05,58.5,0.0,0.0,0.8044421076774597,15.600000381469727,14.399999618530273,20.299999237060547,20.600000381469727,25.78832244873047,0.0,1.2000007629394531,0.3000011444091797,0,1,43.68255708946122,83.33333333333333
2383,2023-07-25 13:00:00,1016.2,24.5,57.0,0.0,0.0,0.8044421076774597,15.600000381469727,14.399999618530273,20.299999237060547,20.600000381469727,26.84525489807129,0.0,1.2000007629394531,0.3000011444091797,0,1,42.122912019491196,83.33333333333333
2384,2023-07-25 13:30:00,1016.0,24.65,62.0,0.0,0.0,0.8044421076774597,15.600000381469727,14.399999618530273,20.299999237060547,20.600000381469727,27.743227005004883,0.0,1.2000007629394531,0.3000011444091797,0,1,45.500568161408104,83.33333333333333
2385,2023-07-25 14:00:00,1015.8,24.5,62.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,20.299999237060547,20.600000381469727,28.340944290161133,0.0,1.1999998092651367,0.3000011444091797,0,1,46.74290851420827,83.33333333333333
2386,2023-07-25 14:30:00,1015.4,24.3,63.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,20.299999237060547,20.600000381469727,28.790462493896484,0.0,1.1999998092651367,0.3000011444091797,0,1,48.112880955139794,83.33333333333333
2387,2023-07-25 15:00:00,1015.0,23.9,64.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,20.299999237060547,20.600000381469727,29.24070930480957,0.0,1.1999998092651367,0.3000011444091797,0,1,47.375463945998085,83.33333333333333
2388,2023-07-25 15:30:00,1014.6,24.9,60.5,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,20.299999237060547,20.600000381469727,29.689109802246094,0.0,1.1999998092651367,0.3000011444091797,0,1,46.08652680118879,83.33333333333333
2389,2023-07-25 16:00:00,1014.2,25.5,63.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,20.299999237060547,20.600000381469727,29.98746109008789,0.0,1.1999998092651367,0.3000011444091797,0,1,43.35614393485917,83.33333333333333
2390,2023-07-25 16:30:00,1014.05,24.75,63.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.299999237060547,20.600000381469727,29.23932456970215,0.0,1.3000001907348633,0.3000011444091797,0,1,43.38541985551516,83.33333333333333
2391,2023-07-25 17:00:00,1013.8,24.2,66.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,20.299999237060547,20.600000381469727,29.089405059814453,0.0,1.1999998092651367,0.3000011444091797,0,0,44.84968700342708,83.33333333333333
2392,2023-07-25 17:30:00,1013.55,23.950000000000003,64.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,20.299999237060547,20.600000381469727,28.940902709960938,0.0,1.1999998092651367,0.3000011444091797,0,0,47.20616331034236,83.33333333333333
2393,2023-07-25 18:00:00,1013.3,23.6,64.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.299999237060547,20.600000381469727,28.342700958251953,0.0,1.3000001907348633,0.3000011444091797,0,0,41.170326272646584,77.77777777777777
2394,2023-07-25 18:30:00,1013.25,23.65,63.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.299999237060547,20.600000381469727,28.19293975830078,0.0,1.3000001907348633,0.3000011444091797,0,0,38.588782757520676,77.77777777777777
2395,2023-07-25 19:00:00,1013.2,23.4,64.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.299999237060547,20.600000381469727,27.74327278137207,0.0,1.3000001907348633,0.3000011444091797,0,0,37.32364897926649,77.77777777777777
2396,2023-07-25 19:30:00,1013.2,22.9,68.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.299999237060547,20.600000381469727,27.29584312438965,0.0,1.3000001907348633,0.3000011444091797,0,0,37.638818472623825,77.77777777777777
2397,2023-07-25 20:00:00,1013.2,22.4,72.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.299999237060547,20.600000381469727,26.549068450927734,0.0,1.3000001907348633,0.3000011444091797,0,0,37.32364802559217,77.77777777777777
2398,2023-07-25 20:30:00,1013.35,22.15,73.5,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.299999237060547,20.600000381469727,25.800729751586914,0.0,1.1999998092651367,0.3000011444091797,0,0,36.11100376645724,77.77777777777777
2399,2023-07-25 21:00:00,1013.5,21.9,75.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.299999237060547,20.600000381469727,25.352516174316406,0.0,1.1999998092651367,0.3000011444091797,0,0,36.37676278418965,77.77777777777777
2400,2023-07-25 21:30:00,1013.55,21.85,76.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.299999237060547,20.600000381469727,25.352516174316406,0.0,1.1999998092651367,0.3000011444091797,0,0,35.77873767415682,77.77777777777777
2401,2023-07-25 22:00:00,1013.7,21.6,77.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.299999237060547,20.600000381469727,25.203983306884766,0.0,1.1999998092651367,0.3000011444091797,0,0,35.003071039915085,77.77777777777777
2402,2023-07-25 22:30:00,1013.85,21.5,78.5,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.299999237060547,20.600000381469727,25.055126190185547,0.0,1.1999998092651367,0.3000011444091797,0,0,34.979617300960754,77.77777777777777
2403,2023-07-25 23:00:00,1014.0,21.4,80.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.299999237060547,20.600000381469727,24.905736923217773,0.0,1.1999998092651367,0.3000011444091797,0,0,35.2285649743345,77.77777777777777
2404,2023-07-25 23:30:00,1013.85,21.3,80.5,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.299999237060547,20.600000381469727,24.905736923217773,0.0,1.1999998092651367,0.3000011444091797,0,0,29.95151111483574,72.22222222222223
2405,2023-07-26 00:00:00,1013.7,21.1,80.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.299999237060547,20.5,24.756807327270508,0.0,1.1999998092651367,0.20000076293945312,0,0,29.21993488404486,72.22222222222223
2406,2023-07-26 00:30:00,1013.7,22.200000000000003,72.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.299999237060547,20.600000381469727,24.6079044342041,0.0,1.1999998092651367,0.3000011444091797,0,0,26.599621398581398,66.66666666666667
2407,2023-07-26 01:00:00,1013.8,23.1,64.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,24.6079044342041,0.0,1.1000003814697266,0.3000011444091797,0,0,27.203001840247047,66.66666666666667
2408,2023-07-26 01:30:00,1013.9,22.8,64.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.5,24.6079044342041,0.0,1.1000003814697266,0.20000076293945312,0,0,27.412445813417435,63.888888888888886
2409,2023-07-26 02:00:00,1014.0,22.3,66.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,24.31024742126465,0.0,1.1000003814697266,0.3000011444091797,0,0,27.7793319258425,63.888888888888886
2410,2023-07-26 02:30:00,1013.8,22.3,67.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.299999237060547,20.5,24.31024742126465,0.0,1.1999998092651367,0.20000076293945312,0,0,24.797815326187347,55.55555555555556
2411,2023-07-26 03:00:00,1013.6,22.8,65.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.299999237060547,20.5,24.012685775756836,0.0,1.1999998092651367,0.20000076293945312,0,0,23.11075759265158,50.0
2412,2023-07-26 03:30:00,1013.5,22.549999999999997,64.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,24.012685775756836,0.0,1.1999998092651367,0.3000011444091797,0,0,21.895744764142567,47.22222222222222
2413,2023-07-26 04:00:00,1013.5,21.9,67.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.300000190734863,20.399999618530273,20.600000381469727,23.863872528076172,0.0,1.0999994277954102,0.20000076293945312,0,0,21.245243400335312,47.22222222222222
2414,2023-07-26 04:30:00,1013.45,21.4,70.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.5,20.700000762939453,23.863872528076172,0.0,1.1999998092651367,0.20000076293945312,0,0,20.9800656206078,47.22222222222222
2415,2023-07-26 05:00:00,1013.3,21.1,72.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.600000381469727,20.799999237060547,23.715330123901367,0.0,1.1999998092651367,0.1999988555908203,0,0,20.484049886465073,47.22222222222222
2416,2023-07-26 05:30:00,1013.0999999999999,21.15,71.5,0.0,0.0,0.8044421076774597,15.399999618530273,14.300000190734863,20.600000381469727,20.799999237060547,23.715330123901367,0.0,1.0999994277954102,0.1999988555908203,0,0,20.337180385986965,47.22222222222222
2417,2023-07-26 06:00:00,1012.9,21.3,73.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,20.700000762939453,21.0,23.715330123901367,0.0,1.1999998092651367,0.2999992370605469,0,0,20.22000769442982,47.22222222222222
2418,2023-07-26 06:30:00,1013.0,21.15,74.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,20.799999237060547,21.100000381469727,23.715330123901367,0.0,1.1999998092651367,0.3000011444091797,0,0,19.66725512014495,44.44444444444444
2419,2023-07-26 07:00:00,1013.0,21.3,74.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,20.799999237060547,21.200000762939453,23.566516876220703,0.0,1.1999998092651367,0.40000152587890625,0,0,19.502710696723724,44.44444444444444
2420,2023-07-26 07:30:00,1012.85,21.25,74.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,21.0,21.299999237060547,23.566516876220703,0.0,1.1999998092651367,0.2999992370605469,0,0,21.211040692196953,47.22222222222222
2421,2023-07-26 08:00:00,1012.8,21.3,73.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,21.100000381469727,21.399999618530273,23.566516876220703,0.0,1.1999998092651367,0.2999992370605469,0,1,20.969614489210976,47.22222222222222
2422,2023-07-26 08:30:00,1013.0,20.85,72.5,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,21.100000381469727,21.5,23.566516876220703,0.0,1.1999998092651367,0.39999961853027344,0,1,24.169039729568695,55.55555555555556
2423,2023-07-26 09:00:00,1013.2,20.5,73.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,21.200000762939453,21.5,23.417598724365234,0.0,1.1999998092651367,0.2999992370605469,0,1,27.955780456463497,66.66666666666667
2424,2023-07-26 09:30:00,1013.5,20.549999999999997,71.0,0.0,0.0,0.8044421076774597,15.600000381469727,14.300000190734863,21.200000762939453,21.600000381469727,23.417598724365234,0.0,1.3000001907348633,0.39999961853027344,0,1,33.639055440823235,75.0
2425,2023-07-26 10:00:00,1013.8,20.6,71.0,0.0,0.0,0.8044421076774597,15.600000381469727,14.300000190734863,21.100000381469727,21.5,23.417598724365234,0.0,1.3000001907348633,0.39999961853027344,0,1,34.02631349364916,77.77777777777777
2426,2023-07-26 10:30:00,1013.8,21.25,69.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,21.100000381469727,21.399999618530273,23.567108154296875,0.0,1.1999998092651367,0.2999992370605469,0,1,33.3532483610842,75.0
2427,2023-07-26 11:00:00,1013.9,21.6,70.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,21.0,21.399999618530273,24.166584014892578,0.0,1.1999998092651367,0.39999961853027344,0,1,32.16813108987279,75.0
2428,2023-07-26 11:30:00,1014.25,22.65,65.5,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,21.0,21.299999237060547,25.370037078857422,0.0,1.1999998092651367,0.2999992370605469,0,1,35.95610090593497,77.77777777777777
2429,2023-07-26 12:00:00,1014.6,23.5,63.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,21.0,21.200000762939453,25.518539428710938,0.0,1.1999998092651367,0.20000076293945312,0,1,37.12995740936862,77.77777777777777
2430,2023-07-26 12:30:00,1014.85,23.4,64.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,20.899999618530273,21.200000762939453,25.66925811767578,0.0,1.1999998092651367,0.3000011444091797,0,1,37.62604423198435,77.77777777777777
2431,2023-07-26 13:00:00,1015.1,23.8,62.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,20.799999237060547,21.200000762939453,26.737895965576172,0.0,1.1999998092651367,0.40000152587890625,0,1,38.93076230254438,77.77777777777777
2432,2023-07-26 13:30:00,1015.1500000000001,23.95,62.5,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,20.799999237060547,21.100000381469727,27.191162109375,0.0,1.1999998092651367,0.3000011444091797,0,1,39.186983014146485,77.77777777777777
2433,2023-07-26 14:00:00,1015.2,24.4,58.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.700000762939453,21.100000381469727,27.942888259887695,0.0,1.3000001907348633,0.39999961853027344,0,1,39.632904541161324,77.77777777777777
2434,2023-07-26 14:30:00,1015.0,24.15,64.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.700000762939453,21.100000381469727,27.943527221679688,0.0,1.3000001907348633,0.39999961853027344,0,1,40.24263886445098,77.77777777777777
2435,2023-07-26 15:00:00,1014.8,23.9,69.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.700000762939453,21.0,28.696687698364258,0.0,1.3000001907348633,0.2999992370605469,0,1,40.41435221665435,77.77777777777777
2436,2023-07-26 15:30:00,1014.4,24.2,66.5,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.700000762939453,21.0,28.546323776245117,0.0,1.3000001907348633,0.2999992370605469,0,1,40.15555356442928,77.77777777777777
2437,2023-07-26 16:00:00,1014.0,24.4,65.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,20.700000762939453,21.0,29.601116180419922,0.0,1.1999998092651367,0.2999992370605469,0,1,38.05161119666364,77.77777777777777
2438,2023-07-26 16:30:00,1013.75,24.2,68.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.600000381469727,20.899999618530273,28.99761962890625,0.0,1.3000001907348633,0.2999992370605469,0,1,37.886110131939255,77.77777777777777
2439,2023-07-26 17:00:00,1013.5,23.9,69.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.600000381469727,20.899999618530273,28.09482765197754,0.0,1.3000001907348633,0.2999992370605469,0,0,40.21199473904239,77.77777777777777
2440,2023-07-26 17:30:00,1013.35,24.05,66.5,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,20.600000381469727,20.899999618530273,27.945653915405273,0.0,1.1999998092651367,0.2999992370605469,0,0,40.84520749085479,77.77777777777777
2441,2023-07-26 18:00:00,1013.2,24.1,64.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.600000381469727,20.799999237060547,27.196027755737305,0.0,1.1999998092651367,0.1999988555908203,0,0,40.752810118926895,77.77777777777777
2442,2023-07-26 18:30:00,1013.1,24.45,59.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.600000381469727,20.799999237060547,27.196027755737305,0.0,1.3000001907348633,0.1999988555908203,0,0,39.84601334565215,77.77777777777777
2443,2023-07-26 19:00:00,1013.2,24.2,62.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,20.600000381469727,20.799999237060547,27.492015838623047,0.0,1.1999998092651367,0.1999988555908203,0,0,39.372836998767326,77.77777777777777
2444,2023-07-26 19:30:00,1013.2,23.35,67.5,0.0,0.0,0.8044421076774597,15.399999618530273,14.300000190734863,20.600000381469727,20.799999237060547,26.595325469970703,0.0,1.0999994277954102,0.1999988555908203,0,0,38.59954750372304,77.77777777777777
2445,2023-07-26 20:00:00,1013.3,22.5,73.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.600000381469727,20.799999237060547,26.447433471679688,0.0,1.3000001907348633,0.1999988555908203,0,0,39.665154998501144,77.77777777777777
2446,2023-07-26 20:30:00,1013.3,22.1,75.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.600000381469727,20.799999237060547,25.849794387817383,0.0,1.1999998092651367,0.1999988555908203,0,0,38.43057011067867,77.77777777777777
2447,2023-07-26 21:00:00,1013.4,21.7,77.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.5,20.700000762939453,25.552026748657227,0.0,1.1999998092651367,0.20000076293945312,0,0,38.72677189608415,77.77777777777777
2448,2023-07-26 21:30:00,1013.75,21.6,78.5,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.5,20.700000762939453,25.254444122314453,0.0,1.1999998092651367,0.20000076293945312,0,0,38.39990521636274,77.77777777777777
2449,2023-07-26 22:00:00,1014.1,21.6,79.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.600000381469727,20.799999237060547,25.105831146240234,0.0,1.3000001907348633,0.1999988555908203,0,0,37.52433523701297,77.77777777777777
2450,2023-07-26 22:30:00,1014.4000000000001,21.65,78.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.5,20.700000762939453,25.105831146240234,0.0,1.1999998092651367,0.20000076293945312,0,0,36.695687014195656,77.77777777777777
2451,2023-07-26 23:00:00,1014.6,21.9,76.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.5,20.700000762939453,24.807729721069336,0.0,1.1999998092651367,0.20000076293945312,0,0,36.134625578920044,77.77777777777777
2452,2023-07-26 23:30:00,1014.7,22.6,71.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.5,20.700000762939453,24.807729721069336,0.0,1.1999998092651367,0.20000076293945312,0,0,31.966540401180584,72.22222222222223
2453,2023-07-27 00:00:00,1014.9,22.6,70.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.5,20.700000762939453,24.658802032470703,0.0,1.1999998092651367,0.20000076293945312,0,0,32.45052092439599,72.22222222222223
2454,2023-07-27 00:30:00,1014.8499999999999,22.9,68.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.5,20.700000762939453,24.658802032470703,0.0,1.1999998092651367,0.20000076293945312,0,0,28.737486347556114,66.66666666666667
2455,2023-07-27 01:00:00,1014.8,23.0,67.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.5,20.700000762939453,24.658802032470703,0.0,1.1999998092651367,0.20000076293945312,0,0,28.82720103363196,66.66666666666667
2456,2023-07-27 01:30:00,1014.8,23.450000000000003,63.5,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.5,20.700000762939453,24.509441375732422,0.0,1.1999998092651367,0.20000076293945312,0,0,28.5324887815449,63.888888888888886
2457,2023-07-27 02:00:00,1014.8,23.0,64.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.5,20.700000762939453,24.509441375732422,0.0,1.1999998092651367,0.20000076293945312,0,0,28.542601755923695,63.888888888888886
2458,2023-07-27 02:30:00,1014.25,23.25,63.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.399999618530273,20.700000762939453,24.360509872436523,0.0,1.1000003814697266,0.3000011444091797,0,0,25.140767188535797,55.55555555555556
2459,2023-07-27 03:00:00,1013.7,23.6,61.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.399999618530273,20.600000381469727,24.21192169189453,0.0,1.1999998092651367,0.20000076293945312,0,0,21.23356531560421,44.44444444444444
2460,2023-07-27 03:30:00,1013.9000000000001,22.950000000000003,64.5,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.5,20.600000381469727,24.21192169189453,0.0,1.1999998092651367,0.10000038146972656,0,0,18.505113566915195,44.44444444444444
2461,2023-07-27 04:00:00,1014.0,22.6,68.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.399999618530273,20.600000381469727,24.063318252563477,0.0,1.1999998092651367,0.20000076293945312,0,0,18.091178647345966,44.44444444444444
2462,2023-07-27 04:30:00,1013.8,22.4,67.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.399999618530273,20.600000381469727,24.063318252563477,0.0,1.1000003814697266,0.20000076293945312,0,0,18.18226900862323,44.44444444444444
2463,2023-07-27 05:00:00,1013.6,22.0,69.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.399999618530273,20.600000381469727,23.914806365966797,0.0,1.1999998092651367,0.20000076293945312,0,0,17.945424045125645,41.666666666666664
2464,2023-07-27 05:30:00,1013.5,22.5,65.5,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.299999237060547,20.600000381469727,23.914806365966797,0.0,1.1999998092651367,0.3000011444091797,0,0,16.499507154027622,38.888888888888886
2465,2023-07-27 06:00:00,1013.5,22.5,65.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,23.914806365966797,0.0,1.1999998092651367,0.3000011444091797,0,0,16.447927307751442,38.888888888888886
2466,2023-07-27 06:30:00,1013.65,21.95,69.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,23.914806365966797,0.0,1.1000003814697266,0.3000011444091797,0,0,15.925678006476826,38.888888888888886
2467,2023-07-27 07:00:00,1013.7,21.6,72.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,23.914806365966797,0.0,1.1000003814697266,0.3000011444091797,0,0,15.573554057213995,38.888888888888886
2468,2023-07-27 07:30:00,1013.7,22.049999999999997,68.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,23.914806365966797,0.0,1.1000003814697266,0.3000011444091797,0,0,17.18137104478147,41.666666666666664
2469,2023-07-27 08:00:00,1013.8,22.0,67.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,23.914806365966797,0.0,1.1000003814697266,0.3000011444091797,0,1,18.030782320433193,41.666666666666664
2470,2023-07-27 08:30:00,1013.8,21.75,69.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,23.765979766845703,0.0,1.1000003814697266,0.3000011444091797,0,1,22.76608597404427,50.0
2471,2023-07-27 09:00:00,1013.8,21.3,71.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,23.616636276245117,0.0,1.1000003814697266,0.3000011444091797,0,1,25.68090865181552,63.888888888888886
2472,2023-07-27 09:30:00,1013.95,21.6,70.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,23.616636276245117,0.0,1.1000003814697266,0.3000011444091797,0,1,30.93950466811657,72.22222222222223
2473,2023-07-27 10:00:00,1014.0,21.3,72.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,23.91722297668457,0.0,1.1999998092651367,0.3000011444091797,0,1,34.683032815655075,75.0
2474,2023-07-27 10:30:00,1014.4,22.05,71.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,24.667959213256836,0.0,1.1000003814697266,0.3000011444091797,0,1,33.79670345617665,75.0
2475,2023-07-27 11:00:00,1014.8,22.8,71.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,25.5661678314209,0.0,1.1000003814697266,0.3000011444091797,0,1,33.917863089177345,75.0
2476,2023-07-27 11:30:00,1015.0,23.950000000000003,64.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.5,26.47076988220215,0.0,1.1999998092651367,0.20000076293945312,0,1,37.4943556620015,77.77777777777777
2477,2023-07-27 12:00:00,1015.2,24.1,61.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.5,27.369457244873047,0.0,1.1999998092651367,0.20000076293945312,0,1,40.08578145172861,77.77777777777777
