,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
2478,2023-07-27 12:30:00,1015.45,23.85,66.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.5,28.115503311157227,0.0,1.1000003814697266,0.20000076293945312,0,1,40.422839254140854,77.77777777777777
2479,2023-07-27 13:00:00,1015.7,23.9,70.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,28.562700271606445,0.0,1.1999998092651367,0.3000011444091797,0,1,40.434450927707886,77.77777777777777
2480,2023-07-27 13:30:00,1015.5,25.0,61.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.5,29.45932388305664,0.0,1.1999998092651367,0.20000076293945312,0,1,40.89198985033565,77.77777777777777
2481,2023-07-27 14:00:00,1015.3,26.1,53.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,29.608068466186523,0.0,1.1999998092651367,0.3000011444091797,0,1,44.42503249314096,80.55555555555556
2482,2023-07-27 14:30:00,1014.8499999999999,25.75,54.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.5,29.608068466186523,0.0,1.1999998092651367,0.2999992370605469,0,1,44.04252675837941,77.77777777777777
2483,2023-07-27 15:00:00,1014.4,25.4,60.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.5,30.056045532226562,0.0,1.1999998092651367,0.20000076293945312,0,1,45.719549003574585,80.55555555555556
2484,2023-07-27 15:30:00,1013.9,25.75,57.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.5,30.204774856567383,0.0,1.1999998092651367,0.20000076293945312,0,1,46.628018998437454,80.55555555555556
2485,2023-07-27 16:00:00,1013.4,25.5,62.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,30.204774856567383,0.0,1.1000003814697266,0.3000011444091797,0,1,48.00815702478091,80.55555555555556
2486,2023-07-27 16:30:00,1013.5,25.45,62.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,30.204774856567383,0.0,1.1999998092651367,0.3000011444091797,0,1,46.71869991554154,80.55555555555556
2487,2023-07-27 17:00:00,1013.6,24.5,66.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,30.355052947998047,0.0,1.1999998092651367,0.3000011444091797,0,0,43.59869658615854,77.77777777777777
2488,2023-07-27 17:30:00,1013.75,24.299999999999997,66.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,30.50439453125,0.0,1.1999998092651367,0.3000011444091797,0,0,44.70627194974158,80.55555555555556
2489,2023-07-27 18:00:00,1013.9,24.1,66.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,29.90456771850586,0.0,1.1999998092651367,0.3000011444091797,0,0,46.09147986769676,83.33333333333333
2490,2023-07-27 18:30:00,1014.2,23.75,66.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,29.60652732849121,0.0,1.1999998092651367,0.3000011444091797,0,0,46.29192963904805,83.33333333333333
2491,2023-07-27 19:00:00,1014.5,23.1,67.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,28.399438858032227,0.0,1.1999998092651367,0.3000011444091797,0,0,45.528994684418045,83.33333333333333
2492,2023-07-27 19:30:00,1014.95,22.950000000000003,68.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,27.500713348388672,0.0,1.1999998092651367,0.3000011444091797,0,0,43.439574206868805,83.33333333333333
2493,2023-07-27 20:00:00,1015.1,22.9,67.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,26.454017639160156,0.0,1.1999998092651367,0.3000011444091797,0,0,42.190030593011116,83.33333333333333
2494,2023-07-27 20:30:00,1015.4000000000001,22.55,72.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,26.004627227783203,0.0,1.1999998092651367,0.3000011444091797,0,0,39.988472532894875,83.33333333333333
2495,2023-07-27 21:00:00,1015.7,22.1,77.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,25.70619010925293,0.0,1.1999998092651367,0.3000011444091797,0,0,38.839343804452156,83.33333333333333
2496,2023-07-27 21:30:00,1016.1,22.35,76.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,25.55735969543457,0.0,1.1000003814697266,0.3000011444091797,0,0,38.6461138377587,83.33333333333333
2497,2023-07-27 22:00:00,1016.5,22.6,75.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,25.408763885498047,0.0,1.1999998092651367,0.3000011444091797,0,0,38.321012541651726,83.33333333333333
2498,2023-07-27 22:30:00,1016.95,22.4,78.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.5,25.408763885498047,0.0,1.1999998092651367,0.20000076293945312,0,0,39.20334333015813,83.33333333333333
2499,2023-07-27 23:00:00,1017.4,22.2,81.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,25.259212493896484,0.0,1.1999998092651367,0.3000011444091797,0,0,40.02924568619993,83.33333333333333
2500,2023-07-27 23:30:00,1017.65,22.049999999999997,79.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,25.259212493896484,0.0,1.1999998092651367,0.3000011444091797,0,0,35.5328559262885,77.77777777777777
2501,2023-07-28 00:00:00,1017.8,22.0,77.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,25.110666275024414,0.0,1.1999998092651367,0.3000011444091797,0,0,35.00785339375337,77.77777777777777
2502,2023-07-28 00:30:00,1017.9,22.2,74.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,24.96207618713379,0.0,1.1999998092651367,0.39999961853027344,0,0,28.26948992908001,69.44444444444444
2503,2023-07-28 01:00:00,1017.9,22.3,74.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.5,24.96207618713379,0.0,1.1999998092651367,0.20000076293945312,0,0,27.13421718776226,69.44444444444444
2504,2023-07-28 01:30:00,1018.05,22.299999999999997,73.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,24.81281852722168,0.0,1.1999998092651367,0.3000011444091797,0,0,26.793106282750767,66.66666666666667
2505,2023-07-28 02:00:00,1018.1,22.3,72.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.5,24.81281852722168,0.0,1.1999998092651367,0.2999992370605469,0,0,27.171155285504128,66.66666666666667
2506,2023-07-28 02:30:00,1018.1,22.35,70.5,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.299999237060547,20.600000381469727,24.664243698120117,0.0,1.0999994277954102,0.3000011444091797,0,0,24.69776593810982,58.333333333333336
2507,2023-07-28 03:00:00,1018.0,22.4,69.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.5,24.51471519470215,0.0,1.1000003814697266,0.2999992370605469,0,0,22.827187158995205,50.0
2508,2023-07-28 03:30:00,1017.9,22.4,70.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.5,24.51471519470215,0.0,1.1999998092651367,0.2999992370605469,0,0,19.732723876833916,50.0
2509,2023-07-28 04:00:00,1017.9,22.3,70.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,24.365663528442383,0.0,1.1999998092651367,0.3000011444091797,0,0,21.061629618207615,50.0
2510,2023-07-28 04:30:00,1017.75,22.15,68.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,24.21712303161621,0.0,1.1999998092651367,0.3000011444091797,0,0,21.686602332525784,50.0
2511,2023-07-28 05:00:00,1017.6,21.9,68.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.399999618530273,20.600000381469727,24.21712303161621,0.0,1.1000003814697266,0.20000076293945312,0,0,21.23642206688722,50.0
2512,2023-07-28 05:30:00,1017.4000000000001,21.8,70.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.5,20.700000762939453,24.21712303161621,0.0,1.1000003814697266,0.20000076293945312,0,0,21.068999242451454,50.0
2513,2023-07-28 06:00:00,1017.2,21.7,73.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.600000381469727,20.799999237060547,24.067642211914062,0.0,1.1000003814697266,0.1999988555908203,0,0,20.6420392377509,50.0
2514,2023-07-28 06:30:00,1017.05,21.35,74.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.700000762939453,21.0,24.067642211914062,0.0,1.1000003814697266,0.2999992370605469,0,0,19.888208023375935,47.22222222222222
2515,2023-07-28 07:00:00,1016.9,21.0,75.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.700000762939453,21.100000381469727,23.91905975341797,0.0,1.3000001907348633,0.39999961853027344,0,0,20.287953053911526,47.22222222222222
2516,2023-07-28 07:30:00,1016.8,21.25,73.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.799999237060547,21.100000381469727,23.91905975341797,0.0,1.1000003814697266,0.3000011444091797,0,0,22.64086923831039,50.0
2517,2023-07-28 08:00:00,1016.8,21.4,72.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.899999618530273,21.200000762939453,23.769407272338867,0.0,1.1999998092651367,0.3000011444091797,0,1,22.372170943352913,50.0
2518,2023-07-28 08:30:00,1016.8,21.4,72.5,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,21.0,21.299999237060547,23.769407272338867,0.0,1.1999998092651367,0.2999992370605469,0,1,24.08761713736587,55.55555555555556
2519,2023-07-28 09:00:00,1016.9,21.4,74.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,21.100000381469727,21.399999618530273,23.769407272338867,0.0,1.3000001907348633,0.2999992370605469,0,1,31.191267190708054,69.44444444444444
2520,2023-07-28 09:30:00,1017.05,21.2,76.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,21.100000381469727,21.399999618530273,23.769407272338867,0.0,1.3000001907348633,0.2999992370605469,0,1,35.811132422751854,77.77777777777777
2521,2023-07-28 10:00:00,1017.2,21.2,77.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,21.0,21.299999237060547,23.769407272338867,0.0,1.1999998092651367,0.2999992370605469,0,1,36.19751730726825,80.55555555555556
2522,2023-07-28 10:30:00,1017.35,21.85,74.5,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,21.0,21.299999237060547,24.067886352539062,0.0,1.3000001907348633,0.2999992370605469,0,1,34.689706317252586,77.77777777777777
2523,2023-07-28 11:00:00,1017.5,22.4,72.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.899999618530273,21.200000762939453,24.515722274780273,0.0,1.3000001907348633,0.3000011444091797,0,1,34.75803432696395,77.77777777777777
2524,2023-07-28 11:30:00,1017.85,23.1,68.5,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.799999237060547,21.200000762939453,24.964750289916992,0.0,1.3000001907348633,0.40000152587890625,0,1,38.070305559370254,80.55555555555556
2525,2023-07-28 12:00:00,1018.2,24.0,65.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.799999237060547,21.100000381469727,25.268339157104492,0.0,1.3000001907348633,0.3000011444091797,0,1,38.329924742380776,80.55555555555556
2526,2023-07-28 12:30:00,1018.2,24.6,61.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,20.700000762939453,21.100000381469727,26.935165405273438,0.0,1.1999998092651367,0.39999961853027344,0,1,39.34430609809028,80.55555555555556
2527,2023-07-28 13:00:00,1018.1,24.9,57.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.700000762939453,21.0,27.38338851928711,0.0,1.1999998092651367,0.2999992370605469,0,1,40.080323192808365,80.55555555555556
2528,2023-07-28 13:30:00,1017.85,25.35,58.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.700000762939453,21.0,27.979904174804688,0.0,1.1999998092651367,0.2999992370605469,0,1,40.47290409935845,80.55555555555556
2529,2023-07-28 14:00:00,1017.5,24.7,60.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,20.600000381469727,20.899999618530273,28.278079986572266,0.0,1.1999998092651367,0.2999992370605469,0,1,41.36617371771071,80.55555555555556
2530,2023-07-28 14:30:00,1016.9,25.25,60.5,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.600000381469727,20.899999618530273,28.577880859375,0.0,1.1999998092651367,0.2999992370605469,0,1,42.327589485380386,80.55555555555556
2531,2023-07-28 15:00:00,1016.3,25.7,62.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.600000381469727,20.899999618530273,29.174692153930664,0.0,1.3000001907348633,0.2999992370605469,0,1,42.55897098117404,80.55555555555556
2532,2023-07-28 15:30:00,1015.7,24.9,63.5,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.600000381469727,20.799999237060547,29.32396697998047,0.0,1.1999998092651367,0.1999988555908203,0,1,40.628582371605766,77.77777777777777
2533,2023-07-28 16:00:00,1015.1,24.3,66.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.600000381469727,20.799999237060547,29.023595809936523,0.0,1.1999998092651367,0.1999988555908203,0,1,40.53699980841743,77.77777777777777
2534,2023-07-28 16:30:00,1014.8,23.950000000000003,67.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.5,20.700000762939453,29.023595809936523,0.0,1.1999998092651367,0.20000076293945312,0,1,41.39594499270121,77.77777777777777
2535,2023-07-28 17:00:00,1014.5,24.1,66.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.5,20.799999237060547,29.172548294067383,0.0,1.1000003814697266,0.2999992370605469,0,0,41.86329020394219,77.77777777777777
2536,2023-07-28 17:30:00,1014.35,23.75,67.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.5,20.700000762939453,28.7247314453125,0.0,1.1999998092651367,0.20000076293945312,0,0,41.92849765883552,77.77777777777777
2537,2023-07-28 18:00:00,1014.4,24.2,67.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.5,20.700000762939453,28.425870895385742,0.0,1.1999998092651367,0.20000076293945312,0,0,42.63927589522468,77.77777777777777
2538,2023-07-28 18:30:00,1014.25,23.25,70.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.5,20.700000762939453,27.674951553344727,0.0,1.1999998092651367,0.20000076293945312,0,0,42.089572774039375,77.77777777777777
2539,2023-07-28 19:00:00,1014.3,22.3,73.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.5,20.700000762939453,27.075462341308594,0.0,1.1000003814697266,0.20000076293945312,0,0,40.108122984568276,77.77777777777777
2540,2023-07-28 19:30:00,1014.35,21.950000000000003,74.5,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.5,20.700000762939453,26.477848052978516,0.0,1.1999998092651367,0.20000076293945312,0,0,39.56916454103258,77.77777777777777
2541,2023-07-28 20:00:00,1014.5,21.6,76.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.300000190734863,20.399999618530273,20.700000762939453,25.87748908996582,0.0,1.0,0.3000011444091797,0,0,39.73460700776842,77.77777777777777
2542,2023-07-28 20:30:00,1014.8,21.450000000000003,76.5,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.399999618530273,20.700000762939453,25.129045486450195,0.0,1.1999998092651367,0.3000011444091797,0,0,37.557130601671005,77.77777777777777
2543,2023-07-28 21:00:00,1015.1,21.4,77.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,24.98039436340332,0.0,1.1000003814697266,0.40000152587890625,0,0,36.16487489806281,77.77777777777777
2544,2023-07-28 21:30:00,1015.1,21.35,76.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.399999618530273,20.600000381469727,24.98039436340332,0.0,1.1000003814697266,0.20000076293945312,0,0,35.49195419417487,77.77777777777777
2545,2023-07-28 22:00:00,1015.2,21.3,77.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,24.98039436340332,0.0,1.1000003814697266,0.3000011444091797,0,0,35.62988538212247,77.77777777777777
2546,2023-07-28 22:30:00,1015.2,21.4,77.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,24.98039436340332,0.0,1.1999998092651367,0.3000011444091797,0,0,35.81599736213684,77.77777777777777
2547,2023-07-28 23:00:00,1015.2,21.3,78.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,24.83051300048828,0.0,1.1000003814697266,0.3000011444091797,0,0,36.14401650428772,77.77777777777777
2548,2023-07-28 23:30:00,1015.4000000000001,21.4,79.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,24.83051300048828,0.0,1.1000003814697266,0.3000011444091797,0,0,32.15088317129347,72.22222222222223
2549,2023-07-29 00:00:00,1015.6,21.5,79.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,24.83051300048828,0.0,1.1999998092651367,0.3000011444091797,1,0,32.53378229671054,72.22222222222223
2550,2023-07-29 00:30:00,1015.85,21.65,78.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,24.68108367919922,0.0,1.1000003814697266,0.3000011444091797,1,0,29.597118695576984,66.66666666666667
2551,2023-07-29 01:00:00,1016.0,21.7,77.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.299999237060547,20.600000381469727,24.68108367919922,0.0,1.1999998092651367,0.3000011444091797,1,0,29.67091433207194,66.66666666666667
2552,2023-07-29 01:30:00,1016.15,22.0,72.5,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.299999237060547,20.600000381469727,22.246700286865234,0.0,1.1999998092651367,0.3000011444091797,1,0,27.832877768410576,63.888888888888886
2553,2023-07-29 02:00:00,1016.3,22.4,68.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,22.246700286865234,0.0,1.1000003814697266,0.3000011444091797,1,0,26.801421933703953,63.888888888888886
2554,2023-07-29 02:30:00,1016.45,22.049999999999997,71.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.5,22.395898818969727,0.0,1.1000003814697266,0.2999992370605469,1,0,24.473436408572727,58.333333333333336
2555,2023-07-29 03:00:00,1016.6,22.0,74.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.200000762939453,20.5,22.694229125976562,0.0,1.1999998092651367,0.2999992370605469,1,0,22.658969594372643,52.77777777777778
2556,2023-07-29 03:30:00,1016.3,21.9,75.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.5,22.694229125976562,0.0,1.1000003814697266,0.2999992370605469,1,0,19.663170794645946,50.0
2557,2023-07-29 04:00:00,1016.1,21.9,76.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.5,22.842853546142578,0.0,1.1999998092651367,0.2999992370605469,1,0,19.207921087741852,50.0
2558,2023-07-29 04:30:00,1015.9000000000001,21.9,75.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.5,22.992177963256836,0.0,1.1000003814697266,0.2999992370605469,1,0,18.992785937256283,50.0
2559,2023-07-29 05:00:00,1015.7,21.8,75.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.5,23.1412296295166,0.0,1.1000003814697266,0.2999992370605469,1,0,18.49428296751446,50.0
2560,2023-07-29 05:30:00,1015.7,21.35,77.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.5,22.841047286987305,0.0,1.1999998092651367,0.2999992370605469,1,0,19.619171069728004,50.0
2561,2023-07-29 06:00:00,1015.5,21.6,76.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.5,22.543140411376953,0.0,1.1000003814697266,0.2999992370605469,1,0,18.510077403651344,47.22222222222222
2562,2023-07-29 06:30:00,1015.5,21.2,78.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.5,22.543140411376953,0.0,1.1000003814697266,0.2999992370605469,1,0,17.71902511517207,44.44444444444444
2563,2023-07-29 07:00:00,1015.6,20.7,80.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.5,22.543140411376953,0.0,1.1000003814697266,0.2999992370605469,1,0,17.1086668504609,44.44444444444444
2564,2023-07-29 07:30:00,1015.75,20.9,77.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.5,22.39267349243164,0.0,1.1999998092651367,0.2999992370605469,1,0,19.10207775566313,47.22222222222222
2565,2023-07-29 08:00:00,1015.9,21.2,76.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.5,22.39267349243164,0.0,1.1999998092651367,0.2999992370605469,1,1,19.588493804136913,47.22222222222222
2566,2023-07-29 08:30:00,1016.2,20.799999999999997,77.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.100000381469727,20.399999618530273,22.39267349243164,0.0,1.1000003814697266,0.2999992370605469,1,1,19.53613750802146,47.22222222222222
2567,2023-07-29 09:00:00,1016.5,20.4,79.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.100000381469727,20.399999618530273,22.39267349243164,0.0,1.1000003814697266,0.2999992370605469,1,1,19.678767051961685,47.22222222222222
2568,2023-07-29 09:30:00,1016.9,19.95,81.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.100000381469727,20.5,22.541410446166992,0.0,1.1000003814697266,0.39999961853027344,1,1,22.29269587331348,50.0
2569,2023-07-29 10:00:00,1017.4,19.6,83.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.399999618530273,22.39118194580078,0.0,1.1000003814697266,0.1999988555908203,1,1,25.728317585256363,55.55555555555556
2570,2023-07-29 10:30:00,1017.7,19.7,82.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.100000381469727,20.299999237060547,21.64376449584961,0.0,1.1000003814697266,0.1999988555908203,1,1,22.86503596438302,52.77777777777778
2571,2023-07-29 11:00:00,1018.0,19.7,83.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.100000381469727,20.399999618530273,21.494413375854492,0.0,1.1000003814697266,0.2999992370605469,1,1,22.36410218477249,52.77777777777778
2572,2023-07-29 11:30:00,1018.35,19.75,83.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.100000381469727,20.299999237060547,21.643754959106445,0.0,1.1000003814697266,0.1999988555908203,1,1,22.37021330330107,52.77777777777778
2573,2023-07-29 12:00:00,1018.7,20.0,83.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.100000381469727,20.299999237060547,21.94110107421875,0.0,1.1999998092651367,0.1999988555908203,1,1,23.26814466714859,52.77777777777778
2574,2023-07-29 12:30:00,1019.0,19.9,82.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.100000381469727,20.299999237060547,21.4930477142334,0.0,1.1999998092651367,0.1999988555908203,1,1,23.12655184666316,52.77777777777778
2575,2023-07-29 13:00:00,1019.3,20.2,81.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.100000381469727,20.299999237060547,21.344234466552734,0.0,1.1999998092651367,0.1999988555908203,1,1,22.85521576801936,52.77777777777778
2576,2023-07-29 13:30:00,1019.3,20.3,78.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.100000381469727,20.299999237060547,21.643836975097656,0.0,1.1000003814697266,0.1999988555908203,1,1,22.899206962850357,52.77777777777778
2577,2023-07-29 14:00:00,1019.3,20.3,75.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.100000381469727,20.299999237060547,21.942968368530273,0.0,1.1999998092651367,0.1999988555908203,1,1,22.79280419482125,52.77777777777778
2578,2023-07-29 14:30:00,1019.25,20.450000000000003,72.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.100000381469727,20.299999237060547,21.793237686157227,0.0,1.1000003814697266,0.1999988555908203,1,1,23.369691961341434,52.77777777777778
2579,2023-07-29 15:00:00,1019.1,20.7,68.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.100000381469727,20.299999237060547,22.09214973449707,0.0,1.1000003814697266,0.1999988555908203,1,1,22.369764202170902,52.77777777777778
2580,2023-07-29 15:30:00,1018.95,20.85,65.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.100000381469727,20.299999237060547,22.390966415405273,0.0,1.1000003814697266,0.1999988555908203,1,1,23.543641600343918,55.55555555555556
2581,2023-07-29 16:00:00,1018.8,21.0,61.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.100000381469727,20.299999237060547,22.69086265563965,0.0,1.1999998092651367,0.1999988555908203,1,1,23.151876959535812,55.55555555555556
2582,2023-07-29 16:30:00,1018.65,21.0,59.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.100000381469727,20.299999237060547,23.437116622924805,0.0,1.1000003814697266,0.1999988555908203,1,1,22.863068613741135,55.55555555555556
2583,2023-07-29 17:00:00,1018.5,21.1,59.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.100000381469727,20.299999237060547,23.43779945373535,0.0,1.1000003814697266,0.1999988555908203,1,0,22.1335540148947,55.55555555555556
2584,2023-07-29 17:30:00,1018.55,20.700000000000003,59.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.100000381469727,20.299999237060547,23.288902282714844,0.0,1.1999998092651367,0.1999988555908203,1,0,23.264856689506107,58.333333333333336
2585,2023-07-29 18:00:00,1018.6,20.9,57.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.100000381469727,20.299999237060547,22.840761184692383,0.0,1.1999998092651367,0.1999988555908203,1,0,24.835120691193474,61.111111111111114
2586,2023-07-29 18:30:00,1018.7,20.4,57.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.199999809265137,20.0,20.299999237060547,23.139986038208008,0.0,1.0,0.2999992370605469,1,0,23.173741921782494,58.333333333333336
2587,2023-07-29 19:00:00,1018.8,20.7,57.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.199999809265137,20.0,20.299999237060547,22.84014129638672,0.0,1.0,0.2999992370605469,1,0,21.69726392792331,58.333333333333336
2588,2023-07-29 19:30:00,1019.15,20.35,59.5,0.0,0.0,0.8044421076774597,15.199999809265137,14.199999809265137,20.0,20.299999237060547,22.69072151184082,0.0,1.0,0.2999992370605469,1,0,22.115278931127655,58.333333333333336
2589,2023-07-29 20:00:00,1019.5,20.2,59.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.0,20.299999237060547,22.541458129882812,0.0,1.1999998092651367,0.2999992370605469,1,0,21.742725238204002,58.333333333333336
2590,2023-07-29 20:30:00,1019.8,19.4,65.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.0,20.200000762939453,22.091583251953125,0.0,1.1000003814697266,0.20000076293945312,1,0,21.537810562385452,58.333333333333336
2591,2023-07-29 21:00:00,1020.1,18.6,72.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.0,20.299999237060547,22.091583251953125,0.0,1.1999998092651367,0.2999992370605469,1,0,20.916310891509056,58.333333333333336
2592,2023-07-29 21:30:00,1020.5,18.5,72.5,0.0,0.0,0.8044421076774597,15.199999809265137,14.199999809265137,20.0,20.200000762939453,22.091583251953125,0.0,1.0,0.20000076293945312,1,0,21.05610479083326,58.333333333333336
2593,2023-07-29 22:00:00,1020.9,18.6,72.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.0,20.200000762939453,22.091583251953125,0.0,1.0999994277954102,0.20000076293945312,1,0,20.76189999944634,58.333333333333336
2594,2023-07-29 22:30:00,1021.2,18.55,71.5,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.0,20.299999237060547,22.091583251953125,0.0,1.0999994277954102,0.2999992370605469,1,0,20.553441906968754,58.333333333333336
2595,2023-07-29 23:00:00,1021.4,18.5,73.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.0,20.200000762939453,21.942005157470703,0.0,1.0999994277954102,0.20000076293945312,1,0,21.226436242461205,58.333333333333336
2596,2023-07-29 23:30:00,1021.55,17.8,75.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.0,20.200000762939453,21.79193687438965,0.0,1.1999998092651367,0.20000076293945312,1,0,21.74498545957936,58.333333333333336
2597,2023-07-30 00:00:00,1021.6,17.2,78.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.0,20.200000762939453,21.79193687438965,0.0,1.0999994277954102,0.20000076293945312,1,0,21.65981965429253,58.333333333333336
2598,2023-07-30 00:30:00,1021.45,17.4,76.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.0,20.200000762939453,21.34447479248047,0.0,1.1999998092651367,0.20000076293945312,1,0,21.558537905414898,58.333333333333336
2599,2023-07-30 01:00:00,1021.4,17.8,73.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.0,20.200000762939453,21.34447479248047,0.0,1.0999994277954102,0.20000076293945312,1,0,21.571333671609562,58.333333333333336
2600,2023-07-30 01:30:00,1021.4,18.35,68.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.0,20.200000762939453,21.34447479248047,0.0,1.1999998092651367,0.20000076293945312,1,0,20.180609860354,55.55555555555556
2601,2023-07-30 02:00:00,1021.3,18.9,65.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.0,20.200000762939453,21.4940128326416,0.0,1.0999994277954102,0.20000076293945312,1,0,19.71151553094387,55.55555555555556
2602,2023-07-30 02:30:00,1021.0999999999999,18.8,66.5,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.0,20.200000762939453,21.4940128326416,0.0,1.0999994277954102,0.20000076293945312,1,0,20.16064580447144,55.55555555555556
2603,2023-07-30 03:00:00,1020.9,18.6,69.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.0,20.200000762939453,21.4940128326416,0.0,1.0999994277954102,0.20000076293945312,1,0,20.980047568678856,55.55555555555556
2604,2023-07-30 03:30:00,1020.8499999999999,18.65,68.5,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.0,20.299999237060547,21.64328384399414,0.0,1.0999994277954102,0.2999992370605469,1,0,18.79624697731601,50.0
2605,2023-07-30 04:00:00,1020.8,18.8,68.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.199999809265137,20.100000381469727,20.399999618530273,21.64328384399414,0.0,1.0,0.2999992370605469,1,0,18.82444717983405,50.0
2606,2023-07-30 04:30:00,1020.5999999999999,18.7,68.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.5,21.64328384399414,0.0,1.1999998092651367,0.2999992370605469,1,0,19.408852072225677,50.0
2607,2023-07-30 05:00:00,1020.5,18.5,70.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,21.64328384399414,0.0,1.1999998092651367,0.39999961853027344,1,0,19.58954368531704,50.0
2608,2023-07-30 05:30:00,1020.4,18.8,67.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,21.64328384399414,0.0,1.1000003814697266,0.40000152587890625,1,0,19.202773224976326,50.0
2609,2023-07-30 06:00:00,1020.4,18.8,68.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.5,20.700000762939453,21.64328384399414,0.0,1.1000003814697266,0.20000076293945312,1,0,18.87621903253926,50.0
2610,2023-07-30 06:30:00,1020.3,18.6,71.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.600000381469727,20.799999237060547,21.64328384399414,0.0,1.1000003814697266,0.1999988555908203,1,0,17.7590658383237,50.0
2611,2023-07-30 07:00:00,1020.2,18.3,76.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.600000381469727,21.0,21.64328384399414,0.0,1.1000003814697266,0.39999961853027344,1,0,17.022305354475975,47.22222222222222
2612,2023-07-30 07:30:00,1020.35,17.8,79.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.700000762939453,21.0,21.64328384399414,0.0,1.1000003814697266,0.2999992370605469,1,0,18.82320962846279,50.0
2613,2023-07-30 08:00:00,1020.5,17.3,82.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.700000762939453,21.100000381469727,21.79224967956543,0.0,1.1000003814697266,0.39999961853027344,1,1,18.887071687314247,50.0
2614,2023-07-30 08:30:00,1020.65,17.1,83.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.799999237060547,21.200000762939453,21.494949340820312,0.0,1.1000003814697266,0.40000152587890625,1,1,19.371509047018158,50.0
2615,2023-07-30 09:00:00,1020.8,16.8,84.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.899999618530273,21.299999237060547,20.896177291870117,0.0,1.1000003814697266,0.39999961853027344,1,1,19.55238277879026,50.0
2616,2023-07-30 09:30:00,1021.0,16.7,84.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,21.0,21.299999237060547,20.896177291870117,0.0,1.1000003814697266,0.2999992370605469,1,1,20.882119223475456,52.77777777777778
2617,2023-07-30 10:00:00,1021.2,17.0,84.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.899999618530273,21.299999237060547,21.045228958129883,0.0,1.1999998092651367,0.39999961853027344,1,1,22.985647219750618,61.111111111111114
2618,2023-07-30 10:30:00,1021.45,17.4,82.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.899999618530273,21.200000762939453,21.19382667541504,0.0,1.1000003814697266,0.3000011444091797,1,1,20.79170766638385,58.333333333333336
2619,2023-07-30 11:00:00,1021.7,17.9,80.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.799999237060547,21.200000762939453,21.493385314941406,0.0,1.1999998092651367,0.40000152587890625,1,1,22.093968224194313,58.333333333333336
2620,2023-07-30 11:30:00,1022.0,18.7,76.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.700000762939453,21.100000381469727,21.942745208740234,0.0,1.1000003814697266,0.39999961853027344,1,1,21.872479437126053,58.333333333333336
2621,2023-07-30 12:00:00,1022.3,19.4,73.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.700000762939453,21.100000381469727,22.54265785217285,0.0,1.1000003814697266,0.39999961853027344,1,1,22.631996444529957,58.333333333333336
2622,2023-07-30 12:30:00,1022.45,20.299999999999997,69.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.700000762939453,21.100000381469727,22.841646194458008,0.0,1.1000003814697266,0.39999961853027344,1,1,22.469148475262855,58.333333333333336
2623,2023-07-30 13:00:00,1022.6,21.2,68.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.700000762939453,21.0,23.74128532409668,0.0,1.1000003814697266,0.2999992370605469,1,1,22.663504752847885,58.333333333333336
2624,2023-07-30 13:30:00,1022.5,21.75,63.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.600000381469727,21.0,24.189424514770508,0.0,1.1000003814697266,0.39999961853027344,1,1,23.496803767151302,58.333333333333336
2625,2023-07-30 14:00:00,1022.3,21.5,61.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.600000381469727,20.899999618530273,24.191043853759766,0.0,1.1000003814697266,0.2999992370605469,1,1,23.734079897403717,58.333333333333336
2626,2023-07-30 14:30:00,1021.95,21.15,62.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.600000381469727,20.899999618530273,24.341928482055664,0.0,1.1000003814697266,0.2999992370605469,1,1,24.46799549129274,58.333333333333336
2627,2023-07-30 15:00:00,1021.6,20.8,66.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.600000381469727,20.799999237060547,23.296064376831055,0.0,1.1000003814697266,0.1999988555908203,1,1,24.127516276306576,58.333333333333336
2628,2023-07-30 15:30:00,1021.25,20.85,66.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.5,20.799999237060547,23.59407615661621,0.0,1.1000003814697266,0.2999992370605469,1,1,23.35702766974767,58.333333333333336
2629,2023-07-30 16:00:00,1020.9,20.5,66.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.5,20.799999237060547,24.494346618652344,0.0,1.1000003814697266,0.2999992370605469,1,1,23.192393441994984,58.333333333333336
2630,2023-07-30 16:30:00,1020.5,21.3,65.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.5,20.799999237060547,25.996707916259766,0.0,1.1000003814697266,0.2999992370605469,1,1,23.913341502348583,58.333333333333336
2631,2023-07-30 17:00:00,1020.1,21.9,63.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.5,20.700000762939453,26.150602340698242,0.0,1.1000003814697266,0.20000076293945312,1,0,24.124131368266212,58.333333333333336
2632,2023-07-30 17:30:00,1020.0,21.85,64.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.399999618530273,20.700000762939453,25.699512481689453,0.0,1.1000003814697266,0.3000011444091797,1,0,25.05924008289973,61.111111111111114
2633,2023-07-30 18:00:00,1020.0,21.3,66.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.5,20.700000762939453,25.851402282714844,0.0,1.1000003814697266,0.20000076293945312,1,0,24.026534563965267,61.111111111111114
2634,2023-07-30 18:30:00,1019.9,20.75,67.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.399999618530273,20.700000762939453,23.88507652282715,0.0,1.1000003814697266,0.3000011444091797,1,0,25.954868826601242,63.888888888888886
2635,2023-07-30 19:00:00,1019.9,20.3,70.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.399999618530273,20.600000381469727,24.033620834350586,0.0,1.1000003814697266,0.20000076293945312,1,0,25.382413393921322,63.888888888888886
2636,2023-07-30 19:30:00,1019.95,20.2,69.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,23.283775329589844,0.0,1.1000003814697266,0.3000011444091797,1,0,23.78704180320104,61.111111111111114
2637,2023-07-30 20:00:00,1019.9,20.1,68.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,22.98605728149414,0.0,1.1000003814697266,0.3000011444091797,1,0,23.017458736896515,61.111111111111114
2638,2023-07-30 20:30:00,1019.8,20.200000000000003,68.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,22.837162017822266,0.0,1.1000003814697266,0.3000011444091797,1,0,22.717648049195606,61.111111111111114
2639,2023-07-30 21:00:00,1019.9,20.2,69.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,22.687387466430664,0.0,1.1000003814697266,0.3000011444091797,1,0,22.496591826279957,61.111111111111114
2640,2023-07-30 21:30:00,1020.15,20.15,69.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,22.687387466430664,0.0,1.1000003814697266,0.3000011444091797,1,0,22.533285081386566,61.111111111111114
2641,2023-07-30 22:00:00,1020.3,20.0,69.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,22.687387466430664,0.0,1.1000003814697266,0.3000011444091797,1,0,22.57477369407813,61.111111111111114
2642,2023-07-30 22:30:00,1020.5,19.85,69.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,22.538721084594727,0.0,1.1000003814697266,0.3000011444091797,1,0,22.282307053605717,61.111111111111114
2643,2023-07-30 23:00:00,1020.7,19.8,70.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,22.538721084594727,0.0,1.1999998092651367,0.3000011444091797,1,0,22.519178667002254,61.111111111111114
2644,2023-07-30 23:30:00,1020.85,19.65,68.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,22.538721084594727,0.0,1.1000003814697266,0.39999961853027344,1,0,22.810494540466202,61.111111111111114
2645,2023-07-31 00:00:00,1021.0,19.7,68.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,22.538721084594727,0.0,1.1999998092651367,0.39999961853027344,0,0,23.18597985472944,61.111111111111114
2646,2023-07-31 00:30:00,1021.1,19.65,67.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,22.538721084594727,0.0,1.1999998092651367,0.39999961853027344,0,0,23.21905574368106,61.111111111111114
2647,2023-07-31 01:00:00,1021.1,19.6,66.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,22.538721084594727,0.0,1.1999998092651367,0.39999961853027344,0,0,22.774016895227962,61.111111111111114
2648,2023-07-31 01:30:00,1021.1,19.549999999999997,67.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.5,22.538721084594727,0.0,1.1999998092651367,0.2999992370605469,0,0,20.63713877565331,58.333333333333336
2649,2023-07-31 02:00:00,1021.1,19.4,68.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,22.389719009399414,0.0,1.1000003814697266,0.39999961853027344,0,0,20.445778964294327,58.333333333333336
2650,2023-07-31 02:30:00,1020.9000000000001,19.3,67.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.5,22.240991592407227,0.0,1.1999998092651367,0.2999992370605469,0,0,20.2744452804327,55.55555555555556
2651,2023-07-31 03:00:00,1020.7,19.2,69.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.5,22.240991592407227,0.0,1.1999998092651367,0.2999992370605469,0,0,20.562909402781063,55.55555555555556
2652,2023-07-31 03:30:00,1020.4000000000001,19.049999999999997,70.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.5,22.092330932617188,0.0,1.1000003814697266,0.2999992370605469,0,0,14.898938852879736,44.44444444444444
2653,2023-07-31 04:00:00,1020.1,19.0,70.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.5,22.092330932617188,0.0,1.1000003814697266,0.2999992370605469,0,0,15.22606127626366,44.44444444444444
2654,2023-07-31 04:30:00,1019.8,19.049999999999997,70.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.5,22.092330932617188,0.0,1.1999998092651367,0.2999992370605469,0,0,15.38064414759477,44.44444444444444
2655,2023-07-31 05:00:00,1019.5,19.0,71.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.100000381469727,20.5,21.942407608032227,0.0,1.1999998092651367,0.39999961853027344,0,0,15.20373083319929,44.44444444444444
2656,2023-07-31 05:30:00,1019.4000000000001,19.049999999999997,69.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.100000381469727,20.5,21.942407608032227,0.0,1.1999998092651367,0.39999961853027344,0,0,15.054586024747955,44.44444444444444
2657,2023-07-31 06:00:00,1019.3,19.2,68.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.100000381469727,20.5,22.091140747070312,0.0,1.1999998092651367,0.39999961853027344,0,0,14.84102054271433,44.44444444444444
2658,2023-07-31 06:30:00,1019.3,19.049999999999997,69.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.100000381469727,20.5,22.091140747070312,0.0,1.1000003814697266,0.39999961853027344,0,0,14.328452545735571,44.44444444444444
2659,2023-07-31 07:00:00,1019.4,19.1,70.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.100000381469727,20.399999618530273,22.091140747070312,0.0,1.1999998092651367,0.2999992370605469,0,0,14.171321085757679,44.44444444444444
2660,2023-07-31 07:30:00,1019.65,19.1,68.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.100000381469727,20.5,22.091140747070312,0.0,1.1000003814697266,0.39999961853027344,0,0,14.231397719846832,44.44444444444444
2661,2023-07-31 08:00:00,1019.9,19.1,68.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.100000381469727,20.5,22.091140747070312,0.0,1.0999994277954102,0.39999961853027344,0,1,14.466157130069202,44.44444444444444
2662,2023-07-31 08:30:00,1020.0,19.25,67.5,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.200000762939453,20.5,22.091140747070312,0.0,1.0999994277954102,0.2999992370605469,0,1,21.32149771683746,55.55555555555556
2663,2023-07-31 09:00:00,1020.1,19.2,68.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.100000381469727,20.5,22.091140747070312,0.0,1.1999998092651367,0.39999961853027344,0,1,24.35492312742604,66.66666666666667
2664,2023-07-31 09:30:00,1020.3,19.35,68.5,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.100000381469727,20.5,22.091140747070312,0.0,1.0999994277954102,0.39999961853027344,0,1,33.205666560265755,77.77777777777777
2665,2023-07-31 10:00:00,1020.5,19.6,67.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.100000381469727,20.5,22.241016387939453,0.0,1.0999994277954102,0.39999961853027344,0,1,34.71016735335191,83.33333333333333
2666,2023-07-31 10:30:00,1020.65,19.9,65.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.100000381469727,20.5,22.538585662841797,0.0,1.0999994277954102,0.39999961853027344,0,1,34.18445941971408,83.33333333333333
2667,2023-07-31 11:00:00,1020.9,20.3,63.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.100000381469727,20.5,23.13801383972168,0.0,1.0999994277954102,0.39999961853027344,0,1,35.512831818726326,83.33333333333333
2668,2023-07-31 11:30:00,1021.0999999999999,20.8,62.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.100000381469727,20.5,23.88882064819336,0.0,1.0999994277954102,0.39999961853027344,0,1,39.02563604381349,83.33333333333333
2669,2023-07-31 12:00:00,1021.2,21.2,61.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.100000381469727,20.5,24.636009216308594,0.0,1.0999994277954102,0.39999961853027344,0,1,41.54930726852682,83.33333333333333
2670,2023-07-31 12:30:00,1021.1,21.799999999999997,61.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.100000381469727,20.5,25.08810806274414,0.0,1.0999994277954102,0.39999961853027344,0,1,43.476572919223045,83.33333333333333
2671,2023-07-31 13:00:00,1021.0,22.3,60.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.100000381469727,20.5,25.68549346923828,0.0,1.0999994277954102,0.39999961853027344,0,1,44.736908576554725,83.33333333333333
2672,2023-07-31 13:30:00,1020.9,22.950000000000003,59.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.0,20.100000381469727,20.5,26.28435516357422,0.0,1.1999998092651367,0.39999961853027344,0,1,45.279251742694115,83.33333333333333
2673,2023-07-31 14:00:00,1020.8,23.7,58.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.0,20.100000381469727,20.5,26.433307647705078,0.0,1.1999998092651367,0.39999961853027344,0,1,45.44422335922718,83.33333333333333
2674,2023-07-31 14:30:00,1020.25,23.9,57.5,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.100000381469727,20.5,27.032371520996094,0.0,1.0999994277954102,0.39999961853027344,0,1,45.47391219437122,83.33333333333333
2675,2023-07-31 15:00:00,1019.7,23.4,58.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.100000381469727,20.5,27.62896728515625,0.0,1.0999994277954102,0.39999961853027344,0,1,45.186942214767136,83.33333333333333
2676,2023-07-31 15:30:00,1019.1,23.6,58.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.200000762939453,20.5,27.62681770324707,0.0,1.0999994277954102,0.2999992370605469,0,1,45.07539728780588,83.33333333333333
2677,2023-07-31 16:00:00,1018.5,23.9,58.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.200000762939453,20.5,27.32905387878418,0.0,1.0999994277954102,0.2999992370605469,0,1,44.46021192106936,83.33333333333333
