,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
2678,2023-07-31 16:30:00,1018.0,23.45,60.5,0.0,0.0,0.8044421076774597,15.199999809265137,14.0,20.200000762939453,20.5,27.93043327331543,0.0,1.1999998092651367,0.2999992370605469,0,1,44.87285047935115,83.33333333333333
2679,2023-07-31 17:00:00,1017.5,23.0,62.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.200000762939453,20.5,27.6307430267334,0.0,1.0999994277954102,0.2999992370605469,0,0,45.93387636376752,83.33333333333333
2680,2023-07-31 17:30:00,1017.3,22.45,65.5,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.200000762939453,20.5,27.33196449279785,0.0,1.0999994277954102,0.2999992370605469,0,0,45.594824454850624,83.33333333333333
2681,2023-07-31 18:00:00,1017.1,22.0,69.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,27.183170318603516,0.0,1.0999994277954102,0.39999961853027344,0,0,45.83921112782426,83.33333333333333
2682,2023-07-31 18:30:00,1017.0,21.6,70.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.0,20.200000762939453,20.600000381469727,26.88383674621582,0.0,1.1999998092651367,0.39999961853027344,0,0,44.776965626411965,83.33333333333333
2683,2023-07-31 19:00:00,1017.0,21.1,71.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,26.13595199584961,0.0,1.0999994277954102,0.39999961853027344,0,0,42.684390818079315,83.33333333333333
2684,2023-07-31 19:30:00,1017.05,21.0,72.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.200000762939453,20.5,25.689058303833008,0.0,1.0999994277954102,0.2999992370605469,0,0,40.30720444023609,80.55555555555556
2685,2023-07-31 20:00:00,1017.1,20.8,73.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,24.939878463745117,0.0,1.0999994277954102,0.39999961853027344,0,0,37.99340871473154,77.77777777777777
2686,2023-07-31 20:30:00,1017.25,20.799999999999997,74.5,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,24.041353225708008,0.0,1.0999994277954102,0.39999961853027344,0,0,37.0192943231927,77.77777777777777
2687,2023-07-31 21:00:00,1017.4,20.7,76.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,23.7421817779541,0.0,1.1999998092651367,0.39999961853027344,0,0,36.19859036637677,77.77777777777777
2688,2023-07-31 21:30:00,1017.75,20.700000000000003,76.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.299999237060547,20.600000381469727,23.59321403503418,0.0,1.0999994277954102,0.3000011444091797,0,0,36.046483577953445,77.77777777777777
2689,2023-07-31 22:00:00,1018.1,20.7,76.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,23.444204330444336,0.0,1.0999994277954102,0.39999961853027344,0,0,35.51369067860974,77.77777777777777
2690,2023-07-31 22:30:00,1018.4000000000001,20.6,76.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,23.444204330444336,0.0,1.1999998092651367,0.3000011444091797,0,0,34.73095508913199,77.77777777777777
2691,2023-07-31 23:00:00,1018.7,20.5,76.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,23.2956485748291,0.0,1.0999994277954102,0.39999961853027344,0,0,34.83633975684643,77.77777777777777
2692,2023-07-31 23:30:00,1018.8,20.35,76.5,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,23.2956485748291,0.0,1.0999994277954102,0.39999961853027344,0,0,30.906215209099983,72.22222222222223
2693,2023-08-01 00:00:00,1018.7,20.2,77.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,23.2956485748291,0.0,1.0999994277954102,0.39999961853027344,0,0,30.711387970381313,72.22222222222223
2694,2023-08-01 00:30:00,1018.65,20.35,76.5,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,23.147029876708984,0.0,1.0999994277954102,0.39999961853027344,0,0,27.252319989932907,66.66666666666667
2695,2023-08-01 01:00:00,1018.8,20.4,76.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.200000762939453,20.600000381469727,23.147029876708984,0.0,1.0999994277954102,0.39999961853027344,0,0,27.12226819164223,66.66666666666667
2696,2023-08-01 01:30:00,1019.0,20.3,75.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.600000381469727,22.99761390686035,0.0,1.1999998092651367,0.39999961853027344,0,0,24.882368370890617,63.888888888888886
2697,2023-08-01 02:00:00,1019.2,20.1,74.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.200000762939453,20.5,22.8489933013916,0.0,1.0999994277954102,0.2999992370605469,0,0,24.601643024219406,63.888888888888886
2698,2023-08-01 02:30:00,1019.1,19.95,75.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.5,22.8489933013916,0.0,1.1000003814697266,0.2999992370605469,0,0,22.162891353170078,55.55555555555556
2699,2023-08-01 03:00:00,1019.1,19.8,76.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.200000762939453,20.5,22.700302124023438,0.0,1.0999994277954102,0.2999992370605469,0,0,20.617795273661613,50.0
2700,2023-08-01 03:30:00,1019.0,19.65,76.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.200000762939453,20.5,22.700302124023438,0.0,1.0999994277954102,0.2999992370605469,0,0,18.124310697118442,50.0
2701,2023-08-01 04:00:00,1018.8,19.6,76.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,22.55131721496582,0.0,1.1999998092651367,0.3000011444091797,0,0,19.68865388466252,50.0
2702,2023-08-01 04:30:00,1018.5999999999999,19.549999999999997,76.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.299999237060547,20.600000381469727,22.55131721496582,0.0,1.1999998092651367,0.3000011444091797,0,0,19.89754196504752,50.0
2703,2023-08-01 05:00:00,1018.4,19.4,76.0,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.399999618530273,20.700000762939453,22.55131721496582,0.0,1.0999994277954102,0.3000011444091797,0,0,20.08796362578869,50.0
2704,2023-08-01 05:30:00,1018.3499999999999,19.3,76.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.5,20.799999237060547,22.402761459350586,0.0,1.1999998092651367,0.2999992370605469,0,0,20.063085998098057,50.0
2705,2023-08-01 06:00:00,1018.3,19.0,77.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.600000381469727,20.899999618530273,22.402761459350586,0.0,1.1000003814697266,0.2999992370605469,0,0,20.154149351848496,50.0
2706,2023-08-01 06:30:00,1018.15,19.1,76.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.600000381469727,21.0,22.402761459350586,0.0,1.1999998092651367,0.39999961853027344,0,0,19.17379901640945,47.22222222222222
2707,2023-08-01 07:00:00,1018.2,19.0,77.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.700000762939453,21.100000381469727,22.402761459350586,0.0,1.1000003814697266,0.39999961853027344,0,0,19.01724806593524,47.22222222222222
2708,2023-08-01 07:30:00,1018.2,19.0,77.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.799999237060547,21.200000762939453,22.402761459350586,0.0,1.1000003814697266,0.40000152587890625,0,0,18.948450477586853,47.22222222222222
2709,2023-08-01 08:00:00,1018.1,19.1,77.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.799999237060547,21.200000762939453,22.402761459350586,0.0,1.1999998092651367,0.40000152587890625,0,1,18.876926413840717,47.22222222222222
2710,2023-08-01 08:30:00,1018.15,19.200000000000003,77.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,21.0,21.299999237060547,22.402761459350586,0.0,1.1000003814697266,0.2999992370605469,0,1,21.75046289463838,52.77777777777778
2711,2023-08-01 09:00:00,1018.3,19.1,78.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,21.100000381469727,21.399999618530273,22.402761459350586,0.0,1.1999998092651367,0.2999992370605469,0,1,26.931387283735805,66.66666666666667
2712,2023-08-01 09:30:00,1018.8499999999999,19.1,78.5,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,21.100000381469727,21.5,22.402761459350586,0.0,1.1999998092651367,0.39999961853027344,0,1,31.33593611419201,72.22222222222223
2713,2023-08-01 10:00:00,1019.4,19.2,79.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,21.100000381469727,21.5,22.402761459350586,0.0,1.1999998092651367,0.39999961853027344,0,1,33.1898071948025,75.0
2714,2023-08-01 10:30:00,1019.65,20.200000000000003,76.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,21.100000381469727,21.399999618530273,22.702672958374023,0.0,1.1999998092651367,0.2999992370605469,0,1,36.477571346693566,77.77777777777777
2715,2023-08-01 11:00:00,1019.9,21.3,73.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,21.0,21.299999237060547,23.449338912963867,0.0,1.1999998092651367,0.2999992370605469,0,1,35.48432831466198,77.77777777777777
2716,2023-08-01 11:30:00,1020.0999999999999,21.799999999999997,70.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,21.0,21.299999237060547,24.199363708496094,0.0,1.3000001907348633,0.2999992370605469,0,1,39.13019529150592,80.55555555555556
2717,2023-08-01 12:00:00,1020.3,22.4,67.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.799999237060547,21.200000762939453,24.198528289794922,0.0,1.1999998092651367,0.40000152587890625,0,1,39.807000655266975,80.55555555555556
2718,2023-08-01 12:30:00,1020.4000000000001,23.299999999999997,64.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.799999237060547,21.200000762939453,25.86543846130371,0.0,1.1999998092651367,0.40000152587890625,0,1,41.666548392838905,80.55555555555556
2719,2023-08-01 13:00:00,1020.6,23.9,61.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.300000190734863,20.799999237060547,21.100000381469727,25.712966918945312,0.0,1.0999994277954102,0.3000011444091797,0,1,43.5989361686839,80.55555555555556
2720,2023-08-01 13:30:00,1020.1500000000001,23.9,60.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.700000762939453,21.100000381469727,26.467512130737305,0.0,1.1999998092651367,0.39999961853027344,0,1,44.640291195776726,80.55555555555556
2721,2023-08-01 14:00:00,1019.8,24.2,58.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.700000762939453,21.100000381469727,27.069719314575195,0.0,1.1999998092651367,0.39999961853027344,0,1,44.597181248995994,80.55555555555556
2722,2023-08-01 14:30:00,1019.65,24.4,56.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.700000762939453,21.100000381469727,27.517005920410156,0.0,1.1000003814697266,0.39999961853027344,0,1,45.58878006703324,80.55555555555556
2723,2023-08-01 15:00:00,1019.4,24.0,57.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.700000762939453,21.100000381469727,27.814498901367188,0.0,1.1999998092651367,0.39999961853027344,0,1,45.02031011879444,80.55555555555556
2724,2023-08-01 15:30:00,1019.2,25.05,58.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.700000762939453,21.100000381469727,28.112375259399414,0.0,1.1000003814697266,0.39999961853027344,0,1,43.19302440517478,80.55555555555556
2725,2023-08-01 16:00:00,1019.0,25.0,59.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.700000762939453,21.0,28.261985778808594,0.0,1.1999998092651367,0.2999992370605469,0,1,41.79990801049603,80.55555555555556
2726,2023-08-01 16:30:00,1018.95,24.45,62.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.700000762939453,21.100000381469727,27.362815856933594,0.0,1.1999998092651367,0.39999961853027344,0,1,44.47270916071203,80.55555555555556
2727,2023-08-01 17:00:00,1018.9,23.9,63.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.300000190734863,20.700000762939453,21.100000381469727,27.813098907470703,0.0,1.0999994277954102,0.39999961853027344,0,0,44.59107651478715,80.55555555555556
2728,2023-08-01 17:30:00,1018.8,23.3,66.5,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.700000762939453,21.0,27.66267967224121,0.0,1.1999998092651367,0.2999992370605469,0,0,44.69515356255902,80.55555555555556
2729,2023-08-01 18:00:00,1018.5,22.3,70.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.700000762939453,21.0,26.76112937927246,0.0,1.1999998092651367,0.2999992370605469,0,0,43.490979335374305,80.55555555555556
2730,2023-08-01 18:30:00,1018.35,21.75,73.5,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.700000762939453,21.0,26.60618019104004,0.0,1.1999998092651367,0.2999992370605469,0,0,43.72519054181046,80.55555555555556
2731,2023-08-01 19:00:00,1018.2,21.1,76.0,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.600000381469727,21.0,26.005733489990234,0.0,1.3000001907348633,0.39999961853027344,0,0,43.712390669518044,80.55555555555556
2732,2023-08-01 19:30:00,1018.1500000000001,20.85,77.5,0.0,0.0,0.8044421076774597,15.399999618530273,14.300000190734863,20.600000381469727,21.0,25.255014419555664,0.0,1.0999994277954102,0.39999961853027344,0,0,45.424812219209144,80.55555555555556
2733,2023-08-01 20:00:00,1018.2,20.6,79.0,0.0,0.0,0.8044421076774597,15.5,14.300000190734863,20.600000381469727,21.0,24.805435180664062,0.0,1.1999998092651367,0.39999961853027344,0,0,44.65013732678361,80.55555555555556
2734,2023-08-01 20:30:00,1018.4000000000001,20.55,78.5,0.0,0.0,0.8044421076774597,15.5,14.199999809265137,20.600000381469727,21.0,24.054697036743164,0.0,1.3000001907348633,0.39999961853027344,0,0,39.31084956891007,77.77777777777777
2735,2023-08-01 21:00:00,1018.6,20.5,78.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.600000381469727,21.0,23.904512405395508,0.0,1.1999998092651367,0.39999961853027344,0,0,39.68571380277475,80.55555555555556
2736,2023-08-01 21:30:00,1018.75,20.5,78.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.300000190734863,20.600000381469727,20.899999618530273,23.755422592163086,0.0,1.0999994277954102,0.2999992370605469,0,0,35.912529768215286,77.77777777777777
2737,2023-08-01 22:00:00,1018.9,20.5,79.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.600000381469727,20.899999618530273,23.755422592163086,0.0,1.1999998092651367,0.2999992370605469,0,0,34.92492854098479,77.77777777777777
2738,2023-08-01 22:30:00,1019.05,20.450000000000003,79.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.600000381469727,20.899999618530273,23.606767654418945,0.0,1.1999998092651367,0.2999992370605469,0,0,34.75411815941334,77.77777777777777
2739,2023-08-01 23:00:00,1019.1,20.4,79.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.300000190734863,20.5,20.799999237060547,23.606767654418945,0.0,1.0999994277954102,0.2999992370605469,0,0,34.31225144366423,77.77777777777777
2740,2023-08-01 23:30:00,1019.2,20.15,78.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.5,20.799999237060547,23.606767654418945,0.0,1.1999998092651367,0.2999992370605469,0,0,30.534518912434578,72.22222222222223
2741,2023-08-02 00:00:00,1019.3,20.0,76.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.5,20.799999237060547,23.45722198486328,0.0,1.1999998092651367,0.2999992370605469,0,0,29.805903151631355,72.22222222222223
2742,2023-08-02 00:30:00,1019.4,20.2,76.5,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.5,20.799999237060547,23.45722198486328,0.0,1.1999998092651367,0.2999992370605469,0,0,27.317324196298916,66.66666666666667
2743,2023-08-02 01:00:00,1019.5,20.2,78.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.5,20.700000762939453,23.30849838256836,0.0,1.1999998092651367,0.20000076293945312,0,0,27.219028242760235,66.66666666666667
2744,2023-08-02 01:30:00,1019.4,20.05,75.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.399999618530273,20.700000762939453,23.30849838256836,0.0,1.1999998092651367,0.3000011444091797,0,0,25.40701533191734,63.888888888888886
2745,2023-08-02 02:00:00,1019.4,20.3,72.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.399999618530273,20.700000762939453,23.159482955932617,0.0,1.1999998092651367,0.3000011444091797,0,0,25.49434919655323,63.888888888888886
2746,2023-08-02 02:30:00,1019.0,20.3,70.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.300000190734863,20.399999618530273,20.700000762939453,23.01024627685547,0.0,1.0999994277954102,0.3000011444091797,0,0,22.776146976484192,55.55555555555556
2747,2023-08-02 03:00:00,1018.7,20.3,68.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.299999237060547,20.700000762939453,23.01024627685547,0.0,1.1999998092651367,0.40000152587890625,0,0,20.834907500280273,47.22222222222222
2748,2023-08-02 03:30:00,1018.35,20.2,69.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.700000762939453,22.860675811767578,0.0,1.1000003814697266,0.40000152587890625,0,0,17.84332464304235,44.44444444444444
2749,2023-08-02 04:00:00,1018.0,20.0,70.0,0.0,0.0,0.8044421076774597,15.399999618530273,14.199999809265137,20.299999237060547,20.600000381469727,22.860675811767578,0.0,1.1999998092651367,0.3000011444091797,0,0,15.590511860118973,36.111111111111114
2750,2023-08-02 04:30:00,1017.75,19.85,70.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,22.711942672729492,0.0,1.1000003814697266,0.3000011444091797,0,0,15.249901236759293,36.111111111111114
2751,2023-08-02 05:00:00,1017.4,19.9,71.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.299999237060547,20.600000381469727,22.711942672729492,0.0,1.1000003814697266,0.3000011444091797,0,0,15.079771487249268,36.111111111111114
2752,2023-08-02 05:30:00,1017.25,19.7,71.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,22.561620712280273,0.0,1.1000003814697266,0.39999961853027344,0,0,14.981725833482212,36.111111111111114
2753,2023-08-02 06:00:00,1017.1,19.6,71.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,22.412321090698242,0.0,1.1000003814697266,0.39999961853027344,0,0,14.914823580119345,36.111111111111114
2754,2023-08-02 06:30:00,1016.85,19.549999999999997,70.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,22.412321090698242,0.0,1.1000003814697266,0.39999961853027344,0,0,14.688433872328865,36.111111111111114
2755,2023-08-02 07:00:00,1016.6,19.6,70.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.600000381469727,22.263797760009766,0.0,1.1000003814697266,0.39999961853027344,0,0,14.319991495874193,36.111111111111114
2756,2023-08-02 07:30:00,1016.55,19.5,71.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.5,22.11469078063965,0.0,1.1000003814697266,0.2999992370605469,0,0,16.48546591069963,38.888888888888886
2757,2023-08-02 08:00:00,1016.5,19.4,72.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.5,22.11469078063965,0.0,1.1000003814697266,0.2999992370605469,0,1,16.439779268370735,38.888888888888886
2758,2023-08-02 08:30:00,1016.75,19.4,71.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.5,22.11469078063965,0.0,1.1000003814697266,0.2999992370605469,0,1,18.00376142395867,41.666666666666664
2759,2023-08-02 09:00:00,1017.0,19.2,73.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.5,22.11469078063965,0.0,1.1000003814697266,0.2999992370605469,0,1,23.679024934768677,55.55555555555556
2760,2023-08-02 09:30:00,1017.45,19.15,74.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.5,22.11469078063965,0.0,1.1000003814697266,0.2999992370605469,0,1,29.150408109029133,66.66666666666667
2761,2023-08-02 10:00:00,1017.9,19.3,75.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.100000381469727,20.5,22.263429641723633,0.0,1.1000003814697266,0.39999961853027344,0,1,28.262226356400383,72.22222222222223
2762,2023-08-02 10:30:00,1018.05,20.200000000000003,70.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.100000381469727,20.5,22.862411499023438,0.0,1.1000003814697266,0.39999961853027344,0,1,31.789922126465374,72.22222222222223
2763,2023-08-02 11:00:00,1018.2,20.8,66.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.100000381469727,20.5,23.61229705810547,0.0,1.1000003814697266,0.39999961853027344,0,1,31.85751126375463,72.22222222222223
2764,2023-08-02 11:30:00,1018.45,21.3,66.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.5,24.508209228515625,0.0,1.1999998092651367,0.2999992370605469,0,1,36.896929351819885,77.77777777777777
2765,2023-08-02 12:00:00,1018.7,21.6,64.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.100000381469727,20.5,25.257061004638672,0.0,1.1000003814697266,0.39999961853027344,0,1,37.2971611370643,77.77777777777777
2766,2023-08-02 12:30:00,1018.75,22.049999999999997,63.5,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.200000762939453,20.5,25.5548152923584,0.0,1.1000003814697266,0.2999992370605469,0,1,38.65866948001914,77.77777777777777
2767,2023-08-02 13:00:00,1018.7,22.7,61.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.199999809265137,20.100000381469727,20.399999618530273,26.3045597076416,0.0,1.1000003814697266,0.2999992370605469,0,1,40.61987231340673,77.77777777777777
2768,2023-08-02 13:30:00,1018.45,23.15,60.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.5,26.754749298095703,0.0,1.1999998092651367,0.2999992370605469,0,1,40.98004866474204,77.77777777777777
2769,2023-08-02 14:00:00,1018.1,23.8,58.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.100000381469727,20.5,27.352951049804688,0.0,1.1999998092651367,0.39999961853027344,0,1,41.346721498502625,77.77777777777777
2770,2023-08-02 14:30:00,1017.6500000000001,24.25,56.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.5,27.95204734802246,0.0,1.1999998092651367,0.2999992370605469,0,1,40.282322626974846,77.77777777777777
2771,2023-08-02 15:00:00,1017.2,23.9,61.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.5,28.40080451965332,0.0,1.1999998092651367,0.2999992370605469,0,1,39.54766846530967,77.77777777777777
2772,2023-08-02 15:30:00,1016.85,23.85,61.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.100000381469727,20.5,28.549833297729492,0.0,1.1999998092651367,0.39999961853027344,0,1,40.32214721871747,77.77777777777777
2773,2023-08-02 16:00:00,1016.5,23.2,62.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.5,28.700326919555664,0.0,1.1999998092651367,0.2999992370605469,0,1,38.93853455947505,77.77777777777777
2774,2023-08-02 16:30:00,1016.15,23.200000000000003,61.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.5,28.548110961914062,0.0,1.1999998092651367,0.2999992370605469,0,1,39.469490456912254,77.77777777777777
2775,2023-08-02 17:00:00,1015.8,23.3,61.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.5,28.399078369140625,0.0,1.1999998092651367,0.2999992370605469,0,0,39.6067417015632,77.77777777777777
2776,2023-08-02 17:30:00,1015.65,22.950000000000003,63.5,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.200000762939453,20.5,28.101146697998047,0.0,1.0999994277954102,0.2999992370605469,0,0,41.3306186546882,77.77777777777777
2777,2023-08-02 18:00:00,1015.5,22.6,65.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.100000381469727,20.200000762939453,20.5,28.101146697998047,0.0,1.1999998092651367,0.2999992370605469,0,0,41.71017991999785,77.77777777777777
2778,2023-08-02 18:30:00,1015.35,22.4,67.5,0.0,0.0,0.8044421076774597,15.199999809265137,14.100000381469727,20.200000762939453,20.5,27.95200538635254,0.0,1.0999994277954102,0.2999992370605469,0,0,50.09837808377213,80.55555555555556
2779,2023-08-02 19:00:00,1015.2,22.2,68.0,0.0,0.0,0.8044421076774597,15.300000190734863,14.5,20.299999237060547,20.600000381469727,27.202495574951172,0.0,0.8000001907348633,0.3000011444091797,0,0,74.7036656273736,80.55555555555556
2780,2023-08-02 19:30:00,1015.25,21.799999999999997,71.0,0.0,0.0,0.8044421076774597,15.5,15.0,20.399999618530273,20.700000762939453,26.7561092376709,0.0,0.5,0.3000011444091797,0,0,80.95251252916124,80.55555555555556
2781,2023-08-02 20:30:00,1015.2,21.35,74.5,10.199999809265137,19.0,0.2635168433189392,12.399999618530273,6.199999809265137,23.200000762939453,23.5,24.957040786743164,72.10165301276001,6.199999809265137,0.2999992370605469,0,0,65.66235828399658,77.77777777777777
2782,2023-08-02 21:00:00,1015.1,21.2,75.0,40.5,81.0,0.359676331281662,10.5,7.699999809265137,25.5,27.299999237060547,24.509233474731445,225.20247499012945,2.8000001907348633,1.7999992370605469,0,0,65.20035945044623,77.77777777777777
2783,2023-08-02 21:30:00,1015.1500000000001,21.05,77.0,39.0,73.0,0.2926003336906433,10.300000190734863,8.300000190734863,24.700000762939453,26.600000381469727,24.360363006591797,249.48707022726944,2.0,1.8999996185302734,0,0,62.86834817462497,77.77777777777777
2784,2023-08-02 22:00:00,1015.1,20.9,79.0,36.599998474121094,73.0,0.35698938369750977,9.800000190734863,7.199999809265137,25.200000762939453,26.799999237060547,24.360363006591797,204.48787368381684,2.6000003814697266,1.5999984741210938,0,0,61.09423755274879,77.77777777777777
2785,2023-08-02 22:30:00,1014.95,20.7,80.0,54.599998474121094,110.0,0.3354018032550812,11.0,8.0,26.5,29.100000381469727,24.2106876373291,327.9648437559006,3.0,2.6000003814697266,0,0,60.18229173289405,77.77777777777777
2786,2023-08-02 23:00:00,1014.8,20.8,80.0,53.0,106.0,0.3585952818393707,11.5,7.300000190734863,25.700000762939453,28.200000762939453,24.06036949157715,295.5978658065046,4.199999809265137,2.5,0,0,53.1469929350747,77.77777777777777
2787,2023-08-02 23:30:00,1014.9,21.450000000000003,72.5,48.5,97.0,0.3497931659221649,11.600000381469727,7.099999904632568,25.5,27.799999237060547,24.06036949157715,277.30673280673585,4.500000476837158,2.299999237060547,0,0,36.597380293740166,72.22222222222223
2788,2023-08-03 00:00:00,1015.0,22.1,65.0,30.799999237060547,57.0,0.2678455412387848,11.199999809265137,7.300000190734863,24.700000762939453,26.299999237060547,23.911788940429688,212.80921734360476,3.8999996185302734,1.5999984741210938,0,0,33.79610413975186,72.22222222222223
2789,2023-08-03 00:30:00,1014.95,21.549999999999997,66.5,42.70000076293945,81.0,0.3351481556892395,11.199999809265137,7.599999904632568,24.799999237060547,26.700000762939453,23.76325798034668,241.68415855794203,3.5999999046325684,1.9000015258789062,0,0,30.56296552552117,63.888888888888886
2790,2023-08-03 01:00:00,1015.0,20.9,68.0,31.399999618530273,59.0,0.300001859664917,11.0,7.199999809265137,25.100000381469727,26.5,23.76325798034668,196.66544756055595,3.8000001907348633,1.3999996185302734,0,0,29.2606786886851,63.888888888888886
2791,2023-08-03 01:30:00,1014.95,21.1,68.0,40.29999923706055,72.0,0.2996091842651367,10.899999618530273,7.900000095367432,25.0,26.799999237060547,23.614459991455078,240.31306041768127,2.999999523162842,1.7999992370605469,0,0,26.968606154123943,61.111111111111114
2792,2023-08-03 02:00:00,1014.8,21.5,67.0,28.100000381469727,61.0,0.2699674069881439,11.0,7.800000190734863,25.5,27.299999237060547,23.46544647216797,225.95320183476414,3.1999998092651367,1.7999992370605469,0,0,26.301789734098648,61.111111111111114
2793,2023-08-03 02:30:00,1014.5999999999999,21.4,67.0,32.79999923706055,61.0,0.4260188043117523,10.699999809265137,7.0,25.200000762939453,26.299999237060547,23.316776275634766,143.18616779967624,3.6999998092651367,1.0999984741210938,0,0,23.451191266377766,52.77777777777778
2794,2023-08-03 03:00:00,1014.4,21.7,66.0,24.100000381469727,44.0,0.25927796959877014,11.0,7.599999904632568,25.399999618530273,26.600000381469727,23.168174743652344,169.70203858079236,3.4000000953674316,1.2000007629394531,0,0,22.327655500835842,47.22222222222222
2795,2023-08-03 03:30:00,1014.3,21.15,69.0,24.299999237060547,52.0,0.33688756823539734,10.699999809265137,7.699999809265137,25.100000381469727,26.200000762939453,23.019386291503906,154.35416709608424,3.0,1.1000003814697266,0,0,18.70395353105333,41.666666666666664
2796,2023-08-03 04:00:00,1014.2,20.9,72.0,34.400001525878906,67.0,0.3569522202014923,10.5,7.099999904632568,25.100000381469727,26.5,23.019386291503906,187.70019125299137,3.4000000953674316,1.3999996185302734,0,0,18.358383337656658,41.666666666666664
2797,2023-08-03 04:30:00,1013.8,20.4,72.5,31.600000381469727,59.0,0.3251400887966156,10.0,7.800000190734863,25.0,26.399999618530273,22.870393753051758,181.4602444699035,2.1999998092651367,1.3999996185302734,0,0,18.488255262374878,41.666666666666664
2798,2023-08-03 05:00:00,1013.4,20.5,75.0,28.100000381469727,59.0,0.3314368724822998,10.100000381469727,7.599999904632568,25.100000381469727,26.299999237060547,22.870393753051758,178.0127828208096,2.500000476837158,1.1999988555908203,0,0,18.565341896480984,41.666666666666664
2799,2023-08-03 05:30:00,1013.25,20.0,74.0,35.400001525878906,68.0,0.4171895384788513,9.800000190734863,7.199999809265137,24.5,25.700000762939453,22.720905303955078,162.9954582464851,2.6000003814697266,1.2000007629394531,0,0,18.18722442785899,41.666666666666664
2800,2023-08-03 06:00:00,1013.1,19.6,73.0,24.700000762939453,44.0,0.2786920964717865,10.100000381469727,7.199999809265137,24.200000762939453,25.600000381469727,22.57172203063965,157.88032942819515,2.90000057220459,1.3999996185302734,0,0,17.970962630377876,41.666666666666664
2801,2023-08-03 06:30:00,1013.2,19.6,73.5,32.79999923706055,61.0,0.35765400528907776,9.800000190734863,7.400000095367432,24.200000762939453,25.5,22.57172203063965,170.55589787313045,2.4000000953674316,1.2999992370605469,0,0,17.022432049115498,38.888888888888886
2802,2023-08-03 07:00:00,1013.2,19.5,75.0,27.299999237060547,56.0,0.35483676195144653,9.800000190734863,7.400000095367432,23.700000762939453,24.799999237060547,22.422351837158203,157.81904809418438,2.4000000953674316,1.0999984741210938,0,0,16.508648580975002,38.888888888888886
2803,2023-08-03 07:30:00,1013.0999999999999,19.7,74.0,24.899999618530273,45.0,0.28970909118652344,9.699999809265137,7.199999809265137,23.399999618530273,24.600000381469727,22.422351837158203,155.32822879564952,2.5,1.2000007629394531,0,0,16.291540887620712,38.888888888888886
2804,2023-08-03 08:00:00,1012.9,19.7,75.0,24.700000762939453,46.0,0.3290041983127594,9.800000190734863,7.300000190734863,23.700000762939453,24.899999618530273,22.57100486755371,139.8158450132338,2.5,1.1999988555908203,0,1,16.834934764438206,38.888888888888886
2805,2023-08-03 08:30:00,1013.15,19.25,76.0,30.0,57.0,0.3822261095046997,10.5,7.0,25.200000762939453,26.299999237060547,22.57100486755371,149.12639032917542,3.5,1.0999984741210938,0,1,19.541712257597183,41.666666666666664
2806,2023-08-03 09:00:00,1013.4,19.0,76.0,39.599998474121094,79.0,0.3687511384487152,10.199999809265137,7.300000190734863,25.100000381469727,26.799999237060547,22.57100486755371,214.23662671888152,2.8999996185302734,1.6999988555908203,0,1,26.046260966195,58.333333333333336
2807,2023-08-03 09:30:00,1013.5,19.549999999999997,73.5,41.5,83.0,0.32549721002578735,11.100000381469727,7.599999904632568,25.100000381469727,27.100000381469727,22.57100486755371,254.99450515543396,3.500000476837158,2.0,0,1,31.43218943807814,69.44444444444444
2808,2023-08-03 10:00:00,1013.6,20.2,71.0,37.79999923706055,83.0,0.36044251918792725,11.0,7.300000190734863,25.200000762939453,27.100000381469727,22.57100486755371,230.27250000082682,3.6999998092651367,1.8999996185302734,0,1,32.74379505051507,72.22222222222223
2809,2023-08-03 10:30:00,1013.8,21.299999999999997,66.5,37.79999923706055,65.0,0.2768103778362274,10.800000190734863,7.199999809265137,25.200000762939453,27.0,22.422344207763672,234.8177857640031,3.6000003814697266,1.7999992370605469,0,1,33.11994997660319,72.22222222222223
2810,2023-08-03 11:00:00,1014.0,22.2,63.0,39.400001525878906,77.0,0.3076942265033722,11.100000381469727,7.099999904632568,25.299999237060547,27.5,22.57112693786621,250.24843941670812,4.000000476837158,2.200000762939453,0,1,33.15447375509474,72.22222222222223
2811,2023-08-03 11:30:00,1014.2,22.5,63.5,54.400001525878906,115.0,0.4532313644886017,11.300000190734863,7.900000095367432,25.5,27.799999237060547,23.319549560546875,253.73354319765338,3.4000000953674316,2.299999237060547,0,1,37.13898550139533,77.77777777777777
2812,2023-08-03 12:00:00,1014.4,23.1,63.0,30.799999237060547,58.0,0.32993125915527344,11.300000190734863,7.199999809265137,25.600000381469727,27.600000381469727,24.37393569946289,175.79419467102943,4.100000381469727,2.0,0,1,39.85417699813843,77.77777777777777
2813,2023-08-03 12:30:00,1014.4,23.95,60.0,46.900001525878906,94.0,0.3390648663043976,11.300000190734863,7.300000190734863,25.5,27.700000762939453,25.72774314880371,277.2330882422094,4.0,2.200000762939453,0,1,41.70025719536675,77.77777777777777
2814,2023-08-03 13:00:00,1014.3,24.4,60.0,50.79999923706055,102.0,0.3638075888156891,11.600000381469727,7.300000190734863,25.799999237060547,28.100000381469727,26.3289737701416,280.36798333988264,4.300000190734863,2.3000011444091797,0,1,41.92690706253052,77.77777777777777
2815,2023-08-03 13:30:00,1014.15,25.2,58.5,49.900001525878906,100.0,0.3688083589076996,11.800000190734863,7.300000190734863,25.799999237060547,28.200000762939453,27.077138900756836,271.14352911135256,4.5,2.4000015258789062,0,1,43.13294996155633,77.77777777777777
2816,2023-08-03 14:00:00,1014.1,25.9,57.0,54.20000076293945,109.0,0.35051751136779785,12.0,7.300000190734863,25.799999237060547,28.299999237060547,28.129047393798828,310.96877178734263,4.699999809265137,2.5,0,1,43.15790481037564,77.77777777777777
2817,2023-08-03 14:30:00,1013.6500000000001,25.35,59.0,56.20000076293945,109.0,0.35301193594932556,12.100000381469727,7.400000095367432,25.799999237060547,28.600000381469727,29.026275634765625,308.771429234752,4.700000286102295,2.8000011444091797,0,1,44.569234662585785,77.77777777777777
2818,2023-08-03 15:00:00,1013.2,25.8,57.0,51.599998474121094,100.0,0.34925052523612976,12.199999809265137,7.300000190734863,25.600000381469727,28.0,29.17540740966797,286.32741477593936,4.899999618530273,2.3999996185302734,0,1,44.765133672290375,77.77777777777777
2819,2023-08-03 15:30:00,1012.75,26.35,53.0,52.599998474121094,107.0,0.34623315930366516,12.300000190734863,7.300000190734863,25.5,27.899999618530273,29.623931884765625,309.0403016718431,5.0,2.3999996185302734,0,1,44.57680503527323,77.77777777777777
2820,2023-08-03 16:00:00,1012.3,26.6,53.0,55.400001525878906,115.0,0.34927183389663696,12.0,7.199999809265137,25.5,28.100000381469727,29.773330688476562,329.2564382217919,4.800000190734863,2.6000003814697266,0,1,44.48606620894538,77.77777777777777
2821,2023-08-03 16:30:00,1012.2,25.9,54.0,61.900001525878906,129.0,0.35357293486595154,12.100000381469727,7.300000190734863,25.799999237060547,28.799999237060547,30.072240829467773,364.8469305177648,4.800000190734863,3.0,0,1,47.8944161468082,77.77777777777777
2822,2023-08-03 17:00:00,1012.1,25.5,55.0,60.29999923706055,122.0,0.33789947628974915,12.0,7.300000190734863,25.700000762939453,28.600000381469727,30.370994567871094,361.05412574059415,4.699999809265137,2.8999996185302734,0,0,47.918621301651,77.77777777777777
2823,2023-08-03 17:30:00,1012.1,25.4,58.5,61.70000076293945,126.0,0.3525088429450989,12.0,7.099999904632568,25.700000762939453,28.700000762939453,30.07159423828125,357.4378416930203,4.900000095367432,3.0,0,0,46.55201745033264,75.0
2824,2023-08-03 18:00:00,1012.1,24.9,60.0,56.400001525878906,111.0,0.32445603609085083,12.0,7.099999904632568,25.5,28.299999237060547,29.922409057617188,342.11106483751445,4.900000095367432,2.799999237060547,0,0,46.49446802669101,75.0
2825,2023-08-03 18:30:00,1012.0999999999999,24.25,62.0,56.20000076293945,113.0,0.3583143651485443,11.600000381469727,7.199999809265137,24.0,26.5,29.622629165649414,315.3655309162786,4.40000057220459,2.5,0,0,41.19913411140442,72.22222222222223
2826,2023-08-03 19:00:00,1012.3,23.5,64.0,51.20000076293945,103.0,0.33153924345970154,11.5,7.300000190734863,24.200000762939453,26.799999237060547,29.0239200592041,310.6721211195609,4.199999809265137,2.5999984741210938,0,0,42.47032226456536,75.0
2827,2023-08-03 19:30:00,1012.55,23.55,67.0,54.79999923706055,119.0,0.37668707966804504,12.0,7.5,25.899999618530273,28.399999618530273,28.42584228515625,315.9120830607426,4.5,2.5,0,0,44.54532668325636,75.0
2828,2023-08-03 20:00:00,1012.8,23.1,70.0,54.79999923706055,113.0,0.3531463146209717,11.699999809265137,7.199999809265137,25.399999618530273,28.0,27.378639221191406,319.9806859694451,4.5,2.6000003814697266,0,0,43.43047738075256,75.0
2829,2023-08-03 20:30:00,1012.95,22.65,73.0,50.20000076293945,95.0,0.3592510223388672,11.600000381469727,7.199999809265137,24.700000762939453,27.100000381469727,26.179658889770508,264.43905261984276,4.40000057220459,2.3999996185302734,0,0,37.1257600651847,72.22222222222223
2830,2023-08-03 21:00:00,1013.2,22.3,76.0,46.099998474121094,88.0,0.34215226769447327,11.399999618530273,7.199999809265137,24.299999237060547,26.5,26.03072166442871,257.1954311247765,4.199999809265137,2.200000762939453,0,0,35.320589078797234,75.0
2831,2023-08-03 21:30:00,1013.55,22.15,77.0,38.20000076293945,73.0,0.30396321415901184,11.100000381469727,7.300000190734863,25.0,27.0,25.732519149780273,240.16063983917348,3.8000001907348633,2.0,0,0,35.494715915785896,75.0
2832,2023-08-03 22:00:00,1013.9,22.2,77.0,38.20000076293945,74.0,0.31830155849456787,11.100000381469727,7.199999809265137,25.200000762939453,27.100000381469727,25.434276580810547,232.48393865863804,3.90000057220459,1.8999996185302734,0,0,35.91895325978597,75.0
2833,2023-08-03 22:30:00,1014.0999999999999,22.75,66.5,43.5,86.0,0.3434727191925049,11.199999809265137,7.400000095367432,25.200000762939453,27.200000762939453,25.136592864990234,250.3837865265797,3.799999713897705,2.0,0,0,35.97223316298591,75.0
2834,2023-08-03 23:00:00,1014.4,23.1,62.0,44.70000076293945,88.0,0.4253837764263153,11.5,8.0,25.200000762939453,27.0,24.83871078491211,206.87201740342653,3.5,1.7999992370605469,0,0,35.37955323855082,75.0
2835,2023-08-03 23:30:00,1014.45,22.6,68.5,39.599998474121094,74.0,0.3190564513206482,10.800000190734863,7.199999809265137,25.200000762939453,27.100000381469727,24.83871078491211,231.9338778253721,3.6000003814697266,1.8999996185302734,0,0,30.773854904704624,69.44444444444444
2836,2023-08-04 00:00:00,1014.4,22.1,75.0,38.599998474121094,74.0,0.38264623284339905,11.199999809265137,7.199999809265137,25.299999237060547,26.799999237060547,24.69011878967285,193.39011768158468,4.0,1.5,0,0,30.530709279908073,69.44444444444444
2837,2023-08-04 00:30:00,1014.75,21.75,77.5,38.400001525878906,67.0,0.2986527383327484,10.800000190734863,7.300000190734863,25.200000762939453,27.0,24.540634155273438,224.34081928741918,3.5,1.7999992370605469,0,0,27.58111376232571,63.888888888888886
2838,2023-08-04 01:00:00,1015.1,21.5,79.0,36.79999923706055,70.0,0.3325549364089966,10.899999618530273,7.099999904632568,25.299999237060547,27.0,24.391292572021484,210.49153789709402,3.799999713897705,1.7000007629394531,0,0,27.986384762658012,63.888888888888886
2839,2023-08-04 01:30:00,1015.2,21.2,78.5,37.79999923706055,75.0,0.3677845597267151,10.699999809265137,7.0,25.299999237060547,27.0,24.241085052490234,203.923732023251,3.6999998092651367,1.7000007629394531,0,0,26.51424307293362,61.111111111111114
2840,2023-08-04 02:00:00,1015.3,20.9,77.0,41.900001525878906,86.0,0.3994084298610687,10.800000190734863,8.0,25.200000762939453,27.0,24.092548370361328,215.31843989851308,2.8000001907348633,1.7999992370605469,0,0,26.659718884362114,61.111111111111114
2841,2023-08-04 02:30:00,1015.25,20.7,77.5,40.900001525878906,81.0,0.5080639123916626,10.699999809265137,6.900000095367432,25.0,26.299999237060547,24.092548370361328,159.42876087911893,3.799999713897705,1.2999992370605469,0,0,23.756747192806667,52.77777777777778
2842,2023-08-04 03:00:00,1015.3,20.6,78.0,36.400001525878906,71.0,0.3855476379394531,10.699999809265137,8.0,25.100000381469727,26.899999618530273,23.794816970825195,184.15363761390734,2.6999998092651367,1.7999992370605469,0,0,22.35934148894416,47.22222222222222
2843,2023-08-04 03:30:00,1015.3,20.549999999999997,78.5,27.700000762939453,52.0,0.29180240631103516,10.399999618530273,7.099999904632568,25.200000762939453,26.5,23.646150588989258,178.2027799475124,3.299999713897705,1.2999992370605469,0,0,19.598369095060562,47.22222222222222
2844,2023-08-04 04:00:00,1015.3,20.5,79.0,36.20000076293945,71.0,0.39798808097839355,10.399999618530273,8.0,25.0,26.399999618530273,23.646150588989258,178.3973023148262,2.3999996185302734,1.3999996185302734,0,0,18.87515428331163,47.22222222222222
2845,2023-08-04 04:30:00,1015.2,20.6,77.5,32.400001525878906,65.0,0.35633203387260437,10.199999809265137,7.599999904632568,24.899999618530273,26.5,23.495943069458008,182.41413575305654,2.5999999046325684,1.6000003814697266,0,0,18.00214918454488,47.22222222222222
2846,2023-08-04 05:00:00,1015.2,20.8,77.0,32.20000076293945,65.0,0.4235074520111084,10.0,7.699999809265137,25.100000381469727,26.200000762939453,23.34626579284668,153.4801800802671,2.3000001907348633,1.1000003814697266,0,0,17.1546307404836,41.666666666666664
2847,2023-08-04 05:30:00,1015.1500000000001,20.85,75.5,24.700000762939453,47.0,0.2896680235862732,9.899999618530273,7.199999809265137,24.600000381469727,25.899999618530273,23.34626579284668,162.254705984148,2.6999998092651367,1.2999992370605469,0,0,16.708685715993244,41.666666666666664
2848,2023-08-04 06:00:00,1015.1,20.8,74.0,29.5,55.0,0.33863210678100586,10.0,7.099999904632568,24.299999237060547,25.399999618530273,23.19770622253418,162.4181490728185,2.9000000953674316,1.1000003814697266,0,0,16.161744541592068,41.666666666666664
2849,2023-08-04 06:30:00,1015.05,20.8,74.0,30.399999618530273,57.0,0.3492690622806549,10.0,7.5,24.0,25.200000762939453,23.19770622253418,163.19796442261952,2.5,1.2000007629394531,0,0,14.925743036799961,41.666666666666664
2850,2023-08-04 07:00:00,1015.1,20.8,73.0,29.299999237060547,57.0,0.3536818325519562,9.800000190734863,7.300000190734863,23.700000762939453,24.899999618530273,23.19770622253418,161.16179784729727,2.5,1.1999988555908203,0,0,14.496235211690268,41.666666666666664
2851,2023-08-04 07:30:00,1015.0,20.75,70.5,29.100000381469727,59.0,0.36432918906211853,9.899999618530273,7.199999809265137,23.799999237060547,25.100000381469727,23.19770622253418,161.94145781149706,2.6999998092651367,1.3000011444091797,0,0,16.312406102816265,44.44444444444444
2852,2023-08-04 08:00:00,1014.9,20.7,69.0,23.100000381469727,45.0,0.33495891094207764,9.5,7.599999904632568,23.700000762939453,24.700000762939453,23.19770622253418,134.34483612762153,1.9000000953674316,1.0,0,1,16.264128936661614,44.44444444444444
2853,2023-08-04 08:30:00,1015.15,20.549999999999997,68.5,40.099998474121094,78.0,0.44060641527175903,10.600000381469727,7.599999904632568,24.899999618530273,26.299999237060547,23.19770622253418,177.0287433329604,3.000000476837158,1.3999996185302734,0,1,20.192851212289597,50.0
2854,2023-08-04 09:00:00,1015.4,20.5,68.0,29.100000381469727,53.0,0.28874942660331726,10.300000190734863,7.099999904632568,24.799999237060547,26.200000762939453,23.19770622253418,183.55014804171776,3.200000286102295,1.4000015258789062,0,1,25.077077958318924,63.888888888888886
2855,2023-08-04 09:30:00,1015.55,20.450000000000003,68.0,46.70000076293945,94.0,0.4334474802017212,11.0,8.100000381469727,25.200000762939453,26.799999237060547,23.19770622253418,216.86595099423243,2.8999996185302734,1.5999984741210938,0,1,27.39004174868266,69.44444444444444
2856,2023-08-04 10:00:00,1015.7,20.5,67.0,46.900001525878906,92.0,0.42545074224472046,11.199999809265137,7.800000190734863,25.200000762939453,27.100000381469727,23.34673500061035,216.24124925625665,3.3999996185302734,1.8999996185302734,0,1,30.17258553372489,72.22222222222223
2857,2023-08-04 10:30:00,1015.9000000000001,21.2,64.5,47.29999923706055,99.0,0.3900238275527954,11.5,7.099999904632568,25.5,27.700000762939453,23.646068572998047,253.83064573560935,4.400000095367432,2.200000762939453,0,1,32.21374677287208,72.22222222222223
2858,2023-08-04 11:00:00,1016.2,21.9,63.0,37.79999923706055,75.0,0.32993289828300476,11.0,7.199999809265137,25.399999618530273,27.299999237060547,24.096208572387695,227.3189499752997,3.8000001907348633,1.8999996185302734,0,1,32.15637935532464,72.22222222222223
2859,2023-08-04 11:30:00,1016.55,22.3,60.0,29.5,60.0,0.27232566475868225,11.100000381469727,7.300000190734863,25.5,27.100000381469727,25.59862518310547,220.32444152176475,3.8000001907348633,1.6000003814697266,0,1,35.620212369494965,75.0
2860,2023-08-04 12:00:00,1016.9,22.7,61.0,48.099998474121094,85.0,0.30788761377334595,11.300000190734863,7.199999809265137,25.299999237060547,27.5,26.19570541381836,276.07476298989235,4.100000381469727,2.200000762939453,0,1,36.64910716480679,75.0
2861,2023-08-04 12:30:00,1017.05,23.0,61.0,44.900001525878906,86.0,0.3219543397426605,11.300000190734863,7.300000190734863,25.299999237060547,27.5,26.80670166015625,267.1186233077031,4.0,2.200000762939453,0,1,37.983843856387665,75.0
2862,2023-08-04 13:00:00,1017.1,23.4,61.0,47.70000076293945,97.0,0.3567499816417694,11.5,7.300000190734863,25.600000381469727,27.899999618530273,25.44573974609375,271.8991029897307,4.199999809265137,2.299999237060547,0,1,37.90753036075168,75.0
2863,2023-08-04 13:30:00,1017.05,23.549999999999997,60.0,45.099998474121094,89.0,0.3401075005531311,11.5,7.199999809265137,25.5,27.700000762939453,26.205963134765625,261.6819677756461,4.300000190734863,2.200000762939453,0,1,39.43083153830634,75.0
2864,2023-08-04 14:00:00,1016.9,23.9,60.0,44.29999923706055,86.0,0.3503369688987732,11.5,7.300000190734863,25.600000381469727,27.700000762939453,27.11678695678711,245.47794733261208,4.199999809265137,2.1000003814697266,0,1,40.19969505733914,75.0
2865,2023-08-04 14:30:00,1016.55,23.549999999999997,61.5,46.29999923706055,89.0,0.3198471963405609,11.5,7.099999904632568,25.299999237060547,27.5,27.724014282226562,278.2578713156399,4.400000095367432,2.200000762939453,0,1,40.42651160558065,75.0
2866,2023-08-04 15:00:00,1016.2,23.3,63.0,48.5,98.0,0.34805747866630554,11.699999809265137,7.199999809265137,25.5,27.700000762939453,28.023256301879883,281.5626900922187,4.5,2.200000762939453,0,1,40.24945677651299,75.0
2867,2023-08-04 15:30:00,1015.6500000000001,23.85,60.0,50.0,99.0,0.3571520447731018,11.699999809265137,7.300000190734863,25.200000762939453,27.5,26.35637664794922,277.192869112354,4.399999618530273,2.299999237060547,0,1,39.463661564721,75.0
2868,2023-08-04 16:00:00,1015.1,23.9,61.0,50.400001525878906,101.0,0.3501400649547577,11.699999809265137,7.300000190734863,25.299999237060547,27.700000762939453,27.587099075317383,288.4559926412603,4.399999618530273,2.4000015258789062,0,1,38.8507485654619,75.0
2869,2023-08-04 16:30:00,1014.7,24.05,59.5,47.099998474121094,91.0,0.3289623260498047,11.600000381469727,7.400000095367432,25.200000762939453,27.5,28.635360717773438,276.6274214215723,4.200000286102295,2.299999237060547,0,1,36.98011035389371,72.22222222222223
2870,2023-08-04 17:00:00,1014.3,24.4,59.0,48.900001525878906,99.0,0.3608497977256775,11.699999809265137,7.199999809265137,25.200000762939453,27.5,28.03679847717285,274.35237770386954,4.5,2.299999237060547,0,0,36.96724973784553,72.22222222222223
