,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
2871,2023-08-04 17:30:00,1014.0999999999999,24.2,59.0,51.79999923706055,107.0,0.3809303939342499,11.899999618530273,7.300000190734863,25.5,27.799999237060547,28.184741973876953,280.8912118954431,4.59999942779541,2.299999237060547,0,0,38.68121472994486,72.22222222222223
2872,2023-08-04 18:00:00,1013.9,24.2,58.0,50.20000076293945,101.0,0.3686394691467285,11.699999809265137,7.300000190734863,25.399999618530273,27.799999237060547,28.03543472290039,273.98042926271484,4.399999618530273,2.3999996185302734,0,0,38.724026123682656,72.22222222222223
2873,2023-08-04 18:30:00,1014.0,23.1,62.0,45.099998474121094,88.0,0.3355999290943146,11.600000381469727,7.199999809265137,25.299999237060547,27.5,27.587099075317383,262.2169803119032,4.40000057220459,2.200000762939453,0,0,38.632777293523155,72.22222222222223
2874,2023-08-04 19:00:00,1014.2,21.9,66.0,40.29999923706055,76.0,0.302322655916214,11.5,7.199999809265137,25.200000762939453,27.299999237060547,26.98857307434082,251.38704795271022,4.300000190734863,2.0999984741210938,0,0,38.330978287590874,72.22222222222223
2875,2023-08-04 19:30:00,1014.4000000000001,21.75,67.5,42.900001525878906,90.0,0.3249218165874481,11.399999618530273,7.199999809265137,25.100000381469727,27.399999618530273,25.940858840942383,276.9897107717843,4.199999809265137,2.299999237060547,0,0,37.295582956737945,72.22222222222223
2876,2023-08-04 20:00:00,1014.6,21.7,68.0,47.29999923706055,98.0,0.36726275086402893,11.5,7.300000190734863,24.799999237060547,27.0,25.195674896240234,266.8389314447039,4.199999809265137,2.200000762939453,0,0,35.56549143791199,72.22222222222223
2877,2023-08-04 20:30:00,1014.7,21.299999999999997,69.0,42.70000076293945,86.0,0.3252957761287689,11.300000190734863,7.099999904632568,25.0,27.100000381469727,24.449390411376953,264.3747823087526,4.200000286102295,2.1000003814697266,0,0,34.39982226159837,72.22222222222223
2878,2023-08-04 21:00:00,1014.8,21.0,69.0,44.900001525878906,90.0,0.35882794857025146,11.199999809265137,7.199999809265137,25.0,27.100000381469727,24.14945411682129,250.81658315246804,4.0,2.1000003814697266,0,0,32.654314862357246,72.22222222222223
2879,2023-08-04 21:30:00,1015.0,20.85,70.5,36.20000076293945,60.0,0.2648806869983673,10.800000190734863,7.300000190734863,25.100000381469727,26.899999618530273,24.00092315673828,226.51708087864418,3.5,1.7999992370605469,0,0,32.739611864089966,72.22222222222223
2880,2023-08-04 22:00:00,1015.2,20.8,72.0,37.400001525878906,51.0,0.21956363320350647,10.800000190734863,7.400000095367432,25.0,26.799999237060547,24.00092315673828,232.27890364124983,3.4000000953674316,1.7999992370605469,0,0,31.736057307985092,72.22222222222223
2881,2023-08-04 22:30:00,1015.35,20.6,74.5,43.900001525878906,85.0,0.43596217036247253,11.0,7.099999904632568,25.200000762939453,26.600000381469727,23.852083206176758,194.9710451467116,3.9000000953674316,1.3999996185302734,0,0,31.821257670720417,69.44444444444444
2882,2023-08-04 23:00:00,1015.5,20.3,77.0,42.099998474121094,80.0,0.34162232279777527,11.100000381469727,6.800000190734863,25.200000762939453,27.100000381469727,23.852083206176758,234.17673454365078,4.300000190734863,1.8999996185302734,0,0,33.08728059132894,69.44444444444444
2883,2023-08-04 23:30:00,1015.65,20.3,75.5,37.0,70.0,0.37353286147117615,11.100000381469727,7.599999904632568,25.100000381469727,26.600000381469727,23.703521728515625,187.39984408413713,3.500000476837158,1.5,0,0,29.98659610748291,63.888888888888886
2884,2023-08-05 00:00:00,1015.8,20.2,74.0,37.20000076293945,55.0,0.2527625560760498,10.800000190734863,8.0,25.0,26.700000762939453,23.703521728515625,217.59552068879975,2.8000001907348633,1.7000007629394531,1,0,29.15643819173177,63.888888888888886
2885,2023-08-05 00:30:00,1015.8,20.1,74.5,43.5,83.0,0.39538824558258057,11.0,8.0,25.0,26.700000762939453,23.554943084716797,209.9202516192775,3.0,1.7000007629394531,1,0,25.502240022023518,58.333333333333336
2886,2023-08-05 01:00:00,1015.8,19.9,76.0,26.100000381469727,48.0,0.29279017448425293,10.600000381469727,7.5,25.200000762939453,26.799999237060547,23.554943084716797,163.93992757629772,3.1000003814697266,1.5999984741210938,1,0,25.822686539755928,58.333333333333336
2887,2023-08-05 01:30:00,1015.65,19.9,77.0,42.70000076293945,84.0,0.40528547763824463,10.800000190734863,8.0,25.200000762939453,26.600000381469727,23.40575408935547,207.2613124198294,2.8000001907348633,1.3999996185302734,1,0,25.56990231408013,55.55555555555556
2888,2023-08-05 02:00:00,1015.6,19.9,77.0,42.099998474121094,84.0,0.4181450307369232,10.800000190734863,8.0,25.100000381469727,26.700000762939453,23.40575408935547,200.8872372630174,2.8000001907348633,1.6000003814697266,1,0,25.684891144434612,55.55555555555556
2889,2023-08-05 02:30:00,1015.35,19.85,77.5,38.20000076293945,73.0,0.41510698199272156,10.600000381469727,7.699999809265137,24.700000762939453,26.200000762939453,23.40575408935547,175.85828031502484,2.90000057220459,1.5,1,0,23.35891040166219,50.0
2890,2023-08-05 03:00:00,1015.1,19.8,78.0,23.299999237060547,43.0,0.2637127637863159,9.899999618530273,7.5,24.299999237060547,25.5,23.256128311157227,163.05619562215242,2.3999996185302734,1.2000007629394531,1,0,20.703156060642666,44.44444444444444
2891,2023-08-05 03:30:00,1014.95,20.0,77.5,30.200000762939453,56.0,0.3742028474807739,10.0,7.199999809265137,23.5,24.600000381469727,23.256128311157227,149.65145342160233,2.8000001907348633,1.1000003814697266,1,0,17.060965127415127,38.888888888888886
2892,2023-08-05 04:00:00,1014.8,20.3,79.0,25.899999618530273,47.0,0.285184383392334,9.899999618530273,7.5,23.399999618530273,24.600000381469727,23.256128311157227,164.80565815324164,2.3999996185302734,1.2000007629394531,1,0,18.716448810365463,38.888888888888886
2893,2023-08-05 04:30:00,1014.7,19.85,78.0,26.5,48.0,0.31003186106681824,9.600000381469727,7.300000190734863,23.200000762939453,24.399999618530273,22.957033157348633,154.82279735647884,2.3000001907348633,1.1999988555908203,1,0,18.60667970445421,38.888888888888886
2894,2023-08-05 05:00:00,1014.6,19.4,78.0,26.700000762939453,51.0,0.3345607817173004,9.600000381469727,7.5,23.200000762939453,24.299999237060547,22.957033157348633,152.43866820915773,2.1000003814697266,1.0999984741210938,1,0,19.833375189039444,38.888888888888886
2895,2023-08-05 05:30:00,1014.6500000000001,19.65,76.0,22.299999237060547,42.0,0.30101341009140015,9.300000190734863,7.400000095367432,23.799999237060547,24.799999237060547,22.957033157348633,139.52866746782828,1.9000000953674316,1.0,1,0,19.687449389033848,38.888888888888886
2896,2023-08-05 06:00:00,1014.7,19.6,75.0,22.5,40.0,0.30995333194732666,9.199999809265137,7.199999809265137,23.600000381469727,24.5,22.957033157348633,129.05168577699814,2.0,0.8999996185302734,1,0,19.130707091755337,38.888888888888886
2897,2023-08-05 06:30:00,1014.6,19.6,75.5,26.100000381469727,47.0,0.31381016969680786,9.600000381469727,7.300000190734863,23.200000762939453,24.200000762939453,22.808156967163086,149.7720741345308,2.3000001907348633,1.0,1,0,17.390644629796345,36.111111111111114
2898,2023-08-05 07:00:00,1014.5,19.7,76.0,26.299999237060547,47.0,0.30144819617271423,9.5,7.300000190734863,23.100000381469727,24.299999237060547,22.808156967163086,155.91401971127215,2.1999998092651367,1.1999988555908203,1,0,16.963842908541363,36.111111111111114
2899,2023-08-05 07:30:00,1014.65,19.8,76.5,26.5,50.0,0.3350631892681122,9.600000381469727,7.199999809265137,23.200000762939453,24.299999237060547,22.808156967163086,149.22558371516843,2.40000057220459,1.0999984741210938,1,0,18.8102478451199,38.888888888888886
2900,2023-08-05 08:00:00,1014.8,19.8,78.0,26.899999618530273,49.0,0.3473195731639862,9.600000381469727,7.199999809265137,23.299999237060547,24.399999618530273,22.658658981323242,141.08044517509745,2.40000057220459,1.1000003814697266,1,1,18.864451699786716,38.888888888888886
2901,2023-08-05 08:30:00,1015.0999999999999,19.6,78.5,24.5,44.0,0.3362286388874054,9.5,7.300000190734863,23.5,24.5,22.658658981323242,130.8633320040727,2.1999998092651367,1.0,1,1,19.584938989745247,38.888888888888886
2902,2023-08-05 09:00:00,1015.4,19.5,80.0,29.100000381469727,55.0,0.3461143970489502,9.800000190734863,7.400000095367432,23.600000381469727,24.799999237060547,22.658658981323242,158.9069985789163,2.4000000953674316,1.1999988555908203,1,1,19.806499070591396,38.888888888888886
2903,2023-08-05 09:30:00,1015.8,19.549999999999997,80.5,30.200000762939453,51.0,0.28755736351013184,9.800000190734863,7.300000190734863,23.600000381469727,25.0,22.658658981323242,177.35591736360826,2.5,1.3999996185302734,1,1,23.067534618907505,41.666666666666664
2904,2023-08-05 10:00:00,1016.2,19.7,80.0,28.5,55.0,0.35283902287483215,9.699999809265137,7.400000095367432,24.0,25.100000381469727,22.658658981323242,155.87845004182253,2.299999713897705,1.1000003814697266,1,1,26.737880375650192,47.22222222222222
2905,2023-08-05 10:30:00,1016.4000000000001,20.049999999999997,78.5,33.599998474121094,63.0,0.3221172094345093,10.300000190734863,7.199999809265137,24.200000762939453,25.700000762939453,22.95794677734375,195.58098156444117,3.1000003814697266,1.5,1,1,23.000414623154533,44.44444444444444
2906,2023-08-05 11:00:00,1016.6,20.2,78.0,30.399999618530273,57.0,0.345068097114563,10.399999618530273,7.199999809265137,24.600000381469727,26.0,23.107450485229492,165.18478664539057,3.1999998092651367,1.3999996185302734,1,1,22.57026469707489,44.44444444444444
2907,2023-08-05 11:30:00,1016.8,20.7,73.5,26.5,50.0,0.3461330831050873,10.199999809265137,7.099999904632568,24.600000381469727,25.799999237060547,23.708436965942383,144.45310905117907,3.0999999046325684,1.1999988555908203,1,1,22.397278719478184,44.44444444444444
2908,2023-08-05 12:00:00,1017.0,20.9,69.0,35.20000076293945,70.0,0.36883020401000977,10.300000190734863,7.0,24.5,26.0,24.61847496032715,189.78922886179964,3.3000001907348633,1.5,1,1,22.54030003812578,44.44444444444444
2909,2023-08-05 12:30:00,1016.9,21.7,67.0,26.299999237060547,48.0,0.2686208188533783,10.399999618530273,7.199999809265137,24.799999237060547,26.100000381469727,25.678625106811523,178.69054306695384,3.1999998092651367,1.3000011444091797,1,1,22.91196933057573,44.44444444444444
2910,2023-08-05 13:00:00,1016.8,22.5,64.0,23.899999618530273,49.0,0.32727354764938354,10.0,7.099999904632568,25.299999237060547,26.5,26.27963638305664,149.7218469135029,2.9000000953674316,1.2000007629394531,1,1,24.524253487586975,44.44444444444444
2911,2023-08-05 13:30:00,1016.4,23.2,61.5,27.100000381469727,51.0,0.29092898964881897,10.300000190734863,7.099999904632568,25.299999237060547,26.600000381469727,27.031131744384766,175.30050910898296,3.200000286102295,1.3000011444091797,1,1,25.657247874471878,44.44444444444444
2912,2023-08-05 14:00:00,1016.2,22.7,62.0,34.400001525878906,67.0,0.41782164573669434,10.600000381469727,7.300000190734863,25.399999618530273,26.799999237060547,27.18171501159668,160.3555026017549,3.3000001907348633,1.3999996185302734,1,1,25.539090911547344,44.44444444444444
2913,2023-08-05 14:30:00,1015.95,24.25,59.5,39.20000076293945,77.0,0.36997681856155396,10.699999809265137,8.199999809265137,25.399999618530273,27.0,28.07716941833496,208.12114742586047,2.5,1.6000003814697266,1,1,25.689976652463276,44.44444444444444
2914,2023-08-05 15:00:00,1015.7,25.3,58.0,32.400001525878906,63.0,0.3737878203392029,11.0,7.0,25.700000762939453,27.0,28.675979614257812,168.54481759953845,4.0,1.2999992370605469,1,1,25.915862679481506,44.44444444444444
2915,2023-08-05 15:30:00,1015.5,25.0,57.5,38.20000076293945,73.0,0.3512303829193115,11.0,7.300000190734863,25.5,27.299999237060547,28.82474136352539,207.84078926557547,3.6999998092651367,1.7999992370605469,1,1,28.09502947330475,47.22222222222222
2916,2023-08-05 16:00:00,1015.2,24.7,59.0,34.400001525878906,66.0,0.36375612020492554,10.699999809265137,7.599999904632568,25.200000762939453,26.600000381469727,28.82474136352539,181.44024618147526,3.0999999046325684,1.3999996185302734,1,1,25.505381094084846,47.22222222222222
2917,2023-08-05 16:30:00,1015.05,24.799999999999997,58.5,28.5,66.0,0.37348663806915283,10.600000381469727,7.099999904632568,25.100000381469727,26.399999618530273,28.973669052124023,176.713149207174,3.500000476837158,1.2999992370605469,1,1,23.990578028890823,47.22222222222222
2918,2023-08-05 17:00:00,1015.1,25.1,60.0,34.599998474121094,65.0,0.3052595853805542,10.699999809265137,6.900000095367432,25.5,27.200000762939453,28.372074127197266,212.93352645738298,3.799999713897705,1.7000007629394531,1,0,24.113932887713116,47.22222222222222
2919,2023-08-05 17:30:00,1015.25,24.299999999999997,63.5,37.0,71.0,0.3165224492549896,11.0,7.0,25.600000381469727,27.5,27.76976203918457,224.31268356198834,4.0,1.8999996185302734,1,0,26.74480556117164,47.22222222222222
2920,2023-08-05 18:00:00,1015.4,23.4,67.0,45.5,88.0,0.43472281098365784,11.300000190734863,7.599999904632568,25.299999237060547,27.0,27.019678115844727,202.42784085997297,3.700000286102295,1.7000007629394531,1,0,27.068807509210373,47.22222222222222
2921,2023-08-05 18:30:00,1015.3499999999999,22.6,71.0,44.099998474121094,90.0,0.4152928292751312,11.100000381469727,7.5,25.0,26.799999237060547,26.42205047607422,216.71455333599093,3.6000003814697266,1.7999992370605469,1,0,25.74885963069068,47.22222222222222
2922,2023-08-05 19:00:00,1015.4,21.7,75.0,40.29999923706055,81.0,0.34092023968696594,11.0,7.5,25.200000762939453,27.100000381469727,25.975818634033203,237.5922300018751,3.5,1.8999996185302734,1,0,24.866616633203293,47.22222222222222
2923,2023-08-05 19:30:00,1015.45,21.5,76.0,26.299999237060547,49.0,0.23628905415534973,10.600000381469727,7.199999809265137,25.100000381469727,26.799999237060547,25.527639389038086,207.37312684735977,3.40000057220459,1.6999988555908203,1,0,23.34129562642839,44.44444444444444
2924,2023-08-05 20:00:00,1015.5,21.4,77.0,33.20000076293945,62.0,0.2903078496456146,10.600000381469727,7.0,25.200000762939453,26.899999618530273,25.07880401611328,213.5663919376786,3.6000003814697266,1.6999988555908203,1,0,23.005571802457172,44.44444444444444
2925,2023-08-05 20:30:00,1015.8,21.2,78.5,33.79999923706055,65.0,0.3082992434501648,10.5,7.400000095367432,25.100000381469727,26.700000762939453,24.63191795349121,210.83412100719917,3.0999999046325684,1.6000003814697266,1,0,22.094628241327072,44.44444444444444
2926,2023-08-05 21:00:00,1016.1,21.0,79.0,35.0,64.0,0.37077146768569946,10.5,6.900000095367432,25.200000762939453,26.399999618530273,24.483230590820312,172.61306647860073,3.5999999046325684,1.1999988555908203,1,0,21.78067407343123,44.44444444444444
2927,2023-08-05 21:30:00,1016.4000000000001,20.95,80.0,31.399999618530273,64.0,0.34543758630752563,10.600000381469727,8.0,25.200000762939453,27.0,24.184341430664062,185.27225332979265,2.6000003814697266,1.7999992370605469,1,0,21.882750736342537,44.44444444444444
2928,2023-08-05 22:00:00,1016.7,21.0,81.0,33.400001525878906,81.0,0.476036012172699,10.800000190734863,7.599999904632568,25.299999237060547,26.600000381469727,24.184341430664062,170.15519399531138,3.200000286102295,1.3000011444091797,1,0,21.47516996330685,44.44444444444444
2929,2023-08-05 22:30:00,1017.05,21.0,81.0,26.700000762939453,55.0,0.27213212847709656,10.399999618530273,8.0,25.200000762939453,26.899999618530273,24.184341430664062,202.10770520846077,2.3999996185302734,1.6999988555908203,1,0,20.886504292488098,41.666666666666664
2930,2023-08-05 23:00:00,1017.4,21.2,82.0,42.70000076293945,86.0,0.4551723897457123,10.800000190734863,7.199999809265137,25.5,26.799999237060547,24.03480339050293,188.9394039213252,3.6000003814697266,1.2999992370605469,1,0,22.36283266544342,41.666666666666664
2931,2023-08-05 23:30:00,1017.55,21.1,82.0,40.900001525878906,84.0,0.399199903011322,10.600000381469727,8.100000381469727,25.299999237060547,27.0,23.885805130004883,210.42089280672397,2.5,1.7000007629394531,1,0,22.662747767236496,41.666666666666664
2932,2023-08-06 00:00:00,1017.7,21.0,82.0,26.5,48.0,0.26803696155548096,10.300000190734863,7.099999904632568,25.200000762939453,26.600000381469727,23.885805130004883,179.07977959996566,3.200000286102295,1.3999996185302734,1,0,22.371288418769836,41.666666666666664
2933,2023-08-06 00:30:00,1017.75,20.85,81.5,41.70000076293945,85.0,0.4432181715965271,10.699999809265137,8.100000381469727,25.200000762939453,26.600000381469727,23.885805130004883,191.77914049376497,2.59999942779541,1.3999996185302734,1,0,21.729165355364483,38.888888888888886
2934,2023-08-06 01:00:00,1017.8,20.7,82.0,27.5,52.0,0.31611064076423645,10.399999618530273,7.0,25.200000762939453,26.5,23.885805130004883,164.49936602666583,3.3999996185302734,1.2999992370605469,1,0,22.020649287435745,38.888888888888886
2935,2023-08-06 01:30:00,1017.7,20.75,81.0,27.100000381469727,57.0,0.2772493362426758,10.5,8.0,25.200000762939453,26.799999237060547,23.737037658691406,205.59111438271583,2.5,1.5999984741210938,1,0,20.869191235966152,36.111111111111114
2936,2023-08-06 02:00:00,1017.7,20.8,80.0,40.0,81.0,0.43901026248931885,10.699999809265137,8.199999809265137,25.200000762939453,26.799999237060547,23.737037658691406,184.50593737992796,2.5,1.5999984741210938,1,0,20.395803994602627,36.111111111111114
2937,2023-08-06 02:30:00,1017.6,20.85,79.0,29.5,58.0,0.3729197680950165,10.300000190734863,7.0,25.100000381469727,26.299999237060547,23.737037658691406,155.5294327685577,3.3000001907348633,1.1999988555908203,1,0,20.511704087257385,36.111111111111114
2938,2023-08-06 03:00:00,1017.6,20.8,78.0,37.20000076293945,76.0,0.38527560234069824,10.399999618530273,8.100000381469727,25.100000381469727,26.700000762939453,23.438690185546875,197.26138779167593,2.299999237060547,1.6000003814697266,1,0,20.283048245641922,36.111111111111114
2939,2023-08-06 03:30:00,1017.45,20.700000000000003,78.5,32.599998474121094,61.0,0.40906378626823425,10.600000381469727,7.400000095367432,25.299999237060547,26.5,23.438690185546875,149.12099786804555,3.200000286102295,1.2000007629394531,1,0,16.043798512882656,30.555555555555557
2940,2023-08-06 04:00:00,1017.4,20.7,79.0,27.5,59.0,0.4073602557182312,10.300000190734863,7.199999809265137,25.399999618530273,26.5,23.438690185546875,144.8349444301458,3.1000003814697266,1.1000003814697266,1,0,15.695791178279453,30.555555555555557
2941,2023-08-06 04:30:00,1017.25,20.6,80.0,31.200000762939453,61.0,0.39026859402656555,10.0,7.699999809265137,25.200000762939453,26.5,23.58747673034668,156.30261039105733,2.3000001907348633,1.2999992370605469,1,0,16.18813070986006,30.555555555555557
2942,2023-08-06 05:00:00,1017.1,20.6,81.0,35.0,73.0,0.43681907653808594,10.100000381469727,7.800000190734863,25.200000762939453,26.600000381469727,23.58747673034668,167.11724354747858,2.3000001907348633,1.3999996185302734,1,0,16.297541313701206,30.555555555555557
2943,2023-08-06 05:30:00,1016.95,20.700000000000003,81.0,24.700000762939453,47.0,0.29896143078804016,9.899999618530273,7.199999809265137,25.200000762939453,26.299999237060547,23.58747673034668,157.21091471937194,2.6999998092651367,1.0999984741210938,1,0,16.385994103219772,30.555555555555557
2944,2023-08-06 06:00:00,1016.9,20.7,81.0,30.600000381469727,60.0,0.3682776093482971,9.899999618530273,7.199999809265137,25.200000762939453,26.5,23.58747673034668,162.9205753403684,2.6999998092651367,1.2999992370605469,1,0,16.383763326538933,30.555555555555557
2945,2023-08-06 06:30:00,1016.75,20.75,80.5,30.799999237060547,63.0,0.40356168150901794,10.0,7.199999809265137,25.299999237060547,26.5,23.58747673034668,156.1099650601793,2.8000001907348633,1.2000007629394531,1,0,16.384774592187668,30.555555555555557
2946,2023-08-06 07:00:00,1016.6,20.8,80.0,30.799999237060547,65.0,0.44014087319374084,10.100000381469727,7.199999809265137,25.299999237060547,26.600000381469727,23.58747673034668,147.67999056381285,2.90000057220459,1.3000011444091797,1,0,16.47304705778758,30.555555555555557
2947,2023-08-06 07:30:00,1016.6,20.9,79.5,24.5,50.0,0.27228087186813354,10.0,7.800000190734863,25.200000762939453,26.600000381469727,23.58747673034668,183.6339058889717,2.1999998092651367,1.3999996185302734,1,0,18.658176329400803,33.333333333333336
2948,2023-08-06 08:00:00,1016.7,21.0,78.0,35.599998474121094,68.0,0.45773306488990784,10.300000190734863,7.800000190734863,25.299999237060547,26.5,23.58747673034668,148.5581995619108,2.5,1.2000007629394531,1,1,18.486894143952263,33.333333333333336
2949,2023-08-06 08:30:00,1016.95,21.1,77.5,25.299999237060547,47.0,0.2617633640766144,10.199999809265137,7.199999809265137,25.299999237060547,26.600000381469727,23.58747673034668,179.55148217855182,3.0,1.3000011444091797,1,1,18.605059689945644,33.333333333333336
2950,2023-08-06 09:00:00,1017.2,21.1,77.0,36.20000076293945,56.0,0.2785235643386841,10.300000190734863,8.0,25.100000381469727,26.799999237060547,23.58747673034668,201.06018725189125,2.3000001907348633,1.6999988555908203,1,1,18.598669542206657,33.333333333333336
2951,2023-08-06 09:30:00,1017.25,21.049999999999997,76.5,37.599998474121094,75.0,0.4221874475479126,10.600000381469727,8.0,25.200000762939453,26.700000762939453,23.58747673034668,177.64621007944228,2.6000003814697266,1.5,1,1,21.370759050051372,36.111111111111114
2952,2023-08-06 10:00:00,1017.3,21.0,77.0,24.299999237060547,45.0,0.2536877989768982,10.300000190734863,7.0,25.100000381469727,26.299999237060547,23.58747673034668,177.38338296710074,3.3000001907348633,1.1999988555908203,1,1,23.35593243439992,41.666666666666664
2953,2023-08-06 10:30:00,1017.5,21.65,73.5,41.70000076293945,80.0,0.40230420231819153,10.5,8.0,25.299999237060547,27.0,23.885889053344727,198.85449751461007,2.5,1.7000007629394531,1,1,22.093286633491516,38.888888888888886
2954,2023-08-06 11:00:00,1017.7,22.2,71.0,28.700000762939453,52.0,0.2974783182144165,10.600000381469727,7.300000190734863,25.299999237060547,26.700000762939453,24.034847259521484,174.80265557545417,3.3000001907348633,1.4000015258789062,1,1,22.177112804518806,38.888888888888886
2955,2023-08-06 11:30:00,1017.9000000000001,22.45,70.5,42.099998474121094,86.0,0.41541820764541626,10.699999809265137,8.199999809265137,25.299999237060547,27.0,24.184513092041016,207.02029525245564,2.5,1.7000007629394531,1,1,21.552879850069683,38.888888888888886
2956,2023-08-06 12:00:00,1018.1,22.7,69.0,26.899999618530273,55.0,0.34181854128837585,10.5,7.699999809265137,25.299999237060547,27.0,24.184513092041016,160.9040861057304,2.8000001907348633,1.7000007629394531,1,1,22.257642918162876,38.888888888888886
2957,2023-08-06 12:30:00,1018.2,22.8,69.5,24.299999237060547,50.0,0.24334241449832916,10.5,7.099999904632568,25.200000762939453,26.799999237060547,24.482566833496094,205.4717838773779,3.4000000953674316,1.5999984741210938,1,1,22.362454533576965,38.888888888888886
2958,2023-08-06 13:00:00,1018.2,23.5,68.0,36.0,70.0,0.44261598587036133,10.800000190734863,7.199999809265137,25.5,26.799999237060547,25.234119415283203,158.15063674745457,3.6000003814697266,1.2999992370605469,1,1,22.34984971417321,38.888888888888886
2959,2023-08-06 13:30:00,1017.85,24.049999999999997,65.0,46.5,84.0,0.3878868520259857,11.0,8.199999809265137,25.5,27.5,27.210102081298828,216.55799767704573,2.8000001907348633,2.0,1,1,22.896001935005188,38.888888888888886
2960,2023-08-06 14:00:00,1017.5,24.8,62.0,34.599998474121094,67.0,0.33178967237472534,10.600000381469727,7.199999809265137,25.600000381469727,27.200000762939453,27.810949325561523,201.93515825992853,3.40000057220459,1.6000003814697266,1,1,23.161012238926357,38.888888888888886
2961,2023-08-06 14:30:00,1017.1,25.299999999999997,61.5,43.099998474121094,88.0,0.3836017847061157,11.100000381469727,7.400000095367432,25.299999237060547,27.200000762939453,28.412906646728516,229.40456355649752,3.700000286102295,1.9000015258789062,1,1,23.30620030562083,38.888888888888886
2962,2023-08-06 15:00:00,1016.7,26.1,60.0,48.29999923706055,101.0,0.46195438504219055,11.100000381469727,7.800000190734863,25.299999237060547,27.299999237060547,29.011281967163086,218.63630538061807,3.3000001907348633,2.0,1,1,23.338845001326668,38.888888888888886
2963,2023-08-06 15:30:00,1016.1500000000001,25.65,60.5,34.79999923706055,68.0,0.29520729184150696,10.699999809265137,7.300000190734863,25.700000762939453,27.5,28.555757522583008,230.34661364837945,3.3999996185302734,1.7999992370605469,1,1,23.630923761261833,38.888888888888886
2964,2023-08-06 16:00:00,1015.6,25.3,63.0,46.099998474121094,92.0,0.48816561698913574,11.199999809265137,7.0,25.700000762939453,27.200000762939453,28.70547103881836,188.460630569251,4.199999809265137,1.5,1,1,23.880143814616734,38.888888888888886
2965,2023-08-06 16:30:00,1015.2,24.6,64.0,36.0,69.0,0.3234645426273346,10.899999618530273,7.199999809265137,25.5,27.200000762939453,28.70435905456543,213.31549801269966,3.6999998092651367,1.7000007629394531,1,1,23.729523671997917,38.888888888888886
2966,2023-08-06 17:00:00,1014.8,23.9,64.0,38.79999923706055,71.0,0.3354191780090332,10.600000381469727,6.800000190734863,25.200000762939453,27.0,28.70435905456543,211.67543377048014,3.8000001907348633,1.7999992370605469,1,0,25.277783460087246,41.666666666666664
2967,2023-08-06 17:30:00,1014.55,23.65,66.0,30.0,55.0,0.24825166165828705,11.0,7.800000190734863,25.299999237060547,27.100000381469727,28.705692291259766,221.5493730539709,3.1999998092651367,1.8000011444091797,1,0,24.801069696744282,44.44444444444444
2968,2023-08-06 18:00:00,1014.3,23.5,68.0,38.20000076293945,78.0,0.3231697380542755,11.0,7.199999809265137,25.100000381469727,27.100000381469727,28.55568504333496,241.35923267326504,3.8000001907348633,2.0,1,0,23.52553798092736,41.666666666666664
2969,2023-08-06 18:30:00,1014.15,23.6,70.0,37.20000076293945,74.0,0.3048608899116516,11.0,7.099999904632568,25.100000381469727,27.100000381469727,28.4049129486084,242.73366131498577,3.9000000953674316,2.0,1,0,24.875854743851555,44.44444444444444
2970,2023-08-06 19:00:00,1014.0,23.3,72.0,27.100000381469727,55.0,0.2462514489889145,10.800000190734863,7.199999809265137,25.0,26.799999237060547,27.80548095703125,223.34893957304567,3.6000003814697266,1.7999992370605469,1,0,24.39235195848677,44.44444444444444
2971,2023-08-06 19:30:00,1013.9,23.05,73.0,38.79999923706055,75.0,0.3085922300815582,10.800000190734863,7.599999904632568,25.100000381469727,26.5,27.206180572509766,243.03917172567228,3.200000286102295,1.3999996185302734,1,0,23.337899406750996,41.666666666666664
2972,2023-08-06 20:00:00,1013.8,22.8,74.0,46.70000076293945,93.0,0.43163833022117615,11.100000381469727,7.599999904632568,25.100000381469727,26.799999237060547,26.608551025390625,215.45815903871605,3.500000476837158,1.6999988555908203,1,0,23.205813103251987,41.666666666666664
2973,2023-08-06 20:30:00,1013.7,22.950000000000003,73.0,40.900001525878906,87.0,0.42345353960990906,11.0,7.5,25.100000381469727,26.700000762939453,25.861948013305664,205.4534721333196,3.5,1.6000003814697266,1,0,23.200293024381,41.666666666666664
2974,2023-08-06 21:00:00,1013.6,22.8,73.0,39.0,78.0,0.3466838002204895,10.699999809265137,7.300000190734863,25.200000762939453,26.5,25.410520553588867,224.98888021416724,3.3999996185302734,1.2999992370605469,1,0,22.986688627137077,41.666666666666664
2975,2023-08-06 21:30:00,1013.6500000000001,22.450000000000003,73.0,39.400001525878906,75.0,0.44818463921546936,10.699999809265137,7.699999809265137,25.200000762939453,26.5,25.11189079284668,167.34174587349696,3.0,1.2999992370605469,1,0,22.611671090126038,41.666666666666664
2976,2023-08-06 22:00:00,1013.7,22.2,71.0,36.400001525878906,68.0,0.39465469121932983,11.0,7.199999809265137,25.299999237060547,26.600000381469727,25.11189079284668,172.30252550630118,3.8000001907348633,1.3000011444091797,1,0,22.487825724813675,41.666666666666664
2977,2023-08-06 22:30:00,1013.9000000000001,23.0,66.0,32.599998474121094,62.0,0.3272414207458496,11.0,7.400000095367432,25.600000381469727,27.200000762939453,25.11189079284668,189.4625682124513,3.5999999046325684,1.6000003814697266,1,0,26.63117860423194,47.22222222222222
2978,2023-08-06 23:00:00,1014.1,22.9,66.0,35.400001525878906,67.0,0.31215375661849976,10.699999809265137,7.0,25.299999237060547,27.100000381469727,24.962854385375977,214.63781415222363,3.6999998092651367,1.8000011444091797,1,0,25.987143953641255,47.22222222222222
2979,2023-08-06 23:30:00,1014.35,22.950000000000003,66.0,33.20000076293945,67.0,0.3697609007358551,10.899999618530273,7.0,25.200000762939453,26.700000762939453,24.962854385375977,181.19817391904985,3.8999996185302734,1.5,1,0,25.80414953496721,47.22222222222222
2980,2023-08-07 00:00:00,1014.6,22.4,69.0,34.79999923706055,67.0,0.30083349347114563,10.699999809265137,7.0,25.200000762939453,27.100000381469727,24.814220428466797,222.7145628863506,3.6999998092651367,1.8999996185302734,0,0,25.94281182024214,47.22222222222222
2981,2023-08-07 00:30:00,1014.7,22.4,72.5,34.20000076293945,66.0,0.37616729736328125,10.899999618530273,7.5,25.299999237060547,26.700000762939453,24.814220428466797,175.45384849406753,3.3999996185302734,1.4000015258789062,0,0,26.06065375275082,47.22222222222222
2982,2023-08-07 01:00:00,1014.7,22.2,75.0,37.79999923706055,67.0,0.30048754811286926,10.699999809265137,7.099999904632568,25.100000381469727,26.899999618530273,24.814220428466797,222.9709697482487,3.5999999046325684,1.7999992370605469,0,0,25.908951613638138,47.22222222222222
2983,2023-08-07 01:30:00,1014.8,22.7,71.5,40.0,80.0,0.3591979742050171,11.0,8.0,25.0,26.799999237060547,24.665708541870117,222.7184052946215,3.0,1.7999992370605469,0,0,22.78566547234853,41.666666666666664
2984,2023-08-07 02:00:00,1014.8,23.1,68.0,36.0,73.0,0.3268481492996216,10.699999809265137,7.199999809265137,25.200000762939453,27.0,24.517005920410156,223.34530624213792,3.5,1.7999992370605469,0,0,24.193826211823357,44.44444444444444
2985,2023-08-07 02:30:00,1014.55,23.049999999999997,67.5,37.599998474121094,61.0,0.27740395069122314,10.600000381469727,7.900000095367432,25.0,26.799999237060547,24.368141174316406,219.89593099882984,2.700000286102295,1.7999992370605469,0,0,22.925943546824985,41.666666666666664
2986,2023-08-07 03:00:00,1014.3,23.1,68.0,34.400001525878906,81.0,0.4887276589870453,10.699999809265137,7.199999809265137,25.200000762939453,26.5,24.219301223754883,165.7364761550094,3.5,1.2999992370605469,0,0,24.06693767176734,41.666666666666664
2987,2023-08-07 03:30:00,1014.15,22.95,66.0,39.400001525878906,76.0,0.4829511046409607,10.5,7.099999904632568,25.200000762939453,26.399999618530273,24.070201873779297,157.3658270364668,3.4000000953674316,1.1999988555908203,0,0,20.124656584527756,38.888888888888886
2988,2023-08-07 04:00:00,1014.0,22.7,68.0,36.599998474121094,76.0,0.3776821792125702,10.300000190734863,8.199999809265137,25.200000762939453,26.700000762939453,23.920820236206055,201.22739219110747,2.1000003814697266,1.5,0,0,20.207407739427353,36.111111111111114
2989,2023-08-07 04:30:00,1013.8,22.700000000000003,66.0,27.700000762939453,53.0,0.34653565287590027,10.100000381469727,7.199999809265137,25.0,26.200000762939453,23.920820236206055,152.94241605489324,2.90000057220459,1.2000007629394531,0,0,20.50403134028117,36.111111111111114
2990,2023-08-07 05:00:00,1013.9,22.3,67.0,31.600000381469727,63.0,0.3328101336956024,10.0,7.599999904632568,25.100000381469727,26.600000381469727,23.772174835205078,189.29712055469315,2.4000000953674316,1.5,0,0,20.981765031814575,36.111111111111114
2991,2023-08-07 05:30:00,1013.5999999999999,21.9,70.5,35.599998474121094,69.0,0.4115905463695526,10.100000381469727,7.5,25.200000762939453,26.5,23.623088836669922,167.64233437482147,2.6000003814697266,1.2999992370605469,0,0,21.053027656343247,36.111111111111114
2992,2023-08-07 06:00:00,1013.3,21.8,71.0,29.5,57.0,0.39465266466140747,10.0,7.0,25.200000762939453,26.299999237060547,23.474515914916992,144.4307997993709,3.0,1.0999984741210938,0,0,20.88698450724284,36.111111111111114
2993,2023-08-07 06:30:00,1013.05,21.85,70.0,30.0,57.0,0.35489529371261597,9.800000190734863,7.5,25.0,26.299999237060547,23.474515914916992,160.61075198747764,2.3000001907348633,1.2999992370605469,0,0,20.843388345506455,36.111111111111114
2994,2023-08-07 07:00:00,1013.0,21.4,73.0,33.79999923706055,68.0,0.4149096608161926,10.100000381469727,7.599999904632568,25.0,26.299999237060547,23.474515914916992,163.8910982844634,2.500000476837158,1.2999992370605469,0,0,20.791829956902397,36.111111111111114
2995,2023-08-07 07:30:00,1012.85,22.1,66.0,35.0,68.0,0.41879647970199585,10.100000381469727,7.699999809265137,25.0,26.299999237060547,23.474515914916992,162.37003722759786,2.40000057220459,1.2999992370605469,0,0,20.84066637357076,36.111111111111114
2996,2023-08-07 08:00:00,1012.8,23.0,58.0,29.700000762939453,56.0,0.3779778778553009,9.899999618530273,7.099999904632568,25.0,26.100000381469727,23.32600975036621,148.15681890631217,2.799999713897705,1.1000003814697266,0,1,20.69964125421312,36.111111111111114
2997,2023-08-07 08:30:00,1012.9000000000001,23.35,54.0,50.20000076293945,99.0,0.4228106141090393,11.0,8.199999809265137,25.5,27.600000381469727,23.32600975036621,234.14738584227862,2.8000001907348633,2.1000003814697266,0,1,24.18751374880473,41.666666666666664
2998,2023-08-07 09:00:00,1013.1,22.9,55.0,41.900001525878906,84.0,0.2790001332759857,10.800000190734863,7.599999904632568,25.200000762939453,26.799999237060547,23.32600975036621,301.0751249961145,3.200000286102295,1.5999984741210938,0,1,30.41262986924913,58.333333333333336
2999,2023-08-07 09:30:00,1013.25,22.95,57.0,45.900001525878906,92.0,0.36358827352523804,11.399999618530273,7.5,25.399999618530273,27.399999618530273,23.32600975036621,253.03346312023984,3.8999996185302734,2.0,0,1,33.387309074401855,66.66666666666667
3000,2023-08-07 10:00:00,1013.3,23.0,58.0,46.29999923706055,94.0,0.3636729121208191,11.5,7.400000095367432,25.399999618530273,27.5,23.624887466430664,258.4740212071979,4.099999904632568,2.1000003814697266,0,1,33.79158618715074,69.44444444444444
3001,2023-08-07 10:30:00,1013.45,23.85,52.0,45.099998474121094,90.0,0.3410428464412689,11.399999618530273,7.199999809265137,25.299999237060547,27.5,24.222434997558594,263.8964603396216,4.199999809265137,2.200000762939453,0,1,33.673459930552376,69.44444444444444
3002,2023-08-07 11:00:00,1013.5,24.6,48.0,48.29999923706055,95.0,0.34597688913345337,11.600000381469727,7.199999809265137,25.5,27.700000762939453,25.12350082397461,274.5848147196784,4.40000057220459,2.200000762939453,0,1,32.52547020382352,69.44444444444444
3003,2023-08-07 11:30:00,1014.0,25.200000000000003,50.0,49.099998474121094,100.0,0.35917264223098755,11.699999809265137,7.300000190734863,25.399999618530273,27.700000762939453,26.47588348388672,278.4176416635012,4.399999618530273,2.3000011444091797,0,1,35.07085649834739,72.22222222222223
3004,2023-08-07 12:00:00,1014.5,25.1,55.0,51.20000076293945,105.0,0.37265872955322266,11.800000190734863,7.300000190734863,25.100000381469727,27.5,27.678842544555664,281.7591315407628,4.5,2.3999996185302734,0,1,35.21593366728889,72.22222222222223
3005,2023-08-07 12:30:00,1014.65,26.1,52.0,51.0,103.0,0.35772576928138733,11.800000190734863,7.300000190734863,25.5,27.799999237060547,28.576269149780273,287.930053814435,4.5,2.299999237060547,0,1,39.678803496890595,75.0
3006,2023-08-07 13:00:00,1014.7,27.0,46.0,52.0,107.0,0.36931321024894714,12.0,7.300000190734863,25.399999618530273,27.899999618530273,29.02617835998535,289.7269770769188,4.699999809265137,2.5,0,1,40.90132851070828,75.0
3007,2023-08-07 13:30:00,1014.35,27.55,42.5,53.400001525878906,109.0,0.35533249378204346,12.0,7.300000190734863,25.600000381469727,28.200000762939453,29.775663375854492,306.75494616278814,4.699999809265137,2.6000003814697266,0,1,42.58138391706679,75.0
3008,2023-08-07 14:00:00,1014.0,28.8,35.0,58.400001525878906,121.0,0.38381579518318176,12.199999809265137,7.300000190734863,25.600000381469727,28.200000762939453,30.224679946899414,315.25539469330846,4.899999618530273,2.6000003814697266,0,1,43.10771253373888,75.0
3009,2023-08-07 14:30:00,1013.3,29.9,32.5,59.0,122.0,0.37810856103897095,12.399999618530273,7.199999809265137,25.399999618530273,28.100000381469727,30.52496337890625,322.65865566430716,5.199999809265137,2.700000762939453,0,1,43.40630838606093,75.0
3010,2023-08-07 15:00:00,1012.8,31.7,26.0,56.20000076293945,112.0,0.3408583998680115,12.199999809265137,7.300000190734863,25.299999237060547,28.100000381469727,30.823957443237305,328.58219144186876,4.899999618530273,2.8000011444091797,0,1,43.05422751108805,75.0
3011,2023-08-07 15:30:00,1012.4,30.849999999999998,32.5,56.79999923706055,117.0,0.36374279856681824,12.300000190734863,7.5,25.299999237060547,28.0,31.42458152770996,321.65585259967014,4.800000190734863,2.700000762939453,0,1,42.1309560669793,75.0
3012,2023-08-07 16:00:00,1012.0,28.7,42.0,51.599998474121094,101.0,0.33395683765411377,12.100000381469727,7.099999904632568,25.5,28.0,31.12147331237793,302.43429273518234,5.000000476837158,2.5,0,1,41.632952001359726,75.0
3013,2023-08-07 16:30:00,1011.95,29.5,35.5,57.400001525878906,118.0,0.3559841215610504,12.300000190734863,7.5,25.299999237060547,28.100000381469727,31.12147331237793,331.4754587439184,4.800000190734863,2.8000011444091797,0,1,41.73258066177368,75.0
3014,2023-08-07 17:00:00,1011.8,29.6,32.0,59.599998474121094,123.0,0.3658325970172882,12.399999618530273,7.400000095367432,25.299999237060547,28.200000762939453,31.12147331237793,336.219355527215,4.999999523162842,2.9000015258789062,0,0,42.02884340286255,75.0
3015,2023-08-07 17:30:00,1011.55,29.55,32.0,58.20000076293945,118.0,0.3445059359073639,12.300000190734863,7.199999809265137,25.700000762939453,28.5,31.11908531188965,342.5194973468604,5.100000381469727,2.799999237060547,0,0,42.93649933073256,75.0
3016,2023-08-07 18:00:00,1011.3,29.3,31.0,54.599998474121094,112.0,0.33958810567855835,12.199999809265137,7.199999809265137,25.200000762939453,27.899999618530273,30.9681453704834,329.8113159063795,5.0,2.6999988555908203,0,0,42.336176819271515,75.0
3017,2023-08-07 18:30:00,1011.2,29.25,34.5,55.400001525878906,116.0,0.36082929372787476,12.199999809265137,7.199999809265137,25.0,27.600000381469727,31.11696434020996,321.4816591013347,5.0,2.6000003814697266,0,0,42.22929732004801,75.0
3018,2023-08-07 19:00:00,1011.2,30.2,31.0,57.0,120.0,0.3559795320034027,12.300000190734863,7.199999809265137,25.100000381469727,27.899999618530273,30.51934814453125,337.09803292525527,5.100000381469727,2.799999237060547,0,0,41.57650592592027,75.0
3019,2023-08-07 19:30:00,1011.25,29.7,31.0,56.599998474121094,117.0,0.35941290855407715,12.300000190734863,7.400000095367432,25.200000762939453,27.899999618530273,29.920866012573242,325.53087887325063,4.900000095367432,2.6999988555908203,0,0,42.00188864601983,75.0
3020,2023-08-07 20:00:00,1011.4,29.8,31.0,54.0,114.0,0.35367316007614136,12.100000381469727,7.400000095367432,25.200000762939453,27.799999237060547,29.02418327331543,322.33149944275453,4.700000286102295,2.5999984741210938,0,0,39.895732667711044,75.0
3021,2023-08-07 20:30:00,1011.55,28.05,38.5,55.0,115.0,0.3759007155895233,12.100000381469727,7.300000190734863,25.200000762939453,27.700000762939453,28.125646591186523,305.9318464442028,4.800000190734863,2.5,0,0,38.480830139584015,75.0
3022,2023-08-07 21:00:00,1011.7,26.9,43.0,51.20000076293945,102.0,0.3348176181316376,12.0,7.300000190734863,24.899999618530273,27.399999618530273,27.37537956237793,304.64346699909163,4.699999809265137,2.5,0,0,38.71321725845337,75.0
3023,2023-08-07 21:30:00,1011.95,27.5,39.0,51.599998474121094,105.0,0.35787734389305115,11.899999618530273,7.300000190734863,25.0,27.5,27.077529907226562,293.39661141382123,4.59999942779541,2.5,0,0,37.16705846786499,75.0
3024,2023-08-07 22:00:00,1012.1,27.0,38.0,52.400001525878906,106.0,0.3622782826423645,11.899999618530273,7.300000190734863,25.200000762939453,27.700000762939453,26.928720474243164,292.5927528055596,4.59999942779541,2.5,0,0,36.92362433009677,75.0
3025,2023-08-07 22:30:00,1012.35,26.35,45.5,48.29999923706055,94.0,0.3288312554359436,11.800000190734863,7.300000190734863,25.100000381469727,27.5,26.779504776000977,285.86090417524565,4.5,2.3999996185302734,0,0,35.167213943269516,75.0
3026,2023-08-07 23:00:00,1012.6,27.2,37.0,49.5,100.0,0.3665768802165985,11.699999809265137,7.300000190734863,25.200000762939453,27.5,26.63096046447754,272.794072394618,4.399999618530273,2.299999237060547,0,0,35.465213007397125,75.0
3027,2023-08-07 23:30:00,1012.8,27.55,36.0,43.5,85.0,0.33752742409706116,11.300000190734863,7.300000190734863,25.100000381469727,27.100000381469727,26.331817626953125,251.83138889347538,4.0,2.0,0,0,31.701989624235367,69.44444444444444
3028,2023-08-08 00:00:00,1013.0,27.0,40.0,42.900001525878906,85.0,0.31560081243515015,11.300000190734863,7.400000095367432,25.0,27.200000762939453,26.032081604003906,269.3275703067648,3.9000000953674316,2.200000762939453,0,0,31.243292729059856,69.44444444444444
3029,2023-08-08 00:30:00,1013.1,26.5,42.5,36.599998474121094,53.0,0.23046915233135223,11.0,7.199999809265137,25.100000381469727,26.899999618530273,25.88197898864746,229.96570024174147,3.8000001907348633,1.7999992370605469,0,0,27.49663938416375,63.888888888888886
3030,2023-08-08 01:00:00,1013.0,26.8,42.0,41.099998474121094,77.0,0.30689138174057007,11.199999809265137,6.900000095367432,25.700000762939453,27.799999237060547,25.733423233032227,250.9031031216503,4.299999713897705,2.0999984741210938,0,0,29.09314015176561,63.888888888888886
3031,2023-08-08 01:30:00,1013.0,26.5,42.0,36.400001525878906,69.0,0.29074975848197937,11.199999809265137,8.100000381469727,25.100000381469727,27.100000381469727,25.733423233032227,237.31748002217725,3.09999942779541,2.0,0,0,29.780157645543415,61.111111111111114
3032,2023-08-08 02:00:00,1012.9,26.4,41.0,44.70000076293945,90.0,0.3495066165924072,11.100000381469727,7.0,25.0,27.100000381469727,25.58473014831543,257.5058546172175,4.100000381469727,2.1000003814697266,0,0,28.489978498882717,61.111111111111114
3033,2023-08-08 02:30:00,1013.05,26.6,40.0,40.099998474121094,70.0,0.31229814887046814,10.699999809265137,8.0,24.899999618530273,26.700000762939453,25.435503005981445,224.14478040673205,2.6999998092651367,1.8000011444091797,0,0,24.05276460117764,52.77777777777778
3034,2023-08-08 03:00:00,1013.2,25.6,43.0,38.20000076293945,71.0,0.44577887654304504,10.699999809265137,6.900000095367432,25.200000762939453,26.299999237060547,25.136947631835938,159.27179087218175,3.799999713897705,1.0999984741210938,0,0,22.717312627368504,47.22222222222222
3035,2023-08-08 03:30:00,1013.85,24.7,53.0,31.600000381469727,64.0,0.30352267622947693,10.600000381469727,8.0,25.100000381469727,26.799999237060547,25.136947631835938,210.85739225497963,2.6000003814697266,1.6999988555908203,0,0,19.964018093215095,47.22222222222222
3036,2023-08-08 04:00:00,1014.6,24.5,60.0,40.0,75.0,0.4562672972679138,10.699999809265137,7.599999904632568,25.5,26.700000762939453,26.04126739501953,164.37732980008218,3.0999999046325684,1.2000007629394531,0,0,18.912707209587097,47.22222222222222
3037,2023-08-08 04:30:00,1014.8,23.75,66.0,29.700000762939453,57.0,0.3481720983982086,10.600000381469727,7.0,25.700000762939453,26.899999618530273,25.741758346557617,163.71214196149748,3.6000003814697266,1.1999988555908203,0,0,20.90626170237859,47.22222222222222
3038,2023-08-08 05:00:00,1015.3,22.7,75.0,34.20000076293945,46.0,0.21849635243415833,10.399999618530273,7.699999809265137,25.299999237060547,27.0,25.443641662597656,210.52983030397104,2.6999998092651367,1.7000007629394531,0,0,18.253111044565838,38.888888888888886
3039,2023-08-08 05:30:00,1015.75,22.45,76.5,37.79999923706055,75.0,0.42994728684425354,10.600000381469727,7.699999809265137,25.200000762939453,26.700000762939453,25.294538497924805,174.43998902862808,2.90000057220459,1.5,0,0,18.248394595252144,38.888888888888886
3040,2023-08-08 06:00:00,1016.2,22.2,78.0,28.100000381469727,53.0,0.32425275444984436,10.199999809265137,7.300000190734863,25.299999237060547,26.5,25.146013259887695,163.45273639980158,2.8999996185302734,1.2000007629394531,0,0,18.28295412328508,38.888888888888886
3041,2023-08-08 06:30:00,1016.45,22.200000000000003,77.5,35.0,73.0,0.3659651577472687,10.300000190734863,8.0,25.299999237060547,27.0,25.146013259887695,199.47254118222085,2.3000001907348633,1.7000007629394531,0,0,17.77861530250973,38.888888888888886
3042,2023-08-08 07:00:00,1016.6,22.2,78.0,30.399999618530273,57.0,0.38370248675346375,10.5,7.0,25.399999618530273,26.600000381469727,24.99720573425293,148.55259469981908,3.5,1.2000007629394531,0,0,17.49085552824868,38.888888888888886
3043,2023-08-08 07:30:00,1016.8,22.15,78.5,29.899999618530273,65.0,0.3354623317718506,10.199999809265137,7.599999904632568,25.200000762939453,26.799999237060547,24.99720573425293,193.76244020209933,2.5999999046325684,1.5999984741210938,0,0,17.410535699791378,38.888888888888886
3044,2023-08-08 08:00:00,1017.0,22.2,78.0,36.0,79.0,0.4739699065685272,10.600000381469727,7.599999904632568,25.399999618530273,26.700000762939453,24.99720573425293,166.6772487138444,3.000000476837158,1.3000011444091797,0,1,17.807557841142017,38.888888888888886
3045,2023-08-08 08:30:00,1017.35,22.049999999999997,78.5,45.900001525878906,91.0,0.3470063805580139,11.300000190734863,7.300000190734863,26.100000381469727,28.200000762939453,24.99720573425293,262.2430165510638,4.0,2.1000003814697266,0,1,25.722479979197185,50.0
3046,2023-08-08 09:00:00,1017.7,22.0,78.0,51.400001525878906,103.0,0.39663442969322205,11.199999809265137,7.199999809265137,25.200000762939453,27.200000762939453,24.99720573425293,259.6849700608836,4.0,2.0,0,1,29.79571949111091,63.888888888888886
3047,2023-08-08 09:30:00,1018.05,22.05,78.5,50.0,103.0,0.36793485283851624,11.600000381469727,7.300000190734863,25.299999237060547,27.600000381469727,24.99720573425293,279.9408623711054,4.300000190734863,2.3000011444091797,0,1,36.7567711936103,69.44444444444444
3048,2023-08-08 10:00:00,1018.4,22.1,79.0,54.20000076293945,110.0,0.36553138494491577,11.899999618530273,7.300000190734863,25.5,28.0,24.99720573425293,300.9317517744108,4.59999942779541,2.5,0,1,39.75111325581869,75.0
3049,2023-08-08 10:30:00,1018.8,22.25,78.0,53.20000076293945,107.0,0.3569183051586151,11.800000190734863,7.300000190734863,25.299999237060547,27.799999237060547,24.99720573425293,299.7884906812191,4.5,2.5,0,1,38.701624128553604,77.77777777777777
3050,2023-08-08 11:00:00,1019.2,22.4,77.0,52.20000076293945,107.0,0.3636839687824249,11.699999809265137,7.300000190734863,25.5,27.899999618530273,25.145994186401367,294.21148355321947,4.399999618530273,2.3999996185302734,0,1,38.67114029990302,77.77777777777777
3051,2023-08-08 11:30:00,1019.55,22.4,78.0,52.400001525878906,104.0,0.34865084290504456,11.699999809265137,7.300000190734863,25.299999237060547,27.799999237060547,25.29587745666504,298.2926963074187,4.399999618530273,2.5,0,1,40.16853306028578,80.55555555555556
3052,2023-08-08 12:00:00,1019.9,22.4,79.0,53.20000076293945,109.0,0.37000471353530884,11.800000190734863,7.300000190734863,25.299999237060547,27.700000762939453,25.29587745666504,294.59084171801595,4.5,2.4000015258789062,0,1,41.00410670704312,80.55555555555556
3053,2023-08-08 12:30:00,1020.2,22.4,78.0,53.400001525878906,104.0,0.3444730341434479,11.800000190734863,7.300000190734863,25.399999618530273,27.899999618530273,25.14698600769043,301.91042459564943,4.5,2.5,0,1,43.78162219789293,80.55555555555556
3054,2023-08-08 13:00:00,1020.5,22.5,77.0,52.400001525878906,109.0,0.3612514138221741,11.800000190734863,7.300000190734863,25.299999237060547,27.899999618530273,25.14698600769043,301.72892293137215,4.5,2.6000003814697266,0,1,46.923966036902534,83.33333333333333
3055,2023-08-08 13:30:00,1020.5,23.0,74.0,54.0,109.0,0.33910197019577026,12.0,7.400000095367432,25.5,28.200000762939453,25.14698600769043,321.43723593546844,4.599999904632568,2.700000762939453,0,1,46.91452932357788,80.55555555555556
3056,2023-08-08 14:00:00,1020.4,23.5,71.0,58.0,117.0,0.35700738430023193,12.199999809265137,7.199999809265137,25.299999237060547,28.100000381469727,25.14698600769043,327.72431368424213,5.0,2.8000011444091797,0,1,44.317174169752334,77.77777777777777
3057,2023-08-08 14:30:00,1020.2,23.6,70.0,55.20000076293945,113.0,0.3368183672428131,12.199999809265137,7.300000190734863,25.5,28.299999237060547,26.195219039916992,335.49239290308077,4.899999618530273,2.799999237060547,0,1,45.57186736000909,80.55555555555556
