,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
3058,2023-08-08 15:00:00,1020.0,23.4,72.0,59.20000076293945,119.0,0.3458563983440399,12.100000381469727,7.199999809265137,25.299999237060547,28.100000381469727,26.646268844604492,344.0734379059398,4.90000057220459,2.8000011444091797,0,1,46.003452989790176,80.55555555555556
3059,2023-08-08 15:30:00,1020.0,23.1,72.5,56.20000076293945,112.0,0.32869642972946167,12.0,7.5,25.5,28.299999237060547,26.19682502746582,340.7399346934897,4.5,2.799999237060547,0,1,45.128983391655815,80.55555555555556
3060,2023-08-08 16:00:00,1019.9,22.7,74.0,56.599998474121094,114.0,0.3611963391304016,11.899999618530273,7.300000190734863,25.100000381469727,27.799999237060547,25.897865295410156,315.61781682079265,4.59999942779541,2.6999988555908203,0,1,43.48947399192386,80.55555555555556
3061,2023-08-08 16:30:00,1019.7,22.7,72.5,53.79999923706055,102.0,0.3383024334907532,11.699999809265137,7.300000190734863,25.299999237060547,27.899999618530273,25.897865295410156,301.50536887222233,4.399999618530273,2.6000003814697266,0,1,41.945994006262886,80.55555555555556
3062,2023-08-08 17:00:00,1019.5,22.7,71.0,55.20000076293945,112.0,0.34684333205223083,11.800000190734863,7.199999809265137,25.100000381469727,27.700000762939453,25.74898910522461,322.91236316209194,4.600000381469727,2.6000003814697266,0,0,42.848797692192925,80.55555555555556
3063,2023-08-08 17:30:00,1019.6,22.549999999999997,70.5,53.599998474121094,110.0,0.36189690232276917,11.800000190734863,7.300000190734863,25.299999237060547,27.799999237060547,25.600404739379883,303.95396947026927,4.5,2.5,0,0,44.008979108598496,80.55555555555556
3064,2023-08-08 18:00:00,1019.7,22.5,70.0,53.599998474121094,108.0,0.3322233557701111,12.0,7.5,25.5,28.200000762939453,25.600404739379883,325.0825028530892,4.5,2.700000762939453,0,0,44.40473312801785,80.55555555555556
3065,2023-08-08 18:30:00,1019.8,22.05,74.0,59.599998474121094,122.0,0.3668811321258545,12.100000381469727,7.5,25.299999237060547,28.100000381469727,25.899524688720703,332.5327723807537,4.600000381469727,2.8000011444091797,0,0,45.332449860043,80.55555555555556
3066,2023-08-08 19:00:00,1019.9,21.5,78.0,57.0,116.0,0.35970762372016907,11.899999618530273,7.099999904632568,25.399999618530273,28.100000381469727,24.093215942382812,322.4841297504471,4.799999713897705,2.700000762939453,0,0,42.166322231292725,75.0
3067,2023-08-08 19:30:00,1020.15,21.4,78.5,52.0,104.0,0.3623598515987396,11.800000190734863,7.5,25.299999237060547,27.700000762939453,23.03375816345215,287.0075135011501,4.300000190734863,2.4000015258789062,0,0,40.3909187051985,75.0
3068,2023-08-08 20:00:00,1020.4,21.5,79.0,53.400001525878906,110.0,0.34573668241500854,11.899999618530273,7.300000190734863,25.299999237060547,27.899999618530273,23.03375816345215,318.16120647551185,4.59999942779541,2.6000003814697266,0,0,38.723599354426064,75.0
3069,2023-08-08 20:30:00,1020.55,21.45,77.5,51.599998474121094,107.0,0.36515679955482483,11.600000381469727,7.199999809265137,25.200000762939453,27.600000381469727,23.18229103088379,293.0248050438808,4.40000057220459,2.3999996185302734,0,0,38.971009996202255,75.0
3070,2023-08-08 21:00:00,1020.7,21.6,77.0,49.099998474121094,94.0,0.5808011889457703,12.899999618530273,7.199999809265137,24.600000381469727,25.700000762939453,23.33112335205078,161.84539871659393,5.699999809265137,1.1000003814697266,0,0,37.76418656773038,75.0
3071,2023-08-08 21:30:00,1020.95,21.25,78.5,43.29999923706055,86.0,0.33920732140541077,11.300000190734863,7.300000190734863,25.399999618530273,27.5,23.33112335205078,253.53226352451068,4.0,2.1000003814697266,0,0,38.780035204357574,75.0
3072,2023-08-08 22:00:00,1021.2,20.9,80.0,53.0,107.0,0.35280707478523254,11.600000381469727,7.199999809265137,25.299999237060547,27.700000762939453,23.33112335205078,303.2819000728233,4.40000057220459,2.4000015258789062,0,0,37.30753404564328,75.0
3073,2023-08-08 22:30:00,1021.25,20.85,79.5,50.0,97.0,0.3433479070663452,11.5,7.300000190734863,25.200000762939453,27.5,23.33112335205078,282.5122798294986,4.199999809265137,2.299999237060547,0,0,36.146357483334015,75.0
3074,2023-08-08 23:00:00,1021.3,20.9,79.0,35.400001525878906,79.0,0.313477486371994,11.199999809265137,7.199999809265137,25.0,26.899999618530273,23.33112335205078,252.0117183351826,4.0,1.8999996185302734,0,0,35.183631367153595,75.0
3075,2023-08-08 23:30:00,1021.45,20.85,79.5,45.099998474121094,93.0,0.35746145248413086,11.100000381469727,7.300000190734863,25.200000762939453,27.299999237060547,23.33112335205078,260.1679128020906,3.8000001907348633,2.0999984741210938,0,0,30.20934542020162,69.44444444444444
3076,2023-08-09 00:00:00,1021.6,20.8,80.0,44.29999923706055,88.0,0.33573105931282043,11.100000381469727,7.199999809265137,25.0,27.100000381469727,23.18219757080078,262.11456330587873,3.90000057220459,2.1000003814697266,0,0,31.44302463531494,69.44444444444444
3077,2023-08-09 00:30:00,1021.7,20.65,80.0,30.200000762939453,55.0,0.2593177258968353,10.800000190734863,7.199999809265137,25.100000381469727,26.799999237060547,22.73495864868164,212.09502670820396,3.6000003814697266,1.6999988555908203,0,0,28.708490623368156,63.888888888888886
3078,2023-08-09 01:00:00,1021.7,20.5,82.0,36.0,67.0,0.2630704343318939,11.100000381469727,7.099999904632568,25.200000762939453,27.200000762939453,22.73495864868164,254.68464432408135,4.000000476837158,2.0,0,0,28.52016450299157,63.888888888888886
3079,2023-08-09 01:30:00,1021.8,20.049999999999997,83.0,41.5,81.0,0.35433387756347656,10.800000190734863,7.5,25.0,26.700000762939453,22.73495864868164,228.59795556943152,3.3000001907348633,1.7000007629394531,0,0,26.58562633726332,61.111111111111114
3080,2023-08-09 02:00:00,1021.8,20.0,83.0,43.70000076293945,88.0,0.4329220652580261,10.800000190734863,7.800000190734863,25.200000762939453,27.0,22.73495864868164,203.26984245432504,3.0,1.7999992370605469,0,0,27.298016362720066,61.111111111111114
3081,2023-08-09 02:30:00,1021.65,19.85,82.5,37.79999923706055,76.0,0.40960371494293213,10.699999809265137,8.100000381469727,25.200000762939453,26.600000381469727,22.585962295532227,185.5451921635737,2.59999942779541,1.3999996185302734,0,0,23.371282127168442,52.77777777777778
3082,2023-08-09 03:00:00,1021.5,19.5,83.0,31.0,57.0,0.3733641505241394,10.0,7.800000190734863,25.0,26.100000381469727,22.286794662475586,152.66596945631161,2.1999998092651367,1.1000003814697266,0,0,22.882702297634548,47.22222222222222
3083,2023-08-09 03:30:00,1021.35,19.55,82.5,31.799999237060547,63.0,0.4426846206188202,10.100000381469727,7.800000190734863,25.299999237060547,26.5,22.138280868530273,142.31350506808556,2.3000001907348633,1.2000007629394531,0,0,19.83838216463725,44.44444444444444
3084,2023-08-09 04:00:00,1021.2,19.4,83.0,43.099998474121094,87.0,0.42397284507751465,10.600000381469727,7.5,25.100000381469727,26.600000381469727,22.138280868530273,205.20182131969761,3.1000003814697266,1.5,0,0,19.983012477556866,44.44444444444444
3085,2023-08-09 04:30:00,1020.95,19.65,81.0,29.700000762939453,55.0,0.3396466374397278,9.5,7.599999904632568,24.600000381469727,25.700000762939453,22.138280868530273,161.9330031193377,1.9000000953674316,1.1000003814697266,0,0,19.71167708767785,44.44444444444444
3086,2023-08-09 05:00:00,1020.7,19.9,79.0,29.100000381469727,56.0,0.3842356503009796,9.699999809265137,7.599999904632568,24.5,25.700000762939453,22.28795623779297,145.74389429022023,2.0999999046325684,1.2000007629394531,0,0,19.82706750763787,44.44444444444444
3087,2023-08-09 05:30:00,1020.45,19.7,80.5,26.899999618530273,50.0,0.26885849237442017,9.899999618530273,7.300000190734863,24.299999237060547,25.700000762939453,22.28795623779297,185.97143634342984,2.59999942779541,1.4000015258789062,0,0,19.441524359914993,44.44444444444444
3088,2023-08-09 06:00:00,1020.3,19.2,83.0,33.20000076293945,65.0,0.37785637378692627,9.800000190734863,7.5,24.200000762939453,25.399999618530273,22.28795623779297,172.0230344365015,2.3000001907348633,1.1999988555908203,0,0,19.49053466320038,44.44444444444444
3089,2023-08-09 06:30:00,1020.0999999999999,19.35,83.5,29.700000762939453,58.0,0.3975771367549896,9.600000381469727,7.400000095367432,24.299999237060547,25.5,22.43650245666504,145.8836402751776,2.200000286102295,1.2000007629394531,0,0,18.35077913602193,41.666666666666664
3090,2023-08-09 07:00:00,1019.9,19.4,83.0,28.5,61.0,0.38234466314315796,9.800000190734863,7.699999809265137,24.0,25.200000762939453,22.43650245666504,159.5419156593806,2.1000003814697266,1.2000007629394531,0,0,18.23726983865102,41.666666666666664
3091,2023-08-09 07:30:00,1019.9000000000001,19.5,81.0,26.700000762939453,52.0,0.36217424273490906,9.399999618530273,7.400000095367432,24.0,25.100000381469727,22.43650245666504,143.57730027218153,1.9999995231628418,1.1000003814697266,0,0,19.970942947599625,44.44444444444444
3092,2023-08-09 08:00:00,1020.1,19.5,80.0,30.799999237060547,56.0,0.2976324260234833,9.899999618530273,7.199999809265137,23.899999618530273,25.399999618530273,22.586328506469727,188.15154231744086,2.6999998092651367,1.5,0,1,19.85715141561296,44.44444444444444
3093,2023-08-09 08:30:00,1020.25,19.75,77.5,39.599998474121094,80.0,0.4393736720085144,10.199999809265137,7.800000190734863,25.100000381469727,26.299999237060547,22.586328506469727,182.07736397653275,2.3999996185302734,1.1999988555908203,0,1,22.36086979177263,50.0
3094,2023-08-09 09:00:00,1020.4,20.0,77.0,40.70000076293945,77.0,0.3966834843158722,10.300000190734863,7.699999809265137,25.100000381469727,26.799999237060547,22.586328506469727,194.10941731742537,2.6000003814697266,1.6999988555908203,0,1,29.888120280371773,66.66666666666667
3095,2023-08-09 09:30:00,1020.5999999999999,19.8,79.0,42.70000076293945,83.0,0.40054818987846375,10.800000190734863,8.100000381469727,25.600000381469727,27.299999237060547,22.586328506469727,207.21601569385263,2.6999998092651367,1.6999988555908203,0,1,36.49310999446445,72.22222222222223
3096,2023-08-09 10:00:00,1020.5,19.8,80.0,41.70000076293945,81.0,0.30402418971061707,10.699999809265137,7.0,25.299999237060547,27.299999237060547,22.735877990722656,266.4261685134304,3.6999998092651367,2.0,0,1,36.18516129917569,75.0
3097,2023-08-09 10:30:00,1020.75,20.0,77.5,49.5,99.0,0.40626493096351624,11.100000381469727,7.800000190734863,25.200000762939453,27.100000381469727,23.03406524658203,243.68335156373732,3.3000001907348633,1.8999996185302734,0,1,33.254510932498505,72.22222222222223
3098,2023-08-09 11:00:00,1021.0,20.3,75.0,41.70000076293945,87.0,0.41369763016700745,11.0,7.300000190734863,25.200000762939453,27.5,23.331193923950195,210.29852156725815,3.6999998092651367,2.299999237060547,0,1,33.69902075661553,72.22222222222223
3099,2023-08-09 11:30:00,1021.0,20.55,72.0,40.70000076293945,81.0,0.336274653673172,11.0,7.099999904632568,25.600000381469727,27.600000381469727,23.479801177978516,240.87453251449793,3.9000000953674316,2.0,0,1,36.3022190729777,75.0
3100,2023-08-09 12:00:00,1021.1,20.8,69.0,48.29999923706055,99.0,0.35980650782585144,11.300000190734863,7.300000190734863,25.299999237060547,27.5,23.628419876098633,275.1478860074332,4.0,2.200000762939453,0,1,36.24907094902463,75.0
3101,2023-08-09 12:30:00,1021.1,21.4,68.5,48.5,98.0,0.35734742879867554,11.300000190734863,7.300000190734863,25.399999618530273,27.600000381469727,24.0781192779541,274.24291348465755,4.0,2.200000762939453,0,1,37.99758903185526,75.0
3102,2023-08-09 13:00:00,1021.2,22.0,67.0,48.29999923706055,97.0,0.35412323474884033,11.399999618530273,7.400000095367432,25.5,27.600000381469727,24.97793960571289,273.91594360871755,3.999999523162842,2.1000003814697266,0,1,38.85528951221042,75.0
3103,2023-08-09 13:30:00,1020.85,22.15,67.0,48.099998474121094,94.0,0.3465777039527893,11.5,7.199999809265137,25.799999237060547,28.100000381469727,26.183359146118164,271.2234483866413,4.300000190734863,2.3000011444091797,0,1,40.007384565141464,75.0
3104,2023-08-09 14:00:00,1020.5,22.2,68.0,51.0,102.0,0.3393138349056244,11.600000381469727,7.199999809265137,25.799999237060547,28.200000762939453,26.03166961669922,300.6066641178069,4.40000057220459,2.4000015258789062,0,1,40.234588623046875,75.0
3105,2023-08-09 14:30:00,1019.8,22.1,69.5,51.79999923706055,106.0,0.35444673895835876,11.600000381469727,7.300000190734863,25.5,28.0,26.484498977661133,299.0576251639689,4.300000190734863,2.5,0,1,40.70456954505708,75.0
3106,2023-08-09 15:00:00,1019.1,22.0,71.0,48.29999923706055,95.0,0.32538673281669617,11.600000381469727,7.300000190734863,25.299999237060547,27.5,25.57649040222168,291.9602750168595,4.300000190734863,2.200000762939453,0,1,40.87413631545173,75.0
3107,2023-08-09 15:30:00,1018.6500000000001,22.1,71.0,48.099998474121094,95.0,0.35451722145080566,11.5,7.300000190734863,25.299999237060547,27.5,25.580976486206055,267.9700568881464,4.199999809265137,2.200000762939453,0,1,40.673350943459404,75.0
3108,2023-08-09 16:00:00,1018.4,22.0,72.0,48.900001525878906,103.0,0.36160025000572205,11.600000381469727,7.099999904632568,25.799999237060547,28.299999237060547,27.271591186523438,284.84493580513316,4.500000476837158,2.5,0,1,39.95335843827989,72.22222222222223
3109,2023-08-09 16:30:00,1017.8499999999999,22.0,71.0,53.79999923706055,103.0,0.3285275399684906,11.600000381469727,7.099999904632568,25.600000381469727,28.100000381469727,26.358156204223633,313.5201390114169,4.500000476837158,2.5,0,1,39.784140414661834,75.0
3110,2023-08-09 17:00:00,1017.4,21.9,72.0,50.599998474121094,105.0,0.3649977147579193,11.399999618530273,7.300000190734863,25.100000381469727,27.5,25.310129165649414,287.67303397951434,4.09999942779541,2.3999996185302734,0,0,39.44183503256904,75.0
3111,2023-08-09 17:30:00,1017.2,22.05,71.5,45.29999923706055,94.0,0.3480786681175232,11.5,7.300000190734863,25.299999237060547,27.5,25.310129165649414,270.0538947369863,4.199999809265137,2.200000762939453,0,0,40.69987869262695,75.0
3112,2023-08-09 18:00:00,1017.1,21.8,72.0,47.099998474121094,93.0,0.3377821147441864,11.5,7.199999809265137,25.5,27.700000762939453,25.011898040771484,275.3254122718486,4.300000190734863,2.200000762939453,0,0,40.58812091085646,75.0
3113,2023-08-09 18:30:00,1017.15,21.950000000000003,71.5,51.599998474121094,103.0,0.3352870047092438,11.699999809265137,7.099999904632568,25.200000762939453,27.700000762939453,25.011898040771484,307.19949939401965,4.599999904632568,2.5,0,0,39.13257143232558,72.22222222222223
3114,2023-08-09 19:00:00,1017.4,22.0,73.0,51.400001525878906,104.0,0.3592735230922699,11.5,7.199999809265137,25.100000381469727,27.5,24.713619232177734,289.47304300320053,4.300000190734863,2.3999996185302734,0,0,38.13774217499627,75.0
3115,2023-08-09 19:30:00,1017.5999999999999,21.8,73.5,45.900001525878906,91.0,0.34271907806396484,11.300000190734863,7.300000190734863,25.100000381469727,27.200000762939453,24.564916610717773,265.5235900903533,4.0,2.1000003814697266,0,0,37.53870156076219,75.0
3116,2023-08-09 20:00:00,1017.7,21.7,74.0,45.29999923706055,92.0,0.35061997175216675,11.5,7.400000095367432,25.5,27.600000381469727,24.564916610717773,262.39235472025405,4.099999904632568,2.1000003814697266,0,0,37.424258417553375,75.0
3117,2023-08-09 20:30:00,1017.55,21.5,73.5,51.599998474121094,103.0,0.34959930181503296,11.5,7.199999809265137,25.299999237060547,27.700000762939453,24.266403198242188,294.6230140199066,4.300000190734863,2.4000015258789062,0,0,36.002379496892296,75.0
3118,2023-08-09 21:00:00,1017.5,21.4,74.0,48.099998474121094,96.0,0.34791654348373413,11.199999809265137,7.199999809265137,24.899999618530273,27.100000381469727,23.96687126159668,275.9282414073771,4.0,2.200000762939453,0,0,36.295752710766266,75.0
3119,2023-08-09 21:30:00,1017.7,21.5,72.5,43.70000076293945,83.0,0.3693019151687622,11.199999809265137,7.599999904632568,25.0,26.700000762939453,23.96687126159668,224.7483605983223,3.5999999046325684,1.7000007629394531,0,0,36.35817061530219,75.0
3120,2023-08-09 22:00:00,1017.9,21.4,72.0,37.599998474121094,69.0,0.3014068007469177,11.0,7.5,25.200000762939453,27.100000381469727,23.817773818969727,228.92648682448686,3.5,1.8999996185302734,0,0,34.016077518463135,75.0
3121,2023-08-09 22:30:00,1017.8,21.25,71.0,46.5,93.0,0.34866729378700256,11.199999809265137,7.300000190734863,25.399999618530273,27.5,23.669017791748047,266.72992178272045,3.8999996185302734,2.1000003814697266,0,0,33.16513941023085,75.0
3122,2023-08-09 23:00:00,1017.9,21.3,71.0,46.70000076293945,102.0,0.42961758375167847,11.199999809265137,8.100000381469727,25.100000381469727,27.100000381469727,23.669017791748047,237.42044985513584,3.09999942779541,2.0,0,0,33.43342304229736,75.0
3123,2023-08-09 23:30:00,1017.7,21.05,71.5,44.29999923706055,86.0,0.37431734800338745,10.899999618530273,8.0,24.799999237060547,26.700000762939453,23.520357131958008,229.75157432249634,2.8999996185302734,1.9000015258789062,0,0,30.66572125090493,69.44444444444444
3124,2023-08-10 00:00:00,1017.5,20.9,73.0,37.79999923706055,76.0,0.31007471680641174,10.800000190734863,7.199999809265137,25.399999618530273,27.5,23.371231079101562,245.10221530718647,3.6000003814697266,2.1000003814697266,0,0,31.222335517406464,69.44444444444444
3125,2023-08-10 00:30:00,1018.0,20.8,73.5,40.29999923706055,82.0,0.3263084590435028,10.800000190734863,7.300000190734863,24.899999618530273,26.899999618530273,23.371231079101562,251.29596774893267,3.5,2.0,0,0,27.700658533308243,63.888888888888886
3126,2023-08-10 01:00:00,1018.4,21.0,72.0,32.0,62.0,0.39417240023612976,10.600000381469727,7.5,25.100000381469727,26.299999237060547,23.371231079101562,157.2915809500076,3.1000003814697266,1.1999988555908203,0,0,27.761682139502632,63.888888888888886
3127,2023-08-10 01:30:00,1018.45,21.1,70.5,41.70000076293945,85.0,0.37497732043266296,10.899999618530273,7.099999904632568,25.399999618530273,27.299999237060547,23.371231079101562,226.68037603427268,3.799999713897705,1.8999996185302734,0,0,25.713630146450466,61.111111111111114
3128,2023-08-10 02:00:00,1018.6,21.2,71.0,36.400001525878906,52.0,0.2977984845638275,10.600000381469727,7.0,25.100000381469727,26.799999237060547,23.371231079101562,174.61472336288796,3.6000003814697266,1.6999988555908203,0,0,25.17454851998223,61.111111111111114
3129,2023-08-10 02:30:00,1018.5999999999999,21.1,70.0,27.100000381469727,50.0,0.2980181574821472,10.100000381469727,7.099999904632568,25.200000762939453,26.399999618530273,23.371231079101562,167.77501217520697,3.000000476837158,1.1999988555908203,0,0,22.655253887176514,52.77777777777778
3130,2023-08-10 03:00:00,1018.7,21.1,70.0,41.29999923706055,85.0,0.4105950593948364,10.699999809265137,8.0,25.299999237060547,27.0,23.371231079101562,207.01661662777656,2.6999998092651367,1.7000007629394531,0,0,21.451357709036934,47.22222222222222
3131,2023-08-10 03:30:00,1017.9000000000001,20.950000000000003,71.5,25.299999237060547,51.0,0.25576528906822205,10.199999809265137,7.199999809265137,24.899999618530273,26.5,23.371231079101562,199.4015692504561,3.0,1.6000003814697266,0,0,18.910706917444866,44.44444444444444
3132,2023-08-10 04:00:00,1017.1,20.8,72.0,29.100000381469727,54.0,0.39335939288139343,10.100000381469727,7.099999904632568,25.100000381469727,26.200000762939453,23.222497940063477,137.2790404328344,3.000000476837158,1.1000003814697266,0,0,19.007632599936592,44.44444444444444
3133,2023-08-10 04:30:00,1016.45,20.799999999999997,72.5,37.79999923706055,75.0,0.40920498967170715,10.300000190734863,7.099999904632568,24.899999618530273,26.299999237060547,23.222497940063477,183.28222258523837,3.200000286102295,1.3999996185302734,0,0,19.598428964614868,44.44444444444444
3134,2023-08-10 05:00:00,1015.8,20.7,73.0,34.0,68.0,0.35630887746810913,10.0,7.099999904632568,24.600000381469727,26.100000381469727,23.222497940063477,190.84565190516824,2.9000000953674316,1.5,0,0,19.09274697303772,44.44444444444444
3135,2023-08-10 05:30:00,1015.25,20.700000000000003,73.5,28.899999618530273,59.0,0.3670092821121216,9.699999809265137,7.300000190734863,24.600000381469727,25.899999618530273,23.073854446411133,160.75887688850185,2.3999996185302734,1.2999992370605469,0,0,18.42911174562242,44.44444444444444
3136,2023-08-10 06:00:00,1014.7,20.6,73.0,34.79999923706055,68.0,0.34598320722579956,10.199999809265137,7.599999904632568,24.600000381469727,26.100000381469727,23.073854446411133,196.54133085026018,2.5999999046325684,1.5,0,0,17.90617587831285,44.44444444444444
3137,2023-08-10 06:30:00,1014.6500000000001,20.4,74.0,31.399999618530273,60.0,0.3239792287349701,9.899999618530273,7.300000190734863,24.100000381469727,25.5,22.92471694946289,185.19705795423928,2.59999942779541,1.3999996185302734,0,0,16.7681987285614,41.666666666666664
3138,2023-08-10 07:00:00,1014.7,20.3,74.0,25.5,49.0,0.33299684524536133,9.399999618530273,7.099999904632568,24.200000762939453,25.299999237060547,22.776023864746094,147.14854119382252,2.299999713897705,1.0999984741210938,0,0,16.33796016375224,41.666666666666664
3139,2023-08-10 07:30:00,1014.75,20.15,75.0,23.899999618530273,43.0,0.2385706901550293,9.899999618530273,7.099999904632568,24.100000381469727,25.299999237060547,22.776023864746094,180.24007882970665,2.799999713897705,1.1999988555908203,0,0,18.51566653781467,44.44444444444444
3140,2023-08-10 08:00:00,1014.9,20.1,75.0,29.299999237060547,57.0,0.3524217903614044,9.699999809265137,7.199999809265137,23.799999237060547,25.0,22.776023864746094,161.73801268516107,2.5,1.2000007629394531,0,1,16.834619283676147,41.666666666666664
3141,2023-08-10 08:30:00,1015.0999999999999,19.9,76.0,34.20000076293945,70.0,0.4404662847518921,10.300000190734863,7.900000095367432,25.299999237060547,27.0,22.776023864746094,158.92249287463608,2.4000000953674316,1.7000007629394531,0,1,19.63421450720893,47.22222222222222
3142,2023-08-10 09:00:00,1015.4,20.1,77.0,37.0,69.0,0.2867007553577423,10.300000190734863,7.0,25.200000762939453,27.100000381469727,22.776023864746094,240.6690554892417,3.3000001907348633,1.8999996185302734,0,1,26.591077115800644,61.111111111111114
3143,2023-08-10 09:30:00,1015.5999999999999,19.9,77.5,36.79999923706055,69.0,0.28835585713386536,10.300000190734863,7.0,25.0,26.700000762939453,22.776023864746094,239.28766589252137,3.3000001907348633,1.7000007629394531,0,1,30.490891297658283,69.44444444444444
3144,2023-08-10 10:00:00,1015.7,20.2,77.0,39.0,77.0,0.3277145028114319,10.600000381469727,7.699999809265137,25.5,27.5,23.074642181396484,234.96061156715447,2.90000057220459,2.0,0,1,32.25906194580926,72.22222222222223
3145,2023-08-10 10:30:00,1015.9000000000001,21.35,73.0,47.29999923706055,98.0,0.36462512612342834,11.199999809265137,7.0,25.200000762939453,27.5,23.821311950683594,268.7691905434577,4.199999809265137,2.299999237060547,0,1,30.39585558573405,69.44444444444444
3146,2023-08-10 11:00:00,1016.1,22.4,70.0,41.099998474121094,80.0,0.2698380947113037,11.0,7.800000190734863,25.5,27.200000762939453,24.719850540161133,296.4740767443936,3.1999998092651367,1.7000007629394531,0,1,29.916847626368206,69.44444444444444
3147,2023-08-10 11:30:00,1016.75,23.6,66.0,45.099998474121094,89.0,0.40092214941978455,11.199999809265137,8.0,25.600000381469727,27.200000762939453,25.469266891479492,221.98823419659155,3.1999998092651367,1.6000003814697266,0,1,36.5655809574657,75.0
3148,2023-08-10 12:00:00,1017.4,24.1,62.0,42.5,86.0,0.3224561810493469,11.199999809265137,7.199999809265137,25.600000381469727,27.799999237060547,26.523651123046875,266.7029043144285,4.0,2.1999988555908203,0,1,38.36103541321225,75.0
3149,2023-08-10 12:30:00,1017.25,23.4,65.0,44.70000076293945,87.0,0.33415162563323975,11.199999809265137,7.199999809265137,25.899999618530273,28.100000381469727,26.677061080932617,260.3608461731382,4.0,2.200000762939453,0,1,38.458483378092446,75.0
3150,2023-08-10 13:00:00,1016.8,22.7,67.0,52.0,111.0,0.3788485825061798,11.600000381469727,7.5,26.0,28.299999237060547,27.57693099975586,292.9930455743209,4.100000381469727,2.299999237060547,0,1,39.97044563293457,75.0
3151,2023-08-10 13:30:00,1016.3499999999999,23.8,63.0,54.400001525878906,110.0,0.363651841878891,11.699999809265137,7.5,25.799999237060547,28.200000762939453,28.326784133911133,302.4871245850417,4.199999809265137,2.4000015258789062,0,1,39.16320983568827,75.0
3152,2023-08-10 14:00:00,1015.9,24.5,58.0,48.5,97.0,0.3504112958908081,11.5,7.099999904632568,25.100000381469727,27.399999618530273,28.030052185058594,276.8175602142296,4.400000095367432,2.299999237060547,0,1,37.93681004312303,75.0
3153,2023-08-10 14:30:00,1015.35,24.6,59.5,66.5,141.0,0.3588505983352661,12.899999618530273,7.300000190734863,26.200000762939453,29.299999237060547,28.778337478637695,392.92117849074015,5.59999942779541,3.0999984741210938,0,1,43.46708994441562,77.77777777777777
3154,2023-08-10 15:00:00,1014.7,25.1,62.0,50.599998474121094,99.0,0.3564146161079407,11.699999809265137,7.199999809265137,25.600000381469727,28.100000381469727,29.22673988342285,277.7663864660862,4.5,2.5,0,1,40.120458745294144,80.55555555555556
3155,2023-08-10 15:30:00,1014.1500000000001,25.8,60.5,50.20000076293945,102.0,0.3557187020778656,11.699999809265137,7.199999809265137,25.5,27.899999618530273,29.526578903198242,286.7434278945293,4.5,2.3999996185302734,0,1,39.04037087162336,80.55555555555556
3156,2023-08-10 16:00:00,1013.6,26.2,60.0,51.79999923706055,107.0,0.3243076503276825,11.800000190734863,7.199999809265137,25.299999237060547,28.100000381469727,29.677143096923828,329.9336290460201,4.600000381469727,2.8000011444091797,0,1,39.677104138665726,80.55555555555556
3157,2023-08-10 16:30:00,1013.75,25.4,62.5,52.79999923706055,106.0,0.3412792384624481,11.600000381469727,7.199999809265137,25.600000381469727,28.100000381469727,29.82639503479004,310.5960986011268,4.40000057220459,2.5,0,1,39.257895082235336,77.77777777777777
3158,2023-08-10 17:00:00,1013.9,24.6,66.0,54.599998474121094,111.0,0.3535754978656769,11.800000190734863,7.400000095367432,25.5,28.100000381469727,29.221879959106445,313.93578081637554,4.400000095367432,2.6000003814697266,0,0,40.315402491225136,77.77777777777777
3159,2023-08-10 17:30:00,1013.85,24.45,68.5,52.400001525878906,106.0,0.3583270013332367,11.800000190734863,7.199999809265137,25.100000381469727,27.600000381469727,28.767837524414062,295.81918081976244,4.600000381469727,2.5,0,0,39.903938833210205,77.77777777777777
3160,2023-08-10 18:00:00,1014.0,24.0,71.0,53.400001525878906,109.0,0.36735332012176514,11.800000190734863,7.400000095367432,25.399999618530273,27.799999237060547,28.169391632080078,296.71706781871524,4.400000095367432,2.3999996185302734,0,0,39.81048031316863,77.77777777777777
3161,2023-08-10 18:30:00,1014.2,23.75,70.5,56.0,115.0,0.3410051465034485,12.0,7.199999809265137,25.600000381469727,28.399999618530273,27.409929275512695,337.2383120289272,4.800000190734863,2.799999237060547,0,0,40.53320031364759,77.77777777777777
3162,2023-08-10 19:00:00,1014.3,23.2,72.0,58.400001525878906,123.0,0.3750072121620178,12.0,7.300000190734863,25.200000762939453,27.899999618530273,27.109455108642578,327.99369188360885,4.699999809265137,2.6999988555908203,0,0,41.593446397119095,77.77777777777777
3163,2023-08-10 19:30:00,1014.5,22.9,74.0,54.400001525878906,112.0,0.3618721663951874,11.800000190734863,7.5,25.200000762939453,27.600000381469727,26.804134368896484,309.50155994503564,4.300000190734863,2.3999996185302734,0,0,40.836854626735054,77.77777777777777
3164,2023-08-10 20:00:00,1014.6,22.6,76.0,50.0,103.0,0.34703949093818665,11.699999809265137,7.199999809265137,25.200000762939453,27.600000381469727,26.053680419921875,296.7961937748058,4.5,2.3999996185302734,0,0,39.56812435719702,77.77777777777777
3165,2023-08-10 20:30:00,1013.95,22.4,77.5,54.400001525878906,112.0,0.3713505268096924,11.800000190734863,7.199999809265137,25.299999237060547,28.0,25.3079776763916,301.60183415438405,4.600000381469727,2.700000762939453,0,0,38.810227907366226,77.77777777777777
3166,2023-08-10 21:00:00,1013.3,22.3,79.0,53.79999923706055,110.0,0.3578234314918518,11.600000381469727,7.199999809265137,25.299999237060547,27.899999618530273,25.010713577270508,307.4141890076443,4.40000057220459,2.6000003814697266,0,0,37.750905364751816,77.77777777777777
3167,2023-08-10 21:30:00,1013.25,23.15,72.5,54.599998474121094,115.0,0.3828805983066559,11.699999809265137,7.300000190734863,24.899999618530273,27.299999237060547,25.010713577270508,300.354733325752,4.399999618530273,2.3999996185302734,0,0,36.32490106092559,77.77777777777777
3168,2023-08-10 22:00:00,1013.3,24.0,66.0,50.79999923706055,106.0,0.35612767934799194,11.800000190734863,7.5,25.0,27.299999237060547,25.010713577270508,297.6460582734474,4.300000190734863,2.299999237060547,0,0,35.394992414448,77.77777777777777
3169,2023-08-10 22:30:00,1014.2,23.35,71.0,44.099998474121094,87.0,0.33476218581199646,11.300000190734863,7.199999809265137,25.100000381469727,27.299999237060547,25.159648895263672,259.8859838036172,4.100000381469727,2.1999988555908203,0,0,35.91182881924841,77.77777777777777
3170,2023-08-10 23:00:00,1014.8,22.6,77.0,45.29999923706055,90.0,0.3428684175014496,11.300000190734863,7.199999809265137,25.299999237060547,27.399999618530273,25.161386489868164,262.4913681343062,4.100000381469727,2.1000003814697266,0,0,35.20755776762962,77.77777777777777
3171,2023-08-10 23:30:00,1014.2,23.05,74.5,50.20000076293945,95.0,0.32922226190567017,11.300000190734863,7.199999809265137,25.100000381469727,27.5,25.012054443359375,288.5588582318279,4.100000381469727,2.3999996185302734,0,0,30.438960641622543,72.22222222222223
3172,2023-08-11 00:00:00,1013.6,23.6,71.0,44.29999923706055,87.0,0.35388869047164917,11.100000381469727,7.599999904632568,25.100000381469727,27.0,24.863113403320312,245.8400122480596,3.500000476837158,1.8999996185302734,0,0,30.489225371016396,72.22222222222223
3173,2023-08-11 00:30:00,1013.65,24.15,66.5,39.79999923706055,78.0,0.30400899052619934,11.0,7.099999904632568,25.100000381469727,27.100000381469727,24.863113403320312,256.57135950154736,3.9000000953674316,2.0,0,0,29.857150458627277,66.66666666666667
3174,2023-08-11 01:00:00,1013.6,24.7,62.0,47.29999923706055,98.0,0.38133853673934937,11.199999809265137,7.300000190734863,24.799999237060547,27.0,24.71453285217285,256.9895002953359,3.8999996185302734,2.200000762939453,0,0,30.21353304055002,66.66666666666667
3175,2023-08-11 01:30:00,1013.55,24.200000000000003,65.0,48.70000076293945,97.0,0.39858728647232056,11.199999809265137,7.800000190734863,25.200000762939453,27.100000381469727,24.56566619873047,243.35949312004976,3.3999996185302734,1.8999996185302734,0,0,29.254803402556313,63.888888888888886
3176,2023-08-11 02:00:00,1013.6,23.6,68.0,38.20000076293945,71.0,0.2997632920742035,11.0,7.0,25.200000762939453,27.299999237060547,24.56566619873047,236.85355037542303,4.0,2.0999984741210938,0,0,28.302021380927826,63.888888888888886
3177,2023-08-11 02:30:00,1013.5,23.4,67.5,31.600000381469727,61.0,0.3274529278278351,10.800000190734863,8.0,25.0,26.299999237060547,24.417083740234375,186.2863172567874,2.8000001907348633,1.2999992370605469,0,0,25.04945144057274,55.55555555555556
3178,2023-08-11 03:00:00,1013.5,23.0,69.0,38.599998474121094,73.0,0.303276389837265,10.699999809265137,7.0,25.0,27.0,24.26836395263672,240.70452711195568,3.6999998092651367,2.0,0,0,22.27072635293007,50.0
3179,2023-08-11 03:30:00,1013.25,23.15,69.0,29.100000381469727,55.0,0.31353282928466797,10.300000190734863,7.800000190734863,25.0,26.299999237060547,24.26836395263672,175.42022672867688,2.5,1.2999992370605469,0,0,20.782377504640156,50.0
3180,2023-08-11 04:00:00,1013.0,23.2,69.0,25.700000762939453,52.0,0.2568277418613434,10.199999809265137,7.199999809265137,25.200000762939453,27.0,24.118972778320312,202.4703391585861,3.0,1.7999992370605469,0,0,21.380439834462273,50.0
3181,2023-08-11 04:30:00,1012.6,22.65,72.0,35.400001525878906,69.0,0.3161740005016327,10.199999809265137,7.0,25.100000381469727,26.799999237060547,23.969053268432617,218.23426306567447,3.1999998092651367,1.6999988555908203,0,0,21.47080397274759,50.0
3182,2023-08-11 05:00:00,1012.2,22.4,74.0,35.0,68.0,0.31292569637298584,10.100000381469727,7.099999904632568,25.200000762939453,26.5,23.969053268432617,217.30398234521684,3.000000476837158,1.2999992370605469,0,0,20.423075169324875,50.0
3183,2023-08-11 05:30:00,1011.9000000000001,22.15,75.0,38.20000076293945,73.0,0.3638482391834259,10.199999809265137,7.599999904632568,25.100000381469727,26.600000381469727,23.820068359375,200.6330995687427,2.5999999046325684,1.5,0,0,19.93499623073472,50.0
3184,2023-08-11 06:00:00,1011.6,22.0,76.0,37.79999923706055,75.0,0.40368184447288513,10.100000381469727,7.699999809265137,25.100000381469727,26.600000381469727,23.820068359375,185.78987642590815,2.40000057220459,1.5,0,0,19.912726081079906,50.0
3185,2023-08-11 06:30:00,1011.3,21.8,75.5,24.700000762939453,52.0,0.2668379545211792,9.800000190734863,7.199999809265137,25.0,26.5,23.67132568359375,194.87482615923255,2.6000003814697266,1.5,0,0,18.88076718317138,47.22222222222222
3186,2023-08-11 07:00:00,1011.0,21.7,75.0,32.79999923706055,66.0,0.37841299176216125,9.699999809265137,7.099999904632568,25.100000381469727,26.600000381469727,23.67132568359375,174.41261647137654,2.5999999046325684,1.5,0,0,18.777394317918354,47.22222222222222
3187,2023-08-11 07:30:00,1010.75,22.0,73.0,36.400001525878906,67.0,0.3617951273918152,10.0,7.199999809265137,25.200000762939453,26.700000762939453,23.67132568359375,185.18767923438796,2.8000001907348633,1.5,0,0,21.745620220899582,50.0
3188,2023-08-11 08:00:00,1010.6,21.9,73.0,23.899999618530273,47.0,0.2523222863674164,9.800000190734863,7.099999904632568,25.200000762939453,26.600000381469727,23.522308349609375,186.26971353438617,2.700000286102295,1.3999996185302734,0,1,22.106709132591885,50.0
3189,2023-08-11 08:30:00,1010.65,22.9,65.0,49.29999923706055,97.0,0.4613654613494873,10.699999809265137,7.699999809265137,25.600000381469727,27.5,23.522308349609375,210.24547376449985,3.0,1.8999996185302734,0,1,23.993826253546608,55.55555555555556
3190,2023-08-11 09:00:00,1010.7,23.9,56.0,37.0,71.0,0.3116379380226135,10.399999618530273,7.300000190734863,25.5,27.299999237060547,23.522308349609375,227.82848728400967,3.09999942779541,1.7999992370605469,0,1,30.226839082108604,69.44444444444444
3191,2023-08-11 09:30:00,1010.9000000000001,24.299999999999997,54.0,48.70000076293945,101.0,0.39664149284362793,10.800000190734863,7.599999904632568,25.200000762939453,27.299999237060547,23.522308349609375,254.63800893825868,3.200000286102295,2.0999984741210938,0,1,34.14312940835953,75.0
3192,2023-08-11 10:00:00,1011.1,24.1,57.0,44.70000076293945,88.0,0.3352697491645813,11.0,7.199999809265137,25.5,27.600000381469727,23.820396423339844,262.47521650634064,3.8000001907348633,2.1000003814697266,0,1,34.82155227329996,77.77777777777777
3193,2023-08-11 10:30:00,1011.45,24.4,60.5,45.900001525878906,89.0,0.35297107696533203,11.100000381469727,7.5,25.200000762939453,27.200000762939453,24.569414138793945,252.14530540342648,3.6000003814697266,2.0,0,1,31.85366877913475,72.22222222222223
3194,2023-08-11 11:00:00,1011.7,25.0,60.0,48.70000076293945,97.0,0.3539945185184479,11.300000190734863,7.300000190734863,25.600000381469727,27.799999237060547,25.61631202697754,274.01554240435223,4.0,2.1999988555908203,0,1,34.5228225754367,72.22222222222223
3195,2023-08-11 11:30:00,1012.05,26.4,52.5,46.099998474121094,92.0,0.34318807721138,11.100000381469727,7.199999809265137,25.200000762939453,27.5,26.66474151611328,268.0745809923181,3.90000057220459,2.299999237060547,0,1,37.85372153917948,75.0
3196,2023-08-11 12:00:00,1012.4,27.8,45.0,49.29999923706055,93.0,0.3321816921234131,11.300000190734863,7.300000190734863,25.299999237060547,27.600000381469727,27.560855865478516,279.96726552120873,4.0,2.3000011444091797,0,1,38.41967701911926,75.0
3197,2023-08-11 12:30:00,1012.2,28.45,41.0,48.29999923706055,101.0,0.34853705763816833,11.399999618530273,7.199999809265137,25.299999237060547,27.700000762939453,28.463285446166992,289.7826724205968,4.199999809265137,2.4000015258789062,0,1,39.09324786398146,72.22222222222223
3198,2023-08-11 13:00:00,1012.0,28.9,37.0,53.400001525878906,110.0,0.3669494688510895,11.600000381469727,7.300000190734863,25.5,27.899999618530273,28.913028717041016,299.76879471826874,4.300000190734863,2.3999996185302734,0,1,40.06853259934319,75.0
3199,2023-08-11 13:30:00,1012.0,29.549999999999997,35.5,54.20000076293945,112.0,0.3571087718009949,11.699999809265137,7.199999809265137,25.600000381469727,28.100000381469727,29.362606048583984,313.62993251371034,4.5,2.5,0,1,40.86428157488505,75.0
3200,2023-08-11 14:00:00,1012.0,29.9,34.0,52.0,105.0,0.33944717049598694,11.699999809265137,7.199999809265137,25.5,28.0,29.964447021484375,309.3264847268519,4.5,2.5,0,1,41.201289574305214,75.0
3201,2023-08-11 14:30:00,1011.65,29.5,38.0,54.0,111.0,0.3475978374481201,11.699999809265137,7.199999809265137,25.299999237060547,27.899999618530273,30.714447021484375,319.334552869786,4.5,2.6000003814697266,0,1,41.20800746811761,75.0
3202,2023-08-11 15:00:00,1011.4,30.4,35.0,56.79999923706055,116.0,0.3477053940296173,12.0,7.199999809265137,25.600000381469727,28.299999237060547,31.013065338134766,333.6157620555038,4.800000190734863,2.6999988555908203,0,1,41.848837773005165,75.0
3203,2023-08-11 15:30:00,1010.95,28.1,47.5,54.20000076293945,109.0,0.34644076228141785,12.0,7.199999809265137,25.299999237060547,28.100000381469727,31.164079666137695,314.6281034662371,4.800000190734863,2.8000011444091797,0,1,40.636455880271065,75.0
3204,2023-08-11 16:00:00,1010.5,25.1,62.0,53.79999923706055,110.0,0.33935895562171936,11.800000190734863,7.199999809265137,25.200000762939453,28.0,31.312959671020508,324.14055435335587,4.600000381469727,2.799999237060547,0,1,39.57928024397956,75.0
3205,2023-08-11 16:30:00,1009.95,25.2,61.5,52.400001525878906,102.0,0.3381150960922241,11.600000381469727,7.199999809265137,24.799999237060547,27.200000762939453,31.314607620239258,301.6724221392899,4.40000057220459,2.4000015258789062,0,1,36.47694150606791,72.22222222222223
3206,2023-08-11 17:00:00,1009.4,25.3,60.0,51.400001525878906,99.0,0.33316323161125183,11.5,7.300000190734863,25.100000381469727,27.5,31.165283203125,297.1516380160376,4.199999809265137,2.3999996185302734,0,0,37.19009351730347,72.22222222222223
3207,2023-08-11 17:30:00,1009.35,25.4,61.5,53.599998474121094,109.0,0.359576553106308,11.699999809265137,7.199999809265137,25.299999237060547,27.799999237060547,31.016746520996094,303.1343369259519,4.5,2.5,0,0,37.82046635945638,72.22222222222223
3208,2023-08-11 18:00:00,1009.5,24.8,65.0,54.0,109.0,0.3551638722419739,11.699999809265137,7.300000190734863,25.299999237060547,27.899999618530273,30.867717742919922,306.90058454407796,4.399999618530273,2.6000003814697266,0,0,39.542202949523926,72.22222222222223
3209,2023-08-11 18:30:00,1009.8,25.049999999999997,63.5,54.599998474121094,112.0,0.3625137507915497,11.800000190734863,7.300000190734863,25.299999237060547,27.899999618530273,30.718936920166016,308.95379762960084,4.5,2.6000003814697266,0,0,40.69229507446289,72.22222222222223
3210,2023-08-11 19:00:00,1010.1,25.0,63.0,55.599998474121094,114.0,0.3473144769668579,11.899999618530273,7.199999809265137,25.600000381469727,28.299999237060547,29.9708309173584,328.23279062703256,4.699999809265137,2.6999988555908203,0,0,41.8472351498074,72.22222222222223
3211,2023-08-11 19:30:00,1010.25,25.25,61.5,57.0,115.0,0.34985414147377014,12.0,7.300000190734863,25.5,28.200000762939453,29.223024368286133,328.7084140709593,4.699999809265137,2.700000762939453,0,0,40.747490088144936,72.22222222222223
3212,2023-08-11 20:00:00,1010.4,25.3,61.0,55.20000076293945,115.0,0.370963990688324,11.800000190734863,7.400000095367432,25.200000762939453,27.700000762939453,28.476972579956055,310.003134769543,4.400000095367432,2.5,0,0,38.65699447525872,72.22222222222223
3213,2023-08-11 20:30:00,1010.85,25.55,59.5,54.79999923706055,112.0,0.3565558195114136,11.800000190734863,7.300000190734863,25.0,27.5,27.426780700683594,314.11631467261697,4.5,2.5,0,0,37.679940197202896,72.22222222222223
3214,2023-08-11 21:00:00,1011.4,25.9,57.0,50.20000076293945,107.0,0.3551505208015442,11.600000381469727,7.199999809265137,25.100000381469727,27.5,27.27748680114746,301.2807070042026,4.40000057220459,2.3999996185302734,0,0,36.89786905712552,72.22222222222223
3215,2023-08-11 21:30:00,1012.05,25.049999999999997,61.0,51.79999923706055,106.0,0.3581784665584564,11.600000381469727,7.300000190734863,25.0,27.5,27.27748680114746,295.94185551827496,4.300000190734863,2.5,0,0,36.32978547943963,72.22222222222223
3216,2023-08-11 22:00:00,1012.7,24.6,59.0,47.099998474121094,93.0,0.3224647045135498,11.399999618530273,7.199999809265137,24.600000381469727,27.0,26.52992820739746,288.4036568910511,4.199999809265137,2.3999996185302734,0,0,35.394278367360435,72.22222222222223
3217,2023-08-11 22:30:00,1012.85,24.45,59.0,46.70000076293945,90.0,0.3285484313964844,11.199999809265137,7.199999809265137,24.600000381469727,26.799999237060547,26.52992820739746,273.9322163781393,4.0,2.1999988555908203,0,0,34.23979579077827,72.22222222222223
3218,2023-08-11 23:00:00,1013.2,23.9,63.0,47.099998474121094,96.0,0.34127604961395264,11.399999618530273,7.199999809265137,25.399999618530273,27.700000762939453,26.52992820739746,281.2972082529496,4.199999809265137,2.3000011444091797,0,0,34.804345024956596,72.22222222222223
3219,2023-08-11 23:30:00,1013.45,23.549999999999997,66.0,44.099998474121094,85.0,0.3294982612133026,11.0,7.199999809265137,24.799999237060547,26.899999618530273,26.379989624023438,257.9679773938921,3.8000001907348633,2.1000003814697266,0,0,30.49374288982815,66.66666666666667
3220,2023-08-12 00:00:00,1013.8,23.5,63.0,42.5,84.0,0.3310638666152954,11.0,7.199999809265137,25.100000381469727,27.200000762939453,26.081748962402344,253.7274782016913,3.8000001907348633,2.1000003814697266,1,0,30.563529809315998,66.66666666666667
3221,2023-08-12 00:30:00,1013.85,23.85,57.0,38.599998474121094,77.0,0.31354820728302,10.699999809265137,7.099999904632568,24.799999237060547,26.799999237060547,25.782264709472656,245.57627252034325,3.5999999046325684,2.0,1,0,27.28572784529792,61.111111111111114
3222,2023-08-12 01:00:00,1014.0,24.1,51.0,43.29999923706055,84.0,0.41987621784210205,10.699999809265137,7.900000095367432,24.799999237060547,26.200000762939453,25.633052825927734,200.05896126174238,2.799999713897705,1.4000015258789062,1,0,26.569261497921413,61.111111111111114
3223,2023-08-12 01:30:00,1014.0,24.55,45.0,34.0,65.0,0.29525595903396606,10.300000190734863,7.0,24.799999237060547,26.5,25.633052825927734,220.14796996026908,3.3000001907348633,1.7000007629394531,1,0,25.33044605784946,58.333333333333336
3224,2023-08-12 02:00:00,1013.9,25.0,39.0,32.0,64.0,0.2630099952220917,10.300000190734863,7.400000095367432,25.200000762939453,26.5,25.633052825927734,243.33675967697323,2.9000000953674316,1.2999992370605469,1,0,25.47816234164768,58.333333333333336
3225,2023-08-12 02:30:00,1013.4,24.75,43.5,37.599998474121094,67.0,0.2998538017272949,10.399999618530273,7.0,25.200000762939453,27.0,25.483854293823242,223.44222289011972,3.3999996185302734,1.7999992370605469,1,0,23.786666446261936,52.77777777777778
3226,2023-08-12 03:00:00,1012.8,24.4,47.0,36.20000076293945,85.0,0.4838683605194092,10.600000381469727,7.699999809265137,25.200000762939453,26.600000381469727,25.33523178100586,175.6676132094205,2.90000057220459,1.3999996185302734,1,0,21.654401395055984,44.44444444444444
3227,2023-08-12 03:30:00,1012.25,24.4,47.0,34.0,66.0,0.3859667479991913,10.199999809265137,7.599999904632568,25.0,26.299999237060547,25.186616897583008,170.9991866971356,2.5999999046325684,1.2999992370605469,1,0,17.67980890141593,38.888888888888886
3228,2023-08-12 04:00:00,1011.9,23.9,49.0,37.599998474121094,76.0,0.3910098969936371,10.199999809265137,7.5,24.799999237060547,26.399999618530273,25.036623001098633,194.3684816787048,2.6999998092651367,1.6000003814697266,1,0,17.629941138956283,38.888888888888886
3229,2023-08-12 04:30:00,1011.65,23.299999999999997,52.5,27.700000762939453,58.0,0.30242669582366943,10.0,7.199999809265137,24.899999618530273,26.5,24.887834548950195,191.78201131363426,2.8000001907348633,1.6000003814697266,1,0,17.794421560234493,38.888888888888886
3230,2023-08-12 05:00:00,1011.8,22.7,56.0,30.399999618530273,60.0,0.3256293833255768,10.100000381469727,7.599999904632568,24.799999237060547,26.299999237060547,24.737529754638672,184.2585561144207,2.500000476837158,1.5,1,0,16.962585071722668,38.888888888888886
3231,2023-08-12 05:30:00,1011.45,23.6,51.5,27.299999237060547,51.0,0.3196418881416321,9.699999809265137,7.199999809265137,24.5,25.700000762939453,24.737529754638672,159.55355631425283,2.5,1.2000007629394531,1,0,17.01410687632031,38.888888888888886
3232,2023-08-12 06:00:00,1011.0,23.2,57.0,29.299999237060547,57.0,0.3496449291706085,9.699999809265137,7.300000190734863,24.600000381469727,25.799999237060547,24.588796615600586,163.02252726847632,2.3999996185302734,1.1999988555908203,1,0,17.758961829874252,38.888888888888886
3233,2023-08-12 06:30:00,1010.95,23.55,53.0,30.799999237060547,64.0,0.3737447261810303,9.699999809265137,7.300000190734863,25.100000381469727,26.399999618530273,24.588796615600586,171.23987448320648,2.3999996185302734,1.2999992370605469,1,0,18.000307950708603,36.111111111111114
3234,2023-08-12 07:00:00,1010.8,23.8,49.0,33.0,67.0,0.3901388645172119,9.699999809265137,7.300000190734863,25.5,26.799999237060547,24.440174102783203,171.73372379322166,2.3999996185302734,1.2999992370605469,1,0,17.75602528121736,36.111111111111114
3235,2023-08-12 07:30:00,1010.5999999999999,23.6,52.0,33.400001525878906,65.0,0.4074851870536804,10.100000381469727,8.0,25.5,26.700000762939453,24.440174102783203,159.51500095005213,2.1000003814697266,1.2000007629394531,1,0,21.452436334557003,38.888888888888886
3236,2023-08-12 08:00:00,1010.6,23.6,54.0,28.700000762939453,57.0,0.3614293038845062,10.100000381469727,7.800000190734863,25.200000762939453,26.5,24.291292190551758,157.70719027866704,2.3000001907348633,1.2999992370605469,1,1,21.3516140182813,38.888888888888886
3237,2023-08-12 08:30:00,1010.9000000000001,23.75,53.5,26.299999237060547,47.0,0.2787463665008545,10.100000381469727,7.599999904632568,25.299999237060547,26.5,24.291292190551758,168.61206332480003,2.500000476837158,1.2000007629394531,1,1,20.539133462640976,38.888888888888886
3238,2023-08-12 09:00:00,1011.2,23.7,54.0,28.299999237060547,56.0,0.3575187623500824,10.199999809265137,7.800000190734863,25.399999618530273,26.5,24.291292190551758,156.6351361027727,2.3999996185302734,1.1000003814697266,1,1,20.010685675674015,38.888888888888886
3239,2023-08-12 09:30:00,1011.2,23.3,57.5,24.700000762939453,46.0,0.282378226518631,10.100000381469727,7.400000095367432,25.200000762939453,26.5,24.142465591430664,162.90207841844696,2.700000286102295,1.2999992370605469,1,1,22.456329603989918,41.666666666666664
3240,2023-08-12 10:00:00,1011.3,23.8,54.0,41.900001525878906,82.0,0.37081122398376465,10.5,8.100000381469727,25.200000762939453,26.600000381469727,24.291852951049805,221.1367798391945,2.3999996185302734,1.3999996185302734,1,1,24.304574059115517,47.22222222222222
3241,2023-08-12 10:30:00,1011.3499999999999,24.200000000000003,53.0,28.899999618530273,54.0,0.3109668493270874,10.100000381469727,7.099999904632568,25.299999237060547,26.700000762939453,25.04177474975586,173.65195073639708,3.000000476837158,1.4000015258789062,1,1,23.53606739971373,44.44444444444444
3242,2023-08-12 11:00:00,1011.3,24.8,51.0,35.599998474121094,72.0,0.3205403983592987,10.5,7.199999809265137,25.299999237060547,27.100000381469727,25.787824630737305,224.62067299016107,3.3000001907348633,1.8000011444091797,1,1,24.481264743540024,44.44444444444444
3243,2023-08-12 11:30:00,1011.5,25.549999999999997,48.5,31.0,60.0,0.3515782058238983,10.399999618530273,7.300000190734863,25.299999237060547,26.700000762939453,26.540050506591797,170.65904258597118,3.09999942779541,1.4000015258789062,1,1,25.533934109740787,44.44444444444444
3244,2023-08-12 12:00:00,1011.7,26.1,46.0,44.29999923706055,89.0,0.41391727328300476,10.800000190734863,8.100000381469727,25.200000762939453,26.799999237060547,27.291215896606445,215.0188111119215,2.6999998092651367,1.5999984741210938,1,1,26.13957436217202,44.44444444444444
3245,2023-08-12 12:30:00,1011.95,26.8,45.5,38.400001525878906,72.0,0.3277301788330078,10.800000190734863,7.300000190734863,25.600000381469727,27.299999237060547,28.038278579711914,219.69292012221737,3.5,1.6999988555908203,1,1,25.373689697848427,44.44444444444444
