,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
3246,2023-08-12 13:00:00,1011.8,26.3,47.0,44.099998474121094,93.0,0.36624354124069214,10.800000190734863,7.0,25.200000762939453,27.200000762939453,28.78727149963379,253.92939267939525,3.8000001907348633,2.0,1,1,24.65099646647771,44.44444444444444
3247,2023-08-12 13:30:00,1011.8,27.049999999999997,46.0,38.400001525878906,76.0,0.32897982001304626,10.800000190734863,7.300000190734863,25.399999618530273,27.299999237060547,29.83953094482422,231.01720949627273,3.5,1.8999996185302734,1,1,24.82957547903061,44.44444444444444
3248,2023-08-12 14:00:00,1011.8,27.9,44.0,40.29999923706055,79.0,0.33670470118522644,10.899999618530273,7.300000190734863,25.5,27.299999237060547,30.438173294067383,234.6269586433273,3.59999942779541,1.7999992370605469,1,1,25.723244925340015,44.44444444444444
3249,2023-08-12 14:30:00,1011.45,29.15,39.0,40.0,80.0,0.33110636472702026,10.800000190734863,7.199999809265137,25.600000381469727,27.5,30.738147735595703,241.61420172625125,3.6000003814697266,1.8999996185302734,1,1,26.070624874697792,44.44444444444444
3250,2023-08-12 15:00:00,1011.1,30.0,41.0,35.20000076293945,81.0,0.3492511212825775,10.800000190734863,7.099999904632568,25.600000381469727,27.700000762939453,31.186431884765625,231.92481015533593,3.700000286102295,2.1000003814697266,1,1,26.577063315444523,44.44444444444444
3251,2023-08-12 15:30:00,1010.8,27.9,51.5,39.20000076293945,76.0,0.3048315942287445,10.800000190734863,7.099999904632568,25.299999237060547,27.399999618530273,31.186431884765625,249.317988813751,3.700000286102295,2.1000003814697266,1,1,27.062145464950138,47.22222222222222
3252,2023-08-12 16:00:00,1010.5,25.7,62.0,37.599998474121094,72.0,0.3287007808685303,11.199999809265137,7.800000190734863,25.5,27.299999237060547,31.186431884765625,219.04420126339062,3.3999996185302734,1.7999992370605469,1,1,27.471989730993908,47.22222222222222
3253,2023-08-12 16:30:00,1010.25,26.15,55.5,50.20000076293945,99.0,0.43223732709884644,11.399999618530273,7.900000095367432,25.299999237060547,27.299999237060547,31.18726348876953,229.04083889395358,3.499999523162842,2.0,1,1,27.07555987437566,47.22222222222222
3254,2023-08-12 17:00:00,1010.0,26.2,56.0,44.5,90.0,0.3458002507686615,11.199999809265137,7.199999809265137,25.299999237060547,27.399999618530273,31.338180541992188,260.26586099907,4.0,2.1000003814697266,1,0,27.34991486204995,47.22222222222222
3255,2023-08-12 17:30:00,1011.1,25.549999999999997,59.5,46.900001525878906,97.0,0.35621318221092224,11.199999809265137,7.099999904632568,25.399999618530273,27.700000762939453,30.884719848632812,272.3088443778142,4.099999904632568,2.3000011444091797,1,0,27.797895424895817,47.22222222222222
3256,2023-08-12 18:00:00,1011.8,25.1,58.0,46.29999923706055,92.0,0.35413241386413574,11.300000190734863,7.300000190734863,25.200000762939453,27.299999237060547,27.994813919067383,259.7898311429243,4.0,2.0999984741210938,1,0,27.651720252301956,47.22222222222222
3257,2023-08-12 18:30:00,1012.5999999999999,24.3,63.0,42.5,82.0,0.34673061966896057,11.0,7.300000190734863,24.399999618530273,26.299999237060547,27.090364456176758,236.49483301558172,3.6999998092651367,1.8999996185302734,1,0,25.287685990333557,47.22222222222222
3258,2023-08-12 19:00:00,1013.4,23.5,63.0,39.0,73.0,0.32813096046447754,10.800000190734863,7.400000095367432,24.600000381469727,26.299999237060547,27.38983154296875,222.47214921952713,3.4000000953674316,1.6999988555908203,1,0,23.78324748410119,47.22222222222222
3259,2023-08-12 19:30:00,1013.8,22.95,68.0,34.79999923706055,68.0,0.2937798500061035,10.600000381469727,7.0,24.899999618530273,26.799999237060547,26.79017448425293,231.46584082804605,3.6000003814697266,1.8999996185302734,1,0,22.543166140715282,44.44444444444444
3260,2023-08-12 20:00:00,1014.2,22.4,73.0,31.799999237060547,62.0,0.3252640962600708,10.800000190734863,7.900000095367432,25.600000381469727,27.100000381469727,25.891624450683594,190.61433682009212,2.9000000953674316,1.5,1,0,24.059015731016796,44.44444444444444
3261,2023-08-12 20:30:00,1014.9000000000001,22.35,74.0,28.299999237060547,55.0,0.2588617205619812,10.600000381469727,7.099999904632568,25.5,27.200000762939453,25.292417526245117,212.4686488237682,3.500000476837158,1.7000007629394531,1,0,25.424836032920414,44.44444444444444
3262,2023-08-12 21:00:00,1015.6,22.4,74.0,36.79999923706055,70.0,0.30844631791114807,10.800000190734863,7.099999904632568,25.299999237060547,27.100000381469727,25.14259147644043,226.94386651801238,3.700000286102295,1.8000011444091797,1,0,25.58719664812088,44.44444444444444
3263,2023-08-12 21:30:00,1016.3,22.4,75.0,41.70000076293945,84.0,0.34251153469085693,10.699999809265137,7.0,25.200000762939453,27.100000381469727,25.14259147644043,245.24721503413448,3.6999998092651367,1.8999996185302734,1,0,24.960855623086292,44.44444444444444
3264,2023-08-12 22:00:00,1017.0,22.4,75.0,37.599998474121094,70.0,0.33430173993110657,10.800000190734863,7.5,25.399999618530273,27.100000381469727,25.2916202545166,209.3916711723538,3.3000001907348633,1.7000007629394531,1,0,24.74170513285531,44.44444444444444
3265,2023-08-12 22:30:00,1017.0999999999999,22.5,75.0,48.70000076293945,96.0,0.4232494831085205,11.100000381469727,7.699999809265137,25.399999618530273,27.0,25.2916202545166,226.81657942009997,3.40000057220459,1.6000003814697266,1,0,24.58313579691781,44.44444444444444
3266,2023-08-12 23:00:00,1017.3,22.4,76.0,36.20000076293945,69.0,0.30737143754959106,10.600000381469727,7.199999809265137,25.299999237060547,27.100000381469727,25.2916202545166,224.48409829513713,3.40000057220459,1.8000011444091797,1,0,24.582364857196808,44.44444444444444
3267,2023-08-12 23:30:00,1017.0999999999999,22.3,77.0,36.0,68.0,0.2859833538532257,10.600000381469727,7.0,25.200000762939453,27.100000381469727,25.2916202545166,237.7760771170598,3.6000003814697266,1.8999996185302734,1,0,24.673582057158153,44.44444444444444
3268,2023-08-13 00:00:00,1016.9,22.1,78.0,41.900001525878906,82.0,0.45137548446655273,11.0,8.0,25.100000381469727,26.5,25.2916202545166,181.66693323389003,3.0,1.3999996185302734,1,0,23.71811048852073,44.44444444444444
3269,2023-08-13 00:30:00,1016.0999999999999,22.15,75.0,29.700000762939453,52.0,0.26638075709342957,10.600000381469727,7.599999904632568,25.100000381469727,26.700000762939453,25.141206741333008,195.20929577417516,3.000000476837158,1.6000003814697266,1,0,22.748852842383915,44.44444444444444
3270,2023-08-13 01:00:00,1015.3,22.5,72.0,34.79999923706055,69.0,0.30781906843185425,10.600000381469727,7.0,25.299999237060547,27.200000762939453,25.141206741333008,224.15765323282886,3.6000003814697266,1.9000015258789062,1,0,23.597121748659347,44.44444444444444
3271,2023-08-13 01:30:00,1014.75,22.95,67.5,41.099998474121094,81.0,0.3532922863960266,10.600000381469727,7.099999904632568,25.0,26.799999237060547,24.992210388183594,229.27191766989847,3.500000476837158,1.7999992370605469,1,0,21.932925707764095,41.666666666666664
3272,2023-08-13 02:00:00,1014.8,23.2,63.0,27.899999618530273,50.0,0.27155306935310364,10.600000381469727,7.5,25.200000762939453,26.799999237060547,24.992210388183594,184.12607200172874,3.1000003814697266,1.5999984741210938,1,0,21.756767597463394,41.666666666666664
3273,2023-08-13 02:30:00,1014.7,22.5,69.0,41.70000076293945,82.0,0.42649269104003906,10.800000190734863,8.0,25.299999237060547,26.700000762939453,24.992210388183594,192.2658974530981,2.8000001907348633,1.4000015258789062,1,0,22.225311285919613,41.666666666666664
3274,2023-08-13 03:00:00,1014.4,21.9,75.0,42.900001525878906,79.0,0.3534168303012848,10.600000381469727,7.099999904632568,25.100000381469727,26.899999618530273,24.992210388183594,223.53208230817185,3.500000476837158,1.7999992370605469,1,0,23.95635634660721,41.666666666666664
3275,2023-08-13 03:30:00,1014.0,21.950000000000003,73.5,40.900001525878906,82.0,0.40274274349212646,10.5,7.300000190734863,25.100000381469727,26.799999237060547,24.992210388183594,203.6039167062065,3.1999998092651367,1.6999988555908203,1,0,19.70535482962926,36.111111111111114
3276,2023-08-13 04:00:00,1014.1,22.0,73.0,37.400001525878906,76.0,0.3537055253982544,10.300000190734863,7.099999904632568,25.100000381469727,26.899999618530273,24.992210388183594,214.8680033042398,3.200000286102295,1.7999992370605469,1,0,19.64664700958464,36.111111111111114
3277,2023-08-13 04:30:00,1013.8,21.65,75.0,27.700000762939453,53.0,0.3225719928741455,10.100000381469727,7.699999809265137,25.200000762939453,26.399999618530273,24.992210388183594,164.3044069876161,2.40000057220459,1.1999988555908203,1,0,19.386126339435577,36.111111111111114
3278,2023-08-13 05:00:00,1013.6,21.4,78.0,42.70000076293945,84.0,0.522244930267334,10.100000381469727,7.400000095367432,25.600000381469727,26.799999237060547,24.84369659423828,160.84406976818505,2.700000286102295,1.1999988555908203,1,0,20.253205650382572,36.111111111111114
3279,2023-08-13 05:30:00,1013.45,21.299999999999997,78.5,41.5,67.0,0.4100392758846283,10.399999618530273,8.100000381469727,25.299999237060547,26.700000762939453,24.543113708496094,163.39898136697425,2.299999237060547,1.4000015258789062,1,0,21.226509604189133,36.111111111111114
3280,2023-08-13 06:00:00,1013.3,21.3,79.0,37.400001525878906,70.0,0.40307921171188354,10.5,8.0,25.200000762939453,26.399999618530273,24.39348602294922,173.66313609354583,2.5,1.1999988555908203,1,0,20.91875254445606,36.111111111111114
3281,2023-08-13 06:30:00,1013.25,21.1,80.0,37.79999923706055,76.0,0.3794926702976227,10.100000381469727,7.300000190734863,25.200000762939453,26.600000381469727,24.243824005126953,200.26737259614498,2.8000001907348633,1.3999996185302734,1,0,19.835541864236195,36.111111111111114
3282,2023-08-13 07:00:00,1013.1,21.0,81.0,24.899999618530273,46.0,0.2712037265300751,9.899999618530273,7.699999809265137,25.200000762939453,26.5,24.243824005126953,169.61418852369215,2.1999998092651367,1.2999992370605469,1,0,18.94474085834291,36.111111111111114
3283,2023-08-13 07:30:00,1013.25,20.65,81.5,30.0,64.0,0.4008212387561798,10.199999809265137,7.800000190734863,25.299999237060547,26.5,24.243824005126953,159.67217754878328,2.3999996185302734,1.2000007629394531,1,0,20.78243240382936,38.888888888888886
3284,2023-08-13 08:00:00,1013.6,20.2,81.0,39.79999923706055,72.0,0.35910308361053467,10.100000381469727,7.199999809265137,25.200000762939453,26.799999237060547,24.243824005126953,200.49953143283955,2.90000057220459,1.5999984741210938,1,1,20.819604827298058,38.888888888888886
3285,2023-08-13 08:30:00,1014.3,20.7,80.5,36.79999923706055,75.0,0.3430955111980438,10.399999618530273,7.0,25.200000762939453,27.0,24.243824005126953,218.59802169404662,3.3999996185302734,1.7999992370605469,1,1,21.46069050497479,38.888888888888886
3286,2023-08-13 09:00:00,1015.0,21.2,80.0,37.20000076293945,74.0,0.332450807094574,10.300000190734863,7.0,25.200000762939453,27.0,24.243824005126953,222.58932275339262,3.3000001907348633,1.7999992370605469,1,1,22.733372430006664,38.888888888888886
3287,2023-08-13 09:30:00,1015.45,21.4,80.5,26.5,49.0,0.252174437046051,10.600000381469727,7.400000095367432,25.299999237060547,27.0,24.243824005126953,194.30994106294693,3.200000286102295,1.7000007629394531,1,1,24.24070480797026,41.666666666666664
3288,2023-08-13 10:00:00,1015.9,21.5,81.0,30.600000381469727,56.0,0.30920422077178955,10.699999809265137,7.699999809265137,25.299999237060547,26.700000762939453,24.54207992553711,181.11007624741063,3.0,1.4000015258789062,1,1,25.849679397212135,47.22222222222222
3289,2023-08-13 10:30:00,1016.4,21.8,79.5,38.400001525878906,72.0,0.3891844153404236,11.0,8.0,25.399999618530273,26.799999237060547,25.28972816467285,185.00226926358513,3.0,1.3999996185302734,1,1,23.475659244590336,44.44444444444444
3290,2023-08-13 11:00:00,1016.9,22.1,78.0,41.5,84.0,0.3513874113559723,10.800000190734863,7.0,25.200000762939453,27.100000381469727,25.28972816467285,239.05238857548022,3.8000001907348633,1.8999996185302734,1,1,23.658501101864708,44.44444444444444
3291,2023-08-13 11:30:00,1017.3,22.5,76.5,42.5,86.0,0.35347244143486023,10.800000190734863,7.0,25.200000762939453,27.200000762939453,26.038909912109375,243.30043850348807,3.8000001907348633,2.0,1,1,23.9140781627761,44.44444444444444
3292,2023-08-13 12:00:00,1017.7,22.9,75.0,45.900001525878906,91.0,0.3418329656124115,11.399999618530273,7.199999809265137,25.600000381469727,27.799999237060547,26.639572143554688,266.21189046810855,4.199999809265137,2.1999988555908203,1,1,29.496396945582497,50.0
3293,2023-08-13 12:30:00,1018.0,23.0,75.0,43.29999923706055,83.0,0.34665054082870483,11.0,7.199999809265137,25.200000762939453,27.100000381469727,26.18900489807129,239.43421464619587,3.8000001907348633,1.8999996185302734,1,1,25.33807502852546,47.22222222222222
3294,2023-08-13 13:00:00,1018.3,22.7,75.0,38.400001525878906,74.0,0.32168546319007874,10.800000190734863,7.099999904632568,25.399999618530273,27.299999237060547,26.79759407043457,230.03837122809182,3.700000286102295,1.8999996185302734,1,1,25.673399501376682,47.22222222222222
3295,2023-08-13 13:30:00,1018.3,22.450000000000003,75.5,41.29999923706055,82.0,0.3522399663925171,11.0,7.300000190734863,25.200000762939453,27.100000381469727,25.148122787475586,232.79584324234136,3.6999998092651367,1.8999996185302734,1,1,24.60226715935601,47.22222222222222
3296,2023-08-13 14:00:00,1018.2,22.5,75.0,29.700000762939453,70.0,0.29159897565841675,10.600000381469727,7.599999904632568,24.799999237060547,26.299999237060547,24.698530197143555,240.05571295970194,3.000000476837158,1.5,1,1,23.392565356360542,47.22222222222222
3297,2023-08-13 14:30:00,1018.05,22.3,74.5,39.0,56.0,0.2394583374261856,10.899999618530273,7.300000190734863,25.100000381469727,27.0,24.997541427612305,233.86114094800445,3.59999942779541,1.8999996185302734,1,1,27.98600187566545,58.333333333333336
3298,2023-08-13 15:00:00,1017.8,22.2,75.0,38.79999923706055,73.0,0.31541693210601807,10.800000190734863,7.199999809265137,25.299999237060547,27.200000762939453,25.295366287231445,231.4396995512695,3.6000003814697266,1.9000015258789062,1,1,28.36985584762361,61.111111111111114
3299,2023-08-13 15:30:00,1017.4,22.25,74.0,39.400001525878906,74.0,0.3159515857696533,10.899999618530273,7.199999809265137,25.299999237060547,27.299999237060547,25.594045639038086,234.21309888265668,3.6999998092651367,2.0,1,1,30.12043293317159,61.111111111111114
3300,2023-08-13 16:00:00,1017.0,22.3,75.0,38.20000076293945,76.0,0.3364986479282379,11.0,7.400000095367432,25.299999237060547,27.100000381469727,25.592445373535156,225.85529085456488,3.5999999046325684,1.8000011444091797,1,1,30.727566798528034,61.111111111111114
3301,2023-08-13 16:30:00,1016.55,21.9,77.0,37.79999923706055,75.0,0.31960588693618774,10.800000190734863,7.0,25.299999237060547,27.200000762939453,25.74210548400879,234.6640129785045,3.8000001907348633,1.9000015258789062,1,1,29.999799993303085,61.111111111111114
3302,2023-08-13 17:00:00,1016.1,21.6,79.0,41.099998474121094,80.0,0.33625033497810364,10.899999618530273,7.199999809265137,25.200000762939453,27.200000762939453,25.742414474487305,237.9179785953508,3.6999998092651367,2.0,1,0,29.396229094929165,61.111111111111114
3303,2023-08-13 17:30:00,1015.95,21.5,79.5,39.20000076293945,74.0,0.32376208901405334,11.0,7.300000190734863,25.299999237060547,27.200000762939453,25.29391098022461,228.5628938995014,3.6999998092651367,1.9000015258789062,1,0,30.12367433971829,58.333333333333336
3304,2023-08-13 18:00:00,1015.8,21.3,80.0,48.5,91.0,0.35975608229637146,11.0,7.0,25.100000381469727,27.100000381469727,24.99655532836914,252.94916327511342,4.0,2.0,1,0,29.190791871812607,58.333333333333336
3305,2023-08-13 18:30:00,1015.9000000000001,20.950000000000003,81.0,29.899999618530273,56.0,0.29115918278694153,10.800000190734863,7.599999904632568,25.299999237060547,27.0,25.145986557006836,192.33465166365207,3.200000286102295,1.7000007629394531,1,0,27.397992504967583,58.333333333333336
3306,2023-08-13 19:00:00,1016.0,20.7,82.0,39.0,73.0,0.31268298625946045,10.899999618530273,7.199999809265137,25.399999618530273,27.299999237060547,24.847047805786133,233.46329416025696,3.6999998092651367,1.8999996185302734,1,0,30.854518122143215,63.888888888888886
3307,2023-08-13 19:30:00,1016.25,20.75,82.5,37.20000076293945,72.0,0.3298271596431732,10.800000190734863,7.300000190734863,25.200000762939453,27.0,24.5482120513916,218.29615268158605,3.5,1.7999992370605469,1,0,31.195240947935318,63.888888888888886
3308,2023-08-13 20:00:00,1016.5,20.6,83.0,43.70000076293945,107.0,0.5048068165779114,11.300000190734863,7.800000190734863,25.399999618530273,27.399999618530273,24.100017547607422,211.96227246960268,3.5,2.0,1,0,29.61347179942661,61.111111111111114
3309,2023-08-13 20:30:00,1016.75,20.6,83.0,49.900001525878906,104.0,0.45562005043029785,11.199999809265137,8.0,25.299999237060547,27.100000381469727,23.950796127319336,228.26036716729226,3.1999998092651367,1.8000011444091797,1,0,30.236696667141384,61.111111111111114
3310,2023-08-13 21:00:00,1017.0,20.5,83.0,45.900001525878906,92.0,0.3512703776359558,11.199999809265137,7.300000190734863,25.600000381469727,27.700000762939453,22.901126861572266,261.9065137776734,3.8999996185302734,2.1000003814697266,1,0,33.16678733295865,63.888888888888886
3311,2023-08-13 21:30:00,1017.3,20.35,83.5,46.70000076293945,95.0,0.38795655965805054,11.199999809265137,7.400000095367432,25.200000762939453,27.200000762939453,22.148700714111328,244.87277669369507,3.799999713897705,2.0,1,0,31.62651120291816,63.888888888888886
3312,2023-08-13 22:00:00,1017.6,20.2,84.0,41.099998474121094,82.0,0.3304978907108307,11.0,7.199999809265137,25.100000381469727,27.100000381469727,22.297792434692383,248.1105093398189,3.8000001907348633,2.0,1,0,31.69059305720859,63.888888888888886
3313,2023-08-13 22:30:00,1017.85,20.200000000000003,84.0,33.400001525878906,64.0,0.3223567605018616,10.800000190734863,7.800000190734863,25.0,26.5,22.297792434692383,198.53779365558057,3.0,1.5,1,0,29.62310579087999,58.333333333333336
3314,2023-08-13 23:00:00,1018.1,20.2,84.0,37.400001525878906,71.0,0.3317069709300995,11.0,7.300000190734863,25.299999237060547,27.100000381469727,22.148942947387695,214.0443410065139,3.6999998092651367,1.8000011444091797,1,0,29.842816909154255,58.333333333333336
3315,2023-08-13 23:30:00,1018.2,20.200000000000003,84.5,47.900001525878906,98.0,0.4138619899749756,11.0,7.5,25.200000762939453,27.0,22.00012969970703,236.79391288367802,3.5,1.7999992370605469,1,0,30.182411988576252,58.333333333333336
3316,2023-08-14 00:00:00,1018.2,20.2,85.0,37.599998474121094,74.0,0.32819443941116333,10.699999809265137,7.199999809265137,25.200000762939453,27.0,21.551342010498047,225.4760931744261,3.5,1.7999992370605469,0,0,30.433310588200886,58.333333333333336
3317,2023-08-14 00:30:00,1018.4000000000001,20.049999999999997,84.5,38.400001525878906,74.0,0.30452921986579895,10.699999809265137,6.900000095367432,25.100000381469727,27.200000762939453,21.551342010498047,242.99802834227398,3.799999713897705,2.1000003814697266,0,0,30.334079133139717,58.333333333333336
3318,2023-08-14 01:00:00,1018.6,20.0,85.0,36.79999923706055,73.0,0.3137255609035492,10.600000381469727,7.0,25.200000762939453,27.100000381469727,21.252662658691406,232.6874475568884,3.6000003814697266,1.8999996185302734,0,0,30.483195463816326,58.333333333333336
3319,2023-08-14 01:30:00,1018.7,19.85,85.0,45.5,91.0,0.4716322124004364,11.0,7.900000095367432,25.100000381469727,26.600000381469727,21.252662658691406,192.94695656355427,3.0999999046325684,1.5,0,0,29.010867410235935,55.55555555555556
3320,2023-08-14 02:00:00,1018.6,19.7,85.0,32.0,60.0,0.3333280086517334,10.699999809265137,7.800000190734863,25.299999237060547,26.700000762939453,21.252662658691406,180.00287537399532,2.8999996185302734,1.4000015258789062,0,0,28.333084477318657,55.55555555555556
3321,2023-08-14 02:30:00,1018.5,19.65,85.0,31.600000381469727,63.0,0.2934316098690033,10.399999618530273,7.0,25.200000762939453,26.899999618530273,21.252662658691406,214.70079528284325,3.3999996185302734,1.6999988555908203,0,0,27.465221722920734,52.77777777777778
3322,2023-08-14 03:00:00,1018.4,19.5,85.0,43.5,86.0,0.43552589416503906,10.800000190734863,7.900000095367432,25.299999237060547,26.700000762939453,21.40203094482422,197.46242680902685,2.9000000953674316,1.4000015258789062,0,0,27.465131600697834,52.77777777777778
3323,2023-08-14 03:30:00,1018.25,19.4,85.0,29.700000762939453,67.0,0.410126656293869,10.5,8.100000381469727,25.200000762939453,26.5,21.550769805908203,163.36416804859505,2.3999996185302734,1.2999992370605469,0,0,22.964261929194134,47.22222222222222
3324,2023-08-14 04:00:00,1018.1,19.4,85.0,33.79999923706055,67.0,0.3193666338920593,10.399999618530273,7.199999809265137,25.100000381469727,26.700000762939453,21.550769805908203,209.79023131967162,3.1999998092651367,1.6000003814697266,0,0,22.286986019876267,47.22222222222222
3325,2023-08-14 04:30:00,1017.85,19.3,85.5,35.400001525878906,53.0,0.2586824893951416,10.100000381469727,7.0,25.100000381469727,26.799999237060547,21.550769805908203,204.88437436923556,3.1000003814697266,1.6999988555908203,0,0,22.33429487546285,47.22222222222222
3326,2023-08-14 05:00:00,1017.7,19.3,86.0,38.599998474121094,69.0,0.334695965051651,10.100000381469727,7.0,25.200000762939453,26.799999237060547,21.550769805908203,206.15725077340497,3.1000003814697266,1.5999984741210938,0,0,22.51379770702786,47.22222222222222
3327,2023-08-14 05:30:00,1017.55,19.200000000000003,85.5,37.400001525878906,74.0,0.3535027503967285,10.399999618530273,7.5,25.200000762939453,26.899999618530273,21.550769805908203,209.33359052214274,2.8999996185302734,1.6999988555908203,0,0,23.013801097869873,47.22222222222222
3328,2023-08-14 06:00:00,1017.4,19.2,86.0,40.099998474121094,79.0,0.4435836970806122,10.399999618530273,7.800000190734863,25.299999237060547,26.700000762939453,21.550769805908203,178.09491313573542,2.59999942779541,1.4000015258789062,0,0,23.21668815612793,47.22222222222222
3329,2023-08-14 06:30:00,1017.3,19.3,85.5,32.79999923706055,61.0,0.3846244215965271,10.399999618530273,8.0,25.399999618530273,26.5,21.550769805908203,158.59627359801217,2.3999996185302734,1.1000003814697266,0,0,23.463159985012478,47.22222222222222
3330,2023-08-14 07:00:00,1017.2,19.5,85.0,28.700000762939453,54.0,0.3426312804222107,10.300000190734863,7.800000190734863,25.399999618530273,26.5,21.699522018432617,157.60382395167767,2.5,1.1000003814697266,0,0,23.879719177881878,47.22222222222222
3331,2023-08-14 07:30:00,1017.2,19.4,85.0,28.299999237060547,60.0,0.30743464827537537,10.199999809265137,7.0,25.299999237060547,26.799999237060547,21.848438262939453,195.16342850938778,3.1999998092651367,1.5,0,0,25.9559936258528,50.0
3332,2023-08-14 08:00:00,1017.3,19.4,85.0,26.299999237060547,53.0,0.35023224353790283,10.300000190734863,7.0,25.200000762939453,27.0,21.848438262939453,151.32815718111982,3.3000001907348633,1.7999992370605469,0,1,25.90973307026757,50.0
3333,2023-08-14 08:30:00,1017.55,19.299999999999997,85.0,48.5,97.0,0.4145514965057373,11.300000190734863,8.199999809265137,25.600000381469727,27.399999618530273,21.848438262939453,233.98781772015033,3.1000003814697266,1.7999992370605469,0,1,28.901056872473823,55.55555555555556
3334,2023-08-14 09:00:00,1017.8,19.3,85.0,40.0,74.0,0.35370761156082153,10.699999809265137,7.5,25.100000381469727,26.700000762939453,21.699718475341797,209.21234822586052,3.1999998092651367,1.6000003814697266,0,1,32.75150961346097,66.66666666666667
3335,2023-08-14 09:30:00,1017.95,19.15,85.5,44.900001525878906,88.0,0.3152447044849396,10.899999618530273,7.0,25.100000381469727,27.299999237060547,21.699718475341797,279.14822595919003,3.8999996185302734,2.1999988555908203,0,1,38.287517070770264,72.22222222222223
3336,2023-08-14 10:00:00,1018.1,19.0,86.0,41.900001525878906,80.0,0.32649627327919006,10.699999809265137,7.300000190734863,25.200000762939453,27.100000381469727,21.550321578979492,245.0257676650148,3.3999996185302734,1.8999996185302734,0,1,38.31609662373861,75.0
3337,2023-08-14 10:30:00,1018.2,19.2,86.0,43.70000076293945,76.0,0.2839299440383911,11.100000381469727,6.900000095367432,25.100000381469727,27.299999237060547,21.40096664428711,267.671661956598,4.200000286102295,2.1999988555908203,0,1,34.57274744245741,72.22222222222223
3338,2023-08-14 11:00:00,1018.5,19.3,86.0,48.5,100.0,0.3631994426250458,11.199999809265137,6.900000095367432,25.299999237060547,27.600000381469727,21.40096664428711,275.3308190046879,4.299999713897705,2.3000011444091797,0,1,34.98980291684469,72.22222222222223
3339,2023-08-14 11:30:00,1018.9,19.299999999999997,86.0,47.5,92.0,0.3451947271823883,11.399999618530273,7.300000190734863,25.5,27.600000381469727,21.5509090423584,266.51623780855306,4.09999942779541,2.1000003814697266,0,1,38.956875032848785,75.0
3340,2023-08-14 12:00:00,1019.3,19.2,86.0,45.70000076293945,89.0,0.33486735820770264,11.199999809265137,7.199999809265137,25.299999237060547,27.5,21.5509090423584,265.77687498820785,4.0,2.200000762939453,0,1,38.84791877534654,75.0
3341,2023-08-14 12:30:00,1019.3499999999999,19.450000000000003,86.0,44.29999923706055,90.0,0.3506448566913605,11.199999809265137,7.300000190734863,25.200000762939453,27.200000762939453,21.5509090423584,256.66995617511225,3.8999996185302734,2.0,0,1,37.8617738087972,75.0
3342,2023-08-14 13:00:00,1019.4,19.7,86.0,46.5,92.0,0.3528401553630829,11.199999809265137,7.300000190734863,25.299999237060547,27.5,21.699560165405273,260.7412977282285,3.8999996185302734,2.200000762939453,0,1,38.07913786835141,75.0
3343,2023-08-14 13:30:00,1019.15,19.65,86.0,47.5,96.0,0.35434654355049133,11.399999618530273,7.300000190734863,25.299999237060547,27.5,21.849319458007812,270.9212259786607,4.09999942779541,2.200000762939453,0,1,40.01659758885702,75.0
3344,2023-08-14 14:00:00,1018.8,19.7,86.0,46.900001525878906,95.0,0.35333120822906494,11.199999809265137,7.300000190734863,25.200000762939453,27.299999237060547,22.29680061340332,268.86954162965253,3.8999996185302734,2.0999984741210938,0,1,42.22237017419603,75.0
3345,2023-08-14 14:30:00,1018.45,19.6,86.0,48.5,97.0,0.35061776638031006,11.300000190734863,7.300000190734863,25.299999237060547,27.5,22.597715377807617,276.6545489163418,4.0,2.200000762939453,0,1,41.6159151395162,75.0
3346,2023-08-14 15:00:00,1018.1,19.6,86.0,48.29999923706055,96.0,0.3517664074897766,11.300000190734863,7.300000190734863,25.299999237060547,27.600000381469727,22.896284103393555,272.9083788445321,4.0,2.3000011444091797,0,1,41.26567241880629,75.0
3347,2023-08-14 15:30:00,1017.7,19.55,86.0,46.5,93.0,0.3429488241672516,11.199999809265137,7.300000190734863,25.200000762939453,27.399999618530273,22.597543716430664,271.1774861040058,3.8999996185302734,2.1999988555908203,0,1,42.18435208002726,75.0
3348,2023-08-14 16:00:00,1017.3,19.6,86.0,47.900001525878906,91.0,0.3335878849029541,11.300000190734863,7.199999809265137,25.200000762939453,27.5,22.44895362854004,272.7916813480001,4.100000381469727,2.299999237060547,0,1,37.69725857840644,72.22222222222223
3349,2023-08-14 16:30:00,1017.0,19.4,86.0,47.099998474121094,92.0,0.34505999088287354,11.300000190734863,7.300000190734863,25.200000762939453,27.299999237060547,22.59803009033203,266.6203049638064,4.0,2.0999984741210938,0,1,37.430038134256996,75.0
3350,2023-08-14 17:00:00,1016.7,19.3,86.0,46.900001525878906,94.0,0.3488755524158478,11.300000190734863,7.300000190734863,25.200000762939453,27.399999618530273,22.59803009033203,269.43705097442654,4.0,2.1999988555908203,0,0,36.004155000050865,75.0
3351,2023-08-14 17:30:00,1016.55,19.4,86.0,46.900001525878906,92.0,0.34673166275024414,11.300000190734863,7.199999809265137,25.100000381469727,27.200000762939453,22.44917106628418,265.33486809443457,4.100000381469727,2.1000003814697266,0,0,37.41306948661804,75.0
3352,2023-08-14 18:00:00,1016.5,19.6,86.0,46.29999923706055,93.0,0.35120904445648193,11.199999809265137,7.300000190734863,25.200000762939453,27.399999618530273,22.300275802612305,264.7995587469091,3.8999996185302734,2.1999988555908203,0,0,37.99526868926154,75.0
3353,2023-08-14 18:30:00,1016.55,19.4,86.0,46.70000076293945,90.0,0.333502858877182,11.399999618530273,7.300000190734863,25.200000762939453,27.5,22.151647567749023,269.8627541095352,4.09999942779541,2.299999237060547,0,0,37.00201302104526,75.0
3354,2023-08-14 19:00:00,1016.6,19.3,86.0,47.099998474121094,95.0,0.3539455235004425,11.399999618530273,7.199999809265137,25.299999237060547,27.5,22.00275993347168,268.40288601610536,4.199999809265137,2.200000762939453,0,0,37.04361014895969,75.0
3355,2023-08-14 19:30:00,1016.8,19.35,86.0,41.29999923706055,87.0,0.3364046812057495,11.199999809265137,7.199999809265137,25.200000762939453,27.299999237060547,21.853607177734375,258.6170908447902,4.0,2.0999984741210938,0,0,37.27703624301486,75.0
3356,2023-08-14 20:00:00,1017.0,19.3,86.0,47.5,93.0,0.346796452999115,11.399999618530273,7.300000190734863,25.200000762939453,27.5,21.704198837280273,268.1688327424656,4.09999942779541,2.299999237060547,0,0,37.68757915496826,75.0
3357,2023-08-14 20:30:00,1017.05,19.299999999999997,86.0,44.099998474121094,92.0,0.37504318356513977,11.100000381469727,7.5,25.200000762939453,27.100000381469727,21.554616928100586,245.3050849383612,3.6000003814697266,1.8999996185302734,0,0,35.723367028766205,75.0
3358,2023-08-14 21:00:00,1017.1,19.3,86.0,37.400001525878906,71.0,0.34088605642318726,11.199999809265137,8.0,25.200000762939453,26.799999237060547,21.554616928100586,208.2807397433066,3.1999998092651367,1.5999984741210938,0,0,33.82394234339396,72.22222222222223
3359,2023-08-14 21:30:00,1017.15,19.55,85.0,43.099998474121094,85.0,0.33748602867126465,11.100000381469727,7.300000190734863,25.299999237060547,27.399999618530273,21.554616928100586,251.86227807609788,3.8000001907348633,2.1000003814697266,0,0,33.77730414602492,72.22222222222223
3360,2023-08-14 22:00:00,1017.2,19.5,84.0,44.5,95.0,0.3899680972099304,11.300000190734863,7.5,25.200000762939453,27.200000762939453,21.852384567260742,243.6096713543696,3.8000001907348633,2.0,0,0,33.5889876153734,72.22222222222223
3361,2023-08-14 22:30:00,1017.45,19.75,83.5,46.5,83.0,0.30912452936172485,11.0,7.0,25.200000762939453,27.299999237060547,21.852384567260742,268.5002066040408,4.0,2.0999984741210938,0,0,33.096250189675224,69.44444444444444
3362,2023-08-14 23:00:00,1017.7,20.0,83.0,45.099998474121094,69.0,0.25485628843307495,11.100000381469727,7.0,25.200000762939453,27.200000762939453,22.000946044921875,270.74081798895594,4.100000381469727,2.0,0,0,32.098500622643364,69.44444444444444
3363,2023-08-14 23:30:00,1017.95,20.0,82.5,42.29999923706055,84.0,0.38451364636421204,11.0,7.400000095367432,25.100000381469727,27.100000381469727,22.000946044921875,218.45778633415534,3.5999999046325684,2.0,0,0,29.30530089802212,66.66666666666667
3364,2023-08-15 00:00:00,1018.2,20.2,83.0,41.5,87.0,0.32435429096221924,11.0,6.800000190734863,25.399999618530273,27.5,22.000946044921875,268.22521675883655,4.199999809265137,2.1000003814697266,0,0,31.481420861350166,69.44444444444444
3365,2023-08-15 00:30:00,1018.3,20.15,81.0,33.400001525878906,67.0,0.36446037888526917,10.800000190734863,7.900000095367432,25.200000762939453,26.700000762939453,22.14992332458496,183.83342574829337,2.9000000953674316,1.5,0,0,28.042949544058906,63.888888888888886
3366,2023-08-15 01:00:00,1018.5,20.2,79.0,37.0,73.0,0.3125350773334503,10.699999809265137,7.0,25.200000762939453,27.200000762939453,22.14992332458496,233.57378193461065,3.6999998092651367,2.0,0,0,28.131974273257786,63.888888888888886
3367,2023-08-15 01:30:00,1018.5,20.299999999999997,79.5,41.099998474121094,86.0,0.41688740253448486,10.899999618530273,7.400000095367432,25.100000381469727,27.100000381469727,22.299110412597656,206.29071417644022,3.499999523162842,2.0,0,0,27.64818623330858,61.111111111111114
3368,2023-08-15 02:00:00,1018.4,20.4,79.0,29.5,55.0,0.28125643730163574,10.699999809265137,7.599999904632568,25.299999237060547,27.0,22.299110412597656,195.55107974654035,3.0999999046325684,1.7000007629394531,0,0,27.74769247902764,61.111111111111114
3369,2023-08-15 02:30:00,1018.0999999999999,20.4,78.5,34.599998474121094,66.0,0.3088265061378479,10.399999618530273,7.0,25.100000381469727,26.700000762939453,22.299110412597656,213.71222575869254,3.3999996185302734,1.6000003814697266,0,0,25.044585042529636,52.77777777777778
3370,2023-08-15 03:00:00,1017.8,20.3,79.0,36.0,54.0,0.24838891625404358,10.300000190734863,7.0,25.100000381469727,26.899999618530273,22.299110412597656,217.40100490140497,3.3000001907348633,1.7999992370605469,0,0,25.248602893617416,47.22222222222222
3371,2023-08-15 03:30:00,1017.4,20.299999999999997,79.0,24.299999237060547,51.0,0.24522624909877777,10.199999809265137,7.199999809265137,25.299999237060547,26.799999237060547,22.299110412597656,207.9712110242206,3.0,1.5,0,0,21.968459579679703,41.666666666666664
3372,2023-08-15 04:00:00,1017.0,20.2,79.0,28.5,54.0,0.3005038797855377,10.100000381469727,7.199999809265137,25.299999237060547,26.600000381469727,22.299110412597656,179.69817906690085,2.90000057220459,1.3000011444091797,0,0,22.26682710647583,41.666666666666664
3373,2023-08-15 04:30:00,1016.9000000000001,20.200000000000003,79.5,33.599998474121094,64.0,0.41858938336372375,10.100000381469727,7.800000190734863,25.299999237060547,26.5,22.299110412597656,152.89446542027716,2.3000001907348633,1.2000007629394531,0,0,22.10949468612671,41.666666666666664
3374,2023-08-15 05:00:00,1016.7,20.3,80.0,37.20000076293945,74.0,0.3912939727306366,10.100000381469727,7.300000190734863,25.200000762939453,26.700000762939453,22.299110412597656,189.1161253611769,2.8000001907348633,1.5,0,0,22.341877486970688,41.666666666666664
3375,2023-08-15 05:30:00,1016.3,20.1,80.5,33.400001525878906,67.0,0.3399054706096649,10.100000381469727,7.300000190734863,25.200000762939453,26.799999237060547,22.447675704956055,197.11362656160472,2.8000001907348633,1.5999984741210938,0,0,21.856946256425644,41.666666666666664
3376,2023-08-15 06:00:00,1016.0,20.0,81.0,26.899999618530273,51.0,0.3118087947368622,9.899999618530273,7.099999904632568,25.299999237060547,26.600000381469727,22.447675704956055,163.56177523164249,2.799999713897705,1.3000011444091797,0,0,21.548402812745834,41.666666666666664
3377,2023-08-15 06:30:00,1016.1,20.1,81.0,36.79999923706055,71.0,0.4119848310947418,10.100000381469727,7.599999904632568,25.200000762939453,26.600000381469727,22.447675704956055,172.33644212418233,2.500000476837158,1.3999996185302734,0,0,20.878533601760864,38.888888888888886
3378,2023-08-15 07:00:00,1016.0,20.1,81.0,27.5,53.0,0.3463083505630493,10.0,7.699999809265137,25.299999237060547,26.5,22.447675704956055,153.04280105815917,2.3000001907348633,1.2000007629394531,0,0,20.78735574086507,38.888888888888886
3379,2023-08-15 07:30:00,1016.0,20.200000000000003,81.0,36.0,74.0,0.40248385071754456,10.0,7.400000095367432,25.299999237060547,26.700000762939453,22.447675704956055,183.85830852113313,2.5999999046325684,1.4000015258789062,0,0,21.62464716699388,38.888888888888886
3380,2023-08-15 08:00:00,1016.0,20.3,81.0,34.0,67.0,0.3571304678916931,9.899999618530273,7.199999809265137,25.200000762939453,26.700000762939453,22.447675704956055,187.60650805161512,2.6999998092651367,1.5,0,1,22.025879356596207,38.888888888888886
3381,2023-08-15 08:30:00,1016.2,20.4,81.5,35.400001525878906,70.0,0.3219672441482544,10.300000190734863,7.0,25.200000762939453,27.0,22.447675704956055,217.41342099933465,3.3000001907348633,1.7999992370605469,0,1,24.446305831273396,44.44444444444444
3382,2023-08-15 09:00:00,1016.4,20.5,81.0,36.599998474121094,71.0,0.3396340310573578,10.399999618530273,7.099999904632568,25.100000381469727,27.0,22.447675704956055,209.0485449263164,3.299999713897705,1.8999996185302734,0,1,30.489520834551918,61.111111111111114
3383,2023-08-15 09:30:00,1016.75,20.450000000000003,80.5,40.099998474121094,78.0,0.33219796419143677,10.800000190734863,7.599999904632568,25.5,27.299999237060547,22.596202850341797,234.79975318286628,3.200000286102295,1.7999992370605469,0,1,36.01037624147203,69.44444444444444
3384,2023-08-15 10:00:00,1017.1,20.5,80.0,39.79999923706055,104.0,0.5007846355438232,11.199999809265137,8.0,25.299999237060547,27.200000762939453,22.596202850341797,207.6741030344551,3.1999998092651367,1.9000015258789062,0,1,34.50428091155158,69.44444444444444
3385,2023-08-15 10:30:00,1017.35,20.75,80.0,39.599998474121094,75.0,0.30935895442962646,11.0,7.199999809265137,25.299999237060547,27.299999237060547,22.744951248168945,242.4368162812017,3.8000001907348633,2.0,0,1,34.78462256325616,69.44444444444444
3386,2023-08-15 11:00:00,1017.6,21.0,79.0,45.70000076293945,88.0,0.33853060007095337,11.399999618530273,7.300000190734863,25.5,27.600000381469727,22.894094467163086,259.9469589501093,4.09999942779541,2.1000003814697266,0,1,36.15350492795309,72.22222222222223
3387,2023-08-15 11:30:00,1018.05,21.25,78.5,0.0,0.0,6.791686534881592,12.800000190734863,12.899999618530273,25.0,25.299999237060547,23.193510055541992,0.0,-0.09999942779541016,0.2999992370605469,0,1,6.0667040513621435,13.88888888888889
3388,2023-08-15 12:00:00,1018.5,21.6,78.0,50.0,103.0,0.37206554412841797,11.5,7.300000190734863,26.5,28.700000762939453,23.493614196777344,276.8329441558009,4.199999809265137,2.200000762939453,0,1,38.90090358588431,80.55555555555556
3389,2023-08-15 12:30:00,1018.65,21.799999999999997,78.0,46.099998474121094,93.0,0.34319445490837097,11.199999809265137,7.300000190734863,25.299999237060547,27.5,23.493614196777344,270.98339926508993,3.8999996185302734,2.200000762939453,0,1,37.71032176083989,77.77777777777777
3390,2023-08-15 13:00:00,1018.7,22.2,79.0,48.29999923706055,102.0,0.35673847794532776,11.5,7.300000190734863,25.600000381469727,27.899999618530273,24.71857261657715,285.92374051568413,4.199999809265137,2.299999237060547,0,1,40.737727128797104,80.55555555555556
3391,2023-08-15 13:30:00,1018.4000000000001,21.95,80.0,52.599998474121094,103.0,0.3437371850013733,11.600000381469727,7.300000190734863,25.700000762939453,28.100000381469727,26.103824615478516,299.6475344952525,4.300000190734863,2.3999996185302734,0,1,42.87133149637116,80.55555555555556
3392,2023-08-15 14:00:00,1018.1,21.3,83.0,46.70000076293945,95.0,0.3137208819389343,11.600000381469727,7.199999809265137,26.0,28.5,26.710126876831055,302.81694802353553,4.40000057220459,2.5,0,1,39.89477630787425,77.77777777777777
3393,2023-08-15 14:30:00,1017.8,21.3,82.5,51.599998474121094,105.0,0.35018855333328247,11.699999809265137,7.300000190734863,25.399999618530273,27.799999237060547,25.51035499572754,299.8384698773095,4.399999618530273,2.3999996185302734,0,1,39.2129681011041,80.55555555555556
3394,2023-08-15 15:00:00,1017.5,21.2,82.0,52.599998474121094,108.0,0.35325515270233154,11.600000381469727,7.199999809265137,25.399999618530273,27.799999237060547,25.211584091186523,305.72802455624924,4.40000057220459,2.3999996185302734,0,1,40.23847581611739,80.55555555555556
3395,2023-08-15 15:30:00,1017.0,21.450000000000003,81.0,56.0,116.0,0.3664046823978424,11.899999618530273,7.300000190734863,25.700000762939453,28.299999237060547,27.65802764892578,316.58984061248196,4.59999942779541,2.5999984741210938,0,1,40.82446531785859,80.55555555555556
3396,2023-08-15 16:00:00,1016.5,21.7,80.0,55.79999923706055,117.0,0.3668110966682434,11.800000190734863,7.300000190734863,25.299999237060547,28.0,25.98390007019043,318.9652686702083,4.5,2.700000762939453,0,1,40.22456205222342,80.55555555555556
3397,2023-08-15 16:30:00,1016.1,21.65,79.5,54.20000076293945,111.0,0.3563302457332611,11.699999809265137,7.300000190734863,25.299999237060547,27.899999618530273,26.133853912353516,311.50877964788737,4.399999618530273,2.6000003814697266,0,1,41.32980520526568,80.55555555555556
3398,2023-08-15 17:00:00,1015.7,21.7,80.0,54.0,110.0,0.35323962569236755,11.699999809265137,7.199999809265137,25.299999237060547,27.799999237060547,26.133159637451172,311.40334209219714,4.5,2.5,0,0,38.43182038267454,77.77777777777777
3399,2023-08-15 17:30:00,1015.6,21.9,79.5,53.79999923706055,108.0,0.3503526747226715,11.800000190734863,7.300000190734863,25.299999237060547,27.799999237060547,27.02924156188965,308.260812010325,4.5,2.5,0,0,40.00258867277039,77.77777777777777
3400,2023-08-15 18:00:00,1015.5,21.8,79.0,55.20000076293945,114.0,0.35932284593582153,11.800000190734863,7.300000190734863,25.200000762939453,27.799999237060547,25.37203598022461,317.26343395477136,4.5,2.5999984741210938,0,0,40.79862832029661,77.77777777777777
3401,2023-08-15 18:30:00,1015.6,21.75,79.5,51.0,111.0,0.3616759777069092,11.800000190734863,7.400000095367432,25.100000381469727,27.600000381469727,24.922176361083984,306.904541196681,4.400000095367432,2.5,0,0,39.79565079013506,77.77777777777777
3402,2023-08-15 19:00:00,1015.7,21.7,80.0,55.599998474121094,114.0,0.3593502938747406,11.800000190734863,7.199999809265137,25.200000762939453,27.799999237060547,25.071685791015625,317.23920069963043,4.600000381469727,2.5999984741210938,0,0,39.79325100117259,77.77777777777777
3403,2023-08-15 19:30:00,1015.8,21.549999999999997,79.5,53.20000076293945,105.0,0.3477818965911865,11.699999809265137,7.199999809265137,25.299999237060547,27.700000762939453,24.473602294921875,301.9133572769783,4.5,2.4000015258789062,0,0,39.07249841756291,77.77777777777777
3404,2023-08-15 20:00:00,1016.0,21.6,79.0,52.599998474121094,108.0,0.36407092213630676,11.699999809265137,7.300000190734863,25.0,27.399999618530273,24.176193237304688,296.64549798779376,4.399999618530273,2.3999996185302734,0,0,37.00916011134783,77.77777777777777
3405,2023-08-15 20:30:00,1016.2,21.55,79.0,52.20000076293945,105.0,0.3622908890247345,11.600000381469727,7.300000190734863,25.100000381469727,27.5,24.026933670043945,289.82235872023654,4.300000190734863,2.3999996185302734,0,0,36.46804607245657,77.77777777777777
3406,2023-08-15 21:00:00,1016.4,21.5,79.0,52.400001525878906,103.0,0.35597455501556396,11.699999809265137,7.300000190734863,25.0,27.299999237060547,23.87833595275879,289.3465236454797,4.399999618530273,2.299999237060547,0,0,38.097072061565186,77.77777777777777
3407,2023-08-15 21:30:00,1016.75,21.5,79.5,49.099998474121094,97.0,0.34795984625816345,11.5,7.300000190734863,25.0,27.299999237060547,23.87833595275879,278.76779761545345,4.199999809265137,2.299999237060547,0,0,36.08917052547137,75.0
3408,2023-08-15 22:00:00,1017.1,21.5,80.0,48.70000076293945,96.0,0.3483005464076996,11.399999618530273,7.300000190734863,25.0,27.200000762939453,23.87833595275879,275.62402927622225,4.09999942779541,2.200000762939453,0,0,34.45087174905671,75.0
3409,2023-08-15 22:30:00,1017.3,21.45,80.0,47.5,95.0,0.3459347188472748,11.300000190734863,7.300000190734863,25.0,27.200000762939453,23.87833595275879,274.61828727847677,4.0,2.200000762939453,0,0,34.996431393755806,77.77777777777777
3410,2023-08-15 23:00:00,1017.5,21.5,80.0,45.099998474121094,94.0,0.34876418113708496,11.199999809265137,7.199999809265137,25.100000381469727,27.299999237060547,23.87833595275879,269.52309062682224,4.0,2.1999988555908203,0,0,34.50642113222016,77.77777777777777
3411,2023-08-15 23:30:00,1017.65,21.450000000000003,79.5,44.70000076293945,89.0,0.3490719795227051,11.0,7.199999809265137,24.799999237060547,26.799999237060547,23.87833595275879,254.9617420501409,3.8000001907348633,2.0,0,0,29.932264662451214,69.44444444444444
3412,2023-08-16 00:00:00,1017.8,21.4,80.0,45.900001525878906,90.0,0.38782545924186707,11.199999809265137,7.599999904632568,25.0,26.899999618530273,23.87833595275879,232.06315587412627,3.5999999046325684,1.8999996185302734,0,0,30.26565483212471,72.22222222222223
3413,2023-08-16 00:30:00,1017.85,21.4,79.5,30.200000762939453,72.0,0.26075249910354614,10.800000190734863,7.5,25.100000381469727,26.700000762939453,23.87833595275879,276.1239115541839,3.3000001907348633,1.6000003814697266,0,0,28.577507088581722,66.66666666666667
3414,2023-08-16 01:00:00,1017.9,21.4,79.0,33.0,70.0,0.3187304437160492,10.699999809265137,7.300000190734863,25.100000381469727,26.700000762939453,23.729724884033203,219.62131757442552,3.3999996185302734,1.6000003814697266,0,0,27.017178922891617,63.888888888888886
3415,2023-08-16 01:30:00,1017.8,21.2,79.5,47.099998474121094,96.0,0.380372017621994,11.0,7.300000190734863,25.0,26.799999237060547,23.729724884033203,252.38449610508113,3.6999998092651367,1.7999992370605469,0,0,27.007314804527496,61.111111111111114
3416,2023-08-16 02:00:00,1017.7,21.1,79.0,47.099998474121094,95.0,0.449960321187973,11.100000381469727,7.699999809265137,25.100000381469727,27.0,23.581180572509766,211.1297275039354,3.40000057220459,1.8999996185302734,0,0,27.771118419037926,63.888888888888886
3417,2023-08-16 02:30:00,1017.6,21.15,77.5,39.400001525878906,78.0,0.36121150851249695,10.5,7.300000190734863,24.899999618530273,26.600000381469727,23.581180572509766,215.93996359975174,3.1999998092651367,1.7000007629394531,0,0,23.433250311348175,55.55555555555556
3418,2023-08-16 03:00:00,1017.5,21.5,75.0,26.100000381469727,45.0,0.2511805295944214,10.300000190734863,7.599999904632568,25.100000381469727,26.5,23.43253517150879,179.15401354022558,2.700000286102295,1.3999996185302734,0,0,21.642379181252586,47.22222222222222
3419,2023-08-16 03:30:00,1017.3,21.35,75.0,37.0,68.0,0.3853437304496765,10.600000381469727,8.100000381469727,25.100000381469727,26.399999618530273,23.43253517150879,176.46582681038424,2.5,1.2999992370605469,0,0,18.903590947389603,44.44444444444444
3420,2023-08-16 04:00:00,1017.0,21.2,75.0,38.400001525878906,80.0,0.39547911286354065,10.300000190734863,7.300000190734863,25.200000762939453,26.799999237060547,23.43253517150879,202.28628364402107,3.0,1.5999984741210938,0,0,18.328558448288177,44.44444444444444
3421,2023-08-16 04:30:00,1016.85,21.049999999999997,75.5,27.5,51.0,0.30742397904396057,10.100000381469727,7.699999809265137,25.100000381469727,26.299999237060547,23.43253517150879,165.8946714521159,2.40000057220459,1.1999988555908203,0,0,16.773210767242645,38.888888888888886
3422,2023-08-16 05:00:00,1016.7,21.1,75.0,36.79999923706055,70.0,0.4381753206253052,10.199999809265137,7.800000190734863,25.200000762939453,26.399999618530273,23.43253517150879,159.75340623955125,2.3999996185302734,1.1999988555908203,0,0,16.409342371755177,38.888888888888886
3423,2023-08-16 05:30:00,1016.55,21.0,76.0,23.700000762939453,53.0,0.2357923984527588,10.0,7.199999809265137,25.200000762939453,26.399999618530273,23.43253517150879,224.77399758338095,2.8000001907348633,1.1999988555908203,0,0,16.528708832131493,38.888888888888886
3424,2023-08-16 06:00:00,1016.4,21.0,76.0,25.299999237060547,45.0,0.2609527111053467,9.899999618530273,7.0,25.299999237060547,26.700000762939453,23.43253517150879,172.44503729962585,2.8999996185302734,1.4000015258789062,0,0,16.854109793901443,38.888888888888886
3425,2023-08-16 06:30:00,1016.3,20.95,76.5,37.79999923706055,73.0,0.38878580927848816,10.300000190734863,7.599999904632568,25.299999237060547,26.700000762939453,23.283872604370117,187.7640548030135,2.700000286102295,1.4000015258789062,0,0,16.285671422878902,38.888888888888886
3426,2023-08-16 07:00:00,1016.3,20.9,77.0,26.5,56.0,0.39027661085128784,9.899999618530273,7.699999809265137,25.200000762939453,26.299999237060547,23.283872604370117,143.4879735115318,2.1999998092651367,1.0999984741210938,0,0,16.364334480630028,38.888888888888886
3427,2023-08-16 07:30:00,1016.5,20.9,77.5,35.20000076293945,64.0,0.4048716723918915,10.300000190734863,8.0,25.200000762939453,26.600000381469727,23.283872604370117,158.0747786623408,2.3000001907348633,1.3999996185302734,0,0,18.540123757388855,41.666666666666664
3428,2023-08-16 08:00:00,1016.8,20.9,78.0,31.600000381469727,64.0,0.33003735542297363,10.0,7.0,25.299999237060547,26.700000762939453,23.283872604370117,193.91744282394347,3.0,1.4000015258789062,0,1,18.84034525354703,41.666666666666664
3429,2023-08-16 08:30:00,1017.25,20.950000000000003,77.0,24.100000381469727,49.0,0.24302801489830017,10.300000190734863,7.099999904632568,25.600000381469727,27.0,23.283872604370117,201.62284591142716,3.200000286102295,1.3999996185302734,0,1,21.6324190000693,50.0
3430,2023-08-16 09:00:00,1017.7,21.1,76.0,35.599998474121094,71.0,0.30395418405532837,10.300000190734863,7.0,25.200000762939453,27.0,23.283872604370117,233.5878356820907,3.3000001907348633,1.7999992370605469,0,1,25.292642119858,61.111111111111114
