,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
3431,2023-08-16 09:30:00,1018.0,21.25,75.5,49.900001525878906,102.0,0.4161556661128998,11.0,7.699999809265137,25.299999237060547,27.100000381469727,23.283872604370117,245.10059169139896,3.3000001907348633,1.8000011444091797,0,1,32.60534793469641,72.22222222222223
3432,2023-08-16 10:00:00,1018.3,21.4,75.0,43.70000076293945,85.0,0.33593881130218506,11.100000381469727,7.300000190734863,25.5,27.5,23.283872604370117,253.02226816400935,3.8000001907348633,2.0,0,1,33.24483698275354,77.77777777777777
3433,2023-08-16 10:30:00,1018.5,21.55,74.5,43.5,87.0,0.3378481864929199,11.0,7.199999809265137,25.299999237060547,27.399999618530273,23.583314895629883,257.51211188408496,3.8000001907348633,2.1000003814697266,0,1,31.99600703517596,72.22222222222223
3434,2023-08-16 11:00:00,1018.7,21.8,74.0,35.0,77.0,0.3141150176525116,11.0,7.0,25.200000762939453,27.200000762939453,23.881383895874023,245.13313809523402,4.0,2.0,0,1,32.52876413199637,72.22222222222223
3435,2023-08-16 11:30:00,1019.1,22.1,72.5,45.900001525878906,91.0,0.3470580577850342,11.199999809265137,7.300000190734863,25.5,27.600000381469727,24.17852020263672,262.20396835265205,3.8999996185302734,2.1000003814697266,0,1,35.6292794280582,75.0
3436,2023-08-16 12:00:00,1019.5,22.4,72.0,47.5,97.0,0.35873374342918396,11.300000190734863,7.199999809265137,25.5,27.600000381469727,25.075950622558594,270.39552809491516,4.100000381469727,2.1000003814697266,0,1,35.768628146913315,72.22222222222223
3437,2023-08-16 12:30:00,1019.45,22.95,71.5,46.900001525878906,98.0,0.3536422550678253,11.5,7.300000190734863,25.5,27.700000762939453,25.829233169555664,277.1162059839385,4.199999809265137,2.200000762939453,0,1,38.07315309842428,72.22222222222223
3438,2023-08-16 13:00:00,1019.4,23.4,72.0,51.0,102.0,0.3565465211868286,11.600000381469727,7.199999809265137,25.600000381469727,28.0,26.13014793395996,286.0776755315823,4.40000057220459,2.3999996185302734,0,1,39.23624229431152,75.0
3439,2023-08-16 13:30:00,1019.0999999999999,23.549999999999997,71.5,51.0,102.0,0.35115957260131836,11.600000381469727,7.300000190734863,25.5,27.799999237060547,26.882463455200195,290.46623802508026,4.300000190734863,2.299999237060547,0,1,39.43502653969659,72.22222222222223
3440,2023-08-16 14:00:00,1018.8,24.2,70.0,51.0,104.0,0.3585793972015381,11.600000381469727,7.300000190734863,25.299999237060547,27.799999237060547,27.032773971557617,290.0333951466465,4.300000190734863,2.5,0,1,39.65741101900736,75.0
3441,2023-08-16 14:30:00,1018.4,24.049999999999997,69.0,52.599998474121094,105.0,0.34725454449653625,11.699999809265137,7.300000190734863,25.399999618530273,27.799999237060547,27.030672073364258,302.3718527636068,4.399999618530273,2.3999996185302734,0,1,40.75866278012594,75.0
3442,2023-08-16 15:00:00,1018.0,24.4,69.0,55.400001525878906,106.0,0.3333781659603119,11.800000190734863,7.199999809265137,25.700000762939453,28.299999237060547,28.37914276123047,317.9572354256071,4.600000381469727,2.5999984741210938,0,1,40.52865386009216,72.22222222222223
3443,2023-08-16 15:30:00,1017.6,23.9,69.5,55.20000076293945,114.0,0.3655705153942108,11.899999618530273,7.300000190734863,25.600000381469727,28.200000762939453,28.527549743652344,311.84134168224364,4.59999942779541,2.6000003814697266,0,1,41.69224642382728,75.0
3444,2023-08-16 16:00:00,1017.2,23.7,71.0,54.400001525878906,110.0,0.3507802486419678,11.899999618530273,7.300000190734863,25.5,28.100000381469727,28.078903198242188,313.5866412828566,4.59999942779541,2.6000003814697266,0,1,41.74040471182929,75.0
3445,2023-08-16 16:30:00,1016.95,23.55,70.5,56.599998474121094,117.0,0.36822783946990967,12.0,7.5,25.5,28.200000762939453,28.081186294555664,317.73806176205983,4.5,2.700000762939453,0,1,40.32086764441596,75.0
3446,2023-08-16 17:00:00,1016.7,23.1,71.0,56.400001525878906,113.0,0.3658845126628876,11.899999618530273,7.300000190734863,25.299999237060547,28.0,28.380672454833984,308.84062071278214,4.59999942779541,2.700000762939453,0,0,39.38867484198676,75.0
3447,2023-08-16 17:30:00,1016.5,22.75,73.0,56.0,115.0,0.35879984498023987,11.899999618530273,7.300000190734863,25.200000762939453,27.799999237060547,27.179658889770508,320.5129589906411,4.59999942779541,2.5999984741210938,0,0,40.458886252509224,75.0
3448,2023-08-16 18:00:00,1016.4,22.5,74.0,55.20000076293945,114.0,0.3651018440723419,11.800000190734863,7.300000190734863,25.100000381469727,27.700000762939453,26.880645751953125,312.241643943633,4.5,2.6000003814697266,0,0,40.40021742714776,75.0
3449,2023-08-16 18:30:00,1016.4,22.25,75.0,55.0,106.0,0.33172351121902466,11.899999618530273,7.199999809265137,25.100000381469727,27.700000762939453,26.881811141967773,319.54322324175615,4.699999809265137,2.6000003814697266,0,0,39.776569843292236,72.22222222222223
3450,2023-08-16 19:00:00,1016.4,22.0,75.0,53.79999923706055,111.0,0.3617601990699768,11.699999809265137,7.300000190734863,25.200000762939453,27.700000762939453,26.13178825378418,306.83309077494397,4.399999618530273,2.5,0,0,38.93378819359673,75.0
3451,2023-08-16 19:30:00,1016.3,21.9,76.0,54.79999923706055,113.0,0.36015474796295166,11.800000190734863,7.300000190734863,25.100000381469727,27.700000762939453,25.68494415283203,313.75402001259766,4.5,2.6000003814697266,0,0,38.8414421611362,75.0
3452,2023-08-16 20:00:00,1016.3,21.7,77.0,51.0,105.0,0.36143985390663147,11.600000381469727,7.300000190734863,25.100000381469727,27.399999618530273,25.234451293945312,290.5047654958493,4.300000190734863,2.299999237060547,0,0,36.31510088178847,72.22222222222223
3453,2023-08-16 20:30:00,1016.3,21.65,77.5,48.5,95.0,0.3315308094024658,11.600000381469727,7.199999809265137,25.100000381469727,27.299999237060547,24.93619155883789,286.5495371945164,4.40000057220459,2.1999988555908203,0,0,36.116438176896835,72.22222222222223
3454,2023-08-16 21:00:00,1016.4,21.6,77.0,51.599998474121094,105.0,0.35749000310897827,11.600000381469727,7.300000190734863,25.200000762939453,27.600000381469727,24.787364959716797,293.7145069424263,4.300000190734863,2.3999996185302734,0,0,36.75831233130561,75.0
3455,2023-08-16 21:30:00,1016.55,21.5,78.0,49.5,98.0,0.3530248701572418,11.5,7.300000190734863,24.899999618530273,27.200000762939453,24.638490676879883,277.6008385934666,4.199999809265137,2.3000011444091797,0,0,36.788663705190025,75.0
3456,2023-08-16 22:00:00,1016.5,21.5,79.0,46.70000076293945,92.0,0.3356776535511017,11.300000190734863,7.199999809265137,24.799999237060547,27.0,24.489858627319336,274.07245917844347,4.100000381469727,2.200000762939453,0,0,34.40403906504313,72.22222222222223
3457,2023-08-16 22:30:00,1016.7,21.700000000000003,75.5,45.29999923706055,92.0,0.34309449791908264,11.199999809265137,7.199999809265137,24.799999237060547,27.0,24.19229507446289,268.14769854367586,4.0,2.200000762939453,0,0,34.27892952495151,75.0
3458,2023-08-16 23:00:00,1016.8,22.0,72.0,45.29999923706055,86.0,0.33217400312423706,11.199999809265137,7.300000190734863,24.799999237060547,27.0,24.19229507446289,258.90045335015265,3.8999996185302734,2.200000762939453,0,0,31.78246597448985,72.22222222222223
3459,2023-08-16 23:30:00,1016.95,21.7,73.5,42.70000076293945,87.0,0.33474665880203247,10.800000190734863,7.0,24.799999237060547,26.799999237060547,24.043394088745117,259.8980384489853,3.8000001907348633,2.0,0,0,30.382371253437466,69.44444444444444
3460,2023-08-17 00:00:00,1017.1,21.4,75.0,36.599998474121094,72.0,0.31752270460128784,11.0,7.5,25.100000381469727,26.799999237060547,23.894418716430664,226.75543813602292,3.5,1.6999988555908203,0,0,29.650095952881706,69.44444444444444
3461,2023-08-17 00:30:00,1017.25,21.15,76.5,43.70000076293945,78.0,0.3708548843860626,10.800000190734863,7.300000190734863,24.899999618530273,26.799999237060547,23.894418716430664,210.32485558098094,3.5,1.8999996185302734,0,0,27.493276874224346,63.888888888888886
3462,2023-08-17 01:00:00,1017.4,21.2,75.0,38.79999923706055,79.0,0.32330554723739624,10.699999809265137,7.0,25.100000381469727,27.0,23.74556541442871,244.35089553843014,3.6999998092651367,1.8999996185302734,0,0,27.98941473166148,63.888888888888886
3463,2023-08-17 01:30:00,1017.25,21.35,73.5,35.599998474121094,70.0,0.29857519268989563,10.600000381469727,7.0,25.100000381469727,27.0,23.74556541442871,234.44680507232553,3.6000003814697266,1.8999996185302734,0,0,25.577358921368916,61.111111111111114
3464,2023-08-17 02:00:00,1017.2,21.3,72.0,39.79999923706055,80.0,0.3347841501235962,10.600000381469727,7.0,25.100000381469727,27.100000381469727,23.597026824951172,238.959938726088,3.6000003814697266,2.0,0,0,25.238872355884975,61.111111111111114
3465,2023-08-17 02:30:00,1016.95,21.15,72.0,32.400001525878906,64.0,0.30200982093811035,10.199999809265137,7.0,25.0,26.600000381469727,23.448007583618164,211.91363844129845,3.1999998092651367,1.6000003814697266,0,0,22.899505214558708,55.55555555555556
3466,2023-08-17 03:00:00,1016.7,21.0,73.0,27.5,54.0,0.33085495233535767,10.0,7.699999809265137,25.100000381469727,26.299999237060547,23.448007583618164,163.21351582872816,2.3000001907348633,1.1999988555908203,0,0,23.279188841581345,50.0
3467,2023-08-17 03:30:00,1016.4000000000001,20.9,73.0,31.0,59.0,0.38361161947250366,10.0,7.599999904632568,25.200000762939453,26.299999237060547,23.298847198486328,153.80138923093537,2.4000000953674316,1.0999984741210938,0,0,19.517275528775322,47.22222222222222
3468,2023-08-17 04:00:00,1016.1,20.7,72.0,39.400001525878906,78.0,0.41300973296165466,10.199999809265137,7.300000190734863,25.200000762939453,26.700000762939453,23.298847198486328,188.85753476236312,2.8999996185302734,1.5,0,0,20.17987392677201,47.22222222222222
3469,2023-08-17 04:30:00,1015.9000000000001,20.75,72.0,23.899999618530273,53.0,0.34718596935272217,9.800000190734863,7.699999809265137,25.100000381469727,26.200000762939453,23.298847198486328,152.65593854155685,2.1000003814697266,1.1000003814697266,0,0,19.92868270807796,47.22222222222222
3470,2023-08-17 05:00:00,1015.8,20.7,72.0,34.0,64.0,0.36634403467178345,9.899999618530273,7.699999809265137,25.0,26.200000762939453,23.150327682495117,174.6991732985066,2.1999998092651367,1.2000007629394531,0,0,19.99812810619672,47.22222222222222
3471,2023-08-17 05:30:00,1015.5,20.700000000000003,72.5,34.79999923706055,67.0,0.41366180777549744,9.899999618530273,7.699999809265137,25.0,26.200000762939453,23.150327682495117,161.9680587876806,2.1999998092651367,1.2000007629394531,0,0,20.05828794836998,47.22222222222222
3472,2023-08-17 06:00:00,1015.2,20.6,73.0,24.299999237060547,45.0,0.25221359729766846,9.699999809265137,7.400000095367432,24.899999618530273,26.200000762939453,23.00029754638672,178.4201981263125,2.299999713897705,1.3000011444091797,0,0,19.954386164744694,47.22222222222222
3473,2023-08-17 06:30:00,1014.95,20.5,73.0,30.600000381469727,56.0,0.3562886714935303,9.600000381469727,7.5,24.799999237060547,26.100000381469727,23.00029754638672,157.17592076462327,2.1000003814697266,1.3000011444091797,0,0,18.551152954498928,44.44444444444444
3474,2023-08-17 07:00:00,1014.7,20.4,73.0,29.700000762939453,57.0,0.3522164523601532,9.600000381469727,7.300000190734863,24.700000762939453,25.899999618530273,22.851314544677734,161.83230402228793,2.3000001907348633,1.1999988555908203,0,0,18.601333840025795,44.44444444444444
3475,2023-08-17 07:30:00,1014.45,20.4,73.5,27.899999618530273,54.0,0.33359602093696594,9.600000381469727,7.300000190734863,24.5,25.700000762939453,22.851314544677734,161.87243435437583,2.3000001907348633,1.2000007629394531,0,0,20.20252028769917,47.22222222222222
3476,2023-08-17 08:00:00,1014.2,20.4,74.0,12.199999809265137,53.0,0.8627319931983948,10.300000190734863,10.0,24.200000762939453,24.5,22.851314544677734,61.432751326995316,0.3000001907348633,0.2999992370605469,0,1,19.993289228942658,47.22222222222222
3477,2023-08-17 08:30:00,1014.4000000000001,20.4,72.5,41.70000076293945,82.0,0.47424355149269104,10.300000190734863,7.800000190734863,25.299999237060547,26.700000762939453,22.851314544677734,172.90693725176308,2.5,1.4000015258789062,0,1,22.779534575011994,52.77777777777778
3478,2023-08-17 09:00:00,1014.5,20.3,72.0,32.0,64.0,0.2855198085308075,10.0,7.199999809265137,24.200000762939453,26.200000762939453,22.851314544677734,224.15257396438895,2.8000001907348633,2.0,0,1,26.94985854294565,63.888888888888886
3479,2023-08-17 09:30:00,1014.8,20.200000000000003,72.5,36.400001525878906,70.0,0.2995026111602783,10.300000190734863,7.0,25.5,27.200000762939453,22.702518463134766,233.72083378111057,3.3000001907348633,1.7000007629394531,0,1,32.96138718061977,72.22222222222223
3480,2023-08-17 10:00:00,1015.1,20.2,72.0,37.20000076293945,73.0,0.2908104658126831,10.5,7.0,25.200000762939453,27.100000381469727,22.85165023803711,251.02260262882277,3.5,1.8999996185302734,0,1,33.15186574392848,75.0
3481,2023-08-17 10:30:00,1015.25,21.049999999999997,69.0,48.099998474121094,96.0,0.4153019189834595,11.100000381469727,8.0,25.399999618530273,27.0,24.05234146118164,231.157130780856,3.1000003814697266,1.6000003814697266,0,1,31.57795924279425,72.22222222222223
3482,2023-08-17 11:00:00,1015.4,21.9,66.0,39.20000076293945,74.0,0.31496724486351013,10.800000190734863,7.199999809265137,25.5,27.299999237060547,24.953371047973633,234.94506557997045,3.6000003814697266,1.7999992370605469,0,1,32.10166673858961,72.22222222222223
3483,2023-08-17 11:30:00,1015.4,22.7,64.5,46.70000076293945,92.0,0.3585546016693115,11.199999809265137,7.300000190734863,25.5,27.600000381469727,25.853647232055664,256.5857461365116,3.8999996185302734,2.1000003814697266,0,1,37.44604925976859,77.77777777777777
3484,2023-08-17 12:00:00,1015.5,23.5,62.0,44.900001525878906,88.0,0.34285926818847656,11.199999809265137,7.199999809265137,25.5,27.600000381469727,26.45236587524414,256.6650756298781,4.0,2.1000003814697266,0,1,38.972160306241776,77.77777777777777
3485,2023-08-17 12:30:00,1015.4,23.5,61.5,48.70000076293945,100.0,0.3651123046875,11.300000190734863,7.300000190734863,25.5,27.700000762939453,27.34718132019043,273.88833166165165,4.0,2.200000762939453,0,1,38.78210612800386,75.0
3486,2023-08-17 13:00:00,1015.3,23.8,62.0,48.5,93.0,0.3405926823616028,11.300000190734863,7.300000190734863,25.299999237060547,27.5,27.94235610961914,273.05342955449385,4.0,2.200000762939453,0,1,38.958498782581756,77.77777777777777
3487,2023-08-17 13:30:00,1015.15,23.9,62.5,52.79999923706055,107.0,0.34530380368232727,11.600000381469727,7.300000190734863,25.600000381469727,28.100000381469727,28.54049301147461,309.8720571825438,4.300000190734863,2.5,0,1,41.2444637020429,77.77777777777777
3488,2023-08-17 14:00:00,1015.0,24.0,62.0,50.400001525878906,99.0,0.33374863862991333,11.600000381469727,7.199999809265137,25.5,27.899999618530273,28.68903923034668,296.63042344205326,4.40000057220459,2.3999996185302734,0,1,39.99155075682534,77.77777777777777
3489,2023-08-17 14:30:00,1014.35,23.9,64.5,52.0,106.0,0.3621009886264801,11.600000381469727,7.300000190734863,25.200000762939453,27.600000381469727,28.236242294311523,292.73601379018254,4.300000190734863,2.3999996185302734,0,1,39.46376360125012,77.77777777777777
3490,2023-08-17 15:00:00,1013.7,24.2,63.0,51.599998474121094,106.0,0.35952848196029663,11.699999809265137,7.300000190734863,25.299999237060547,27.899999618530273,29.132783889770508,294.8306054141929,4.399999618530273,2.6000003814697266,0,1,41.70182775788837,77.77777777777777
3491,2023-08-17 15:30:00,1013.3,23.799999999999997,66.0,53.20000076293945,111.0,0.36476922035217285,11.600000381469727,7.300000190734863,25.200000762939453,27.700000762939453,28.07345962524414,304.3019909761934,4.300000190734863,2.5,0,1,40.21882387664583,77.77777777777777
3492,2023-08-17 16:00:00,1012.9,23.5,69.0,55.400001525878906,112.0,0.3593198359012604,11.899999618530273,7.400000095367432,25.700000762939453,28.200000762939453,30.19729232788086,311.7000198975298,4.499999523162842,2.5,0,1,40.97595124112235,77.77777777777777
3493,2023-08-17 16:30:00,1012.3,23.65,67.0,55.0,109.0,0.3534625768661499,11.800000190734863,7.300000190734863,25.5,28.100000381469727,30.042814254760742,308.37776651324646,4.5,2.6000003814697266,0,1,40.841894725958504,77.77777777777777
3494,2023-08-17 17:00:00,1011.7,23.7,65.0,53.79999923706055,106.0,0.3393982946872711,11.899999618530273,7.300000190734863,25.299999237060547,27.899999618530273,29.89414405822754,312.31742073916627,4.59999942779541,2.6000003814697266,0,0,40.991738206810425,77.77777777777777
3495,2023-08-17 17:30:00,1011.5999999999999,23.9,64.0,55.79999923706055,116.0,0.36637869477272034,11.899999618530273,7.300000190734863,25.0,27.600000381469727,29.59484100341797,316.6122966619539,4.59999942779541,2.6000003814697266,0,0,39.68193954229355,75.0
3496,2023-08-17 18:00:00,1011.4,23.5,64.0,57.0,121.0,0.36921441555023193,12.0,7.300000190734863,25.5,28.100000381469727,29.743377685546875,327.7228485775032,4.699999809265137,2.6000003814697266,0,0,41.343963119718765,77.77777777777777
3497,2023-08-17 18:30:00,1011.25,23.05,65.0,57.20000076293945,118.0,0.37400320172309875,12.0,7.400000095367432,25.399999618530273,28.0,28.384056091308594,315.5053204260102,4.599999904632568,2.6000003814697266,0,0,42.03800367646747,77.77777777777777
3498,2023-08-17 19:00:00,1011.1,22.6,67.0,57.20000076293945,115.0,0.3489285409450531,12.0,7.199999809265137,25.200000762939453,27.899999618530273,28.083538055419922,329.5803767972922,4.800000190734863,2.6999988555908203,0,0,41.20594816075431,77.77777777777777
3499,2023-08-17 19:30:00,1011.25,22.35,69.0,55.20000076293945,111.0,0.3490734398365021,11.899999618530273,7.199999809265137,25.100000381469727,27.700000762939453,27.78611183166504,317.9846626314217,4.699999809265137,2.6000003814697266,0,0,39.36281465821796,75.0
3500,2023-08-17 20:00:00,1011.4,22.0,70.0,55.400001525878906,113.0,0.35446393489837646,11.899999618530273,7.300000190734863,25.100000381469727,27.700000762939453,27.33684730529785,318.79124749996555,4.59999942779541,2.6000003814697266,0,0,38.958895636929405,77.77777777777777
3501,2023-08-17 20:30:00,1011.2,21.8,70.0,52.79999923706055,109.0,0.3637752830982208,11.699999809265137,7.300000190734863,25.0,27.5,26.138042449951172,299.63553068164214,4.399999618530273,2.5,0,0,38.80033049980799,77.77777777777777
3502,2023-08-17 21:00:00,1011.0,21.8,70.0,52.0,106.0,0.35912632942199707,11.600000381469727,7.300000190734863,25.0,27.399999618530273,25.6903076171875,295.16075908609594,4.300000190734863,2.3999996185302734,0,0,38.0597065753407,77.77777777777777
3503,2023-08-17 21:30:00,1011.0,21.9,70.5,48.099998474121094,92.0,0.32040026783943176,11.399999618530273,7.300000190734863,25.0,27.299999237060547,25.54178237915039,287.14083362160517,4.09999942779541,2.299999237060547,0,0,36.01304821835624,77.77777777777777
3504,2023-08-17 22:00:00,1011.0,21.7,72.0,47.5,93.0,0.32852253317832947,11.300000190734863,7.199999809265137,25.100000381469727,27.299999237060547,25.392715454101562,283.0856048145638,4.100000381469727,2.1999988555908203,0,0,34.482346130741966,77.77777777777777
3505,2023-08-17 22:30:00,1011.1,21.5,74.0,47.5,95.0,0.3489927351474762,11.300000190734863,7.199999809265137,25.100000381469727,27.299999237060547,25.392715454101562,272.2119701427458,4.100000381469727,2.1999988555908203,0,0,34.98027260435952,77.77777777777777
3506,2023-08-17 23:00:00,1011.1,21.4,76.0,45.900001525878906,92.0,0.3359454274177551,11.300000190734863,7.199999809265137,25.200000762939453,27.299999237060547,25.244136810302734,273.85400273835575,4.100000381469727,2.0999984741210938,0,0,34.30725470516417,77.77777777777777
3507,2023-08-17 23:30:00,1011.05,21.700000000000003,75.5,46.70000076293945,92.0,0.3915955126285553,11.100000381469727,7.599999904632568,25.100000381469727,27.0,25.244136810302734,234.93629787138508,3.500000476837158,1.8999996185302734,0,0,29.554508944352467,72.22222222222223
3508,2023-08-18 00:00:00,1011.1,21.4,76.0,39.20000076293945,77.0,0.2973595857620239,10.899999618530273,7.0,25.200000762939453,27.100000381469727,25.095605850219727,258.94574678894963,3.8999996185302734,1.8999996185302734,0,0,30.196565303537582,72.22222222222223
3509,2023-08-18 00:30:00,1010.95,22.15,74.5,37.20000076293945,73.0,0.30264511704444885,10.699999809265137,7.099999904632568,25.0,27.0,25.095605850219727,241.2066010279579,3.5999999046325684,2.0,0,0,27.97929159137938,66.66666666666667
3510,2023-08-18 01:00:00,1010.8,22.9,71.0,31.399999618530273,57.0,0.2698802053928375,11.0,7.699999809265137,25.299999237060547,26.799999237060547,24.946426391601562,211.2048192531602,3.3000001907348633,1.5,0,0,28.917096926106346,66.66666666666667
3511,2023-08-18 01:30:00,1010.7,23.85,62.0,29.5,62.0,0.2748364508152008,10.699999809265137,7.199999809265137,25.299999237060547,27.200000762939453,24.946426391601562,225.5887085432078,3.5,1.9000015258789062,0,0,28.056916972001392,63.888888888888886
3512,2023-08-18 02:00:00,1010.6,24.6,54.0,44.099998474121094,88.0,0.37056681513786316,11.0,7.599999904632568,25.200000762939453,27.100000381469727,24.797712326049805,237.47404356016358,3.4000000953674316,1.8999996185302734,0,0,27.54875378476249,63.888888888888886
3513,2023-08-18 02:30:00,1010.45,24.0,57.5,41.900001525878906,83.0,0.3366033434867859,11.100000381469727,7.300000190734863,25.100000381469727,27.0,24.648406982421875,246.58103255964346,3.8000001907348633,1.8999996185302734,0,0,24.798963063293034,55.55555555555556
3514,2023-08-18 03:00:00,1010.4,23.4,61.0,32.20000076293945,78.0,0.34281182289123535,10.699999809265137,8.0,25.200000762939453,26.5,24.49921226501465,227.5300756612097,2.6999998092651367,1.2999992370605469,0,0,22.662796914577484,50.0
3515,2023-08-18 03:30:00,1010.15,22.9,63.5,39.79999923706055,79.0,0.36293506622314453,10.399999618530273,7.199999809265137,24.899999618530273,26.700000762939453,24.349225997924805,217.66979096869127,3.1999998092651367,1.8000011444091797,0,0,18.702717125415802,50.0
3516,2023-08-18 04:00:00,1009.9,23.1,63.0,24.899999618530273,51.0,0.2580626904964447,10.300000190734863,7.099999904632568,25.100000381469727,26.700000762939453,24.200166702270508,197.6263980736209,3.200000286102295,1.6000003814697266,0,0,18.288741012414295,50.0
3517,2023-08-18 04:30:00,1009.65,22.65,65.0,29.5,55.0,0.36864376068115234,10.199999809265137,8.0,25.100000381469727,26.100000381469727,24.200166702270508,149.19552659286873,2.1999998092651367,1.0,0,0,16.346039407783085,44.44444444444444
3518,2023-08-18 05:00:00,1009.5,22.5,65.0,30.200000762939453,56.0,0.3384930491447449,9.800000190734863,7.099999904632568,25.200000762939453,26.200000762939453,24.050886154174805,165.43914311237018,2.700000286102295,1.0,0,0,16.11706209845013,44.44444444444444
3519,2023-08-18 05:30:00,1009.2,22.15,65.0,29.899999618530273,70.0,0.4517543315887451,10.0,7.800000190734863,25.200000762939453,26.5,23.90217399597168,154.95147496167132,2.1999998092651367,1.2999992370605469,0,0,16.315156280994415,44.44444444444444
3520,2023-08-18 06:00:00,1008.9,22.4,64.0,33.599998474121094,67.0,0.36038103699684143,10.100000381469727,7.199999809265137,25.200000762939453,26.600000381469727,23.90217399597168,185.9143326694718,2.90000057220459,1.3999996185302734,0,0,17.08371239900589,44.44444444444444
3521,2023-08-18 06:30:00,1008.65,22.200000000000003,64.0,33.400001525878906,46.0,0.24563372135162354,9.899999618530273,7.099999904632568,25.299999237060547,26.600000381469727,23.753368377685547,187.27070431079457,2.799999713897705,1.3000011444091797,0,0,17.05695566203859,44.44444444444444
3522,2023-08-18 07:00:00,1008.4,22.8,61.0,28.100000381469727,59.0,0.3935534954071045,9.899999618530273,7.800000190734863,25.299999237060547,26.399999618530273,23.753368377685547,149.91608685616802,2.09999942779541,1.1000003814697266,0,0,16.79526965485679,44.44444444444444
3523,2023-08-18 07:30:00,1008.2,22.85,60.5,34.599998474121094,48.0,0.3467869758605957,10.100000381469727,7.199999809265137,25.200000762939453,26.700000762939453,23.753368377685547,138.4135026434656,2.90000057220459,1.5,0,0,18.633568770355648,47.22222222222222
3524,2023-08-18 08:00:00,1008.1,23.3,58.0,27.700000762939453,59.0,0.30428439378738403,9.899999618530273,7.0,25.200000762939453,26.600000381469727,23.753368377685547,193.89755506562625,2.8999996185302734,1.3999996185302734,0,1,18.66846967405743,47.22222222222222
3525,2023-08-18 08:30:00,1008.1,23.450000000000003,56.5,39.20000076293945,78.0,0.3237893879413605,10.600000381469727,7.300000190734863,25.299999237060547,27.299999237060547,23.753368377685547,240.89733297289567,3.3000001907348633,2.0,0,1,21.66288808319304,52.77777777777778
3526,2023-08-18 09:00:00,1008.1,23.4,56.0,36.0,67.0,0.36022117733955383,10.399999618530273,7.5,25.299999237060547,26.700000762939453,23.604867935180664,185.99683809495758,2.8999996185302734,1.4000015258789062,0,1,26.423100848992664,66.66666666666667
3527,2023-08-18 09:30:00,1008.3,23.700000000000003,54.0,49.70000076293945,100.0,0.4297887682914734,11.0,7.599999904632568,25.299999237060547,27.299999237060547,23.755727767944336,232.67243673567145,3.4000000953674316,2.0,0,1,33.05859516064326,72.22222222222223
3528,2023-08-18 10:00:00,1008.5,23.8,55.0,44.5,89.0,0.3434746563434601,11.0,7.199999809265137,25.5,27.600000381469727,24.20442771911621,259.11664326990046,3.8000001907348633,2.1000003814697266,0,1,33.64343274301953,77.77777777777777
3529,2023-08-18 10:30:00,1008.5,24.700000000000003,51.0,47.5,95.0,0.3584884703159332,11.199999809265137,7.5,25.100000381469727,27.200000762939453,24.952035903930664,265.0015491886732,3.6999998092651367,2.1000003814697266,0,1,31.73321172263887,72.22222222222223
3530,2023-08-18 11:00:00,1008.6,25.6,47.0,46.70000076293945,96.0,0.3637719452381134,11.300000190734863,7.300000190734863,25.5,27.600000381469727,25.849018096923828,263.90160444385424,4.0,2.1000003814697266,0,1,34.319043788645004,72.22222222222223
3531,2023-08-18 11:30:00,1008.5,26.15,44.0,48.900001525878906,98.0,0.3527621924877167,11.5,7.199999809265137,25.600000381469727,27.799999237060547,26.899141311645508,277.8075487877358,4.300000190734863,2.1999988555908203,0,1,38.12205831209818,75.0
3532,2023-08-18 12:00:00,1008.6,26.5,42.0,50.20000076293945,102.0,0.3637019991874695,11.600000381469727,7.300000190734863,25.5,27.799999237060547,27.797794342041016,280.4493795136504,4.300000190734863,2.299999237060547,0,1,38.15407178137038,72.22222222222223
3533,2023-08-18 12:30:00,1008.7,28.4,38.0,53.0,107.0,0.3587464690208435,11.699999809265137,7.300000190734863,25.799999237060547,28.299999237060547,28.698034286499023,298.26077533820467,4.399999618530273,2.5,0,1,39.778642336527504,75.0
3534,2023-08-18 13:00:00,1008.7,30.4,33.0,53.79999923706055,111.0,0.3589424192905426,11.699999809265137,7.199999809265137,25.5,28.100000381469727,29.44784927368164,309.2418004519886,4.5,2.6000003814697266,0,1,39.57688151465522,75.0
3535,2023-08-18 13:30:00,1008.4000000000001,30.15,32.5,52.20000076293945,105.0,0.3556574285030365,11.600000381469727,7.300000190734863,25.200000762939453,27.600000381469727,30.0460147857666,295.2279119880763,4.300000190734863,2.3999996185302734,0,1,38.1390577422248,72.22222222222223
3536,2023-08-18 14:00:00,1008.1,30.1,36.0,52.599998474121094,108.0,0.3647643029689789,11.699999809265137,7.300000190734863,25.200000762939453,27.600000381469727,30.645292282104492,296.08160426044975,4.399999618530273,2.3999996185302734,0,1,40.060304668214584,75.0
3537,2023-08-18 14:30:00,1007.7,30.25,35.5,54.599998474121094,110.0,0.3587574362754822,11.800000190734863,7.300000190734863,25.299999237060547,27.899999618530273,30.945175170898438,306.6138534771258,4.5,2.6000003814697266,0,1,40.204851971732246,75.0
3538,2023-08-18 15:00:00,1007.3,29.6,37.0,54.400001525878906,112.0,0.3592994809150696,11.899999618530273,7.300000190734863,25.399999618530273,28.0,31.095056533813477,311.71767828541425,4.59999942779541,2.6000003814697266,0,1,40.53349084324307,75.0
3539,2023-08-18 15:30:00,1006.8,27.950000000000003,45.0,55.599998474121094,113.0,0.3551273047924042,12.0,7.300000190734863,25.5,28.100000381469727,31.39531135559082,318.195752551486,4.699999809265137,2.6000003814697266,0,1,41.232798126008774,75.0
3540,2023-08-18 16:00:00,1006.3,26.0,57.0,56.0,115.0,0.35792794823646545,12.0,7.300000190734863,25.200000762939453,27.799999237060547,31.39531135559082,321.2937144657537,4.699999809265137,2.5999984741210938,0,1,40.045033084021675,75.0
3541,2023-08-18 16:30:00,1005.9,25.25,59.0,54.599998474121094,109.0,0.3488312065601349,11.899999618530273,7.300000190734863,25.200000762939453,27.700000762939453,31.694934844970703,312.4720436421434,4.59999942779541,2.5,0,1,37.41676145129733,72.22222222222223
3542,2023-08-18 17:00:00,1005.5,24.5,61.0,55.0,111.0,0.3555491268634796,12.0,7.300000190734863,26.0,28.5,31.69554901123047,312.1931446694868,4.699999809265137,2.5,0,0,38.09729152255588,72.22222222222223
3543,2023-08-18 17:30:00,1005.4,24.8,61.0,53.20000076293945,105.0,0.34974515438079834,11.699999809265137,7.300000190734863,26.799999237060547,29.299999237060547,31.546262741088867,300.2185982702058,4.399999618530273,2.5,0,0,37.64228688346015,72.22222222222223
3544,2023-08-18 18:00:00,1005.4,24.8,60.0,56.400001525878906,118.0,0.36222895979881287,12.0,7.300000190734863,25.700000762939453,28.399999618530273,31.249109268188477,325.7608117957738,4.699999809265137,2.6999988555908203,0,0,39.64266114764743,72.22222222222223
3545,2023-08-18 18:30:00,1005.2,24.6,61.5,51.20000076293945,113.0,0.36435139179229736,12.100000381469727,7.5,25.5,28.0,30.64995002746582,310.14016289092956,4.600000381469727,2.5,0,0,42.04113213221232,72.22222222222223
3546,2023-08-18 19:00:00,1005.0,24.1,63.0,55.0,111.0,0.3431033492088318,12.0,7.300000190734863,25.200000762939453,27.799999237060547,30.351730346679688,323.5176813515721,4.699999809265137,2.5999984741210938,0,0,39.722702503204346,72.22222222222223
3547,2023-08-18 19:30:00,1005.0,24.35,61.5,54.79999923706055,112.0,0.3606935441493988,11.899999618530273,7.300000190734863,25.100000381469727,27.700000762939453,29.752025604248047,310.5129044217374,4.59999942779541,2.6000003814697266,0,0,38.921379301283096,72.22222222222223
3548,2023-08-18 20:00:00,1004.9,24.8,60.0,55.0,114.0,0.35988155007362366,11.899999618530273,7.300000190734863,25.200000762939453,27.700000762939453,28.703519821166992,316.7708930248805,4.59999942779541,2.5,0,0,39.32975149154663,72.22222222222223
3549,2023-08-18 20:30:00,1004.8,25.1,57.0,54.400001525878906,110.0,0.35109928250312805,11.800000190734863,7.300000190734863,25.100000381469727,27.600000381469727,27.802366256713867,313.30169408426514,4.5,2.5,0,0,37.76601799329122,72.22222222222223
3550,2023-08-18 21:00:00,1004.9,24.8,57.0,52.79999923706055,107.0,0.35418158769607544,11.699999809265137,7.300000190734863,25.100000381469727,27.5,27.203569412231445,302.10491938902567,4.399999618530273,2.3999996185302734,0,0,37.52626450856527,72.22222222222223
3551,2023-08-18 21:30:00,1004.95,24.35,59.0,52.400001525878906,109.0,0.36664479970932007,11.600000381469727,7.300000190734863,25.100000381469727,27.600000381469727,27.055044174194336,297.2904568301974,4.300000190734863,2.5,0,0,36.46383995480008,72.22222222222223
3552,2023-08-18 22:00:00,1005.0,23.8,61.0,49.5,101.0,0.3622969686985016,11.5,7.300000190734863,25.0,27.200000762939453,26.906143188476562,278.77682875136276,4.199999809265137,2.200000762939453,0,0,34.83483552932739,72.22222222222223
3553,2023-08-18 22:30:00,1005.05,23.8,62.5,48.900001525878906,99.0,0.3552211821079254,11.5,7.300000190734863,25.100000381469727,27.299999237060547,26.757570266723633,278.6995961573069,4.199999809265137,2.1999988555908203,0,0,34.08183558781942,72.22222222222223
3554,2023-08-18 23:00:00,1005.1,23.9,64.0,48.099998474121094,96.0,0.3496168851852417,11.399999618530273,7.300000190734863,25.200000762939453,27.399999618530273,26.757570266723633,274.58628020536014,4.09999942779541,2.1999988555908203,0,0,35.35057173834907,72.22222222222223
3555,2023-08-18 23:30:00,1004.9000000000001,25.25,56.0,41.29999923706055,77.0,0.31748053431510925,11.199999809265137,7.5,25.100000381469727,27.100000381469727,26.608531951904297,242.53455464949897,3.6999998092651367,2.0,0,0,32.82722099622091,66.66666666666667
3556,2023-08-19 00:00:00,1004.7,26.8,48.0,49.099998474121094,99.0,0.3973351716995239,11.399999618530273,7.699999809265137,25.100000381469727,27.0,26.310754776000977,249.15992102221094,3.6999998092651367,1.8999996185302734,1,0,32.677842405107285,66.66666666666667
3557,2023-08-19 00:30:00,1004.6,26.5,49.0,46.5,85.0,0.32522067427635193,11.199999809265137,7.199999809265137,25.200000762939453,27.299999237060547,26.310754776000977,261.3609980027665,4.0,2.0999984741210938,1,0,29.466226816177368,61.111111111111114
3558,2023-08-19 01:00:00,1004.5,27.1,46.0,38.400001525878906,75.0,0.29664528369903564,10.800000190734863,7.0,25.200000762939453,27.100000381469727,26.16170883178711,252.82721189692663,3.8000001907348633,1.8999996185302734,1,0,29.558782392077976,61.111111111111114
3559,2023-08-19 01:30:00,1004.4,26.700000000000003,47.0,42.900001525878906,87.0,0.327796071767807,11.0,6.900000095367432,25.100000381469727,27.200000762939453,26.011877059936523,265.4089157652447,4.099999904632568,2.1000003814697266,1,0,28.3818060292138,58.333333333333336
3560,2023-08-19 02:00:00,1004.4,26.5,47.0,39.0,79.0,0.30677318572998047,10.800000190734863,7.099999904632568,25.100000381469727,27.200000762939453,25.713031768798828,257.5192476878837,3.700000286102295,2.1000003814697266,1,0,26.814521816041733,58.333333333333336
3561,2023-08-19 02:30:00,1004.3,26.799999999999997,45.0,37.599998474121094,70.0,0.35233384370803833,10.699999809265137,7.599999904632568,25.200000762939453,26.600000381469727,25.713031768798828,198.67520889649631,3.0999999046325684,1.3999996185302734,1,0,24.945003416803146,52.77777777777778
3562,2023-08-19 03:00:00,1004.2,26.4,46.0,35.400001525878906,48.0,0.21347443759441376,10.399999618530273,7.400000095367432,25.100000381469727,26.799999237060547,25.713031768798828,224.85127746862406,2.999999523162842,1.6999988555908203,1,0,24.02175125148561,47.22222222222222
3563,2023-08-19 03:30:00,1003.9000000000001,24.85,52.5,28.899999618530273,66.0,0.39462029933929443,10.300000190734863,8.100000381469727,25.100000381469727,26.399999618530273,25.56366729736328,167.24937898659192,2.1999998092651367,1.2999992370605469,1,0,20.31101925505532,41.666666666666664
3564,2023-08-19 04:00:00,1003.7,23.2,60.0,31.399999618530273,60.0,0.3640044927597046,10.5,7.900000095367432,25.299999237060547,26.600000381469727,25.414836883544922,164.83313034163191,2.5999999046325684,1.3000011444091797,1,0,20.91559761762619,41.666666666666664
3565,2023-08-19 04:30:00,1003.55,23.299999999999997,59.5,31.600000381469727,61.0,0.3795129358768463,10.199999809265137,7.900000095367432,25.100000381469727,26.299999237060547,25.414836883544922,160.73233408780243,2.299999713897705,1.1999988555908203,1,0,20.58589651187261,41.666666666666664
3566,2023-08-19 05:00:00,1003.4,23.2,60.0,36.599998474121094,72.0,0.3900664150714874,10.199999809265137,7.599999904632568,25.200000762939453,26.700000762939453,25.414836883544922,184.58395088129944,2.5999999046325684,1.5,1,0,20.31172012620502,41.666666666666664
3567,2023-08-19 05:30:00,1003.2,24.8,51.5,36.20000076293945,71.0,0.3553673326969147,10.0,7.199999809265137,25.200000762939453,26.700000762939453,25.414836883544922,199.79326591776066,2.8000001907348633,1.5,1,0,20.285249809424084,41.666666666666664
3568,2023-08-19 06:00:00,1003.0,26.1,44.0,30.0,57.0,0.367920845746994,10.100000381469727,7.900000095367432,25.200000762939453,26.399999618530273,25.265411376953125,154.92462756295373,2.200000286102295,1.1999988555908203,1,0,19.649360252751244,41.666666666666664
3569,2023-08-19 06:30:00,1002.9000000000001,26.6,40.5,35.599998474121094,70.0,0.40581125020980835,10.0,7.599999904632568,25.299999237060547,26.600000381469727,25.265411376953125,172.49398572318862,2.4000000953674316,1.3000011444091797,1,0,18.231419848071205,38.888888888888886
3570,2023-08-19 07:00:00,1002.6,27.4,36.0,34.0,67.0,0.3847810626029968,9.699999809265137,7.300000190734863,25.200000762939453,26.600000381469727,25.265411376953125,174.12499343588584,2.3999996185302734,1.3999996185302734,1,0,19.382413142257267,38.888888888888886
3571,2023-08-19 07:30:00,1002.5999999999999,28.0,33.0,32.20000076293945,65.0,0.3849571943283081,9.600000381469727,7.300000190734863,25.200000762939453,26.600000381469727,25.265411376953125,168.8499421693239,2.3000001907348633,1.3999996185302734,1,0,21.064329034752316,41.666666666666664
3572,2023-08-19 08:00:00,1002.6,28.6,31.0,29.5,60.0,0.32880547642707825,9.600000381469727,7.0,25.100000381469727,26.600000381469727,25.265411376953125,182.4787124958567,2.6000003814697266,1.5,1,1,20.359404345353443,41.666666666666664
3573,2023-08-19 08:30:00,1002.6,28.75,30.0,37.79999923706055,77.0,0.41742998361587524,10.100000381469727,7.400000095367432,25.299999237060547,26.899999618530273,25.265411376953125,184.46207273614644,2.700000286102295,1.6000003814697266,1,1,21.28071434630288,41.666666666666664
3574,2023-08-19 09:00:00,1002.6,28.8,29.0,33.79999923706055,67.0,0.3351525068283081,10.100000381469727,7.0,25.299999237060547,26.899999618530273,25.265411376953125,199.9089925778856,3.1000003814697266,1.6000003814697266,1,1,18.72545654906167,41.666666666666664
3575,2023-08-19 09:30:00,1002.75,28.5,31.0,30.399999618530273,59.0,0.38142073154449463,10.100000381469727,8.0,25.299999237060547,26.5,25.265411376953125,154.6848273325105,2.1000003814697266,1.2000007629394531,1,1,21.795077131854164,44.44444444444444
3576,2023-08-19 10:00:00,1003.0,28.0,33.0,41.29999923706055,83.0,0.40658366680145264,10.600000381469727,7.900000095367432,25.299999237060547,27.0,25.715970993041992,204.14002523257153,2.700000286102295,1.7000007629394531,1,1,24.5270978808403,50.0
3577,2023-08-19 10:30:00,1003.2,28.5,34.5,49.5,100.0,0.45589426159858704,10.600000381469727,7.699999809265137,25.899999618530273,27.700000762939453,26.462154388427734,219.34910882482126,2.90000057220459,1.8000011444091797,1,1,31.643738978438908,52.77777777777778
3578,2023-08-19 11:00:00,1003.3,27.9,37.0,36.400001525878906,69.0,0.29247990250587463,10.100000381469727,7.099999904632568,25.299999237060547,27.100000381469727,27.51040267944336,235.91364537812677,3.000000476837158,1.8000011444091797,1,1,28.932942675219643,52.77777777777778
3579,2023-08-19 11:30:00,1003.25,29.7,30.0,35.599998474121094,69.0,0.3750399351119995,10.100000381469727,8.0,25.5,26.799999237060547,28.712400436401367,183.98040725821448,2.1000003814697266,1.2999992370605469,1,1,29.470230599244434,52.77777777777778
3580,2023-08-19 12:00:00,1003.1,31.3,25.0,45.70000076293945,80.0,0.3232182562351227,10.199999809265137,7.199999809265137,25.299999237060547,27.200000762939453,29.614803314208984,247.51077161249395,3.0,1.9000015258789062,1,1,30.138395488262177,52.77777777777778
3581,2023-08-19 12:30:00,1004.1,29.0,36.0,39.20000076293945,74.0,0.3018222451210022,10.199999809265137,7.199999809265137,25.700000762939453,27.600000381469727,30.065019607543945,245.17742212915087,3.0,1.8999996185302734,1,1,33.887194123533035,55.55555555555556
3582,2023-08-19 13:00:00,1005.2,25.7,48.0,42.900001525878906,86.0,0.34591466188430786,10.199999809265137,7.300000190734863,25.200000762939453,27.100000381469727,30.813386917114258,248.61623248789306,2.8999996185302734,1.8999996185302734,1,1,34.1050651272138,55.55555555555556
3583,2023-08-19 13:30:00,1005.6500000000001,25.1,52.5,42.099998474121094,102.0,0.47763967514038086,10.199999809265137,8.0,25.5,27.100000381469727,29.610172271728516,213.55009918307488,2.1999998092651367,1.6000003814697266,1,1,34.33685879574882,55.55555555555556
3584,2023-08-19 14:00:00,1006.0,25.6,50.0,35.20000076293945,68.0,0.2854730784893036,10.0,7.300000190734863,25.5,27.100000381469727,29.609235763549805,238.20109538822203,2.6999998092651367,1.6000003814697266,1,1,40.06637781858444,58.333333333333336
3585,2023-08-19 14:30:00,1005.85,25.0,52.5,31.200000762939453,59.0,0.3048114478588104,9.600000381469727,7.800000190734863,25.0,26.299999237060547,29.908287048339844,193.56228387894728,1.8000001907348633,1.2999992370605469,1,1,40.88134041759703,58.333333333333336
3586,2023-08-19 15:00:00,1005.5,24.7,51.0,45.70000076293945,90.0,0.3193986117839813,10.0,7.300000190734863,25.5,27.600000381469727,31.259567260742188,281.7795590823346,2.6999998092651367,2.1000003814697266,1,1,46.529705080721115,58.333333333333336
3587,2023-08-19 15:30:00,1005.25,24.35,53.5,47.5,95.0,0.32650572061538696,10.100000381469727,7.300000190734863,25.5,27.700000762939453,31.707704544067383,290.95968003545914,2.8000001907348633,2.200000762939453,1,1,48.862620174884796,61.111111111111114
3588,2023-08-19 16:00:00,1005.0,24.7,55.0,45.70000076293945,90.0,0.31330421566963196,10.0,7.300000190734863,25.200000762939453,27.5,32.45384979248047,287.2607373240766,2.6999998092651367,2.299999237060547,1,1,47.121294505066345,61.111111111111114
3589,2023-08-19 16:30:00,1004.55,24.25,56.0,46.70000076293945,94.0,0.3219432830810547,10.100000381469727,7.300000190734863,25.299999237060547,27.5,32.75461196899414,291.976894502669,2.8000001907348633,2.200000762939453,1,1,47.391486677858566,61.111111111111114
3590,2023-08-19 17:00:00,1004.1,24.7,53.0,45.29999923706055,88.0,0.31158149242401123,10.0,7.300000190734863,25.200000762939453,27.299999237060547,31.850303649902344,282.43012547178654,2.6999998092651367,2.0999984741210938,1,0,46.807469507058464,61.111111111111114
3591,2023-08-19 17:30:00,1003.85,25.35,49.5,45.099998474121094,87.0,0.3088681399822235,10.0,7.300000190734863,25.100000381469727,27.200000762939453,31.700565338134766,281.6735970404949,2.6999998092651367,2.1000003814697266,1,0,46.66442869106928,61.111111111111114
3592,2023-08-19 18:00:00,1003.5,26.2,46.0,34.400001525878906,75.0,0.28050708770751953,9.800000190734863,7.199999809265137,25.0,27.0,30.65018653869629,267.3729231334124,2.6000003814697266,2.0,1,0,46.785062823030685,61.111111111111114
3593,2023-08-19 18:30:00,1004.7,24.85,54.0,45.900001525878906,90.0,0.2972782254219055,9.899999618530273,7.099999904632568,25.100000381469727,27.299999237060547,28.84339141845703,302.7466941861265,2.799999713897705,2.1999988555908203,1,0,46.88383126921124,61.111111111111114
3594,2023-08-19 19:00:00,1005.9,23.6,63.0,51.20000076293945,103.0,0.38520655035972595,10.100000381469727,7.800000190734863,24.799999237060547,26.700000762939453,28.246150970458984,267.38901481247717,2.3000001907348633,1.9000015258789062,1,0,46.34787647591697,61.111111111111114
3595,2023-08-19 19:30:00,1006.5,23.2,64.5,29.299999237060547,55.0,0.2596494257450104,9.600000381469727,7.699999809265137,25.100000381469727,26.600000381469727,27.495309829711914,211.8240771847997,1.9000005722045898,1.5,1,0,45.009563161267174,58.333333333333336
3596,2023-08-19 20:00:00,1007.1,22.8,68.0,31.799999237060547,75.0,0.38346555829048157,9.5,7.800000190734863,25.299999237060547,26.700000762939453,26.28795623779297,195.58470996549383,1.6999998092651367,1.4000015258789062,1,0,44.83932355377409,58.333333333333336
3597,2023-08-19 20:30:00,1007.75,22.3,71.0,41.900001525878906,88.0,0.3735930025577545,9.600000381469727,7.599999904632568,25.100000381469727,26.700000762939453,25.98988914489746,235.55045034976504,2.000000476837158,1.6000003814697266,1,0,44.250422563817764,58.333333333333336
3598,2023-08-19 21:00:00,1008.4,21.8,74.0,39.400001525878906,78.0,0.3026832938194275,9.300000190734863,7.099999904632568,25.100000381469727,27.0,25.690813064575195,257.695094485567,2.200000286102295,1.8999996185302734,1,0,43.60964561171002,58.333333333333336
3599,2023-08-19 21:30:00,1008.9,21.450000000000003,74.0,34.0,67.0,0.2816201448440552,9.300000190734863,7.0,25.200000762939453,26.899999618530273,25.690813064575195,237.90911703813197,2.3000001907348633,1.6999988555908203,1,0,43.555594212479065,58.333333333333336
3600,2023-08-19 22:00:00,1009.3,21.1,75.0,36.599998474121094,71.0,0.3773995041847229,9.5,8.0,25.299999237060547,26.600000381469727,25.840354919433594,188.1295529345692,1.5,1.3000011444091797,1,0,43.720202055242325,58.333333333333336
3601,2023-08-19 22:30:00,1009.65,20.8,76.5,42.099998474121094,85.0,0.3731159567832947,9.5,7.800000190734863,25.200000762939453,26.700000762939453,25.542720794677734,227.8112164722237,1.6999998092651367,1.5,1,0,43.61858567264345,58.333333333333336
3602,2023-08-19 23:00:00,1010.0,21.1,76.0,31.0,73.0,0.3793022036552429,9.399999618530273,7.800000190734863,25.299999237060547,26.700000762939453,25.542720794677734,192.45867621257347,1.5999994277954102,1.4000015258789062,1,0,41.03788161940045,55.55555555555556
3603,2023-08-19 23:30:00,1010.0999999999999,21.3,74.0,38.79999923706055,81.0,0.33975815773010254,9.199999809265137,7.400000095367432,25.299999237060547,27.100000381469727,25.542720794677734,238.40487169213128,1.799999713897705,1.8000011444091797,1,0,40.91483784384198,58.333333333333336
3604,2023-08-20 00:00:00,1010.3,21.5,73.0,42.5,86.0,0.40603873133659363,9.600000381469727,8.0,25.299999237060547,26.799999237060547,25.542720794677734,211.8024546991027,1.6000003814697266,1.5,1,0,41.26153276364008,58.333333333333336
3605,2023-08-20 00:30:00,1010.2,21.3,73.5,38.599998474121094,74.0,0.3744388222694397,9.699999809265137,8.100000381469727,25.200000762939453,26.5,25.542720794677734,197.62908010310662,1.5999994277954102,1.2999992370605469,1,0,40.88490232494142,58.333333333333336
3606,2023-08-20 01:00:00,1010.1,21.2,74.0,44.099998474121094,86.0,0.3742850720882416,9.600000381469727,7.699999809265137,25.200000762939453,26.600000381469727,25.393930435180664,229.77138660695667,1.9000005722045898,1.3999996185302734,1,0,40.98860108190112,58.333333333333336
3607,2023-08-20 01:30:00,1009.85,21.15,73.0,39.20000076293945,74.0,0.36630597710609436,9.600000381469727,7.800000190734863,25.100000381469727,26.5,25.24518394470215,202.01690560612158,1.8000001907348633,1.3999996185302734,1,0,39.38095420598984,55.55555555555556
3608,2023-08-20 02:00:00,1009.8,21.0,72.0,38.599998474121094,76.0,0.2914397716522217,9.5,7.199999809265137,25.200000762939453,27.100000381469727,25.094621658325195,260.77429161141276,2.3000001907348633,1.8999996185302734,1,0,39.4620698094368,55.55555555555556
3609,2023-08-20 02:30:00,1009.45,20.9,72.5,46.900001525878906,93.0,0.3445618748664856,9.699999809265137,7.400000095367432,25.200000762939453,27.100000381469727,24.944509506225586,269.90798107317187,2.299999713897705,1.8999996185302734,1,0,41.049515687757065,58.333333333333336
3610,2023-08-20 03:00:00,1009.1,20.9,72.0,46.29999923706055,90.0,0.3584734797477722,9.800000190734863,8.0,25.0,26.700000762939453,24.944509506225586,251.0645977585998,1.8000001907348633,1.7000007629394531,1,0,40.85231853193707,58.333333333333336
3611,2023-08-20 03:30:00,1008.95,20.6,74.0,37.20000076293945,69.0,0.28245487809181213,9.399999618530273,7.300000190734863,25.299999237060547,27.0,24.794647216796875,244.28680597108155,2.09999942779541,1.7000007629394531,1,0,37.72138030661477,55.55555555555556
3612,2023-08-20 04:00:00,1009.1,20.3,76.0,28.700000762939453,65.0,0.34834596514701843,9.199999809265137,8.100000381469727,25.5,26.600000381469727,24.794647216796875,186.59610417065383,1.0999994277954102,1.1000003814697266,1,0,36.483058512210846,52.77777777777778
3613,2023-08-20 04:30:00,1009.05,20.4,76.5,33.0,64.0,0.31098803877830505,9.100000381469727,7.5,25.0,26.200000762939453,24.794647216796875,205.7956963599615,1.6000003814697266,1.2000007629394531,1,0,35.619388216071656,52.77777777777778
3614,2023-08-20 05:00:00,1008.9,20.6,77.0,24.899999618530273,47.0,0.22835956513881683,8.699999809265137,7.0,25.299999237060547,26.399999618530273,24.794647216796875,205.81577115646243,1.6999998092651367,1.1000003814697266,1,0,35.90239975187514,52.77777777777778
3615,2023-08-20 05:30:00,1008.85,20.75,77.0,34.0,65.0,0.31494569778442383,9.0,7.5,25.100000381469727,26.299999237060547,24.794647216796875,206.38478460655665,1.5,1.1999988555908203,1,0,35.78512989150153,52.77777777777778
3616,2023-08-20 06:00:00,1009.0,20.8,76.0,40.5,82.0,0.3822278678417206,9.199999809265137,7.699999809265137,25.200000762939453,26.5,24.794647216796875,214.53171497677388,1.5,1.2999992370605469,1,0,35.98904718293084,52.77777777777778
3617,2023-08-20 06:30:00,1008.95,20.9,74.5,32.400001525878906,62.0,0.30196118354797363,9.0,7.400000095367432,25.299999237060547,26.600000381469727,24.645315170288086,205.3244038571926,1.5999999046325684,1.3000011444091797,1,0,36.96172181765238,52.77777777777778
