,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
3618,2023-08-20 07:00:00,1009.1,20.7,73.0,36.400001525878906,74.0,0.35513395071029663,9.0,7.5,25.299999237060547,26.700000762939453,24.496301651000977,208.37208003344657,1.5,1.4000015258789062,1,0,37.83402697907554,52.77777777777778
3619,2023-08-20 07:30:00,1009.05,20.9,75.5,23.899999618530273,49.0,0.21435274183750153,9.0,7.099999904632568,25.200000762939453,26.700000762939453,24.496301651000977,228.59516318735203,1.9000000953674316,1.5,1,0,37.93159270948834,52.77777777777778
3620,2023-08-20 08:00:00,1009.2,20.8,78.0,24.899999618530273,47.0,0.26737841963768005,9.0,7.5,25.200000762939453,26.299999237060547,24.496301651000977,175.78082802527183,1.5,1.0999984741210938,1,1,37.409828669495056,52.77777777777778
3621,2023-08-20 08:30:00,1009.35,20.700000000000003,79.0,37.20000076293945,71.0,0.28251782059669495,9.199999809265137,7.099999904632568,25.299999237060547,27.0,23.59056282043457,251.31158045196457,2.0999999046325684,1.7000007629394531,1,1,37.91212265359031,52.77777777777778
3622,2023-08-20 09:00:00,1009.7,20.6,80.0,24.700000762939453,43.0,0.18767283856868744,9.100000381469727,7.099999904632568,25.200000762939453,26.700000762939453,23.439773559570312,229.12212725051413,2.000000476837158,1.5,1,1,38.49183726973004,52.77777777777778
3623,2023-08-20 09:30:00,1010.0,20.5,81.0,38.0,66.0,0.2758426368236542,9.199999809265137,7.099999904632568,25.200000762939453,27.0,23.439773559570312,239.26685431952896,2.0999999046325684,1.7999992370605469,1,1,41.98868330981996,55.55555555555556
3624,2023-08-20 10:00:00,1010.3,20.4,82.0,36.79999923706055,70.0,0.2873442471027374,9.300000190734863,7.0,25.299999237060547,27.100000381469727,23.589031219482422,243.6102365222301,2.3000001907348633,1.8000011444091797,1,1,42.253272884421875,55.55555555555556
3625,2023-08-20 10:30:00,1010.55,20.35,82.5,39.79999923706055,74.0,0.28506314754486084,9.600000381469727,7.199999809265137,25.600000381469727,27.5,22.987640380859375,259.591605008692,2.40000057220459,1.8999996185302734,1,1,42.01097820202509,55.55555555555556
3626,2023-08-20 11:00:00,1010.6,20.2,82.0,23.100000381469727,42.0,0.23663082718849182,9.100000381469727,7.199999809265137,24.899999618530273,26.299999237060547,22.689001083374023,177.49166707913452,1.9000005722045898,1.3999996185302734,1,1,33.20746907260683,47.22222222222222
3627,2023-08-20 11:30:00,1010.75,20.6,79.0,38.0,74.0,0.39541101455688477,9.300000190734863,8.0,24.899999618530273,26.0,22.538909912109375,187.147037577918,1.3000001907348633,1.1000003814697266,1,1,32.37625045908822,47.22222222222222
3628,2023-08-20 12:00:00,1011.0,21.1,75.0,34.79999923706055,69.0,0.304829478263855,9.0,7.199999809265137,25.100000381469727,26.600000381469727,23.59031105041504,226.35606107712073,1.8000001907348633,1.5,1,1,32.963000198205314,52.77777777777778
3629,2023-08-20 12:30:00,1010.8,22.3,71.0,44.099998474121094,85.0,0.3653363883495331,9.699999809265137,7.800000190734863,25.100000381469727,26.899999618530273,25.095170974731445,232.66228799162715,1.8999996185302734,1.7999992370605469,1,1,34.35200620359845,52.77777777777778
3630,2023-08-20 13:00:00,1010.6,22.7,68.0,45.900001525878906,109.0,0.49052783846855164,11.300000190734863,9.600000381469727,23.5,25.100000381469727,25.54314613342285,222.20961065186953,1.6999998092651367,1.6000003814697266,1,1,37.14263437191645,52.77777777777778
3631,2023-08-20 13:30:00,1010.25,22.35,69.0,39.79999923706055,79.0,0.3083200752735138,9.5,7.300000190734863,25.200000762939453,27.0,23.58234214782715,256.22723375997595,2.1999998092651367,1.7999992370605469,1,1,34.21795334418615,52.77777777777778
3632,2023-08-20 14:00:00,1009.9,22.9,67.0,40.29999923706055,71.0,0.31498241424560547,9.5,7.199999809265137,25.399999618530273,27.299999237060547,23.88701629638672,225.409409506393,2.3000001907348633,1.8999996185302734,1,1,35.623154037528565,52.77777777777778
3633,2023-08-20 14:30:00,1009.65,22.1,68.0,42.099998474121094,84.0,0.30896344780921936,9.600000381469727,7.199999809265137,25.299999237060547,27.399999618530273,26.027385711669922,271.87682101433836,2.40000057220459,2.1000003814697266,1,1,36.23503667116165,52.77777777777778
3634,2023-08-20 15:00:00,1010.4,21.2,72.0,39.20000076293945,75.0,0.3281265199184418,9.600000381469727,7.300000190734863,24.899999618530273,26.600000381469727,23.915790557861328,228.5703698032143,2.3000001907348633,1.7000007629394531,1,1,33.830695079432594,52.77777777777778
3635,2023-08-20 15:30:00,1010.45,20.299999999999997,76.5,46.29999923706055,92.0,0.3374318480491638,9.699999809265137,7.599999904632568,25.200000762939453,27.100000381469727,22.249164581298828,272.6476487975006,2.0999999046325684,1.8999996185302734,1,1,34.28634048170514,52.77777777777778
3636,2023-08-20 16:00:00,1010.9,19.5,80.0,40.099998474121094,81.0,0.3167577087879181,9.300000190734863,7.199999809265137,25.0,26.799999237060547,21.349014282226562,255.71595498006562,2.1000003814697266,1.7999992370605469,1,1,34.15116464429431,52.77777777777778
3637,2023-08-20 16:30:00,1009.8499999999999,19.65,81.0,40.099998474121094,87.0,0.32727116346359253,9.5,7.5,25.200000762939453,26.899999618530273,21.498523712158203,265.83460357233207,2.0,1.6999988555908203,1,1,34.92048346334033,52.77777777777778
3638,2023-08-20 17:00:00,1008.9,19.6,82.0,39.20000076293945,76.0,0.34892719984054565,9.5,7.800000190734863,25.0,26.600000381469727,21.946876525878906,217.81047747132018,1.6999998092651367,1.6000003814697266,1,0,33.87621257702509,52.77777777777778
3639,2023-08-20 17:30:00,1008.65,19.549999999999997,82.5,41.099998474121094,82.0,0.302870512008667,9.800000190734863,7.199999809265137,25.399999618530273,27.299999237060547,22.39548110961914,270.7427654682126,2.6000003814697266,1.8999996185302734,1,0,35.28278677331077,55.55555555555556
3640,2023-08-20 18:00:00,1008.7,19.3,82.0,45.900001525878906,93.0,0.3990234136581421,9.699999809265137,7.800000190734863,25.0,26.700000762939453,22.544034957885742,233.06903007871236,1.8999996185302734,1.7000007629394531,1,0,34.040379424889885,55.55555555555556
3641,2023-08-20 18:30:00,1008.45,19.700000000000003,81.5,40.0,76.0,0.3195098638534546,9.800000190734863,7.300000190734863,25.399999618530273,27.200000762939453,22.245702743530273,237.8643309580512,2.5,1.8000011444091797,1,0,36.530569745434654,58.333333333333336
3642,2023-08-20 19:00:00,1008.2,20.1,81.0,41.099998474121094,79.0,0.3070589303970337,9.600000381469727,7.099999904632568,25.299999237060547,27.200000762939453,22.096874237060547,257.2796039439443,2.500000476837158,1.9000015258789062,1,0,37.295669827196335,58.333333333333336
3643,2023-08-20 19:30:00,1008.05,20.3,81.5,33.79999923706055,67.0,0.3080455958843231,9.699999809265137,7.800000190734863,25.299999237060547,27.0,22.096874237060547,217.50026910029175,1.8999996185302734,1.7000007629394531,1,0,36.52289995219972,55.55555555555556
3644,2023-08-20 20:00:00,1008.3,20.3,81.0,35.400001525878906,69.0,0.3072758913040161,9.800000190734863,7.5,25.5,27.100000381469727,22.394498825073242,224.5539007540686,2.3000001907348633,1.6000003814697266,1,0,36.31838438908259,55.55555555555556
3645,2023-08-20 20:30:00,1008.15,20.65,78.5,33.400001525878906,74.0,0.2816028892993927,9.800000190734863,7.300000190734863,25.200000762939453,27.100000381469727,22.394498825073242,262.7813946941616,2.5,1.8999996185302734,1,0,35.818192303180695,55.55555555555556
3646,2023-08-20 21:00:00,1008.2,20.9,76.0,38.0,72.0,0.3013406991958618,9.300000190734863,7.199999809265137,25.200000762939453,27.0,22.394498825073242,238.93221258241755,2.1000003814697266,1.7999992370605469,1,0,35.769713169998596,55.55555555555556
3647,2023-08-20 21:30:00,1008.05,21.0,76.0,44.900001525878906,91.0,0.3792416453361511,9.600000381469727,7.699999809265137,25.100000381469727,26.799999237060547,22.394498825073242,239.95255035701493,1.9000005722045898,1.6999988555908203,1,0,35.29535641272863,55.55555555555556
3648,2023-08-20 22:00:00,1008.0,21.0,75.0,33.599998474121094,65.0,0.2764183282852173,8.800000190734863,7.099999904632568,25.200000762939453,26.700000762939453,22.543119430541992,235.15083244744508,1.700000286102295,1.5,1,0,34.972125324938034,55.55555555555556
3649,2023-08-20 22:30:00,1008.3,20.95,76.0,29.100000381469727,54.0,0.29500284790992737,9.0,7.599999904632568,25.200000762939453,26.299999237060547,22.543119430541992,183.04908031426095,1.4000000953674316,1.0999984741210938,1,0,35.51324670182334,55.55555555555556
3650,2023-08-20 23:00:00,1008.7,20.9,77.0,33.0,43.0,0.18736626207828522,8.800000190734863,7.099999904632568,25.200000762939453,26.700000762939453,22.69164276123047,229.49702642855615,1.700000286102295,1.5,1,0,36.15421981943978,55.55555555555556
3651,2023-08-20 23:30:00,1008.25,20.549999999999997,79.0,24.299999237060547,56.0,0.2741261422634125,9.0,7.5,25.200000762939453,26.299999237060547,22.69164276123047,204.28551446285866,1.5,1.0999984741210938,1,0,36.04903420474794,55.55555555555556
3652,2023-08-21 00:00:00,1007.8,20.2,81.0,26.5,51.0,0.26362162828445435,9.100000381469727,7.699999809265137,25.100000381469727,26.299999237060547,22.69164276123047,193.45908881561766,1.4000005722045898,1.1999988555908203,0,0,36.22736229499181,55.55555555555556
3653,2023-08-21 00:30:00,1008.1,20.200000000000003,82.0,45.70000076293945,90.0,0.34027010202407837,9.600000381469727,7.599999904632568,25.0,27.0,22.69164276123047,264.49576223311965,2.000000476837158,2.0,0,0,36.9916247593032,55.55555555555556
3654,2023-08-21 01:00:00,1008.0,20.1,83.0,38.0,77.0,0.3082462251186371,9.199999809265137,7.199999809265137,25.200000762939453,27.0,22.69164276123047,249.80030159449453,2.0,1.7999992370605469,0,0,37.163743529054855,55.55555555555556
3655,2023-08-21 01:30:00,1008.05,20.450000000000003,81.0,37.20000076293945,74.0,0.3103507161140442,9.5,7.300000190734863,25.299999237060547,27.100000381469727,22.69164276123047,238.43992025076338,2.1999998092651367,1.8000011444091797,0,0,35.121532314353516,52.77777777777778
3656,2023-08-21 02:00:00,1008.1,20.8,79.0,31.600000381469727,61.0,0.34385767579078674,9.199999809265137,8.0,25.5,26.600000381469727,22.8404483795166,177.39897723590215,1.1999998092651367,1.1000003814697266,0,0,35.499651412169136,52.77777777777778
3657,2023-08-21 02:30:00,1008.1500000000001,20.75,79.0,26.5,47.0,0.2802863121032715,9.0,7.800000190734863,25.5,26.5,22.8404483795166,167.68567700403025,1.1999998092651367,1.0,0,0,34.32122350401349,50.0
3658,2023-08-21 03:00:00,1008.3,20.7,79.0,31.200000762939453,66.0,0.32738861441612244,8.600000381469727,7.199999809265137,25.200000762939453,26.600000381469727,22.8404483795166,201.5952818570278,1.4000005722045898,1.3999996185302734,0,0,34.982975701491036,50.0
3659,2023-08-21 03:30:00,1008.0,20.65,78.5,36.0,72.0,0.37534084916114807,9.0,7.800000190734863,25.299999237060547,26.600000381469727,22.8404483795166,191.82564370734843,1.1999998092651367,1.3000011444091797,0,0,30.779133962260353,44.44444444444444
3660,2023-08-21 04:00:00,1007.7,20.8,78.0,26.100000381469727,49.0,0.28298401832580566,8.600000381469727,7.199999809265137,25.200000762939453,26.299999237060547,22.691436767578125,173.15465477483338,1.4000005722045898,1.0999984741210938,0,0,31.29781011078093,44.44444444444444
3661,2023-08-21 04:30:00,1007.55,20.6,78.5,32.79999923706055,67.0,0.34232714772224426,8.699999809265137,7.5,25.100000381469727,26.299999237060547,22.691436767578125,195.7192131731315,1.1999998092651367,1.1999988555908203,0,0,31.723281734519535,44.44444444444444
3662,2023-08-21 05:00:00,1007.1,20.4,79.0,26.299999237060547,49.0,0.2482629269361496,8.699999809265137,7.5,25.100000381469727,26.299999237060547,22.691436767578125,197.3713941292662,1.1999998092651367,1.1999988555908203,0,0,31.533756183253395,44.44444444444444
3663,2023-08-21 05:30:00,1006.8,20.5,78.5,30.799999237060547,62.0,0.3113090693950653,8.699999809265137,7.5,25.200000762939453,26.399999618530273,22.691436767578125,199.15899051858074,1.1999998092651367,1.1999988555908203,0,0,31.19343254963557,44.44444444444444
3664,2023-08-21 06:00:00,1006.3,20.5,78.0,31.600000381469727,60.0,0.2992940843105316,8.699999809265137,7.599999904632568,25.200000762939453,26.299999237060547,22.542327880859375,200.47172044251698,1.0999999046325684,1.0999984741210938,0,0,30.758674654695724,44.44444444444444
3665,2023-08-21 06:30:00,1006.3,20.2,78.0,32.599998474121094,65.0,0.30923765897750854,8.600000381469727,7.199999809265137,25.100000381469727,26.5,22.542327880859375,210.19432178772112,1.4000005722045898,1.3999996185302734,0,0,30.304773655202652,44.44444444444444
3666,2023-08-21 07:00:00,1006.1,19.9,79.0,25.299999237060547,49.0,0.2659226357936859,8.399999618530273,7.300000190734863,24.799999237060547,26.0,22.392993927001953,184.2641182227762,1.0999994277954102,1.2000007629394531,0,0,29.553248935275608,44.44444444444444
3667,2023-08-21 07:30:00,1006.4000000000001,20.049999999999997,78.0,29.5,55.0,0.28606778383255005,8.600000381469727,7.199999809265137,24.600000381469727,25.700000762939453,22.392993927001953,192.2621249521557,1.4000005722045898,1.1000003814697266,0,0,29.527903477350872,44.44444444444444
3668,2023-08-21 08:00:00,1006.7,20.0,79.0,36.400001525878906,70.0,0.35717806220054626,9.199999809265137,7.800000190734863,24.899999618530273,26.100000381469727,22.392993927001953,195.98068136865808,1.3999996185302734,1.2000007629394531,0,1,30.078417513105606,44.44444444444444
3669,2023-08-21 08:30:00,1007.05,19.950000000000003,79.5,36.0,66.0,0.2808244824409485,9.800000190734863,7.599999904632568,25.299999237060547,27.0,22.392993927001953,235.02224388102778,2.200000286102295,1.7000007629394531,0,1,34.001606126626335,50.0
3670,2023-08-21 09:00:00,1006.8,20.0,80.0,47.70000076293945,92.0,0.32737451791763306,10.100000381469727,7.599999904632568,25.200000762939453,27.200000762939453,22.392993927001953,281.0237051594439,2.500000476837158,2.0,0,1,37.10071029265722,58.333333333333336
3671,2023-08-21 09:30:00,1007.0999999999999,20.15,79.0,52.79999923706055,108.0,0.348094642162323,10.199999809265137,7.400000095367432,25.100000381469727,27.399999618530273,22.392993927001953,310.2604490810795,2.799999713897705,2.299999237060547,0,1,39.610731210973526,63.888888888888886
3672,2023-08-21 10:00:00,1007.0,20.5,78.0,45.900001525878906,91.0,0.32800039649009705,10.100000381469727,7.5,25.100000381469727,27.100000381469727,22.54221534729004,277.43868901922946,2.6000003814697266,2.0,0,1,40.18017335070504,66.66666666666667
3673,2023-08-21 10:30:00,1007.25,21.35,74.5,50.0,100.0,0.3922887146472931,10.300000190734863,8.100000381469727,25.200000762939453,27.100000381469727,22.840599060058594,254.91429211750338,2.1999998092651367,1.8999996185302734,0,1,40.98106912109587,66.66666666666667
3674,2023-08-21 11:00:00,1007.6,22.2,72.0,55.0,110.0,0.34870070219039917,10.699999809265137,7.599999904632568,25.299999237060547,27.700000762939453,23.14011001586914,315.4567780019476,3.0999999046325684,2.4000015258789062,0,1,46.87881430652406,72.22222222222223
3675,2023-08-21 11:30:00,1007.8,23.1,69.0,52.400001525878906,105.0,0.33843404054641724,10.600000381469727,7.5,25.600000381469727,28.0,24.644412994384766,310.252478830063,3.1000003814697266,2.3999996185302734,0,1,46.95445490545697,77.77777777777777
3676,2023-08-21 12:00:00,1007.8,24.1,66.0,60.5,125.0,0.3610956072807312,10.899999618530273,7.5,25.399999618530273,28.100000381469727,25.997285842895508,346.1687084518302,3.3999996185302734,2.700000762939453,0,1,48.00197249650955,77.77777777777777
3677,2023-08-21 12:30:00,1007.5,25.200000000000003,60.5,59.400001525878906,126.0,0.38844814896583557,11.0,7.599999904632568,25.299999237060547,28.0,26.597240447998047,324.36761594938594,3.4000000953674316,2.700000762939453,0,1,48.716964807775284,80.55555555555556
3678,2023-08-21 13:00:00,1007.4,25.1,59.0,59.400001525878906,123.0,0.3733736276626587,10.899999618530273,7.599999904632568,25.100000381469727,27.700000762939453,27.045499801635742,329.4287300632007,3.299999713897705,2.6000003814697266,0,1,49.16144906812244,80.55555555555556
3679,2023-08-21 13:30:00,1007.4,24.75,63.0,53.599998474121094,108.0,0.36150017380714417,10.5,7.699999809265137,25.600000381469727,27.700000762939453,27.34572982788086,298.755043082266,2.8000001907348633,2.1000003814697266,0,1,38.33562157551447,69.44444444444444
3680,2023-08-21 14:00:00,1007.4,24.4,68.0,56.20000076293945,114.0,0.3510338366031647,10.800000190734863,7.199999809265137,24.799999237060547,27.299999237060547,28.243694305419922,324.7550182145953,3.6000003814697266,2.5,0,1,36.778208235899605,69.44444444444444
3681,2023-08-21 14:30:00,1007.3,24.799999999999997,61.5,82.30000305175781,189.0,0.46103519201278687,12.199999809265137,7.5,30.899999618530273,34.599998474121094,29.292882919311523,409.94701331771233,4.699999809265137,3.6999988555908203,0,1,53.34015015098784,86.11111111111111
3682,2023-08-21 15:00:00,1007.2,24.9,57.0,69.30000305175781,152.0,0.420535683631897,11.899999618530273,7.199999809265137,30.799999237060547,34.099998474121094,29.44330406188965,361.4437630768297,4.699999809265137,3.299999237060547,0,1,57.28453276554743,88.88888888888889
3683,2023-08-21 15:30:00,1006.95,24.95,58.5,98.19999694824219,240.0,0.49295246601104736,13.600000381469727,7.5,29.200000762939453,33.70000076293945,29.59239387512207,486.8623580323492,6.100000381469727,4.5,0,1,59.412508918179405,88.88888888888889
3684,2023-08-21 16:00:00,1006.7,24.8,63.0,63.70000076293945,133.0,0.35461756587028503,12.100000381469727,7.099999904632568,26.5,29.5,29.142118453979492,375.05192297397315,5.000000476837158,3.0,0,1,52.065363201830124,77.77777777777777
3685,2023-08-21 16:30:00,1006.2,24.15,67.0,61.900001525878906,129.0,0.34546977281570435,11.899999618530273,7.099999904632568,26.0,29.100000381469727,28.090883255004883,373.4045932545793,4.799999713897705,3.1000003814697266,0,1,51.52498198217816,80.55555555555556
3686,2023-08-21 17:00:00,1005.7,24.7,67.0,61.5,130.0,0.34878310561180115,12.0,7.199999809265137,25.799999237060547,28.799999237060547,28.096893310546875,372.72447520635137,4.800000190734863,3.0,0,0,50.68552145030763,80.55555555555556
3687,2023-08-21 17:30:00,1005.5,24.4,66.5,62.099998474121094,128.0,0.34331971406936646,12.100000381469727,7.199999809265137,25.799999237060547,28.700000762939453,28.398460388183594,372.8303233240433,4.90000057220459,2.9000015258789062,0,0,50.90520557430055,80.55555555555556
3688,2023-08-21 18:00:00,1005.3,24.2,69.0,47.70000076293945,94.0,0.28783202171325684,11.300000190734863,7.199999809265137,25.600000381469727,28.200000762939453,27.800798416137695,326.5793688988656,4.100000381469727,2.6000003814697266,0,0,42.831441673967575,72.22222222222223
3689,2023-08-21 18:30:00,1005.4,23.549999999999997,71.0,51.400001525878906,107.0,0.3492501378059387,11.199999809265137,7.5,25.399999618530273,27.700000762939453,27.352567672729492,306.37067367301853,3.6999998092651367,2.3000011444091797,0,0,39.35270294215944,66.66666666666667
3690,2023-08-21 19:00:00,1005.5,22.9,73.0,56.0,117.0,0.3658823072910309,11.100000381469727,7.300000190734863,25.200000762939453,27.700000762939453,27.500980377197266,319.7749595115995,3.8000001907348633,2.5,0,0,39.56430372926924,72.22222222222223
3691,2023-08-21 19:30:00,1005.85,22.6,74.5,51.20000076293945,102.0,0.3396901488304138,11.199999809265137,7.5,25.0,27.399999618530273,27.05365562438965,300.2736474731337,3.6999998092651367,2.3999996185302734,0,0,41.716041419241165,80.55555555555556
3692,2023-08-21 20:00:00,1006.1,22.2,76.0,49.70000076293945,97.0,0.29172295331954956,11.199999809265137,7.0,24.5,27.100000381469727,26.605619430541992,332.5072603860124,4.199999809265137,2.6000003814697266,0,0,42.360944483015274,80.55555555555556
3693,2023-08-21 20:30:00,1006.4000000000001,22.049999999999997,75.5,56.20000076293945,114.0,0.35699138045310974,11.300000190734863,7.300000190734863,24.299999237060547,26.899999618530273,25.706127166748047,319.3354412515675,4.0,2.6000003814697266,0,0,40.91983275943332,80.55555555555556
3694,2023-08-21 21:00:00,1006.7,21.9,74.0,55.599998474121094,112.0,0.356771320104599,11.199999809265137,7.300000190734863,23.700000762939453,26.299999237060547,25.259435653686523,313.9265789838813,3.8999996185302734,2.5999984741210938,0,0,39.67162193192376,77.77777777777777
3695,2023-08-21 21:30:00,1007.1,21.95,76.0,45.900001525878906,91.0,0.31600549817085266,10.600000381469727,7.099999904632568,23.100000381469727,25.399999618530273,24.962366104125977,287.9696730808133,3.500000476837158,2.299999237060547,0,0,38.686149683263565,80.55555555555556
3696,2023-08-21 22:00:00,1007.4,21.7,78.0,43.5,85.0,0.29508504271507263,10.5,7.099999904632568,22.600000381469727,24.799999237060547,24.81317901611328,288.0525533179059,3.4000000953674316,2.1999988555908203,0,0,36.52558824088838,80.55555555555556
3697,2023-08-21 22:30:00,1007.7,22.25,67.0,43.29999923706055,97.0,0.3724218010902405,11.5,8.600000381469727,21.200000762939453,23.0,24.663991928100586,260.45736236718375,2.8999996185302734,1.7999992370605469,0,0,37.989217698574066,80.55555555555556
3698,2023-08-21 23:00:00,1008.0,23.0,56.0,98.0,226.0,0.4417402744293213,17.0,10.300000190734863,23.0,27.799999237060547,24.51395606994629,511.612848278248,6.699999809265137,4.799999237060547,0,0,51.049210005336334,80.55555555555556
3699,2023-08-21 23:30:00,1008.05,23.6,52.0,29.899999618530273,53.0,0.25847306847572327,9.600000381469727,7.5,21.799999237060547,23.200000762939453,24.36467742919922,205.0503764765649,2.1000003814697266,1.4000015258789062,0,0,28.88496406873067,58.333333333333336
3700,2023-08-22 00:00:00,1008.2,23.2,54.0,31.0,45.0,0.2652013897895813,13.100000381469727,10.699999809265137,20.0,21.0,24.36467742919922,169.6823686923524,2.40000057220459,1.0,0,0,30.437741200129192,58.333333333333336
3701,2023-08-22 00:30:00,1008.6500000000001,22.7,56.5,0.0,0.0,0.2490999549627304,11.5,11.5,21.899999618530273,22.100000381469727,24.36467742919922,0.0,0.0,0.20000076293945312,0,0,30.10745396878984,61.111111111111114
3702,2023-08-22 01:00:00,1009.1,22.3,60.0,28.299999237060547,56.0,0.42249423265457153,10.199999809265137,7.800000190734863,25.0,26.100000381469727,24.214550018310547,132.54618802284392,2.3999996185302734,1.1000003814697266,0,0,39.141439106729294,58.333333333333336
3703,2023-08-22 01:30:00,1009.15,22.15,62.5,29.100000381469727,56.0,0.3429165184497833,9.699999809265137,7.400000095367432,23.700000762939453,24.899999618530273,24.063749313354492,163.30505235839385,2.299999713897705,1.1999988555908203,0,0,42.1882682773802,58.333333333333336
3704,2023-08-22 02:00:00,1009.2,21.9,65.0,0.0,0.0,0.0,13.5,13.600000381469727,22.0,22.100000381469727,24.063749313354492,0.0,-0.10000038146972656,0.10000038146972656,0,0,42.9932036863433,55.55555555555556
3705,2023-08-22 02:30:00,1009.45,21.8,66.5,38.0,63.0,0.3254108130931854,10.100000381469727,7.199999809265137,29.0,31.0,23.915056228637695,193.6014338342198,2.90000057220459,2.0,0,0,30.07091616259681,50.0
3706,2023-08-22 03:00:00,1009.7,21.7,68.0,31.200000762939453,65.0,0.3994079828262329,10.5,7.800000190734863,28.5,30.0,23.915056228637695,162.74086346511257,2.6999998092651367,1.5,0,0,24.480475962162018,47.22222222222222
3707,2023-08-22 03:30:00,1009.4000000000001,22.1,65.5,27.899999618530273,55.0,0.3432926833629608,10.100000381469727,7.5,26.200000762939453,27.5,23.915056228637695,160.21314366857305,2.6000003814697266,1.2999992370605469,0,0,22.535966436068218,47.22222222222222
3708,2023-08-22 04:00:00,1009.2,22.2,62.0,44.29999923706055,87.0,0.4307945668697357,11.0,8.0,25.700000762939453,27.100000381469727,23.766315460205078,201.95240769205705,3.0,1.3999996185302734,0,0,21.444195826848347,47.22222222222222
3709,2023-08-22 04:30:00,1009.1,22.0,63.0,35.0,69.0,0.40190455317497253,10.100000381469727,7.400000095367432,25.100000381469727,26.600000381469727,23.766315460205078,171.68255361854602,2.700000286102295,1.5,0,0,21.599169101979996,44.44444444444444
3710,2023-08-22 05:00:00,1009.2,21.8,65.0,24.5,47.0,0.32800713181495667,9.300000190734863,7.300000190734863,25.0,26.100000381469727,23.617263793945312,143.28956733329437,2.0,1.1000003814697266,0,0,21.40389746758673,44.44444444444444
3711,2023-08-22 05:30:00,1009.0,22.3,61.5,24.299999237060547,46.0,0.3646271228790283,9.199999809265137,7.199999809265137,25.299999237060547,26.5,23.468521118164062,126.15627613434927,2.0,1.2000007629394531,0,0,21.235037573509747,44.44444444444444
3712,2023-08-22 06:00:00,1008.8,22.1,62.0,27.899999618530273,54.0,0.37818408012390137,9.399999618530273,7.5,25.200000762939453,26.299999237060547,23.468521118164062,142.78760751195136,1.8999996185302734,1.0999984741210938,0,0,21.13021231525474,44.44444444444444
3713,2023-08-22 06:30:00,1008.55,22.05,62.5,27.299999237060547,52.0,0.4179336428642273,9.199999809265137,7.199999809265137,25.200000762939453,26.299999237060547,23.468521118164062,124.4216657066133,2.0,1.0999984741210938,0,0,20.907243789898025,44.44444444444444
3714,2023-08-22 07:00:00,1008.3,22.5,60.0,25.100000381469727,53.0,0.4102213382720947,9.399999618530273,7.5,25.100000381469727,26.299999237060547,23.468521118164062,129.19854492026877,1.8999996185302734,1.1999988555908203,0,0,20.70207290682528,44.44444444444444
3715,2023-08-22 07:30:00,1008.45,22.049999999999997,64.0,25.299999237060547,49.0,0.38338372111320496,9.300000190734863,7.199999809265137,25.700000762939453,26.799999237060547,23.319181442260742,127.8092868881393,2.1000003814697266,1.0999984741210938,0,0,22.752368286252022,47.22222222222222
3716,2023-08-22 08:00:00,1008.7,21.4,68.0,27.700000762939453,54.0,0.38207730650901794,9.600000381469727,7.699999809265137,25.700000762939453,26.799999237060547,23.319181442260742,141.33265462267246,1.9000005722045898,1.0999984741210938,0,1,22.583118725154137,47.22222222222222
3717,2023-08-22 08:30:00,1009.05,20.95,70.5,42.900001525878906,85.0,0.44722992181777954,10.600000381469727,8.100000381469727,26.299999237060547,27.799999237060547,23.16977310180664,190.05883965570757,2.5,1.5,0,1,26.20682678785589,55.55555555555556
3718,2023-08-22 09:00:00,1009.4,20.5,73.0,36.79999923706055,75.0,0.42323794960975647,10.5,7.099999904632568,25.700000762939453,27.5,23.16977310180664,177.20528149508618,3.4000000953674316,1.7999992370605469,0,1,35.09070593284236,69.44444444444444
3719,2023-08-22 09:30:00,1009.55,21.3,70.5,49.099998474121094,99.0,0.4503439664840698,11.199999809265137,8.199999809265137,26.100000381469727,27.700000762939453,23.16977310180664,219.83196704713032,3.0,1.6000003814697266,0,1,35.335654313365616,72.22222222222223
3720,2023-08-22 10:00:00,1009.6,22.1,69.0,40.0,79.0,0.3857041299343109,11.199999809265137,7.099999904632568,26.100000381469727,28.299999237060547,23.619752883911133,204.82020768990586,4.099999904632568,2.1999988555908203,0,1,38.462194614940216,77.77777777777777
3721,2023-08-22 10:30:00,1009.8,22.85,66.5,45.70000076293945,97.0,0.4163661003112793,12.199999809265137,7.199999809265137,26.399999618530273,28.799999237060547,24.36675262451172,232.9680536611455,5.0,2.3999996185302734,0,1,38.160994251569115,75.0
3722,2023-08-22 11:00:00,1009.7,23.6,65.0,52.79999923706055,109.0,0.3782314360141754,12.699999809265137,7.300000190734863,26.799999237060547,29.399999618530273,25.415653228759766,288.1833439035323,5.399999618530273,2.6000003814697266,0,1,39.543692496087814,77.77777777777777
3723,2023-08-22 11:30:00,1009.9000000000001,24.4,61.0,55.20000076293945,114.0,0.38206562399864197,12.699999809265137,7.300000190734863,27.200000762939453,29.899999618530273,26.16629409790039,298.3780608338771,5.399999618530273,2.6999988555908203,0,1,39.13951909542084,75.0
3724,2023-08-22 12:00:00,1010.0,25.1,58.0,52.0,108.0,0.37837788462638855,12.300000190734863,7.5,24.299999237060547,26.700000762939453,26.914701461791992,285.4289438893595,4.800000190734863,2.4000015258789062,0,1,40.419635785950554,77.77777777777777
3725,2023-08-22 12:30:00,1010.1,24.9,59.5,53.400001525878906,110.0,0.4035129249095917,12.300000190734863,7.300000190734863,25.399999618530273,27.700000762939453,27.96636199951172,272.6058899467615,5.0,2.3000011444091797,0,1,40.096315847502815,77.77777777777777
3726,2023-08-22 13:00:00,1010.1,24.8,61.0,50.79999923706055,103.0,0.36913007497787476,12.600000381469727,7.300000190734863,25.399999618530273,27.700000762939453,28.86285972595215,279.0344298176563,5.300000190734863,2.3000011444091797,0,1,44.09018463558621,80.55555555555556
3727,2023-08-22 13:30:00,1009.95,25.8,58.0,51.400001525878906,107.0,0.37082645297050476,12.5,7.300000190734863,25.5,28.0,29.61016845703125,288.5446794393352,5.199999809265137,2.5,0,1,45.03196517626444,80.55555555555556
3728,2023-08-22 14:00:00,1009.6,25.2,61.0,52.599998474121094,106.0,0.3587973117828369,12.800000190734863,7.5,25.799999237060547,28.200000762939453,30.059404373168945,295.4314219169981,5.300000190734863,2.4000015258789062,0,1,45.497552739249336,77.77777777777777
3729,2023-08-22 14:30:00,1009.2,25.3,61.5,47.70000076293945,94.0,0.286745548248291,13.199999809265137,7.0,25.799999237060547,28.5,30.507722854614258,327.81677195771505,6.199999809265137,2.700000762939453,0,1,48.38376365767585,80.55555555555556
3730,2023-08-22 15:00:00,1008.8,25.3,60.0,59.20000076293945,122.0,0.3496493995189667,14.399999618530273,7.599999904632568,25.700000762939453,28.600000381469727,30.955116271972656,348.920948149325,6.799999713897705,2.8999996185302734,0,1,47.814488887786865,80.55555555555556
3731,2023-08-22 15:30:00,1008.15,24.95,59.5,61.29999923706055,127.0,0.3677785396575928,14.0,7.300000190734863,25.700000762939453,28.700000762939453,30.955116271972656,345.3165051942369,6.699999809265137,3.0,0,1,48.74752330780029,80.55555555555556
3732,2023-08-22 16:00:00,1007.5,24.8,56.0,62.70000076293945,130.0,0.3836829960346222,13.800000190734863,7.199999809265137,25.5,28.600000381469727,31.104419708251953,338.82137426874465,6.600000381469727,3.1000003814697266,0,1,46.53614592552185,80.55555555555556
3733,2023-08-22 16:30:00,1006.75,24.8,57.5,55.0,110.0,0.3821031153202057,12.800000190734863,7.199999809265137,25.299999237060547,28.0,30.80672836303711,287.8804060726358,5.600000381469727,2.700000762939453,0,1,44.18758175108168,80.55555555555556
3734,2023-08-22 17:00:00,1006.0,24.4,59.0,51.79999923706055,104.0,0.3343926966190338,13.300000190734863,7.0,25.5,28.299999237060547,31.105358123779297,311.01157726086615,6.300000190734863,2.799999237060547,0,0,45.73115823003981,80.55555555555556
3735,2023-08-22 17:30:00,1005.55,24.2,61.0,54.79999923706055,110.0,0.35309505462646484,13.800000190734863,7.199999809265137,25.299999237060547,28.200000762939453,31.256431579589844,311.5308429237779,6.600000381469727,2.9000015258789062,0,0,44.0789626704322,77.77777777777777
3736,2023-08-22 18:00:00,1005.1,24.0,62.0,63.5,135.0,0.3741438388824463,13.899999618530273,7.099999904632568,26.0,29.0,31.256431579589844,360.8237954772688,6.799999713897705,3.0,0,0,45.49863847759035,80.55555555555556
3737,2023-08-22 18:30:00,1004.85,23.75,63.0,61.900001525878906,129.0,0.37935706973075867,13.300000190734863,7.300000190734863,25.899999618530273,28.700000762939453,29.904651641845703,340.0490205482535,6.0,2.8000011444091797,0,0,47.60111528966162,83.33333333333333
3738,2023-08-22 19:00:00,1004.6,23.6,64.0,56.0,113.0,0.34810277819633484,13.199999809265137,7.199999809265137,25.899999618530273,28.600000381469727,29.3060245513916,324.61677147622885,6.0,2.700000762939453,0,0,46.68482611907853,83.33333333333333
3739,2023-08-22 19:30:00,1004.45,23.549999999999997,63.5,55.400001525878906,110.0,0.3480614721775055,13.300000190734863,7.199999809265137,25.899999618530273,28.600000381469727,28.85654640197754,316.03612807769156,6.100000381469727,2.700000762939453,0,0,45.80891729229026,83.33333333333333
3740,2023-08-22 20:00:00,1004.4,23.2,65.0,57.599998474121094,118.0,0.32729342579841614,14.100000381469727,7.5,25.299999237060547,28.200000762939453,28.106414794921875,360.53275348304,6.600000381469727,2.9000015258789062,0,0,44.36898265447881,83.33333333333333
3741,2023-08-22 20:30:00,1004.3,23.4,65.5,61.29999923706055,125.0,0.37529852986335754,13.5,7.5,25.200000762939453,28.0,27.204103469848633,333.06818453435255,6.0,2.799999237060547,0,0,43.42113960617118,83.33333333333333
3742,2023-08-22 21:00:00,1004.3,23.5,65.0,55.79999923706055,112.0,0.3821083605289459,13.100000381469727,7.5,25.0,27.600000381469727,26.754886627197266,293.1105716843263,5.600000381469727,2.6000003814697266,0,0,43.754576068785454,83.33333333333333
3743,2023-08-22 21:30:00,1004.5,22.95,69.5,54.0,111.0,0.3854532241821289,12.699999809265137,7.300000190734863,25.5,28.0,26.606056213378906,287.9726852344394,5.399999618530273,2.5,0,0,42.90707142651081,83.33333333333333
3744,2023-08-22 22:00:00,1004.6,22.4,74.0,55.0,116.0,0.395819753408432,12.800000190734863,7.0,25.299999237060547,28.100000381469727,26.45624351501465,293.06268573287656,5.800000190734863,2.8000011444091797,0,0,41.88644594119655,80.55555555555556
3745,2023-08-22 22:30:00,1004.85,22.25,76.0,57.599998474121094,118.0,0.3897499740123749,13.0,7.400000095367432,25.0,27.600000381469727,26.158849716186523,302.7581985066493,5.599999904632568,2.6000003814697266,0,0,41.8361042290926,83.33333333333333
3746,2023-08-22 23:00:00,1005.0,22.1,78.0,50.400001525878906,105.0,0.3798143267631531,12.5,7.5,25.100000381469727,27.5,26.158849716186523,276.45086717720505,5.0,2.3999996185302734,0,0,43.06576760113239,83.33333333333333
3747,2023-08-22 23:30:00,1005.25,22.15,78.5,40.70000076293945,79.0,0.33815836906433105,11.699999809265137,7.5,24.899999618530273,26.799999237060547,26.008878707885742,233.61834935089567,4.199999809265137,1.8999996185302734,0,0,41.12078639699353,77.77777777777777
3748,2023-08-23 00:00:00,1005.5,22.2,78.0,44.099998474121094,89.0,0.35493341088294983,11.699999809265137,7.099999904632568,24.799999237060547,27.100000381469727,26.008878707885742,250.75126001409453,4.599999904632568,2.3000011444091797,0,0,41.00620428224405,80.55555555555556
3749,2023-08-23 00:30:00,1005.15,23.700000000000003,71.0,50.599998474121094,103.0,0.40890225768089294,12.399999618530273,7.5,24.5,26.799999237060547,25.86003875732422,251.89393813614288,4.899999618530273,2.299999237060547,0,0,37.669929552409386,75.0
3750,2023-08-23 01:00:00,1004.8,25.3,64.0,47.099998474121094,93.0,0.39799559116363525,11.800000190734863,7.599999904632568,24.299999237060547,26.299999237060547,25.71100425720215,233.67093019320205,4.200000286102295,2.0,0,0,37.09237495561441,75.0
3751,2023-08-23 01:30:00,1004.8,24.15,66.5,40.5,77.0,0.341959148645401,11.100000381469727,7.300000190734863,24.200000762939453,26.0,25.562122344970703,225.1730953975621,3.8000001907348633,1.7999992370605469,0,0,37.05088935461309,72.22222222222223
3752,2023-08-23 02:00:00,1004.6,23.1,70.0,37.0,69.0,0.31292709708213806,11.100000381469727,6.900000095367432,24.5,26.299999237060547,25.4123592376709,220.49864215462514,4.200000286102295,1.7999992370605469,0,0,36.97334069179164,72.22222222222223
3753,2023-08-23 02:30:00,1004.4000000000001,24.75,60.0,43.70000076293945,89.0,0.358734130859375,11.699999809265137,7.5,23.799999237060547,25.799999237060547,25.4123592376709,248.0945980433858,4.199999809265137,2.0,0,0,33.346306451492836,63.888888888888886
3754,2023-08-23 03:00:00,1004.4,23.2,66.0,40.29999923706055,75.0,0.32973918318748474,11.0,7.199999809265137,23.399999618530273,25.299999237060547,25.26186180114746,227.45249525700476,3.8000001907348633,1.8999996185302734,0,0,31.89128528204229,58.333333333333336
3755,2023-08-23 03:30:00,1004.45,23.6,64.5,34.599998474121094,64.0,0.312822163105011,10.699999809265137,7.400000095367432,23.200000762939453,24.799999237060547,25.26186180114746,204.58908462478695,3.299999713897705,1.5999984741210938,0,0,29.394568981395828,58.333333333333336
3756,2023-08-23 04:00:00,1004.4,24.0,61.0,35.79999923706055,63.0,0.30195286870002747,10.5,7.300000190734863,22.799999237060547,24.5,24.9620418548584,208.6418329828382,3.1999998092651367,1.7000007629394531,0,0,28.81864037281937,58.333333333333336
3757,2023-08-23 04:30:00,1003.95,24.15,57.5,30.200000762939453,57.0,0.321690171957016,9.800000190734863,7.400000095367432,22.600000381469727,24.0,24.9620418548584,177.18912471972038,2.4000000953674316,1.3999996185302734,0,0,28.501040625903343,58.333333333333336
3758,2023-08-23 05:00:00,1003.5,24.9,53.0,28.700000762939453,52.0,0.35142776370048523,9.600000381469727,7.5,22.200000762939453,23.299999237060547,24.664819717407227,147.9678197659948,2.1000003814697266,1.0999984741210938,0,0,27.80027834077676,58.333333333333336
3759,2023-08-23 05:30:00,1003.25,25.5,48.0,22.299999237060547,39.0,0.28340110182762146,9.5,7.199999809265137,22.100000381469727,23.200000762939453,24.664819717407227,137.61414387062518,2.3000001907348633,1.1000003814697266,0,0,27.68637582494153,58.333333333333336
3760,2023-08-23 06:00:00,1003.1,25.4,45.0,28.700000762939453,52.0,0.2806583642959595,10.399999618530273,7.099999904632568,21.799999237060547,23.299999237060547,24.664819717407227,185.2786398525612,3.299999713897705,1.5,0,0,27.829324525263573,58.333333333333336
3761,2023-08-23 06:30:00,1002.95,26.1,41.5,29.100000381469727,49.0,0.26366886496543884,10.0,7.199999809265137,21.600000381469727,23.100000381469727,24.664819717407227,185.83915854616666,2.8000001907348633,1.5,0,0,26.885790369576878,55.55555555555556
3762,2023-08-23 07:00:00,1002.9,26.6,38.0,28.5,50.0,0.339216023683548,9.800000190734863,7.699999809265137,21.700000762939453,22.799999237060547,24.664819717407227,147.39869731697763,2.1000003814697266,1.0999984741210938,0,0,26.979254148072666,55.55555555555556
3763,2023-08-23 07:30:00,1002.95,27.0,37.0,25.5,46.0,0.298260360956192,9.199999809265137,7.199999809265137,22.200000762939453,23.399999618530273,24.51568603515625,154.22766824437795,2.0,1.1999988555908203,0,0,29.137784489327007,58.333333333333336
3764,2023-08-23 08:00:00,1003.1,27.6,35.0,27.100000381469727,52.0,0.33886927366256714,9.300000190734863,7.199999809265137,23.200000762939453,24.399999618530273,24.367019653320312,153.45150487671415,2.1000003814697266,1.1999988555908203,0,1,29.07267103758123,58.333333333333336
3765,2023-08-23 08:30:00,1003.6500000000001,25.8,45.5,36.79999923706055,77.0,0.40076830983161926,10.199999809265137,7.199999809265137,25.299999237060547,26.799999237060547,24.218345642089844,192.13095973668965,3.0,1.5,0,1,31.451126702957684,63.888888888888886
3766,2023-08-23 09:00:00,1004.2,25.4,45.0,40.5,72.0,0.40460285544395447,10.600000381469727,7.400000095367432,25.100000381469727,26.899999618530273,24.218345642089844,177.95227846574957,3.200000286102295,1.7999992370605469,0,1,37.54871431489786,77.77777777777777
3767,2023-08-23 09:30:00,1004.6500000000001,24.65,50.5,41.900001525878906,85.0,0.34822145104408264,11.600000381469727,7.300000190734863,25.299999237060547,27.5,24.218345642089844,244.09754122022636,4.300000190734863,2.200000762939453,0,1,41.841824089487396,83.33333333333333
3768,2023-08-23 10:00:00,1005.1,24.6,55.0,51.400001525878906,105.0,0.43476060032844543,12.100000381469727,7.400000095367432,25.600000381469727,28.0,24.964210510253906,241.51222516639368,4.700000286102295,2.3999996185302734,0,1,43.26339707937505,83.33333333333333
3769,2023-08-23 10:30:00,1005.5,27.3,40.5,50.400001525878906,101.0,0.36911630630493164,12.0,7.199999809265137,25.5,27.799999237060547,26.013011932373047,273.62649190730315,4.800000190734863,2.299999237060547,0,1,41.173774952689804,80.55555555555556
3770,2023-08-23 11:00:00,1005.9,29.4,32.0,49.70000076293945,96.0,0.36044740676879883,11.699999809265137,7.900000095367432,25.5,27.299999237060547,27.22102928161621,266.33566561231254,3.799999713897705,1.7999992370605469,0,1,35.617408990859985,72.22222222222223
3771,2023-08-23 11:30:00,1006.15,30.55,28.5,50.599998474121094,96.0,0.285153329372406,13.199999809265137,12.0,25.0,26.100000381469727,27.671146392822266,336.66098239598466,1.1999998092651367,1.1000003814697266,0,1,37.95989073647393,72.22222222222223
3772,2023-08-23 12:00:00,1006.4,32.1,21.0,87.69999694824219,223.0,0.8589922189712524,16.100000381469727,14.300000190734863,26.799999237060547,28.899999618530273,29.031862258911133,259.60654249821914,1.8000001907348633,2.1000003814697266,0,1,43.78209926684698,75.0
3773,2023-08-23 12:30:00,1006.55,32.4,23.0,0.0,0.0,0.0,14.199999809265137,9.899999618530273,23.5,24.100000381469727,30.689472198486328,0.0,4.300000190734863,0.6000003814697266,0,1,37.657346215513016,77.77777777777777
3774,2023-08-23 13:00:00,1006.6,31.6,27.0,63.70000076293945,133.0,0.35715776681900024,12.0,7.199999809265137,26.100000381469727,29.200000762939453,30.0,372.3844540314911,4.800000190734863,3.1000003814697266,0,1,48.76345671547784,83.33333333333333
3775,2023-08-23 13:30:00,1006.3,31.9,28.5,60.5,125.0,0.3601195514202118,12.0,7.199999809265137,25.899999618530273,28.799999237060547,30.0,347.10695241909144,4.800000190734863,2.8999996185302734,0,1,44.618191401163735,80.55555555555556
3776,2023-08-23 14:00:00,1006.0,32.4,25.0,60.70000076293945,126.0,0.3574109375476837,12.199999809265137,7.099999904632568,25.799999237060547,28.799999237060547,30.0,352.5353780847566,5.099999904632568,3.0,0,1,44.516362852520416,80.55555555555556
3777,2023-08-23 14:30:00,1005.45,33.2,24.5,66.9000015258789,138.0,0.37784603238105774,12.300000190734863,7.0,26.299999237060547,29.5,30.0,365.22813043813306,5.300000190734863,3.200000762939453,0,1,43.70261441336738,77.77777777777777
3778,2023-08-23 15:00:00,1005.0,34.0,25.0,66.30000305175781,143.0,0.37929844856262207,12.100000381469727,7.199999809265137,26.0,29.200000762939453,30.0,377.01182417673596,4.90000057220459,3.200000762939453,0,1,43.220687760247124,77.77777777777777
3779,2023-08-23 15:30:00,1004.3,34.4,24.0,56.400001525878906,116.0,0.33208462595939636,11.600000381469727,7.300000190734863,25.299999237060547,28.200000762939453,30.0,349.30855249584243,4.300000190734863,2.9000015258789062,0,1,43.63910275035434,80.55555555555556
3780,2023-08-23 16:00:00,1003.7,35.3,23.0,57.79999923706055,115.0,0.3432651460170746,11.699999809265137,7.199999809265137,26.0,28.700000762939453,30.0,335.0179921683039,4.5,2.700000762939453,0,1,43.368691232469345,80.55555555555556
3781,2023-08-23 16:30:00,1003.3,35.05,22.0,72.19999694824219,159.0,0.4125061631202698,12.5,7.300000190734863,26.5,29.700000762939453,30.0,385.44878650368713,5.199999809265137,3.200000762939453,0,1,43.395293182796905,77.77777777777777
3782,2023-08-23 17:00:00,1002.9,35.1,22.0,65.69999694824219,140.0,0.38946908712387085,11.800000190734863,7.199999809265137,26.200000762939453,29.200000762939453,30.0,359.4637023283774,4.600000381469727,3.0,0,0,44.38266404469808,80.55555555555556
3783,2023-08-23 17:30:00,1002.75,32.85,31.5,60.5,127.0,0.3662738502025604,11.800000190734863,7.099999904632568,26.200000762939453,29.100000381469727,30.0,346.7350997887651,4.700000286102295,2.8999996185302734,0,0,46.083881855010986,80.55555555555556
3784,2023-08-23 18:00:00,1002.6,30.9,35.0,55.79999923706055,114.0,0.348300963640213,11.699999809265137,7.099999904632568,25.700000762939453,28.600000381469727,30.0,327.3031426859887,4.599999904632568,2.8999996185302734,0,0,36.72513426674737,72.22222222222223
3785,2023-08-23 18:30:00,1002.6,32.0,30.0,60.70000076293945,124.0,0.3804119825363159,12.699999809265137,7.300000190734863,24.600000381469727,27.700000762939453,30.0,325.9623925967221,5.399999618530273,3.1000003814697266,0,0,40.30115821626451,75.0
3786,2023-08-23 19:00:00,1002.6,31.0,34.0,65.0999984741211,138.0,0.3982057273387909,12.600000381469727,7.599999904632568,24.200000762939453,27.200000762939453,30.0,346.55453331184884,5.000000476837158,3.0,0,0,40.801128678851654,77.77777777777777
3787,2023-08-23 19:30:00,1002.6,32.25,28.5,59.0,120.0,0.36197158694267273,12.600000381469727,7.400000095367432,24.799999237060547,27.600000381469727,30.0,331.5177332385622,5.200000286102295,2.8000011444091797,0,0,40.843389670054115,77.77777777777777
3788,2023-08-23 20:00:00,1002.7,32.7,25.0,57.79999923706055,117.0,0.3466772735118866,12.600000381469727,7.099999904632568,24.700000762939453,27.5,30.0,337.489673940188,5.500000476837158,2.799999237060547,0,0,40.987943490346275,77.77777777777777
3789,2023-08-23 20:30:00,1002.85,31.049999999999997,28.0,60.099998474121094,126.0,0.3685533106327057,12.600000381469727,7.300000190734863,25.0,27.700000762939453,30.0,341.8772708450029,5.300000190734863,2.700000762939453,0,0,40.962818728552925,77.77777777777777
3790,2023-08-23 21:00:00,1002.8,31.5,23.0,53.20000076293945,111.0,0.36129510402679443,11.800000190734863,7.300000190734863,25.899999618530273,28.399999618530273,28.807893753051758,307.22807689020885,4.5,2.5,0,0,39.23192463980781,77.77777777777777
3791,2023-08-23 21:30:00,1002.95,30.35,27.5,52.599998474121094,107.0,0.37612560391426086,11.800000190734863,7.400000095367432,24.600000381469727,27.0,28.359621047973633,284.4794368861712,4.400000095367432,2.3999996185302734,0,0,38.19927059279548,77.77777777777777
3792,2023-08-23 22:00:00,1003.1,31.4,23.0,57.400001525878906,117.0,0.39096903800964355,12.300000190734863,7.300000190734863,24.299999237060547,27.0,28.061098098754883,299.2564336951769,5.0,2.700000762939453,0,0,37.618011593818665,77.77777777777777
3793,2023-08-23 22:30:00,1003.3,28.7,37.0,56.20000076293945,120.0,0.38952404260635376,11.600000381469727,7.199999809265137,23.700000762939453,26.299999237060547,27.76222038269043,308.06827531637094,4.40000057220459,2.5999984741210938,0,0,35.74717226293352,77.77777777777777
3794,2023-08-23 23:00:00,1003.5,26.3,50.0,50.400001525878906,101.0,0.34693652391433716,11.5,7.400000095367432,23.600000381469727,26.0,27.612958908081055,291.1195363937471,4.099999904632568,2.3999996185302734,0,0,36.46437084674835,77.77777777777777
3795,2023-08-23 23:30:00,1003.5,27.65,42.5,40.0,83.0,0.33098626136779785,11.199999809265137,7.199999809265137,23.799999237060547,26.0,27.612958908081055,250.76569540077955,4.0,2.200000762939453,0,0,33.794403513272606,72.22222222222223
3796,2023-08-24 00:00:00,1003.4,30.6,25.0,0.0,0.0,0.4293454885482788,14.300000190734863,14.600000381469727,21.5,21.600000381469727,27.464157104492188,0.0,-0.3000001907348633,0.10000038146972656,0,0,32.372787250412834,72.22222222222223
3797,2023-08-24 00:30:00,1003.5,30.1,26.0,66.30000305175781,160.0,0.39168819785118103,13.300000190734863,7.699999809265137,24.0,27.5,27.16666030883789,408.48818238018697,5.600000381469727,3.5,0,0,36.155239052242706,66.66666666666667
3798,2023-08-24 01:00:00,1003.5,29.5,26.0,48.099998474121094,96.0,0.3411257863044739,11.0,7.199999809265137,24.200000762939453,26.600000381469727,27.01776695251465,281.4211175296922,3.8000001907348633,2.3999996185302734,0,0,43.751843836572434,69.44444444444444
3799,2023-08-24 01:30:00,1003.25,29.35,27.5,43.5,84.0,0.3114476203918457,10.300000190734863,7.099999904632568,23.399999618530273,25.600000381469727,27.01776695251465,269.7082735591814,3.200000286102295,2.200000762939453,0,0,40.184280594189964,66.66666666666667
3800,2023-08-24 02:00:00,1003.0,28.7,30.0,49.900001525878906,99.0,0.3576696217060089,11.0,7.300000190734863,22.899999618530273,25.200000762939453,26.720256805419922,276.7917485633552,3.6999998092651367,2.3000011444091797,0,0,40.40547549724579,66.66666666666667
3801,2023-08-24 02:30:00,1002.85,29.25,29.0,39.599998474121094,74.0,0.3044169545173645,10.5,7.400000095367432,22.600000381469727,24.600000381469727,26.570743560791016,243.08764312198946,3.0999999046325684,2.0,0,0,37.57130444049835,61.111111111111114
3802,2023-08-24 03:00:00,1002.6,29.7,29.0,34.400001525878906,62.0,0.2645702660083771,10.100000381469727,7.199999809265137,22.5,24.200000762939453,26.570743560791016,234.3422824318319,2.90000057220459,1.7000007629394531,0,0,36.08627622657352,55.55555555555556
3803,2023-08-24 03:30:00,1002.45,30.4,27.0,32.599998474121094,61.0,0.2979878783226013,10.100000381469727,7.300000190734863,22.5,24.200000762939453,26.421287536621094,204.70631336876554,2.8000001907348633,1.7000007629394531,0,0,32.974930220180084,52.77777777777778
3804,2023-08-24 04:00:00,1002.2,31.4,25.0,38.599998474121094,70.0,0.3040202856063843,10.300000190734863,7.099999904632568,22.700000762939453,24.600000381469727,26.27229881286621,230.24779369699414,3.200000286102295,1.8999996185302734,0,0,33.67441154850854,52.77777777777778
3805,2023-08-24 04:30:00,1001.95,31.85,25.0,38.599998474121094,73.0,0.3011855483055115,10.199999809265137,7.300000190734863,22.200000762939453,24.0,26.27229881286621,242.3755070942232,2.8999996185302734,1.7999992370605469,0,0,34.269761231210495,52.77777777777778
