,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
3806,2023-08-24 05:00:00,1001.7,31.2,26.0,32.20000076293945,56.0,0.25821757316589355,10.100000381469727,7.300000190734863,22.299999237060547,24.100000381469727,26.27229881286621,216.87137445142992,2.8000001907348633,1.8000011444091797,0,0,32.96815733114878,50.0
3807,2023-08-24 05:30:00,1001.75,31.85,22.5,30.600000381469727,54.0,0.26027506589889526,9.800000190734863,7.199999809265137,22.5,24.0,26.122509002685547,207.4728127087536,2.6000003814697266,1.5,0,0,32.788762052853905,50.0
3808,2023-08-24 06:00:00,1001.6,33.0,18.0,32.599998474121094,61.0,0.309304803609848,9.899999618530273,7.300000190734863,22.700000762939453,24.200000762939453,26.122509002685547,197.21646507936035,2.59999942779541,1.5,0,0,32.80509287781186,50.0
3809,2023-08-24 06:30:00,1001.55,33.0,18.5,29.100000381469727,52.0,0.27325597405433655,9.699999809265137,7.199999809265137,23.0,24.5,26.122509002685547,190.29776084478166,2.5,1.5,0,0,32.23818155129751,50.0
3810,2023-08-24 07:00:00,1001.5,33.0,17.0,30.200000762939453,59.0,0.28539928793907166,10.0,7.099999904632568,23.200000762939453,24.899999618530273,26.122509002685547,206.72791591756035,2.9000000953674316,1.6999988555908203,0,0,31.79927427238888,50.0
3811,2023-08-24 07:30:00,1001.65,33.0,17.0,37.0,70.0,0.3234614133834839,10.199999809265137,7.300000190734863,23.299999237060547,25.100000381469727,25.97333526611328,216.40912054326117,2.8999996185302734,1.8000011444091797,0,0,34.08623203966353,52.77777777777778
3812,2023-08-24 08:00:00,1001.8,32.8,18.0,37.20000076293945,70.0,0.31401538848876953,10.0,7.300000190734863,23.600000381469727,25.299999237060547,25.97333526611328,222.91901150730862,2.6999998092651367,1.6999988555908203,0,1,33.698743952645195,52.77777777777778
3813,2023-08-24 08:30:00,1002.3,32.8,18.5,38.79999923706055,76.0,0.3280315697193146,10.199999809265137,7.300000190734863,25.0,26.700000762939453,25.97333526611328,231.6850175884919,2.8999996185302734,1.7000007629394531,0,1,37.38708711995019,58.333333333333336
3814,2023-08-24 09:00:00,1002.8,32.9,18.0,47.29999923706055,93.0,0.3529941737651825,10.800000190734863,7.199999809265137,25.700000762939453,27.799999237060547,25.97333526611328,263.4604390435779,3.6000003814697266,2.0999984741210938,0,1,45.035771303706696,72.22222222222223
3815,2023-08-24 09:30:00,1003.05,33.05,17.5,51.20000076293945,109.0,0.3809778094291687,11.399999618530273,7.300000190734863,25.600000381469727,28.200000762939453,26.12196922302246,286.1059025020859,4.09999942779541,2.6000003814697266,0,1,47.20601464642419,77.77777777777777
3816,2023-08-24 10:00:00,1003.3,33.6,16.0,55.0,110.0,0.35518649220466614,11.199999809265137,7.300000190734863,25.399999618530273,27.899999618530273,26.419702529907227,309.6964620394844,3.8999996185302734,2.5,0,1,47.61513724591997,80.55555555555556
3817,2023-08-24 10:30:00,1003.0999999999999,33.85,16.0,38.79999923706055,75.0,0.3480822741985321,12.100000381469727,7.5,24.600000381469727,26.5,27.170963287353516,215.46630081261483,4.600000381469727,1.8999996185302734,0,1,30.057056612438625,63.888888888888886
3818,2023-08-24 11:00:00,1003.2,34.2,16.0,43.900001525878906,85.0,0.3544715642929077,11.899999618530273,7.400000095367432,25.700000762939453,27.700000762939453,28.075265884399414,239.79356473785472,4.499999523162842,2.0,0,1,32.86662456724379,63.888888888888886
3819,2023-08-24 11:30:00,1003.3,34.7,16.0,49.099998474121094,96.0,0.36001771688461304,12.600000381469727,7.199999809265137,26.0,28.299999237060547,29.430448532104492,266.6535436942631,5.40000057220459,2.299999237060547,0,1,36.517829928133224,75.0
3820,2023-08-24 12:00:00,1003.4,35.2,15.0,53.400001525878906,112.0,0.39210984110832214,13.300000190734863,7.300000190734863,25.5,28.100000381469727,31.091585159301758,285.63424902426635,6.0,2.6000003814697266,0,1,36.42897988027997,77.77777777777777
3821,2023-08-24 12:30:00,1003.35,35.400000000000006,17.5,56.79999923706055,118.0,0.3815990090370178,13.199999809265137,7.300000190734863,25.399999618530273,28.0,31.992984771728516,309.2251216736078,5.899999618530273,2.6000003814697266,0,1,37.45143268505732,77.77777777777777
3822,2023-08-24 13:00:00,1003.2,35.7,16.0,51.0,100.0,0.3342633545398712,12.600000381469727,7.199999809265137,25.5,27.899999618530273,32.592777252197266,299.1653097530077,5.40000057220459,2.3999996185302734,0,1,40.759994169076286,80.55555555555556
3823,2023-08-24 13:30:00,1003.0,36.2,17.0,52.79999923706055,107.0,0.3602151870727539,13.0,7.199999809265137,25.799999237060547,28.5,33.6403923034668,297.04466618834937,5.800000190734863,2.700000762939453,0,1,41.549919360213806,80.55555555555556
3824,2023-08-24 14:00:00,1002.8,36.0,16.0,52.0,104.0,0.35517776012420654,13.100000381469727,7.199999809265137,25.899999618530273,28.5,34.08985900878906,292.81112636002587,5.90000057220459,2.6000003814697266,0,1,41.476267172230614,77.77777777777777
3825,2023-08-24 14:30:00,1002.4,36.599999999999994,15.5,65.5,144.0,0.3856604993343353,14.600000381469727,6.900000095367432,26.299999237060547,29.5,34.68793487548828,373.3854004974569,7.700000286102295,3.200000762939453,0,1,44.15658197800318,80.55555555555556
3826,2023-08-24 15:00:00,1002.0,37.4,15.0,65.9000015258789,142.0,0.402004599571228,14.100000381469727,7.199999809265137,26.100000381469727,29.200000762939453,34.38488006591797,353.2297892896127,6.90000057220459,3.1000003814697266,0,1,43.109334356255005,77.77777777777777
3827,2023-08-24 15:30:00,1001.6,37.2,14.0,60.29999923706055,123.0,0.36609798669815063,13.600000381469727,7.199999809265137,25.899999618530273,28.700000762939453,34.084205627441406,335.9756252945855,6.40000057220459,2.8000011444091797,0,1,42.813420183128784,80.55555555555556
3828,2023-08-24 16:00:00,1001.2,38.0,12.0,57.0,120.0,0.3749047517776489,13.600000381469727,7.199999809265137,25.600000381469727,28.399999618530273,35.287017822265625,320.0812991326672,6.40000057220459,2.799999237060547,0,1,43.1905245979627,80.55555555555556
3829,2023-08-24 16:30:00,1000.75,38.05,12.0,58.400001525878906,120.0,0.3660520613193512,14.0,7.0,25.700000762939453,28.799999237060547,35.436275482177734,327.82222170116285,7.0,3.0999984741210938,0,1,41.63998142215941,77.77777777777777
3830,2023-08-24 17:00:00,1000.3,38.2,12.0,63.29999923706055,133.0,0.37414929270744324,14.0,7.199999809265137,25.100000381469727,28.299999237060547,34.52070617675781,355.4730761017262,6.800000190734863,3.1999988555908203,0,0,42.16565706332525,80.55555555555556
3831,2023-08-24 17:30:00,1000.15,37.3,13.5,57.400001525878906,116.0,0.36022892594337463,13.399999618530273,7.300000190734863,24.899999618530273,27.700000762939453,32.85817337036133,322.01744958769456,6.09999942779541,2.8000011444091797,0,0,40.34102722671297,77.77777777777777
3832,2023-08-24 18:00:00,1000.1,36.3,16.0,57.0,116.0,0.36961719393730164,13.399999618530273,7.199999809265137,25.600000381469727,28.299999237060547,32.406558990478516,313.83821397571984,6.199999809265137,2.6999988555908203,0,0,40.96832277377447,80.55555555555556
3833,2023-08-24 18:30:00,1000.1,33.75,22.0,57.0,117.0,0.36540138721466064,13.5,7.099999904632568,25.799999237060547,28.600000381469727,32.257877349853516,320.1958287346801,6.400000095367432,2.8000011444091797,0,0,42.55993084775077,80.55555555555556
3834,2023-08-24 19:00:00,1000.1,31.7,25.0,63.70000076293945,138.0,0.38350898027420044,13.899999618530273,7.0,26.600000381469727,29.700000762939453,33.15099334716797,359.8351201615489,6.899999618530273,3.1000003814697266,0,0,42.181052254305946,80.55555555555556
3835,2023-08-24 19:30:00,1000.8,28.75,42.0,56.79999923706055,114.0,0.3572218716144562,13.699999809265137,7.599999904632568,25.700000762939453,28.5,32.099056243896484,319.1293956464076,6.099999904632568,2.799999237060547,0,0,41.27150405115552,77.77777777777777
3836,2023-08-24 20:00:00,1001.5,26.1,56.0,54.0,108.0,0.34467989206314087,13.199999809265137,7.199999809265137,25.600000381469727,28.299999237060547,29.667016983032227,313.3342051186897,6.0,2.6999988555908203,0,0,41.80057493183348,80.55555555555556
3837,2023-08-24 20:30:00,1001.4000000000001,26.3,52.5,55.400001525878906,105.0,0.3330512046813965,13.300000190734863,7.0,25.100000381469727,27.899999618530273,29.220075607299805,315.2668374235281,6.300000190734863,2.799999237060547,0,0,39.15655840105481,80.55555555555556
3838,2023-08-24 21:00:00,1001.6,25.8,54.0,57.79999923706055,118.0,0.36578458547592163,13.5,7.199999809265137,24.799999237060547,27.600000381469727,28.770793914794922,322.5942390286087,6.300000190734863,2.8000011444091797,0,0,38.12982680400213,77.77777777777777
3839,2023-08-24 21:30:00,1001.5,26.8,48.0,53.79999923706055,110.0,0.38371625542640686,13.100000381469727,7.599999904632568,24.5,27.0,28.622156143188477,286.6701591199515,5.500000476837158,2.5,0,0,38.367542419168686,80.55555555555556
3840,2023-08-24 22:00:00,1001.4,27.2,45.0,49.29999923706055,96.0,0.3637334108352661,12.399999618530273,7.300000190734863,24.200000762939453,26.600000381469727,28.622156143188477,263.929562531934,5.09999942779541,2.3999996185302734,0,0,36.055465426709915,80.55555555555556
3841,2023-08-24 22:30:00,1002.25,26.549999999999997,49.5,52.400001525878906,91.0,0.3013022840023041,13.100000381469727,7.0,24.200000762939453,26.799999237060547,28.770830154418945,302.0222707614925,6.100000381469727,2.5999984741210938,0,0,34.97681797213025,80.55555555555556
3842,2023-08-24 23:00:00,1003.1,26.2,53.0,57.20000076293945,115.0,0.3581128418445587,13.0,7.199999809265137,25.200000762939453,28.0,25.989213943481445,321.12783056776425,5.800000190734863,2.799999237060547,0,0,38.308311588234375,80.55555555555556
3843,2023-08-24 23:30:00,1004.45,26.25,53.0,51.599998474121094,102.0,0.37723830342292786,12.300000190734863,7.5,25.5,27.700000762939453,26.13806915283203,270.38611687754883,4.800000190734863,2.200000762939453,0,0,34.2166018154886,75.0
3844,2023-08-25 00:00:00,1005.8,25.2,59.0,47.29999923706055,92.0,0.35790812969207764,12.0,7.300000190734863,25.5,27.799999237060547,26.43535041809082,257.04920444012043,4.699999809265137,2.299999237060547,0,0,34.2882873945766,72.22222222222223
3845,2023-08-25 00:30:00,1005.45,24.5,62.0,33.400001525878906,68.0,0.3015979528427124,11.600000381469727,7.099999904632568,24.399999618530273,26.5,26.584375381469727,225.4657213653667,4.500000476837158,2.1000003814697266,0,0,30.83840388059616,69.44444444444444
3846,2023-08-25 01:00:00,1005.3,24.2,64.0,46.29999923706055,95.0,0.37830156087875366,11.800000190734863,7.300000190734863,24.0,26.200000762939453,27.032142639160156,251.12241086006958,4.5,2.200000762939453,0,0,28.067673967944252,66.66666666666667
3847,2023-08-25 01:30:00,1005.1,24.1,65.0,48.29999923706055,96.0,0.382619172334671,11.699999809265137,7.5,24.100000381469727,26.0,26.883607864379883,250.902220644684,4.199999809265137,1.8999996185302734,0,0,27.099599301815033,63.888888888888886
3848,2023-08-25 02:00:00,1005.2,23.9,68.0,41.099998474121094,78.0,0.3225996792316437,11.300000190734863,7.199999809265137,24.299999237060547,26.299999237060547,26.58393096923828,241.78573328336097,4.100000381469727,2.0,0,0,29.457985685931313,66.66666666666667
3849,2023-08-25 02:30:00,1005.5,24.1,66.5,42.29999923706055,79.0,0.4126549959182739,11.0,8.0,24.5,26.0,26.284587860107422,191.4432171703209,3.0,1.5,0,0,26.441493504577213,58.333333333333336
3850,2023-08-25 03:00:00,1004.8,24.6,62.0,47.5,95.0,0.3846472203731537,12.0,7.599999904632568,24.799999237060547,27.0,26.135723114013672,246.9795567685077,4.400000095367432,2.200000762939453,0,0,24.190203103754257,50.0
3851,2023-08-25 03:30:00,1004.15,25.1,59.0,41.099998474121094,79.0,0.3335701525211334,11.100000381469727,7.099999904632568,24.700000762939453,26.700000762939453,25.986021041870117,236.83174109828346,4.000000476837158,2.0,0,0,21.722017811404335,50.0
3852,2023-08-25 04:00:00,1004.4,25.5,56.0,34.400001525878906,64.0,0.3256341218948364,10.800000190734863,8.100000381469727,24.399999618530273,25.799999237060547,25.836286544799805,196.53959980480425,2.6999998092651367,1.3999996185302734,0,0,22.721542563703323,50.0
3853,2023-08-25 04:30:00,1005.15,25.05,59.0,38.0,62.0,0.2985915541648865,10.399999618530273,7.099999904632568,24.200000762939453,26.0,25.834964752197266,207.64150604796652,3.299999713897705,1.7999992370605469,0,0,22.076717525720596,50.0
3854,2023-08-25 05:00:00,1004.6,24.5,62.0,37.79999923706055,73.0,0.3596326410770416,10.699999809265137,7.300000190734863,24.100000381469727,25.899999618530273,25.23513412475586,202.9849119962437,3.3999996185302734,1.7999992370605469,0,0,21.73117769095633,50.0
3855,2023-08-25 05:30:00,1004.6,24.65,60.5,37.0,67.0,0.3302544951438904,11.100000381469727,7.099999904632568,24.299999237060547,26.200000762939453,25.086105346679688,202.87384724561707,4.000000476837158,1.9000015258789062,0,0,22.146926711002987,50.0
3856,2023-08-25 06:00:00,1005.0,24.1,63.0,42.29999923706055,83.0,0.36925676465034485,10.800000190734863,7.5,24.100000381469727,25.899999618530273,25.2353515625,224.77584148957712,3.3000001907348633,1.7999992370605469,0,0,21.96051416463322,50.0
3857,2023-08-25 06:30:00,1004.95,23.15,71.0,37.20000076293945,65.0,0.3206498324871063,10.199999809265137,7.5,24.0,25.5,25.2353515625,202.7133446346451,2.6999998092651367,1.5,0,0,20.27281974752744,47.22222222222222
3858,2023-08-25 07:00:00,1005.2,22.3,79.0,29.700000762939453,50.0,0.32891592383384705,10.100000381469727,7.599999904632568,23.700000762939453,25.0,25.2353515625,152.01453130392576,2.500000476837158,1.2999992370605469,0,0,19.55132724510299,47.22222222222222
3859,2023-08-25 07:30:00,1005.5,22.4,78.5,42.099998474121094,67.0,0.30750828981399536,11.199999809265137,7.099999904632568,23.700000762939453,25.600000381469727,25.2353515625,217.88030508226868,4.099999904632568,1.8999996185302734,0,0,21.361003547906876,50.0
3860,2023-08-25 08:00:00,1005.9,22.5,78.0,34.400001525878906,64.0,0.32526370882987976,10.5,7.300000190734863,23.5,25.100000381469727,25.2353515625,196.76342076475996,3.1999998092651367,1.6000003814697266,0,1,21.64604628417227,50.0
3861,2023-08-25 08:30:00,1006.15,22.5,77.0,36.400001525878906,68.0,0.32615214586257935,11.100000381469727,7.199999809265137,24.100000381469727,25.799999237060547,25.2353515625,208.49165293749456,3.90000057220459,1.6999988555908203,0,1,25.54370484418339,55.55555555555556
3862,2023-08-25 09:00:00,1006.5,22.7,76.0,44.70000076293945,84.0,0.36451268196105957,11.600000381469727,7.699999809265137,24.200000762939453,26.200000762939453,25.38397216796875,230.44465709144686,3.90000057220459,2.0,0,1,31.00770429107878,66.66666666666667
3863,2023-08-25 09:30:00,1006.7,23.1,72.5,52.0,110.0,0.38532695174217224,12.899999618530273,7.300000190734863,24.5,27.100000381469727,25.38397216796875,285.47185579067036,5.59999942779541,2.6000003814697266,0,1,37.38460820913315,75.0
3864,2023-08-25 10:00:00,1006.9,23.1,70.0,53.400001525878906,108.0,0.39158669114112854,12.199999809265137,7.5,24.399999618530273,26.700000762939453,25.682737350463867,275.8009974375677,4.699999809265137,2.3000011444091797,0,1,38.41730220450295,80.55555555555556
3865,2023-08-25 10:30:00,1007.5999999999999,23.1,72.5,46.70000076293945,92.0,0.35661742091178894,11.899999618530273,7.199999809265137,24.5,26.700000762939453,25.98255157470703,257.97954503954713,4.699999809265137,2.200000762939453,0,1,37.1689702073733,80.55555555555556
3866,2023-08-25 11:00:00,1008.2,22.9,75.0,51.400001525878906,102.0,0.37183696031570435,12.300000190734863,7.400000095367432,24.799999237060547,27.100000381469727,25.98255157470703,274.3137742773014,4.900000095367432,2.3000011444091797,0,1,36.986872931321464,80.55555555555556
3867,2023-08-25 11:30:00,1008.6,23.1,75.5,48.5,102.0,0.3760896325111389,12.600000381469727,7.199999809265137,25.100000381469727,27.5,26.586511611938477,271.2119430651388,5.40000057220459,2.3999996185302734,0,1,41.64291187789705,83.33333333333333
3868,2023-08-25 12:00:00,1009.0,23.0,76.0,56.79999923706055,117.0,0.3619728982448578,13.300000190734863,7.5,25.299999237060547,28.100000381469727,27.637168884277344,323.2286189582485,5.800000190734863,2.8000011444091797,0,1,41.444036374489464,83.33333333333333
3869,2023-08-25 12:30:00,1009.05,23.299999999999997,74.5,52.79999923706055,109.0,0.3845840394496918,12.600000381469727,7.599999904632568,25.200000762939453,27.600000381469727,26.583349227905273,283.4230982543375,5.000000476837158,2.3999996185302734,0,1,41.813752038611305,83.33333333333333
3870,2023-08-25 13:00:00,1008.9,23.5,72.0,52.599998474121094,110.0,0.38240668177604675,12.699999809265137,7.199999809265137,25.200000762939453,27.700000762939453,26.731918334960938,287.65187754857425,5.5,2.5,0,1,41.600826260116364,83.33333333333333
3871,2023-08-25 13:30:00,1008.45,23.65,70.0,48.29999923706055,94.0,0.35109052062034607,12.800000190734863,7.099999904632568,25.299999237060547,27.799999237060547,27.179563522338867,267.7372201160836,5.700000286102295,2.5,0,1,40.59393471810553,83.33333333333333
3872,2023-08-25 14:00:00,1008.0,24.0,68.0,56.599998474121094,113.0,0.3657960295677185,13.100000381469727,7.300000190734863,25.299999237060547,28.200000762939453,28.385955810546875,308.91532675611154,5.800000190734863,2.9000015258789062,0,1,41.048009206851326,83.33333333333333
3873,2023-08-25 14:30:00,1007.4,24.6,68.5,59.400001525878906,123.0,0.40129196643829346,13.5,7.599999904632568,25.600000381469727,28.200000762939453,30.206811904907227,306.5099984225916,5.900000095367432,2.6000003814697266,0,1,43.87634091575941,83.33333333333333
3874,2023-08-25 15:00:00,1006.8,24.9,69.0,55.20000076293945,112.0,0.39084872603416443,12.899999618530273,7.400000095367432,26.0,28.5,29.907766342163086,286.55587837379824,5.499999523162842,2.5,0,1,43.477946278121735,83.33333333333333
3875,2023-08-25 15:30:00,1006.05,24.35,70.5,55.400001525878906,110.0,0.36042577028274536,13.300000190734863,7.199999809265137,26.100000381469727,28.799999237060547,30.35622215270996,305.1946033539934,6.100000381469727,2.6999988555908203,0,1,43.1482406159242,83.33333333333333
3876,2023-08-25 16:00:00,1005.3,24.8,72.0,69.69999694824219,151.0,0.45933201909065247,14.399999618530273,7.199999809265137,26.200000762939453,29.600000381469727,30.802391052246094,328.7382410199431,7.199999809265137,3.3999996185302734,0,1,43.25198404325379,83.33333333333333
3877,2023-08-25 16:30:00,1005.0,25.0,69.0,65.0999984741211,139.0,0.4065329432487488,13.699999809265137,7.199999809265137,26.200000762939453,29.299999237060547,30.6401309967041,341.91571017394494,6.5,3.0999984741210938,0,1,41.822219279077316,83.33333333333333
3878,2023-08-25 17:00:00,1004.7,24.8,68.0,56.79999923706055,115.0,0.3650778532028198,13.300000190734863,7.199999809265137,26.0,28.700000762939453,30.04001235961914,315.0013044919257,6.100000381469727,2.700000762939453,0,0,42.339814013905,83.33333333333333
3879,2023-08-25 17:30:00,1004.55,24.4,69.5,60.5,127.0,0.38421183824539185,13.899999618530273,7.199999809265137,26.5,29.5,30.04001235961914,330.5468165165866,6.699999809265137,3.0,0,0,45.78982071744071,83.33333333333333
3880,2023-08-25 18:00:00,1004.5,24.0,71.0,59.20000076293945,121.0,0.37243273854255676,14.199999809265137,7.400000095367432,26.0,29.0,29.891468048095703,324.89087955454727,6.799999713897705,3.0,0,0,40.861485213041306,80.55555555555556
3881,2023-08-25 18:30:00,1004.5,23.5,73.5,61.900001525878906,132.0,0.3919191062450409,13.5,7.099999904632568,26.0,29.0,29.143360137939453,336.8041973372668,6.400000095367432,3.0,0,0,42.82545940412415,83.33333333333333
3882,2023-08-25 19:00:00,1004.7,22.9,76.0,54.400001525878906,112.0,0.3822285532951355,12.800000190734863,7.199999809265137,25.899999618530273,28.5,27.942495346069336,293.0184023000497,5.600000381469727,2.6000003814697266,0,0,43.48196263445748,83.33333333333333
3883,2023-08-25 19:30:00,1005.1,22.75,77.5,53.400001525878906,110.0,0.4033057689666748,13.0,7.599999904632568,25.799999237060547,28.200000762939453,27.189348220825195,272.7459125661287,5.400000095367432,2.4000015258789062,0,0,42.52842082579931,83.33333333333333
3884,2023-08-25 20:00:00,1005.5,22.5,79.0,58.20000076293945,115.0,0.35503438115119934,13.800000190734863,7.5,25.299999237060547,28.299999237060547,26.74327278137207,323.91229161275135,6.300000190734863,3.0,0,0,39.95486869414648,83.33333333333333
3885,2023-08-25 20:30:00,1005.7,22.45,78.5,56.20000076293945,113.0,0.3563338816165924,12.5,7.300000190734863,24.600000381469727,27.100000381469727,26.44414710998535,317.11831467540765,5.199999809265137,2.5,0,0,39.66663393047121,83.33333333333333
3886,2023-08-25 21:00:00,1005.9,22.5,78.0,53.20000076293945,110.0,0.39743372797966003,12.600000381469727,7.300000190734863,24.600000381469727,27.0,26.44414710998535,276.7757043650548,5.300000190734863,2.3999996185302734,0,0,37.50915480322308,83.33333333333333
3887,2023-08-25 21:30:00,1006.25,22.3,79.5,53.599998474121094,110.0,0.3721274137496948,12.699999809265137,7.199999809265137,24.600000381469727,27.299999237060547,26.293758392333984,295.5976795463653,5.5,2.6999988555908203,0,0,34.656767110029854,77.77777777777777
3888,2023-08-25 22:00:00,1006.6,22.0,81.0,57.400001525878906,121.0,0.3958803713321686,12.699999809265137,7.400000095367432,24.600000381469727,27.299999237060547,26.14457130432129,305.64788951982007,5.299999713897705,2.6999988555908203,0,0,36.043964525063835,80.55555555555556
3889,2023-08-25 22:30:00,1006.9000000000001,21.85,82.0,50.20000076293945,99.0,0.3612326383590698,12.100000381469727,7.400000095367432,24.600000381469727,27.0,26.14457130432129,274.0616142819098,4.700000286102295,2.3999996185302734,0,0,36.51084532340368,80.55555555555556
3890,2023-08-25 23:00:00,1007.0,21.6,83.0,47.5,94.0,0.369878888130188,11.899999618530273,7.199999809265137,24.299999237060547,26.5,25.846385955810547,254.13724063892607,4.699999809265137,2.200000762939453,0,0,35.09983799854914,77.77777777777777
3891,2023-08-25 23:30:00,1007.15,21.55,81.5,44.70000076293945,86.0,0.3333299458026886,11.699999809265137,7.099999904632568,24.100000381469727,26.299999237060547,25.6977481842041,258.0026219753651,4.599999904632568,2.1999988555908203,0,0,32.43385101026959,75.0
3892,2023-08-26 00:00:00,1007.3,21.7,80.0,51.400001525878906,108.0,0.4057360589504242,12.0,7.300000190734863,23.899999618530273,26.200000762939453,25.6977481842041,266.18289801349954,4.699999809265137,2.3000011444091797,1,0,31.30258227056927,72.22222222222223
3893,2023-08-26 00:30:00,1007.5,22.1,77.0,39.0,75.0,0.32093626260757446,11.199999809265137,7.199999809265137,23.700000762939453,25.700000762939453,25.6977481842041,233.6912612823264,4.0,2.0,1,0,28.556052691406673,66.66666666666667
3894,2023-08-26 01:00:00,1007.5,22.5,74.0,37.79999923706055,70.0,0.31969785690307617,11.199999809265137,7.199999809265137,23.700000762939453,25.5,25.6977481842041,218.9567383344147,4.0,1.7999992370605469,1,0,29.975604434808094,69.44444444444444
3895,2023-08-26 01:30:00,1007.5,22.65,72.0,49.29999923706055,97.0,0.4156176447868347,12.199999809265137,7.300000190734863,23.5,25.799999237060547,25.6977481842041,233.38758884924178,4.899999618530273,2.299999237060547,1,0,27.481361210346222,63.888888888888886
3896,2023-08-26 02:00:00,1007.6,22.5,72.0,37.20000076293945,76.0,0.34546223282814026,11.100000381469727,7.599999904632568,23.299999237060547,25.100000381469727,25.6977481842041,219.9951044657559,3.500000476837158,1.8000011444091797,1,0,27.481509301397537,66.66666666666667
3897,2023-08-26 02:30:00,1007.75,22.45,74.5,35.599998474121094,68.0,0.33503904938697815,10.600000381469727,7.5,23.299999237060547,25.0,25.548765182495117,202.96141636152498,3.1000003814697266,1.7000007629394531,1,0,24.272283216317494,58.333333333333336
3898,2023-08-26 03:00:00,1007.9,22.2,77.0,39.79999923706055,76.0,0.363736629486084,11.300000190734863,7.300000190734863,23.600000381469727,25.5,25.548765182495117,208.94238808826827,4.0,1.8999996185302734,1,0,22.421606994337505,52.77777777777778
3899,2023-08-26 03:30:00,1007.8499999999999,21.6,80.0,37.599998474121094,60.0,0.27260512113571167,10.600000381469727,7.300000190734863,23.5,25.200000762939453,25.09526824951172,220.09857977000385,3.3000001907348633,1.7000007629394531,1,0,20.116890009906555,50.0
3900,2023-08-26 04:00:00,1007.8,21.0,83.0,30.200000762939453,57.0,0.2868243157863617,10.199999809265137,7.199999809265137,23.700000762939453,25.299999237060547,23.871458053588867,198.72792110992395,3.0,1.5999984741210938,1,0,21.07986643910408,50.0
3901,2023-08-26 04:30:00,1008.05,21.1,83.5,31.200000762939453,60.0,0.32140806317329407,10.300000190734863,7.199999809265137,23.899999618530273,25.5,23.871458053588867,186.67857740597412,3.1000003814697266,1.6000003814697266,1,0,20.963219626082314,50.0
3902,2023-08-26 05:00:00,1008.2,21.2,84.0,36.400001525878906,69.0,0.32565557956695557,10.600000381469727,7.199999809265137,23.5,25.299999237060547,23.871458053588867,211.88029417998482,3.40000057220459,1.7999992370605469,1,0,20.05691240562333,50.0
3903,2023-08-26 05:30:00,1008.5,20.25,84.0,34.20000076293945,65.0,0.31421515345573425,10.300000190734863,7.300000190734863,22.899999618530273,24.600000381469727,23.57188606262207,206.8646253534587,3.0,1.7000007629394531,1,0,18.72799927327368,50.0
3904,2023-08-26 06:00:00,1008.6,19.4,85.0,20.899999618530273,36.0,0.21052472293376923,9.600000381469727,7.099999904632568,22.200000762939453,23.600000381469727,23.125276565551758,171.00129380683498,2.500000476837158,1.3999996185302734,1,0,17.889333178599674,50.0
3905,2023-08-26 06:30:00,1009.0,18.9,84.5,22.899999618530273,41.0,0.3111122250556946,9.5,7.699999809265137,21.700000762939453,22.700000762939453,22.676551818847656,131.7852424238883,1.8000001907348633,1.0,1,0,17.026504897409016,47.22222222222222
3906,2023-08-26 07:00:00,1009.0,18.4,85.0,24.299999237060547,43.0,0.24970410764217377,9.5,6.800000190734863,21.100000381469727,22.600000381469727,22.37789535522461,172.20381517159117,2.6999998092651367,1.5,1,0,16.832640141248703,47.22222222222222
3907,2023-08-26 07:30:00,1009.5999999999999,18.5,84.5,24.899999618530273,42.0,0.24009981751441956,9.800000190734863,7.199999809265137,20.600000381469727,22.0,22.228981018066406,174.9272466543113,2.6000003814697266,1.3999996185302734,1,0,18.43878095348676,50.0
3908,2023-08-26 08:00:00,1010.3,18.5,84.0,25.299999237060547,44.0,0.2689525783061981,9.800000190734863,7.699999809265137,20.600000381469727,21.799999237060547,22.228981018066406,163.5976136652117,2.1000003814697266,1.1999988555908203,1,1,18.695543219645817,50.0
3909,2023-08-26 08:30:00,1010.9,18.35,84.0,22.700000762939453,41.0,0.2599097192287445,9.199999809265137,7.199999809265137,21.0,22.100000381469727,22.228981018066406,157.74708280114842,2.0,1.1000003814697266,1,1,18.9951098660628,50.0
3910,2023-08-26 09:00:00,1011.4,18.3,84.0,24.299999237060547,44.0,0.28707072138786316,9.5,7.400000095367432,21.200000762939453,22.299999237060547,22.228981018066406,153.27233577593344,2.0999999046325684,1.0999984741210938,1,1,19.292512494656776,50.0
3911,2023-08-26 09:30:00,1011.45,18.35,84.5,20.5,36.0,0.2450086623430252,9.5,7.199999809265137,22.100000381469727,23.299999237060547,22.228981018066406,146.9335804527518,2.3000001907348633,1.1999988555908203,1,1,20.696788918640877,50.0
3912,2023-08-26 10:00:00,1011.7,18.4,85.0,27.5,52.0,0.30359482765197754,10.199999809265137,7.400000095367432,23.0,24.5,21.776582717895508,171.28091542985575,2.799999713897705,1.5,1,1,22.07798431813717,52.77777777777778
3913,2023-08-26 10:30:00,1012.2,18.45,84.5,27.899999618530273,50.0,0.30343079566955566,10.100000381469727,7.199999809265137,24.299999237060547,25.600000381469727,21.776582717895508,164.78221958212623,2.90000057220459,1.3000011444091797,1,1,20.285213030046886,50.0
3914,2023-08-26 11:00:00,1012.4,18.6,85.0,34.20000076293945,63.0,0.3229500353336334,10.100000381469727,7.199999809265137,24.5,26.0,21.92561912536621,195.07661590721278,2.90000057220459,1.5,1,1,20.156903879510033,50.0
3915,2023-08-26 11:30:00,1012.75,18.4,85.0,37.20000076293945,71.0,0.3622353971004486,10.100000381469727,7.599999904632568,24.600000381469727,26.100000381469727,21.92561912536621,196.00514076848089,2.500000476837158,1.5,1,1,20.040706462330288,50.0
3916,2023-08-26 12:00:00,1013.1,18.2,85.0,27.5,56.0,0.3405890464782715,9.300000190734863,7.099999904632568,24.5,25.700000762939453,22.075117111206055,164.42102463084532,2.200000286102295,1.2000007629394531,1,1,19.336027584142155,50.0
3917,2023-08-26 12:30:00,1013.0,18.15,85.0,33.0,61.0,0.33539387583732605,10.0,7.300000190734863,24.299999237060547,25.700000762939453,21.92640495300293,181.8757120943569,2.6999998092651367,1.4000015258789062,1,1,18.968236587113804,50.0
3918,2023-08-26 13:00:00,1012.8,18.2,85.0,27.100000381469727,52.0,0.3382393419742584,9.300000190734863,7.099999904632568,24.200000762939453,25.5,21.92640495300293,153.73729057206313,2.200000286102295,1.2999992370605469,1,1,18.566758571399582,50.0
3919,2023-08-26 13:30:00,1012.75,18.35,85.0,29.299999237060547,57.0,0.3621216118335724,9.5,7.199999809265137,24.200000762939453,25.5,22.22394371032715,157.40568399490238,2.3000001907348633,1.2999992370605469,1,1,18.597389451331562,50.0
3920,2023-08-26 14:00:00,1012.8,18.2,85.0,27.899999618530273,56.0,0.3868958055973053,9.699999809265137,7.900000095367432,24.700000762939453,25.799999237060547,22.52467918395996,144.74181211022682,1.799999713897705,1.0999984741210938,1,1,19.26450578537252,50.0
3921,2023-08-26 14:30:00,1013.15,17.75,85.5,23.899999618530273,50.0,0.3733530640602112,9.5,7.5,24.299999237060547,25.299999237060547,21.776126861572266,133.92149365603285,2.0,1.0,1,1,19.083343769113224,50.0
3922,2023-08-26 15:00:00,1013.0,17.9,86.0,23.5,44.0,0.2942245304584503,9.800000190734863,7.0,23.799999237060547,25.200000762939453,21.776126861572266,149.54565457693397,2.8000001907348633,1.4000015258789062,1,1,18.739165026280617,50.0
3923,2023-08-26 15:30:00,1012.9,17.4,85.0,32.20000076293945,62.0,0.347718745470047,9.800000190734863,7.199999809265137,23.799999237060547,25.299999237060547,21.92634391784668,178.305026138836,2.6000003814697266,1.5,1,1,19.26990139318837,52.77777777777778
3924,2023-08-26 16:00:00,1012.6,17.7,84.0,27.700000762939453,62.0,0.37022969126701355,10.600000381469727,7.5,23.600000381469727,25.0,21.92634391784668,167.4636083017041,3.1000003814697266,1.3999996185302734,1,1,19.76313478251298,52.77777777777778
3925,2023-08-26 16:30:00,1012.5,18.05,82.5,28.700000762939453,63.0,0.40797239542007446,10.0,7.599999904632568,23.600000381469727,24.899999618530273,22.0760498046875,154.42221264782185,2.4000000953674316,1.2999992370605469,1,1,19.25226302776072,52.77777777777778
3926,2023-08-26 17:00:00,1012.7,17.6,82.0,31.0,58.0,0.32447579503059387,10.399999618530273,7.300000190734863,23.299999237060547,24.899999618530273,22.0760498046875,178.74985095431032,3.09999942779541,1.6000003814697266,1,0,19.352712112996315,52.77777777777778
3927,2023-08-26 17:30:00,1012.75,17.5,82.5,32.599998474121094,61.0,0.3250405490398407,10.100000381469727,7.300000190734863,23.200000762939453,24.799999237060547,21.77823257446289,187.66889294333288,2.8000001907348633,1.5999984741210938,1,0,18.8001628037956,52.77777777777778
3928,2023-08-26 18:00:00,1012.6,17.5,83.0,31.399999618530273,54.0,0.28869327902793884,9.899999618530273,7.199999809265137,23.399999618530273,24.799999237060547,21.47888946533203,187.04973036374028,2.6999998092651367,1.3999996185302734,1,0,18.434832849436336,52.77777777777778
3929,2023-08-26 18:30:00,1012.75,17.450000000000003,83.5,23.899999618530273,42.0,0.25246989727020264,10.0,7.099999904632568,23.5,24.899999618530273,21.47888946533203,166.35646647033744,2.9000000953674316,1.3999996185302734,1,0,18.837847641772694,52.77777777777778
3930,2023-08-26 19:00:00,1012.9,17.5,84.0,27.5,48.0,0.2584267556667328,10.199999809265137,7.300000190734863,23.399999618530273,24.899999618530273,21.47888946533203,185.73928181763353,2.8999996185302734,1.5,1,0,19.420908383197254,52.77777777777778
3931,2023-08-26 19:30:00,1012.85,17.35,84.0,27.299999237060547,51.0,0.3229602575302124,9.899999618530273,7.699999809265137,23.299999237060547,24.600000381469727,21.179950714111328,157.91416686998718,2.1999998092651367,1.3000011444091797,1,0,18.865727462702328,50.0
3932,2023-08-26 20:00:00,1013.2,17.3,84.0,28.5,52.0,0.31369391083717346,9.600000381469727,7.199999809265137,23.299999237060547,24.600000381469727,21.03128433227539,165.76668594307276,2.40000057220459,1.3000011444091797,1,0,18.627262365486885,50.0
3933,2023-08-26 20:30:00,1013.25,17.15,84.0,28.100000381469727,54.0,0.33369559049606323,9.5,7.300000190734863,23.299999237060547,24.600000381469727,21.18119239807129,161.82413414491032,2.1999998092651367,1.3000011444091797,1,0,18.28977615137895,50.0
3934,2023-08-26 21:00:00,1013.1,17.1,84.0,27.5,51.0,0.3245183527469635,9.600000381469727,7.300000190734863,23.200000762939453,24.399999618530273,21.18119239807129,157.15598075824758,2.3000001907348633,1.1999988555908203,1,0,17.662695207529598,50.0
3935,2023-08-26 21:30:00,1013.35,17.25,84.0,27.100000381469727,50.0,0.3195703327655792,9.5,7.300000190734863,23.100000381469727,24.299999237060547,21.330345153808594,156.46008053156015,2.1999998092651367,1.1999988555908203,1,0,17.19985857109229,50.0
3936,2023-08-26 22:00:00,1013.6,17.3,84.0,27.5,48.0,0.2992531359195709,9.5,7.199999809265137,23.0,24.200000762939453,21.330345153808594,160.39932163952585,2.3000001907348633,1.2000007629394531,1,0,17.345155065258343,50.0
3937,2023-08-26 22:30:00,1013.8,17.450000000000003,83.5,27.100000381469727,51.0,0.32624736428260803,9.5,7.300000190734863,23.100000381469727,24.299999237060547,21.330345153808594,156.32310198779672,2.1999998092651367,1.1999988555908203,1,0,17.855878656109173,50.0
3938,2023-08-26 23:00:00,1014.2,17.6,83.0,26.899999618530273,49.0,0.31667327880859375,9.5,7.300000190734863,23.100000381469727,24.299999237060547,21.478940963745117,154.73361119811116,2.1999998092651367,1.1999988555908203,1,0,18.34219019777245,50.0
3939,2023-08-26 23:30:00,1014.6,17.8,83.0,27.100000381469727,51.0,0.3214004337787628,9.5,7.300000190734863,23.100000381469727,24.299999237060547,21.62810516357422,158.68055746031146,2.1999998092651367,1.1999988555908203,1,0,18.408672264880604,50.0
3940,2023-08-27 00:00:00,1015.0,17.9,83.0,26.700000762939453,48.0,0.3056381344795227,9.399999618530273,7.199999809265137,23.200000762939453,24.5,21.777128219604492,157.04846544015248,2.1999998092651367,1.2999992370605469,1,0,18.458383280369972,50.0
3941,2023-08-27 00:30:00,1015.2,17.5,83.5,27.899999618530273,51.0,0.3251586854457855,9.600000381469727,7.300000190734863,23.200000762939453,24.5,21.777128219604492,156.84649459718446,2.3000001907348633,1.2999992370605469,1,0,18.601391936341923,50.0
3942,2023-08-27 01:00:00,1015.3,17.1,84.0,26.100000381469727,46.0,0.3098028898239136,9.300000190734863,7.300000190734863,23.100000381469727,24.299999237060547,21.03199005126953,148.48150714845036,2.0,1.1999988555908203,1,0,18.346677500340675,50.0
3943,2023-08-27 01:30:00,1015.2,17.5,84.0,26.299999237060547,49.0,0.3165518343448639,9.5,7.300000190734863,22.700000762939453,24.0,20.882545471191406,154.79297443153493,2.1999998092651367,1.2999992370605469,1,0,16.853100020024513,47.22222222222222
3944,2023-08-27 02:00:00,1015.3,17.2,84.0,21.700000762939453,40.0,0.29513657093048096,9.199999809265137,7.199999809265137,22.700000762939453,23.799999237060547,20.882545471191406,135.5304761923996,2.0,1.0999984741210938,1,0,17.22148379849063,47.22222222222222
3945,2023-08-27 02:30:00,1015.2,17.2,84.5,26.299999237060547,49.0,0.3180631399154663,9.5,7.199999809265137,22.799999237060547,24.100000381469727,20.284868240356445,154.057461713492,2.3000001907348633,1.3000011444091797,1,0,17.39077344040076,47.22222222222222
3946,2023-08-27 03:00:00,1015.0,17.1,85.0,25.299999237060547,46.0,0.30491772294044495,9.300000190734863,7.199999809265137,22.600000381469727,23.700000762939453,20.284868240356445,150.86036835249652,2.1000003814697266,1.1000003814697266,1,0,17.089063947399456,47.22222222222222
3947,2023-08-27 03:30:00,1015.2,17.3,85.0,23.299999237060547,42.0,0.314736008644104,9.199999809265137,7.5,22.299999237060547,23.299999237060547,20.582237243652344,133.4451694324325,1.6999998092651367,1.0,1,0,16.12552778588401,44.44444444444444
3948,2023-08-27 04:00:00,1015.1,17.1,85.0,24.899999618530273,45.0,0.2911760210990906,9.300000190734863,7.300000190734863,22.5,23.600000381469727,20.282976150512695,154.5456931176554,2.0,1.1000003814697266,1,0,16.239501615365345,44.44444444444444
3949,2023-08-27 04:30:00,1015.25,16.95,85.0,22.700000762939453,39.0,0.31575214862823486,9.199999809265137,7.5,22.200000762939453,23.100000381469727,20.282976150512695,123.51459893284344,1.6999998092651367,0.8999996185302734,1,0,15.905122843053606,44.44444444444444
3950,2023-08-27 05:00:00,1015.3,16.7,85.0,24.299999237060547,41.0,0.31821659207344055,9.199999809265137,7.5,22.0,23.100000381469727,20.13328742980957,128.84306167963013,1.6999998092651367,1.1000003814697266,1,0,15.677164879110125,44.44444444444444
3951,2023-08-27 05:30:00,1015.25,16.65,85.5,21.5,34.0,0.2676846385002136,9.0,7.400000095367432,21.700000762939453,22.700000762939453,20.13328742980957,127.0151331450903,1.5999999046325684,1.0,1,0,15.551800707976023,44.44444444444444
3952,2023-08-27 06:00:00,1015.3,16.4,85.0,22.700000762939453,38.0,0.2774204611778259,9.0,7.199999809265137,21.700000762939453,22.700000762939453,20.282854080200195,136.97619792954666,1.8000001907348633,1.0,1,0,15.860972861448923,44.44444444444444
3953,2023-08-27 06:30:00,1015.15,16.2,85.5,21.700000762939453,37.0,0.27614250779151917,9.0,7.199999809265137,21.5,22.600000381469727,20.133852005004883,133.98878823804299,1.8000001907348633,1.1000003814697266,1,0,15.860313925478193,44.44444444444444
3954,2023-08-27 07:00:00,1015.1,15.9,86.0,21.299999237060547,37.0,0.28226378560066223,9.0,7.300000190734863,21.299999237060547,22.200000762939453,20.133852005004883,131.08305736516414,1.6999998092651367,0.9000015258789062,1,0,16.09149597088496,44.44444444444444
3955,2023-08-27 07:30:00,1015.5,16.3,85.5,20.700000762939453,35.0,0.2726328670978546,8.899999618530273,7.199999809265137,21.200000762939453,22.200000762939453,20.28245735168457,128.37777180928683,1.6999998092651367,1.0,1,0,18.086404568619198,47.22222222222222
3956,2023-08-27 08:00:00,1015.9,16.1,85.0,22.5,39.0,0.2756320536136627,9.100000381469727,7.300000190734863,21.399999618530273,22.5,20.431232452392578,141.492977644262,1.8000001907348633,1.1000003814697266,1,1,18.22000088294347,47.22222222222222
3957,2023-08-27 08:30:00,1016.2,15.899999999999999,85.5,22.5,38.0,0.2690863013267517,9.100000381469727,7.199999809265137,21.600000381469727,22.700000762939453,20.431289672851562,141.21863436614177,1.9000005722045898,1.1000003814697266,1,1,18.049288676844704,47.22222222222222
3958,2023-08-27 09:00:00,1016.4,15.8,85.0,23.299999237060547,42.0,0.3011060357093811,9.199999809265137,7.300000190734863,21.299999237060547,22.399999618530273,20.431289672851562,139.48574594677734,1.8999996185302734,1.1000003814697266,1,1,18.231395701567333,47.22222222222222
3959,2023-08-27 09:30:00,1016.5999999999999,15.850000000000001,85.0,23.100000381469727,38.0,0.25985953211784363,9.199999809265137,7.199999809265137,21.600000381469727,22.700000762939453,20.431289672851562,146.23285007212047,2.0,1.1000003814697266,1,1,19.22158286968867,50.0
3960,2023-08-27 10:00:00,1016.6,16.1,85.0,25.100000381469727,46.0,0.2991546392440796,9.5,7.300000190734863,21.600000381469727,22.799999237060547,20.431289672851562,153.76662757507398,2.1999998092651367,1.1999988555908203,1,1,20.55226445860333,55.55555555555556
3961,2023-08-27 10:30:00,1017.1500000000001,16.55,84.5,24.700000762939453,44.0,0.2947860360145569,9.399999618530273,7.300000190734863,21.700000762939453,22.899999618530273,20.729576110839844,149.2608014778123,2.09999942779541,1.1999988555908203,1,1,18.98964148759842,52.77777777777778
3962,2023-08-27 11:00:00,1017.7,16.9,84.0,26.100000381469727,47.0,0.3015637695789337,9.5,7.300000190734863,21.799999237060547,23.0,20.878190994262695,155.85426613291438,2.1999998092651367,1.2000007629394531,1,1,19.606078843275707,52.77777777777778
3963,2023-08-27 11:30:00,1017.65,16.9,83.0,25.5,45.0,0.2951245903968811,9.399999618530273,7.199999809265137,22.100000381469727,23.200000762939453,20.878190994262695,152.47797528319944,2.1999998092651367,1.1000003814697266,1,1,19.967698925071293,52.77777777777778
3964,2023-08-27 12:00:00,1017.8,17.3,82.0,26.700000762939453,50.0,0.3204895853996277,9.600000381469727,7.300000190734863,22.200000762939453,23.5,20.728471755981445,156.01130981418183,2.3000001907348633,1.2999992370605469,1,1,20.06012824508879,52.77777777777778
3965,2023-08-27 12:30:00,1017.95,17.4,81.0,22.100000381469727,40.0,0.3024534583091736,9.199999809265137,7.199999809265137,22.100000381469727,23.200000762939453,21.027122497558594,132.25175279401583,2.0,1.1000003814697266,1,1,19.720868037806618,52.77777777777778
3966,2023-08-27 13:00:00,1018.2,17.1,81.0,26.299999237060547,49.0,0.2958751618862152,9.5,7.199999809265137,22.100000381469727,23.399999618530273,21.17691421508789,165.61038678482902,2.3000001907348633,1.2999992370605469,1,1,18.90619201792611,52.77777777777778
3967,2023-08-27 13:30:00,1018.15,17.25,81.5,24.700000762939453,43.0,0.29957014322280884,9.300000190734863,7.199999809265137,22.0,23.200000762939453,20.729576110839844,143.5390040456009,2.1000003814697266,1.2000007629394531,1,1,18.44055300951004,52.77777777777778
3968,2023-08-27 14:00:00,1018.4,17.0,83.0,25.299999237060547,46.0,0.2946165204048157,9.399999618530273,7.199999809265137,22.200000762939453,23.399999618530273,20.87984848022461,156.13516830893948,2.1999998092651367,1.1999988555908203,1,1,18.697100751929813,52.77777777777778
3969,2023-08-27 14:30:00,1018.2,16.75,83.0,27.100000381469727,48.0,0.2943182587623596,9.5,7.199999809265137,22.299999237060547,23.600000381469727,20.87984848022461,163.08876045218952,2.3000001907348633,1.3000011444091797,1,1,19.17235772477256,52.77777777777778
3970,2023-08-27 15:00:00,1018.1,16.8,83.0,25.299999237060547,45.0,0.2971455156803131,9.399999618530273,7.199999809265137,22.399999618530273,23.600000381469727,20.87984848022461,151.44095274994385,2.1999998092651367,1.2000007629394531,1,1,19.432858738634323,52.77777777777778
3971,2023-08-27 15:30:00,1017.85,16.75,83.5,26.299999237060547,49.0,0.31974145770072937,9.5,7.300000190734863,22.5,23.700000762939453,20.87984848022461,153.24881656686156,2.1999998092651367,1.2000007629394531,1,1,19.517029080126022,52.77777777777778
3972,2023-08-27 16:00:00,1017.5,16.8,84.0,24.5,44.0,0.28834784030914307,9.300000190734863,7.199999809265137,22.200000762939453,23.399999618530273,20.87984848022461,152.5934786014932,2.1000003814697266,1.1999988555908203,1,1,19.206336822774674,52.77777777777778
3973,2023-08-27 16:30:00,1017.1,16.9,83.0,21.899999618530273,38.0,0.2427147775888443,9.399999618530273,7.199999809265137,22.0,23.200000762939453,21.02872085571289,156.56236664902008,2.1999998092651367,1.2000007629394531,1,1,18.977244344022537,52.77777777777778
3974,2023-08-27 17:00:00,1016.7,17.0,82.0,20.5,34.0,0.2357872873544693,9.199999809265137,7.199999809265137,21.399999618530273,22.5,21.028732299804688,144.197765627993,2.0,1.1000003814697266,1,0,15.667591671148935,44.44444444444444
3975,2023-08-27 17:30:00,1016.75,17.299999999999997,80.0,24.100000381469727,44.0,0.29054325819015503,9.199999809265137,7.199999809265137,22.100000381469727,23.299999237060547,21.3284969329834,151.44044392591908,2.0,1.1999988555908203,1,0,15.761101451185015,47.22222222222222
3976,2023-08-27 18:00:00,1016.8,17.4,78.0,24.299999237060547,43.0,0.3016676604747772,9.300000190734863,7.5,22.0,23.0,21.327009201049805,142.5409668783349,1.8000001907348633,1.0,1,0,16.220634639263153,47.22222222222222
3977,2023-08-27 18:30:00,1016.75,17.049999999999997,79.5,27.299999237060547,52.0,0.34087440371513367,9.800000190734863,7.599999904632568,22.600000381469727,23.700000762939453,21.028642654418945,152.54885504238692,2.200000286102295,1.1000003814697266,1,0,21.259054786629147,58.333333333333336
3978,2023-08-27 19:00:00,1016.9,16.4,81.0,29.299999237060547,44.0,0.24583737552165985,9.699999809265137,7.099999904632568,22.799999237060547,24.200000762939453,21.028642654418945,178.9801079133442,2.5999999046325684,1.4000015258789062,1,0,21.506058871746063,58.333333333333336
3979,2023-08-27 19:30:00,1016.6,16.2,81.5,27.700000762939453,50.0,0.29126283526420593,9.600000381469727,7.300000190734863,22.399999618530273,23.700000762939453,20.879270553588867,171.6662544833252,2.3000001907348633,1.3000011444091797,1,0,20.022301110956406,52.77777777777778
3980,2023-08-27 20:00:00,1016.2,16.4,81.0,27.100000381469727,49.0,0.3054964244365692,9.699999809265137,7.599999904632568,22.200000762939453,23.399999618530273,20.730459213256836,160.39467594545926,2.0999999046325684,1.1999988555908203,1,0,20.667667885621388,55.55555555555556
3981,2023-08-27 20:30:00,1016.75,16.799999999999997,80.0,28.299999237060547,49.0,0.2854327857494354,9.600000381469727,7.199999809265137,22.100000381469727,23.399999618530273,20.730459213256836,171.669136996106,2.40000057220459,1.2999992370605469,1,0,20.436129086547428,55.55555555555556
3982,2023-08-27 21:00:00,1017.1,17.1,80.0,24.100000381469727,45.0,0.28093913197517395,9.5,7.400000095367432,22.299999237060547,23.5,20.4312801361084,160.17704505464394,2.0999999046325684,1.2000007629394531,1,0,20.332263857126236,55.55555555555556
3983,2023-08-27 21:30:00,1016.95,17.0,81.5,27.899999618530273,51.0,0.2897437512874603,9.600000381469727,7.099999904632568,22.299999237060547,23.700000762939453,20.282358169555664,176.01760097805155,2.500000476837158,1.4000015258789062,1,0,20.324653857284122,55.55555555555556
3984,2023-08-27 22:00:00,1017.2,16.9,83.0,26.700000762939453,49.0,0.30645516514778137,9.600000381469727,7.300000190734863,22.200000762939453,23.5,19.983200073242188,159.89288343817213,2.3000001907348633,1.2999992370605469,1,0,20.1787755423122,55.55555555555556
3985,2023-08-27 22:30:00,1017.55,16.9,83.5,23.5,41.0,0.2694060802459717,9.600000381469727,7.199999809265137,22.200000762939453,23.299999237060547,19.681915283203125,152.18661717867096,2.40000057220459,1.0999984741210938,1,0,19.950088653299545,55.55555555555556
3986,2023-08-27 23:00:00,1018.2,16.9,84.0,26.899999618530273,46.0,0.2814731001853943,9.5,7.099999904632568,22.200000762939453,23.5,19.831144332885742,163.42591874570525,2.4000000953674316,1.2999992370605469,1,0,19.781974176565807,58.333333333333336
3987,2023-08-27 23:30:00,1017.85,16.75,84.5,25.899999618530273,46.0,0.2944590747356415,9.600000381469727,7.300000190734863,22.299999237060547,23.5,19.533220291137695,156.2186529360582,2.3000001907348633,1.2000007629394531,1,0,19.991981976562077,58.333333333333336
3988,2023-08-28 00:00:00,1017.9,16.7,85.0,25.100000381469727,44.0,0.284536749124527,9.5,7.300000190734863,22.299999237060547,23.5,19.533220291137695,154.63731885382398,2.1999998092651367,1.2000007629394531,0,0,20.143972681628334,58.333333333333336
3989,2023-08-28 00:30:00,1018.3499999999999,16.549999999999997,85.0,25.5,48.0,0.31078875064849854,9.5,7.300000190734863,22.299999237060547,23.5,19.533220291137695,154.44574457679747,2.1999998092651367,1.2000007629394531,0,0,20.52901679939694,58.333333333333336
3990,2023-08-28 01:00:00,1018.6,16.2,85.0,26.700000762939453,49.0,0.30574989318847656,9.600000381469727,7.300000190734863,22.399999618530273,23.600000381469727,19.533220291137695,160.26170766246,2.3000001907348633,1.2000007629394531,0,0,20.865827467706467,58.333333333333336
3991,2023-08-28 01:30:00,1018.55,16.5,85.5,24.700000762939453,43.0,0.28288525342941284,9.300000190734863,7.199999809265137,21.799999237060547,23.0,19.231277465820312,152.0050956305137,2.1000003814697266,1.2000007629394531,0,0,18.668633083502453,55.55555555555556
3992,2023-08-28 02:00:00,1018.4,16.5,86.0,23.700000762939453,42.0,0.28743797540664673,9.300000190734863,7.5,21.600000381469727,22.700000762939453,19.231277465820312,146.11847978883583,1.8000001907348633,1.1000003814697266,0,0,18.844837870862747,55.55555555555556
3993,2023-08-28 02:30:00,1018.25,16.4,85.5,23.700000762939453,42.0,0.2673304080963135,9.300000190734863,7.300000190734863,21.600000381469727,22.700000762939453,19.38140296936035,157.10895105082207,2.0,1.1000003814697266,0,0,18.102928472889793,52.77777777777778
