,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
3994,2023-08-28 03:00:00,1018.2,16.4,85.0,0.0,0.0,0.28453296422958374,9.100000381469727,7.199999809265137,21.600000381469727,22.600000381469727,19.38140296936035,0.0,1.9000005722045898,1.0,0,0,18.959018144342636,52.77777777777778
3995,2023-08-28 03:30:00,1018.0999999999999,16.4,84.0,24.100000381469727,44.0,0.28646865487098694,9.300000190734863,7.300000190734863,21.700000762939453,22.799999237060547,19.38140296936035,153.59446575338475,2.0,1.0999984741210938,0,0,14.779384725623661,47.22222222222222
3996,2023-08-28 04:00:00,1017.9,16.4,83.0,24.299999237060547,45.0,0.29837140440940857,9.300000190734863,7.199999809265137,21.799999237060547,23.0,19.530107498168945,150.81874246318026,2.1000003814697266,1.2000007629394531,0,0,14.289886401759254,44.44444444444444
3997,2023-08-28 04:30:00,1017.3499999999999,16.6,83.5,21.299999237060547,38.0,0.29453614354133606,9.0,7.300000190734863,21.5,22.5,19.679725646972656,129.01642407315273,1.6999998092651367,1.0,0,0,14.196622563732994,44.44444444444444
3998,2023-08-28 05:00:00,1016.8,16.5,83.0,21.299999237060547,38.0,0.2879253327846527,9.0,7.400000095367432,21.399999618530273,22.299999237060547,19.82931900024414,131.97866138587133,1.5999999046325684,0.8999996185302734,0,0,14.015529771645864,44.44444444444444
3999,2023-08-28 05:30:00,1016.8,16.7,82.5,23.5,41.0,0.27109140157699585,9.199999809265137,7.199999809265137,21.200000762939453,22.299999237060547,19.979570388793945,151.24050324537907,2.0,1.0999984741210938,0,0,14.002722296449873,44.44444444444444
4000,2023-08-28 06:00:00,1016.6,16.7,81.0,21.700000762939453,36.0,0.2567440867424011,9.0,7.199999809265137,21.200000762939453,22.200000762939453,20.129030227661133,140.21744553797595,1.8000001907348633,1.0,0,0,13.819549328751034,44.44444444444444
4001,2023-08-28 06:30:00,1016.35,16.9,81.0,22.5,39.0,0.27327558398246765,9.100000381469727,7.5,21.200000762939453,22.299999237060547,20.277667999267578,142.7130789792845,1.6000003814697266,1.0999984741210938,0,0,13.793616036574045,44.44444444444444
4002,2023-08-28 07:00:00,1016.2,16.8,81.0,21.100000381469727,36.0,0.27490490674972534,9.0,7.300000190734863,21.299999237060547,22.299999237060547,20.277667999267578,130.95437409843893,1.6999998092651367,1.0,0,0,13.725363824102613,44.44444444444444
4003,2023-08-28 07:30:00,1016.4000000000001,17.05,81.5,21.899999618530273,39.0,0.28088223934173584,9.100000381469727,7.300000190734863,21.399999618530273,22.5,20.277667999267578,138.84822369473702,1.8000001907348633,1.1000003814697266,0,0,15.69319278664059,47.22222222222222
4004,2023-08-28 08:00:00,1016.6,17.0,83.0,23.100000381469727,39.0,0.2949484884738922,9.100000381469727,7.400000095367432,21.5,22.5,20.277667999267578,132.2264786023887,1.700000286102295,1.0,0,1,15.275938212871552,47.22222222222222
4005,2023-08-28 08:30:00,1016.95,16.7,83.5,31.399999618530273,55.0,0.2912808954715729,10.0,7.5,22.299999237060547,23.799999237060547,20.1287899017334,188.8211717797594,2.5,1.5,0,1,22.253273155954147,55.55555555555556
4006,2023-08-28 09:00:00,1017.3,16.6,84.0,32.20000076293945,59.0,0.290078341960907,10.699999809265137,7.199999809265137,22.799999237060547,24.600000381469727,20.1287899017334,203.39333023335902,3.5,1.8000011444091797,0,1,23.799653814898598,69.44444444444444
4007,2023-08-28 09:30:00,1017.65,16.6,83.5,33.599998474121094,50.0,0.24672114849090576,10.100000381469727,7.199999809265137,23.399999618530273,25.0,20.27743911743164,202.6579411851393,2.90000057220459,1.6000003814697266,0,1,29.051538281970554,77.77777777777777
4008,2023-08-28 10:00:00,1018.0,16.5,83.0,35.0,62.0,0.29847317934036255,10.399999618530273,7.300000190734863,23.799999237060547,25.5,20.27743911743164,207.72385692082094,3.09999942779541,1.7000007629394531,0,1,31.56271713309818,80.55555555555556
4009,2023-08-28 10:30:00,1018.5,16.6,83.5,36.20000076293945,70.0,0.32139289379119873,10.399999618530273,7.099999904632568,24.0,25.799999237060547,20.426025390625,217.8019531616568,3.299999713897705,1.7999992370605469,0,1,34.81841006543901,83.33333333333333
4010,2023-08-28 11:00:00,1019.0,16.6,84.0,0.0,0.0,0.0,12.899999618530273,13.100000381469727,21.700000762939453,22.0,20.426025390625,0.0,-0.20000076293945312,0.2999992370605469,0,1,33.94412921534644,83.33333333333333
4011,2023-08-28 11:30:00,1019.0999999999999,16.75,84.5,40.099998474121094,78.0,0.3610672950744629,10.899999618530273,7.5,24.799999237060547,26.600000381469727,20.27741813659668,216.0262119113116,3.3999996185302734,1.8000011444091797,0,1,31.776330990923775,83.33333333333333
4012,2023-08-28 12:00:00,1019.4,16.6,85.0,37.599998474121094,74.0,0.32529589533805847,10.300000190734863,7.099999904632568,24.200000762939453,26.100000381469727,20.27741813659668,227.48519443535156,3.200000286102295,1.8999996185302734,0,1,32.02889968620406,83.33333333333333
4013,2023-08-28 12:30:00,1019.5,16.8,84.5,28.5,51.0,0.2819218635559082,10.199999809265137,7.0,24.200000762939453,25.600000381469727,20.27741813659668,180.90118785656415,3.1999998092651367,1.3999996185302734,0,1,30.1021286547184,83.33333333333333
4014,2023-08-28 13:00:00,1019.5,16.7,84.0,34.0,62.0,0.2989170551300049,10.199999809265137,7.099999904632568,24.100000381469727,25.799999237060547,20.426326751708984,207.4153981379048,3.0999999046325684,1.6999988555908203,0,1,31.338206069336998,80.55555555555556
4015,2023-08-28 13:30:00,1019.25,17.15,83.5,46.29999923706055,94.0,0.4081655442714691,11.100000381469727,7.699999809265137,25.200000762939453,27.0,20.575603485107422,230.29871413516722,3.40000057220459,1.7999992370605469,0,1,36.12148019009166,83.33333333333333
4016,2023-08-28 14:00:00,1019.0,17.4,83.0,0.0,0.0,0.0,14.100000381469727,14.199999809265137,21.100000381469727,21.299999237060547,20.724212646484375,0.0,-0.09999942779541016,0.1999988555908203,0,1,39.49013910359807,83.33333333333333
4017,2023-08-28 14:30:00,1018.55,17.8,82.0,95.80000305175781,230.0,0.5383754372596741,14.5,7.199999809265137,32.0,36.29999923706055,21.021873474121094,427.211169162356,7.300000190734863,4.299999237060547,0,1,43.91682558920648,80.55555555555556
4018,2023-08-28 15:00:00,1018.1,18.3,81.0,35.20000076293945,66.0,0.303568959236145,10.5,7.099999904632568,24.299999237060547,26.399999618530273,21.021873474121094,217.41353320864033,3.4000000953674316,2.1000003814697266,0,1,30.86037302017212,77.77777777777777
4019,2023-08-28 15:30:00,1017.7,18.45,78.5,41.70000076293945,66.0,0.3518279194831848,10.300000190734863,7.0,26.200000762939453,28.299999237060547,21.620555877685547,187.5917070394818,3.3000001907348633,2.0999984741210938,0,1,30.747346878051758,77.77777777777777
4020,2023-08-28 16:00:00,1017.3,18.4,76.0,38.79999923706055,77.0,0.33750250935554504,10.100000381469727,7.099999904632568,25.700000762939453,27.700000762939453,21.620555877685547,228.14645185018065,3.000000476837158,2.0,0,1,33.38352534506056,80.55555555555556
4021,2023-08-28 16:30:00,1017.05,17.9,78.5,26.700000762939453,65.0,0.34525877237319946,10.0,7.300000190734863,25.399999618530273,27.0,21.32250213623047,188.2645864526789,2.6999998092651367,1.6000003814697266,0,1,32.78840663697984,80.55555555555556
4022,2023-08-28 17:00:00,1016.8,17.4,82.0,44.29999923706055,91.0,0.352918803691864,10.5,7.0,25.399999618530273,27.700000762939453,21.17254066467285,257.8496783057577,3.5,2.3000011444091797,0,0,33.205495304531524,77.77777777777777
4023,2023-08-28 17:30:00,1016.7,17.7,82.5,40.5,81.0,0.33174142241477966,10.199999809265137,7.0,25.5,27.799999237060547,21.17254066467285,244.1660719074294,3.1999998092651367,2.299999237060547,0,0,33.5794866349962,77.77777777777777
4024,2023-08-28 18:00:00,1016.8,17.8,83.0,50.79999923706055,105.0,0.4194338619709015,10.699999809265137,8.199999809265137,25.5,27.299999237060547,21.17254066467285,250.33744177594428,2.5,1.7999992370605469,0,0,35.52239100138346,80.55555555555556
4025,2023-08-28 18:30:00,1016.9,17.5,84.0,28.5,52.0,0.25990262627601624,10.0,7.0,25.5,27.299999237060547,21.17254066467285,200.0749309273084,3.0,1.7999992370605469,0,0,33.25495004653931,77.77777777777777
4026,2023-08-28 19:00:00,1016.9,17.4,85.0,40.900001525878906,71.0,0.2976504862308502,10.199999809265137,7.099999904632568,25.299999237060547,27.399999618530273,20.722009658813477,238.53480267770902,3.0999999046325684,2.1000003814697266,0,0,32.19604343838162,75.0
4027,2023-08-28 19:30:00,1017.0999999999999,17.5,84.0,47.099998474121094,96.0,0.37936931848526,10.300000190734863,7.199999809265137,25.399999618530273,27.5,20.722009658813477,253.05156564402026,3.1000003814697266,2.1000003814697266,0,0,32.355206118689644,75.0
4028,2023-08-28 20:00:00,1017.3,17.8,84.0,49.099998474121094,100.0,0.4844137132167816,10.600000381469727,8.199999809265137,25.299999237060547,27.100000381469727,20.573474884033203,206.43511377071331,2.40000057220459,1.8000011444091797,0,0,31.39153019587199,75.0
4029,2023-08-28 20:30:00,1017.55,17.65,83.0,40.099998474121094,97.0,0.47898831963539124,10.300000190734863,8.300000190734863,25.299999237060547,27.0,20.573474884033203,202.51015739556442,2.0,1.7000007629394531,0,0,30.21881847911411,75.0
4030,2023-08-28 21:00:00,1017.8,17.6,82.0,30.600000381469727,71.0,0.404376745223999,10.199999809265137,8.100000381469727,25.5,27.0,20.721988677978516,175.5788403724119,2.09999942779541,1.5,0,0,30.080053726832073,75.0
4031,2023-08-28 21:30:00,1018.0999999999999,17.8,82.5,29.299999237060547,64.0,0.38731831312179565,10.100000381469727,8.199999809265137,25.5,26.799999237060547,20.721988677978516,165.23876571742332,1.9000005722045898,1.2999992370605469,0,0,31.04630406697591,75.0
4032,2023-08-28 22:00:00,1018.4,17.6,82.0,29.700000762939453,56.0,0.35310739278793335,10.100000381469727,8.199999809265137,25.5,26.799999237060547,20.87126922607422,158.5919783719512,1.9000005722045898,1.2999992370605469,0,0,29.723363823360867,72.22222222222223
4033,2023-08-28 22:30:00,1018.5999999999999,17.7,82.5,33.20000076293945,84.0,0.504787802696228,10.5,8.199999809265137,25.5,27.0,20.87126922607422,166.406556480426,2.3000001907348633,1.5,0,0,29.251651220851475,72.22222222222223
4034,2023-08-28 23:00:00,1018.8,17.8,82.0,47.099998474121094,93.0,0.5283904671669006,10.399999618530273,8.100000381469727,25.299999237060547,26.799999237060547,20.87126922607422,176.00620332657223,2.299999237060547,1.5,0,0,29.4710599316491,75.0
4035,2023-08-28 23:30:00,1018.9,17.85,81.0,41.70000076293945,85.0,0.37689265608787537,9.899999618530273,7.199999809265137,25.200000762939453,27.200000762939453,21.019927978515625,225.5284061045265,2.6999998092651367,2.0,0,0,27.06598165300157,69.44444444444444
4036,2023-08-29 00:00:00,1018.9,17.6,82.0,41.70000076293945,87.0,0.39030933380126953,9.800000190734863,7.0,25.299999237060547,27.299999237060547,21.019927978515625,222.9001268114614,2.8000001907348633,2.0,0,0,26.661624961429172,66.66666666666667
4037,2023-08-29 00:30:00,1018.5999999999999,17.85,83.0,37.0,73.0,0.3419454097747803,9.5,7.0,25.200000762939453,27.100000381469727,21.019927978515625,213.48436888824122,2.5,1.8999996185302734,0,0,24.50993235905965,63.888888888888886
4038,2023-08-29 01:00:00,1018.4,18.0,84.0,37.400001525878906,77.0,0.3642355501651764,9.600000381469727,7.099999904632568,25.5,27.100000381469727,20.87054443359375,211.40166017589837,2.500000476837158,1.6000003814697266,0,0,24.670618613560993,63.888888888888886
4039,2023-08-29 01:30:00,1018.4000000000001,17.9,84.5,38.400001525878906,78.0,0.3742646276950836,9.600000381469727,7.099999904632568,25.299999237060547,27.100000381469727,20.87054443359375,208.4086879392386,2.500000476837158,1.8000011444091797,0,0,23.034948613908554,61.111111111111114
4040,2023-08-29 02:00:00,1018.6,17.6,85.0,25.5,53.0,0.2555263042449951,9.5,7.099999904632568,25.299999237060547,27.100000381469727,20.87054443359375,207.4150454161632,2.4000000953674316,1.8000011444091797,0,0,23.711510287390816,61.111111111111114
4041,2023-08-29 02:30:00,1018.55,17.85,83.0,24.899999618530273,48.0,0.2813798487186432,9.199999809265137,7.5,25.200000762939453,26.600000381469727,20.87054443359375,170.58790890173543,1.6999998092651367,1.3999996185302734,0,0,20.71836699379815,52.77777777777778
4042,2023-08-29 03:00:00,1018.5,18.2,81.0,34.599998474121094,68.0,0.4346005618572235,9.399999618530273,8.0,25.100000381469727,26.5,20.87054443359375,156.4655133196528,1.3999996185302734,1.3999996185302734,0,0,20.007114635573494,47.22222222222222
4043,2023-08-29 03:30:00,1018.25,18.2,81.0,33.20000076293945,67.0,0.3824896216392517,9.100000381469727,7.300000190734863,25.200000762939453,26.600000381469727,20.87054443359375,175.16815152488402,1.8000001907348633,1.3999996185302734,0,0,18.12272556622823,44.44444444444444
4044,2023-08-29 04:00:00,1018.0,18.2,82.0,30.600000381469727,62.0,0.3788968026638031,9.100000381469727,7.300000190734863,25.299999237060547,26.700000762939453,21.01923942565918,163.63294586841073,1.8000001907348633,1.4000015258789062,0,0,18.38108491897583,47.22222222222222
4045,2023-08-29 04:30:00,1017.65,18.0,83.0,29.100000381469727,58.0,0.39451169967651367,9.0,7.5,25.299999237060547,26.5,21.01923942565918,147.01718617612113,1.5,1.2000007629394531,0,0,18.412482016616398,47.22222222222222
4046,2023-08-29 05:00:00,1017.3,18.2,84.0,28.899999618530273,56.0,0.37534454464912415,8.800000190734863,7.300000190734863,25.5,26.700000762939453,21.01923942565918,149.19625394409118,1.5,1.2000007629394531,0,0,18.494044532378513,47.22222222222222
4047,2023-08-29 05:30:00,1017.2,17.950000000000003,83.5,28.299999237060547,53.0,0.3354722261428833,9.0,7.400000095367432,25.299999237060547,26.600000381469727,21.01923942565918,157.98625301823466,1.5999999046325684,1.3000011444091797,0,0,18.616132368644077,47.22222222222222
4048,2023-08-29 06:00:00,1017.1,17.9,84.0,30.0,57.0,0.36065152287483215,8.899999618530273,7.300000190734863,25.5,26.799999237060547,21.01923942565918,158.04730157699194,1.5999994277954102,1.2999992370605469,0,0,18.555845383968617,47.22222222222222
4049,2023-08-29 06:30:00,1016.8499999999999,18.0,83.0,28.100000381469727,56.0,0.385332852602005,8.800000190734863,7.300000190734863,25.299999237060547,26.5,21.01923942565918,145.32890103154577,1.5,1.2000007629394531,0,0,17.77418857233392,44.44444444444444
4050,2023-08-29 07:00:00,1016.4,18.1,82.0,28.100000381469727,54.0,0.37119942903518677,8.800000190734863,7.300000190734863,25.399999618530273,26.600000381469727,21.01923942565918,145.47436169380862,1.5,1.2000007629394531,0,0,17.349453105694717,44.44444444444444
4051,2023-08-29 07:30:00,1016.5999999999999,18.35,80.5,26.700000762939453,53.0,0.3605973422527313,8.699999809265137,7.300000190734863,25.5,26.600000381469727,21.01923942565918,146.97834340346847,1.3999996185302734,1.1000003814697266,0,0,19.068826278878582,47.22222222222222
4052,2023-08-29 08:00:00,1016.8,18.5,79.0,28.5,59.0,0.39053183794021606,8.899999618530273,7.300000190734863,25.399999618530273,26.600000381469727,20.720138549804688,151.0760308588001,1.5999994277954102,1.2000007629394531,0,1,19.62995611379544,47.22222222222222
4053,2023-08-29 08:30:00,1016.9000000000001,18.25,79.5,35.79999923706055,70.0,0.3986433446407318,9.699999809265137,7.900000095367432,26.0,27.200000762939453,20.720138549804688,175.59555663242264,1.799999713897705,1.2000007629394531,0,1,22.01570161928733,52.77777777777778
4054,2023-08-29 09:00:00,1017.1,18.1,80.0,36.79999923706055,73.0,0.3688295781612396,9.699999809265137,7.699999809265137,25.100000381469727,26.799999237060547,20.720138549804688,197.92338880177041,2.0,1.6999988555908203,0,1,27.410167436632847,63.888888888888886
4055,2023-08-29 09:30:00,1017.55,18.25,80.0,47.5,95.0,0.3963605761528015,10.300000190734863,8.300000190734863,25.799999237060547,27.299999237060547,20.870033264160156,239.6807495894254,2.0,1.5,0,1,29.329052538507515,72.22222222222223
4056,2023-08-29 10:00:00,1018.0,18.3,80.0,33.0,66.0,0.41391342878341675,10.0,7.699999809265137,25.700000762939453,27.0,21.019039154052734,159.45363307972062,2.3000001907348633,1.2999992370605469,0,1,31.79941992710034,77.77777777777777
4057,2023-08-29 10:30:00,1018.1,18.5,80.5,30.399999618530273,60.0,0.33750301599502563,9.899999618530273,7.099999904632568,25.700000762939453,27.299999237060547,21.019039154052734,177.7761891196976,2.799999713897705,1.5999984741210938,0,1,31.135303441849018,75.0
4058,2023-08-29 11:00:00,1018.2,18.5,81.0,32.599998474121094,65.0,0.37731167674064636,9.899999618530273,7.5,25.799999237060547,27.299999237060547,21.317129135131836,172.2713714070376,2.3999996185302734,1.5,0,1,31.536583513849312,75.0
4059,2023-08-29 11:30:00,1017.95,19.299999999999997,79.0,28.700000762939453,68.0,0.41580119729042053,10.0,7.699999809265137,25.700000762939453,27.100000381469727,22.062665939331055,163.53969262985242,2.3000001907348633,1.3999996185302734,0,1,32.289611760940815,77.77777777777777
4060,2023-08-29 12:00:00,1017.7,20.2,78.0,36.0,47.0,0.22070886194705963,10.0,7.400000095367432,25.799999237060547,27.600000381469727,22.361207962036133,212.95021679407537,2.5999999046325684,1.8000011444091797,0,1,33.032335636516414,80.55555555555556
4061,2023-08-29 12:30:00,1017.95,20.35,76.0,46.5,97.0,0.3859379291534424,10.199999809265137,6.900000095367432,25.399999618530273,27.700000762939453,22.063182830810547,251.33575290920535,3.299999713897705,2.3000011444091797,0,1,34.027888272371555,80.55555555555556
4062,2023-08-29 13:00:00,1018.0,20.6,76.0,50.20000076293945,104.0,0.41281816363334656,10.5,7.099999904632568,25.600000381469727,27.700000762939453,22.662921905517578,251.9268994480821,3.4000000953674316,2.1000003814697266,0,1,34.56354576100906,77.77777777777777
4063,2023-08-29 13:30:00,1017.65,20.65,75.0,34.79999923706055,88.0,0.4807591140270233,10.600000381469727,8.199999809265137,25.600000381469727,27.200000762939453,22.511638641357422,183.0438517595187,2.40000057220459,1.6000003814697266,0,1,35.92235795408487,77.77777777777777
4064,2023-08-29 14:00:00,1017.3,20.8,74.0,49.70000076293945,91.0,0.3440675139427185,10.5,7.0,25.5,27.899999618530273,22.80987548828125,264.482975905566,3.5,2.3999996185302734,0,1,36.19064857976304,77.77777777777777
4065,2023-08-29 14:30:00,1016.8499999999999,22.15,73.5,40.70000076293945,79.0,0.35968273878097534,10.399999618530273,7.599999904632568,26.0,28.100000381469727,23.56549644470215,219.63800728315223,2.799999713897705,2.1000003814697266,0,1,35.89952020926608,77.77777777777777
4066,2023-08-29 15:00:00,1016.4,23.7,73.0,40.70000076293945,78.0,0.3363440930843353,10.300000190734863,7.199999809265137,26.200000762939453,28.200000762939453,24.172061920166016,231.90536597425003,3.1000003814697266,2.0,0,1,36.59090477642086,77.77777777777777
4067,2023-08-29 15:30:00,1016.25,23.15,71.5,53.79999923706055,110.0,0.4415489137172699,10.800000190734863,8.199999809265137,26.299999237060547,28.5,24.771753311157227,249.12302257510382,2.6000003814697266,2.200000762939453,0,1,36.756799682146976,80.55555555555556
4068,2023-08-29 16:00:00,1015.9,22.9,72.0,45.70000076293945,92.0,0.370505154132843,10.600000381469727,7.199999809265137,26.799999237060547,29.100000381469727,24.920503616333008,248.30963611106418,3.40000057220459,2.3000011444091797,0,1,37.098902143538,80.55555555555556
4069,2023-08-29 16:30:00,1015.5,22.65,71.0,45.70000076293945,91.0,0.36523473262786865,10.600000381469727,7.199999809265137,27.299999237060547,29.600000381469727,24.462448120117188,249.1548362480584,3.40000057220459,2.3000011444091797,0,1,37.279090613954594,80.55555555555556
4070,2023-08-29 17:00:00,1015.1,21.5,72.0,47.70000076293945,96.0,0.3703380823135376,10.699999809265137,7.199999809265137,27.5,29.799999237060547,23.864789962768555,259.2225984437754,3.5,2.299999237060547,0,0,37.70032005922662,80.55555555555556
4071,2023-08-29 17:30:00,1014.75,21.45,74.5,48.70000076293945,98.0,0.3775551915168762,10.699999809265137,7.199999809265137,27.799999237060547,30.200000762939453,24.620515823364258,259.5646999482976,3.5,2.4000015258789062,0,0,38.1231841519475,77.77777777777777
4072,2023-08-29 18:00:00,1014.4,20.9,78.0,50.599998474121094,105.0,0.39039346575737,11.0,7.099999904632568,28.100000381469727,30.600000381469727,24.321388244628906,268.9594196877712,3.9000000953674316,2.5,0,0,39.035942263901234,80.55555555555556
4073,2023-08-29 18:30:00,1014.5,21.0,79.0,52.0,110.0,0.4031270146369934,11.0,7.199999809265137,28.399999618530273,31.0,24.021846771240234,272.86685338875753,3.8000001907348633,2.6000003814697266,0,0,40.29865980231099,80.55555555555556
4074,2023-08-29 19:00:00,1014.6,21.0,80.0,52.79999923706055,109.0,0.3969203531742096,11.100000381469727,7.199999809265137,28.600000381469727,31.200000762939453,24.767086029052734,274.6142875474051,3.90000057220459,2.6000003814697266,0,0,39.65563546369473,80.55555555555556
4075,2023-08-29 19:30:00,1014.75,20.95,81.0,51.400001525878906,106.0,0.3931085765361786,11.0,7.199999809265137,28.5,30.899999618530273,23.71912956237793,269.6456051251902,3.8000001907348633,2.3999996185302734,0,0,37.923980329599644,80.55555555555556
4076,2023-08-29 20:00:00,1014.9,20.7,82.0,50.79999923706055,103.0,0.3879714906215668,10.800000190734863,7.199999809265137,28.299999237060547,30.700000762939453,23.4205322265625,265.4834246583024,3.6000003814697266,2.4000015258789062,0,0,36.12269412229458,80.55555555555556
4077,2023-08-29 20:30:00,1015.0999999999999,20.549999999999997,82.5,47.900001525878906,97.0,0.3800719082355499,10.600000381469727,7.199999809265137,28.100000381469727,30.299999237060547,22.973379135131836,255.21486302503618,3.40000057220459,2.1999988555908203,0,0,34.59213768194119,80.55555555555556
4078,2023-08-29 21:00:00,1015.1,20.6,83.0,47.70000076293945,95.0,0.37264859676361084,10.600000381469727,7.199999809265137,27.799999237060547,30.100000381469727,22.823787689208984,254.9318602701277,3.40000057220459,2.3000011444091797,0,0,33.73685076584419,80.55555555555556
4079,2023-08-29 21:30:00,1015.35,20.450000000000003,82.5,45.70000076293945,95.0,0.381938636302948,10.5,7.099999904632568,27.799999237060547,30.100000381469727,22.823787689208984,248.73105512333512,3.4000000953674316,2.3000011444091797,0,0,33.84274461617073,80.55555555555556
4080,2023-08-29 22:00:00,1015.5,20.5,83.0,46.29999923706055,95.0,0.38047683238983154,10.600000381469727,7.199999809265137,27.600000381469727,30.0,22.823787689208984,249.68668763165127,3.40000057220459,2.3999996185302734,0,0,32.57476923283603,77.77777777777777
4081,2023-08-29 22:30:00,1015.65,20.55,83.0,43.5,84.0,0.36200085282325745,10.300000190734863,7.199999809265137,27.299999237060547,29.399999618530273,22.674564361572266,232.04365223142716,3.1000003814697266,2.1000003814697266,0,0,31.70054752379656,77.77777777777777
4082,2023-08-29 23:00:00,1015.7,20.3,84.0,43.29999923706055,85.0,0.366106778383255,10.199999809265137,7.199999809265137,27.299999237060547,29.399999618530273,21.77585220336914,232.17270211538846,3.0,2.1000003814697266,0,0,31.547440158824127,77.77777777777777
4083,2023-08-29 23:30:00,1015.5,20.3,84.5,40.5,82.0,0.3635280132293701,10.100000381469727,7.199999809265137,27.0,28.899999618530273,21.179094314575195,225.56721082251678,2.90000057220459,1.8999996185302734,0,0,30.451252832180923,72.22222222222223
4084,2023-08-30 00:00:00,1015.3,20.4,85.0,41.29999923706055,80.0,0.3491131067276001,10.100000381469727,7.199999809265137,27.100000381469727,29.100000381469727,21.179094314575195,229.15209557692432,2.90000057220459,2.0,0,0,30.43560102333625,72.22222222222223
4085,2023-08-30 00:30:00,1015.2,20.2,85.0,38.400001525878906,73.0,0.33625528216362,9.899999618530273,7.199999809265137,26.600000381469727,28.5,21.179094314575195,217.09696136305925,2.6999998092651367,1.8999996185302734,0,0,27.580145465830963,66.66666666666667
4086,2023-08-30 01:00:00,1015.2,20.1,85.0,39.400001525878906,77.0,0.3465804159641266,10.0,7.199999809265137,26.700000762939453,28.600000381469727,21.179094314575195,222.1706606987569,2.8000001907348633,1.8999996185302734,0,0,29.327276173565124,66.66666666666667
4087,2023-08-30 01:30:00,1015.2,20.0,85.0,37.0,73.0,0.34555166959762573,9.800000190734863,7.199999809265137,26.5,28.299999237060547,21.179094314575195,211.256394984299,2.6000003814697266,1.7999992370605469,0,0,28.2405407263173,63.888888888888886
4088,2023-08-30 02:00:00,1015.1,19.8,85.0,45.5,93.0,0.4307478964328766,10.199999809265137,7.900000095367432,26.5,28.0,21.179094314575195,215.90355001186217,2.299999713897705,1.5,0,0,28.057810740338432,63.888888888888886
4089,2023-08-30 02:30:00,1014.85,19.9,85.5,43.900001525878906,88.0,0.41640377044677734,10.0,8.100000381469727,25.799999237060547,27.200000762939453,21.328378677368164,211.33334096754467,1.8999996185302734,1.4000015258789062,0,0,25.85296356346872,55.55555555555556
4090,2023-08-30 03:00:00,1014.6,19.9,85.0,32.400001525878906,68.0,0.414010614156723,9.699999809265137,7.699999809265137,26.0,27.299999237060547,21.328378677368164,164.24699675515737,2.0,1.2999992370605469,0,0,23.878624873028862,50.0
4091,2023-08-30 03:30:00,1014.1500000000001,19.799999999999997,85.5,30.600000381469727,59.0,0.3952619135379791,9.5,7.599999904632568,25.299999237060547,26.700000762939453,21.328378677368164,149.26811306430344,1.9000000953674316,1.4000015258789062,0,0,21.467581255568398,44.44444444444444
4092,2023-08-30 04:00:00,1013.7,19.8,85.0,26.100000381469727,58.0,0.3889170289039612,9.399999618530273,7.5,25.299999237060547,26.600000381469727,21.47707748413086,149.1320659407857,1.8999996185302734,1.3000011444091797,0,0,19.611852417389553,38.888888888888886
4093,2023-08-30 04:30:00,1013.45,19.799999999999997,85.0,29.700000762939453,60.0,0.3612569570541382,9.100000381469727,7.300000190734863,24.700000762939453,26.100000381469727,21.47707748413086,166.0867668522391,1.8000001907348633,1.3999996185302734,0,0,17.952408932977253,38.888888888888886
4094,2023-08-30 05:00:00,1013.2,19.9,85.0,29.700000762939453,60.0,0.3588298261165619,9.100000381469727,7.5,24.899999618530273,26.299999237060547,21.625648498535156,167.2101805174625,1.6000003814697266,1.3999996185302734,0,0,16.469421237707138,38.888888888888886
4095,2023-08-30 05:30:00,1013.0,19.8,85.0,30.799999237060547,60.0,0.35456007719039917,9.100000381469727,7.300000190734863,25.200000762939453,26.600000381469727,21.625648498535156,169.22378987349987,1.8000001907348633,1.3999996185302734,0,0,15.544873777363035,38.888888888888886
4096,2023-08-30 06:00:00,1012.8,19.9,85.0,29.100000381469727,57.0,0.3435702621936798,9.0,7.300000190734863,25.299999237060547,26.600000381469727,21.625648498535156,165.90492912878346,1.6999998092651367,1.3000011444091797,0,0,15.578559143675697,38.888888888888886
4097,2023-08-30 06:30:00,1012.7,20.05,84.0,32.400001525878906,65.0,0.38495248556137085,9.199999809265137,7.400000095367432,25.399999618530273,26.799999237060547,21.77501678466797,168.85200755415673,1.799999713897705,1.3999996185302734,0,0,15.385623729891247,36.111111111111114
4098,2023-08-30 07:00:00,1012.6,20.3,83.0,31.399999618530273,64.0,0.37650126218795776,9.100000381469727,7.199999809265137,25.5,26.799999237060547,21.77501678466797,169.98614992172267,1.9000005722045898,1.2999992370605469,0,0,15.472538905011284,36.111111111111114
4099,2023-08-30 07:30:00,1012.5,20.450000000000003,80.5,30.600000381469727,61.0,0.3690979778766632,9.0,7.199999809265137,25.5,26.799999237060547,21.77501678466797,165.26777077165022,1.8000001907348633,1.2999992370605469,0,0,16.139269845353233,36.111111111111114
4100,2023-08-30 08:00:00,1012.7,20.4,78.0,30.600000381469727,61.0,0.3607880771160126,9.100000381469727,7.199999809265137,25.5,26.799999237060547,21.77501678466797,169.07432331913023,1.9000005722045898,1.2999992370605469,0,1,16.490787052445942,36.111111111111114
4101,2023-08-30 08:30:00,1012.7,20.2,78.0,38.599998474121094,75.0,0.32350701093673706,10.100000381469727,7.0,26.600000381469727,28.799999237060547,21.92400550842285,231.83423377079922,3.1000003814697266,2.1999988555908203,0,1,23.17892751097679,52.77777777777778
4102,2023-08-30 09:00:00,1012.7,20.1,79.0,31.600000381469727,68.0,0.32641929388046265,9.800000190734863,7.199999809265137,26.0,27.700000762939453,21.92400550842285,208.32101923761329,2.6000003814697266,1.7000007629394531,0,1,27.85380341940456,66.66666666666667
4103,2023-08-30 09:30:00,1012.85,20.25,78.5,29.299999237060547,58.0,0.31545230746269226,10.0,7.0,26.100000381469727,27.799999237060547,21.92400550842285,183.86297588537852,3.0,1.6999988555908203,0,1,31.013663752211464,69.44444444444444
4104,2023-08-30 10:00:00,1012.9,20.5,78.0,49.70000076293945,96.0,0.520656943321228,10.800000190734863,8.5,26.100000381469727,27.700000762939453,22.07343101501465,184.3824445855343,2.3000001907348633,1.6000003814697266,0,1,31.53564907113711,72.22222222222223
4105,2023-08-30 10:30:00,1013.05,20.85,76.5,46.29999923706055,93.0,0.37019824981689453,10.699999809265137,7.199999809265137,27.200000762939453,29.600000381469727,22.97681999206543,251.21674682686685,3.5,2.3999996185302734,0,1,36.374659230311714,77.77777777777777
4106,2023-08-30 11:00:00,1013.2,21.2,76.0,45.099998474121094,91.0,0.36876723170280457,10.5,7.199999809265137,27.0,29.200000762939453,23.277437210083008,246.76812953201429,3.3000001907348633,2.200000762939453,0,1,36.238274186849594,77.77777777777777
4107,2023-08-30 11:30:00,1013.05,21.7,73.5,45.099998474121094,91.0,0.36820581555366516,10.600000381469727,7.099999904632568,27.600000381469727,29.899999618530273,24.032331466674805,247.1443854387926,3.500000476837158,2.299999237060547,0,1,38.23958256178432,83.33333333333333
4108,2023-08-30 12:00:00,1012.8,22.4,71.0,50.79999923706055,101.0,0.37291234731674194,11.100000381469727,7.199999809265137,27.799999237060547,30.299999237060547,25.2381591796875,270.84112587511953,3.90000057220459,2.5,0,1,41.722712367773056,80.55555555555556
4109,2023-08-30 12:30:00,1012.65,23.1,68.0,54.0,112.0,0.3968910574913025,11.300000190734863,7.199999809265137,28.5,31.200000762939453,25.98841094970703,282.193306918875,4.100000381469727,2.700000762939453,0,1,43.46844411889712,83.33333333333333
4110,2023-08-30 13:00:00,1012.5,22.5,69.0,55.20000076293945,117.0,0.4083814024925232,11.399999618530273,7.199999809265137,28.799999237060547,31.5,26.441547393798828,286.49688571981943,4.199999809265137,2.700000762939453,0,1,43.92978298332956,83.33333333333333
4111,2023-08-30 13:30:00,1012.1,24.05,68.0,58.400001525878906,121.0,0.40401026606559753,11.699999809265137,7.199999809265137,29.299999237060547,32.099998474121094,27.339540481567383,299.4973399521331,4.5,2.799999237060547,0,1,44.09498024980227,80.55555555555556
4112,2023-08-30 14:00:00,1011.7,23.9,69.0,60.5,130.0,0.42705750465393066,11.699999809265137,7.099999904632568,29.899999618530273,32.900001525878906,27.638139724731445,304.4086535965373,4.599999904632568,3.000001907348633,0,1,44.68813724981414,80.55555555555556
4113,2023-08-30 14:30:00,1011.4000000000001,23.9,69.5,62.099998474121094,134.0,0.4315180480480194,11.800000190734863,7.099999904632568,29.799999237060547,32.79999923706055,27.937204360961914,310.53162343070403,4.700000286102295,3.0,0,1,44.18230407436689,83.33333333333333
4114,2023-08-30 15:00:00,1011.1,24.3,68.0,62.29999923706055,136.0,0.4382472038269043,11.800000190734863,7.099999904632568,30.100000381469727,33.099998474121094,28.23606300354004,310.3271368588499,4.700000286102295,2.999998092651367,0,1,43.98779597216182,83.33333333333333
4115,2023-08-30 15:30:00,1010.8,24.05,67.0,65.69999694824219,142.0,0.44738271832466125,12.100000381469727,7.199999809265137,30.899999618530273,34.0,27.454540252685547,317.40162099187745,4.90000057220459,3.1000003814697266,0,1,44.301846381690765,80.55555555555556
4116,2023-08-30 16:00:00,1010.5,23.6,67.0,67.69999694824219,150.0,0.4615570902824402,12.199999809265137,7.199999809265137,31.5,34.599998474121094,28.501344680786133,324.9868827888889,5.0,3.0999984741210938,0,1,45.917586310042275,83.33333333333333
4117,2023-08-30 16:30:00,1010.45,22.75,71.0,68.69999694824219,154.0,0.47239163517951965,12.199999809265137,7.199999809265137,31.299999237060547,34.5,27.59687614440918,326.0006920771924,5.0,3.200000762939453,0,1,45.45772611763742,86.11111111111111
4118,2023-08-30 17:00:00,1010.3,22.1,75.0,65.9000015258789,143.0,0.4502909481525421,12.199999809265137,7.199999809265137,31.0,34.099998474121094,26.379222869873047,317.57245084917145,5.0,3.0999984741210938,0,0,43.47047091523806,86.11111111111111
4119,2023-08-30 17:30:00,1010.4,21.55,77.0,66.5,144.0,0.4498929977416992,12.199999809265137,7.199999809265137,31.100000381469727,34.29999923706055,26.08112907409668,320.0761085921055,5.0,3.1999988555908203,0,0,42.645814296272064,80.55555555555556
4120,2023-08-30 18:00:00,1010.5,21.0,79.0,64.5,138.0,0.43931058049201965,12.0,7.199999809265137,30.700000762939453,33.70000076293945,25.779064178466797,314.12855990275165,4.800000190734863,3.0,0,0,43.686268313063515,83.33333333333333
4121,2023-08-30 18:30:00,1010.5,21.049999999999997,79.5,62.5,136.0,0.4356483817100525,11.800000190734863,7.199999809265137,30.200000762939453,33.20000076293945,25.782428741455078,312.1783661083707,4.600000381469727,3.0,0,0,43.02316812343068,83.33333333333333
4122,2023-08-30 19:00:00,1010.6,21.1,80.0,61.70000076293945,131.0,0.42511260509490967,11.800000190734863,7.199999809265137,29.899999618530273,32.900001525878906,25.32318878173828,308.1536478335034,4.600000381469727,3.000001907348633,0,0,41.094956328471504,83.33333333333333
4123,2023-08-30 19:30:00,1010.8,21.0,79.5,57.599998474121094,121.0,0.4106353223323822,11.600000381469727,7.099999904632568,29.399999618530273,32.20000076293945,24.875505447387695,294.6653476197025,4.500000476837158,2.8000011444091797,0,0,39.367477241489624,80.55555555555556
4124,2023-08-30 20:00:00,1011.0,21.2,79.0,55.0,112.0,0.3929213285446167,11.300000190734863,7.199999809265137,28.700000762939453,31.5,24.12864875793457,285.04433804815017,4.100000381469727,2.799999237060547,0,0,38.13732794589467,86.11111111111111
4125,2023-08-30 20:30:00,1011.45,20.95,78.5,48.5,99.0,0.3836134374141693,10.699999809265137,7.099999904632568,27.899999618530273,30.200000762939453,23.8298282623291,258.0722945143196,3.5999999046325684,2.3000011444091797,0,0,34.53714828689893,80.55555555555556
4126,2023-08-30 21:00:00,1011.9,20.8,79.0,47.099998474121094,95.0,0.3756082355976105,10.600000381469727,7.199999809265137,27.5,29.700000762939453,23.6807804107666,252.92310177611122,3.40000057220459,2.200000762939453,0,0,33.557089729441536,80.55555555555556
4127,2023-08-30 21:30:00,1012.5,20.75,78.5,47.099998474121094,95.0,0.3769232928752899,10.600000381469727,7.199999809265137,27.5,29.799999237060547,23.6807804107666,252.04067192374873,3.40000057220459,2.299999237060547,0,0,33.76800999045372,80.55555555555556
4128,2023-08-30 22:00:00,1013.1,20.8,78.0,45.900001525878906,90.0,0.35862958431243896,10.600000381469727,7.199999809265137,27.299999237060547,29.600000381469727,23.531036376953125,250.95531416502376,3.40000057220459,2.3000011444091797,0,0,32.63838204741478,80.55555555555556
4129,2023-08-30 22:30:00,1013.6500000000001,20.75,77.0,42.900001525878906,85.0,0.35239702463150024,10.5,7.099999904632568,27.0,29.200000762939453,23.531036376953125,241.2052147400622,3.4000000953674316,2.200000762939453,0,0,32.19296504060427,80.55555555555556
4130,2023-08-30 23:00:00,1014.2,20.7,76.0,43.5,84.0,0.3497107923030853,10.5,7.300000190734863,26.700000762939453,28.899999618530273,23.531036376953125,240.1984778530923,3.1999998092651367,2.1999988555908203,0,0,32.01554211974144,77.77777777777777
4131,2023-08-30 23:30:00,1014.55,20.799999999999997,75.5,52.79999923706055,109.0,0.41515985131263733,10.399999618530273,7.300000190734863,26.0,28.200000762939453,23.382429122924805,262.5494725835549,3.09999942779541,2.200000762939453,0,0,28.93143787317806,69.44444444444444
4132,2023-08-31 00:00:00,1014.9,20.7,76.0,48.900001525878906,96.0,0.5179998874664307,10.699999809265137,8.300000190734863,26.0,27.5,23.382429122924805,185.3282255900516,2.3999996185302734,1.5,0,0,28.930278562837177,69.44444444444444
4133,2023-08-31 00:30:00,1014.8499999999999,20.549999999999997,75.0,33.20000076293945,64.0,0.3949008285999298,10.199999809265137,8.199999809265137,25.700000762939453,27.0,23.232723236083984,162.0660058549479,2.0,1.2999992370605469,0,0,26.718885140286552,63.888888888888886
4134,2023-08-31 01:00:00,1014.9,20.5,74.0,38.79999923706055,94.0,0.5138571262359619,10.199999809265137,8.199999809265137,25.299999237060547,26.799999237060547,23.083675384521484,182.93022554451338,2.0,1.5,0,0,25.943872965044445,63.888888888888886
4135,2023-08-31 01:30:00,1014.75,20.25,74.0,41.5,82.0,0.3918857276439667,10.100000381469727,8.100000381469727,24.600000381469727,26.200000762939453,22.93488883972168,209.24467061606816,2.0,1.6000003814697266,0,0,23.883314857880276,58.333333333333336
4136,2023-08-31 02:00:00,1014.6,19.9,74.0,35.79999923706055,72.0,0.33008527755737305,9.699999809265137,7.099999904632568,24.299999237060547,26.200000762939453,22.636571884155273,218.12545089196072,2.5999999046325684,1.9000015258789062,0,0,24.095181395610172,61.111111111111114
4137,2023-08-31 02:30:00,1014.5,19.65,74.5,31.399999618530273,59.0,0.34347519278526306,9.699999809265137,7.800000190734863,24.100000381469727,25.5,22.636571884155273,171.77368624955153,1.8999996185302734,1.3999996185302734,0,0,21.58982871307267,52.77777777777778
4138,2023-08-31 03:00:00,1014.3,19.4,74.0,32.79999923706055,63.0,0.3297146260738373,9.300000190734863,7.300000190734863,23.799999237060547,25.299999237060547,22.636571884155273,191.07432615346457,2.0,1.5,0,0,22.074388222561943,47.22222222222222
4139,2023-08-31 03:30:00,1014.0999999999999,19.75,72.0,29.700000762939453,56.0,0.29832038283348083,9.300000190734863,7.300000190734863,23.700000762939453,25.200000762939453,22.48758316040039,187.71764593523798,2.0,1.5,0,0,18.72007167008188,38.888888888888886
4140,2023-08-31 04:00:00,1014.0,19.7,70.0,31.799999237060547,59.0,0.34940850734710693,9.399999618530273,7.800000190734863,23.799999237060547,25.100000381469727,22.48758316040039,168.85679300701352,1.5999994277954102,1.3000011444091797,0,0,18.620042307509316,38.888888888888886
4141,2023-08-31 04:30:00,1013.9,19.85,69.5,25.5,49.0,0.33550137281417847,8.800000190734863,7.199999809265137,24.100000381469727,25.299999237060547,22.338825225830078,146.05007302649474,1.6000003814697266,1.1999988555908203,0,0,19.432011395692825,41.666666666666664
4142,2023-08-31 05:00:00,1013.8,19.8,69.0,28.5,58.0,0.3543049991130829,9.100000381469727,7.5,24.600000381469727,26.100000381469727,22.190290451049805,163.70076669871725,1.6000003814697266,1.5,0,0,18.805556803941727,41.666666666666664
4143,2023-08-31 05:30:00,1013.8,19.55,70.5,30.200000762939453,60.0,0.3756173253059387,9.0,7.300000190734863,25.600000381469727,27.0,22.190290451049805,159.73704075319276,1.6999998092651367,1.3999996185302734,0,0,18.254652053117752,41.666666666666664
4144,2023-08-31 06:00:00,1013.8,19.6,72.0,29.700000762939453,59.0,0.3685259222984314,9.0,7.400000095367432,24.899999618530273,26.200000762939453,22.041278839111328,160.0972860525723,1.5999999046325684,1.3000011444091797,0,0,18.499742246336407,41.666666666666664
4145,2023-08-31 06:30:00,1013.7,19.1,72.5,27.5,54.0,0.3748023808002472,8.800000190734863,7.5,25.100000381469727,26.200000762939453,21.892433166503906,144.0759257844191,1.3000001907348633,1.1000003814697266,0,0,17.872914635472828,38.888888888888886
4146,2023-08-31 07:00:00,1013.6,19.6,73.0,27.700000762939453,52.0,0.3366846740245819,8.800000190734863,7.300000190734863,25.299999237060547,26.600000381469727,21.892433166503906,154.44718459683554,1.5,1.3000011444091797,0,0,18.159858806265724,38.888888888888886
4147,2023-08-31 07:30:00,1013.75,19.1,73.0,27.700000762939453,56.0,0.3763240873813629,8.800000190734863,7.300000190734863,25.399999618530273,26.700000762939453,21.743427276611328,148.80790753967918,1.5,1.3000011444091797,0,0,20.040278100305134,41.666666666666664
4148,2023-08-31 08:00:00,1013.9,18.6,74.0,29.700000762939453,60.0,0.38380157947540283,8.899999618530273,7.300000190734863,25.5,26.700000762939453,21.743427276611328,156.33077925841442,1.5999994277954102,1.2000007629394531,0,1,19.95071451862653,41.666666666666664
4149,2023-08-31 08:30:00,1014.05,19.0,73.0,33.400001525878906,67.0,0.43735471367836,9.699999809265137,8.0,25.899999618530273,27.100000381469727,21.743427276611328,153.1937301795568,1.6999998092651367,1.2000007629394531,0,1,22.75281022985776,47.22222222222222
4150,2023-08-31 09:00:00,1014.3,19.4,73.0,42.5,84.0,0.4162001609802246,10.100000381469727,7.599999904632568,25.399999618530273,27.100000381469727,21.743427276611328,201.8259671071852,2.500000476837158,1.7000007629394531,0,1,27.130361600054634,58.333333333333336
4151,2023-08-31 09:30:00,1014.55,19.549999999999997,72.5,46.5,94.0,0.39803656935691833,10.100000381469727,7.0,25.5,27.5,21.743427276611328,236.15920555206688,3.1000003814697266,2.0,0,1,29.567242791255314,69.44444444444444
4152,2023-08-31 10:00:00,1014.8,20.2,71.0,49.099998474121094,103.0,0.453200101852417,10.5,8.199999809265137,25.600000381469727,27.600000381469727,22.193134307861328,227.27267619534115,2.3000001907348633,2.0,0,1,29.549512442615296,75.0
4153,2023-08-31 10:30:00,1015.0,21.2,65.5,48.29999923706055,100.0,0.40787944197654724,10.399999618530273,7.699999809265137,25.5,27.600000381469727,23.091840744018555,245.17048350220585,2.6999998092651367,2.1000003814697266,0,1,29.451470298899544,72.22222222222223
4154,2023-08-31 11:00:00,1015.2,21.7,60.0,50.0,99.0,0.5128658413887024,10.5,8.199999809265137,25.899999618530273,27.799999237060547,24.139616012573242,193.03293768197682,2.3000001907348633,1.8999996185302734,0,1,30.3869984779093,72.22222222222223
4155,2023-08-31 11:30:00,1015.55,22.549999999999997,59.0,30.399999618530273,64.0,0.25755736231803894,10.300000190734863,6.800000190734863,26.100000381469727,28.299999237060547,24.740123748779297,248.48833449758285,3.5,2.1999988555908203,0,1,35.670839822954605,75.0
4156,2023-08-31 12:00:00,1015.8,23.4,59.0,40.70000076293945,82.0,0.35290828347206116,10.5,7.099999904632568,26.5,28.700000762939453,25.337825775146484,232.35498808146204,3.4000000953674316,2.200000762939453,0,1,37.81494472755326,75.0
4157,2023-08-31 12:30:00,1015.95,23.200000000000003,60.5,47.70000076293945,97.0,0.36698564887046814,10.800000190734863,7.199999809265137,27.0,29.5,26.690567016601562,264.31551287782725,3.6000003814697266,2.5,0,1,37.721634371413124,75.0
4158,2023-08-31 13:00:00,1016.1,23.7,61.0,52.20000076293945,105.0,0.37806832790374756,11.199999809265137,7.199999809265137,28.100000381469727,30.700000762939453,26.537796020507812,277.72757528298416,4.0,2.6000003814697266,0,1,38.091853469610214,77.77777777777777
4159,2023-08-31 13:30:00,1015.95,23.2,61.0,51.599998474121094,105.0,0.38487038016319275,11.100000381469727,7.199999809265137,28.100000381469727,30.700000762939453,27.898754119873047,272.81912407880776,3.90000057220459,2.6000003814697266,0,1,38.38334341512786,77.77777777777777
4160,2023-08-31 14:00:00,1015.7,23.5,62.0,54.400001525878906,113.0,0.3969394266605377,11.300000190734863,7.199999809265137,28.600000381469727,31.200000762939453,27.895017623901367,284.6781962443794,4.100000381469727,2.6000003814697266,0,1,38.576968017551636,77.77777777777777
4161,2023-08-31 14:30:00,1015.5,23.15,62.0,54.20000076293945,115.0,0.4125295877456665,11.100000381469727,7.199999809265137,28.799999237060547,31.5,28.343414306640625,278.7678833618596,3.90000057220459,2.700000762939453,0,1,38.89938294556406,77.77777777777777
4162,2023-08-31 15:00:00,1015.3,23.1,62.0,15.600000381469727,21.0,0.8621114492416382,16.0,14.399999618530273,23.100000381469727,23.700000762939453,27.590036392211914,24.35879957106797,1.6000003814697266,0.6000003814697266,0,1,48.61330552895864,80.55555555555556
4163,2023-08-31 15:30:00,1015.15,22.75,62.5,54.400001525878906,103.0,0.4351576566696167,12.300000190734863,9.0,27.0,28.899999618530273,27.747032165527344,236.69582373498335,3.3000001907348633,1.8999996185302734,0,1,43.05311066574521,80.55555555555556
4164,2023-08-31 16:00:00,1015.0,22.5,63.0,99.5999984741211,236.0,0.4782172441482544,17.799999237060547,12.5,22.5,27.100000381469727,28.347023010253906,493.4995608958771,5.299999237060547,4.600000381469727,0,1,65.25624619589911,86.11111111111111
4165,2023-08-31 16:30:00,1014.8,22.1,66.0,61.5,129.0,0.3404346704483032,11.600000381469727,7.199999809265137,24.600000381469727,27.700000762939453,28.0418701171875,378.92732790736517,4.40000057220459,3.1000003814697266,0,1,53.10015508863661,86.11111111111111
4166,2023-08-31 17:00:00,1014.6,21.2,69.0,55.0,110.0,0.3420800566673279,10.699999809265137,7.199999809265137,24.5,27.100000381469727,27.890790939331055,321.56215440228004,3.5,2.6000003814697266,0,0,50.117143895890976,86.11111111111111
4167,2023-08-31 17:30:00,1014.4000000000001,21.9,68.5,44.900001525878906,111.0,0.5353100895881653,11.600000381469727,9.0,23.299999237060547,25.0,27.44188690185547,207.35645032470168,2.6000003814697266,1.7000007629394531,0,0,50.729632192187836,86.11111111111111
4168,2023-08-31 18:00:00,1014.3,21.8,69.0,97.5999984741211,236.0,0.4255634546279907,14.600000381469727,12.399999618530273,25.100000381469727,29.700000762939453,26.846200942993164,554.5588969952813,2.200000762939453,4.600000381469727,0,0,70.41705534193251,86.11111111111111
4169,2023-08-31 18:30:00,1014.25,21.5,70.5,71.4000015258789,158.0,0.4120083451271057,13.0,10.5,25.0,27.899999618530273,25.94024658203125,383.4873780317643,2.5,2.8999996185302734,0,0,55.74007561471727,77.77777777777777
4170,2023-08-31 19:00:00,1014.3,21.0,71.0,55.20000076293945,114.0,0.3656585216522217,10.699999809265137,7.199999809265137,25.0,27.299999237060547,25.94019889831543,311.76628807908804,3.5,2.299999237060547,0,0,47.43597547213236,72.22222222222223
4171,2023-08-31 19:30:00,1014.5,20.9,71.5,48.29999923706055,95.0,0.3241710960865021,10.399999618530273,7.199999809265137,24.700000762939453,26.799999237060547,25.03711700439453,293.05512165295,3.1999998092651367,2.0999984741210938,0,0,47.6810327967008,75.0
4172,2023-08-31 20:00:00,1014.4,20.8,72.0,46.70000076293945,91.0,0.3363073170185089,10.100000381469727,7.099999904632568,24.5,26.5,24.13750457763672,270.5858463227898,3.000000476837158,2.0,0,0,45.37252892388238,75.0
4173,2023-08-31 20:30:00,1014.55,20.6,72.5,48.29999923706055,94.0,0.3401651382446289,10.100000381469727,7.199999809265137,24.700000762939453,26.5,23.69085693359375,276.33637146085243,2.90000057220459,1.7999992370605469,0,0,44.74031082789103,75.0
4174,2023-08-31 21:00:00,1014.6,20.4,73.0,47.70000076293945,95.0,0.3113197088241577,10.399999618530273,7.199999809265137,24.799999237060547,27.0,23.541963577270508,305.1525403220094,3.1999998092651367,2.200000762939453,0,0,34.267918242348564,66.66666666666667
4175,2023-08-31 21:30:00,1014.75,20.4,73.5,48.5,98.0,0.3495651185512543,10.100000381469727,7.599999904632568,24.200000762939453,26.200000762939453,23.541963577270508,280.34833797534907,2.500000476837158,2.0,0,0,32.29289836353726,63.888888888888886
4176,2023-08-31 22:00:00,1015.0,20.3,73.0,46.099998474121094,91.0,0.31629034876823425,10.0,7.5,24.299999237060547,26.0,23.541963577270508,287.7103280400168,2.5,1.7000007629394531,0,0,31.41716941197713,66.66666666666667
4177,2023-08-31 22:30:00,1015.45,20.4,74.0,45.5,95.0,0.3556203544139862,10.0,7.5,24.799999237060547,26.600000381469727,23.392683029174805,267.13881480869406,2.5,1.8000011444091797,0,0,30.672286722395157,69.44444444444444
4178,2023-08-31 23:00:00,1015.9,20.5,74.0,47.099998474121094,90.0,0.4258895218372345,10.0,7.300000190734863,25.600000381469727,26.799999237060547,23.392683029174805,211.32240965157155,2.6999998092651367,1.1999988555908203,0,0,27.964527103636,66.66666666666667
4179,2023-08-31 23:30:00,1016.0999999999999,20.2,74.5,37.79999923706055,55.0,0.3039589822292328,9.300000190734863,7.099999904632568,25.299999237060547,26.799999237060547,23.392683029174805,180.94546703844853,2.200000286102295,1.5,0,0,27.219485766357845,69.44444444444444
4180,2023-09-01 00:00:00,1016.3,20.1,74.0,30.799999237060547,74.0,0.3852841556072235,9.600000381469727,7.300000190734863,25.799999237060547,27.0,23.243669509887695,192.06603469943627,2.3000001907348633,1.2000007629394531,0,0,28.721131179067825,69.44444444444444
4181,2023-09-01 00:30:00,1016.5,20.05,74.0,28.700000762939453,69.0,0.3768507242202759,9.5,7.099999904632568,25.700000762939453,26.799999237060547,23.393756866455078,183.09637096429802,2.4000000953674316,1.0999984741210938,0,0,26.507348974545796,61.111111111111114
