,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
4182,2023-09-01 01:00:00,1016.7,20.3,74.0,44.5,84.0,0.4312503933906555,10.100000381469727,7.300000190734863,25.700000762939453,27.0,23.393756866455078,194.78243101312876,2.8000001907348633,1.2999992370605469,0,0,27.339174018965828,63.888888888888886
4183,2023-09-01 01:30:00,1016.8,20.200000000000003,74.0,42.099998474121094,68.0,0.33201777935028076,9.199999809265137,7.099999904632568,25.5,27.200000762939453,23.393756866455078,204.80830916063562,2.0999999046325684,1.7000007629394531,0,0,26.778054502275253,61.111111111111114
4184,2023-09-01 02:00:00,1016.8,20.3,74.0,27.5,57.0,0.33728620409965515,9.199999809265137,7.400000095367432,25.600000381469727,27.299999237060547,23.245092391967773,168.99594263617934,1.799999713897705,1.6999988555908203,0,0,26.85790973239475,58.333333333333336
4185,2023-09-01 02:30:00,1016.75,20.1,74.5,33.0,66.0,0.35830655694007874,9.300000190734863,7.099999904632568,25.399999618530273,26.5,23.096088409423828,184.19981080903716,2.200000286102295,1.1000003814697266,0,0,24.45774745941162,52.77777777777778
4186,2023-09-01 03:00:00,1016.7,19.9,75.0,37.20000076293945,72.0,0.38732442259788513,9.699999809265137,7.599999904632568,25.299999237060547,26.299999237060547,22.946765899658203,185.8906792323535,2.0999999046325684,1.0,0,0,21.895219723383587,47.22222222222222
4187,2023-09-01 03:30:00,1016.4,20.05,74.5,33.400001525878906,62.0,0.33890557289123535,9.300000190734863,7.599999904632568,25.100000381469727,26.100000381469727,22.946765899658203,182.94181317548768,1.700000286102295,1.0,0,0,17.599437051349216,38.888888888888886
4188,2023-09-01 04:00:00,1016.0,20.3,74.0,24.700000762939453,46.0,0.24333813786506653,8.899999618530273,7.599999904632568,25.100000381469727,26.200000762939453,23.096174240112305,189.03736341365226,1.299999713897705,1.1000003814697266,0,0,17.373267518149483,38.888888888888886
4189,2023-09-01 04:30:00,1015.85,20.35,75.0,27.5,61.0,0.2752803564071655,8.800000190734863,7.5,24.799999237060547,26.200000762939453,23.096174240112305,221.59227340499103,1.3000001907348633,1.4000015258789062,0,0,17.47580626275804,38.888888888888886
4190,2023-09-01 05:00:00,1015.7,20.2,76.0,35.79999923706055,66.0,0.40681347250938416,9.0,7.400000095367432,25.0,26.0,23.096174240112305,162.2365149140373,1.5999999046325684,1.0,0,0,17.50270077917311,38.888888888888886
4191,2023-09-01 05:30:00,1015.45,20.1,76.5,30.600000381469727,60.0,0.33464011549949646,8.600000381469727,7.5,24.899999618530273,25.700000762939453,23.096174240112305,179.29709326821663,1.1000003814697266,0.8000011444091797,0,0,17.415878852208454,38.888888888888886
4192,2023-09-01 06:00:00,1015.2,20.0,77.0,26.299999237060547,53.0,0.24016621708869934,8.800000190734863,7.199999809265137,24.899999618530273,26.299999237060547,22.946706771850586,220.6804963764982,1.6000003814697266,1.3999996185302734,0,0,17.267130189471775,38.888888888888886
4193,2023-09-01 06:30:00,1015.1,19.9,78.0,29.299999237060547,57.0,0.32527124881744385,8.699999809265137,7.699999809265137,24.799999237060547,25.799999237060547,22.946706771850586,175.23835939152076,1.0,1.0,0,0,16.69182644950019,38.888888888888886
4194,2023-09-01 07:00:00,1015.0,19.8,79.0,30.200000762939453,59.0,0.3254844844341278,8.600000381469727,7.400000095367432,24.799999237060547,25.700000762939453,22.798202514648438,181.26824110394895,1.200000286102295,0.9000015258789062,0,0,16.590370681550766,38.888888888888886
4195,2023-09-01 07:30:00,1015.0,19.799999999999997,79.5,34.20000076293945,68.0,0.37593764066696167,9.0,7.800000190734863,24.799999237060547,25.799999237060547,22.649633407592773,180.8810628256305,1.1999998092651367,1.0,0,0,18.544151041242813,38.888888888888886
4196,2023-09-01 08:00:00,1015.1,19.8,79.0,22.899999618530273,42.0,0.22071614861488342,8.699999809265137,7.699999809265137,24.600000381469727,25.700000762939453,22.500751495361328,190.2896560291277,1.0,1.1000003814697266,0,1,17.91933086183336,38.888888888888886
4197,2023-09-01 08:30:00,1015.2,19.7,79.5,45.29999923706055,84.0,0.3970167338848114,9.600000381469727,8.199999809265137,25.600000381469727,27.0,22.500751495361328,211.57798357278153,1.4000005722045898,1.3999996185302734,0,1,20.3268351621098,47.22222222222222
4198,2023-09-01 09:00:00,1015.4,19.7,80.0,23.700000762939453,48.0,0.27736684679985046,9.0,7.599999904632568,25.100000381469727,26.700000762939453,22.500751495361328,173.0560106725267,1.4000000953674316,1.6000003814697266,0,1,27.014216595225864,58.333333333333336
4199,2023-09-01 09:30:00,1015.5999999999999,20.1,78.5,53.0,110.0,0.36489251255989075,10.0,7.300000190734863,27.600000381469727,29.799999237060547,22.79869270324707,301.4586384036735,2.6999998092651367,2.1999988555908203,0,1,33.577716774410675,69.44444444444444
4200,2023-09-01 10:00:00,1015.8,20.6,77.0,50.0,98.0,0.4211750328540802,10.199999809265137,7.599999904632568,25.600000381469727,27.0,22.94744300842285,232.6823585337096,2.5999999046325684,1.3999996185302734,0,1,34.158967362509834,75.0
4201,2023-09-01 10:30:00,1016.0999999999999,21.15,75.5,28.5,60.0,0.26412132382392883,9.600000381469727,7.300000190734863,25.399999618530273,27.100000381469727,23.54511260986328,227.1683298089093,2.3000001907348633,1.7000007629394531,0,1,31.189228561189438,69.44444444444444
4202,2023-09-01 11:00:00,1016.4,21.5,74.0,44.70000076293945,86.0,0.3266451060771942,9.800000190734863,7.599999904632568,25.5,27.299999237060547,24.143796920776367,263.2826832546394,2.200000286102295,1.7999992370605469,0,1,33.14464677704705,69.44444444444444
4203,2023-09-01 11:30:00,1016.65,22.1,71.0,47.5,93.0,0.34056416153907776,10.100000381469727,7.300000190734863,26.0,27.899999618530273,25.79694938659668,273.07629663589483,2.8000001907348633,1.8999996185302734,0,1,38.272578954696655,75.0
4204,2023-09-01 12:00:00,1017.0,22.7,69.0,47.70000076293945,92.0,0.35559168457984924,10.100000381469727,7.300000190734863,25.799999237060547,27.700000762939453,26.549793243408203,258.7237103384545,2.8000001907348633,1.9000015258789062,0,1,39.33633780479431,75.0
4205,2023-09-01 12:30:00,1016.95,24.1,65.5,46.70000076293945,97.0,0.3562223017215729,10.100000381469727,7.300000190734863,25.299999237060547,27.200000762939453,27.00069808959961,272.30187310343143,2.8000001907348633,1.9000015258789062,0,1,38.776973168055214,75.0
4206,2023-09-01 13:00:00,1016.8,25.2,62.0,48.29999923706055,97.0,0.35611748695373535,10.199999809265137,7.300000190734863,25.5,27.299999237060547,28.057714462280273,272.3820187257518,2.8999996185302734,1.7999992370605469,0,1,38.636975606282554,75.0
4207,2023-09-01 13:30:00,1016.9,25.6,60.5,50.79999923706055,101.0,0.3433517515659332,10.5,7.300000190734863,25.700000762939453,27.700000762939453,28.357486724853516,294.1589770239024,3.1999998092651367,2.0,0,1,39.655499908659195,75.0
4208,2023-09-01 14:00:00,1016.8,25.9,60.0,51.20000076293945,106.0,0.36318284273147583,10.5,7.400000095367432,25.799999237060547,27.899999618530273,28.65511131286621,291.8640076793841,3.0999999046325684,2.1000003814697266,0,1,40.38385886616177,75.0
4209,2023-09-01 14:30:00,1016.3499999999999,25.200000000000003,62.5,53.0,107.0,0.35971513390541077,10.600000381469727,7.400000095367432,25.899999618530273,28.0,28.65650749206543,297.45759884580303,3.200000286102295,2.1000003814697266,0,1,40.929602563381195,75.0
4210,2023-09-01 15:00:00,1015.9,24.9,64.0,52.0,104.0,0.35202842950820923,10.5,7.300000190734863,25.600000381469727,27.700000762939453,28.507095336914062,295.43068480375314,3.1999998092651367,2.1000003814697266,0,1,41.69656756189134,75.0
4211,2023-09-01 15:30:00,1015.4,24.7,65.0,52.79999923706055,108.0,0.3528454601764679,10.699999809265137,7.300000190734863,25.899999618530273,28.200000762939453,29.260194778442383,306.0830085385998,3.3999996185302734,2.3000011444091797,0,1,42.63888065020243,75.0
4212,2023-09-01 16:00:00,1014.9,24.8,65.0,53.599998474121094,108.0,0.351679265499115,10.699999809265137,7.199999809265137,25.799999237060547,28.100000381469727,29.11235237121582,307.0980026266911,3.5,2.3000011444091797,0,1,43.15504142973158,75.0
4213,2023-09-01 16:30:00,1014.3499999999999,24.4,66.5,53.0,107.0,0.3571777045726776,10.699999809265137,7.300000190734863,25.399999618530273,27.600000381469727,28.96346092224121,299.5707700401213,3.3999996185302734,2.200000762939453,0,1,42.24440866046481,75.0
4214,2023-09-01 17:00:00,1013.8,23.8,67.0,55.599998474121094,113.0,0.37518614530563354,10.699999809265137,7.300000190734863,25.299999237060547,27.600000381469727,28.96346092224121,301.1838294507067,3.3999996185302734,2.3000011444091797,0,0,41.670027600394356,75.0
4215,2023-09-01 17:30:00,1013.5,23.549999999999997,69.0,50.400001525878906,105.0,0.340440958738327,10.699999809265137,7.300000190734863,25.399999618530273,27.700000762939453,28.813926696777344,308.42352338898826,3.3999996185302734,2.3000011444091797,0,0,42.34800463252597,75.0
4216,2023-09-01 18:00:00,1013.2,23.2,71.0,55.0,114.0,0.36123910546302795,10.899999618530273,7.5,25.5,27.700000762939453,28.51322364807129,315.5804514959072,3.3999996185302734,2.200000762939453,0,0,42.42706961101956,75.0
4217,2023-09-01 18:30:00,1013.05,22.799999999999997,72.5,77.5999984741211,194.0,1.094367504119873,14.899999618530273,10.199999809265137,25.799999237060547,27.399999618530273,28.3637638092041,177.27134556688185,4.699999809265137,1.6000003814697266,0,0,77.43784268697102,86.11111111111111
4218,2023-09-01 19:00:00,1012.9,22.4,75.0,34.400001525878906,64.0,0.35239270329475403,10.800000190734863,7.0,26.600000381469727,28.0,27.914134979248047,181.6155652532569,3.8000001907348633,1.3999996185302734,0,0,67.07296311524179,86.11111111111111
4219,2023-09-01 19:30:00,1012.8,22.35,76.0,28.100000381469727,59.0,0.8064731955528259,11.100000381469727,7.099999904632568,27.200000762939453,27.700000762939453,27.317777633666992,73.15804210895854,4.000000476837158,0.5,0,0,68.82668074965477,86.11111111111111
4220,2023-09-01 20:00:00,1012.8,22.3,77.0,35.79999923706055,72.0,0.4049845337867737,10.800000190734863,10.5,26.100000381469727,27.399999618530273,26.41811180114746,177.78456704696865,0.3000001907348633,1.2999992370605469,0,0,69.35134541657236,86.11111111111111
4221,2023-09-01 20:30:00,1012.9,22.299999999999997,77.5,34.79999923706055,72.0,0.34984004497528076,10.100000381469727,7.0,26.600000381469727,28.200000762939453,25.671091079711914,205.80834308172876,3.1000003814697266,1.6000003814697266,0,0,69.20379017127885,86.11111111111111
4222,2023-09-01 21:00:00,1012.9,22.4,77.0,31.200000762939453,67.0,0.34054532647132874,10.800000190734863,7.099999904632568,26.200000762939453,27.799999237060547,25.222253799438477,196.74326673116414,3.700000286102295,1.5999984741210938,0,0,68.51211800509029,86.11111111111111
4223,2023-09-01 21:30:00,1012.95,23.049999999999997,73.0,41.29999923706055,85.0,0.46416836977005005,10.5,7.699999809265137,26.299999237060547,27.899999618530273,25.073528289794922,183.12320600843432,2.8000001907348633,1.6000003814697266,0,0,67.88137550817595,86.11111111111111
4224,2023-09-01 22:00:00,1013.0,23.7,69.0,55.0,113.0,0.30896660685539246,12.100000381469727,7.5,24.100000381469727,27.299999237060547,25.073528289794922,365.7353173214867,4.600000381469727,3.1999988555908203,0,0,57.564057889911865,86.11111111111111
4225,2023-09-01 22:30:00,1013.25,23.1,68.0,56.0,121.0,0.3534930348396301,12.0,8.100000381469727,23.200000762939453,25.700000762939453,24.774038314819336,342.2981164392512,3.8999996185302734,2.5,0,0,52.435800363620125,86.11111111111111
4226,2023-09-01 23:00:00,1013.6,22.6,69.0,44.900001525878906,88.0,0.6495472192764282,10.699999809265137,8.0,22.600000381469727,24.5,24.625513076782227,135.47898811425713,2.6999998092651367,1.8999996185302734,0,0,28.700161814689636,61.111111111111114
4227,2023-09-01 23:30:00,1013.8,22.4,70.0,37.0,67.0,0.2924898564815521,10.199999809265137,8.0,23.5,25.100000381469727,24.476158142089844,229.067772831383,2.1999998092651367,1.6000003814697266,0,0,30.646562099456787,63.888888888888886
4228,2023-09-02 00:00:00,1014.0,22.4,71.0,40.900001525878906,74.0,0.3078996539115906,10.600000381469727,8.199999809265137,23.899999618530273,25.600000381469727,24.326190948486328,240.33804215073314,2.40000057220459,1.7000007629394531,1,0,29.412387437290615,63.888888888888886
4229,2023-09-02 00:30:00,1014.2,22.049999999999997,72.0,37.599998474121094,74.0,0.3351109027862549,9.899999618530273,8.100000381469727,24.399999618530273,26.0,24.17767333984375,220.82241844336446,1.7999992370605469,1.6000003814697266,1,0,25.64214090506236,55.55555555555556
4230,2023-09-02 01:00:00,1014.4,22.3,71.0,38.0,75.0,0.3091696500778198,10.300000190734863,7.699999809265137,24.700000762939453,26.299999237060547,24.17767333984375,242.58526016742607,2.6000003814697266,1.5999984741210938,1,0,25.705795619222854,58.333333333333336
4231,2023-09-02 01:30:00,1014.5,22.05,70.0,34.400001525878906,69.0,0.31899377703666687,10.199999809265137,7.800000190734863,24.799999237060547,26.299999237060547,24.02901268005371,216.30516005981136,2.3999996185302734,1.5,1,0,24.64183743794759,58.333333333333336
4232,2023-09-02 02:00:00,1014.5,21.8,71.0,42.099998474121094,80.0,0.3702453374862671,10.600000381469727,8.699999809265137,24.5,26.100000381469727,24.02901268005371,216.07294380301903,1.9000005722045898,1.6000003814697266,1,0,24.49585247039795,58.333333333333336
4233,2023-09-02 02:30:00,1014.25,21.7,72.0,26.899999618530273,50.0,0.31859222054481506,10.0,8.0,24.200000762939453,25.100000381469727,23.879512786865234,156.94042972705515,2.0,0.8999996185302734,1,0,22.143070571952396,50.0
4234,2023-09-02 03:00:00,1014.0,21.8,71.0,37.0,64.0,0.3004455268383026,10.0,8.0,24.0,25.5,23.879512786865234,213.01698405529694,2.0,1.5,1,0,21.650408532884384,44.44444444444444
4235,2023-09-02 03:30:00,1013.7,21.700000000000003,70.5,29.899999618530273,52.0,0.27419164776802063,9.699999809265137,8.5,23.600000381469727,24.799999237060547,23.72991180419922,189.6483734033887,1.1999998092651367,1.1999988555908203,1,0,21.081981857617695,44.44444444444444
4236,2023-09-02 04:00:00,1013.4,21.7,70.0,32.400001525878906,59.0,0.34927040338516235,10.0,7.900000095367432,23.799999237060547,24.799999237060547,23.72991180419922,168.92356016475009,2.0999999046325684,1.0,1,0,20.58195987012651,44.44444444444444
4237,2023-09-02 04:30:00,1013.3,21.5,71.5,31.399999618530273,55.0,0.28643327951431274,9.899999618530273,8.199999809265137,23.5,24.700000762939453,23.58037757873535,192.01679390488462,1.6999998092651367,1.2000007629394531,1,0,20.371482676929897,44.44444444444444
4238,2023-09-02 05:00:00,1013.3,21.3,73.0,22.5,40.0,0.2903105616569519,9.800000190734863,8.5,23.5,24.200000762939453,23.58037757873535,137.78348183992824,1.3000001907348633,0.7000007629394531,1,0,19.615239991082085,44.44444444444444
4239,2023-09-02 05:30:00,1013.0,21.15,72.5,26.5,47.0,0.27824950218200684,9.699999809265137,8.0,23.200000762939453,24.299999237060547,23.431411743164062,168.91315036120585,1.6999998092651367,1.0999984741210938,1,0,19.97555975119273,44.44444444444444
4240,2023-09-02 06:00:00,1012.7,21.0,73.0,25.299999237060547,46.0,0.30350372195243835,9.399999618530273,8.199999809265137,23.0,23.799999237060547,23.431411743164062,151.56321544949157,1.1999998092651367,0.7999992370605469,1,0,20.549233555793762,44.44444444444444
4241,2023-09-02 06:30:00,1012.55,21.0,73.5,21.700000762939453,40.0,0.23362262547016144,9.5,8.100000381469727,23.200000762939453,24.200000762939453,23.282169342041016,171.21629345402957,1.3999996185302734,1.0,1,0,19.749516897731358,41.666666666666664
4242,2023-09-02 07:00:00,1012.5,21.1,73.0,30.399999618530273,51.0,0.2731286287307739,9.600000381469727,8.300000190734863,22.799999237060547,24.0,23.282169342041016,186.7252079615253,1.3000001907348633,1.2000007629394531,1,0,19.766069134076435,41.666666666666664
4243,2023-09-02 07:30:00,1012.65,20.950000000000003,73.5,24.700000762939453,46.0,0.31891733407974243,9.5,8.0,23.0,23.799999237060547,23.133581161499023,144.23800491351815,1.5,0.7999992370605469,1,0,21.691009137365555,44.44444444444444
4244,2023-09-02 08:00:00,1012.8,20.8,74.0,28.899999618530273,50.0,0.3149974048137665,9.800000190734863,8.399999618530273,23.100000381469727,23.899999618530273,23.133581161499023,158.73146646894162,1.4000005722045898,0.7999992370605469,1,1,21.812936398718094,44.44444444444444
4245,2023-09-02 08:30:00,1012.95,20.9,74.0,25.5,45.0,0.2717788517475128,9.300000190734863,7.800000190734863,23.0,24.0,23.133581161499023,165.57579705210384,1.5,1.0,1,1,21.817793832884895,44.44444444444444
4246,2023-09-02 09:00:00,1013.3,20.9,74.0,25.100000381469727,48.0,0.25692301988601685,9.600000381469727,8.600000381469727,23.100000381469727,24.299999237060547,22.98470115661621,186.82638878094716,1.0,1.1999988555908203,1,1,21.913738979233635,44.44444444444444
4247,2023-09-02 09:30:00,1013.55,21.4,73.0,28.100000381469727,52.0,0.26356783509254456,9.899999618530273,8.5,23.0,24.200000762939453,23.133859634399414,197.29266274749207,1.3999996185302734,1.2000007629394531,1,1,23.13262739446428,47.22222222222222
4248,2023-09-02 10:00:00,1013.8,22.0,72.0,21.700000762939453,41.0,0.23445765674114227,9.399999618530273,8.0,23.399999618530273,24.600000381469727,23.58296012878418,174.87166156090555,1.3999996185302734,1.2000007629394531,1,1,25.084773076905144,52.77777777777778
4249,2023-09-02 10:30:00,1013.75,22.85,69.0,34.79999923706055,68.0,0.3206377327442169,9.800000190734863,7.800000190734863,23.899999618530273,25.5,24.778635025024414,212.07734790916138,2.0,1.6000003814697266,1,1,24.496155831548904,50.0
4250,2023-09-02 11:00:00,1013.8,23.8,66.0,28.700000762939453,53.0,0.296921968460083,10.100000381469727,8.300000190734863,24.100000381469727,25.200000762939453,26.1286563873291,178.49807568928705,1.8000001907348633,1.1000003814697266,1,1,24.58612075116899,50.0
4251,2023-09-02 11:30:00,1013.95,23.95,66.5,33.20000076293945,67.0,0.3916689157485962,10.199999809265137,8.699999809265137,24.399999618530273,25.5,26.279132843017578,171.06284748674273,1.5,1.1000003814697266,1,1,25.003725091616314,50.0
4252,2023-09-02 12:00:00,1014.1,25.2,67.0,38.0,55.0,0.2535666823387146,10.100000381469727,7.900000095367432,24.799999237060547,26.299999237060547,27.49103546142578,216.9054683869348,2.200000286102295,1.5,1,1,25.16856536600325,50.0
4253,2023-09-02 12:30:00,1013.9000000000001,25.0,64.5,39.20000076293945,83.0,0.41720765829086304,10.399999618530273,8.800000190734863,24.799999237060547,26.100000381469727,27.191768646240234,198.941698098301,1.5999994277954102,1.3000011444091797,1,1,24.907198203934563,50.0
4254,2023-09-02 13:00:00,1013.7,25.3,63.0,39.79999923706055,75.0,0.335723876953125,10.100000381469727,8.0,24.899999618530273,26.5,29.009016036987305,223.39787292064358,2.1000003814697266,1.6000003814697266,1,1,25.71523908774058,50.0
4255,2023-09-02 13:30:00,1013.2,25.0,63.0,35.0,46.0,0.30150970816612244,9.699999809265137,7.5,25.799999237060547,27.299999237060547,29.75551986694336,152.56556838513285,2.1999998092651367,1.5,1,1,26.110890958044266,50.0
4256,2023-09-02 14:00:00,1012.7,25.4,62.0,40.29999923706055,75.0,0.33118578791618347,10.300000190734863,8.0,25.600000381469727,27.299999237060547,29.752281188964844,226.45899291723535,2.3000001907348633,1.6999988555908203,1,1,26.373490002420212,50.0
4257,2023-09-02 14:30:00,1012.3,25.75,64.0,44.900001525878906,99.0,0.47281211614608765,10.600000381469727,8.800000190734863,25.5,26.899999618530273,29.751018524169922,209.3854971546697,1.8000001907348633,1.3999996185302734,1,1,26.721426579687332,50.0
4258,2023-09-02 15:00:00,1011.9,25.1,65.0,34.0,63.0,0.3019115626811981,9.800000190734863,7.800000190734863,25.200000762939453,26.600000381469727,30.512521743774414,208.6703783071883,2.0,1.3999996185302734,1,1,26.77698372470008,50.0
4259,2023-09-02 15:30:00,1011.45,25.85,62.5,47.099998474121094,94.0,0.4057140350341797,10.699999809265137,8.5,25.600000381469727,27.299999237060547,30.35926055908203,231.69028400035728,2.1999998092651367,1.6999988555908203,1,1,27.81021249294281,52.77777777777778
4260,2023-09-02 16:00:00,1010.9,26.4,59.0,45.5,91.0,0.3857245147228241,10.800000190734863,8.300000190734863,25.5,27.100000381469727,31.112869262695312,235.91966941844817,2.5,1.6000003814697266,1,1,27.968648672103882,55.55555555555556
4261,2023-09-02 16:30:00,1010.45,26.0,62.0,48.099998474121094,91.0,0.38780561089515686,10.5,8.399999618530273,25.5,27.200000762939453,31.262189865112305,234.6536446183648,2.1000003814697266,1.7000007629394531,1,1,29.228939480251736,55.55555555555556
4262,2023-09-02 17:00:00,1010.0,25.5,65.0,43.5,88.0,0.37123194336891174,10.600000381469727,8.100000381469727,25.200000762939453,27.0,31.114240646362305,237.04856646064533,2.5,1.7999992370605469,1,0,27.878971404499477,55.55555555555556
4263,2023-09-02 17:30:00,1009.7,24.9,68.0,43.900001525878906,84.0,0.3385170102119446,10.5,7.800000190734863,25.200000762939453,27.0,31.114107131958008,248.14114938391967,2.6999998092651367,1.7999992370605469,1,0,27.04330121808582,55.55555555555556
4264,2023-09-02 18:00:00,1009.4,24.1,71.0,39.20000076293945,86.0,0.39472630620002747,10.5,8.300000190734863,25.100000381469727,26.600000381469727,30.059951782226562,217.8724818923508,2.1999998092651367,1.5,1,0,26.48446262213919,55.55555555555556
4265,2023-09-02 18:30:00,1009.3,24.049999999999997,71.0,29.899999618530273,62.0,0.3606252670288086,10.300000190734863,8.199999809265137,25.299999237060547,26.799999237060547,29.460750579833984,171.92361619810495,2.1000003814697266,1.5,1,0,26.495499018165802,55.55555555555556
4266,2023-09-02 19:00:00,1009.3,24.0,70.0,49.099998474121094,98.0,0.3781813383102417,10.800000190734863,8.100000381469727,25.799999237060547,27.700000762939453,28.561992645263672,259.13494419866254,2.6999998092651367,1.9000015258789062,1,0,27.464727693133884,55.55555555555556
4267,2023-09-02 19:30:00,1009.15,23.85,71.0,43.099998474121094,94.0,0.43532663583755493,10.5,8.699999809265137,25.5,27.100000381469727,27.66138458251953,215.92981513558644,1.8000001907348633,1.6000003814697266,1,0,27.34978489081065,52.77777777777778
4268,2023-09-02 20:00:00,1009.1,23.7,72.0,49.900001525878906,100.0,0.4116252362728119,11.199999809265137,8.0,26.200000762939453,28.299999237060547,27.663089752197266,242.93942933499645,3.1999998092651367,2.0999984741210938,1,0,27.04874673154619,52.77777777777778
4269,2023-09-02 20:30:00,1009.25,23.65,72.0,42.70000076293945,84.0,0.35788798332214355,10.5,8.100000381469727,24.799999237060547,26.5,27.065027236938477,234.71031136686582,2.3999996185302734,1.7000007629394531,1,0,24.83978588051266,52.77777777777778
4270,2023-09-02 21:00:00,1009.3,23.7,73.0,37.599998474121094,81.0,0.4114445149898529,10.5,8.5,25.0,26.299999237060547,26.76643943786621,196.86737105244345,2.0,1.2999992370605469,1,0,24.238901171419357,52.77777777777778
4271,2023-09-02 21:30:00,1009.7,23.4,73.0,61.70000076293945,134.0,0.5503726005554199,12.699999809265137,8.699999809265137,24.600000381469727,26.799999237060547,26.467632293701172,243.47142256858558,4.0,2.1999988555908203,1,0,26.143871731228298,52.77777777777778
4272,2023-09-02 22:00:00,1010.1,23.1,74.0,49.29999923706055,99.0,0.5932950377464294,14.100000381469727,8.0,26.299999237060547,28.5,26.16926383972168,166.86470255345702,6.100000381469727,2.200000762939453,1,0,31.073251128196716,61.111111111111114
4273,2023-09-02 22:30:00,1010.25,23.1,74.5,38.20000076293945,80.0,0.9991130828857422,13.699999809265137,8.0,24.899999618530273,26.5,26.019689559936523,80.07101635476106,5.699999809265137,1.6000003814697266,1,0,25.45604787932502,55.55555555555556
4274,2023-09-02 23:00:00,1010.4,23.3,74.0,37.79999923706055,73.0,1.1932690143585205,13.300000190734863,8.199999809265137,25.0,26.5,25.72092056274414,61.17648168317138,5.100000381469727,1.5,1,0,25.551101128260296,55.55555555555556
4275,2023-09-02 23:30:00,1010.5999999999999,23.05,74.5,40.70000076293945,78.0,0.8847146034240723,13.600000381469727,8.100000381469727,24.799999237060547,26.5,25.57200050354004,88.1640245318886,5.5,1.7000007629394531,1,0,27.894939184188843,58.333333333333336
4276,2023-09-03 00:00:00,1010.9,22.8,76.0,40.5,82.0,1.1863741874694824,13.699999809265137,8.199999809265137,25.100000381469727,26.600000381469727,25.57200050354004,69.11815923347483,5.5,1.5,1,0,25.1214669280582,55.55555555555556
4277,2023-09-03 00:30:00,1010.9,23.1,73.5,29.100000381469727,56.0,0.9845026135444641,13.399999618530273,7.800000190734863,24.799999237060547,26.399999618530273,25.57200050354004,56.88151481729999,5.59999942779541,1.6000003814697266,1,0,24.853098101086086,55.55555555555556
4278,2023-09-03 01:00:00,1011.0,23.0,71.0,37.400001525878906,73.0,1.5031108856201172,13.300000190734863,8.0,24.600000381469727,26.200000762939453,25.42335319519043,48.56594460087582,5.300000190734863,1.6000003814697266,1,0,24.531093570921158,55.55555555555556
4279,2023-09-03 01:30:00,1011.25,23.549999999999997,67.5,34.0,65.0,13.561147689819336,13.199999809265137,8.600000381469727,24.600000381469727,25.899999618530273,25.27433204650879,4.793104646209036,4.59999942779541,1.2999992370605469,1,0,24.31108858850267,52.77777777777778
4280,2023-09-03 02:00:00,1011.5,23.0,71.0,36.400001525878906,66.0,3.2143137454986572,13.100000381469727,8.699999809265137,24.799999237060547,26.0,25.27433204650879,20.533154267353883,4.40000057220459,1.2000007629394531,1,0,24.49392072359721,52.77777777777778
4281,2023-09-03 02:30:00,1011.55,23.25,68.5,37.0,68.0,2.6209239959716797,13.199999809265137,8.199999809265137,24.799999237060547,26.200000762939453,25.27433204650879,25.945048427392386,5.0,1.4000015258789062,1,0,24.56266321076287,52.77777777777778
4282,2023-09-03 03:00:00,1011.4,23.4,67.0,32.599998474121094,61.0,10.738712310791016,13.199999809265137,7.900000095367432,24.700000762939453,26.100000381469727,25.124252319335938,5.68038310689289,5.299999713897705,1.3999996185302734,1,0,23.372673961851334,52.77777777777778
4283,2023-09-03 03:30:00,1011.35,22.95,70.0,37.20000076293945,73.0,6.594913482666016,13.199999809265137,8.0,24.799999237060547,26.200000762939453,25.124252319335938,11.06913687220799,5.199999809265137,1.4000015258789062,1,0,19.734362337324356,47.22222222222222
4284,2023-09-03 04:00:00,1011.2,22.6,73.0,37.79999923706055,69.0,11.610252380371094,13.100000381469727,8.0,25.0,26.5,25.124252319335938,5.943023264219049,5.100000381469727,1.5,1,0,19.830396943622166,47.22222222222222
4285,2023-09-03 04:30:00,1010.95,22.35,76.0,31.399999618530273,55.0,8.393752098083496,12.699999809265137,8.0,24.899999618530273,26.100000381469727,24.97563362121582,6.552492777640869,4.699999809265137,1.2000007629394531,1,0,19.46564751201206,47.22222222222222
4286,2023-09-03 05:00:00,1011.0,22.1,79.0,33.20000076293945,71.0,8.998271942138672,12.699999809265137,8.699999809265137,25.0,26.100000381469727,24.97563362121582,7.8904038971648385,4.0,1.1000003814697266,1,0,19.82547582520379,47.22222222222222
4287,2023-09-03 05:30:00,1011.0,22.05,79.5,25.5,52.0,10.40052604675293,12.699999809265137,8.0,25.100000381469727,26.399999618530273,24.97563362121582,4.999747105698998,4.699999809265137,1.2999992370605469,1,0,19.740930689705742,47.22222222222222
4288,2023-09-03 06:00:00,1011.1,22.0,80.0,32.599998474121094,60.0,8.361687660217285,12.699999809265137,8.0,24.799999237060547,26.200000762939453,24.82576560974121,7.175584934302707,4.699999809265137,1.4000015258789062,1,0,19.50081001387702,47.22222222222222
4289,2023-09-03 06:30:00,1011.25,22.0,80.5,30.0,63.0,20.07843017578125,12.699999809265137,8.5,25.0,26.0,24.82576560974121,3.1376954995212256,4.199999809265137,1.0,1,0,18.950299342473347,47.22222222222222
4290,2023-09-03 07:00:00,1011.4,22.1,80.0,33.400001525878906,62.0,19.361034393310547,12.699999809265137,8.5,25.100000381469727,26.100000381469727,24.82576560974121,3.2023082414140895,4.199999809265137,1.0,1,0,18.71703158484565,47.22222222222222
4291,2023-09-03 07:30:00,1011.8499999999999,22.200000000000003,80.0,28.100000381469727,53.0,8.567728042602539,12.699999809265137,8.399999618530273,25.100000381469727,26.200000762939453,24.82576560974121,6.186004006716894,4.300000190734863,1.1000003814697266,1,0,20.945670525232952,50.0
4292,2023-09-03 08:00:00,1012.3,22.1,80.0,34.599998474121094,75.0,11.809673309326172,12.800000190734863,8.5,25.299999237060547,26.5,24.82576560974121,6.350726056136713,4.300000190734863,1.2000007629394531,1,1,21.188356505499947,50.0
4293,2023-09-03 08:30:00,1012.5,22.6,77.5,40.29999923706055,74.0,10.1670503616333,13.100000381469727,8.199999809265137,25.600000381469727,27.0,24.676546096801758,7.278413833696419,4.90000057220459,1.3999996185302734,1,1,22.461056629816692,50.0
4294,2023-09-03 09:00:00,1012.5,23.1,75.0,38.0,73.0,9.373734474182129,13.199999809265137,7.900000095367432,25.600000381469727,27.100000381469727,24.676546096801758,7.787717926197109,5.299999713897705,1.5,1,1,23.18108614285787,50.0
4295,2023-09-03 09:30:00,1011.9,23.2,73.5,41.099998474121094,81.0,12.083419799804688,13.300000190734863,8.0,25.5,26.899999618530273,24.8259220123291,6.703400307362429,5.300000190734863,1.3999996185302734,1,1,25.52233836385939,52.77777777777778
4296,2023-09-03 10:00:00,1011.4,23.3,72.0,44.70000076293945,84.0,1.6051348447799683,13.600000381469727,8.199999809265137,25.700000762939453,27.200000762939453,24.974714279174805,52.3320518978047,5.40000057220459,1.5,1,1,28.94046351644728,58.333333333333336
4297,2023-09-03 10:30:00,1011.05,23.1,73.5,40.0,78.0,1.978070855140686,13.600000381469727,8.100000381469727,25.799999237060547,27.200000762939453,24.974714279174805,39.43235895584358,5.5,1.4000015258789062,1,1,27.462134175830418,55.55555555555556
4298,2023-09-03 11:00:00,1010.9,23.2,74.0,36.20000076293945,82.0,1.993947982788086,13.5,8.699999809265137,25.299999237060547,26.600000381469727,25.123991012573242,41.12444291818562,4.800000190734863,1.3000011444091797,1,1,27.40371033880446,55.55555555555556
4299,2023-09-03 11:30:00,1010.95,23.75,72.0,35.79999923706055,74.0,1.253280758857727,13.399999618530273,7.800000190734863,25.299999237060547,26.700000762939453,26.174877166748047,59.04502999586904,5.59999942779541,1.4000015258789062,1,1,26.65491286913554,55.55555555555556
4300,2023-09-03 12:00:00,1011.2,24.2,69.0,31.200000762939453,73.0,1.2271075248718262,13.5,8.300000190734863,25.5,26.700000762939453,26.925081253051758,59.489489323786024,5.199999809265137,1.2000007629394531,1,1,26.958586772282917,55.55555555555556
4301,2023-09-03 12:30:00,1011.35,24.6,69.0,43.29999923706055,89.0,1.7885075807571411,13.5,8.600000381469727,25.5,27.100000381469727,26.775976181030273,49.762159779229464,4.899999618530273,1.6000003814697266,1,1,27.677006853951347,55.55555555555556
4302,2023-09-03 13:00:00,1011.4,25.5,68.0,34.0,61.0,1.103257656097412,13.600000381469727,8.0,25.5,27.0,27.391204833984375,55.290801439599534,5.600000381469727,1.5,1,1,27.09304552608066,55.55555555555556
4303,2023-09-03 13:30:00,1011.2,25.6,67.5,47.900001525878906,99.0,1.0967789888381958,14.0,8.399999618530273,25.899999618530273,27.700000762939453,29.82657814025879,90.26431123089753,5.600000381469727,1.8000011444091797,1,1,27.6796024772856,55.55555555555556
4304,2023-09-03 14:00:00,1010.9,24.7,69.0,37.0,70.0,0.7482722997665405,13.899999618530273,8.0,26.200000762939453,27.899999618530273,30.890579223632812,93.54883245289163,5.899999618530273,1.6999988555908203,1,1,28.89088894261254,55.55555555555556
4305,2023-09-03 14:30:00,1010.3499999999999,25.45,68.5,45.70000076293945,90.0,0.8743864893913269,13.800000190734863,8.100000381469727,26.100000381469727,27.899999618530273,31.490835189819336,102.92931225715793,5.699999809265137,1.7999992370605469,1,1,29.035439213116963,55.55555555555556
4306,2023-09-03 15:00:00,1009.8,26.1,68.0,46.70000076293945,92.0,0.8180415034294128,13.899999618530273,8.300000190734863,26.0,27.700000762939453,31.640146255493164,112.46373150300496,5.59999942779541,1.7000007629394531,1,1,30.050966991318596,55.55555555555556
4307,2023-09-03 15:30:00,1009.3499999999999,26.35,66.0,46.70000076293945,94.0,0.7633371949195862,14.0,8.0,26.0,27.899999618530273,31.939706802368164,123.14348183950663,6.0,1.8999996185302734,1,1,31.494880663024055,55.55555555555556
4308,2023-09-03 16:00:00,1008.9,26.2,67.0,46.900001525878906,92.0,0.7355018258094788,14.0,8.100000381469727,25.799999237060547,27.700000762939453,32.387874603271484,125.08466569576034,5.899999618530273,1.9000015258789062,1,1,30.473343835936653,55.55555555555556
4309,2023-09-03 16:30:00,1008.5,25.7,68.0,45.70000076293945,89.0,0.7678924798965454,13.899999618530273,8.199999809265137,25.5,27.299999237060547,31.49041175842285,115.90164291228709,5.699999809265137,1.7999992370605469,1,1,29.45730944474538,55.55555555555556
4310,2023-09-03 17:00:00,1008.0,25.6,68.0,46.5,93.0,0.7277272343635559,14.0,8.0,25.700000762939453,27.600000381469727,32.391090393066406,127.79513478196877,6.0,1.8999996185302734,1,0,30.171101503902012,55.55555555555556
4311,2023-09-03 17:30:00,1007.9,25.299999999999997,69.0,53.79999923706055,107.0,0.643721342086792,14.5,8.100000381469727,26.299999237060547,28.5,32.2398681640625,166.22099191729666,6.399999618530273,2.200000762939453,1,0,33.529090921084084,58.333333333333336
4312,2023-09-03 18:00:00,1007.9,25.2,69.0,53.0,109.0,0.6528206467628479,14.5,8.0,26.200000762939453,28.399999618530273,31.79088592529297,166.96775835828728,6.5,2.1999988555908203,1,0,33.06699311733246,58.333333333333336
4313,2023-09-03 18:30:00,1007.85,25.25,68.0,53.599998474121094,110.0,0.6289414167404175,14.399999618530273,8.100000381469727,26.0,28.200000762939453,31.338438034057617,174.8970525269132,6.299999237060547,2.200000762939453,1,0,35.268142369058396,61.111111111111114
4314,2023-09-03 19:00:00,1008.0,25.0,68.0,53.599998474121094,107.0,0.6280720233917236,14.399999618530273,8.100000381469727,26.0,28.100000381469727,31.040191650390625,170.36262723847665,6.299999237060547,2.1000003814697266,1,0,33.82887293232812,61.111111111111114
4315,2023-09-03 19:30:00,1008.0,24.55,70.5,52.0,104.0,0.6632165908813477,14.300000190734863,8.100000381469727,25.700000762939453,27.799999237060547,30.440690994262695,156.8115174287099,6.199999809265137,2.0999984741210938,1,0,31.74311610062917,58.333333333333336
4316,2023-09-03 20:00:00,1008.1,24.2,72.0,47.900001525878906,95.0,0.6344877481460571,14.100000381469727,8.100000381469727,25.600000381469727,27.600000381469727,29.241098403930664,149.72708342688327,6.0,2.0,1,0,30.837585224045647,58.333333333333336
4317,2023-09-03 20:30:00,1008.25,24.0,73.0,49.70000076293945,101.0,0.6909982562065125,14.199999809265137,8.100000381469727,25.5,27.399999618530273,28.48896026611328,146.16534715221485,6.09999942779541,1.8999996185302734,1,0,30.499411198827957,58.333333333333336
4318,2023-09-03 21:00:00,1008.4,23.7,74.0,47.5,92.0,0.7330326437950134,14.100000381469727,8.100000381469727,25.299999237060547,27.100000381469727,27.89073371887207,125.50600683170536,6.0,1.8000011444091797,1,0,30.0641719367769,58.333333333333336
4319,2023-09-03 21:30:00,1008.55,23.75,74.5,47.70000076293945,97.0,0.7369368672370911,14.0,8.100000381469727,25.200000762939453,27.100000381469727,27.592416763305664,131.62592931965864,5.899999618530273,1.8999996185302734,1,0,29.79660403728485,58.333333333333336
4320,2023-09-03 22:00:00,1008.7,23.7,75.0,47.5,95.0,0.7525150179862976,14.100000381469727,8.100000381469727,25.299999237060547,27.200000762939453,27.443405151367188,126.24332768031194,6.0,1.9000015258789062,1,0,29.079738974571228,58.333333333333336
4321,2023-09-03 22:30:00,1009.05,23.8,76.5,46.900001525878906,91.0,0.7623271346092224,14.100000381469727,8.0,25.299999237060547,27.200000762939453,27.443405151367188,119.37132481404802,6.100000381469727,1.9000015258789062,1,0,29.016060286098057,58.333333333333336
4322,2023-09-03 23:00:00,1009.4,24.3,77.0,44.29999923706055,84.0,0.7320359945297241,14.100000381469727,8.100000381469727,25.299999237060547,27.200000762939453,27.294633865356445,114.74845585149598,6.0,1.9000015258789062,1,0,29.874582436349655,58.333333333333336
4323,2023-09-03 23:30:00,1009.65,24.35,75.0,45.099998474121094,90.0,0.7630726099014282,13.899999618530273,8.0,25.200000762939453,27.100000381469727,27.14598274230957,117.94421504871728,5.899999618530273,1.8999996185302734,1,0,29.396182258923847,58.333333333333336
4324,2023-09-04 00:00:00,1009.9,23.3,77.0,45.900001525878906,91.0,0.8039648532867432,14.100000381469727,8.100000381469727,25.100000381469727,27.0,27.14598274230957,113.18902763967446,6.0,1.8999996185302734,0,0,29.21850287914276,58.333333333333336
4325,2023-09-04 00:30:00,1009.95,23.35,77.5,46.5,89.0,0.7238426208496094,14.199999809265137,8.0,25.100000381469727,27.100000381469727,26.847078323364258,122.95490405847663,6.199999809265137,2.0,0,0,30.28268521361881,58.333333333333336
4326,2023-09-04 01:00:00,1009.9,23.2,79.0,40.900001525878906,76.0,0.7094736099243164,14.0,8.0,24.799999237060547,26.700000762939453,26.698251724243164,107.12167293735894,6.0,1.9000015258789062,0,0,29.22823957602183,58.333333333333336
4327,2023-09-04 01:30:00,1009.95,23.55,78.0,0.0,0.0,0.0,13.699999809265137,8.600000381469727,24.799999237060547,26.5,26.549558639526367,0.0,5.09999942779541,1.7000007629394531,0,0,25.998043841785854,55.55555555555556
4328,2023-09-04 02:00:00,1010.1,24.0,77.0,41.70000076293945,81.0,0.9226213693618774,13.699999809265137,8.0,24.799999237060547,26.5,26.40095329284668,87.79332745785295,5.699999809265137,1.7000007629394531,0,0,26.033736957444084,55.55555555555556
4329,2023-09-04 02:30:00,1009.9000000000001,23.65,76.5,43.099998474121094,82.0,0.915399968624115,13.600000381469727,8.5,24.799999237060547,26.5,26.252119064331055,89.57832948503317,5.100000381469727,1.7000007629394531,0,0,24.696470591757034,52.77777777777778
4330,2023-09-04 03:00:00,1009.7,24.3,75.0,54.20000076293945,110.0,0.6392958164215088,14.699999809265137,8.100000381469727,25.399999618530273,27.700000762939453,26.252119064331055,172.0643201072872,6.59999942779541,2.3000011444091797,0,0,29.859246638086105,55.55555555555556
4331,2023-09-04 03:30:00,1009.5999999999999,24.049999999999997,74.0,50.599998474121094,101.0,0.6255025267601013,14.399999618530273,8.100000381469727,25.200000762939453,27.299999237060547,25.954469680786133,161.47017106892756,6.299999237060547,2.0999984741210938,0,0,26.965360151396858,55.55555555555556
4332,2023-09-04 04:00:00,1009.5,23.8,74.0,48.900001525878906,94.0,0.6092923283576965,14.0,8.100000381469727,25.100000381469727,27.100000381469727,25.804996490478516,154.27734049002424,5.899999618530273,2.0,0,0,27.41509773996141,55.55555555555556
4333,2023-09-04 04:30:00,1009.2,24.1,73.0,43.5,85.0,0.6730331778526306,13.5,8.199999809265137,25.0,26.700000762939453,25.655668258666992,126.29392249457851,5.300000190734863,1.7000007629394531,0,0,26.835403230455185,55.55555555555556
4334,2023-09-04 05:00:00,1008.9,23.4,74.0,43.29999923706055,85.0,0.6693792939186096,13.5,8.0,25.0,26.700000762939453,25.50687026977539,126.98331240932472,5.5,1.7000007629394531,0,0,25.827255659633213,55.55555555555556
4335,2023-09-04 05:30:00,1008.75,23.450000000000003,73.5,39.599998474121094,83.0,0.6989088654518127,13.5,8.300000190734863,25.100000381469727,26.700000762939453,25.50687026977539,118.7565419510658,5.199999809265137,1.6000003814697266,0,0,25.11216754714648,55.55555555555556
4336,2023-09-04 06:00:00,1008.6,22.8,75.0,43.70000076293945,82.0,0.6464911103248596,13.5,8.0,25.200000762939453,27.0,25.358108520507812,126.83855770080933,5.5,1.7999992370605469,0,0,25.1176973481973,55.55555555555556
4337,2023-09-04 06:30:00,1008.4000000000001,23.0,76.0,42.29999923706055,69.0,0.7142269015312195,13.300000190734863,7.900000095367432,25.100000381469727,26.799999237060547,25.358108520507812,96.60795449187368,5.400000095367432,1.6999988555908203,0,0,25.240314566426807,55.55555555555556
4338,2023-09-04 07:00:00,1008.3,23.4,75.0,37.0,69.0,0.6200911998748779,13.300000190734863,8.0,25.100000381469727,26.700000762939453,25.209157943725586,111.2739545633333,5.300000190734863,1.6000003814697266,0,0,24.647046860721375,55.55555555555556
4339,2023-09-04 07:30:00,1008.4000000000001,23.549999999999997,74.0,43.5,84.0,0.70976322889328,13.399999618530273,8.300000190734863,25.200000762939453,26.899999618530273,25.209157943725586,118.34932633940414,5.09999942779541,1.6999988555908203,0,0,27.362678822543884,58.333333333333336
4340,2023-09-04 08:00:00,1008.6,23.5,73.0,39.20000076293945,76.0,0.725669264793396,13.300000190734863,8.100000381469727,25.200000762939453,26.799999237060547,25.05971336364746,104.73090660886379,5.199999809265137,1.5999984741210938,0,1,26.933280603753197,58.333333333333336
4341,2023-09-04 08:30:00,1008.45,23.4,73.0,41.70000076293945,82.0,0.7592864632606506,13.600000381469727,8.0,25.200000762939453,26.899999618530273,25.05971336364746,107.99613053532174,5.600000381469727,1.6999988555908203,0,1,27.593459371063446,58.333333333333336
4342,2023-09-04 09:00:00,1008.3,23.8,71.0,46.70000076293945,93.0,0.6562293767929077,13.699999809265137,8.0,25.299999237060547,27.200000762939453,25.05971336364746,141.7187393446253,5.699999809265137,1.9000015258789062,0,1,35.46364082561599,69.44444444444444
4343,2023-09-04 09:30:00,1008.65,23.6,71.0,50.400001525878906,102.0,0.5903123021125793,13.800000190734863,8.100000381469727,25.299999237060547,27.299999237060547,25.05971336364746,172.789893815473,5.699999809265137,2.0,0,1,39.081407894690834,75.0
4344,2023-09-04 10:00:00,1009.0,23.9,70.0,48.70000076293945,99.0,0.6322353482246399,13.800000190734863,8.100000381469727,25.299999237060547,27.200000762939453,25.35753059387207,156.58725864980306,5.699999809265137,1.9000015258789062,0,1,39.75565817952156,77.77777777777777
4345,2023-09-04 10:30:00,1009.3,24.9,67.5,48.099998474121094,100.0,0.75279700756073,14.399999618530273,8.100000381469727,25.299999237060547,27.299999237060547,26.558380126953125,132.83793505506563,6.299999237060547,2.0,0,1,36.989109456539154,75.0
4346,2023-09-04 11:00:00,1009.6,25.1,66.0,53.599998474121094,111.0,0.7049349546432495,14.699999809265137,8.199999809265137,25.399999618530273,27.600000381469727,27.457801818847656,157.46133635290423,6.5,2.200000762939453,0,1,37.87522655063205,75.0
4347,2023-09-04 11:30:00,1009.8,26.15,63.0,54.599998474121094,112.0,0.6688680648803711,14.800000190734863,8.199999809265137,25.399999618530273,27.600000381469727,27.45733642578125,167.44707346736834,6.600000381469727,2.200000762939453,0,1,41.6749477022224,77.77777777777777
4348,2023-09-04 12:00:00,1009.9,26.1,60.0,57.599998474121094,119.0,0.623163104057312,14.800000190734863,8.199999809265137,25.5,27.799999237060547,28.509050369262695,190.96124148751852,6.600000381469727,2.299999237060547,0,1,45.59981858730316,80.55555555555556
4349,2023-09-04 12:30:00,1009.7,26.35,62.0,58.20000076293945,120.0,0.6260785460472107,15.0,8.100000381469727,25.5,27.899999618530273,30.167407989501953,191.66924143564435,6.899999618530273,2.3999996185302734,0,1,43.213769647810196,75.0
4350,2023-09-04 13:00:00,1009.5,25.5,67.0,60.099998474121094,125.0,0.6282773017883301,15.100000381469727,8.0,25.600000381469727,28.100000381469727,30.7705078125,198.956733983863,7.100000381469727,2.5,0,1,45.18976477781931,80.55555555555556
4351,2023-09-04 13:30:00,1009.2,27.75,58.5,60.900001525878906,128.0,0.5720759630203247,15.100000381469727,8.300000190734863,25.5,28.100000381469727,31.371355056762695,223.74650968415608,6.800000190734863,2.6000003814697266,0,1,45.890673849317764,80.55555555555556
4352,2023-09-04 14:00:00,1008.8,30.4,49.0,62.29999923706055,132.0,0.5941193699836731,15.199999809265137,7.900000095367432,25.600000381469727,28.100000381469727,31.670406341552734,222.17757351292462,7.299999713897705,2.5,0,1,45.882738775677154,80.55555555555556
4353,2023-09-04 14:30:00,1008.5,28.35,53.5,64.0999984741211,133.0,0.5036129951477051,15.199999809265137,7.900000095367432,25.700000762939453,28.600000381469727,32.7186164855957,264.09167611132096,7.299999713897705,2.8999996185302734,0,1,49.07298021846347,80.55555555555556
4354,2023-09-04 15:00:00,1008.2,25.8,63.0,64.30000305175781,134.0,0.48720595240592957,14.899999618530273,7.900000095367432,25.5,28.299999237060547,33.16872787475586,275.03769060759356,6.999999523162842,2.799999237060547,0,1,48.67863859070672,80.55555555555556
4355,2023-09-04 15:30:00,1007.95,26.1,65.5,62.900001525878906,132.0,0.46687307953834534,14.800000190734863,8.0,25.299999237060547,28.200000762939453,33.31766891479492,282.732086695863,6.800000190734863,2.9000015258789062,0,1,47.77658769819472,80.55555555555556
4356,2023-09-04 16:00:00,1007.7,26.0,67.0,63.099998474121094,128.0,0.4679141640663147,14.800000190734863,8.0,25.299999237060547,28.200000762939453,33.76805114746094,273.5544461566231,6.800000190734863,2.9000015258789062,0,1,46.27366496456994,80.55555555555556
4357,2023-09-04 16:30:00,1007.25,26.35,66.5,63.70000076293945,130.0,0.5038652420043945,15.0,8.0,25.0,27.799999237060547,33.76805114746094,258.0054926647752,7.0,2.799999237060547,0,1,43.01250950495402,77.77777777777777
4358,2023-09-04 17:00:00,1006.9,25.9,66.0,63.29999923706055,133.0,0.5503170490264893,15.0,8.0,25.100000381469727,27.799999237060547,33.46879577636719,241.6788653654779,7.0,2.6999988555908203,0,0,42.60307500097487,77.77777777777777
4359,2023-09-04 17:30:00,1006.5999999999999,25.75,67.5,63.5,128.0,0.4794798195362091,15.199999809265137,8.100000381469727,25.299999237060547,28.100000381469727,34.22049331665039,266.9559693332073,7.09999942779541,2.8000011444091797,0,0,43.48628905084398,77.77777777777777
4360,2023-09-04 18:00:00,1006.4,25.3,69.0,65.30000305175781,135.0,0.48779821395874023,15.199999809265137,7.900000095367432,25.5,28.5,33.01500701904297,276.75378083983475,7.299999713897705,3.0,0,0,46.55228723420037,80.55555555555556
4361,2023-09-04 18:30:00,1006.3499999999999,25.35,69.5,73.0,156.0,0.5149977803230286,15.300000190734863,8.0,26.600000381469727,29.799999237060547,32.71466064453125,302.9139269341125,7.300000190734863,3.1999988555908203,0,0,47.96368307537503,80.55555555555556
4362,2023-09-04 19:00:00,1006.3,25.1,70.0,72.19999694824219,153.0,0.5134844183921814,15.300000190734863,8.0,26.700000762939453,30.0,32.11542892456055,297.9642507538446,7.300000190734863,3.299999237060547,0,0,47.82954353756375,77.77777777777777
4363,2023-09-04 19:30:00,1006.25,25.25,70.5,71.80000305175781,156.0,0.5172978043556213,15.199999809265137,8.0,26.799999237060547,29.899999618530273,31.07014274597168,301.56710252100027,7.199999809265137,3.1000003814697266,0,0,47.75343894958496,80.55555555555556
4364,2023-09-04 20:00:00,1006.2,25.0,71.0,68.5,146.0,0.5097363591194153,15.199999809265137,8.0,26.399999618530273,29.399999618530273,30.621761322021484,286.42257392079966,7.199999809265137,3.0,0,0,45.78097473250495,80.55555555555556
4365,2023-09-04 20:30:00,1006.1500000000001,24.85,72.0,65.9000015258789,137.0,0.48857051134109497,15.100000381469727,8.0,26.100000381469727,29.100000381469727,30.323116302490234,280.4098831588172,7.100000381469727,3.0,0,0,43.57700639300876,80.55555555555556
4366,2023-09-04 21:00:00,1006.1,25.1,73.0,65.69999694824219,138.0,0.5159475803375244,15.100000381469727,8.0,26.200000762939453,29.200000762939453,29.42247772216797,267.4690322410712,7.100000381469727,3.0,0,0,43.60874809159173,80.55555555555556
4367,2023-09-04 21:30:00,1006.25,25.049999999999997,71.5,65.30000305175781,138.0,0.5124837756156921,15.0,8.0,26.600000381469727,29.5,29.124361038208008,269.2768172694021,7.0,2.8999996185302734,0,0,43.04673388269212,80.55555555555556
4368,2023-09-04 22:00:00,1006.4,24.0,75.0,64.30000305175781,136.0,0.5334251523017883,15.100000381469727,8.0,26.700000762939453,29.5,28.975276947021484,254.9561066124179,7.100000381469727,2.799999237060547,0,0,42.825302600860596,80.55555555555556
4369,2023-09-04 22:30:00,1006.7,24.3,76.5,66.5,142.0,0.5256533622741699,15.100000381469727,8.0,26.700000762939453,29.700000762939453,28.67723846435547,270.1400013606985,7.100000381469727,3.0,0,0,43.86465027597215,80.55555555555556
4370,2023-09-04 23:00:00,1007.0,23.8,77.0,61.099998474121094,127.0,0.5164206027984619,14.899999618530273,7.900000095367432,26.399999618530273,29.100000381469727,28.67723846435547,245.9235733659584,6.999999523162842,2.700000762939453,0,0,43.33703109953139,80.55555555555556
4371,2023-09-04 23:30:00,1007.15,25.6,72.0,57.400001525878906,114.0,0.5376672744750977,14.699999809265137,8.0,26.100000381469727,28.700000762939453,28.37972068786621,212.02703867609105,6.699999809265137,2.6000003814697266,0,0,38.56543551550971,75.0
