,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
4372,2023-09-05 00:00:00,1007.4,27.7,65.0,55.400001525878906,114.0,0.5371505618095398,14.600000381469727,8.0,26.100000381469727,28.5,28.230182647705078,212.23099835539512,6.600000381469727,2.3999996185302734,0,0,38.755548318227135,75.0
4373,2023-09-05 00:30:00,1007.5999999999999,27.2,62.0,58.400001525878906,121.0,0.6158944368362427,14.600000381469727,8.199999809265137,26.100000381469727,28.5,28.08152198791504,196.46223892126523,6.40000057220459,2.3999996185302734,0,0,35.532925022972954,69.44444444444444
4374,2023-09-05 01:00:00,1007.8,27.5,59.0,57.20000076293945,118.0,0.6186461448669434,14.600000381469727,8.199999809265137,26.0,28.299999237060547,28.08152198791504,190.73908562928023,6.40000057220459,2.299999237060547,0,0,35.69729158613417,69.44444444444444
4375,2023-09-05 01:30:00,1007.9,26.5,63.5,61.099998474121094,126.0,0.6130548715591431,15.199999809265137,9.800000190734863,25.5,28.100000381469727,27.78382682800293,205.52809519244548,5.399999618530273,2.6000003814697266,0,0,34.30042054918077,66.66666666666667
4376,2023-09-05 02:00:00,1008.0,25.5,68.0,58.79999923706055,122.0,0.5476614832878113,14.300000190734863,8.199999809265137,25.5,28.0,27.63489532470703,222.7653463369189,6.100000381469727,2.5,0,0,35.789304150475395,69.44444444444444
4377,2023-09-05 02:30:00,1007.8,26.6,63.5,46.5,93.0,0.7278714776039124,14.0,8.0,25.200000762939453,27.100000381469727,27.48587417602539,127.7698094533772,6.0,1.8999996185302734,0,0,27.724523623784382,55.55555555555556
4378,2023-09-05 03:00:00,1007.6,27.3,59.0,40.5,76.0,0.7495044469833374,13.600000381469727,8.100000381469727,25.100000381469727,26.700000762939453,27.48587417602539,101.40033232076286,5.5,1.6000003814697266,0,0,24.18455497423808,47.22222222222222
4379,2023-09-05 03:30:00,1007.25,26.9,60.5,38.79999923706055,75.0,0.7437955737113953,13.699999809265137,8.199999809265137,24.899999618530273,26.700000762939453,27.336380004882812,100.83415746313814,5.5,1.8000011444091797,0,0,23.47837980588277,50.0
4380,2023-09-05 04:00:00,1006.9,27.9,57.0,41.29999923706055,80.0,0.7982705235481262,13.699999809265137,8.100000381469727,25.0,26.700000762939453,27.336380004882812,100.21665292665281,5.59999942779541,1.7000007629394531,0,0,24.21082149611579,50.0
4381,2023-09-05 04:30:00,1006.75,26.85,59.0,40.70000076293945,79.0,0.7982160449028015,13.300000190734863,8.199999809265137,24.899999618530273,26.600000381469727,27.485210418701172,98.97069910392467,5.100000381469727,1.7000007629394531,0,0,23.94383141729567,50.0
4382,2023-09-05 05:00:00,1006.7,25.8,64.0,41.5,78.0,0.8501414060592651,13.300000190734863,8.300000190734863,25.100000381469727,26.600000381469727,27.485210418701172,91.74944243871172,5.0,1.5,0,0,24.015822649002075,50.0
4383,2023-09-05 05:30:00,1006.75,26.2,62.0,38.0,70.0,0.7009795308113098,13.300000190734863,8.100000381469727,25.0,26.600000381469727,27.485210418701172,99.86026256570202,5.199999809265137,1.6000003814697266,0,0,24.04431242412991,50.0
4384,2023-09-05 06:00:00,1006.6,27.5,58.0,41.29999923706055,82.0,0.9086718559265137,13.300000190734863,8.100000381469727,25.299999237060547,27.0,27.485210418701172,90.24159762975152,5.199999809265137,1.7000007629394531,0,0,23.74590728018019,50.0
4385,2023-09-05 06:30:00,1006.55,26.65,58.5,44.29999923706055,89.0,0.9097644090652466,13.300000190734863,8.600000381469727,25.299999237060547,27.0,27.18622589111328,97.82752448124961,4.699999809265137,1.7000007629394531,0,0,22.834561851289536,47.22222222222222
4386,2023-09-05 07:00:00,1006.6,25.5,63.0,40.29999923706055,79.0,1.0188699960708618,13.300000190734863,8.0,25.100000381469727,26.5,27.037649154663086,77.53687939055337,5.300000190734863,1.3999996185302734,0,0,22.725980679194134,47.22222222222222
4387,2023-09-05 07:30:00,1006.9000000000001,26.25,60.0,38.20000076293945,71.0,0.7350731492042542,13.199999809265137,8.5,25.100000381469727,26.799999237060547,27.037649154663086,96.58902665246352,4.699999809265137,1.6999988555908203,0,0,24.454968611399334,50.0
4388,2023-09-05 08:00:00,1007.2,26.4,59.0,42.099998474121094,69.0,0.9094147086143494,13.5,7.900000095367432,25.399999618530273,27.100000381469727,27.037649154663086,75.87297560332341,5.599999904632568,1.7000007629394531,0,1,25.33721285396152,50.0
4389,2023-09-05 08:30:00,1008.1,25.55,62.0,51.20000076293945,103.0,0.6376291513442993,14.300000190734863,8.100000381469727,25.600000381469727,27.799999237060547,27.037649154663086,161.53590183705904,6.199999809265137,2.1999988555908203,0,1,31.284258047739666,55.55555555555556
4390,2023-09-05 09:00:00,1008.8,23.8,68.0,54.599998474121094,113.0,0.5579864978790283,14.100000381469727,8.100000381469727,25.399999618530273,27.700000762939453,27.037649154663086,202.51386087212893,6.0,2.3000011444091797,0,1,39.26593091752794,69.44444444444444
4391,2023-09-05 09:30:00,1009.2,24.4,68.5,58.20000076293945,121.0,0.5277091264724731,14.199999809265137,8.100000381469727,25.100000381469727,27.600000381469727,27.336145401000977,229.29298344494657,6.09999942779541,2.5,0,1,44.0197237862481,77.77777777777777
4392,2023-09-05 10:00:00,1009.8,24.5,70.0,56.400001525878906,115.0,0.48736631870269775,14.399999618530273,8.199999809265137,25.200000762939453,27.799999237060547,27.784923553466797,235.96214097460452,6.199999809265137,2.5999984741210938,0,1,44.61271537674798,80.55555555555556
4393,2023-09-05 10:30:00,1010.25,24.4,70.5,58.400001525878906,116.0,0.5654093027114868,15.0,8.199999809265137,25.299999237060547,27.799999237060547,27.18778419494629,205.16110973715564,6.800000190734863,2.5,0,1,42.568758487701416,77.77777777777777
4394,2023-09-05 11:00:00,1010.7,24.6,71.0,58.400001525878906,120.0,0.6267147064208984,15.100000381469727,8.199999809265137,25.200000762939453,27.600000381469727,26.888460159301758,191.47468340946926,6.90000057220459,2.3999996185302734,0,1,41.22665135065714,77.77777777777777
4395,2023-09-05 11:30:00,1011.1500000000001,25.85,66.5,62.5,131.0,0.5824236869812012,15.300000190734863,8.0,25.5,28.200000762939453,27.186485290527344,224.92217079802296,7.300000190734863,2.700000762939453,0,1,44.51685860421922,77.77777777777777
4396,2023-09-05 12:00:00,1011.6,27.3,62.0,60.099998474121094,124.0,0.5356032848358154,15.100000381469727,8.100000381469727,25.700000762939453,28.299999237060547,27.784656524658203,231.5146368790683,7.0,2.5999984741210938,0,1,44.99548660384284,77.77777777777777
4397,2023-09-05 12:30:00,1011.7,27.65,61.0,62.900001525878906,130.0,0.579282820224762,15.100000381469727,8.0,25.5,28.100000381469727,28.683534622192383,224.4154244891294,7.100000381469727,2.6000003814697266,0,1,44.38355530632867,77.77777777777777
4398,2023-09-05 13:00:00,1011.9,28.7,60.0,62.29999923706055,129.0,0.5547273755073547,15.0,8.199999809265137,25.200000762939453,27.799999237060547,28.982919692993164,232.54666291169846,6.800000190734863,2.5999984741210938,0,1,45.02220768398709,77.77777777777777
4399,2023-09-05 13:30:00,1011.85,30.200000000000003,54.0,66.5,141.0,0.5850372314453125,15.100000381469727,8.300000190734863,25.299999237060547,28.0,31.417287826538086,241.0103022873686,6.800000190734863,2.700000762939453,0,1,46.945673889584015,77.77777777777777
4400,2023-09-05 14:00:00,1011.8,31.6,49.0,60.29999923706055,123.0,0.49078577756881714,15.199999809265137,8.100000381469727,25.399999618530273,28.200000762939453,30.361906051635742,250.6185093816276,7.09999942779541,2.8000011444091797,0,1,45.96803755230374,77.77777777777777
4401,2023-09-05 14:30:00,1011.95,29.45,53.0,62.29999923706055,129.0,0.5098709464073181,15.100000381469727,8.0,25.5,28.299999237060547,29.3128662109375,253.00519848986727,7.100000381469727,2.799999237060547,0,1,45.28724140591092,77.77777777777777
4402,2023-09-05 15:00:00,1012.0,27.1,61.0,61.900001525878906,127.0,0.504360020160675,15.100000381469727,8.0,25.600000381469727,28.5,29.01366424560547,251.80425672824214,7.100000381469727,2.8999996185302734,0,1,46.20490434434679,77.77777777777777
4403,2023-09-05 15:30:00,1011.5,26.2,66.0,63.70000076293945,132.0,0.5324680805206299,15.300000190734863,8.0,26.0,28.899999618530273,24.676483154296875,247.90218386599759,7.300000190734863,2.8999996185302734,0,1,45.22757005691528,77.77777777777777
4404,2023-09-05 16:00:00,1012.1,25.2,71.0,67.30000305175781,145.0,0.5694717764854431,15.5,8.0,26.899999618530273,29.799999237060547,25.577350616455078,254.62192506691594,7.5,2.8999996185302734,0,1,45.469336403740776,77.77777777777777
4405,2023-09-05 16:30:00,1012.35,25.95,71.0,70.4000015258789,153.0,0.5763661861419678,15.600000381469727,8.0,27.5,30.600000381469727,26.633079528808594,265.45623889586363,7.600000381469727,3.1000003814697266,0,1,47.57964860068427,77.77777777777777
4406,2023-09-05 17:00:00,1012.6,26.6,69.0,74.5999984741211,162.0,0.5696014761924744,15.699999809265137,8.0,27.700000762939453,30.899999618530273,27.83362579345703,284.40937527566814,7.699999809265137,3.1999988555908203,0,0,47.14095629586114,77.77777777777777
4407,2023-09-05 17:30:00,1013.2,24.950000000000003,71.5,63.29999923706055,129.0,0.506669819355011,15.199999809265137,8.0,25.799999237060547,28.700000762939453,26.62900733947754,254.60367890911004,7.199999809265137,2.9000015258789062,0,0,45.7363453441196,75.0
4408,2023-09-05 18:00:00,1013.7,23.3,75.0,63.099998474121094,131.0,0.5448333621025085,15.100000381469727,8.0,24.899999618530273,27.700000762939453,26.930143356323242,240.44048898634222,7.100000381469727,2.8000011444091797,0,0,46.223466873168945,77.77777777777777
4409,2023-09-05 18:30:00,1014.25,22.85,76.0,60.70000076293945,125.0,0.5420911908149719,15.100000381469727,8.0,24.600000381469727,27.299999237060547,27.529809951782227,230.5885100476856,7.100000381469727,2.6999988555908203,0,0,45.61873409483168,77.77777777777777
4410,2023-09-05 19:00:00,1014.8,22.6,76.0,59.20000076293945,123.0,0.5971771478652954,15.0,8.100000381469727,24.299999237060547,26.799999237060547,26.171733856201172,205.96903354336823,6.899999618530273,2.5,0,0,42.97247446245618,77.77777777777777
4411,2023-09-05 19:30:00,1015.2,22.3,76.0,58.20000076293945,118.0,0.6274034976959229,15.0,8.0,24.299999237060547,26.799999237060547,25.718984603881836,188.07673280965648,7.0,2.5,0,0,43.06259446011649,77.77777777777777
4412,2023-09-05 20:00:00,1015.6,22.0,76.0,55.400001525878906,113.0,0.6304858326911926,14.600000381469727,8.100000381469727,24.299999237060547,26.600000381469727,25.123092651367188,179.22686623689225,6.5,2.3000011444091797,0,0,41.57344181670083,77.77777777777777
4413,2023-09-05 20:30:00,1016.1500000000001,21.950000000000003,76.5,53.79999923706055,111.0,0.4177713394165039,14.699999809265137,8.100000381469727,24.600000381469727,26.799999237060547,25.123092651367188,265.69558398867747,6.59999942779541,2.1999988555908203,0,0,39.64042382107841,75.0
4414,2023-09-05 21:00:00,1016.7,21.9,77.0,53.599998474121094,106.0,0.4079529345035553,14.600000381469727,8.100000381469727,24.899999618530273,27.100000381469727,24.974334716796875,259.83389512565503,6.5,2.200000762939453,0,0,39.99161618947983,77.77777777777777
4415,2023-09-05 21:30:00,1017.05,21.799999999999997,77.5,53.599998474121094,106.0,0.3838657736778259,14.5,8.0,25.0,27.200000762939453,24.974334716796875,276.1381901397767,6.5,2.200000762939453,0,0,39.507949663533104,77.77777777777777
4416,2023-09-05 22:00:00,1017.4,21.8,78.0,49.099998474121094,97.0,0.3878498375415802,14.300000190734863,8.199999809265137,25.100000381469727,27.299999237060547,24.974334716796875,250.09679162132156,6.100000381469727,2.1999988555908203,0,0,37.0574286447631,77.77777777777777
4417,2023-09-05 22:30:00,1017.8499999999999,21.75,78.0,50.20000076293945,100.0,0.39694246649742126,14.199999809265137,8.100000381469727,25.100000381469727,27.200000762939453,24.825719833374023,251.92567800162456,6.09999942779541,2.1000003814697266,0,0,38.60922812753253,77.77777777777777
4418,2023-09-05 23:00:00,1018.3,21.8,78.0,50.400001525878906,99.0,0.40810006856918335,14.199999809265137,8.100000381469727,25.200000762939453,27.200000762939453,24.825719833374023,242.58756031847366,6.09999942779541,2.0,0,0,37.30575322442584,77.77777777777777
4419,2023-09-05 23:30:00,1018.5999999999999,21.75,78.0,44.5,87.0,0.3905762732028961,14.0,8.100000381469727,25.100000381469727,27.0,24.825719833374023,222.74778569256648,5.899999618530273,1.8999996185302734,0,0,32.892573058605194,69.44444444444444
4420,2023-09-06 00:00:00,1018.9,21.7,78.0,45.70000076293945,90.0,0.3939158022403717,14.0,8.199999809265137,25.200000762939453,27.100000381469727,24.825719833374023,228.47522107041803,5.800000190734863,1.8999996185302734,0,0,33.70358604192734,72.22222222222223
4421,2023-09-06 00:30:00,1019.2,21.700000000000003,78.5,40.5,76.0,0.380029559135437,13.699999809265137,8.199999809265137,25.100000381469727,26.700000762939453,24.825719833374023,199.98444377037183,5.5,1.6000003814697266,0,0,29.74567810032103,66.66666666666667
4422,2023-09-06 01:00:00,1019.4,21.7,78.0,44.099998474121094,86.0,0.4262906014919281,13.699999809265137,8.100000381469727,25.200000762939453,26.799999237060547,24.825719833374023,201.74031446862296,5.59999942779541,1.5999984741210938,0,0,29.056943754355114,63.888888888888886
4423,2023-09-06 01:30:00,1019.5,21.7,77.5,39.20000076293945,75.0,0.37999609112739563,13.5,8.300000190734863,25.200000762939453,26.799999237060547,24.825719833374023,197.37045130513164,5.199999809265137,1.5999984741210938,0,0,26.89275865422355,61.111111111111114
4424,2023-09-06 02:00:00,1019.6,21.7,77.0,42.900001525878906,81.0,0.39762499928474426,13.5,8.0,25.200000762939453,26.899999618530273,24.67671012878418,203.70952567294412,5.5,1.6999988555908203,0,0,27.060275706979965,63.888888888888886
4425,2023-09-06 02:30:00,1019.55,21.549999999999997,76.5,35.20000076293945,65.0,0.44007158279418945,13.199999809265137,8.0,24.600000381469727,25.899999618530273,24.67671012878418,147.70324315714538,5.199999809265137,1.2999992370605469,0,0,24.091096685992348,58.333333333333336
4426,2023-09-06 03:00:00,1019.5,21.5,77.0,34.79999923706055,69.0,0.47324320673942566,13.0,8.100000381469727,24.5,25.700000762939453,24.67671012878418,145.80240987588516,4.899999618530273,1.2000007629394531,0,0,23.191525982485878,50.0
4427,2023-09-06 03:30:00,1019.45,20.95,77.5,30.0,62.0,0.45371541380882263,12.5,8.100000381469727,24.200000762939453,25.299999237060547,24.227401733398438,136.64953429623685,4.399999618530273,1.0999984741210938,0,0,21.20435544517305,50.0
4428,2023-09-06 04:00:00,1019.3,20.4,79.0,33.599998474121094,62.0,0.49072185158729553,12.5,8.199999809265137,24.100000381469727,25.100000381469727,24.227401733398438,126.34448578039466,4.300000190734863,1.0,0,0,21.16972721947564,50.0
4429,2023-09-06 04:30:00,1019.0999999999999,20.45,80.0,29.899999618530273,55.0,0.3618350327014923,12.300000190734863,8.600000381469727,23.899999618530273,25.200000762939453,24.227401733398438,152.00297104833973,3.6999998092651367,1.3000011444091797,0,0,21.018126308918,50.0
4430,2023-09-06 05:00:00,1018.9,21.0,80.0,31.799999237060547,58.0,0.3956155478954315,12.199999809265137,8.0,23.899999618530273,24.899999618530273,23.781572341918945,146.60697818512045,4.199999809265137,1.0,0,0,21.035026133060455,50.0
4431,2023-09-06 05:30:00,1018.85,20.799999999999997,78.0,27.899999618530273,51.0,0.34583327174186707,12.100000381469727,8.5,23.600000381469727,24.799999237060547,23.781572341918945,147.46990578184403,3.6000003814697266,1.1999988555908203,0,0,21.163871003521812,50.0
4432,2023-09-06 06:00:00,1018.6,21.2,75.0,29.299999237060547,53.0,0.36468884348869324,12.100000381469727,8.600000381469727,23.399999618530273,24.5,23.6329345703125,145.3293703558091,3.5,1.1000003814697266,0,0,20.657558182875317,50.0
4433,2023-09-06 06:30:00,1018.5,21.15,74.0,23.899999618530273,40.0,0.32351404428482056,11.899999618530273,8.5,23.100000381469727,24.100000381469727,23.6329345703125,123.64223657871294,3.3999996185302734,1.0,0,0,18.94762702120675,47.22222222222222
4434,2023-09-06 07:00:00,1018.6,21.2,73.0,26.100000381469727,44.0,0.3724660873413086,11.899999618530273,8.0,23.100000381469727,24.0,23.78159523010254,118.13156014840267,3.8999996185302734,0.8999996185302734,0,0,19.18342720799976,47.22222222222222
4435,2023-09-06 07:30:00,1018.8,21.15,72.5,24.100000381469727,41.0,0.3030502498149872,12.0,8.100000381469727,23.100000381469727,24.200000762939453,23.78159523010254,135.29109454630242,3.8999996185302734,1.1000003814697266,0,0,20.933182458082836,50.0
4436,2023-09-06 08:00:00,1019.0,20.9,74.0,24.100000381469727,47.0,0.330887109041214,12.0,8.300000190734863,23.100000381469727,24.200000762939453,23.930599212646484,142.04240272819413,3.6999998092651367,1.1000003814697266,0,1,20.943018813927967,50.0
4437,2023-09-06 08:30:00,1019.45,20.9,74.0,38.0,72.0,0.3975183069705963,12.899999618530273,8.5,24.5,26.0,23.78183937072754,181.12373376888453,4.399999618530273,1.5,0,1,27.007374087969463,55.55555555555556
4438,2023-09-06 09:00:00,1019.9,20.6,74.0,38.599998474121094,73.0,0.3860347867012024,13.0,7.900000095367432,24.700000762939453,26.299999237060547,23.632953643798828,189.10212891384646,5.099999904632568,1.5999984741210938,0,1,31.365950365861256,66.66666666666667
4439,2023-09-06 09:30:00,1020.3499999999999,20.15,76.0,41.900001525878906,82.0,0.3914569616317749,13.300000190734863,8.0,24.799999237060547,26.5,23.335479736328125,209.47385801541455,5.300000190734863,1.7000007629394531,0,1,38.92163389921188,75.0
4440,2023-09-06 10:00:00,1020.8,20.3,77.0,41.099998474121094,82.0,0.37267282605171204,13.300000190734863,8.100000381469727,24.799999237060547,26.5,23.18630599975586,220.03214151337585,5.199999809265137,1.7000007629394531,0,1,38.811307794517944,77.77777777777777
4441,2023-09-06 10:30:00,1021.15,20.6,88.5,43.099998474121094,89.0,0.4114822447299957,14.0,8.100000381469727,25.0,26.799999237060547,23.334823608398438,216.29122796877797,5.899999618530273,1.7999992370605469,0,1,34.65967797570758,72.22222222222223
4442,2023-09-06 11:00:00,1021.5,21.0,86.0,44.29999923706055,86.0,0.40038660168647766,14.0,8.0,25.299999237060547,27.100000381469727,23.63473892211914,214.79240223763085,6.0,1.8000011444091797,0,1,34.39823663896985,72.22222222222223
4443,2023-09-06 11:30:00,1021.9,21.299999999999997,86.5,45.70000076293945,88.0,0.40080320835113525,14.0,8.0,25.299999237060547,27.200000762939453,23.93483543395996,219.55912070171118,6.0,1.9000015258789062,0,1,38.02097492085563,77.77777777777777
4444,2023-09-06 12:00:00,1022.3,21.7,78.0,46.70000076293945,93.0,0.41018879413604736,14.100000381469727,8.100000381469727,25.299999237060547,27.200000762939453,24.232585906982422,226.72486749882952,6.0,1.9000015258789062,0,1,37.9694442152977,75.0
4445,2023-09-06 12:30:00,1022.45,22.0,76.5,48.099998474121094,96.0,0.4057641327381134,14.100000381469727,8.100000381469727,25.299999237060547,27.399999618530273,24.381738662719727,236.5906502188549,6.0,2.1000003814697266,0,1,39.831603176063965,77.77777777777777
4446,2023-09-06 13:00:00,1022.5,22.5,76.0,47.900001525878906,98.0,0.42068666219711304,14.100000381469727,8.100000381469727,25.299999237060547,27.299999237060547,24.680015563964844,232.95247700076126,6.0,2.0,0,1,39.89125847154193,77.77777777777777
4447,2023-09-06 13:30:00,1022.45,22.9,75.5,48.099998474121094,94.0,0.40112900733947754,14.100000381469727,8.0,25.299999237060547,27.299999237060547,24.83070182800293,234.33857507205235,6.100000381469727,2.0,0,1,39.95918360683653,77.77777777777777
4448,2023-09-06 14:00:00,1022.3,23.4,74.0,49.70000076293945,97.0,0.4074265956878662,14.199999809265137,8.100000381469727,25.299999237060547,27.299999237060547,25.13111686706543,238.07969589278537,6.09999942779541,2.0,0,1,41.75561996963289,77.77777777777777
4449,2023-09-06 14:30:00,1022.0999999999999,24.4,70.0,48.70000076293945,97.0,0.40724775195121765,14.199999809265137,8.100000381469727,25.200000762939453,27.299999237060547,25.2799015045166,238.18424910941974,6.09999942779541,2.0999984741210938,0,1,41.5478858616617,75.0
4450,2023-09-06 15:00:00,1021.9,23.5,69.0,50.400001525878906,103.0,0.4150655269622803,14.300000190734863,8.100000381469727,25.299999237060547,27.399999618530273,26.033977508544922,248.15358855220055,6.199999809265137,2.1000003814697266,0,1,42.4825921787156,77.77777777777777
4451,2023-09-06 15:30:00,1021.55,23.4,67.5,50.599998474121094,98.0,0.42070478200912476,14.300000190734863,8.100000381469727,25.299999237060547,27.299999237060547,26.334318161010742,232.94244370598682,6.199999809265137,2.0,0,1,41.90235844585631,77.77777777777777
4452,2023-09-06 16:00:00,1021.2,23.6,67.0,47.29999923706055,99.0,0.40177392959594727,14.300000190734863,8.100000381469727,25.299999237060547,27.299999237060547,26.03620719909668,246.4072273170176,6.199999809265137,2.0,0,1,40.06403829654058,75.0
4453,2023-09-06 16:30:00,1020.9000000000001,24.1,66.0,48.900001525878906,100.0,0.4109812080860138,14.100000381469727,8.100000381469727,25.299999237060547,27.200000762939453,25.737852096557617,243.3201276177842,6.0,1.9000015258789062,0,1,39.453424791495,77.77777777777777
4454,2023-09-06 17:00:00,1020.6,24.3,64.0,48.70000076293945,96.0,0.40540140867233276,14.100000381469727,8.0,25.200000762939453,27.200000762939453,25.4384822845459,236.80233454144795,6.100000381469727,2.0,0,0,39.0915174153116,75.0
4455,2023-09-06 17:30:00,1020.45,22.95,68.5,48.5,96.0,0.40619325637817383,14.0,8.100000381469727,25.299999237060547,27.299999237060547,24.838539123535156,236.34070357539892,5.899999618530273,2.0,0,0,38.91712365547816,77.77777777777777
4456,2023-09-06 18:00:00,1020.5,22.0,73.0,48.900001525878906,103.0,0.4171117842197418,14.100000381469727,8.100000381469727,25.200000762939453,27.299999237060547,23.181737899780273,246.93620246829994,6.0,2.0999984741210938,0,0,39.66954137881597,77.77777777777777
4457,2023-09-06 18:30:00,1020.75,21.799999999999997,73.0,48.70000076293945,98.0,0.409782350063324,14.100000381469727,8.100000381469727,25.200000762939453,27.200000762939453,23.479583740234375,239.15134457317643,6.0,2.0,0,0,39.6161501871215,77.77777777777777
4458,2023-09-06 19:00:00,1021.0,20.8,75.0,47.70000076293945,95.0,0.4068363308906555,13.899999618530273,8.0,25.200000762939453,27.200000762939453,23.777311325073242,233.50913570581025,5.899999618530273,2.0,0,0,40.236019260353515,77.77777777777777
4459,2023-09-06 19:30:00,1021.15,20.25,75.5,45.900001525878906,88.0,0.3803943991661072,14.0,8.100000381469727,25.200000762939453,27.100000381469727,23.77747344970703,231.33884250901644,5.899999618530273,1.8999996185302734,0,0,37.361860639519165,75.0
4460,2023-09-06 20:00:00,1021.3,19.8,77.0,44.29999923706055,87.0,0.38946372270584106,13.800000190734863,8.0,24.799999237060547,26.600000381469727,23.6278018951416,223.38409183673937,5.800000190734863,1.8000011444091797,0,0,36.17291947868135,75.0
4461,2023-09-06 20:30:00,1021.45,19.9,75.5,41.70000076293945,79.0,0.35660600662231445,13.699999809265137,8.100000381469727,24.299999237060547,26.100000381469727,23.478853225708008,221.53300430429883,5.59999942779541,1.8000011444091797,0,0,36.27465219630135,77.77777777777777
4462,2023-09-06 21:00:00,1021.6,19.4,78.0,38.79999923706055,72.0,0.3449335992336273,13.699999809265137,8.100000381469727,24.100000381469727,25.799999237060547,23.330204010009766,208.73582672134415,5.59999942779541,1.6999988555908203,0,0,34.552454782856834,75.0
4463,2023-09-06 21:30:00,1021.7,19.299999999999997,80.0,38.20000076293945,79.0,0.377981960773468,13.699999809265137,8.0,24.200000762939453,25.899999618530273,23.330204010009766,209.00468328790495,5.699999809265137,1.6999988555908203,0,0,35.30788648790784,77.77777777777777
4464,2023-09-06 22:00:00,1021.8,19.6,82.0,39.400001525878906,74.0,0.35743647813796997,13.600000381469727,8.0,24.299999237060547,26.100000381469727,23.180675506591797,207.02979277743472,5.600000381469727,1.8000011444091797,0,0,35.62202528450224,77.77777777777777
4465,2023-09-06 22:30:00,1021.95,19.6,81.5,40.099998474121094,75.0,0.35066017508506775,13.699999809265137,8.100000381469727,24.100000381469727,25.700000762939453,23.180675506591797,213.88228640964294,5.59999942779541,1.6000003814697266,0,0,34.702058573563896,75.0
4466,2023-09-06 23:00:00,1022.1,19.8,82.0,39.79999923706055,79.0,0.3824460506439209,13.699999809265137,8.0,24.100000381469727,25.799999237060547,23.329734802246094,206.56508249199703,5.699999809265137,1.6999988555908203,0,0,36.66621959871716,77.77777777777777
4467,2023-09-06 23:30:00,1022.15,19.95,80.5,36.0,66.0,0.35567301511764526,13.300000190734863,8.0,23.700000762939453,25.200000762939453,23.47879409790039,185.56369810110365,5.300000190734863,1.5,0,0,30.265648437870873,69.44444444444444
4468,2023-09-07 00:00:00,1022.1,20.2,80.0,36.599998474121094,69.0,0.3767438232898712,13.300000190734863,8.199999809265137,23.700000762939453,25.100000381469727,23.47879409790039,183.14832449664496,5.100000381469727,1.3999996185302734,0,0,30.647472931279076,69.44444444444444
4469,2023-09-07 00:30:00,1022.25,20.2,78.5,34.79999923706055,66.0,0.38176223635673523,13.0,8.100000381469727,23.399999618530273,24.799999237060547,23.329782485961914,172.88247425899593,4.899999618530273,1.3999996185302734,0,0,29.075331575340694,66.66666666666667
4470,2023-09-07 01:00:00,1022.3,20.4,77.0,33.79999923706055,60.0,0.36020487546920776,13.100000381469727,8.0,23.5,24.799999237060547,23.329782485961914,166.5718708605573,5.100000381469727,1.2999992370605469,0,0,28.073023127184975,63.888888888888886
4471,2023-09-07 01:30:00,1022.3499999999999,20.4,78.0,32.599998474121094,58.0,0.3425113260746002,13.0,8.5,23.399999618530273,24.799999237060547,23.329782485961914,169.33746590139734,4.5,1.3999996185302734,0,0,27.405507107575733,63.888888888888886
4472,2023-09-07 02:00:00,1022.4,20.2,79.0,35.599998474121094,67.0,0.3912377655506134,13.0,7.900000095367432,23.399999618530273,24.799999237060547,23.329782485961914,171.25136144693676,5.099999904632568,1.3999996185302734,0,0,26.42787877056334,61.111111111111114
4473,2023-09-07 02:30:00,1022.2,19.95,80.0,29.899999618530273,51.0,0.3166927695274353,12.699999809265137,8.300000190734863,23.100000381469727,24.100000381469727,23.329782485961914,161.03935709079028,4.399999618530273,1.0,0,0,24.029121816158295,55.55555555555556
4474,2023-09-07 03:00:00,1022.0,20.2,81.0,24.100000381469727,41.0,0.27959245443344116,12.600000381469727,8.0,23.100000381469727,24.100000381469727,23.17913055419922,146.64201179206117,4.600000381469727,1.0,0,0,21.797807077566784,47.22222222222222
4475,2023-09-07 03:30:00,1021.7,20.15,80.0,25.299999237060547,44.0,0.32306721806526184,12.399999618530273,8.0,22.899999618530273,23.899999618530273,22.73062515258789,136.19456738291439,4.399999618530273,1.0,0,0,18.894659837086994,47.22222222222222
4476,2023-09-07 04:00:00,1021.4,20.2,79.0,30.600000381469727,53.0,0.38287851214408875,12.5,8.600000381469727,23.100000381469727,24.299999237060547,22.880346298217773,138.425109581638,3.8999996185302734,1.1999988555908203,0,0,18.00019449657864,47.22222222222222
4477,2023-09-07 04:30:00,1021.0999999999999,20.3,80.0,24.5,42.0,0.2996913194656372,12.100000381469727,8.199999809265137,22.799999237060547,23.799999237060547,23.0289363861084,140.14419928774663,3.90000057220459,1.0,0,0,18.21043719185723,47.22222222222222
4478,2023-09-07 05:00:00,1020.9,20.0,80.0,26.700000762939453,47.0,0.39736124873161316,12.199999809265137,8.0,22.899999618530273,24.100000381469727,23.0289363861084,118.28028060115362,4.199999809265137,1.2000007629394531,0,0,18.085124015808105,47.22222222222222
4479,2023-09-07 05:30:00,1020.7,20.1,80.5,23.899999618530273,44.0,0.33765149116516113,12.100000381469727,8.199999809265137,22.700000762939453,23.799999237060547,23.0289363861084,130.31187822735706,3.90000057220459,1.0999984741210938,0,0,16.956619660059612,44.44444444444444
4480,2023-09-07 06:00:00,1020.5,20.0,81.0,26.299999237060547,46.0,0.346504271030426,12.0,8.0,22.600000381469727,23.600000381469727,23.0289363861084,132.75449639684473,4.0,1.0,0,0,17.020222478442722,44.44444444444444
4481,2023-09-07 06:30:00,1020.35,20.15,80.0,23.700000762939453,41.0,0.33964210748672485,11.800000190734863,8.100000381469727,22.299999237060547,23.200000762939453,23.0289363861084,120.7153032449091,3.6999998092651367,0.9000015258789062,0,0,15.896410862604776,41.666666666666664
4482,2023-09-07 07:00:00,1020.2,20.2,79.0,24.100000381469727,41.0,0.36090800166130066,11.800000190734863,8.100000381469727,22.200000762939453,23.100000381469727,23.0289363861084,113.60235797286934,3.6999998092651367,0.8999996185302734,0,0,15.489660925335354,41.666666666666664
4483,2023-09-07 07:30:00,1020.25,20.049999999999997,78.5,25.100000381469727,45.0,0.367988646030426,11.800000190734863,8.100000381469727,22.200000762939453,23.200000762939453,23.0289363861084,122.2863816191745,3.6999998092651367,1.0,0,0,17.63040367762248,44.44444444444444
4484,2023-09-07 08:00:00,1020.3,20.2,77.0,23.899999618530273,41.0,0.33024317026138306,11.899999618530273,8.100000381469727,22.100000381469727,23.100000381469727,23.0289363861084,124.15093994994369,3.799999237060547,1.0,0,1,17.615226520432365,44.44444444444444
4485,2023-09-07 08:30:00,1020.65,19.8,77.0,29.299999237060547,49.0,0.3062230050563812,12.600000381469727,8.199999809265137,23.100000381469727,24.299999237060547,23.0289363861084,160.01410472403342,4.40000057220459,1.1999988555908203,0,1,21.572702278693516,50.0
4486,2023-09-07 09:00:00,1021.0,19.5,78.0,32.599998474121094,57.0,0.34241679310798645,12.600000381469727,7.900000095367432,23.200000762939453,24.600000381469727,23.0289363861084,166.46379835122212,4.700000286102295,1.3999996185302734,0,1,27.628311978446114,63.888888888888886
4487,2023-09-07 09:30:00,1021.25,19.75,78.5,30.600000381469727,52.0,0.34172409772872925,12.100000381469727,7.900000095367432,23.100000381469727,24.299999237060547,23.0289363861084,152.16954363364547,4.200000286102295,1.1999988555908203,0,1,23.267995032999252,41.666666666666664
4488,2023-09-07 10:00:00,1021.5,19.4,79.0,28.700000762939453,50.0,0.38161930441856384,12.300000190734863,8.199999809265137,22.700000762939453,23.700000762939453,23.178346633911133,131.02062558439,4.100000381469727,1.0,0,1,22.081630885601044,41.666666666666664
4489,2023-09-07 10:30:00,1021.75,19.5,80.5,28.700000762939453,51.0,0.3393458127975464,12.5,8.300000190734863,22.799999237060547,23.899999618530273,23.478240966796875,150.28916838418922,4.199999809265137,1.1000003814697266,0,1,18.949662095970577,36.111111111111114
4490,2023-09-07 11:00:00,1021.9,19.3,81.0,25.100000381469727,41.0,0.30783316493034363,12.399999618530273,8.0,23.100000381469727,24.100000381469727,23.18012237548828,133.18902792451706,4.399999618530273,1.0,0,1,22.90263964732488,44.44444444444444
4491,2023-09-07 11:30:00,1021.95,19.700000000000003,82.0,33.79999923706055,64.0,0.45404526591300964,12.699999809265137,8.5,24.5,25.600000381469727,23.030763626098633,140.95510911518178,4.199999809265137,1.1000003814697266,0,1,26.904032170772552,52.77777777777778
4492,2023-09-07 12:00:00,1021.9,20.3,81.0,28.700000762939453,58.0,0.36466437578201294,13.0,8.0,25.600000381469727,26.899999618530273,23.479089736938477,159.05035932183,5.0,1.2999992370605469,0,1,27.058624075518715,50.0
4493,2023-09-07 12:30:00,1021.85,21.75,77.5,37.0,53.0,0.2887800931930542,13.100000381469727,8.699999809265137,25.600000381469727,27.100000381469727,25.136180877685547,183.5306561957809,4.40000057220459,1.5,0,1,28.224444621139103,52.77777777777778
4494,2023-09-07 13:00:00,1021.7,20.9,76.0,38.0,69.0,0.467245876789093,13.0,7.800000190734863,25.5,26.799999237060547,25.437522888183594,147.6738553032656,5.199999809265137,1.2999992370605469,0,1,27.98791386683782,52.77777777777778
4495,2023-09-07 13:30:00,1021.4000000000001,20.45,79.5,41.29999923706055,80.0,0.4720042943954468,13.100000381469727,8.199999809265137,25.299999237060547,26.799999237060547,24.389019012451172,169.48998335378647,4.90000057220459,1.5,0,1,28.51016886366738,50.0
4496,2023-09-07 14:00:00,1021.1,20.2,83.0,41.29999923706055,80.0,0.519130289554596,13.300000190734863,7.900000095367432,25.600000381469727,26.799999237060547,24.239131927490234,154.1038957072578,5.400000095367432,1.1999988555908203,0,1,30.017793860700394,52.77777777777778
4497,2023-09-07 14:30:00,1020.6,20.5,84.0,37.0,74.0,0.39283791184425354,13.199999809265137,8.5,25.299999237060547,27.0,23.940343856811523,188.37285752943927,4.699999809265137,1.7000007629394531,0,1,28.26904762453503,50.0
4498,2023-09-07 15:00:00,1020.1,21.1,84.0,38.79999923706055,72.0,0.4086652398109436,13.300000190734863,8.0,25.600000381469727,27.100000381469727,24.69285011291504,176.18332313584727,5.300000190734863,1.5,0,1,29.194353573852116,50.0
4499,2023-09-07 15:30:00,1019.75,21.5,83.5,42.29999923706055,85.0,0.47215136885643005,13.199999809265137,8.100000381469727,25.399999618530273,27.0,24.84166717529297,180.02701168880117,5.09999942779541,1.6000003814697266,0,1,30.010765572388966,52.77777777777778
4500,2023-09-07 16:00:00,1019.4,22.1,83.0,36.599998474121094,67.0,0.4296680688858032,13.300000190734863,8.100000381469727,25.299999237060547,26.700000762939453,25.139144897460938,155.93432431165184,5.199999809265137,1.4000015258789062,0,1,26.965777311060165,50.0
4501,2023-09-07 16:30:00,1018.9,22.15,80.5,42.70000076293945,85.0,0.4893961548805237,13.300000190734863,7.800000190734863,25.399999618530273,26.899999618530273,26.367595672607422,173.68342426137585,5.5,1.5,0,1,27.144233670499588,52.77777777777778
4502,2023-09-07 17:00:00,1018.4,21.9,80.0,40.099998474121094,81.0,0.417617529630661,13.199999809265137,8.699999809265137,25.299999237060547,27.0,25.614482879638672,193.95737547615883,4.5,1.7000007629394531,0,0,27.852878563933903,52.77777777777778
4503,2023-09-07 17:30:00,1018.05,22.05,79.0,42.29999923706055,85.0,0.4592328369617462,13.300000190734863,8.199999809265137,25.299999237060547,26.799999237060547,25.312808990478516,185.09129391172095,5.100000381469727,1.5,0,0,26.56427711248398,50.0
4504,2023-09-07 18:00:00,1017.7,22.3,77.0,28.5,59.0,0.3161185681819916,13.199999809265137,8.699999809265137,25.299999237060547,26.700000762939453,25.163179397583008,186.63883092761986,4.5,1.4000015258789062,0,0,27.72598891125785,52.77777777777778
4505,2023-09-07 18:30:00,1017.6500000000001,21.950000000000003,77.0,30.0,55.0,0.32881292700767517,13.100000381469727,8.699999809265137,25.200000762939453,26.5,24.71590232849121,167.26836289716854,4.40000057220459,1.2999992370605469,0,0,26.874893499745262,52.77777777777778
4506,2023-09-07 19:00:00,1017.7,21.7,76.0,28.5,64.0,0.3592614233493805,13.199999809265137,8.0,25.299999237060547,26.799999237060547,24.71590232849121,178.14325680539383,5.199999809265137,1.5,0,0,26.619557665454018,50.0
4507,2023-09-07 19:30:00,1017.75,21.6,77.0,38.0,58.0,0.3701898157596588,13.199999809265137,8.0,25.5,26.600000381469727,24.567153930664062,156.67637933523213,5.199999809265137,1.1000003814697266,0,0,27.860118356015946,52.77777777777778
4508,2023-09-07 20:00:00,1017.8,21.1,78.0,40.0,74.0,0.4355524480342865,13.100000381469727,8.199999809265137,25.399999618530273,26.600000381469727,24.270097732543945,169.8991713488768,4.90000057220459,1.2000007629394531,0,0,26.366864118311142,50.0
4509,2023-09-07 20:30:00,1017.65,20.95,79.0,31.799999237060547,73.0,0.47912487387657166,13.100000381469727,8.600000381469727,25.299999237060547,26.600000381469727,24.12053680419922,152.36111498315924,4.5,1.3000011444091797,0,0,26.439236687289345,50.0
4510,2023-09-07 21:00:00,1017.5,20.7,80.0,29.299999237060547,55.0,0.3437424302101135,13.199999809265137,8.100000381469727,25.399999618530273,26.700000762939453,23.823108673095703,160.00352347070188,5.09999942779541,1.3000011444091797,0,0,26.878034214178722,52.77777777777778
4511,2023-09-07 21:30:00,1017.5,20.700000000000003,80.5,35.0,66.0,0.4591035842895508,13.0,8.0,25.399999618530273,26.600000381469727,23.674320220947266,143.75840716236848,5.0,1.2000007629394531,0,0,25.09302755859163,50.0
4512,2023-09-07 22:00:00,1017.6,20.7,81.0,38.79999923706055,75.0,0.5059912204742432,13.100000381469727,8.100000381469727,25.399999618530273,26.600000381469727,23.52457618713379,148.22391568317298,5.0,1.2000007629394531,0,0,25.480095697773827,50.0
4513,2023-09-07 22:30:00,1017.75,20.700000000000003,81.5,28.100000381469727,51.0,0.3228108584880829,12.800000190734863,8.300000190734863,25.299999237060547,26.700000762939453,23.52457618713379,157.9872506112825,4.5,1.4000015258789062,0,0,26.225151823626625,52.77777777777778
4514,2023-09-07 23:00:00,1017.9,20.7,82.0,37.0,70.0,0.4910493493080139,12.899999618530273,7.800000190734863,25.399999618530273,26.600000381469727,23.52457618713379,142.55186387812938,5.09999942779541,1.2000007629394531,0,0,25.066250052716995,52.77777777777778
4515,2023-09-07 23:30:00,1017.8,20.700000000000003,81.5,34.599998474121094,67.0,0.4594081938266754,12.600000381469727,8.300000190734863,25.200000762939453,26.5,23.52457618713379,145.839801945887,4.300000190734863,1.2999992370605469,0,0,22.60544866323471,47.22222222222222
4516,2023-09-08 00:00:00,1017.8,20.7,82.0,27.5,59.0,0.3846830129623413,12.5,8.699999809265137,25.299999237060547,26.600000381469727,23.375816345214844,153.3730318520091,3.8000001907348633,1.3000011444091797,0,0,22.15846977631251,47.22222222222222
4517,2023-09-08 00:30:00,1017.7,20.549999999999997,82.5,27.700000762939453,61.0,0.4116874635219574,12.600000381469727,8.699999809265137,25.299999237060547,26.600000381469727,23.375816345214844,148.17065226652585,3.90000057220459,1.3000011444091797,0,0,21.0016072789828,41.666666666666664
4518,2023-09-08 01:00:00,1017.6,20.5,83.0,33.79999923706055,63.0,0.493195503950119,12.699999809265137,8.0,25.5,26.5,23.52570915222168,127.73839075056068,4.699999809265137,1.0,0,0,22.391092876593273,44.44444444444444
4519,2023-09-08 01:30:00,1017.5,20.549999999999997,83.0,30.200000762939453,64.0,0.46236515045166016,12.699999809265137,8.0,25.5,26.5,23.52570915222168,138.41873665755685,4.699999809265137,1.0,0,0,21.764721678362953,41.666666666666664
4520,2023-09-08 02:00:00,1017.3,20.6,83.0,35.400001525878906,67.0,0.42509812116622925,12.699999809265137,8.699999809265137,25.299999237060547,26.600000381469727,23.52570915222168,157.61067072277297,4.0,1.3000011444091797,0,0,21.856647034486134,41.666666666666664
4521,2023-09-08 02:30:00,1017.0,20.549999999999997,83.5,28.5,53.0,0.4400235712528229,12.5,7.900000095367432,25.299999237060547,26.299999237060547,23.52570915222168,120.44809292624909,4.599999904632568,1.0,0,0,21.18445379866494,38.888888888888886
4522,2023-09-08 03:00:00,1016.7,20.4,84.0,33.0,61.0,0.4513740837574005,12.0,8.300000190734863,25.200000762939453,26.399999618530273,23.52570915222168,135.14289409842502,3.6999998092651367,1.1999988555908203,0,0,21.569428198867374,36.111111111111114
4523,2023-09-08 03:30:00,1016.1,20.5,82.5,27.5,56.0,0.4253601133823395,12.100000381469727,8.199999809265137,25.299999237060547,26.399999618530273,23.52570915222168,131.65315279494436,3.90000057220459,1.1000003814697266,0,0,18.299069795343613,33.333333333333336
4524,2023-09-08 04:00:00,1015.6,20.5,81.0,32.79999923706055,65.0,0.5169059038162231,12.100000381469727,8.199999809265137,25.399999618530273,26.5,23.52570915222168,125.74822519943517,3.90000057220459,1.1000003814697266,0,0,17.855062584082287,33.333333333333336
4525,2023-09-08 04:30:00,1015.05,20.5,80.5,27.299999237060547,57.0,0.473572313785553,11.600000381469727,8.0,25.299999237060547,26.299999237060547,23.52570915222168,120.36176596635086,3.6000003814697266,1.0,0,0,17.757776982254452,36.111111111111114
4526,2023-09-08 05:00:00,1014.5,20.4,80.0,29.100000381469727,58.0,0.49624961614608765,11.699999809265137,8.199999809265137,25.200000762939453,26.100000381469727,23.376834869384766,116.87666471247358,3.5,0.8999996185302734,0,0,17.872193939156002,36.111111111111114
4527,2023-09-08 05:30:00,1014.25,20.299999999999997,80.0,28.5,57.0,0.478377103805542,11.699999809265137,8.100000381469727,25.100000381469727,26.200000762939453,23.376834869384766,119.15285983914947,3.59999942779541,1.1000003814697266,0,0,18.120248311095768,36.111111111111114
4528,2023-09-08 06:00:00,1014.0,20.3,80.0,28.899999618530273,54.0,0.4667147099971771,11.600000381469727,8.100000381469727,25.100000381469727,26.0,23.077678680419922,115.70237415556629,3.5,0.8999996185302734,0,0,18.236166682508255,36.111111111111114
4529,2023-09-08 06:30:00,1013.8,20.200000000000003,81.0,29.100000381469727,57.0,0.47677433490753174,11.600000381469727,8.0,25.0,26.0,23.077678680419922,119.55341516244765,3.6000003814697266,1.0,0,0,17.916640513473087,36.111111111111114
4530,2023-09-08 07:00:00,1013.7,20.1,82.0,28.5,54.0,0.46876800060272217,11.600000381469727,8.100000381469727,24.799999237060547,25.700000762939453,22.928260803222656,115.19557634174916,3.5,0.9000015258789062,0,0,17.725561559200287,36.111111111111114
4531,2023-09-08 07:30:00,1013.7,20.200000000000003,80.5,28.5,54.0,0.47124728560447693,11.5,8.100000381469727,24.700000762939453,25.700000762939453,22.928260803222656,114.58951945098904,3.3999996185302734,1.0,0,0,19.571020834975773,38.888888888888886
4532,2023-09-08 08:00:00,1013.7,20.3,79.0,27.100000381469727,50.0,0.4464108645915985,11.5,8.300000190734863,24.5,25.399999618530273,22.779634475708008,112.00444246746275,3.1999998092651367,0.8999996185302734,0,1,19.69149469667011,38.888888888888886
4533,2023-09-08 08:30:00,1013.95,20.3,77.5,34.400001525878906,66.0,0.3804454803466797,12.699999809265137,8.300000190734863,25.5,27.0,22.779634475708008,173.48083604478023,4.399999618530273,1.5,0,1,22.97552837928136,44.44444444444444
4534,2023-09-08 09:00:00,1014.2,20.2,77.0,39.400001525878906,74.0,0.46505582332611084,12.5,8.0,25.200000762939453,26.600000381469727,22.63058853149414,159.1206824822598,4.5,1.3999996185302734,0,1,26.411425279246437,58.333333333333336
4535,2023-09-08 09:30:00,1014.45,21.049999999999997,74.5,30.600000381469727,55.0,0.28873351216316223,13.0,8.0,25.600000381469727,27.0,22.93121337890625,190.487067427489,5.0,1.3999996185302734,0,1,32.10290731986364,66.66666666666667
4536,2023-09-08 10:00:00,1014.7,21.9,73.0,41.5,80.0,0.3760220408439636,13.600000381469727,8.199999809265137,25.5,27.299999237060547,23.67938995361328,212.75348599365026,5.40000057220459,1.7999992370605469,0,1,31.639498756991493,69.44444444444444
4537,2023-09-08 10:30:00,1014.95,22.7,67.0,49.900001525878906,100.0,0.41168075799942017,14.0,8.199999809265137,25.600000381469727,27.700000762939453,24.577049255371094,242.90666507211603,5.800000190734863,2.1000003814697266,0,1,36.58467469612757,72.22222222222223
4538,2023-09-08 11:00:00,1015.2,23.4,61.0,41.900001525878906,81.0,0.41571885347366333,13.800000190734863,8.100000381469727,25.5,27.100000381469727,25.928770065307617,194.84321993862017,5.699999809265137,1.6000003814697266,0,1,33.53139723009534,75.0
4539,2023-09-08 11:30:00,1015.4000000000001,24.1,59.5,38.599998474121094,81.0,0.38656890392303467,13.800000190734863,8.0,25.200000762939453,26.899999618530273,26.97724723815918,209.53573652196036,5.800000190734863,1.6999988555908203,0,1,35.716446022192635,77.77777777777777
4540,2023-09-08 12:00:00,1015.6,24.6,57.0,44.5,85.0,0.3888552188873291,14.0,8.0,25.299999237060547,27.299999237060547,27.87537384033203,218.59035412516548,6.0,2.0,0,1,36.840221133497025,77.77777777777777
4541,2023-09-08 12:30:00,1015.4000000000001,25.9,59.5,46.5,92.0,0.401342511177063,14.199999809265137,8.100000381469727,25.399999618530273,27.299999237060547,28.62550926208496,229.23063826500984,6.09999942779541,1.8999996185302734,0,1,38.91801881127887,77.77777777777777
4542,2023-09-08 13:00:00,1015.3,26.6,56.0,48.5,98.0,0.4157201945781708,14.199999809265137,8.0,25.299999237060547,27.299999237060547,29.224225997924805,235.7354809271176,6.199999809265137,2.0,0,1,37.17314428091049,75.0
4543,2023-09-08 13:30:00,1014.9,26.35,60.0,47.5,91.0,0.398164302110672,14.199999809265137,8.100000381469727,25.399999618530273,27.399999618530273,30.120166778564453,228.54886668043395,6.09999942779541,2.0,0,1,37.94134997659259,75.0
4544,2023-09-08 14:00:00,1014.5,26.5,64.0,46.900001525878906,98.0,0.41069796681404114,14.199999809265137,8.100000381469727,25.200000762939453,27.299999237060547,30.420392990112305,238.6181766621045,6.09999942779541,2.0999984741210938,0,1,39.97724762890074,77.77777777777777
4545,2023-09-08 14:30:00,1014.2,27.2,62.5,48.900001525878906,96.0,0.40318891406059265,14.300000190734863,8.199999809265137,25.299999237060547,27.299999237060547,30.719562530517578,238.10178467747448,6.100000381469727,2.0,0,1,38.65317174461153,75.0
4546,2023-09-08 15:00:00,1013.9,27.6,62.0,48.900001525878906,98.0,0.4121684730052948,14.300000190734863,8.100000381469727,25.299999237060547,27.299999237060547,31.01827049255371,237.7668512233372,6.199999809265137,2.0,0,1,39.897332820627426,77.77777777777777
4547,2023-09-08 15:30:00,1013.25,26.85,62.5,50.20000076293945,102.0,0.42331382632255554,14.5,8.0,25.5,27.600000381469727,31.318323135375977,240.95598503385125,6.5,2.1000003814697266,0,1,40.06350805362066,77.77777777777777
4548,2023-09-08 16:00:00,1012.6,26.5,64.0,50.20000076293945,98.0,0.4030194878578186,14.399999618530273,8.100000381469727,25.299999237060547,27.299999237060547,31.167213439941406,243.1644199661468,6.299999237060547,2.0,0,1,39.078032222059036,77.77777777777777
4549,2023-09-08 16:30:00,1012.05,25.950000000000003,65.0,53.20000076293945,110.0,0.42726537585258484,14.699999809265137,8.0,25.5,27.700000762939453,31.466073989868164,257.45123807540216,6.699999809265137,2.200000762939453,0,1,40.0914817319976,75.0
4550,2023-09-08 17:00:00,1011.5,25.5,67.0,56.400001525878906,114.0,0.420809805393219,14.800000190734863,8.199999809265137,26.100000381469727,28.5,31.165889739990234,270.90623492832947,6.600000381469727,2.3999996185302734,0,0,41.01800001329846,75.0
4551,2023-09-08 17:30:00,1011.2,25.05,67.5,55.400001525878906,112.0,0.39943259954452515,14.800000190734863,8.0,25.799999237060547,28.100000381469727,31.315305709838867,280.39774451988677,6.800000190734863,2.3000011444091797,0,0,42.111039102077484,75.0
4552,2023-09-08 18:00:00,1010.9,24.7,68.0,56.0,115.0,0.40977513790130615,14.699999809265137,8.0,25.299999237060547,27.700000762939453,30.7138614654541,280.6417211863586,6.699999809265137,2.4000015258789062,0,0,44.05207903517617,77.77777777777777
4553,2023-09-08 18:30:00,1010.95,24.549999999999997,68.5,54.599998474121094,113.0,0.39527609944343567,14.800000190734863,8.100000381469727,25.299999237060547,27.700000762939453,30.265451431274414,285.87612597652236,6.699999809265137,2.4000015258789062,0,0,42.129896422227226,75.0
4554,2023-09-08 19:00:00,1011.1,24.3,70.0,54.0,108.0,0.41161176562309265,14.600000381469727,8.100000381469727,25.100000381469727,27.5,29.665863037109375,262.38317030736715,6.5,2.3999996185302734,0,0,40.95446702506807,77.77777777777777
4555,2023-09-08 19:30:00,1011.1,24.35,68.5,54.20000076293945,104.0,0.385713666677475,14.699999809265137,8.100000381469727,25.299999237060547,27.700000762939453,28.769145965576172,269.6300623616804,6.59999942779541,2.4000015258789062,0,0,40.595422526200615,77.77777777777777
4556,2023-09-08 20:00:00,1011.0,24.0,69.0,55.79999923706055,111.0,0.40879571437835693,14.800000190734863,8.100000381469727,25.5,27.799999237060547,28.02132225036621,271.5292653417228,6.699999809265137,2.299999237060547,0,0,40.332468397087524,75.0
4557,2023-09-08 20:30:00,1011.0999999999999,23.85,70.0,54.20000076293945,111.0,0.4169326722621918,14.600000381469727,8.100000381469727,25.299999237060547,27.700000762939453,27.122230529785156,266.23003517027485,6.5,2.4000015258789062,0,0,41.11866399314668,77.77777777777777
4558,2023-09-08 21:00:00,1011.3,23.9,70.0,52.20000076293945,107.0,0.41318944096565247,14.600000381469727,8.100000381469727,25.299999237060547,27.5,26.524555206298828,258.96111902069316,6.5,2.200000762939453,0,0,39.133395506276024,77.77777777777777
4559,2023-09-08 21:30:00,1011.5999999999999,24.6,65.5,49.70000076293945,96.0,0.3785609006881714,14.5,8.100000381469727,25.200000762939453,27.299999237060547,26.375497817993164,253.59195792667776,6.399999618530273,2.0999984741210938,0,0,37.77455509371228,77.77777777777777
4560,2023-09-08 22:00:00,1011.9,24.8,62.0,50.400001525878906,101.0,0.4107193052768707,14.300000190734863,8.0,25.100000381469727,27.100000381469727,26.226655960083008,245.91003807798785,6.300000190734863,2.0,0,0,36.87594232956568,77.77777777777777
