,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
4561,2023-09-08 22:30:00,1012.05,24.15,66.0,48.099998474121094,91.0,0.40791064500808716,14.300000190734863,8.100000381469727,25.100000381469727,27.100000381469727,26.07746696472168,223.08807361032672,6.199999809265137,2.0,0,0,34.83379352755017,75.0
4562,2023-09-08 23:00:00,1012.2,23.9,69.0,45.29999923706055,90.0,0.40042173862457275,14.100000381469727,8.0,25.100000381469727,27.0,25.77931022644043,224.763021880743,6.100000381469727,1.8999996185302734,0,0,34.80420636468463,77.77777777777777
4563,2023-09-08 23:30:00,1012.3,24.35,63.5,38.0,71.0,0.37641534209251404,13.600000381469727,8.300000190734863,25.0,26.600000381469727,25.77931022644043,188.62142973585244,5.300000190734863,1.6000003814697266,0,0,30.391559064388275,72.22222222222223
4564,2023-09-09 00:00:00,1012.4,24.4,59.0,41.900001525878906,84.0,0.43279117345809937,13.699999809265137,8.100000381469727,25.100000381469727,26.799999237060547,25.62959098815918,194.088985985599,5.59999942779541,1.6999988555908203,1,0,29.60535130898158,69.44444444444444
4565,2023-09-09 00:30:00,1012.55,24.1,61.0,42.29999923706055,66.0,0.34631869196891785,13.699999809265137,7.800000190734863,25.200000762939453,26.899999618530273,25.479936599731445,190.57591036964158,5.899999618530273,1.6999988555908203,1,0,28.277755412790512,66.66666666666667
4566,2023-09-09 01:00:00,1012.6,23.7,63.0,39.79999923706055,78.0,0.4118332266807556,13.5,8.600000381469727,25.200000762939453,26.799999237060547,25.331260681152344,189.3970543092288,4.899999618530273,1.5999984741210938,1,0,28.223948604530758,63.888888888888886
4567,2023-09-09 01:30:00,1012.7,24.25,59.5,28.299999237060547,63.0,0.3363158404827118,13.300000190734863,8.699999809265137,25.200000762939453,26.799999237060547,25.033082962036133,187.32391525054703,4.600000381469727,1.5999984741210938,1,0,25.31799797879325,58.333333333333336
4568,2023-09-09 02:00:00,1012.8,25.0,53.0,29.899999618530273,57.0,0.3029087483882904,13.300000190734863,8.699999809265137,25.299999237060547,27.0,24.883848190307617,188.17548289141277,4.600000381469727,1.7000007629394531,1,0,26.509934842586517,61.111111111111114
4569,2023-09-09 02:30:00,1012.65,24.35,57.0,38.400001525878906,71.0,0.4758206605911255,13.0,7.800000190734863,25.200000762939453,26.399999618530273,24.883848190307617,149.21588295849676,5.199999809265137,1.1999988555908203,1,0,22.384461886352963,52.77777777777778
4570,2023-09-09 03:00:00,1012.5,24.1,58.0,37.599998474121094,72.0,0.4640282690525055,12.800000190734863,8.600000381469727,25.299999237060547,26.600000381469727,24.883848190307617,155.1629605390552,4.199999809265137,1.3000011444091797,1,0,21.452253851625656,50.0
4571,2023-09-09 03:30:00,1012.3,24.299999999999997,56.0,26.899999618530273,49.0,0.3863530158996582,12.600000381469727,8.100000381469727,25.299999237060547,26.299999237060547,24.734516143798828,126.82701566570934,4.5,1.0,1,0,18.205242653687794,44.44444444444444
4572,2023-09-09 04:00:00,1012.1,24.6,54.0,33.599998474121094,60.0,0.3873022794723511,12.699999809265137,8.699999809265137,25.299999237060547,26.700000762939453,24.585660934448242,154.91775592372497,4.0,1.4000015258789062,1,0,17.936052819093067,44.44444444444444
4573,2023-09-09 04:30:00,1011.85,24.7,52.0,33.79999923706055,63.0,0.506165623664856,12.300000190734863,7.900000095367432,25.299999237060547,26.299999237060547,24.585660934448242,124.46518897086098,4.400000095367432,1.0,1,0,18.59378598133723,44.44444444444444
4574,2023-09-09 05:00:00,1011.5,24.8,51.0,30.200000762939453,59.0,0.42641347646713257,12.300000190734863,8.5,25.299999237060547,26.299999237060547,24.585660934448242,138.36335682638222,3.8000001907348633,1.0,1,0,18.265945573647816,44.44444444444444
4575,2023-09-09 05:30:00,1011.3,25.05,49.0,32.20000076293945,62.0,0.4563610553741455,12.199999809265137,8.0,25.299999237060547,26.399999618530273,24.585660934448242,135.8573420538034,4.199999809265137,1.1000003814697266,1,0,17.622913122177124,44.44444444444444
4576,2023-09-09 06:00:00,1011.1,25.5,46.0,31.200000762939453,63.0,0.4923832416534424,12.100000381469727,8.100000381469727,25.299999237060547,26.399999618530273,24.585660934448242,127.9491149789004,4.0,1.1000003814697266,1,0,17.44371485710144,44.44444444444444
4577,2023-09-09 06:30:00,1010.95,25.950000000000003,43.0,27.700000762939453,54.0,0.44810739159584045,11.899999618530273,8.0,25.100000381469727,26.100000381469727,24.585660934448242,120.50682718642585,3.8999996185302734,1.0,1,0,16.684638566441006,41.666666666666664
4578,2023-09-09 07:00:00,1010.9,25.4,45.0,30.0,59.0,0.4925077557563782,12.0,8.100000381469727,25.100000381469727,26.100000381469727,24.585660934448242,119.79506781449487,3.8999996185302734,1.0,1,0,16.581931008232964,41.666666666666664
4579,2023-09-09 07:30:00,1011.05,25.85,42.5,29.5,56.0,0.45804572105407715,11.899999618530273,8.0,25.0,26.0,24.734487533569336,122.25853757814846,3.8999996185302734,1.0,1,0,19.330291721555923,44.44444444444444
4580,2023-09-09 08:00:00,1011.1,25.6,42.0,29.100000381469727,56.0,0.4582711160182953,11.800000190734863,8.0,24.799999237060547,25.799999237060547,24.734487533569336,122.19840623288233,3.8000001907348633,1.0,1,1,18.27870013978746,44.44444444444444
4581,2023-09-09 08:30:00,1011.3,26.1,38.5,29.299999237060547,61.0,0.41860538721084595,12.300000190734863,8.0,25.100000381469727,26.100000381469727,24.734487533569336,145.72196599389466,4.300000190734863,1.0,1,1,19.425348705715603,44.44444444444444
4582,2023-09-09 09:00:00,1011.4,26.8,35.0,29.299999237060547,57.0,0.45675376057624817,12.300000190734863,8.199999809265137,25.200000762939453,26.299999237060547,24.435243606567383,124.7937180157813,4.100000381469727,1.0999984741210938,1,1,19.60954369439019,44.44444444444444
4583,2023-09-09 09:30:00,1011.4,26.3,36.5,34.599998474121094,66.0,0.5075891613960266,12.5,8.100000381469727,25.299999237060547,26.600000381469727,24.584043502807617,130.02641707021414,4.399999618530273,1.3000011444091797,1,1,21.974716345469158,47.22222222222222
4584,2023-09-09 10:00:00,1011.3,25.8,39.0,35.0,67.0,0.46698489785194397,12.699999809265137,8.399999618530273,25.5,26.799999237060547,25.181869506835938,143.4735904912328,4.300000190734863,1.2999992370605469,1,1,25.393284400304157,52.77777777777778
4585,2023-09-09 10:30:00,1011.8499999999999,26.450000000000003,37.5,33.20000076293945,65.0,0.3938717544078827,13.0,8.0,25.600000381469727,27.0,25.78187370300293,165.02833542282343,5.0,1.3999996185302734,1,1,23.695042186313206,50.0
4586,2023-09-09 11:00:00,1012.4,26.6,40.0,26.299999237060547,50.0,0.3255825936794281,12.899999618530273,7.900000095367432,25.5,26.700000762939453,26.232280731201172,153.5708633405338,4.999999523162842,1.2000007629394531,1,1,23.663785192701553,50.0
4587,2023-09-09 11:30:00,1012.4,27.75,37.5,39.0,72.0,0.43334656953811646,12.899999618530273,8.699999809265137,25.399999618530273,26.799999237060547,28.198217391967773,166.14877112501753,4.199999809265137,1.3999996185302734,1,1,23.748478094736736,50.0
4588,2023-09-09 12:00:00,1012.5,28.6,34.0,27.700000762939453,55.0,0.3392930030822754,13.100000381469727,8.0,25.5,26.700000762939453,29.397010803222656,162.10178076281466,5.100000381469727,1.2000007629394531,1,1,24.384318378236557,50.0
4589,2023-09-09 12:30:00,1012.35,28.950000000000003,34.0,35.0,69.0,0.3926877975463867,13.100000381469727,8.0,25.299999237060547,26.899999618530273,29.996782302856445,175.7121062358687,5.100000381469727,1.6000003814697266,1,1,23.720576524734497,50.0
4590,2023-09-09 13:00:00,1012.3,29.3,34.0,39.79999923706055,80.0,0.47564536333084106,13.100000381469727,8.600000381469727,25.200000762939453,26.600000381469727,30.59516716003418,168.1925362202154,4.5,1.3999996185302734,1,1,24.407037066088783,50.0
4591,2023-09-09 13:30:00,1012.15,29.85,34.0,29.100000381469727,60.0,0.36367955803871155,13.100000381469727,8.199999809265137,25.399999618530273,26.799999237060547,31.497236251831055,164.98040286777228,4.90000057220459,1.3999996185302734,1,1,24.023637334505718,47.22222222222222
4592,2023-09-09 14:00:00,1012.0,30.6,33.0,29.700000762939453,62.0,0.337575227022171,13.5,7.800000190734863,25.5,26.799999237060547,32.546573638916016,183.66276621337505,5.699999809265137,1.2999992370605469,1,1,26.614441798792946,50.0
4593,2023-09-09 14:30:00,1011.9,30.65,35.0,35.20000076293945,66.0,0.43716150522232056,13.300000190734863,7.800000190734863,25.600000381469727,26.899999618530273,32.39781188964844,150.97395175825326,5.5,1.2999992370605469,1,1,26.258115986982983,50.0
4594,2023-09-09 15:00:00,1011.8,30.4,38.0,46.29999923706055,84.0,0.4292197525501251,13.600000381469727,7.800000190734863,25.5,27.200000762939453,32.994266510009766,195.70394768863838,5.800000190734863,1.7000007629394531,1,1,27.357659293545616,50.0
4595,2023-09-09 15:30:00,1011.7,27.45,54.5,41.70000076293945,77.0,0.35964781045913696,13.699999809265137,8.199999809265137,25.299999237060547,27.200000762939453,32.69524002075195,214.0983422134547,5.5,1.9000015258789062,1,1,27.284614357683395,52.77777777777778
4596,2023-09-09 16:00:00,1011.5,24.5,71.0,44.70000076293945,88.0,0.46199339628219604,13.800000190734863,8.0,25.600000381469727,27.200000762939453,32.84592819213867,190.4789131363419,5.800000190734863,1.6000003814697266,1,1,27.38486999935574,52.77777777777778
4597,2023-09-09 16:30:00,1011.2,24.549999999999997,71.5,36.599998474121094,70.0,0.3953045904636383,13.5,8.0,25.5,27.0,32.99479675292969,177.0786418591789,5.5,1.5,1,1,27.4489237997267,52.77777777777778
4598,2023-09-09 17:00:00,1011.0,24.7,70.0,42.70000076293945,83.0,0.4525996744632721,13.699999809265137,8.300000190734863,25.5,27.0,32.69697952270508,183.38501921908772,5.399999618530273,1.5,1,0,27.540200599365765,52.77777777777778
4599,2023-09-09 17:30:00,1010.8,25.1,68.5,43.5,86.0,0.44910258054733276,13.600000381469727,7.900000095367432,25.399999618530273,27.0,31.794715881347656,191.4929989829709,5.700000286102295,1.6000003814697266,1,0,27.52696142759588,52.77777777777778
4600,2023-09-09 18:00:00,1010.8,25.6,69.0,44.900001525878906,91.0,0.42302995920181274,13.600000381469727,8.699999809265137,25.299999237060547,27.200000762939453,31.191417694091797,215.11478802045576,4.90000057220459,1.9000015258789062,1,0,27.49519061545531,52.77777777777778
4601,2023-09-09 18:30:00,1011.0,24.85,70.0,41.099998474121094,78.0,0.42142370343208313,13.699999809265137,8.199999809265137,25.5,27.0,29.98975372314453,185.0868837342713,5.5,1.5,1,0,27.72434578504827,52.77777777777778
4602,2023-09-09 19:00:00,1011.2,24.1,71.0,47.29999923706055,87.0,0.43241000175476074,13.600000381469727,8.300000190734863,25.299999237060547,27.100000381469727,29.241317749023438,201.197936326509,5.300000190734863,1.8000011444091797,1,0,27.228430160217815,52.77777777777778
4603,2023-09-09 19:30:00,1011.4000000000001,23.65,72.0,40.099998474121094,68.0,0.3534086048603058,13.300000190734863,8.600000381469727,25.299999237060547,27.0,28.34336280822754,192.41184018956986,4.699999809265137,1.7000007629394531,1,0,25.291058720813858,50.0
4604,2023-09-09 20:00:00,1011.6,23.4,72.0,30.200000762939453,54.0,0.29206421971321106,13.399999618530273,8.300000190734863,25.200000762939453,26.799999237060547,27.744937896728516,184.89084370904675,5.09999942779541,1.5999984741210938,1,0,24.60031241344081,50.0
4605,2023-09-09 20:30:00,1011.8,23.7,65.5,40.0,77.0,0.4985645115375519,13.199999809265137,7.800000190734863,25.200000762939453,26.5,26.9984188079834,154.4434034475002,5.399999618530273,1.2999992370605469,1,0,23.96043784916401,50.0
4606,2023-09-09 21:00:00,1012.0,23.9,59.0,37.400001525878906,73.0,0.4074223041534424,13.199999809265137,8.600000381469727,25.0,26.600000381469727,26.550159454345703,179.17526668472945,4.59999942779541,1.6000003814697266,1,0,22.877840037147205,50.0
4607,2023-09-09 21:30:00,1012.5,24.049999999999997,61.0,33.400001525878906,63.0,0.3758953809738159,13.0,8.300000190734863,25.100000381469727,26.5,26.401552200317383,167.59982481505526,4.699999809265137,1.3999996185302734,1,0,22.7938245087862,50.0
4608,2023-09-09 22:00:00,1013.0,23.7,65.0,32.20000076293945,59.0,0.41962185502052307,13.100000381469727,7.800000190734863,25.299999237060547,26.5,26.401552200317383,140.6027815141192,5.300000190734863,1.2000007629394531,1,0,22.874578629930813,50.0
4609,2023-09-09 22:30:00,1013.4,23.25,70.5,41.70000076293945,82.0,0.42092570662498474,13.199999809265137,8.0,25.200000762939453,26.600000381469727,26.401552200317383,194.80872445991102,5.199999809265137,1.3999996185302734,1,0,23.178398392266697,50.0
4610,2023-09-09 23:00:00,1013.8,23.4,76.0,39.20000076293945,76.0,0.38752299547195435,13.100000381469727,8.600000381469727,25.200000762939453,26.700000762939453,26.401552200317383,196.11739403346,4.5,1.5,1,0,23.037992022103733,50.0
4611,2023-09-09 23:30:00,1014.0999999999999,23.0,79.0,42.099998474121094,83.0,0.5001453161239624,13.100000381469727,7.800000190734863,25.200000762939453,26.5,26.252782821655273,165.95176906430973,5.300000190734863,1.2999992370605469,1,0,22.686040979292656,50.0
4612,2023-09-10 00:00:00,1014.3,22.7,82.0,41.5,84.0,0.4223302900791168,13.0,8.0,25.299999237060547,26.899999618530273,26.252782821655273,198.8964608346324,5.0,1.6000003814697266,1,0,23.704580752385986,50.0
4613,2023-09-10 00:30:00,1014.3,23.15,72.5,41.70000076293945,82.0,0.3953402042388916,13.199999809265137,8.800000190734863,25.299999237060547,27.100000381469727,26.10358238220215,207.4162939179593,4.399999618530273,1.8000011444091797,1,0,23.262385018997723,50.0
4614,2023-09-10 01:00:00,1014.3,24.2,63.0,34.20000076293945,70.0,0.45289596915245056,13.300000190734863,8.5,25.5,27.100000381469727,25.95504379272461,154.5608810142382,4.800000190734863,1.6000003814697266,1,0,24.261413542760742,50.0
4615,2023-09-10 01:30:00,1014.25,24.0,60.0,28.299999237060547,53.0,0.4293992221355438,13.100000381469727,8.100000381469727,25.600000381469727,26.799999237060547,25.95504379272461,123.42826271648453,5.0,1.1999988555908203,1,0,23.44413076010015,47.22222222222222
4616,2023-09-10 02:00:00,1014.2,24.1,62.0,28.5,55.0,0.4662167429924011,12.600000381469727,7.800000190734863,25.5,26.5,25.65654182434082,117.97088119783902,4.800000190734863,1.0,1,0,24.738154008984566,47.22222222222222
4617,2023-09-10 02:30:00,1013.6,24.450000000000003,61.0,31.0,56.0,0.49563121795654297,12.600000381469727,8.0,25.600000381469727,26.600000381469727,25.65654182434082,112.98723319100955,4.600000381469727,1.0,1,0,24.680860117077827,47.22222222222222
4618,2023-09-10 03:00:00,1013.0,24.8,59.0,33.20000076293945,68.0,0.5684213638305664,12.699999809265137,7.900000095367432,25.399999618530273,26.5,25.507442474365234,119.62956413487173,4.799999713897705,1.1000003814697266,1,0,24.578066873881554,47.22222222222222
4619,2023-09-10 03:30:00,1012.8,23.9,61.5,31.0,54.0,0.42456117272377014,12.399999618530273,8.100000381469727,25.100000381469727,26.200000762939453,25.507442474365234,127.19015178322422,4.299999237060547,1.1000003814697266,1,0,19.054581478238106,41.666666666666664
4620,2023-09-10 04:00:00,1012.7,23.0,64.0,35.599998474121094,68.0,0.4497379660606384,12.199999809265137,8.300000190734863,25.100000381469727,26.200000762939453,25.358661651611328,151.19915402212567,3.8999996185302734,1.1000003814697266,1,0,18.549406894379192,41.666666666666664
4621,2023-09-10 04:30:00,1012.4000000000001,23.75,61.0,37.0,74.0,0.4964439868927002,11.800000190734863,8.399999618530273,25.200000762939453,26.299999237060547,25.358661651611328,149.06011947727373,3.40000057220459,1.0999984741210938,1,0,18.597832780745293,41.666666666666664
4622,2023-09-10 05:00:00,1012.1,24.1,59.0,32.599998474121094,61.0,0.37313273549079895,11.899999618530273,8.0,25.600000381469727,26.899999618530273,25.209796905517578,163.48069788024318,3.8999996185302734,1.2999992370605469,1,0,20.789056905441814,41.666666666666664
4623,2023-09-10 05:30:00,1012.1,23.450000000000003,62.0,35.0,68.0,0.5493320226669312,12.5,8.0,25.5,26.799999237060547,25.06104278564453,123.78670311238982,4.5,1.2999992370605469,1,0,21.327773632274734,41.666666666666664
4624,2023-09-10 06:00:00,1012.0,23.3,64.0,25.100000381469727,48.0,0.3684103786945343,12.199999809265137,8.300000190734863,25.399999618530273,26.600000381469727,25.06104278564453,130.28948904775282,3.8999996185302734,1.2000007629394531,1,0,20.52100060549047,41.666666666666664
4625,2023-09-10 06:30:00,1012.35,22.700000000000003,70.5,30.600000381469727,58.0,0.5631131529808044,12.199999809265137,8.300000190734863,25.5,26.5,25.06104278564453,102.99883725496484,3.8999996185302734,1.0,1,0,20.038244176242088,41.666666666666664
4626,2023-09-10 07:00:00,1012.4,22.1,77.0,25.100000381469727,48.0,0.49083781242370605,12.0,8.199999809265137,25.5,26.299999237060547,25.06104278564453,97.79197687109922,3.8000001907348633,0.7999992370605469,1,0,19.651006892323494,41.666666666666664
4627,2023-09-10 07:30:00,1012.8499999999999,22.450000000000003,71.0,26.299999237060547,48.0,0.5235327482223511,12.0,8.100000381469727,25.5,26.200000762939453,25.06104278564453,91.68480895031573,3.8999996185302734,0.7000007629394531,1,0,20.9567410763767,44.44444444444444
4628,2023-09-10 08:00:00,1013.3,23.0,64.0,31.200000762939453,62.0,0.6225780844688416,12.0,7.900000095367432,25.399999618530273,26.399999618530273,24.912057876586914,99.58590182771354,4.099999904632568,1.0,1,1,21.031150004929966,44.44444444444444
4629,2023-09-10 08:30:00,1013.5999999999999,23.4,60.5,29.899999618530273,58.0,0.5281485915184021,12.199999809265137,8.199999809265137,25.399999618530273,26.5,24.912057876586914,109.81757961950207,4.0,1.1000003814697266,1,1,21.068808934754795,44.44444444444444
4630,2023-09-10 09:00:00,1013.9,23.7,59.0,29.899999618530273,59.0,0.5606414079666138,12.5,8.100000381469727,25.200000762939453,26.200000762939453,24.912057876586914,105.2366078595348,4.399999618530273,1.0,1,1,19.55364588399728,44.44444444444444
4631,2023-09-10 09:30:00,1014.55,23.55,65.0,38.79999923706055,77.0,0.4175882041454315,12.899999618530273,8.699999809265137,25.5,27.100000381469727,25.06111717224121,184.39218166513047,4.199999809265137,1.6000003814697266,1,1,23.75609176192019,47.22222222222222
4632,2023-09-10 10:00:00,1015.2,24.3,67.0,39.20000076293945,78.0,0.40282881259918213,13.0,8.0,25.5,27.100000381469727,25.659873962402344,193.6306380288905,5.0,1.6000003814697266,1,1,27.219445342818897,52.77777777777778
4633,2023-09-10 10:30:00,1015.6500000000001,25.05,61.5,43.70000076293945,86.0,0.5265595316886902,13.300000190734863,8.199999809265137,25.399999618530273,27.100000381469727,26.712894439697266,163.3243628202793,5.100000381469727,1.7000007629394531,1,1,24.418085053563118,50.0
4634,2023-09-10 11:00:00,1016.1,25.8,57.0,33.599998474121094,65.0,0.4103175699710846,13.300000190734863,8.800000190734863,25.5,27.100000381469727,27.61087417602539,158.41388416435737,4.5,1.6000003814697266,1,1,23.837884858250618,50.0
4635,2023-09-10 11:30:00,1016.5,26.35,58.0,0.0,0.0,0.0,13.5,13.699999809265137,24.299999237060547,24.5,28.20873260498047,0.0,-0.19999980926513672,0.20000076293945312,1,1,40.98017516401079,52.77777777777778
4636,2023-09-10 12:00:00,1016.9,26.3,61.0,0.0,0.0,0.0,13.600000381469727,13.800000190734863,23.799999237060547,24.100000381469727,29.107006072998047,0.0,-0.19999980926513672,0.3000011444091797,1,1,47.343460493617584,52.77777777777778
4637,2023-09-10 12:30:00,1016.8499999999999,26.15,62.0,100.0,234.0,0.5464802384376526,18.100000381469727,16.799999237060547,24.899999618530273,28.200000762939453,29.55754852294922,428.19480658438636,1.3000011444091797,3.3000011444091797,1,1,47.97608904043833,52.77777777777778
4638,2023-09-10 13:00:00,1016.9,25.6,65.0,46.29999923706055,92.0,0.38945192098617554,12.800000190734863,7.900000095367432,25.399999618530273,27.299999237060547,29.858661651611328,236.22941637323635,4.900000095367432,1.8999996185302734,1,1,28.700132131576538,52.77777777777778
4639,2023-09-10 13:30:00,1016.75,25.5,66.0,42.099998474121094,83.0,0.3616313338279724,12.600000381469727,8.100000381469727,25.600000381469727,27.399999618530273,30.762771606445312,229.51550995711838,4.5,1.7999992370605469,1,1,28.600889868206448,55.55555555555556
4640,2023-09-10 14:00:00,1016.6,25.9,65.0,43.900001525878906,89.0,0.3992723524570465,13.199999809265137,7.900000095367432,25.299999237060547,27.100000381469727,30.612197875976562,222.9054915831533,5.299999713897705,1.8000011444091797,1,1,27.596864223480225,55.55555555555556
4641,2023-09-10 14:30:00,1016.45,25.6,67.0,42.70000076293945,84.0,0.374799907207489,13.300000190734863,8.199999809265137,25.0,26.700000762939453,30.62236976623535,224.1195859034662,5.100000381469727,1.7000007629394531,1,1,25.06210247675578,52.77777777777778
4642,2023-09-10 15:00:00,1016.3,26.1,66.0,40.29999923706055,78.0,0.39934518933296204,13.199999809265137,8.199999809265137,24.899999618530273,26.299999237060547,29.868886947631836,195.31974362902852,5.0,1.3999996185302734,1,1,24.803499751620823,52.77777777777778
4643,2023-09-10 15:30:00,1016.0,25.25,66.0,42.900001525878906,85.0,0.3678688704967499,13.199999809265137,8.600000381469727,24.700000762939453,26.399999618530273,30.774524688720703,231.06059473099933,4.59999942779541,1.6999988555908203,1,1,26.27344494395786,52.77777777777778
4644,2023-09-10 16:00:00,1015.7,25.1,67.0,37.599998474121094,69.0,0.3088149428367615,13.300000190734863,8.0,24.5,26.100000381469727,30.320316314697266,223.43478384228695,5.300000190734863,1.6000003814697266,1,1,26.62641321288215,52.77777777777778
4645,2023-09-10 16:30:00,1015.25,25.55,65.5,40.5,78.0,0.3735370934009552,13.100000381469727,8.100000381469727,24.399999618530273,26.0,29.71770477294922,208.81460336329891,5.0,1.6000003814697266,1,1,25.812741703457302,52.77777777777778
4646,2023-09-10 17:00:00,1014.8,26.5,64.0,40.29999923706055,84.0,0.39581626653671265,12.899999618530273,8.300000190734863,24.700000762939453,26.5,30.32891273498535,212.21967640435224,4.59999942779541,1.7999992370605469,1,0,26.217173231972588,52.77777777777778
4647,2023-09-10 17:30:00,1014.7,25.5,65.0,43.5,85.0,0.3467468023300171,13.5,7.699999809265137,25.100000381469727,26.899999618530273,29.72845458984375,245.13564199822397,5.800000190734863,1.7999992370605469,1,0,28.218791286150616,55.55555555555556
4648,2023-09-10 18:00:00,1014.6,24.5,68.0,41.70000076293945,86.0,0.3484463691711426,13.600000381469727,7.900000095367432,25.100000381469727,26.799999237060547,29.578571319580078,246.80986116908088,5.700000286102295,1.6999988555908203,1,0,28.74135372373793,55.55555555555556
4649,2023-09-10 18:30:00,1014.6,24.25,70.5,39.79999923706055,85.0,0.45622849464416504,13.600000381469727,7.599999904632568,25.200000762939453,26.799999237060547,28.366804122924805,186.31015159694414,6.000000476837158,1.5999984741210938,1,0,30.167666686905754,58.333333333333336
4650,2023-09-10 19:00:00,1014.7,24.0,73.0,41.29999923706055,90.0,0.3888738751411438,13.699999809265137,7.900000095367432,25.200000762939453,26.799999237060547,27.765474319458008,231.4375064854486,5.799999713897705,1.5999984741210938,1,0,29.669691304365795,58.333333333333336
4651,2023-09-10 19:30:00,1014.8,23.6,74.5,38.400001525878906,69.0,0.3405776619911194,13.399999618530273,8.100000381469727,25.0,26.600000381469727,26.865116119384766,202.5969630439215,5.299999237060547,1.6000003814697266,1,0,27.6463829808765,52.77777777777778
4652,2023-09-10 20:00:00,1014.8,23.2,76.0,44.70000076293945,80.0,0.3962036967277527,13.399999618530273,8.300000190734863,25.100000381469727,26.799999237060547,26.864545822143555,201.91633914756525,5.09999942779541,1.6999988555908203,1,0,27.432831671502854,52.77777777777778
4653,2023-09-10 20:30:00,1015.05,22.799999999999997,77.5,40.5,80.0,0.43189239501953125,13.199999809265137,8.699999809265137,26.100000381469727,27.799999237060547,26.113046646118164,185.23132364111714,4.5,1.6999988555908203,1,0,26.603595323032803,52.77777777777778
4654,2023-09-10 21:00:00,1015.3,22.4,79.0,41.900001525878906,85.0,0.4607548415660858,13.300000190734863,8.0,27.899999618530273,29.700000762939453,25.663543701171875,184.47988459782357,5.300000190734863,1.8000011444091797,1,0,26.548681113455032,52.77777777777778
4655,2023-09-10 21:30:00,1015.35,22.299999999999997,80.0,32.599998474121094,59.0,0.3696693181991577,13.199999809265137,8.100000381469727,24.299999237060547,25.5,25.514514923095703,159.60210137919537,5.09999942779541,1.2000007629394531,1,0,26.209498895539177,52.77777777777778
4656,2023-09-10 22:00:00,1015.4,22.2,81.0,34.20000076293945,64.0,0.38534224033355713,13.100000381469727,7.800000190734863,23.700000762939453,25.100000381469727,25.514514923095703,166.0861263083974,5.300000190734863,1.3999996185302734,1,0,24.778567327393425,52.77777777777778
4657,2023-09-10 22:30:00,1015.5,22.0,80.5,30.0,53.0,0.3484613597393036,12.800000190734863,8.0,23.399999618530273,24.700000762939453,25.514514923095703,152.0972082518739,4.800000190734863,1.3000011444091797,1,0,20.87913758224911,41.666666666666664
4658,2023-09-10 23:00:00,1015.6,22.8,80.0,40.5,77.0,0.35610759258270264,13.300000190734863,7.900000095367432,23.600000381469727,25.299999237060547,25.663278579711914,216.22678539806049,5.400000095367432,1.6999988555908203,1,0,25.442034602165222,44.44444444444444
4659,2023-09-10 23:30:00,1015.75,22.65,78.0,33.79999923706055,60.0,0.3271882236003876,13.100000381469727,7.800000190734863,23.0,24.5,25.81249237060547,183.38068326469232,5.300000190734863,1.5,1,0,23.27046471171909,44.44444444444444
4660,2023-09-11 00:00:00,1015.9,22.2,77.0,33.20000076293945,62.0,0.3747732937335968,13.100000381469727,7.900000095367432,23.0,24.299999237060547,25.81249237060547,165.43334606993628,5.200000286102295,1.2999992370605469,0,0,23.081983632511562,44.44444444444444
4661,2023-09-11 00:30:00,1016.0999999999999,22.2,79.0,34.79999923706055,68.0,0.38485750555992126,13.300000190734863,8.100000381469727,23.600000381469727,25.100000381469727,25.513669967651367,176.68877186393493,5.199999809265137,1.5,0,0,24.47374138567183,44.44444444444444
4662,2023-09-11 01:00:00,1016.2,22.0,81.0,38.20000076293945,71.0,0.41050752997398376,13.300000190734863,8.300000190734863,24.100000381469727,25.5,25.364503860473633,172.95663249952975,5.0,1.3999996185302734,0,0,25.51135716173384,44.44444444444444
4663,2023-09-11 01:30:00,1016.25,21.85,82.5,36.0,69.0,0.4012302756309509,13.199999809265137,8.300000190734863,24.100000381469727,25.5,25.215312957763672,171.9710704569706,4.899999618530273,1.3999996185302734,0,0,22.058864103423225,38.888888888888886
4664,2023-09-11 02:00:00,1016.4,21.6,84.0,32.599998474121094,58.0,0.4205217957496643,12.800000190734863,8.399999618530273,23.799999237060547,24.799999237060547,25.215312957763672,137.92388548280448,4.40000057220459,1.0,0,0,21.00629829035865,38.888888888888886
4665,2023-09-11 02:30:00,1016.2,21.8,84.5,31.600000381469727,58.0,0.3690270185470581,12.699999809265137,8.199999809265137,23.700000762939453,25.100000381469727,25.215312957763672,157.17006366731349,4.5,1.3999996185302734,0,0,19.90466270181868,38.888888888888886
4666,2023-09-11 03:00:00,1016.0,21.7,85.0,30.0,55.0,0.3682761490345001,12.699999809265137,8.0,24.200000762939453,25.5,25.0667781829834,149.34445291717114,4.699999809265137,1.2999992370605469,0,0,19.59891270266639,38.888888888888886
4667,2023-09-11 03:30:00,1015.8,21.5,85.5,33.79999923706055,56.0,0.2970552444458008,12.899999618530273,8.0,24.899999618530273,26.299999237060547,25.0667781829834,188.5171228149028,4.899999618530273,1.3999996185302734,0,0,16.44909487830268,36.111111111111114
4668,2023-09-11 04:00:00,1015.7,21.7,85.0,39.0,78.0,0.4873100519180298,12.199999809265137,7.900000095367432,25.299999237060547,26.700000762939453,24.918010711669922,160.06236623479367,4.299999713897705,1.4000015258789062,0,0,16.884383307562935,36.111111111111114
4669,2023-09-11 04:30:00,1015.45,21.6,85.5,31.600000381469727,59.0,0.341025710105896,11.899999618530273,8.0,25.299999237060547,26.600000381469727,24.769182205200195,173.00748375153063,3.8999996185302734,1.3000011444091797,0,0,17.209662410948013,36.111111111111114
4670,2023-09-11 05:00:00,1015.2,21.5,86.0,32.599998474121094,61.0,0.4775892198085785,12.5,8.699999809265137,25.100000381469727,26.5,24.769182205200195,127.72482600099156,3.8000001907348633,1.3999996185302734,0,0,16.866745869318645,36.111111111111114
4671,2023-09-11 05:30:00,1014.95,21.3,86.0,27.100000381469727,48.0,0.2886907458305359,11.699999809265137,8.0,25.299999237060547,26.5,24.769182205200195,166.2678859410909,3.6999998092651367,1.2000007629394531,0,0,16.63696038722992,36.111111111111114
4672,2023-09-11 06:00:00,1014.7,21.2,86.0,30.799999237060547,58.0,0.3881741166114807,12.100000381469727,7.800000190734863,25.299999237060547,26.299999237060547,24.62067413330078,149.4174843657893,4.300000190734863,1.0,0,0,16.294526868396336,36.111111111111114
4673,2023-09-11 06:30:00,1014.55,21.25,86.5,41.099998474121094,77.0,0.4569130539894104,12.300000190734863,8.699999809265137,25.399999618530273,26.600000381469727,24.62067413330078,168.52221517353405,3.6000003814697266,1.2000007629394531,0,0,16.364782492319744,36.111111111111114
4674,2023-09-11 07:00:00,1014.5,21.2,87.0,34.20000076293945,63.0,0.427139550447464,12.5,8.300000190734863,25.5,27.0,24.62067413330078,147.49278060063108,4.199999809265137,1.5,0,0,16.709387169943916,36.111111111111114
4675,2023-09-11 07:30:00,1014.5,21.299999999999997,87.0,31.799999237060547,62.0,0.4503333270549774,12.5,8.800000190734863,25.399999618530273,26.700000762939453,24.62067413330078,137.67579762630123,3.6999998092651367,1.3000011444091797,0,0,18.825873136520386,38.888888888888886
4676,2023-09-11 08:00:00,1014.5,21.2,87.0,38.0,74.0,0.49787193536758423,12.5,8.0,25.399999618530273,26.799999237060547,24.62067413330078,148.63259955668119,4.5,1.3999996185302734,0,1,19.28446078300476,38.888888888888886
4677,2023-09-11 08:30:00,1014.6,21.1,87.5,43.099998474121094,84.0,0.4692709445953369,13.100000381469727,8.300000190734863,25.5,27.200000762939453,24.62067413330078,179.00106743756558,4.800000190734863,1.7000007629394531,0,1,21.357667101754082,41.666666666666664
4678,2023-09-11 09:00:00,1014.7,21.1,87.0,48.5,93.0,0.45116734504699707,13.0,8.199999809265137,25.5,27.299999237060547,24.62067413330078,206.13193978015497,4.800000190734863,1.7999992370605469,0,1,29.674299902386135,55.55555555555556
4679,2023-09-11 09:30:00,1014.85,21.65,86.5,47.70000076293945,92.0,0.3753959536552429,12.800000190734863,8.0,25.5,27.399999618530273,24.77068519592285,245.07456488060922,4.800000190734863,1.8999996185302734,0,1,34.82975882291794,63.888888888888886
4680,2023-09-11 10:00:00,1015.1,22.2,86.0,50.400001525878906,100.0,0.38647451996803284,13.0,8.0,25.700000762939453,27.700000762939453,24.919509887695312,258.7492702190858,5.0,2.0,0,1,41.943737824757896,72.22222222222223
4681,2023-09-11 10:30:00,1015.4000000000001,23.049999999999997,82.0,53.599998474121094,110.0,0.3931666910648346,14.199999809265137,8.199999809265137,25.600000381469727,27.799999237060547,25.518081665039062,279.7795502515258,6.0,2.1999988555908203,0,1,37.81889674398634,69.44444444444444
4682,2023-09-11 11:00:00,1015.7,23.8,78.0,55.599998474121094,113.0,0.39568662643432617,14.300000190734863,7.800000190734863,25.5,27.700000762939453,26.719301223754883,285.579527967077,6.5,2.200000762939453,0,1,38.834379725986054,72.22222222222223
4683,2023-09-11 11:30:00,1015.8,24.65,74.5,55.400001525878906,110.0,0.3527170419692993,14.600000381469727,7.900000095367432,25.600000381469727,27.799999237060547,27.618579864501953,311.8647156537859,6.700000286102295,2.1999988555908203,0,1,42.67284430397881,75.0
4684,2023-09-11 12:00:00,1015.9,24.9,71.0,57.599998474121094,112.0,0.3755991756916046,14.100000381469727,7.800000190734863,25.700000762939453,28.100000381469727,28.36651611328125,298.1902177867411,6.300000190734863,2.3999996185302734,0,1,43.04721445507474,75.0
4685,2023-09-11 12:30:00,1015.7,25.65,69.0,56.79999923706055,117.0,0.38970446586608887,14.699999809265137,7.699999809265137,25.5,27.899999618530273,29.268516540527344,300.2275063488849,7.0,2.3999996185302734,0,1,45.5115155643887,75.0
4686,2023-09-11 13:00:00,1015.6,26.4,67.0,57.79999923706055,119.0,0.40518662333488464,14.800000190734863,8.199999809265137,25.700000762939453,28.200000762939453,30.020034790039062,293.69182778190367,6.600000381469727,2.5,0,1,45.47712008158366,75.0
4687,2023-09-11 13:30:00,1015.25,26.6,65.5,59.400001525878906,124.0,0.3918207287788391,14.899999618530273,8.199999809265137,25.899999618530273,28.5,30.6200008392334,316.47126068715744,6.699999809265137,2.6000003814697266,0,1,46.52109755410088,77.77777777777777
4688,2023-09-11 14:00:00,1014.9,26.9,66.0,61.70000076293945,131.0,0.4141654670238495,15.0,8.399999618530273,26.100000381469727,28.700000762939453,30.321731567382812,316.29870288643946,6.600000381469727,2.6000003814697266,0,1,47.79557745655378,80.55555555555556
4689,2023-09-11 14:30:00,1014.5,27.5,63.0,59.599998474121094,124.0,0.39691901206970215,14.800000190734863,8.199999809265137,26.600000381469727,29.299999237060547,31.069612503051758,312.40630009989195,6.600000381469727,2.6999988555908203,0,1,46.280583487616646,75.0
4690,2023-09-11 15:00:00,1014.1,27.9,62.0,60.5,126.0,0.39111483097076416,14.899999618530273,7.800000190734863,26.700000762939453,29.299999237060547,31.36814308166504,322.1560268815746,7.09999942779541,2.5999984741210938,0,1,45.63854148652818,77.77777777777777
4691,2023-09-11 15:30:00,1013.8,27.4,62.5,60.70000076293945,126.0,0.388093501329422,14.800000190734863,7.800000190734863,26.700000762939453,29.5,31.517091751098633,324.6640295917981,7.0,2.799999237060547,0,1,46.577673541174995,80.55555555555556
4692,2023-09-11 16:00:00,1013.5,27.1,64.0,60.5,126.0,0.3874441385269165,14.699999809265137,8.0,26.600000381469727,29.399999618530273,31.362777709960938,325.2081718904273,6.699999809265137,2.799999237060547,0,1,44.30670218335258,77.77777777777777
4693,2023-09-11 16:30:00,1013.05,26.25,66.0,66.69999694824219,141.0,0.40615135431289673,14.399999618530273,8.0,26.5,29.299999237060547,30.910842895507812,347.1612208176324,6.399999618530273,2.799999237060547,0,1,44.634865906503464,80.55555555555556
4694,2023-09-11 17:00:00,1012.6,25.5,69.0,65.5,139.0,0.4406003952026367,14.5,8.0,26.5,29.299999237060547,30.611921310424805,315.478609446259,6.5,2.799999237060547,0,0,44.56485392981105,80.55555555555556
4695,2023-09-11 17:30:00,1012.25,25.05,70.0,64.9000015258789,132.0,0.4210739731788635,14.199999809265137,8.199999809265137,26.100000381469727,28.700000762939453,30.760883331298828,313.48411065038476,6.0,2.6000003814697266,0,0,43.3314665555954,77.77777777777777
4696,2023-09-11 18:00:00,1011.9,25.0,72.0,59.79999923706055,119.0,0.35903602838516235,13.899999618530273,8.199999809265137,26.299999237060547,29.100000381469727,30.61100959777832,331.44306028346716,5.699999809265137,2.8000011444091797,0,0,44.39146785272492,80.55555555555556
4697,2023-09-11 18:30:00,1011.75,24.75,70.5,53.0,111.0,0.3511062562465668,13.899999618530273,8.0,26.0,28.700000762939453,30.46246910095215,316.1436118701613,5.899999618530273,2.700000762939453,0,0,43.71897254056401,80.55555555555556
4698,2023-09-11 19:00:00,1011.6,24.7,69.0,62.29999923706055,130.0,0.36957672238349915,14.899999618530273,8.0,26.0,28.700000762939453,30.013586044311523,351.753755381549,6.899999618530273,2.700000762939453,0,0,43.285466899474464,77.77777777777777
4699,2023-09-11 19:30:00,1011.5,24.75,68.0,61.5,128.0,0.3837087154388428,14.800000190734863,7.800000190734863,25.899999618530273,28.5,29.56529998779297,333.5863764616554,7.0,2.6000003814697266,0,0,43.3359703388479,80.55555555555556
4700,2023-09-11 20:00:00,1011.4,24.7,67.0,58.599998474121094,121.0,0.41408225893974304,14.699999809265137,8.100000381469727,25.799999237060547,28.299999237060547,28.816267013549805,292.2124708018651,6.59999942779541,2.5,0,0,42.80323543482356,77.77777777777777
4701,2023-09-11 20:30:00,1011.3499999999999,24.45,69.0,59.20000076293945,125.0,0.4066881537437439,14.699999809265137,7.900000095367432,25.700000762939453,28.299999237060547,28.067798614501953,307.36080913427116,6.799999713897705,2.5999984741210938,0,0,42.04400566882558,77.77777777777777
4702,2023-09-11 21:00:00,1011.3,24.2,70.0,55.20000076293945,111.0,0.3772905170917511,14.5,7.800000190734863,25.600000381469727,28.100000381469727,27.466747283935547,294.2029946991924,6.699999809265137,2.5,0,0,42.54529843562179,80.55555555555556
4703,2023-09-11 21:30:00,1011.5,24.0,72.0,57.0,110.0,0.38388165831565857,14.600000381469727,8.300000190734863,25.200000762939453,27.700000762939453,27.317827224731445,286.5466416984921,6.300000190734863,2.5,0,0,40.016541393266785,80.55555555555556
4704,2023-09-11 22:00:00,1011.7,23.8,74.0,54.79999923706055,112.0,0.40883293747901917,14.399999618530273,8.300000190734863,24.799999237060547,27.0,27.168066024780273,273.95053023522036,6.09999942779541,2.200000762939453,0,0,39.380661479300926,80.55555555555556
4705,2023-09-11 22:30:00,1011.75,23.95,73.0,51.599998474121094,107.0,0.4288068413734436,14.100000381469727,8.300000190734863,25.0,27.100000381469727,26.869762420654297,249.52960092074363,5.800000190734863,2.1000003814697266,0,0,37.34294233553939,80.55555555555556
4706,2023-09-11 23:00:00,1011.9,24.5,70.0,47.099998474121094,97.0,0.40447404980659485,14.0,8.0,25.0,27.100000381469727,26.571685791015625,239.81761016901322,6.0,2.1000003814697266,0,0,36.938598968916466,80.55555555555556
4707,2023-09-11 23:30:00,1012.0999999999999,23.8,72.5,45.70000076293945,88.0,0.39844492077827454,13.699999809265137,8.300000190734863,25.100000381469727,27.0,26.422466278076172,220.85863167263207,5.399999618530273,1.8999996185302734,0,0,35.68801253868474,75.0
4708,2023-09-12 00:00:00,1012.2,23.4,72.0,45.29999923706055,86.0,0.401890367269516,13.699999809265137,8.0,25.5,27.200000762939453,26.27275276184082,213.9887068811645,5.699999809265137,1.7000007629394531,0,0,33.71312792268064,72.22222222222223
4709,2023-09-12 00:30:00,1012.25,23.8,66.5,40.0,77.0,0.3833492696285248,13.5,8.0,25.299999237060547,27.0,26.12346076965332,200.8612148253601,5.5,1.7000007629394531,0,0,30.34289626777172,69.44444444444444
4710,2023-09-12 01:00:00,1012.3,24.5,60.0,35.20000076293945,73.0,0.3853487968444824,13.300000190734863,8.0,25.399999618530273,27.100000381469727,25.974040985107422,189.4387645628515,5.300000190734863,1.7000007629394531,0,0,30.058100612627136,69.44444444444444
4711,2023-09-12 01:30:00,1012.15,24.45,59.0,40.70000076293945,76.0,0.3636617064476013,13.5,8.0,25.299999237060547,27.100000381469727,25.8251953125,208.98543523429944,5.5,1.8000011444091797,0,0,27.576898036731613,63.888888888888886
4712,2023-09-12 02:00:00,1012.0,24.5,59.0,36.599998474121094,68.0,0.36837583780288696,13.100000381469727,8.399999618530273,25.299999237060547,27.100000381469727,25.8251953125,184.59408305814537,4.700000762939453,1.8000011444091797,0,0,28.563200306561257,66.66666666666667
4713,2023-09-12 02:30:00,1011.9,24.15,59.0,34.79999923706055,68.0,0.422496497631073,12.5,8.399999618530273,25.100000381469727,26.700000762939453,25.675586700439453,160.9480797622566,4.100000381469727,1.6000003814697266,0,0,26.543084785342216,58.333333333333336
4714,2023-09-12 03:00:00,1011.9,23.9,60.0,35.400001525878906,68.0,0.40194037556648254,12.5,8.399999618530273,25.299999237060547,26.799999237060547,25.52496337890625,169.17932144578128,4.100000381469727,1.5,0,0,24.125617840223843,50.0
4715,2023-09-12 03:30:00,1011.75,23.65,61.0,32.599998474121094,60.0,0.3783266842365265,12.300000190734863,7.800000190734863,25.299999237060547,26.600000381469727,25.376455307006836,158.5930955969485,4.5,1.3000011444091797,0,0,21.945627787046963,50.0
4716,2023-09-12 04:00:00,1011.6,23.5,62.0,32.599998474121094,63.0,0.46911901235580444,12.199999809265137,8.100000381469727,25.5,26.700000762939453,25.376455307006836,134.29428000291213,4.09999942779541,1.2000007629394531,0,0,20.90402491059568,50.0
4717,2023-09-12 04:30:00,1011.45,23.25,64.0,34.79999923706055,69.0,0.46116867661476135,12.0,8.300000190734863,25.299999237060547,26.700000762939453,25.376455307006836,149.61987554423467,3.6999998092651367,1.4000015258789062,0,0,21.691564101311897,50.0
4718,2023-09-12 05:00:00,1011.3,23.0,66.0,33.20000076293945,63.0,0.3292582929134369,11.800000190734863,8.0,25.299999237060547,26.299999237060547,25.22743797302246,191.3391442400599,3.8000001907348633,1.0,0,0,21.078721144133144,50.0
4719,2023-09-12 05:30:00,1011.0999999999999,23.3,62.5,40.29999923706055,80.0,0.49715694785118103,12.0,7.800000190734863,25.299999237060547,26.700000762939453,25.078720092773438,160.91497935566858,4.199999809265137,1.4000015258789062,0,0,20.802115299635464,50.0
4720,2023-09-12 06:00:00,1011.0,23.8,60.0,38.599998474121094,76.0,0.4707200229167938,12.0,8.5,25.299999237060547,26.600000381469727,25.078720092773438,161.45478479770136,3.5,1.3000011444091797,0,0,20.029681806763012,50.0
4721,2023-09-12 06:30:00,1010.85,23.4,61.0,40.0,77.0,0.46836602687835693,12.0,7.900000095367432,25.200000762939453,26.600000381469727,25.078720092773438,164.40133481329184,4.099999904632568,1.3999996185302734,0,0,19.00085951056745,47.22222222222222
4722,2023-09-12 07:00:00,1010.9,23.2,61.0,29.700000762939453,65.0,0.5074793696403503,11.300000190734863,8.0,25.299999237060547,26.299999237060547,24.78103256225586,128.08402447190193,3.3000001907348633,1.0,0,0,19.12351992726326,47.22222222222222
4723,2023-09-12 07:30:00,1011.25,23.65,57.5,27.899999618530273,59.0,0.38308683037757874,11.199999809265137,8.0,25.399999618530273,26.5,24.78103256225586,154.01208113014042,3.1999998092651367,1.1000003814697266,0,0,21.365544772810406,50.0
4724,2023-09-12 08:00:00,1011.6,23.9,54.0,30.399999618530273,58.0,0.41100481152534485,11.100000381469727,8.300000190734863,25.200000762939453,26.200000762939453,24.78103256225586,141.11756936554355,2.8000001907348633,1.0,0,1,21.03898401061694,50.0
4725,2023-09-12 08:30:00,1012.1500000000001,23.1,59.5,40.70000076293945,71.0,0.32993265986442566,12.199999809265137,8.800000190734863,25.5,27.100000381469727,24.631935119628906,215.19542814941383,3.3999996185302734,1.6000003814697266,0,1,26.380748502082294,55.55555555555556
4726,2023-09-12 09:00:00,1012.7,23.5,59.0,44.5,90.0,0.4780213534832001,12.5,8.0,25.399999618530273,27.0,24.631935119628906,188.27610805290735,4.5,1.6000003814697266,0,1,30.742043665713734,69.44444444444444
4727,2023-09-12 09:30:00,1013.3,23.3,62.0,40.0,84.0,0.36676666140556335,13.100000381469727,7.800000190734863,25.5,27.100000381469727,25.07845687866211,229.0284500725502,5.300000190734863,1.6000003814697266,0,1,37.741123562057815,77.77777777777777
4728,2023-09-12 10:00:00,1013.9,24.0,64.0,43.900001525878906,85.0,0.38799935579299927,13.5,7.900000095367432,25.299999237060547,27.200000762939453,26.128856658935547,219.07252868055835,5.599999904632568,1.9000015258789062,0,1,36.91086998747455,80.55555555555556
4729,2023-09-12 10:30:00,1014.2,24.299999999999997,61.5,48.29999923706055,94.0,0.4053892493247986,14.100000381469727,8.199999809265137,25.700000762939453,27.700000762939453,27.47932243347168,231.87590730776148,5.90000057220459,2.0,0,1,35.88042385545042,75.0
4730,2023-09-12 11:00:00,1014.5,24.8,60.0,47.099998474121094,92.0,0.39054223895072937,14.100000381469727,7.800000190734863,25.5,27.5,28.681276321411133,235.56990979305232,6.300000190734863,2.0,0,1,36.74713375005457,77.77777777777777
4731,2023-09-12 11:30:00,1014.45,25.200000000000003,55.5,52.400001525878906,108.0,0.4015519618988037,14.0,8.100000381469727,25.600000381469727,27.899999618530273,29.431055068969727,268.9564744978569,5.899999618530273,2.299999237060547,0,1,41.865319826536705,80.55555555555556
4732,2023-09-12 12:00:00,1014.3,25.9,55.0,48.5,97.0,0.40016528964042664,14.199999809265137,8.0,25.600000381469727,27.700000762939453,29.878087997436523,242.39983454627094,6.199999809265137,2.1000003814697266,0,1,40.3519442660941,77.77777777777777
4733,2023-09-12 12:30:00,1014.15,26.9,50.5,54.0,112.0,0.43064969778060913,14.0,8.0,25.399999618530273,27.799999237060547,30.474576950073242,260.07216672205226,6.0,2.3999996185302734,0,1,44.19966328640779,80.55555555555556
4734,2023-09-12 13:00:00,1014.0,28.1,41.0,54.599998474121094,129.0,0.4670950472354889,14.100000381469727,8.100000381469727,25.299999237060547,27.600000381469727,30.774967193603516,276.17505422823257,6.0,2.3000011444091797,0,1,42.65414038466083,77.77777777777777
4735,2023-09-12 13:30:00,1013.6,28.05,45.0,51.20000076293945,96.0,0.3524736166000366,13.300000190734863,8.199999809265137,25.100000381469727,27.299999237060547,31.974740982055664,272.3608107920723,5.100000381469727,2.1999988555908203,0,1,42.134801564945114,80.55555555555556
4736,2023-09-12 14:00:00,1013.2,27.5,56.0,56.0,117.0,0.4066909849643707,14.199999809265137,8.199999809265137,25.399999618530273,27.700000762939453,32.42467498779297,287.6877145684705,6.0,2.3000011444091797,0,1,43.72727316452397,80.55555555555556
4737,2023-09-12 14:30:00,1012.55,27.35,57.5,54.79999923706055,110.0,0.3739462196826935,14.199999809265137,8.0,25.200000762939453,27.700000762939453,32.57566452026367,294.15994656488004,6.199999809265137,2.5,0,1,42.987518010867966,80.55555555555556
4738,2023-09-12 15:00:00,1011.9,26.5,59.0,60.70000076293945,129.0,0.4140113592147827,14.5,8.300000190734863,25.299999237060547,27.700000762939453,32.87458801269531,311.58565369960485,6.199999809265137,2.4000015258789062,0,1,44.74053583211369,80.55555555555556
4739,2023-09-12 15:30:00,1011.55,27.0,54.0,58.400001525878906,121.0,0.4248344898223877,13.800000190734863,8.100000381469727,25.299999237060547,27.700000762939453,33.17517852783203,284.81680018631954,5.699999809265137,2.4000015258789062,0,1,42.12231762210528,80.55555555555556
4740,2023-09-12 16:00:00,1011.2,27.5,48.0,55.400001525878906,111.0,0.3899906277656555,14.800000190734863,8.199999809265137,25.700000762939453,28.100000381469727,33.17696762084961,284.62222447740373,6.600000381469727,2.3999996185302734,0,1,43.25630314151446,77.77777777777777
4741,2023-09-12 16:30:00,1010.6500000000001,26.549999999999997,54.0,57.0,118.0,0.38770776987075806,14.800000190734863,7.900000095367432,25.399999618530273,28.0,33.17677688598633,304.35294097751813,6.900000095367432,2.6000003814697266,0,1,44.55687519245677,80.55555555555556
4742,2023-09-12 17:00:00,1010.1,25.6,63.0,57.79999923706055,119.0,0.4013185203075409,14.899999618530273,8.0,25.5,28.0,32.283226013183594,296.5225724165613,6.899999618530273,2.5,0,0,44.04205207361115,77.77777777777777
4743,2023-09-12 17:30:00,1009.75,25.7,63.5,59.20000076293945,122.0,0.40377742052078247,14.899999618530273,8.100000381469727,25.5,28.100000381469727,32.134368896484375,302.14666249204157,6.799999237060547,2.6000003814697266,0,0,44.93335364924537,77.77777777777777
4744,2023-09-12 18:00:00,1009.4,25.8,63.0,60.099998474121094,125.0,0.41726499795913696,14.800000190734863,8.199999809265137,25.200000762939453,27.799999237060547,32.43313217163086,299.5698192069332,6.600000381469727,2.5999984741210938,0,0,45.95434217320548,80.55555555555556
4745,2023-09-12 18:30:00,1009.2,25.549999999999997,64.0,60.099998474121094,126.0,0.41906628012657166,15.0,8.100000381469727,25.299999237060547,27.799999237060547,31.98310661315918,300.6684287791991,6.899999618530273,2.5,0,0,45.03229075007968,77.77777777777777
4746,2023-09-12 19:00:00,1009.0,25.3,65.0,61.29999923706055,129.0,0.4159490764141083,15.0,8.199999809265137,25.5,28.200000762939453,31.535619735717773,310.1341181283713,6.800000190734863,2.700000762939453,0,0,46.77061181598239,77.77777777777777
4747,2023-09-12 19:30:00,1009.0999999999999,25.1,66.0,59.0,133.0,0.44237610697746277,15.0,8.199999809265137,25.700000762939453,28.299999237060547,30.789920806884766,300.6491487723495,6.800000190734863,2.5999984741210938,0,0,46.44570921527015,77.77777777777777
4748,2023-09-12 20:00:00,1009.3,25.2,67.0,59.599998474121094,119.0,0.3678792715072632,14.800000190734863,7.900000095367432,25.600000381469727,28.299999237060547,30.04334831237793,323.47568677201355,6.900000095367432,2.6999988555908203,0,0,44.80885336465306,75.0
4749,2023-09-12 20:30:00,1009.4,24.8,68.0,62.5,130.0,0.41648629307746887,14.600000381469727,8.300000190734863,25.5,28.200000762939453,29.14396095275879,312.13512223755043,6.300000190734863,2.700000762939453,0,0,44.15723610089885,77.77777777777777
4750,2023-09-12 21:00:00,1009.5,24.3,70.0,65.0999984741211,138.0,0.43087753653526306,14.300000190734863,8.0,25.700000762939453,28.299999237060547,28.39790916442871,320.2766175969029,6.300000190734863,2.5999984741210938,0,0,42.57421498994032,75.0
