,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
4751,2023-09-12 21:30:00,1009.65,24.25,71.5,56.20000076293945,117.0,0.39711707830429077,13.600000381469727,8.100000381469727,25.5,28.0,28.24889373779297,294.6234407736773,5.5,2.5,0,0,41.846181182397736,77.77777777777777
4752,2023-09-12 22:00:00,1009.8,24.0,73.0,59.79999923706055,121.0,0.39924338459968567,13.699999809265137,8.199999809265137,25.600000381469727,28.100000381469727,28.24889373779297,303.0732747677825,5.5,2.5,0,0,42.48722696304321,77.77777777777777
4753,2023-09-12 22:30:00,1009.95,24.95,69.0,57.20000076293945,114.0,0.35712406039237976,14.5,8.199999809265137,25.399999618530273,27.799999237060547,27.949974060058594,319.21680066794096,6.300000190734863,2.3999996185302734,0,0,40.25533498658074,77.77777777777777
4754,2023-09-12 23:00:00,1010.2,25.9,65.0,54.79999923706055,112.0,0.3713915944099426,14.399999618530273,7.800000190734863,25.200000762939453,27.5,27.651559829711914,301.5684837400338,6.59999942779541,2.299999237060547,0,0,40.99773036109077,77.77777777777777
4755,2023-09-12 23:30:00,1010.4000000000001,26.549999999999997,58.5,50.0,100.0,0.4052627682685852,14.0,8.399999618530273,25.100000381469727,27.100000381469727,27.501983642578125,246.75348398579183,5.600000381469727,2.0,0,0,35.32037893931071,72.22222222222223
4756,2023-09-13 00:00:00,1010.6,26.5,52.0,45.70000076293945,90.0,0.3946622610092163,14.0,7.800000190734863,25.200000762939453,27.100000381469727,27.35319709777832,228.04308618172712,6.199999809265137,1.8999996185302734,0,0,34.770194159613716,69.44444444444444
4757,2023-09-13 00:30:00,1010.75,26.45,49.5,49.099998474121094,95.0,0.4406549334526062,13.300000190734863,8.300000190734863,25.5,27.5,27.204349517822266,215.58819109469368,5.0,2.0,0,0,31.694359726376003,66.66666666666667
4758,2023-09-13 01:00:00,1010.9,26.3,49.0,53.20000076293945,107.0,0.39181235432624817,13.399999618530273,8.100000381469727,25.299999237060547,27.200000762939453,27.055591583251953,273.0899085200997,5.299999237060547,1.9000015258789062,0,0,31.66645034154256,66.66666666666667
4759,2023-09-13 01:30:00,1010.95,26.700000000000003,46.5,46.29999923706055,92.0,0.40137311816215515,13.199999809265137,8.100000381469727,25.200000762939453,27.0,26.906522750854492,229.2131581239377,5.09999942779541,1.7999992370605469,0,0,29.639681763119167,63.888888888888886
4760,2023-09-13 02:00:00,1011.0,26.7,46.0,42.70000076293945,84.0,0.3642417788505554,12.5,8.5,25.200000762939453,27.100000381469727,26.757986068725586,230.61604922170204,4.0,1.8999996185302734,0,0,28.846162637074787,63.888888888888886
4761,2023-09-13 02:30:00,1010.9,26.15,49.0,37.400001525878906,72.0,0.3393913507461548,12.300000190734863,8.699999809265137,25.100000381469727,26.700000762939453,26.459182739257812,212.1444752251564,3.6000003814697266,1.6000003814697266,0,0,26.25324363178677,55.55555555555556
4762,2023-09-13 03:00:00,1010.8,25.5,53.0,39.400001525878906,72.0,0.3814692795276642,13.100000381469727,8.100000381469727,25.200000762939453,26.5,26.31068229675293,188.7439011842592,5.0,1.2999992370605469,0,0,23.470885276794434,47.22222222222222
4763,2023-09-13 03:30:00,1010.5,24.75,57.5,36.400001525878906,50.0,0.2514726519584656,12.199999809265137,8.5,25.299999237060547,26.799999237060547,26.16206932067871,198.8287776448082,3.6999998092651367,1.5,0,0,20.47058063083225,47.22222222222222
4764,2023-09-13 04:00:00,1010.2,24.8,58.0,34.0,61.0,0.3253454566001892,12.699999809265137,8.0,25.100000381469727,26.600000381469727,26.012868881225586,187.49301323411973,4.699999809265137,1.5,0,0,19.872926857736374,47.22222222222222
4765,2023-09-13 04:30:00,1009.8499999999999,25.1,55.0,29.100000381469727,55.0,0.38990679383277893,12.300000190734863,8.0,25.200000762939453,26.299999237060547,26.012868881225586,141.05935282468582,4.300000190734863,1.0999984741210938,0,0,16.9197759727637,38.888888888888886
4766,2023-09-13 05:00:00,1009.4,25.1,54.0,35.20000076293945,68.0,0.47644487023353577,12.199999809265137,8.600000381469727,25.200000762939453,26.5,25.864151000976562,142.72375304758535,3.59999942779541,1.2999992370605469,0,0,16.848084910048378,38.888888888888886
4767,2023-09-13 05:30:00,1009.05,24.700000000000003,55.5,34.599998474121094,70.0,0.4997246265411377,12.199999809265137,8.800000190734863,25.299999237060547,26.5,25.864151000976562,140.0771470569853,3.3999996185302734,1.2000007629394531,0,0,16.90897955828243,38.888888888888886
4768,2023-09-13 06:00:00,1008.7,24.3,57.0,35.0,72.0,0.4844069480895996,12.199999809265137,8.899999618530273,25.399999618530273,26.600000381469727,25.714675903320312,148.635357696567,3.3000001907348633,1.2000007629394531,0,0,17.512992312510807,38.888888888888886
4769,2023-09-13 06:30:00,1008.55,24.7,53.5,37.20000076293945,76.0,0.5525515079498291,12.300000190734863,8.399999618530273,25.399999618530273,26.600000381469727,25.56580924987793,137.54373828783523,3.90000057220459,1.2000007629394531,0,0,16.97491400440534,38.888888888888886
4770,2023-09-13 07:00:00,1008.4,25.1,49.0,32.400001525878906,65.0,0.5076873898506165,12.199999809265137,8.100000381469727,25.399999618530273,26.600000381469727,25.56580924987793,128.03154322805972,4.09999942779541,1.2000007629394531,0,0,16.87744491961267,38.888888888888886
4771,2023-09-13 07:30:00,1008.25,25.6,47.5,25.100000381469727,68.0,0.47848546504974365,12.100000381469727,8.0,25.299999237060547,26.700000762939453,25.56580924987793,142.11507969825306,4.100000381469727,1.4000015258789062,0,0,18.27192634012964,41.666666666666664
4772,2023-09-13 08:00:00,1008.2,25.5,48.0,28.899999618530273,66.0,0.44389352202415466,12.100000381469727,8.199999809265137,25.299999237060547,26.799999237060547,25.417179107666016,148.6843054141452,3.90000057220459,1.5,0,1,18.186691804064644,41.666666666666664
4773,2023-09-13 08:30:00,1008.25,25.95,46.5,41.29999923706055,76.0,0.3540836274623871,12.399999618530273,8.100000381469727,25.700000762939453,27.399999618530273,25.417179107666016,214.6385602312922,4.299999237060547,1.6999988555908203,0,1,23.74426919221878,50.0
4774,2023-09-13 09:00:00,1008.3,26.3,45.0,39.20000076293945,74.0,0.40742331743240356,12.100000381469727,7.800000190734863,25.100000381469727,26.399999618530273,25.417179107666016,181.62927067196514,4.300000190734863,1.2999992370605469,0,1,29.45977481206258,63.888888888888886
4775,2023-09-13 09:30:00,1008.35,26.85,44.0,45.5,89.0,0.37719231843948364,12.600000381469727,8.5,25.399999618530273,27.299999237060547,25.868131637573242,235.95390374918006,4.100000381469727,1.8999996185302734,0,1,37.17008301946852,72.22222222222223
4776,2023-09-13 10:00:00,1008.5,27.3,42.0,53.0,100.0,0.3683412969112396,13.300000190734863,8.199999809265137,25.799999237060547,28.100000381469727,26.766704559326172,271.4873429576302,5.100000381469727,2.3000011444091797,0,1,40.50233138932122,77.77777777777777
4777,2023-09-13 10:30:00,1008.65,27.9,42.0,53.20000076293945,107.0,0.37392720580101013,14.399999618530273,8.0,25.700000762939453,27.799999237060547,27.66547393798828,286.1519524122065,6.399999618530273,2.0999984741210938,0,1,37.23089755905999,72.22222222222223
4778,2023-09-13 11:00:00,1008.8,28.3,41.0,49.900001525878906,103.0,0.397448867559433,14.300000190734863,7.800000190734863,25.5,27.600000381469727,28.565536499023438,259.15283299831714,6.5,2.1000003814697266,0,1,37.47598412301805,75.0
4779,2023-09-13 11:30:00,1009.0,28.45,42.5,49.70000076293945,98.0,0.34841597080230713,14.300000190734863,7.800000190734863,25.399999618530273,27.600000381469727,29.31802749633789,281.2729846290705,6.5,2.200000762939453,0,1,40.60620172818502,77.77777777777777
4780,2023-09-13 12:00:00,1009.2,28.8,42.0,55.400001525878906,111.0,0.3818040192127228,14.100000381469727,7.800000190734863,25.600000381469727,27.799999237060547,30.369653701782227,290.72506944500276,6.300000190734863,2.1999988555908203,0,1,42.121767361958824,75.0
4781,2023-09-13 12:30:00,1009.1,29.9,39.5,60.099998474121094,124.0,0.4108352065086365,14.399999618530273,8.199999809265137,25.700000762939453,28.200000762939453,31.418437957763672,301.8241816561388,6.199999809265137,2.5,0,1,45.46428979767693,77.77777777777777
4782,2023-09-13 13:00:00,1009.0,31.1,37.0,60.0,123.0,0.38075941801071167,14.800000190734863,8.100000381469727,25.600000381469727,28.100000381469727,32.16767120361328,323.038628020331,6.699999809265137,2.5,0,1,45.31771524747213,75.0
4783,2023-09-13 13:30:00,1008.6,31.900000000000002,34.5,60.099998474121094,125.0,0.41518065333366394,14.899999618530273,7.800000190734863,25.5,28.100000381469727,33.069366455078125,301.07375908853476,7.09999942779541,2.6000003814697266,0,1,45.96611846817864,77.77777777777777
4784,2023-09-13 14:00:00,1008.2,32.0,34.0,61.099998474121094,129.0,0.41359734535217285,15.0,8.300000190734863,25.600000381469727,28.299999237060547,33.368492126464844,311.8975531386889,6.699999809265137,2.6999988555908203,0,1,46.49040341377258,77.77777777777777
4785,2023-09-13 14:30:00,1007.8,31.55,34.5,61.5,129.0,0.4212874174118042,14.800000190734863,8.5,25.799999237060547,28.299999237060547,33.51826477050781,306.20425549976443,6.300000190734863,2.5,0,1,45.454815016852486,75.0
4786,2023-09-13 15:00:00,1007.3,31.4,36.0,61.29999923706055,126.0,0.3965024948120117,15.100000381469727,8.0,26.0,28.700000762939453,33.6668701171875,317.778580585574,7.100000381469727,2.700000762939453,0,1,47.411716514163544,77.77777777777777
4787,2023-09-13 15:30:00,1006.8499999999999,29.9,47.5,62.900001525878906,130.0,0.39102113246917725,15.100000381469727,7.900000095367432,26.0,28.799999237060547,33.81828308105469,332.4628497163064,7.200000286102295,2.799999237060547,0,1,46.23217744297452,80.55555555555556
4788,2023-09-13 16:00:00,1006.4,27.7,58.0,60.900001525878906,129.0,0.3957098424434662,15.100000381469727,8.100000381469727,26.0,28.799999237060547,34.11874008178711,325.9964402286249,7.0,2.799999237060547,0,1,44.98760852548811,77.77777777777777
4789,2023-09-13 16:30:00,1005.9,26.85,60.5,62.29999923706055,129.0,0.3831576406955719,14.899999618530273,8.0,25.799999237060547,28.700000762939453,34.26736831665039,336.67604739870933,6.899999618530273,2.9000015258789062,0,1,45.910729951328705,80.55555555555556
4790,2023-09-13 17:00:00,1005.4,26.5,60.0,65.9000015258789,144.0,0.47929996252059937,14.600000381469727,8.199999809265137,25.299999237060547,28.100000381469727,34.26736831665039,300.43816244573804,6.40000057220459,2.8000011444091797,0,0,43.48832852310605,77.77777777777777
4791,2023-09-13 17:30:00,1005.05,26.05,62.5,64.30000305175781,135.0,0.42792266607284546,14.300000190734863,8.100000381469727,25.299999237060547,27.899999618530273,34.26736831665039,315.47756336192504,6.199999809265137,2.6000003814697266,0,0,44.52276146411896,80.55555555555556
4792,2023-09-13 18:00:00,1004.7,25.6,66.0,58.79999923706055,121.0,0.36907440423965454,14.0,8.199999809265137,26.100000381469727,28.799999237060547,33.81946563720703,327.8471728465622,5.800000190734863,2.6999988555908203,0,0,46.5812109178967,80.55555555555556
4793,2023-09-13 18:30:00,1004.7,25.75,64.5,61.29999923706055,129.0,0.3801652491092682,14.300000190734863,8.0,26.100000381469727,29.100000381469727,32.92422866821289,339.3261227906774,6.300000190734863,3.0,0,0,45.50212393866645,75.0
4794,2023-09-13 19:00:00,1004.7,25.4,66.0,64.69999694824219,135.0,0.3550436794757843,15.0,7.800000190734863,26.299999237060547,29.200000762939453,32.47677993774414,380.2349057426543,7.199999809265137,2.9000015258789062,0,0,47.462057554059555,80.55555555555556
4795,2023-09-13 19:30:00,1004.5,25.6,65.0,63.70000076293945,133.0,0.37149134278297424,14.800000190734863,7.699999809265137,26.0,28.799999237060547,32.177425384521484,358.01641837370835,7.100000381469727,2.799999237060547,0,0,45.3346033791701,77.77777777777777
4796,2023-09-13 20:00:00,1004.3,25.9,64.0,62.29999923706055,129.0,0.3535900413990021,14.800000190734863,7.800000190734863,26.0,28.799999237060547,31.425901412963867,364.82927938129444,7.0,2.799999237060547,0,0,43.99858579701848,80.55555555555556
4797,2023-09-13 20:30:00,1004.15,26.35,62.0,64.69999694824219,137.0,0.3936028480529785,14.600000381469727,7.900000095367432,26.100000381469727,29.0,30.37900161743164,348.0665871136175,6.700000286102295,2.8999996185302734,0,0,44.34577571352323,80.55555555555556
4798,2023-09-13 21:00:00,1004.0,27.6,57.0,58.0,116.0,0.37569859623908997,15.0,8.199999809265137,26.100000381469727,28.700000762939453,29.781970977783203,308.7581405978398,6.800000190734863,2.6000003814697266,0,0,42.74128797650337,77.77777777777777
4799,2023-09-13 21:30:00,1004.15,28.55,50.5,58.400001525878906,119.0,0.3831739127635956,15.100000381469727,8.5,26.0,28.700000762939453,29.632877349853516,310.5639398614766,6.600000381469727,2.700000762939453,0,0,44.06141620543268,80.55555555555556
4800,2023-09-13 22:00:00,1004.3,29.7,44.0,54.20000076293945,114.0,0.3893338143825531,14.800000190734863,7.900000095367432,26.100000381469727,28.600000381469727,29.333648681640625,292.8078573930017,6.900000095367432,2.5,0,0,42.51822322275903,80.55555555555556
4801,2023-09-13 22:30:00,1004.5999999999999,28.65,48.0,62.900001525878906,136.0,0.44071727991104126,14.600000381469727,8.199999809265137,26.0,28.700000762939453,29.034395217895508,308.5878548430222,6.40000057220459,2.700000762939453,0,0,42.11650506986512,80.55555555555556
4802,2023-09-13 23:00:00,1004.9,29.3,45.0,64.69999694824219,137.0,0.4206066429615021,14.300000190734863,8.300000190734863,25.799999237060547,28.600000381469727,29.034395217895508,325.7200101153408,6.0,2.8000011444091797,0,0,42.05756742755572,80.55555555555556
4803,2023-09-13 23:30:00,1005.15,28.9,45.5,51.400001525878906,103.0,0.3757668137550354,13.600000381469727,8.0,25.799999237060547,28.0,28.885822296142578,274.1061643276096,5.600000381469727,2.200000762939453,0,0,36.51115035017332,75.0
4804,2023-09-14 00:00:00,1005.4,29.3,43.0,55.20000076293945,112.0,0.387902170419693,14.199999809265137,8.199999809265137,25.700000762939453,28.100000381469727,28.588157653808594,288.73259430031277,6.0,2.3999996185302734,0,0,37.36551539434327,75.0
4805,2023-09-14 00:30:00,1005.55,29.0,44.0,49.900001525878906,103.0,0.42833516001701355,14.100000381469727,7.699999809265137,25.600000381469727,27.700000762939453,28.43833351135254,240.4659005716664,6.40000057220459,2.1000003814697266,0,0,33.30078782306777,69.44444444444444
4806,2023-09-14 01:30:00,1005.35,28.9,43.0,97.80000305175781,229.0,0.47437533736228943,18.0,11.600000381469727,28.100000381469727,32.5,27.992082595825195,482.74010464652036,6.399999618530273,4.399999618530273,0,0,51.290980249643326,61.111111111111114
4807,2023-09-14 02:00:00,1005.1,28.6,43.0,59.0,123.0,0.4257875978946686,13.300000190734863,8.300000190734863,24.899999618530273,27.100000381469727,27.992082595825195,288.8764271392136,5.0,2.200000762939453,0,0,37.085727747943665,66.66666666666667
4808,2023-09-14 02:30:00,1004.75,28.35,42.5,36.0,66.0,0.3608471751213074,13.300000190734863,8.699999809265137,25.700000762939453,27.0,27.992082595825195,182.90291444795855,4.600000381469727,1.2999992370605469,0,0,27.304277529319126,58.333333333333336
4809,2023-09-14 03:00:00,1004.4,28.9,40.0,36.0,68.0,0.40878522396087646,13.300000190734863,8.199999809265137,25.5,26.700000762939453,27.840967178344727,166.34652138627217,5.100000381469727,1.2000007629394531,0,0,24.975011709663605,50.0
4810,2023-09-14 03:30:00,1004.05,28.65,40.5,37.0,70.0,0.32344233989715576,13.300000190734863,8.699999809265137,25.200000762939453,27.0,27.692134857177734,216.42188225035022,4.600000381469727,1.7999992370605469,0,0,22.504053158892525,50.0
4811,2023-09-14 04:00:00,1003.7,28.1,42.0,39.599998474121094,75.0,0.34946349263191223,12.800000190734863,8.699999809265137,25.0,26.600000381469727,27.692134857177734,214.61469246802568,4.100000381469727,1.6000003814697266,0,0,23.535880635182064,50.0
4812,2023-09-14 04:30:00,1003.3,29.0,38.5,36.599998474121094,60.0,0.29166749119758606,12.300000190734863,8.100000381469727,24.700000762939453,26.100000381469727,27.54320526123047,205.71370416922412,4.199999809265137,1.3999996185302734,0,0,23.133510897556942,50.0
4813,2023-09-14 05:00:00,1002.9,29.6,36.0,27.700000762939453,50.0,0.6826451420783997,12.300000190734863,7.699999809265137,24.799999237060547,26.200000762939453,27.394393920898438,73.24449691060374,4.600000381469727,1.4000015258789062,0,0,23.37703650858667,50.0
4814,2023-09-14 05:30:00,1002.5999999999999,29.5,36.0,37.20000076293945,66.0,0.3663746118545532,12.199999809265137,8.5,25.100000381469727,26.600000381469727,27.394393920898438,180.14348665131112,3.6999998092651367,1.5,0,0,23.19765908519427,50.0
4815,2023-09-14 06:00:00,1002.3,30.0,34.0,39.79999923706055,77.0,0.5247835516929626,13.0,8.199999809265137,26.0,27.100000381469727,27.394393920898438,146.7271597053612,4.800000190734863,1.1000003814697266,0,0,24.284553041060764,50.0
4816,2023-09-14 06:30:00,1002.05,29.95,33.0,26.100000381469727,46.0,0.295711487531662,11.600000381469727,7.699999809265137,25.299999237060547,26.700000762939453,27.245681762695312,155.55702750666646,3.90000057220459,1.4000015258789062,0,0,22.753306325938965,47.22222222222222
4817,2023-09-14 07:00:00,1002.3,29.3,34.0,34.599998474121094,69.0,0.42940959334373474,12.0,8.199999809265137,25.200000762939453,26.700000762939453,27.544818878173828,160.6857440298655,3.8000001907348633,1.5,0,0,21.97502922018369,47.22222222222222
4818,2023-09-14 07:30:00,1003.55,29.450000000000003,35.5,38.400001525878906,73.0,0.4252164661884308,12.199999809265137,7.900000095367432,25.200000762939453,26.700000762939453,27.845335006713867,171.6772651218326,4.299999713897705,1.5,0,0,23.668591303957832,50.0
4819,2023-09-14 08:00:00,1004.6,29.3,37.0,32.79999923706055,63.0,0.3911794424057007,12.300000190734863,8.0,25.100000381469727,26.200000762939453,28.442745208740234,161.05140805088968,4.300000190734863,1.1000003814697266,0,1,23.27518848909272,50.0
4820,2023-09-14 08:30:00,1005.35,27.05,49.5,45.5,91.0,0.3667799234390259,13.5,8.100000381469727,25.899999618530273,28.0,28.442745208740234,248.10518293029742,5.399999618530273,2.1000003814697266,0,1,31.51704845494694,55.55555555555556
4821,2023-09-14 09:00:00,1006.1,24.8,62.0,56.400001525878906,115.0,0.38615313172340393,13.600000381469727,7.800000190734863,25.299999237060547,27.700000762939453,27.992765426635742,297.80931592281604,5.800000190734863,2.4000015258789062,0,1,39.50151421295272,69.44444444444444
4822,2023-09-14 09:30:00,1006.25,24.15,67.0,56.599998474121094,118.0,0.37137457728385925,13.800000190734863,7.699999809265137,25.399999618530273,27.799999237060547,27.992765426635742,317.73849697257816,6.100000381469727,2.3999996185302734,0,1,42.669906632767784,77.77777777777777
4823,2023-09-14 10:00:00,1006.6,24.2,69.0,54.400001525878906,108.0,0.37639644742012024,14.100000381469727,7.900000095367432,25.5,27.899999618530273,28.440866470336914,286.931507298352,6.200000286102295,2.3999996185302734,0,1,43.694188425938286,80.55555555555556
4824,2023-09-14 10:30:00,1006.85,25.35,64.0,57.20000076293945,112.0,0.3876146376132965,14.0,8.5,25.5,27.899999618530273,29.188507080078125,288.94677633855696,5.5,2.3999996185302734,0,1,41.13925503691038,75.0
4825,2023-09-14 11:00:00,1007.2,26.5,59.0,58.79999923706055,120.0,0.4039815068244934,13.5,7.900000095367432,25.700000762939453,28.100000381469727,29.933250427246094,297.04330018287953,5.599999904632568,2.3999996185302734,0,1,41.980953458282684,77.77777777777777
4826,2023-09-14 12:30:00,1007.75,26.950000000000003,66.5,65.0999984741211,138.0,0.4048249423503876,14.0,8.0,26.700000762939453,29.700000762939453,32.330055236816406,340.88808658572486,6.0,3.0,0,1,48.49183053440518,80.55555555555556
4827,2023-09-14 13:00:00,1007.8,26.9,68.0,62.5,132.0,0.3883470892906189,14.100000381469727,7.800000190734863,26.600000381469727,29.5,32.62846755981445,339.902122714812,6.300000190734863,2.8999996185302734,0,1,47.02703068653742,77.77777777777777
4828,2023-09-14 13:30:00,1007.75,27.450000000000003,67.5,69.5,146.0,0.4000571072101593,14.699999809265137,8.0,26.700000762939453,29.700000762939453,33.5238151550293,364.94789710935646,6.699999809265137,3.0,0,1,48.62117109033797,80.55555555555556
4829,2023-09-14 14:00:00,1007.5,27.3,70.0,62.099998474121094,126.0,0.3678130805492401,14.699999809265137,8.0,26.799999237060547,29.5,33.672489166259766,342.5653046701042,6.699999809265137,2.700000762939453,0,1,48.30342076884376,80.55555555555556
4830,2023-09-14 14:30:00,1006.95,27.4,68.5,61.900001525878906,130.0,0.38540560007095337,15.0,8.0,27.0,29.799999237060547,33.52235412597656,337.306982503801,7.0,2.799999237060547,0,1,48.3206992149353,77.77777777777777
4831,2023-09-14 15:00:00,1006.4,26.8,69.0,69.9000015258789,147.0,0.3969932794570923,15.0,8.0,26.899999618530273,30.0,32.91935348510742,370.2833463604968,7.0,3.1000003814697266,0,1,48.774894919660355,80.55555555555556
4832,2023-09-14 15:30:00,1006.85,29.1,59.0,66.5,142.0,0.40970832109451294,14.699999809265137,7.900000095367432,27.0,29.899999618530273,32.01485061645508,346.5880302861678,6.799999713897705,2.8999996185302734,0,1,47.43243017461565,80.55555555555556
4833,2023-09-14 16:00:00,1007.6,26.5,67.0,64.9000015258789,138.0,0.4017786681652069,14.5,8.100000381469727,27.0,29.799999237060547,32.46853256225586,343.472690151026,6.399999618530273,2.799999237060547,0,1,48.119731068611145,80.55555555555556
4834,2023-09-14 16:30:00,1007.9000000000001,26.0,69.5,70.80000305175781,157.0,0.4288005232810974,13.899999618530273,7.800000190734863,27.600000381469727,30.700000762939453,32.918731689453125,366.13761288971114,6.09999942779541,3.1000003814697266,0,1,49.93644412358602,80.55555555555556
4835,2023-09-14 17:00:00,1008.1,25.5,71.0,68.30000305175781,148.0,0.4144705533981323,14.699999809265137,8.0,26.799999237060547,30.0,32.16160583496094,357.0820623723155,6.699999809265137,3.200000762939453,0,0,47.268200662400986,77.77777777777777
4836,2023-09-14 17:30:00,1008.05,25.05,73.5,66.9000015258789,136.0,0.38766562938690186,14.600000381469727,8.0,26.0,28.799999237060547,31.26009178161621,350.8177916496898,6.600000381469727,2.799999237060547,0,0,48.134242349200775,77.77777777777777
4837,2023-09-14 18:00:00,1008.1,24.7,75.0,62.5,133.0,0.3924465775489807,14.800000190734863,8.100000381469727,25.5,28.299999237060547,30.050336837768555,338.89963018826546,6.699999809265137,2.799999237060547,0,0,45.34195423126221,75.0
4838,2023-09-14 18:30:00,1008.55,24.35,77.5,62.099998474121094,131.0,0.40140536427497864,14.5,7.800000190734863,24.899999618530273,27.700000762939453,29.750411987304688,326.35338652390254,6.699999809265137,2.8000011444091797,0,0,45.03156423899863,77.77777777777777
4839,2023-09-14 19:00:00,1009.0,24.1,79.0,58.400001525878906,120.0,0.37478959560394287,14.100000381469727,8.300000190734863,25.299999237060547,28.0,29.29779624938965,320.17964588005646,5.800000190734863,2.700000762939453,0,0,46.16570986972915,77.77777777777777
4840,2023-09-14 19:30:00,1009.95,23.6,82.0,60.0,123.0,0.4034704566001892,14.699999809265137,8.199999809265137,25.5,28.0,28.398744583129883,304.8550345828278,6.5,2.5,0,0,41.37854051921103,75.0
4841,2023-09-14 20:00:00,1010.8,23.0,85.0,54.599998474121094,116.0,0.38423290848731995,14.300000190734863,7.800000190734863,25.399999618530273,27.899999618530273,27.80120849609375,301.90022103176545,6.5,2.5,0,0,43.00211053755548,75.0
4842,2023-09-14 20:30:00,1011.75,22.05,87.5,62.29999923706055,129.0,0.4563668370246887,14.199999809265137,8.0,25.5,28.100000381469727,27.201480865478516,282.6673402498379,6.199999809265137,2.6000003814697266,0,0,40.38024714589119,72.22222222222223
4843,2023-09-14 21:00:00,1012.7,21.1,90.0,61.900001525878906,129.0,0.43919092416763306,13.899999618530273,8.300000190734863,25.200000762939453,27.5,26.299238204956055,293.7219166003587,5.59999942779541,2.299999237060547,0,0,40.07400073276626,75.0
4844,2023-09-14 21:30:00,1013.2,20.8,91.5,47.900001525878906,98.0,0.3593536913394928,13.100000381469727,7.900000095367432,25.100000381469727,27.200000762939453,25.550334930419922,272.7118222570762,5.200000286102295,2.1000003814697266,0,0,38.77622006005711,75.0
4845,2023-09-14 22:00:00,1013.9,20.4,93.0,52.20000076293945,107.0,0.3824564218521118,13.199999809265137,8.0,25.200000762939453,27.399999618530273,24.351160049438477,279.7704362809072,5.199999809265137,2.1999988555908203,0,0,37.28474789526727,75.0
4846,2023-09-14 22:30:00,1013.7,20.05,93.5,50.599998474121094,102.0,0.3964140713214874,12.899999618530273,8.100000381469727,25.200000762939453,27.299999237060547,23.604427337646484,257.30670876533827,4.799999237060547,2.0999984741210938,0,0,38.71570537156529,75.0
4847,2023-09-14 23:00:00,1013.7,19.6,94.0,50.20000076293945,98.0,0.3774277865886688,13.199999809265137,8.199999809265137,25.100000381469727,27.100000381469727,23.455482482910156,259.65231888664067,5.0,2.0,0,0,36.922869738605286,75.0
4848,2023-09-14 23:30:00,1014.35,19.85,94.0,41.900001525878906,85.0,0.28826478123664856,13.300000190734863,8.0,25.200000762939453,27.0,23.455482482910156,294.86779354506007,5.300000190734863,1.7999992370605469,0,0,33.474322428305946,69.44444444444444
4849,2023-09-15 00:00:00,1015.0,19.9,94.0,41.099998474121094,83.0,0.39752477407455444,13.399999618530273,8.300000190734863,25.299999237060547,26.899999618530273,23.60528564453125,208.7920185433113,5.09999942779541,1.6000003814697266,0,0,32.56094556715753,69.44444444444444
4850,2023-09-15 00:30:00,1015.3,19.6,93.0,39.0,67.0,0.3683606684207916,13.300000190734863,7.800000190734863,25.299999237060547,26.899999618530273,23.75465202331543,181.88695412905346,5.5,1.6000003814697266,0,0,29.162121776077484,63.888888888888886
4851,2023-09-15 01:00:00,1015.6,19.3,94.0,41.29999923706055,79.0,0.4749090075492859,13.100000381469727,8.800000190734863,25.5,26.799999237060547,23.75465202331543,166.34765553862738,4.300000190734863,1.2999992370605469,0,0,29.526453657282723,63.888888888888886
4852,2023-09-15 01:30:00,1015.75,18.8,93.5,40.70000076293945,79.0,0.48349907994270325,13.100000381469727,8.699999809265137,25.399999618530273,26.600000381469727,23.606109619140625,163.39224473676734,4.40000057220459,1.2000007629394531,0,0,27.032709098524517,61.111111111111114
4853,2023-09-15 02:00:00,1015.5,18.7,94.0,38.0,74.0,0.37287214398384094,12.899999618530273,7.800000190734863,25.299999237060547,27.100000381469727,23.606109619140625,198.459448349692,5.09999942779541,1.8000011444091797,0,0,28.00289820631345,63.888888888888886
4854,2023-09-15 02:30:00,1015.2,18.9,94.5,32.0,61.0,0.4238516092300415,12.199999809265137,8.300000190734863,25.200000762939453,26.5,23.606109619140625,143.91829279782874,3.8999996185302734,1.2999992370605469,0,0,23.53809627228313,55.55555555555556
4855,2023-09-15 03:00:00,1015.1,19.0,94.0,36.20000076293945,50.0,0.3199082016944885,12.199999809265137,7.699999809265137,25.200000762939453,26.700000762939453,23.606109619140625,156.29483625352583,4.5,1.5,0,0,21.835217545429867,47.22222222222222
4856,2023-09-15 03:30:00,1015.0999999999999,18.799999999999997,94.5,0.0,0.0,0.38710540533065796,13.699999809265137,13.100000381469727,23.799999237060547,23.799999237060547,23.606109619140625,0.0,0.5999994277954102,0.0,0,0,19.778083857562805,44.44444444444444
4857,2023-09-15 04:00:00,1015.3,18.5,95.0,42.5,83.0,0.45735713839530945,12.199999809265137,8.600000381469727,25.299999237060547,26.799999237060547,23.307579040527344,181.47743422397457,3.59999942779541,1.5,0,0,19.84449514084392,44.44444444444444
4858,2023-09-15 04:30:00,1015.0,18.45,95.0,31.600000381469727,61.0,0.4003347158432007,11.0,8.0,25.100000381469727,26.200000762939453,23.159053802490234,152.3724962785688,3.0,1.1000003814697266,0,0,18.045799358023537,44.44444444444444
4859,2023-09-15 05:00:00,1015.0,18.3,94.0,24.299999237060547,51.0,0.3704046607017517,10.899999618530273,8.0,24.700000762939453,26.100000381469727,23.010299682617188,137.68725237792023,2.8999996185302734,1.3999996185302734,0,0,17.617733236816193,44.44444444444444
4860,2023-09-15 05:30:00,1014.6,17.950000000000003,94.5,27.700000762939453,52.0,0.3853859007358551,11.300000190734863,8.199999809265137,24.399999618530273,25.299999237060547,23.010299682617188,134.9296896972912,3.1000003814697266,0.8999996185302734,0,0,17.93704186214341,44.44444444444444
4861,2023-09-15 06:00:00,1014.8,17.8,95.0,24.100000381469727,45.0,0.32197606563568115,11.300000190734863,8.199999809265137,23.700000762939453,24.5,22.712360382080078,139.76194134541015,3.1000003814697266,0.7999992370605469,0,0,17.397200495004654,44.44444444444444
4862,2023-09-15 06:30:00,1014.55,17.799999999999997,94.5,20.899999618530273,37.0,0.2642914652824402,11.199999809265137,8.0,23.100000381469727,23.899999618530273,22.712360382080078,139.99695359235014,3.1999998092651367,0.7999992370605469,0,0,15.904447893301645,41.666666666666664
4863,2023-09-15 07:00:00,1014.6,17.6,94.0,21.299999237060547,36.0,0.3542133867740631,11.300000190734863,8.100000381469727,23.100000381469727,23.700000762939453,22.712360382080078,101.6336517596462,3.1999998092651367,0.6000003814697266,0,0,15.833123597833845,41.666666666666664
4864,2023-09-15 07:30:00,1014.8,17.4,95.0,23.5,43.0,0.4070539176464081,11.399999618530273,8.100000381469727,23.100000381469727,24.0,22.712900161743164,105.63711129136566,3.299999237060547,0.8999996185302734,0,0,17.458750559224022,41.666666666666664
4865,2023-09-15 08:00:00,1014.8,17.2,96.0,21.700000762939453,35.0,0.4002228081226349,11.300000190734863,8.100000381469727,22.700000762939453,23.399999618530273,22.563034057617188,87.45128785682654,3.1999998092651367,0.6999988555908203,0,1,17.262027912669712,41.666666666666664
4866,2023-09-15 08:30:00,1015.0,17.450000000000003,96.0,29.5,56.0,0.41299813985824585,12.5,8.0,24.200000762939453,25.399999618530273,22.711776733398438,135.59383105023423,4.5,1.1999988555908203,0,1,21.231509420606827,50.0
4867,2023-09-15 09:00:00,1015.0,17.7,96.0,33.599998474121094,60.0,0.285569965839386,12.300000190734863,7.900000095367432,24.700000762939453,26.0,22.86188507080078,210.10612871574173,4.400000095367432,1.2999992370605469,0,1,27.707930240366196,63.888888888888886
4868,2023-09-15 09:30:00,1015.45,18.05,94.5,36.0,72.0,0.38204270601272583,12.699999809265137,7.900000095367432,25.200000762939453,26.799999237060547,22.86188507080078,188.46060627997355,4.799999713897705,1.5999984741210938,0,1,34.92532732420497,72.22222222222223
4869,2023-09-15 10:00:00,1015.9,18.6,93.0,35.79999923706055,65.0,0.360617458820343,13.199999809265137,7.800000190734863,25.299999237060547,26.799999237060547,23.011613845825195,180.24640352308214,5.399999618530273,1.5,0,1,34.62045024169816,75.0
4870,2023-09-15 10:30:00,1016.25,19.15,89.5,31.600000381469727,59.0,0.3287498652935028,13.600000381469727,8.600000381469727,25.299999237060547,26.700000762939453,23.310630798339844,179.467754145924,5.0,1.4000015258789062,0,1,34.55435237288475,72.22222222222223
4871,2023-09-15 11:00:00,1016.6,19.7,86.0,32.79999923706055,61.0,0.3276402950286865,13.600000381469727,7.800000190734863,25.200000762939453,26.799999237060547,23.609031677246094,186.1797859590474,5.800000190734863,1.5999984741210938,0,1,34.90421041846275,75.0
4872,2023-09-15 11:30:00,1016.8,20.15,81.5,44.29999923706055,88.0,0.35227736830711365,13.699999809265137,7.900000095367432,25.200000762939453,27.0,24.05805778503418,249.80316056886755,5.799999713897705,1.7999992370605469,0,1,38.21892026729054,77.77777777777777
4873,2023-09-15 12:00:00,1017.0,20.3,77.0,33.79999923706055,73.0,0.32664433121681213,14.0,7.699999809265137,25.299999237060547,27.0,24.504362106323242,223.48466825694217,6.300000190734863,1.7000007629394531,0,1,38.548599948485695,75.0
4874,2023-09-15 12:30:00,1017.3,20.950000000000003,74.5,44.29999923706055,84.0,0.3422282338142395,13.699999809265137,7.699999809265137,25.299999237060547,27.0,24.504362106323242,245.45023379220945,6.0,1.7000007629394531,0,1,39.4078468117449,77.77777777777777
4875,2023-09-15 13:00:00,1017.6,21.1,74.0,48.099998474121094,91.0,0.43177834153175354,14.0,7.699999809265137,25.0,26.5,24.65414810180664,210.75628684193217,6.300000190734863,1.5,0,1,38.88584272397889,77.77777777777777
4876,2023-09-15 13:30:00,1017.75,20.549999999999997,75.0,45.099998474121094,88.0,0.4543604552745819,13.800000190734863,8.100000381469727,25.5,27.100000381469727,24.65414810180664,193.6788269719012,5.699999809265137,1.6000003814697266,0,1,39.505310048659645,77.77777777777777
4877,2023-09-15 14:00:00,1017.8,20.1,77.0,25.5,25.0,0.6170236468315125,13.699999809265137,8.199999809265137,25.200000762939453,25.600000381469727,24.20577049255371,40.517085736305056,5.5,0.39999961853027344,0,1,40.26122361090448,77.77777777777777
4878,2023-09-15 14:30:00,1017.7,19.7,77.5,40.099998474121094,77.0,0.3676130771636963,13.600000381469727,8.0,25.399999618530273,27.100000381469727,23.756593704223633,209.45936035271205,5.600000381469727,1.7000007629394531,0,1,38.516965087917114,75.0
4879,2023-09-15 15:00:00,1017.4,20.3,75.0,40.900001525878906,76.0,0.3573440909385681,13.399999618530273,8.100000381469727,25.5,27.100000381469727,23.756593704223633,212.68016437709989,5.299999237060547,1.6000003814697266,0,1,37.795540084441505,75.0
4880,2023-09-15 15:30:00,1016.95,20.85,72.0,44.5,89.0,0.40608903765678406,13.5,8.100000381469727,25.5,27.299999237060547,24.80620002746582,219.16375904542514,5.399999618530273,1.7999992370605469,0,1,38.666257345014145,77.77777777777777
4881,2023-09-15 16:00:00,1016.5,21.3,68.0,40.0,77.0,0.34871575236320496,13.5,8.0,25.5,27.100000381469727,25.25412368774414,220.81021427388987,5.5,1.6000003814697266,0,1,36.3348598115974,75.0
4882,2023-09-15 16:30:00,1016.05,22.0,70.5,41.5,79.0,0.3672860562801361,13.600000381469727,8.0,25.5,27.299999237060547,26.612001419067383,215.09120384288477,5.600000381469727,1.7999992370605469,0,1,37.53366287880473,75.0
4883,2023-09-15 17:00:00,1015.6,22.2,70.0,42.29999923706055,83.0,0.38174617290496826,13.600000381469727,8.0,25.5,27.299999237060547,25.407209396362305,217.42195702551808,5.600000381469727,1.7999992370605469,0,0,41.07028209169706,77.77777777777777
4884,2023-09-15 17:30:00,1015.2,22.05,70.0,44.70000076293945,84.0,0.36157092452049255,14.0,8.100000381469727,25.399999618530273,27.299999237060547,25.10606575012207,232.31956527311746,5.899999618530273,1.8999996185302734,0,0,41.319749914937546,77.77777777777777
4885,2023-09-15 18:00:00,1014.8,21.8,71.0,39.400001525878906,72.0,0.36799782514572144,13.699999809265137,8.199999809265137,25.299999237060547,27.100000381469727,24.80622100830078,195.6533302105498,5.5,1.8000011444091797,0,0,40.221858862373566,77.77777777777777
4886,2023-09-15 18:30:00,1015.05,21.200000000000003,73.5,38.400001525878906,72.0,0.34582802653312683,13.600000381469727,8.300000190734863,25.5,27.200000762939453,24.5059871673584,208.1959658440324,5.300000190734863,1.7000007629394531,0,0,40.50805436571439,77.77777777777777
4887,2023-09-15 19:00:00,1015.3,20.6,77.0,39.599998474121094,73.0,0.3516818583011627,13.600000381469727,8.300000190734863,25.5,27.100000381469727,24.5059871673584,207.57397140880227,5.300000190734863,1.6000003814697266,0,0,38.38801031973627,75.0
4888,2023-09-15 19:30:00,1015.5999999999999,20.05,80.0,42.70000076293945,79.0,0.3686349093914032,13.5,8.0,25.5,27.299999237060547,24.357240676879883,214.30417463832939,5.5,1.7999992370605469,0,0,37.89473984307713,77.77777777777777
4889,2023-09-15 20:00:00,1015.9,19.6,83.0,42.70000076293945,82.0,0.3694273829460144,13.600000381469727,7.900000095367432,25.399999618530273,27.299999237060547,24.207015991210938,221.9651379009523,5.700000286102295,1.8999996185302734,0,0,36.86640455656581,77.77777777777777
4890,2023-09-15 20:30:00,1016.3,19.4,81.0,40.29999923706055,79.0,0.369109570980072,13.5,7.800000190734863,25.5,27.100000381469727,24.207015991210938,214.02858720308058,5.699999809265137,1.6000003814697266,0,0,35.82850969500012,75.0
4891,2023-09-15 21:00:00,1016.7,19.6,79.0,40.900001525878906,78.0,0.3474263846874237,13.300000190734863,7.699999809265137,25.5,27.299999237060547,24.05824089050293,224.50799201728987,5.600000381469727,1.7999992370605469,0,0,35.539032730791305,77.77777777777777
4892,2023-09-15 21:30:00,1016.95,19.7,78.0,39.400001525878906,80.0,0.38515958189964294,13.199999809265137,7.800000190734863,25.299999237060547,27.100000381469727,24.05824089050293,207.7061139318735,5.399999618530273,1.8000011444091797,0,0,35.043460269769035,77.77777777777777
4893,2023-09-15 22:00:00,1017.2,19.7,77.0,39.20000076293945,79.0,0.372690886259079,13.300000190734863,7.800000190734863,25.200000762939453,27.100000381469727,23.61104965209961,211.97191268337733,5.5,1.8999996185302734,0,0,35.78567294279734,75.0
4894,2023-09-15 22:30:00,1017.45,20.1,75.0,29.100000381469727,58.0,0.3727617561817169,13.399999618530273,7.699999809265137,25.5,27.200000762939453,23.61104965209961,155.59536094610974,5.699999809265137,1.7000007629394531,0,0,35.94833852185143,77.77777777777777
4895,2023-09-15 23:00:00,1017.7,20.4,74.0,41.29999923706055,81.0,0.5019568204879761,13.199999809265137,8.800000190734863,25.5,26.700000762939453,23.61104965209961,161.368461775768,4.399999618530273,1.2000007629394531,0,0,34.37664931350284,75.0
4896,2023-09-15 23:30:00,1017.8,20.5,72.0,34.20000076293945,67.0,0.4591623842716217,12.699999809265137,8.5,25.200000762939453,26.5,23.461997985839844,145.91787632230245,4.199999809265137,1.2999992370605469,0,0,30.411743150817024,69.44444444444444
4897,2023-09-16 00:00:00,1017.8,20.6,71.0,40.5,82.0,0.46906647086143494,12.699999809265137,8.0,25.200000762939453,26.799999237060547,23.461997985839844,174.81530890367839,4.699999809265137,1.5999984741210938,1,0,31.40897352165646,72.22222222222223
4898,2023-09-16 00:30:00,1017.8499999999999,20.3,72.5,36.599998474121094,70.0,0.4564867615699768,12.399999618530273,8.0,24.799999237060547,26.399999618530273,23.461997985839844,153.34508225222518,4.399999618530273,1.6000003814697266,1,0,27.483152561717564,66.66666666666667
4899,2023-09-16 01:00:00,1017.8,20.0,74.0,34.400001525878906,76.0,0.47030630707740784,12.399999618530273,8.100000381469727,24.700000762939453,26.200000762939453,23.461997985839844,161.59681223983912,4.299999237060547,1.5,1,0,27.533728811475967,66.66666666666667
4900,2023-09-16 01:30:00,1017.8499999999999,19.799999999999997,76.5,38.400001525878906,72.0,0.4488844871520996,12.600000381469727,8.100000381469727,24.899999618530273,26.399999618530273,23.461997985839844,160.39761243877334,4.5,1.5,1,0,27.637289219432407,63.888888888888886
4901,2023-09-16 02:00:00,1017.8,19.7,79.0,0.0,0.0,0.0,13.100000381469727,13.300000190734863,23.100000381469727,23.100000381469727,23.31342887878418,0.0,-0.19999980926513672,0.0,1,0,27.872809502813553,63.888888888888886
4902,2023-09-16 02:30:00,1017.45,19.45,78.0,38.20000076293945,84.0,0.4864841401576996,12.300000190734863,9.5,24.0,25.299999237060547,23.16425895690918,172.66749944360038,2.8000001907348633,1.2999992370605469,1,0,33.82456749677658,69.44444444444444
4903,2023-09-16 03:00:00,1017.1,19.4,78.0,39.20000076293945,79.0,0.5960936546325684,12.600000381469727,10.100000381469727,24.799999237060547,25.600000381469727,23.16425895690918,132.529510062803,2.5,0.8000011444091797,1,0,29.905193772580887,63.888888888888886
4904,2023-09-16 03:30:00,1016.6500000000001,19.35,78.0,43.70000076293945,86.0,0.4555225372314453,12.699999809265137,8.100000381469727,25.200000762939453,27.0,23.16425895690918,188.7941714644614,4.59999942779541,1.7999992370605469,1,0,31.070819053384994,69.44444444444444
4905,2023-09-16 04:00:00,1016.2,19.4,77.0,0.0,0.0,0.42499417066574097,12.5,9.0,25.100000381469727,26.5,23.16425895690918,0.0,3.5,1.3999996185302734,1,0,30.496576461527084,69.44444444444444
4906,2023-09-16 04:30:00,1015.95,19.450000000000003,75.5,30.799999237060547,57.0,0.34115225076675415,12.300000190734863,7.699999809265137,24.799999237060547,26.100000381469727,23.16425895690918,167.0808264400721,4.600000381469727,1.3000011444091797,1,0,30.089050392309826,69.44444444444444
4907,2023-09-16 05:00:00,1015.7,19.6,74.0,32.400001525878906,60.0,0.35228508710861206,12.300000190734863,8.399999618530273,24.600000381469727,25.700000762939453,23.16425895690918,170.31660491919024,3.90000057220459,1.1000003814697266,1,0,30.75698279672199,69.44444444444444
4908,2023-09-16 05:30:00,1015.4000000000001,19.549999999999997,73.0,38.20000076293945,60.0,0.37493282556533813,12.199999809265137,7.800000190734863,24.100000381469727,25.700000762939453,23.0152587890625,160.028666227156,4.399999618530273,1.6000003814697266,1,0,29.11745905213886,69.44444444444444
4909,2023-09-16 06:00:00,1015.1,19.5,73.0,35.79999923706055,71.0,0.5409599542617798,12.199999809265137,8.300000190734863,24.100000381469727,25.299999237060547,23.0152587890625,131.24816253153165,3.8999996185302734,1.1999988555908203,1,0,28.95793439944585,69.44444444444444
4910,2023-09-16 06:30:00,1014.95,19.5,73.0,38.0,73.0,0.44285595417022705,12.0,8.699999809265137,23.700000762939453,25.0,23.0152587890625,164.83915212742045,3.3000001907348633,1.2999992370605469,1,0,28.135566254456837,66.66666666666667
4911,2023-09-16 07:00:00,1014.8,19.3,73.0,12.800000190734863,15.0,0.6598480939865112,11.899999618530273,11.899999618530273,22.600000381469727,22.600000381469727,22.866287231445312,22.732504854831987,0.0,0.0,1,0,27.370615237289005,66.66666666666667
4912,2023-09-16 07:30:00,1014.7,19.450000000000003,73.0,38.79999923706055,75.0,0.40238621830940247,12.199999809265137,8.600000381469727,24.0,25.5,22.866287231445312,186.38809329779545,3.59999942779541,1.5,1,0,30.492758638328976,69.44444444444444
4913,2023-09-16 08:00:00,1014.8,19.4,73.0,36.20000076293945,62.0,0.3737112879753113,11.699999809265137,8.399999618530273,23.799999237060547,25.100000381469727,22.866287231445312,165.90347146296514,3.3000001907348633,1.3000011444091797,1,1,30.999149329132504,69.44444444444444
4914,2023-09-16 08:30:00,1014.85,19.4,72.5,39.79999923706055,75.0,0.4141041338443756,12.100000381469727,8.0,23.799999237060547,25.299999237060547,22.71768569946289,181.11386453385595,4.100000381469727,1.5,1,1,30.521252837446,69.44444444444444
4915,2023-09-16 09:00:00,1015.0,19.4,73.0,35.599998474121094,63.0,0.3974265158176422,12.300000190734863,8.699999809265137,24.299999237060547,25.5,22.71768569946289,158.5198709512058,3.6000003814697266,1.2000007629394531,1,1,29.79741766055425,72.22222222222223
4916,2023-09-16 09:30:00,1015.1,19.9,71.0,41.29999923706055,79.0,0.4276299774646759,12.5,8.800000190734863,24.100000381469727,25.600000381469727,23.015172958374023,184.73915338764047,3.6999998092651367,1.5,1,1,31.8042368027899,75.0
4917,2023-09-16 10:00:00,1015.2,20.2,69.0,36.400001525878906,68.0,0.3682306408882141,11.699999809265137,8.0,24.299999237060547,25.600000381469727,23.76416015625,184.66687029622597,3.6999998092651367,1.3000011444091797,1,1,32.374679346879326,75.0
4918,2023-09-16 10:30:00,1015.3,20.75,68.0,33.20000076293945,61.0,0.3871527910232544,12.600000381469727,8.199999809265137,24.600000381469727,26.100000381469727,24.6606388092041,157.56053272604723,4.40000057220459,1.5,1,1,29.47619109021293,72.22222222222223
4919,2023-09-16 11:00:00,1015.3,21.3,67.0,36.400001525878906,70.0,0.4039786159992218,12.699999809265137,7.800000190734863,25.100000381469727,26.600000381469727,25.10795021057129,173.2764983781588,4.899999618530273,1.5,1,1,30.08885732624266,72.22222222222223
4920,2023-09-16 11:30:00,1015.3,22.15,65.0,32.79999923706055,63.0,0.38885489106178284,13.199999809265137,8.600000381469727,25.600000381469727,26.799999237060547,25.856821060180664,162.0141637616442,4.59999942779541,1.1999988555908203,1,1,32.075947208536995,72.22222222222223
4921,2023-09-16 12:00:00,1015.4,22.7,64.0,41.5,78.0,0.48661816120147705,13.199999809265137,8.800000190734863,25.700000762939453,26.899999618530273,26.90509605407715,160.28994850380286,4.399999618530273,1.1999988555908203,1,1,35.53105513585938,75.0
4922,2023-09-16 12:30:00,1015.2,23.3,63.5,46.099998474121094,90.0,0.47301000356674194,13.5,8.800000190734863,25.200000762939453,26.700000762939453,27.803874969482422,190.27081736401576,4.699999809265137,1.5,1,1,35.365648325946594,72.22222222222223
4923,2023-09-16 13:00:00,1015.0,23.5,64.0,44.29999923706055,84.0,0.3323846459388733,13.0,7.900000095367432,27.200000762939453,29.299999237060547,28.551156997680664,252.7192547138531,5.099999904632568,2.0999984741210938,1,1,35.33127689030435,77.77777777777777
4924,2023-09-16 13:30:00,1014.8,25.200000000000003,62.5,44.29999923706055,81.0,0.20699982345104218,12.699999809265137,7.900000095367432,25.399999618530273,27.100000381469727,29.59880256652832,391.3046815673127,4.799999713897705,1.7000007629394531,1,1,33.02352510723803,75.0
4925,2023-09-16 14:00:00,1014.6,25.2,63.0,45.70000076293945,86.0,0.21789544820785522,12.800000190734863,7.900000095367432,25.5,27.299999237060547,29.897743225097656,394.68470180231907,4.900000095367432,1.7999992370605469,1,1,33.02352510723803,75.0
4926,2023-09-16 14:30:00,1014.1500000000001,25.549999999999997,63.0,44.5,88.0,0.22305189073085785,12.699999809265137,7.800000190734863,25.600000381469727,27.600000381469727,29.74853515625,394.52703006308,4.899999618530273,2.0,1,1,33.02352510723803,75.0
4927,2023-09-16 15:00:00,1013.7,25.6,64.0,46.099998474121094,90.0,0.2255900800228119,12.899999618530273,8.0,25.5,27.299999237060547,30.049116134643555,398.9537128179533,4.899999618530273,1.7999992370605469,1,1,33.02352510723803,75.0
4928,2023-09-16 15:30:00,1013.3,25.45,66.0,51.79999923706055,103.0,0.24949175119400024,13.600000381469727,8.399999618530273,25.5,27.399999618530273,30.049116134643555,412.8393003258415,5.200000762939453,1.8999996185302734,1,1,33.02352510723803,75.0
4929,2023-09-16 16:00:00,1012.9,24.7,67.0,50.20000076293945,101.0,0.24444158375263214,13.600000381469727,8.300000190734863,25.299999237060547,27.299999237060547,30.049116134643555,413.1866536350423,5.300000190734863,2.0,1,1,33.02352510723803,75.0
4930,2023-09-16 16:30:00,1012.5,24.45,69.5,50.400001525878906,102.0,0.24751505255699158,13.5,8.300000190734863,25.299999237060547,27.299999237060547,29.74942398071289,412.09614908779736,5.199999809265137,2.0,1,1,33.02352510723803,75.0
4931,2023-09-16 17:00:00,1012.1,24.0,71.0,51.0,101.0,0.24683791399002075,13.5,8.399999618530273,25.299999237060547,27.299999237060547,29.74942398071289,409.1753911195476,5.100000381469727,2.0,1,0,33.02352510723803,75.0
4932,2023-09-16 17:30:00,1011.8,23.85,73.0,52.20000076293945,105.0,0.25221869349479675,13.600000381469727,8.399999618530273,25.5,27.5,29.30208969116211,416.30538381234675,5.200000762939453,2.0,1,0,33.02352510723803,75.0
4933,2023-09-16 18:00:00,1011.6,23.5,75.0,46.70000076293945,92.0,0.256188303232193,13.300000190734863,8.100000381469727,25.600000381469727,27.5,29.30208969116211,359.11085260054585,5.199999809265137,1.8999996185302734,1,0,33.02352510723803,75.0
4934,2023-09-16 18:30:00,1011.5,23.0,77.5,47.29999923706055,94.0,0.26142361760139465,13.199999809265137,8.0,25.700000762939453,27.600000381469727,29.153141021728516,359.569655039073,5.199999809265137,1.8999996185302734,1,0,33.02352510723803,75.0
4935,2023-09-16 19:00:00,1011.4,22.6,80.0,45.900001525878906,94.0,0.2647622227668762,12.800000190734863,8.100000381469727,25.5,27.299999237060547,28.85415267944336,355.0355447905694,4.699999809265137,1.7999992370605469,1,0,33.02352510723803,75.0
4936,2023-09-16 19:30:00,1011.3,22.65,80.0,43.5,88.0,0.26000455021858215,12.699999809265137,8.0,25.200000762939453,27.0,28.10608673095703,338.4556152037326,4.699999809265137,1.7999992370605469,1,0,33.02352510723803,75.0
4937,2023-09-16 20:00:00,1011.3,22.7,80.0,44.29999923706055,84.0,0.22319085896015167,13.600000381469727,7.800000190734863,25.299999237060547,27.100000381469727,27.35680389404297,376.3594996289579,5.800000190734863,1.8000011444091797,1,0,33.02352510723803,75.0
4938,2023-09-16 20:30:00,1011.2,22.45,82.5,46.5,93.0,0.25209084153175354,13.600000381469727,8.0,24.600000381469727,26.299999237060547,26.609947204589844,368.91463186410783,5.600000381469727,1.6999988555908203,1,0,33.02352510723803,75.0
4939,2023-09-16 21:00:00,1011.1,22.2,85.0,33.79999923706055,76.0,0.3343842625617981,13.800000190734863,7.900000095367432,26.600000381469727,28.600000381469727,26.00956916809082,227.28342362091374,5.900000095367432,2.0,1,0,33.02352510723803,75.0
4940,2023-09-16 21:30:00,1011.15,22.299999999999997,86.0,46.099998474121094,90.0,0.447013258934021,13.600000381469727,8.199999809265137,25.5,27.200000762939453,25.56128692626953,201.33630983255458,5.40000057220459,1.7000007629394531,1,0,33.02352510723803,75.0
