,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
4941,2023-09-16 22:00:00,1011.3,22.3,87.0,53.20000076293945,114.0,0.44857192039489746,13.600000381469727,7.800000190734863,24.5,26.700000762939453,25.56128692626953,254.13984874407836,5.800000190734863,2.200000762939453,1,0,33.02352510723803,75.0
4942,2023-09-16 22:30:00,1011.55,22.25,88.0,40.0,77.0,0.34422799944877625,13.199999809265137,8.100000381469727,25.299999237060547,27.299999237060547,25.56128692626953,223.6889507050637,5.09999942779541,2.0,1,0,33.02352510723803,75.0
4943,2023-09-16 23:00:00,1011.8,22.1,89.0,40.900001525878906,75.0,0.34072932600975037,13.0,8.0,25.100000381469727,27.0,25.41204833984375,220.11606948635173,5.0,1.8999996185302734,1,0,33.02352510723803,75.0
4944,2023-09-16 23:30:00,1012.0,22.200000000000003,90.0,40.099998474121094,72.0,0.3421177864074707,12.800000190734863,8.699999809265137,25.399999618530273,27.100000381469727,25.41204833984375,210.45383449969546,4.100000381469727,1.7000007629394531,1,0,33.02352510723803,75.0
4945,2023-09-17 00:00:00,1012.1,22.1,90.0,39.400001525878906,73.0,0.3479000926017761,12.399999618530273,8.100000381469727,25.200000762939453,26.799999237060547,25.41204833984375,209.83035518636513,4.299999237060547,1.5999984741210938,1,0,33.02352510723803,75.0
4946,2023-09-17 00:30:00,1012.2,22.2,91.0,40.0,76.0,0.35455894470214844,12.5,11.699999809265137,24.799999237060547,26.399999618530273,25.262449264526367,214.35081849040566,0.8000001907348633,1.6000003814697266,1,0,33.02352510723803,75.0
4947,2023-09-17 01:00:00,1012.2,22.0,92.0,39.79999923706055,80.0,0.36033833026885986,12.399999618530273,7.800000190734863,25.200000762939453,27.0,25.113567352294922,222.0135724676014,4.59999942779541,1.7999992370605469,1,0,33.02352510723803,75.0
4948,2023-09-17 01:30:00,1012.1,22.5,87.5,39.0,73.0,0.3684040904045105,12.300000190734863,8.0,25.299999237060547,26.799999237060547,24.964481353759766,198.151980125534,4.300000190734863,1.5,1,0,33.02352510723803,75.0
4949,2023-09-17 02:00:00,1012.0,23.0,83.0,37.79999923706055,57.0,0.3523421287536621,12.300000190734863,8.0,25.299999237060547,26.799999237060547,24.964481353759766,161.7745802967865,4.300000190734863,1.5,1,0,33.02352510723803,75.0
4950,2023-09-17 02:30:00,1012.1,22.75,82.0,43.29999923706055,82.0,0.4531543254852295,12.399999618530273,8.0,25.299999237060547,26.899999618530273,24.815919876098633,180.95380621644927,4.399999618530273,1.6000003814697266,1,0,33.02352510723803,75.0
4951,2023-09-17 03:00:00,1012.0,22.6,81.0,30.799999237060547,69.0,0.38520777225494385,12.300000190734863,7.800000190734863,25.299999237060547,26.600000381469727,24.667333602905273,179.1241116348333,4.5,1.3000011444091797,1,0,33.02352510723803,75.0
4952,2023-09-17 03:30:00,1011.65,22.4,82.0,43.5,88.0,0.35896211862564087,13.0,9.800000190734863,24.399999618530273,26.200000762939453,24.667333602905273,245.1512163370492,3.1999998092651367,1.8000011444091797,1,0,33.02352510723803,75.0
4953,2023-09-17 04:00:00,1011.3,22.2,83.0,40.099998474121094,81.0,0.44575250148773193,12.100000381469727,8.0,25.299999237060547,26.700000762939453,24.51850128173828,181.7151888764651,4.100000381469727,1.4000015258789062,1,0,33.02352510723803,75.0
4954,2023-09-17 04:30:00,1011.15,22.35,82.5,32.20000076293945,60.0,0.35833463072776794,11.800000190734863,8.0,25.100000381469727,26.399999618530273,24.51850128173828,167.44125422134508,3.8000001907348633,1.2999992370605469,1,0,33.02352510723803,75.0
4955,2023-09-17 05:00:00,1011.0,22.1,84.0,33.599998474121094,62.0,0.3389250934123993,11.899999618530273,8.300000190734863,25.299999237060547,26.5,24.51850128173828,182.93127657136696,3.59999942779541,1.2000007629394531,1,0,33.02352510723803,75.0
4956,2023-09-17 05:30:00,1010.85,22.0,85.0,36.0,67.0,0.4064736068248749,12.300000190734863,7.800000190734863,25.200000762939453,26.299999237060547,24.368711471557617,164.83235042826848,4.5,1.0999984741210938,1,0,33.02352510723803,75.0
4957,2023-09-17 06:00:00,1010.7,21.9,86.0,33.79999923706055,73.0,0.5002624988555908,12.0,8.600000381469727,25.5,26.600000381469727,24.368711471557617,145.92339055395132,3.3999996185302734,1.1000003814697266,1,0,33.02352510723803,75.0
4958,2023-09-17 06:30:00,1010.75,22.0,85.0,32.79999923706055,60.0,0.39490965008735657,11.899999618530273,8.5,25.5,26.600000381469727,24.368711471557617,151.93348652464587,3.3999996185302734,1.1000003814697266,1,0,33.02352510723803,75.0
4959,2023-09-17 07:00:00,1010.8,22.1,84.0,35.79999923706055,69.0,0.41379961371421814,11.899999618530273,7.800000190734863,25.299999237060547,26.799999237060547,24.368711471557617,166.74737653973108,4.09999942779541,1.5,1,0,33.02352510723803,75.0
4960,2023-09-17 07:30:00,1011.0999999999999,21.9,84.5,36.0,68.0,0.4503774046897888,12.0,8.600000381469727,25.399999618530273,26.5,24.368711471557617,150.98448388377093,3.3999996185302734,1.1000003814697266,1,0,33.02352510723803,75.0
4961,2023-09-17 08:00:00,1011.4,22.0,85.0,34.400001525878906,63.0,0.3448839783668518,12.100000381469727,7.800000190734863,25.5,27.0,24.220155715942383,182.67012662730053,4.300000190734863,1.5,1,1,33.02352510723803,75.0
4962,2023-09-17 08:30:00,1011.8,21.85,86.5,35.0,86.0,0.3728025257587433,12.800000190734863,8.5,25.600000381469727,27.0,24.220155715942383,230.68513236322423,4.300000190734863,1.3999996185302734,1,1,33.02352510723803,75.0
4963,2023-09-17 09:00:00,1012.2,21.6,88.0,37.599998474121094,81.0,0.5192515850067139,12.300000190734863,8.100000381469727,25.700000762939453,27.0,24.220155715942383,155.99374626647057,4.199999809265137,1.2999992370605469,1,1,33.02352510723803,75.0
4964,2023-09-17 09:30:00,1012.55,22.9,84.0,37.0,74.0,0.37653985619544983,12.300000190734863,8.0,25.399999618530273,27.0,24.5202693939209,196.5263405252616,4.300000190734863,1.6000003814697266,1,1,33.02352510723803,75.0
4965,2023-09-17 10:00:00,1012.9,23.9,80.0,46.70000076293945,90.0,0.42871472239494324,12.899999618530273,8.100000381469727,26.0,27.299999237060547,25.4193115234375,209.9298094948315,4.799999237060547,1.2999992370605469,1,1,33.02352510723803,75.0
4966,2023-09-17 10:30:00,1013.15,24.450000000000003,78.0,39.79999923706055,78.0,0.37244781851768494,12.600000381469727,8.100000381469727,25.5,27.200000762939453,26.62164878845215,209.4253103976667,4.5,1.7000007629394531,1,1,33.02352510723803,75.0
4967,2023-09-17 11:00:00,1013.4,24.2,76.0,40.099998474121094,78.0,0.485958069562912,12.5,7.800000190734863,25.700000762939453,27.0,27.817668914794922,160.50767522011927,4.699999809265137,1.2999992370605469,1,1,33.02352510723803,75.0
4968,2023-09-17 11:30:00,1013.55,24.9,78.0,31.0,56.0,0.31767356395721436,12.699999809265137,8.0,25.700000762939453,27.0,28.86921501159668,176.2815869926851,4.699999809265137,1.2999992370605469,1,1,33.02352510723803,75.0
4969,2023-09-17 12:00:00,1013.7,25.9,76.0,30.799999237060547,66.0,0.36080557107925415,12.800000190734863,7.800000190734863,25.700000762939453,27.299999237060547,29.46917724609375,182.92400475574286,5.0,1.5999984741210938,1,1,33.02352510723803,75.0
4970,2023-09-17 12:30:00,1013.5999999999999,26.55,70.5,38.20000076293945,72.0,0.3421482741832733,12.699999809265137,8.300000190734863,25.5,27.200000762939453,29.76997947692871,210.4350816086036,4.399999618530273,1.7000007629394531,1,1,33.02352510723803,75.0
4971,2023-09-17 13:00:00,1013.4,27.6,64.0,44.5,91.0,0.4183688461780548,12.800000190734863,8.300000190734863,25.700000762939453,27.399999618530273,30.819555282592773,217.51141565945147,4.5,1.6999988555908203,1,1,33.02352510723803,75.0
4972,2023-09-17 13:30:00,1013.05,27.95,66.0,38.79999923706055,74.0,0.36759865283966064,12.899999618530273,8.100000381469727,25.700000762939453,27.299999237060547,31.56816864013672,201.30650487524326,4.799999237060547,1.5999984741210938,1,1,33.02352510723803,75.0
4973,2023-09-17 14:00:00,1012.7,27.8,64.0,40.900001525878906,80.0,0.3691534399986267,13.100000381469727,7.900000095367432,25.799999237060547,27.700000762939453,31.866867065429688,216.71205339518875,5.200000286102295,1.9000015258789062,1,1,33.02352510723803,75.0
4974,2023-09-17 14:30:00,1012.3,29.200000000000003,61.0,48.099998474121094,92.0,0.43002673983573914,13.100000381469727,8.5,25.600000381469727,27.299999237060547,32.76769256591797,213.94018435956332,4.600000381469727,1.6999988555908203,1,1,33.02352510723803,75.0
4975,2023-09-17 15:00:00,1011.9,28.9,62.0,44.70000076293945,85.0,0.4002172350883484,12.899999618530273,8.300000190734863,25.200000762939453,27.0,33.066383361816406,212.38465650095293,4.59999942779541,1.7999992370605469,1,1,33.02352510723803,75.0
4976,2023-09-17 15:30:00,1011.45,29.65,56.5,42.70000076293945,95.0,0.49519070982933044,13.0,8.0,25.299999237060547,26.799999237060547,33.36618423461914,191.8452792313938,5.0,1.5,1,1,33.02352510723803,75.0
4977,2023-09-17 16:00:00,1011.0,29.4,56.0,43.70000076293945,83.0,0.4073813259601593,13.300000190734863,7.800000190734863,25.299999237060547,27.0,33.36618423461914,203.7403157947332,5.5,1.7000007629394531,1,1,33.02352510723803,75.0
4978,2023-09-17 16:30:00,1010.55,31.4,47.5,43.099998474121094,81.0,0.3768325746059418,13.199999809265137,8.0,25.200000762939453,26.799999237060547,33.66511154174805,214.94957033558643,5.199999809265137,1.5999984741210938,1,1,33.02352510723803,75.0
4979,2023-09-17 17:00:00,1010.1,33.0,36.0,39.20000076293945,79.0,0.36453381180763245,13.199999809265137,8.100000381469727,24.600000381469727,26.299999237060547,33.66511154174805,216.7151508066115,5.09999942779541,1.6999988555908203,1,0,33.02352510723803,75.0
4980,2023-09-17 17:30:00,1010.05,29.4,54.0,42.900001525878906,83.0,0.39127659797668457,13.300000190734863,8.100000381469727,25.100000381469727,26.799999237060547,33.51486587524414,212.12615430924856,5.199999809265137,1.6999988555908203,1,0,33.02352510723803,75.0
4981,2023-09-17 18:00:00,1010.0,26.2,71.0,42.099998474121094,81.0,0.36694061756134033,13.399999618530273,8.0,25.200000762939453,27.0,33.51486587524414,220.74416437820346,5.399999618530273,1.7999992370605469,1,0,33.02352510723803,75.0
4982,2023-09-17 18:30:00,1010.0,26.3,70.0,45.099998474121094,87.0,0.37619733810424805,13.600000381469727,8.100000381469727,25.799999237060547,27.700000762939453,31.86130714416504,231.26160445051164,5.5,1.9000015258789062,1,0,33.02352510723803,75.0
4983,2023-09-17 19:00:00,1009.9,26.0,72.0,45.70000076293945,93.0,0.4045495092868805,13.699999809265137,8.100000381469727,26.0,27.899999618530273,31.712583541870117,229.8853363187505,5.59999942779541,1.8999996185302734,1,0,33.02352510723803,75.0
4984,2023-09-17 19:30:00,1009.75,26.0,72.0,41.5,148.0,1.0268480777740479,14.199999809265137,7.5,25.299999237060547,26.299999237060547,30.96541404724121,144.1303764436384,6.699999809265137,1.0,1,0,33.02352510723803,75.0
4985,2023-09-17 20:00:00,1009.6,26.1,71.0,43.5,88.0,0.3706294298171997,12.5,7.900000095367432,26.0,27.899999618530273,30.36932373046875,237.43392434703037,4.599999904632568,1.8999996185302734,1,0,38.54411090910435,75.0
4986,2023-09-17 20:30:00,1009.55,25.5,74.0,40.0,76.0,0.3548097610473633,12.199999809265137,8.100000381469727,25.700000762939453,27.299999237060547,29.31983757019043,214.19929309626525,4.09999942779541,1.5999984741210938,1,0,38.54411090910435,75.0
4987,2023-09-17 21:00:00,1009.6,24.5,77.0,42.099998474121094,84.0,0.35578402876853943,12.399999618530273,8.0,25.5,27.299999237060547,28.721426010131836,236.09828774705187,4.399999618530273,1.7999992370605469,1,0,38.54411090910435,75.0
4988,2023-09-17 21:30:00,1009.65,24.65,80.0,41.70000076293945,80.0,0.3527311086654663,12.399999618530273,7.900000095367432,25.600000381469727,27.399999618530273,28.42181968688965,226.80165722460504,4.499999523162842,1.7999992370605469,1,0,38.54411090910435,75.0
4989,2023-09-17 22:00:00,1009.8,25.3,81.0,43.29999923706055,81.0,0.43661388754844666,12.300000190734863,8.0,25.5,27.0,28.272903442382812,185.51860650793486,4.300000190734863,1.5,1,0,38.54411090910435,75.0
4990,2023-09-17 22:30:00,1009.9,27.200000000000003,72.0,50.0,100.0,0.3955844044685364,13.100000381469727,7.800000190734863,25.5,27.399999618530273,28.272903442382812,252.79055208040617,5.300000190734863,1.8999996185302734,1,0,38.54411090910435,75.0
4991,2023-09-17 23:00:00,1010.0,28.8,63.0,44.900001525878906,88.0,0.4007178843021393,12.399999618530273,8.199999809265137,25.700000762939453,27.399999618530273,28.272903442382812,219.60587098141204,4.199999809265137,1.6999988555908203,1,0,38.54411090910435,75.0
4992,2023-09-17 23:30:00,1010.2,29.1,62.0,46.5,96.0,0.40045034885406494,12.300000190734863,7.900000095367432,26.0,27.799999237060547,28.124242782592773,239.73009456656766,4.400000095367432,1.7999992370605469,1,0,38.54411090910435,75.0
4993,2023-09-18 00:00:00,1010.4,28.7,62.0,42.5,83.0,0.36338120698928833,12.5,7.800000190734863,26.200000762939453,27.899999618530273,27.97549819946289,228.4102710970594,4.699999809265137,1.6999988555908203,0,0,38.54411090910435,75.0
4994,2023-09-18 00:30:00,1010.4,28.25,62.5,33.0,79.0,0.3860912024974823,12.5,8.0,26.299999237060547,27.700000762939453,27.97549819946289,204.61486687336566,4.5,1.4000015258789062,0,0,38.54411090910435,75.0
4995,2023-09-18 01:00:00,1010.5,27.4,63.0,34.400001525878906,88.0,0.4655759036540985,12.5,8.0,26.200000762939453,27.600000381469727,27.825706481933594,189.0132184877419,4.5,1.3999996185302734,0,0,38.54411090910435,75.0
4996,2023-09-18 01:30:00,1010.5,27.8,62.0,31.399999618530273,69.0,0.33046120405197144,12.199999809265137,8.800000190734863,26.0,27.600000381469727,27.527923583984375,208.7990939751839,3.3999996185302734,1.6000003814697266,0,0,38.54411090910435,75.0
4997,2023-09-18 02:00:00,1010.6,27.5,60.0,46.70000076293945,92.0,0.4439282715320587,12.5,8.800000190734863,26.0,27.600000381469727,27.378942489624023,207.24068706526643,3.6999998092651367,1.6000003814697266,0,0,38.54411090910435,75.0
4998,2023-09-18 02:30:00,1010.6,27.049999999999997,62.0,41.900001525878906,83.0,0.35255247354507446,12.399999618530273,7.800000190734863,25.700000762939453,27.5,27.230009078979492,235.42594713745018,4.59999942779541,1.7999992370605469,0,0,38.54411090910435,75.0
4999,2023-09-18 03:00:00,1010.5,27.4,60.0,40.70000076293945,76.0,0.3355533480644226,12.300000190734863,7.800000190734863,25.5,27.200000762939453,26.930585861206055,226.49155622613196,4.5,1.7000007629394531,0,0,38.54411090910435,75.0
5000,2023-09-18 03:30:00,1010.35,26.6,63.5,35.79999923706055,67.0,0.35135364532470703,12.100000381469727,8.0,25.299999237060547,26.700000762939453,26.930585861206055,190.6910626701518,4.100000381469727,1.4000015258789062,0,0,38.54411090910435,75.0
5001,2023-09-18 04:00:00,1010.2,25.7,67.0,39.599998474121094,75.0,0.36056816577911377,11.899999618530273,8.600000381469727,25.0,26.600000381469727,26.63195037841797,208.00505179912486,3.299999237060547,1.6000003814697266,0,0,38.54411090910435,75.0
5002,2023-09-18 04:30:00,1010.05,25.1,69.0,32.20000076293945,72.0,0.42191651463508606,11.699999809265137,8.199999809265137,24.899999618530273,26.100000381469727,26.483076095581055,170.64987385542972,3.5,1.2000007629394531,0,0,38.54411090910435,75.0
5003,2023-09-18 05:00:00,1009.9,23.8,74.0,29.100000381469727,63.0,1.1938350200653076,11.800000190734863,8.100000381469727,25.100000381469727,26.600000381469727,26.333866119384766,52.771110698824735,3.6999998092651367,1.5,0,0,38.54411090910435,75.0
5004,2023-09-18 05:30:00,1010.0,23.4,78.5,37.400001525878906,72.0,0.37608858942985535,11.800000190734863,7.900000095367432,24.899999618530273,26.299999237060547,26.333866119384766,191.44425548552516,3.9000000953674316,1.3999996185302734,0,0,38.54411090910435,75.0
5005,2023-09-18 06:00:00,1010.0,23.0,83.0,36.0,70.0,0.347480833530426,11.699999809265137,7.800000190734863,25.0,26.5,26.035350799560547,201.44995995547674,3.8999996185302734,1.5,0,0,38.54411090910435,75.0
5006,2023-09-18 06:30:00,1009.95,23.35,83.0,31.0,59.0,0.31869664788246155,11.699999809265137,7.900000095367432,25.200000762939453,26.600000381469727,25.88631820678711,185.129025962519,3.799999713897705,1.3999996185302734,0,0,38.54411090910435,75.0
5007,2023-09-18 07:00:00,1010.1,23.9,80.0,40.099998474121094,79.0,0.479784220457077,11.800000190734863,7.900000095367432,25.600000381469727,26.799999237060547,25.88631820678711,164.65735351766864,3.9000000953674316,1.1999988555908203,0,0,38.54411090910435,75.0
5008,2023-09-18 07:30:00,1010.35,23.700000000000003,79.0,42.29999923706055,80.0,0.4232906997203827,11.800000190734863,8.300000190734863,25.600000381469727,27.0,25.737720489501953,188.99541155250137,3.5,1.3999996185302734,0,0,38.54411090910435,75.0
5009,2023-09-18 08:00:00,1010.6,23.9,76.0,31.200000762939453,68.0,0.34805798530578613,11.600000381469727,8.399999618530273,25.299999237060547,26.799999237060547,25.588171005249023,195.3697454757679,3.200000762939453,1.5,0,1,38.54411090910435,75.0
5010,2023-09-18 08:30:00,1010.85,23.7,77.0,0.0,88.0,0.39678215980529785,12.199999809265137,8.300000190734863,25.5,27.200000762939453,25.588171005249023,221.78416500172753,3.8999996185302734,1.7000007629394531,0,1,38.54411090910435,75.0
5011,2023-09-18 09:00:00,1011.1,23.7,78.0,41.900001525878906,80.0,0.37192070484161377,12.699999809265137,8.0,25.5,27.299999237060547,25.439634323120117,215.09961386545774,4.699999809265137,1.7999992370605469,0,1,38.54411090910435,75.0
5012,2023-09-18 09:30:00,1011.2,24.65,76.0,45.5,89.0,0.37811020016670227,12.899999618530273,8.100000381469727,25.200000762939453,27.100000381469727,25.589250564575195,235.38111365618127,4.799999237060547,1.8999996185302734,0,1,38.54411090910435,75.0
5013,2023-09-18 10:00:00,1011.3,25.6,74.0,54.79999923706055,111.0,0.3256552219390869,13.5,8.199999809265137,24.5,27.200000762939453,26.336074829101562,340.8512823441299,5.300000190734863,2.700000762939453,0,1,43.06450147264533,77.77777777777777
5014,2023-09-18 10:30:00,1011.55,26.1,69.0,88.69999694824219,203.0,0.5237224698066711,16.200000762939453,13.800000190734863,22.899999618530273,26.200000762939453,27.385129928588867,387.609872982796,2.40000057220459,3.3000011444091797,0,1,48.61411360899607,61.111111111111114
5015,2023-09-18 11:00:00,1011.8,27.1,64.0,62.5,127.0,0.36263298988342285,14.100000381469727,8.0,25.200000762939453,28.100000381469727,28.285367965698242,350.21634419093317,6.100000381469727,2.8999996185302734,0,1,39.095323264598846,72.22222222222223
5016,2023-09-18 11:30:00,1012.15,26.15,68.5,59.20000076293945,120.0,0.37389135360717773,14.199999809265137,8.100000381469727,25.299999237060547,27.899999618530273,29.18116569519043,320.9488500931633,6.09999942779541,2.6000003814697266,0,1,41.05572551488876,77.77777777777777
5017,2023-09-18 12:00:00,1012.3,26.9,66.0,59.400001525878906,130.0,0.4055396616458893,14.300000190734863,8.0,25.200000762939453,27.799999237060547,30.37453269958496,320.5605081199528,6.300000190734863,2.5999984741210938,0,1,43.05573772059547,80.55555555555556
5018,2023-09-18 12:30:00,1012.0,29.1,57.0,60.70000076293945,127.0,0.39248961210250854,14.300000190734863,8.100000381469727,24.799999237060547,27.5,31.425546646118164,323.5754427223688,6.199999809265137,2.700000762939453,0,1,42.27586396204101,80.55555555555556
5019,2023-09-18 13:00:00,1011.7,31.3,48.0,63.099998474121094,135.0,0.4198724925518036,14.600000381469727,8.199999809265137,25.5,28.100000381469727,32.32740020751953,321.5261832932382,6.40000057220459,2.6000003814697266,0,1,43.24161799417602,80.55555555555556
5020,2023-09-18 13:30:00,1011.6,28.950000000000003,56.0,65.30000305175781,139.0,0.429619163274765,14.699999809265137,8.399999618530273,25.200000762939453,28.0,33.074790954589844,323.5423646852128,6.300000190734863,2.799999237060547,0,1,44.218105813695324,80.55555555555556
5021,2023-09-18 14:00:00,1011.5,28.4,58.0,60.5,125.0,0.3749605119228363,14.899999618530273,8.100000381469727,25.200000762939453,28.0,33.674705505371094,333.36843754289504,6.799999237060547,2.799999237060547,0,1,42.7565767996841,77.77777777777777
5022,2023-09-18 14:30:00,1011.05,29.35,54.5,63.099998474121094,132.0,0.38338518142700195,15.100000381469727,8.0,25.5,28.299999237060547,34.12366485595703,344.30125731172353,7.100000381469727,2.799999237060547,0,1,43.83885524008009,80.55555555555556
5023,2023-09-18 15:00:00,1010.6,30.3,52.0,63.099998474121094,133.0,0.3899882137775421,15.199999809265137,8.0,25.700000762939453,28.5,34.272613525390625,341.0359475013933,7.199999809265137,2.799999237060547,0,1,45.688146114349365,80.55555555555556
5024,2023-09-18 15:30:00,1010.2,28.6,56.5,61.29999923706055,126.0,0.36769819259643555,15.100000381469727,8.0,25.5,28.200000762939453,34.571632385253906,342.6723398074746,7.100000381469727,2.700000762939453,0,1,45.084983825683594,80.55555555555556
5025,2023-09-18 16:00:00,1009.8,26.7,63.0,60.70000076293945,123.0,0.36086371541023254,15.100000381469727,8.0,25.0,27.700000762939453,34.86965560913086,340.84889875994514,7.100000381469727,2.700000762939453,0,1,45.34707238939073,80.55555555555556
5026,2023-09-18 16:30:00,1009.45,27.1,66.0,63.29999923706055,129.0,0.36761507391929626,15.300000190734863,8.0,25.200000762939453,28.100000381469727,35.01934051513672,350.91052884387375,7.300000190734863,2.8999996185302734,0,1,45.66458453403579,80.55555555555556
5027,2023-09-18 17:00:00,1009.1,27.3,68.0,61.70000076293945,131.0,0.4152759611606598,15.100000381469727,8.0,24.799999237060547,27.399999618530273,35.01934051513672,315.45288495357767,7.100000381469727,2.6000003814697266,0,0,43.587372306320404,77.77777777777777
5028,2023-09-18 17:30:00,1008.95,26.6,68.5,61.099998474121094,121.0,0.3657339811325073,15.0,8.100000381469727,24.799999237060547,27.600000381469727,35.01934051513672,330.8415576406642,6.899999618530273,2.8000011444091797,0,0,44.41262489226129,80.55555555555556
5029,2023-09-18 18:00:00,1008.8,26.1,70.0,60.900001525878906,126.0,0.37469297647476196,15.0,8.0,25.5,28.200000762939453,35.018943786621094,336.27531848995557,7.0,2.700000762939453,0,0,45.63201878137059,80.55555555555556
5030,2023-09-18 18:30:00,1008.7,25.549999999999997,71.5,60.5,122.0,0.3583584725856781,15.100000381469727,8.0,25.200000762939453,28.0,33.96624755859375,340.44123226591677,7.100000381469727,2.799999237060547,0,0,44.73886151115099,77.77777777777777
5031,2023-09-18 19:00:00,1008.7,24.7,74.0,66.9000015258789,140.0,0.38896697759628296,15.100000381469727,8.0,26.200000762939453,29.200000762939453,33.2188720703125,359.9277266804612,7.100000381469727,3.0,0,0,47.320252103937996,80.55555555555556
5032,2023-09-18 19:30:00,1008.7,24.950000000000003,74.0,67.9000015258789,145.0,0.39512503147125244,15.300000190734863,7.900000095367432,25.799999237060547,28.799999237060547,32.47224426269531,366.9724478352862,7.400000095367432,3.0,0,0,48.1701629989677,80.55555555555556
5033,2023-09-18 20:00:00,1008.7,25.0,73.0,63.900001525878906,135.0,0.3796670138835907,15.199999809265137,8.0,25.100000381469727,28.100000381469727,31.425601959228516,355.5747406631228,7.199999809265137,3.0,0,0,45.32426823841201,80.55555555555556
5034,2023-09-18 20:30:00,1008.65,24.35,76.5,62.70000076293945,132.0,0.3816770911216736,15.100000381469727,8.0,25.100000381469727,27.899999618530273,30.37932586669922,345.8420824055174,7.100000381469727,2.799999237060547,0,0,44.31179114513927,80.55555555555556
5035,2023-09-18 21:00:00,1008.6,23.7,80.0,59.400001525878906,123.0,0.3687225580215454,14.899999618530273,8.0,25.100000381469727,27.799999237060547,29.327091217041016,333.58414700738973,6.899999618530273,2.6999988555908203,0,0,44.00619403852357,80.55555555555556
5036,2023-09-18 21:30:00,1008.85,23.6,82.5,60.0,121.0,0.38617265224456787,14.699999809265137,8.199999809265137,24.5,26.899999618530273,29.028532028198242,313.3313539855982,6.5,2.3999996185302734,0,0,41.2152204811573,75.0
5037,2023-09-18 22:00:00,1009.2,23.6,85.0,59.79999923706055,126.0,0.38580870628356934,14.800000190734863,8.0,24.700000762939453,27.399999618530273,28.879838943481445,326.58672017471275,6.800000190734863,2.6999988555908203,0,0,40.1487138569355,75.0
5038,2023-09-18 22:30:00,1009.55,23.549999999999997,87.0,61.29999923706055,128.0,0.4146113991737366,14.899999618530273,8.0,25.799999237060547,28.399999618530273,28.879838943481445,308.72281913880414,6.899999618530273,2.6000003814697266,0,0,41.72058989273177,80.55555555555556
5039,2023-09-18 23:00:00,1009.9,23.6,89.0,52.0,105.0,0.39518964290618896,14.300000190734863,8.100000381469727,23.700000762939453,25.799999237060547,28.72943687438965,265.695222242768,6.199999809265137,2.0999984741210938,0,0,38.29474350147777,80.55555555555556
5040,2023-09-18 23:30:00,1010.05,23.4,90.5,48.900001525878906,101.0,0.4164584279060364,13.899999618530273,8.100000381469727,23.600000381469727,25.600000381469727,28.58024787902832,242.52120555665203,5.799999237060547,2.0,0,0,33.727950298123886,75.0
5041,2023-09-19 00:00:00,1010.2,23.2,92.0,48.900001525878906,95.0,0.38773778080940247,14.100000381469727,8.100000381469727,23.700000762939453,25.799999237060547,28.13250732421875,245.01094477223123,6.0,2.0999984741210938,0,0,34.89002446664704,75.0
5042,2023-09-19 00:30:00,1010.25,23.05,94.5,45.5,92.0,0.385966956615448,14.0,8.100000381469727,24.100000381469727,26.0,28.13250732421875,238.36237383311217,5.899999618530273,1.8999996185302734,0,0,30.88621186216672,69.44444444444444
5043,2023-09-19 01:00:00,1010.4,22.8,97.0,45.099998474121094,89.0,0.38903194665908813,14.0,8.100000381469727,24.100000381469727,26.0,27.834829330444336,228.77298577741593,5.899999618530273,1.8999996185302734,0,0,31.479492230547798,66.66666666666667
5044,2023-09-19 01:30:00,1010.25,22.65,98.5,48.900001525878906,98.0,0.3825766146183014,14.0,8.100000381469727,25.299999237060547,27.299999237060547,27.68574333190918,256.1578419992427,5.899999618530273,2.0,0,0,32.5315210322539,66.66666666666667
5045,2023-09-19 02:30:00,1010.3,23.200000000000003,99.5,44.70000076293945,88.0,0.39324042201042175,13.699999809265137,8.0,26.0,27.799999237060547,27.236621856689453,223.78167419845715,5.699999809265137,1.7999992370605469,0,0,30.786120894882416,58.333333333333336
5046,2023-09-19 03:00:00,1010.3,22.8,100.0,43.29999923706055,87.0,0.4064415991306305,13.600000381469727,8.0,25.600000381469727,27.299999237060547,26.938323974609375,214.05289268148502,5.600000381469727,1.6999988555908203,0,0,25.87250116467476,47.22222222222222
5047,2023-09-19 03:30:00,1010.2,24.45,83.0,41.5,79.0,0.3892694413661957,13.600000381469727,8.0,25.100000381469727,26.700000762939453,26.789751052856445,202.94426329161217,5.600000381469727,1.6000003814697266,0,0,23.630012455913757,50.0
5048,2023-09-19 04:00:00,1010.1,25.6,67.0,41.5,81.0,0.4845907688140869,13.199999809265137,8.100000381469727,24.799999237060547,26.100000381469727,26.640291213989258,167.15134751375263,5.09999942779541,1.3000011444091797,0,0,23.37182621161143,50.0
5049,2023-09-19 04:30:00,1009.9000000000001,24.55,72.5,37.20000076293945,69.0,0.3863019347190857,12.899999618530273,8.199999809265137,24.399999618530273,25.799999237060547,26.491474151611328,178.61676010029825,4.699999809265137,1.3999996185302734,0,0,21.40551073021359,44.44444444444444
5050,2023-09-19 05:00:00,1009.7,23.9,77.0,38.599998474121094,74.0,0.3880068361759186,12.800000190734863,8.5,24.299999237060547,25.799999237060547,26.342449188232422,190.71828921707223,4.300000190734863,1.5,0,0,21.25971037811703,44.44444444444444
5051,2023-09-19 05:30:00,1009.45,23.35,80.0,27.899999618530273,62.0,0.32249724864959717,12.899999618530273,8.600000381469727,24.5,25.899999618530273,26.342449188232422,192.24970215905574,4.299999237060547,1.3999996185302734,0,0,21.32533229721917,44.44444444444444
5052,2023-09-19 06:00:00,1009.2,22.4,86.0,28.899999618530273,70.0,0.3954744040966034,13.100000381469727,11.800000190734863,24.399999618530273,25.700000762939453,26.04528045654297,177.00260566775125,1.3000001907348633,1.3000011444091797,0,0,21.797992527484894,44.44444444444444
5053,2023-09-19 06:30:00,1009.0,23.299999999999997,82.5,40.0,76.0,0.4371897578239441,12.800000190734863,8.0,24.5,25.899999618530273,26.04528045654297,173.83755826824546,4.800000190734863,1.3999996185302734,0,0,20.64677983522415,41.666666666666664
5054,2023-09-19 07:00:00,1008.8,24.2,77.0,35.79999923706055,68.0,0.39296019077301025,12.699999809265137,8.0,24.5,25.899999618530273,25.89628028869629,173.0455185962579,4.699999809265137,1.3999996185302734,0,0,19.996945712301468,41.666666666666664
5055,2023-09-19 07:30:00,1009.0,23.45,77.0,39.20000076293945,75.0,0.466626912355423,12.800000190734863,7.900000095367432,24.299999237060547,25.5,25.747739791870117,160.72797777868755,4.900000095367432,1.2000007629394531,0,0,21.585374176502228,44.44444444444444
5056,2023-09-19 08:00:00,1009.2,22.7,83.0,37.400001525878906,75.0,0.4733915627002716,12.600000381469727,8.600000381469727,24.0,25.299999237060547,25.5990047454834,158.43121405078006,4.0,1.2999992370605469,0,1,21.17987545993593,44.44444444444444
5057,2023-09-19 08:30:00,1009.6500000000001,22.7,83.5,46.29999923706055,90.0,0.3864523768424988,13.600000381469727,8.100000381469727,24.600000381469727,26.5,25.450347900390625,232.88768653810115,5.5,1.8999996185302734,0,1,26.483023908403183,52.77777777777778
5058,2023-09-19 09:00:00,1010.1,22.4,85.0,48.70000076293945,98.0,0.396919846534729,13.399999618530273,8.100000381469727,24.799999237060547,26.799999237060547,25.450347900390625,246.9012342304868,5.299999237060547,2.0,0,1,35.126175125439964,69.44444444444444
5059,2023-09-19 09:30:00,1010.35,23.65,79.0,51.79999923706055,102.0,0.37063395977020264,13.699999809265137,8.0,25.0,27.299999237060547,25.74814224243164,275.2041395862408,5.699999809265137,2.299999237060547,0,1,40.707438906033836,77.77777777777777
5060,2023-09-19 10:00:00,1010.6,25.4,72.0,54.400001525878906,111.0,0.3976297676563263,13.800000190734863,8.0,25.200000762939453,27.5,26.4959774017334,279.1541504909108,5.800000190734863,2.299999237060547,0,1,42.03976968924204,80.55555555555556
5061,2023-09-19 10:30:00,1011.0,24.7,71.5,56.599998474121094,114.0,0.4061919152736664,14.600000381469727,8.100000381469727,25.299999237060547,27.700000762939453,27.54812240600586,280.6555121196689,6.5,2.4000015258789062,0,1,38.63638744089339,75.0
5062,2023-09-19 11:00:00,1011.4,25.4,72.0,58.0,114.0,0.38158613443374634,14.699999809265137,8.0,25.700000762939453,28.200000762939453,28.742464065551758,298.75299365677944,6.699999809265137,2.5,0,1,39.537566055854164,75.0
5063,2023-09-19 11:30:00,1011.25,25.9,69.0,58.400001525878906,118.0,0.37498652935028076,14.699999809265137,8.199999809265137,26.100000381469727,28.700000762939453,29.491146087646484,314.67797044457126,6.5,2.6000003814697266,0,1,45.3811670144399,80.55555555555556
5064,2023-09-19 12:00:00,1011.2,26.9,68.0,59.599998474121094,124.0,0.3867647647857666,14.800000190734863,8.0,25.899999618530273,28.600000381469727,30.239370346069336,320.60831619107034,6.800000190734863,2.700000762939453,0,1,44.316901948716904,77.77777777777777
5065,2023-09-19 12:30:00,1011.3,27.3,67.5,62.70000076293945,132.0,0.3948623836040497,15.0,8.0,26.100000381469727,28.799999237060547,31.58867073059082,334.2936817510672,7.0,2.6999988555908203,0,1,45.48536560932795,80.55555555555556
5066,2023-09-19 13:00:00,1011.4,27.3,68.0,62.70000076293945,134.0,0.39722123742103577,14.800000190734863,8.0,26.200000762939453,29.0,32.188236236572266,337.3434936913162,6.800000190734863,2.799999237060547,0,1,46.303805881076386,77.77777777777777
5067,2023-09-19 13:30:00,1011.4,27.5,68.0,65.9000015258789,138.0,0.39959216117858887,14.899999618530273,8.0,26.899999618530273,29.799999237060547,32.788631439208984,345.35212000398565,6.899999618530273,2.8999996185302734,0,1,47.65337063868841,77.77777777777777
5068,2023-09-19 14:00:00,1011.3,26.8,69.0,65.9000015258789,137.0,0.38345545530319214,15.0,8.0,25.799999237060547,28.700000762939453,33.3887825012207,357.2774832259885,7.0,2.9000015258789062,0,1,50.035286876890396,80.55555555555556
5069,2023-09-19 14:30:00,1011.05,26.299999999999997,68.5,72.0,156.0,0.42156141996383667,15.0,8.0,27.399999618530273,30.600000381469727,33.69104766845703,370.0528383583639,7.0,3.200000762939453,0,1,49.360569079717,80.55555555555556
5070,2023-09-19 15:00:00,1010.8,26.3,69.0,67.30000305175781,144.0,0.40305987000465393,14.600000381469727,8.0,26.600000381469727,29.600000381469727,34.592926025390625,357.2670233787782,6.600000381469727,3.0,0,1,45.383971532185875,77.77777777777777
5071,2023-09-19 15:30:00,1010.5999999999999,26.35,71.0,65.9000015258789,143.0,0.4070621728897095,14.600000381469727,8.0,26.600000381469727,29.600000381469727,34.442848205566406,351.2976874880113,6.600000381469727,3.0,0,1,46.145645366774666,80.55555555555556
5072,2023-09-19 16:00:00,1010.4,26.5,71.0,65.30000305175781,139.0,0.4043337404727936,14.5,8.0,26.600000381469727,29.5,33.99331283569336,343.77541641087186,6.5,2.8999996185302734,0,1,43.21904685431056,80.55555555555556
5073,2023-09-19 16:30:00,1010.15,26.05,71.0,63.099998474121094,130.0,0.38688957691192627,14.5,8.0,26.399999618530273,29.200000762939453,33.087345123291016,336.0131876325889,6.5,2.8000011444091797,0,1,42.00015911128786,80.55555555555556
5074,2023-09-19 17:00:00,1009.9,26.0,70.0,63.29999923706055,132.0,0.3872602880001068,14.399999618530273,8.0,26.299999237060547,29.200000762939453,33.53369140625,340.856018781775,6.399999618530273,2.9000015258789062,0,0,43.70385078589121,80.55555555555556
5075,2023-09-19 17:30:00,1009.7,25.85,72.0,66.69999694824219,143.0,0.4045652747154236,14.699999809265137,8.0,26.399999618530273,29.399999618530273,33.38606262207031,353.46582847622807,6.699999809265137,3.0,0,0,44.560062097178566,80.55555555555556
5076,2023-09-19 18:00:00,1009.6,25.1,74.0,67.30000305175781,144.0,0.4036259055137634,14.699999809265137,8.0,26.5,29.5,32.93820571899414,356.76600047934653,6.699999809265137,3.0,0,0,45.79594335291121,80.55555555555556
5077,2023-09-19 18:30:00,1009.55,24.549999999999997,78.5,68.0999984741211,146.0,0.4067983031272888,14.600000381469727,8.0,26.700000762939453,29.700000762939453,31.885400772094727,358.90021880036215,6.600000381469727,3.0,0,0,45.75114654832416,80.55555555555556
5078,2023-09-19 19:00:00,1009.6,24.7,82.0,66.0999984741211,141.0,0.3983515202999115,14.699999809265137,7.900000095367432,26.299999237060547,29.200000762939453,30.98475456237793,353.9587344711116,6.799999713897705,2.9000015258789062,0,0,44.2385086218516,75.0
5079,2023-09-19 19:30:00,1009.65,24.35,83.5,63.099998474121094,135.0,0.3905564546585083,14.5,8.0,26.0,28.799999237060547,30.23389434814453,345.66065517478194,6.5,2.799999237060547,0,0,44.988994201024376,75.0
5080,2023-09-19 20:00:00,1009.7,24.0,86.0,60.900001525878906,125.0,0.37177368998527527,14.399999618530273,7.900000095367432,25.700000762939453,28.5,29.48651885986328,336.22605194291947,6.499999523162842,2.799999237060547,0,0,43.08365617858039,75.0
5081,2023-09-19 20:30:00,1009.8,23.6,89.0,59.599998474121094,122.0,0.36362114548683167,14.300000190734863,8.0,25.299999237060547,28.100000381469727,28.589628219604492,335.5140412328363,6.300000190734863,2.8000011444091797,0,0,41.31054252800014,77.77777777777777
5082,2023-09-19 21:00:00,1009.8,23.1,92.0,59.79999923706055,120.0,0.40278753638267517,14.199999809265137,8.0,25.100000381469727,27.700000762939453,28.14179801940918,297.9238163069474,6.199999809265137,2.6000003814697266,0,0,41.722921607395016,77.77777777777777
5083,2023-09-19 21:30:00,1009.95,23.0,95.5,54.400001525878906,110.0,0.3823930323123932,13.800000190734863,8.0,24.600000381469727,27.0,27.993288040161133,287.6621452404925,5.800000190734863,2.3999996185302734,0,0,39.844806642168095,77.77777777777777
5084,2023-09-19 22:00:00,1010.1,22.9,99.0,54.400001525878906,110.0,0.38723310828208923,13.800000190734863,8.0,24.399999618530273,26.700000762939453,27.84442138671875,284.06661942725174,5.800000190734863,2.3000011444091797,0,0,39.14583621836371,75.0
5085,2023-09-20 13:30:00,1014.75,25.85,90.0,57.79999923706055,117.0,0.36968570947647095,14.199999809265137,8.0,26.0,28.5,28.615848541259766,316.48504932930496,6.199999809265137,2.5,0,1,44.002880619631874,77.77777777777777
5086,2023-09-20 14:00:00,1014.6,25.7,82.0,61.900001525878906,131.0,0.3887861967086792,14.5,7.900000095367432,26.299999237060547,29.200000762939453,31.503293991088867,336.9461187382622,6.599999904632568,2.9000015258789062,0,1,46.803584575653076,77.77777777777777
5087,2023-09-20 14:30:00,1014.4000000000001,26.55,79.5,62.29999923706055,128.0,0.3809698522090912,14.399999618530273,8.0,26.399999618530273,29.200000762939453,32.101375579833984,335.9845910582672,6.399999618530273,2.8000011444091797,0,1,48.41407526863946,80.55555555555556
5088,2023-09-20 15:00:00,1014.2,26.4,76.0,62.900001525878906,128.0,0.3674369752407074,14.800000190734863,8.300000190734863,26.399999618530273,29.100000381469727,32.251224517822266,348.35906189394086,6.5,2.700000762939453,0,1,43.39312672615051,83.33333333333333
5089,2023-09-20 15:30:00,1013.85,27.25,75.5,63.099998474121094,131.0,0.39472514390945435,14.800000190734863,8.0,26.600000381469727,29.5,32.10148239135742,331.87650196930446,6.800000190734863,2.8999996185302734,0,1,43.19533899095323,83.33333333333333
5090,2023-09-20 16:00:00,1013.5,27.1,74.0,60.70000076293945,124.0,0.3819873332977295,14.600000381469727,8.0,26.5,29.200000762939453,31.49988555908203,324.6180938239426,6.600000381469727,2.700000762939453,0,1,45.36346981260512,86.11111111111111
5091,2023-09-20 16:30:00,1013.1,27.05,73.5,62.900001525878906,132.0,0.3961791396141052,14.699999809265137,8.0,26.299999237060547,29.200000762939453,31.349292755126953,333.1826105952308,6.699999809265137,2.9000015258789062,0,1,43.341348807017006,86.11111111111111
5092,2023-09-20 17:00:00,1012.7,26.3,74.0,61.099998474121094,126.0,0.3875511586666107,14.699999809265137,8.0,26.200000762939453,29.0,31.200469970703125,325.1183674266627,6.699999809265137,2.799999237060547,0,0,42.090739806493126,83.33333333333333
5093,2023-09-20 17:30:00,1012.6,25.4,78.5,60.5,126.0,0.38529884815216064,14.699999809265137,8.0,26.0,28.700000762939453,30.901968002319336,327.0188857409732,6.699999809265137,2.700000762939453,0,0,43.01264887385898,86.11111111111111
5094,2023-09-20 18:00:00,1012.5,25.1,82.0,60.5,125.0,0.3868198096752167,14.600000381469727,8.0,25.799999237060547,28.600000381469727,30.153440475463867,323.1478762810856,6.600000381469727,2.8000011444091797,0,0,43.04162539376153,86.11111111111111
5095,2023-09-20 18:30:00,1012.35,24.15,85.5,62.5,130.0,0.38374075293540955,14.800000190734863,8.0,25.700000762939453,28.600000381469727,29.705347061157227,338.77037819301233,6.800000190734863,2.8999996185302734,0,0,43.12591030862596,86.11111111111111
5096,2023-09-20 19:00:00,1012.2,23.2,90.0,59.400001525878906,120.0,0.3679398000240326,14.699999809265137,8.0,25.399999618530273,28.100000381469727,29.254545211791992,326.140308800956,6.699999809265137,2.700000762939453,0,0,40.51887055900362,83.33333333333333
5097,2023-09-20 19:30:00,1012.0,23.05,94.0,56.599998474121094,120.0,0.37465646862983704,14.5,8.100000381469727,25.200000762939453,27.899999618530273,28.65705680847168,320.2934155624062,6.399999618530273,2.6999988555908203,0,0,41.15893267922931,86.11111111111111
5098,2023-09-20 20:00:00,1011.8,22.8,98.0,56.20000076293945,113.0,0.3784821629524231,14.399999618530273,8.100000381469727,25.0,27.5,27.91152572631836,298.56096551161545,6.299999237060547,2.5,0,0,39.386194222503235,86.11111111111111
5099,2023-09-20 20:30:00,1011.8,22.5,99.0,57.20000076293945,119.0,0.40152332186698914,14.300000190734863,8.100000381469727,25.100000381469727,27.5,27.312217712402344,296.37132768945514,6.199999809265137,2.3999996185302734,0,0,37.82889688677258,83.33333333333333
5100,2023-09-21 11:00:00,1013.5,24.5,96.0,51.79999923706055,107.0,0.37584710121154785,14.100000381469727,8.100000381469727,25.700000762939453,28.0,27.77513313293457,284.69023614944524,6.0,2.299999237060547,0,1,39.183866775698135,77.77777777777777
5101,2023-09-21 11:30:00,1013.55,26.05,88.0,56.599998474121094,114.0,0.39254230260849,14.100000381469727,8.100000381469727,25.700000762939453,28.200000762939453,28.830217361450195,290.4145597619837,6.0,2.5,0,1,44.34103469716178,86.11111111111111
5102,2023-09-21 12:00:00,1013.6,27.8,80.0,56.599998474121094,112.0,0.36149293184280396,14.300000190734863,8.0,25.899999618530273,28.5,30.03070831298828,309.8262514540767,6.300000190734863,2.6000003814697266,0,1,44.873386104901634,83.33333333333333
5103,2023-09-21 12:30:00,1013.4000000000001,27.799999999999997,76.0,58.0,121.0,0.3824319541454315,14.300000190734863,8.0,25.799999237060547,28.5,30.026090621948242,316.3961554164117,6.300000190734863,2.700000762939453,0,1,45.422151035732696,83.33333333333333
5104,2023-09-21 13:00:00,1013.2,27.7,75.0,59.400001525878906,124.0,0.38589972257614136,14.5,8.0,26.100000381469727,28.700000762939453,31.378841400146484,321.32699959517004,6.5,2.6000003814697266,0,1,45.39730409781138,83.33333333333333
5105,2023-09-21 13:30:00,1012.9000000000001,27.15,76.0,63.900001525878906,131.0,0.38658255338668823,14.699999809265137,8.0,26.299999237060547,29.200000762939453,31.828472137451172,338.8668186196292,6.699999809265137,2.9000015258789062,0,1,46.78474164009094,86.11111111111111
5106,2023-09-21 14:00:00,1012.6,27.5,75.0,63.099998474121094,129.0,0.3845299482345581,14.699999809265137,8.0,26.5,29.299999237060547,32.13058853149414,335.4745204951156,6.699999809265137,2.799999237060547,0,1,46.7177418006791,86.11111111111111
5107,2023-09-21 14:30:00,1012.2,27.9,74.0,66.5,142.0,0.4034837782382965,14.699999809265137,8.0,26.799999237060547,29.799999237060547,32.58397674560547,351.9348426348262,6.699999809265137,3.0,0,1,49.55559866958194,86.11111111111111
5108,2023-09-21 15:00:00,1011.8,27.4,74.0,68.69999694824219,143.0,0.3965611159801483,14.800000190734863,7.900000095367432,26.799999237060547,29.899999618530273,32.58397674560547,360.6001552788613,6.900000095367432,3.1000003814697266,0,1,49.69949801762899,86.11111111111111
5109,2023-09-21 15:30:00,1011.3,27.6,76.0,67.9000015258789,145.0,0.408244252204895,14.800000190734863,8.0,27.0,30.0,32.436180114746094,355.1795260236156,6.800000190734863,3.0,0,1,48.78422753016154,86.11111111111111
5110,2023-09-21 16:00:00,1010.8,27.4,76.0,67.30000305175781,143.0,0.4046630859375,14.699999809265137,8.0,27.0,30.0,32.588157653808594,353.38039215686274,6.699999809265137,3.0,0,1,48.37134125497606,86.11111111111111
5111,2023-09-21 16:30:00,1010.5,26.95,75.0,64.69999694824219,134.0,0.39578643441200256,14.699999809265137,8.0,26.899999618530273,29.799999237060547,32.439605712890625,338.5664296429871,6.699999809265137,2.8999996185302734,0,1,45.281745274861656,83.33333333333333
5112,2023-09-21 17:00:00,1010.2,26.5,76.0,64.5,136.0,0.3996953070163727,14.800000190734863,8.0,26.700000762939453,29.600000381469727,32.14102554321289,340.25918646682794,6.800000190734863,2.8999996185302734,0,0,44.729205475913155,83.33333333333333
5113,2023-09-21 17:30:00,1009.9000000000001,26.25,78.0,63.70000076293945,134.0,0.39839521050453186,14.800000190734863,8.0,26.700000762939453,29.5,31.84128761291504,336.349425060359,6.800000190734863,2.799999237060547,0,0,45.221837666299606,86.11111111111111
5114,2023-09-21 18:00:00,1009.6,25.9,78.0,63.29999923706055,132.0,0.39572012424468994,14.600000381469727,8.0,26.700000762939453,29.600000381469727,31.692628860473633,333.56908560550994,6.600000381469727,2.8999996185302734,0,0,46.347704185379875,86.11111111111111
5115,2023-09-21 18:30:00,1009.25,25.25,81.0,67.9000015258789,143.0,0.4030018746852875,15.0,8.0,26.799999237060547,29.799999237060547,31.392913818359375,354.8370590376823,7.0,3.0,0,0,46.07152493794759,83.33333333333333
5116,2023-09-21 19:00:00,1009.1,24.6,84.0,66.69999694824219,143.0,0.41069114208221436,14.800000190734863,7.900000095367432,26.700000762939453,29.700000762939453,31.094539642333984,348.19353364912234,6.900000095367432,3.0,0,0,47.5302603509691,86.11111111111111
5117,2023-09-21 19:30:00,1009.0,24.5,86.0,64.69999694824219,138.0,0.4025432765483856,14.699999809265137,8.0,26.700000762939453,29.700000762939453,30.195186614990234,342.82028303461783,6.699999809265137,3.0,0,0,46.92533045344882,86.11111111111111
5118,2023-09-21 20:00:00,1008.9,24.4,88.0,63.5,132.0,0.39150217175483704,14.699999809265137,7.900000095367432,26.600000381469727,29.5,29.448118209838867,337.1628806254997,6.799999713897705,2.8999996185302734,0,0,44.961639549997116,83.33333333333333
5119,2023-09-21 20:30:00,1009.0,24.25,90.0,61.900001525878906,129.0,0.3916385769844055,14.699999809265137,8.0,26.5,29.299999237060547,28.696552276611328,329.38532509563424,6.699999809265137,2.799999237060547,0,0,44.75915573702918,86.11111111111111
5120,2023-09-21 21:00:00,1009.2,24.3,92.0,60.0,125.0,0.3863202631473541,14.5,8.0,26.200000762939453,29.0,28.24790382385254,323.5657352830112,6.5,2.799999237060547,0,0,42.99901027811898,86.11111111111111
5121,2023-09-21 21:30:00,1009.35,24.3,91.5,55.79999923706055,113.0,0.3722304105758667,14.300000190734863,8.0,26.0,28.5,27.949174880981445,303.57541132972193,6.300000190734863,2.5,0,0,40.937170803546906,86.11111111111111
5122,2023-09-21 22:00:00,1009.5,24.3,92.0,59.400001525878906,123.0,0.40985095500946045,14.5,8.100000381469727,25.5,28.0,27.949174880981445,300.1090969695577,6.399999618530273,2.5,0,0,40.807248367203606,86.11111111111111
5123,2023-09-21 22:30:00,1009.7,24.0,95.0,54.0,110.0,0.39892658591270447,14.100000381469727,8.0,25.100000381469727,27.5,27.800167083740234,275.7399578880683,6.100000381469727,2.3999996185302734,0,0,39.051829854647316,86.11111111111111
5124,2023-09-21 23:00:00,1009.9,23.8,98.0,55.20000076293945,111.0,0.3957171142101288,14.100000381469727,8.199999809265137,25.0,27.5,27.651531219482422,280.5034101736074,5.90000057220459,2.5,0,0,37.922009136941696,86.11111111111111
5125,2023-09-21 23:30:00,1010.0,23.6,98.0,50.20000076293945,102.0,0.4100330173969269,13.800000190734863,8.100000381469727,24.799999237060547,27.0,27.352561950683594,248.76045506662282,5.699999809265137,2.200000762939453,0,0,34.77044477727678,80.55555555555556
5126,2023-09-22 00:00:00,1010.1,23.6,100.0,46.900001525878906,91.0,0.37676045298576355,13.699999809265137,8.0,24.899999618530273,27.0,27.20392608642578,241.5327810518334,5.699999809265137,2.1000003814697266,0,0,33.44164330429501,80.55555555555556
5127,2023-09-22 00:30:00,1010.0,24.0,90.0,45.5,88.0,0.3844835162162781,13.5,8.100000381469727,24.799999237060547,26.799999237060547,27.055423736572266,228.87847277826756,5.399999618530273,2.0,0,0,29.96747585137685,72.22222222222223
5128,2023-09-22 01:00:00,1010.0,24.4,80.0,44.099998474121094,86.0,0.39062026143074036,13.300000190734863,8.100000381469727,25.0,26.899999618530273,27.055423736572266,220.162670735523,5.199999809265137,1.8999996185302734,0,0,31.338372588157654,75.0
5129,2023-09-22 01:30:00,1009.8,24.55,75.0,42.5,84.0,0.3847581148147583,13.199999809265137,8.199999809265137,25.100000381469727,26.899999618530273,26.906030654907227,218.31898214919204,5.0,1.7999992370605469,0,0,28.845120045873855,72.22222222222223
5130,2023-09-22 02:00:00,1009.6,24.6,70.0,41.29999923706055,82.0,0.3891303837299347,13.300000190734863,8.100000381469727,25.200000762939453,26.899999618530273,26.607797622680664,210.7262846298578,5.199999809265137,1.6999988555908203,0,0,28.65159449312422,69.44444444444444
5131,2023-09-22 02:30:00,1009.45,24.35,70.5,42.900001525878906,83.0,0.4290924668312073,12.899999618530273,8.199999809265137,24.799999237060547,26.5,26.607797622680664,193.43150117023572,4.699999809265137,1.7000007629394531,0,0,25.262813846270245,63.888888888888886
5132,2023-09-22 03:00:00,1009.4,24.0,72.0,32.599998474121094,52.0,0.32471659779548645,12.800000190734863,7.900000095367432,25.0,26.299999237060547,26.459148406982422,160.1396428548156,4.900000095367432,1.2999992370605469,0,0,22.17632038063473,55.55555555555556
5133,2023-09-22 03:30:00,1008.95,23.5,78.5,36.20000076293945,64.0,0.35396769642829895,12.300000190734863,7.800000190734863,24.899999618530273,26.299999237060547,26.310598373413086,180.80745968005044,4.5,1.3999996185302734,0,0,22.50228668583764,55.55555555555556
5134,2023-09-22 04:00:00,1008.5,23.6,78.0,38.79999923706055,75.0,0.4381915330886841,12.199999809265137,8.199999809265137,25.100000381469727,26.5,26.310598373413086,171.1580309901173,4.0,1.3999996185302734,0,0,21.9278898106681,55.55555555555556
5135,2023-09-22 04:30:00,1008.3,23.6,76.5,31.799999237060547,59.0,0.3543434143066406,12.0,8.399999618530273,25.0,26.299999237060547,26.16203498840332,166.50514054409027,3.6000003814697266,1.2999992370605469,0,0,21.654427064789665,55.55555555555556
