,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
5136,2023-09-22 05:00:00,1008.1,23.5,78.0,24.299999237060547,45.0,0.27195537090301514,12.0,7.800000190734863,25.200000762939453,26.600000381469727,26.16203498840332,165.46832611019815,4.199999809265137,1.3999996185302734,0,0,21.818668458196854,55.55555555555556
5137,2023-09-22 05:30:00,1007.9000000000001,23.15,82.5,25.899999618530273,53.0,0.316559761762619,12.100000381469727,8.199999809265137,25.299999237060547,26.700000762939453,26.013002395629883,167.42494278139966,3.90000057220459,1.4000015258789062,0,0,22.465683394008213,55.55555555555556
5138,2023-09-22 06:00:00,1007.7,22.7,87.0,33.79999923706055,62.0,0.4455929398536682,11.800000190734863,7.800000190734863,25.200000762939453,26.299999237060547,26.013002395629883,139.14044513443295,4.0,1.0999984741210938,0,0,22.415917701191372,55.55555555555556
5139,2023-09-22 06:30:00,1007.65,23.0,84.5,28.5,60.0,0.38259357213974,11.899999618530273,8.5,25.200000762939453,26.5,25.8642520904541,156.82438067225385,3.3999996185302734,1.2999992370605469,0,0,20.40814322895474,52.77777777777778
5140,2023-09-22 07:00:00,1007.6,23.2,82.0,28.100000381469727,54.0,0.3691798150539398,11.800000190734863,7.900000095367432,25.299999237060547,26.5,25.8642520904541,146.2701854165841,3.9000000953674316,1.2000007629394531,0,0,20.092189656363594,52.77777777777778
5141,2023-09-22 07:30:00,1007.6,22.95,83.0,31.799999237060547,59.0,0.38709092140197754,11.800000190734863,8.300000190734863,25.299999237060547,26.600000381469727,25.8642520904541,152.41897119754714,3.5,1.3000011444091797,0,0,22.316566626230877,55.55555555555556
5142,2023-09-22 08:00:00,1007.6,22.8,85.0,31.200000762939453,61.0,0.47156253457069397,11.800000190734863,8.0,25.5,26.5,25.714807510375977,129.35718070888268,3.8000001907348633,1.0,0,1,22.864922298325432,55.55555555555556
5143,2023-09-22 08:30:00,1007.55,23.0,83.0,38.400001525878906,95.0,0.5513540506362915,13.0,8.100000381469727,25.899999618530273,27.299999237060547,25.714807510375977,172.30307801378265,4.899999618530273,1.3999996185302734,0,1,28.400230526924133,61.111111111111114
5144,2023-09-22 09:00:00,1007.7,23.0,83.0,49.29999923706055,95.0,0.43507692217826843,12.699999809265137,8.300000190734863,25.5,27.299999237060547,25.714807510375977,218.35219281310145,4.399999618530273,1.7999992370605469,0,1,34.84697788291507,75.0
5145,2023-09-22 09:30:00,1008.0,23.8,83.5,48.900001525878906,97.0,0.3931088447570801,13.300000190734863,8.100000381469727,25.5,27.5,26.16448402404785,246.75099859414442,5.199999809265137,2.0,0,1,39.09936564498477,83.33333333333333
5146,2023-09-22 10:00:00,1008.2,24.8,81.0,48.099998474121094,93.0,0.3755654990673065,13.300000190734863,8.0,25.399999618530273,27.5,26.91061019897461,247.62657973365418,5.300000190734863,2.1000003814697266,0,1,40.9237132469813,86.11111111111111
5147,2023-09-22 10:30:00,1008.2,25.0,78.0,52.599998474121094,109.0,0.41065263748168945,14.0,8.100000381469727,25.5,27.700000762939453,27.96194076538086,265.43114557461035,5.899999618530273,2.200000762939453,0,1,38.57722159226736,83.33333333333333
5148,2023-09-22 11:00:00,1008.3,25.2,74.0,52.20000076293945,100.0,0.3708268105983734,14.0,8.100000381469727,25.399999618530273,27.700000762939453,29.013500213623047,269.6676646400999,5.899999618530273,2.3000011444091797,0,1,39.66724118921492,83.33333333333333
5149,2023-09-22 11:30:00,1008.25,26.45,68.5,54.20000076293945,110.0,0.4012795686721802,14.0,8.100000381469727,25.5,27.799999237060547,29.910892486572266,274.1231016669652,5.899999618530273,2.299999237060547,0,1,42.68733314010832,86.11111111111111
5150,2023-09-22 12:00:00,1008.3,27.5,62.0,56.20000076293945,114.0,0.40120771527290344,14.199999809265137,8.100000381469727,25.5,27.799999237060547,30.95949363708496,284.1420931361119,6.09999942779541,2.299999237060547,0,1,41.79994401004579,83.33333333333333
5151,2023-09-22 12:30:00,1008.2,27.55,61.5,55.79999923706055,112.0,0.38593482971191406,13.899999618530273,8.0,25.299999237060547,27.700000762939453,31.861989974975586,290.204437064164,5.899999618530273,2.4000015258789062,0,1,46.53642297453351,88.88888888888889
5152,2023-09-22 13:00:00,1008.2,28.0,65.0,56.0,121.0,0.39840149879455566,14.100000381469727,8.199999809265137,25.399999618530273,28.0,32.614383697509766,303.7137168562618,5.90000057220459,2.6000003814697266,0,1,47.65318285756641,86.11111111111111
5153,2023-09-22 13:30:00,1008.05,28.0,67.5,58.79999923706055,122.0,0.3997061550617218,14.100000381469727,8.100000381469727,25.399999618530273,28.0,33.06086349487305,305.22422148130545,6.0,2.6000003814697266,0,1,47.95573017332289,88.88888888888889
5154,2023-09-22 14:00:00,1007.9,29.0,70.0,60.70000076293945,128.0,0.42351821064949036,14.199999809265137,8.100000381469727,25.700000762939453,28.200000762939453,33.50920104980469,302.23021532817774,6.09999942779541,2.5,0,1,48.88331328497993,88.88888888888889
5155,2023-09-22 14:30:00,1007.5999999999999,28.3,68.5,58.20000076293945,118.0,0.39941418170928955,14.199999809265137,8.199999809265137,25.700000762939453,28.299999237060547,33.960716247558594,295.4326746612251,6.0,2.5999984741210938,0,1,48.951910177866615,88.88888888888889
5156,2023-09-22 15:00:00,1007.4,28.0,69.0,63.099998474121094,128.0,0.37117499113082886,14.300000190734863,8.0,25.899999618530273,28.799999237060547,33.960716247558594,344.8508198519322,6.300000190734863,2.8999996185302734,0,1,50.683667262395225,88.88888888888889
5157,2023-09-22 15:30:00,1007.15,27.2,71.5,64.9000015258789,137.0,0.397452712059021,14.399999618530273,8.0,26.600000381469727,29.5,34.10972213745117,344.6950941415535,6.399999618530273,2.8999996185302734,0,1,51.81260866589017,88.88888888888889
5158,2023-09-22 16:00:00,1006.9,26.7,72.0,67.5,145.0,0.4081026017665863,14.600000381469727,8.0,27.0,30.0,33.958778381347656,355.302807118423,6.600000381469727,3.0,0,1,52.66632689370049,88.88888888888889
5159,2023-09-22 16:30:00,1006.5999999999999,26.9,73.0,65.69999694824219,138.0,0.3964747190475464,14.5,8.0,26.799999237060547,29.700000762939453,34.10871887207031,348.06759011398816,6.5,2.9000015258789062,0,1,51.035790748066375,88.88888888888889
5160,2023-09-22 17:00:00,1006.4,27.1,73.0,62.5,132.0,0.3935997188091278,14.300000190734863,8.0,26.299999237060547,29.200000762939453,33.20969009399414,335.36609324665716,6.300000190734863,2.9000015258789062,0,0,49.82692000601027,88.88888888888889
5161,2023-09-22 17:30:00,1006.15,26.7,73.5,63.29999923706055,129.0,0.3778124153614044,14.399999618530273,8.0,26.100000381469727,29.100000381469727,32.608585357666016,341.43928244550233,6.399999618530273,3.0,0,0,49.12166885534922,88.88888888888889
5162,2023-09-22 18:00:00,1005.9,26.5,73.0,61.900001525878906,128.0,0.3783135712146759,14.300000190734863,8.0,25.899999618530273,28.799999237060547,32.15903854370117,338.3436644607332,6.300000190734863,2.8999996185302734,0,0,48.60538360807631,88.88888888888889
5163,2023-09-22 18:30:00,1005.85,26.0,76.0,60.5,123.0,0.3792891204357147,14.300000190734863,8.0,25.700000762939453,28.5,31.860109329223633,324.2908730382292,6.300000190734863,2.799999237060547,0,0,48.1039373907778,88.88888888888889
5164,2023-09-22 19:00:00,1006.1,25.2,80.0,61.5,124.0,0.36984875798225403,14.399999618530273,8.0,25.600000381469727,28.5,31.562225341796875,335.27218173313355,6.399999618530273,2.8999996185302734,0,0,47.78346769346131,88.88888888888889
5165,2023-09-22 19:30:00,1006.15,25.05,80.5,59.79999923706055,119.0,0.36075887084007263,14.199999809265137,7.900000095367432,25.5,28.200000762939453,30.662763595581055,329.86021860777385,6.299999713897705,2.700000762939453,0,0,47.289480013979805,86.11111111111111
5166,2023-09-22 20:00:00,1006.3,24.8,82.0,58.599998474121094,118.0,0.36161547899246216,14.199999809265137,8.0,25.299999237060547,28.100000381469727,30.064329147338867,326.31346514472546,6.199999809265137,2.8000011444091797,0,0,46.812692718373405,88.88888888888889
5167,2023-09-22 20:30:00,1006.8,24.65,84.5,60.5,128.0,0.418099582195282,14.199999809265137,8.199999809265137,25.299999237060547,28.0,29.315513610839844,306.14716075036637,6.0,2.700000762939453,0,0,46.38788985212644,88.88888888888889
5168,2023-09-22 21:00:00,1007.2,24.4,87.0,60.099998474121094,125.0,0.4125262200832367,14.300000190734863,8.199999809265137,25.5,28.100000381469727,28.568859100341797,303.01104248544095,6.100000381469727,2.6000003814697266,0,0,45.58872707353698,88.88888888888889
5169,2023-09-22 21:30:00,1007.5,24.4,89.0,57.400001525878906,117.0,0.38456761837005615,14.199999809265137,8.0,25.299999237060547,27.799999237060547,28.419971466064453,304.2377839712311,6.199999809265137,2.5,0,0,44.93774288892746,88.88888888888889
5170,2023-09-22 22:00:00,1007.8,24.5,91.0,52.20000076293945,106.0,0.3788399398326874,14.100000381469727,8.199999809265137,25.0,27.399999618530273,28.27071189880371,279.80154375173413,5.90000057220459,2.3999996185302734,0,0,42.84523165888257,88.88888888888889
5171,2023-09-22 22:30:00,1008.05,24.1,95.5,52.20000076293945,105.0,0.37060546875,14.199999809265137,8.100000381469727,25.0,27.299999237060547,28.27071189880371,283.3201581027668,6.09999942779541,2.299999237060547,0,0,41.57920198308097,88.88888888888889
5172,2023-12-12 19:30:00,1012.8,24.85,82.5,63.29999923706055,131.0,0.45256295800209045,14.0,9.600000381469727,25.5,28.299999237060547,27.184974670410156,289.46248844209407,4.399999618530273,2.799999237060547,0,0,53.42357660002179,80.55555555555556
5173,2023-12-12 20:00:00,1012.9,24.1,85.0,63.70000076293945,130.0,0.4531688690185547,13.600000381469727,9.600000381469727,25.200000762939453,28.100000381469727,27.03465461730957,286.86877869952986,4.0,2.8999996185302734,0,0,53.202669489714836,80.55555555555556
5174,2023-12-12 20:30:00,1013.0,23.8,87.5,56.0,116.0,0.4574596583843231,13.5,9.399999618530273,25.100000381469727,27.399999618530273,26.13776969909668,253.57427234063456,4.100000381469727,2.299999237060547,0,0,52.74129547178745,80.55555555555556
5175,2023-12-12 21:00:00,1013.1,23.6,90.0,54.0,108.0,0.43825939297676086,13.800000190734863,9.600000381469727,25.100000381469727,27.5,25.6907958984375,246.42940169847498,4.199999809265137,2.3999996185302734,0,0,51.848932241400085,80.55555555555556
5176,2023-12-12 21:30:00,1013.4000000000001,23.549999999999997,91.0,53.599998474121094,105.0,0.4364158511161804,13.800000190734863,9.600000381469727,25.299999237060547,27.5,25.39224624633789,240.5962105442578,4.199999809265137,2.200000762939453,0,0,50.894724344213806,80.55555555555556
5177,2023-12-12 22:00:00,1013.7,23.4,91.0,58.20000076293945,121.0,0.4725089967250824,13.800000190734863,9.600000381469727,25.299999237060547,27.799999237060547,25.39224624633789,256.07978014945786,4.199999809265137,2.5,0,0,49.74409667816427,80.55555555555556
5178,2023-12-12 22:30:00,1013.8,23.2,90.0,57.599998474121094,120.0,0.4598676562309265,13.5,9.699999809265137,25.399999618530273,27.899999618530273,25.39224624633789,260.94463999386153,3.8000001907348633,2.5,0,0,48.19458778864808,80.55555555555556
5179,2023-12-12 23:00:00,1013.9,23.0,90.0,55.599998474121094,115.0,0.46961402893066406,13.0,9.5,25.100000381469727,27.5,25.243688583374023,244.88195180595662,3.5,2.3999996185302734,0,0,50.60653064317174,80.55555555555556
5180,2023-12-12 23:30:00,1014.0999999999999,22.950000000000003,90.0,46.70000076293945,88.0,0.394517183303833,12.899999618530273,9.5,25.100000381469727,27.100000381469727,25.243688583374023,223.0574578857514,3.3999996185302734,2.0,0,0,45.493748588694466,75.0
5181,2023-12-13 00:00:00,1014.3,23.1,89.0,46.5,100.0,0.44038090109825134,12.5,9.600000381469727,25.100000381469727,27.200000762939453,25.243688583374023,227.0761510106667,2.8999996185302734,2.1000003814697266,0,0,44.34207649032275,75.0
5182,2023-12-13 00:30:00,1014.55,23.0,89.5,41.70000076293945,77.0,0.3800884783267975,12.100000381469727,9.5,25.0,26.600000381469727,25.243688583374023,202.58440965894243,2.6000003814697266,1.6000003814697266,0,0,40.368215007914436,69.44444444444444
5183,2023-12-13 01:00:00,1014.7,23.1,90.0,43.099998474121094,86.0,0.40888291597366333,12.600000381469727,9.5,25.399999618530273,27.299999237060547,25.243688583374023,210.32915937612657,3.1000003814697266,1.8999996185302734,0,0,40.14039339290725,69.44444444444444
5184,2023-12-13 01:30:00,1014.4000000000001,23.0,86.5,41.900001525878906,79.0,0.39800789952278137,12.199999809265137,9.699999809265137,25.100000381469727,26.799999237060547,25.094356536865234,198.48852270199265,2.5,1.6999988555908203,0,0,37.60841314329041,66.66666666666667
5185,2023-12-13 02:00:00,1014.1,22.7,86.0,44.70000076293945,89.0,0.425110399723053,12.300000190734863,9.5,25.399999618530273,27.299999237060547,24.94575309753418,209.3573811837605,2.8000001907348633,1.8999996185302734,0,0,40.06998669107755,69.44444444444444
5186,2023-12-13 02:30:00,1013.7,22.549999999999997,87.5,41.70000076293945,77.0,0.38576433062553406,12.0,9.699999809265137,25.200000762939453,26.899999618530273,24.94575309753418,199.6037318306259,2.3000001907348633,1.6999988555908203,0,0,35.61921633945571,61.111111111111114
5187,2023-12-13 03:00:00,1013.3,22.5,86.0,32.20000076293945,57.0,0.35767653584480286,11.800000190734863,9.699999809265137,25.100000381469727,26.200000762939453,24.796680450439453,159.3618655061357,2.1000003814697266,1.1000003814697266,0,0,31.976910144090652,52.77777777777778
5188,2023-12-13 03:30:00,1012.8499999999999,22.5,86.5,34.0,69.0,0.35122978687286377,12.100000381469727,9.5,25.5,26.799999237060547,24.796680450439453,196.45258625224812,2.6000003814697266,1.2999992370605469,0,0,30.961383981837166,52.77777777777778
5189,2023-12-13 04:00:00,1012.4,22.4,87.0,38.0,70.0,0.3769626319408417,11.5,9.5,25.200000762939453,26.700000762939453,24.648101806640625,185.6947985523016,2.0,1.5,0,0,30.954102863868076,52.77777777777778
5190,2023-12-13 04:30:00,1012.15,22.25,86.5,30.399999618530273,55.0,0.36543864011764526,11.800000190734863,9.800000190734863,25.100000381469727,26.200000762939453,24.49933433532715,150.5040626855822,2.0,1.1000003814697266,0,0,30.357543657223385,52.77777777777778
5191,2023-12-13 05:00:00,1011.8,22.0,88.0,33.400001525878906,63.0,0.41792744398117065,11.899999618530273,9.5,25.5,26.799999237060547,24.49933433532715,150.74386931823125,2.3999996185302734,1.2999992370605469,0,0,29.07056678997146,50.0
5192,2023-12-13 05:30:00,1011.55,21.95,87.5,37.400001525878906,71.0,0.4285127520561218,11.800000190734863,9.699999809265137,25.5,26.799999237060547,24.49933433532715,165.6893515054628,2.1000003814697266,1.2999992370605469,0,0,29.68953638937738,52.77777777777778
5193,2023-12-13 06:00:00,1011.3,21.8,89.0,39.400001525878906,78.0,0.4049435257911682,11.399999618530273,9.5,25.200000762939453,26.799999237060547,24.49933433532715,192.61945192877354,1.8999996185302734,1.5999984741210938,0,0,29.61373390422927,52.77777777777778
5194,2023-12-13 06:30:00,1011.2,21.65,90.0,28.100000381469727,55.0,0.3591877818107605,11.899999618530273,9.800000190734863,25.200000762939453,26.5,24.35025405883789,153.12324857691559,2.09999942779541,1.2999992370605469,0,0,28.90690666106012,50.0
5195,2023-12-13 07:00:00,1011.0,21.8,89.0,36.79999923706055,68.0,0.4183657765388489,11.800000190734863,9.5,25.399999618530273,26.700000762939453,24.35025405883789,162.537195471785,2.3000001907348633,1.3000011444091797,0,0,28.80129372080167,50.0
5196,2023-12-13 07:30:00,1011.0,21.5,92.5,30.399999618530273,58.0,0.37094181776046753,11.600000381469727,9.699999809265137,25.299999237060547,26.5,24.35025405883789,156.3587528366861,1.9000005722045898,1.2000007629394531,0,0,31.058936095900005,52.77777777777778
5197,2023-12-13 08:00:00,1011.1,21.3,95.0,28.5,54.0,0.3387395739555359,11.899999618530273,9.800000190734863,25.399999618530273,26.799999237060547,24.35025405883789,159.41450055401035,2.09999942779541,1.3999996185302734,0,1,31.288410587443245,52.77777777777778
5198,2023-12-13 08:30:00,1011.4000000000001,22.55,89.0,48.5,99.0,0.4342899024486542,12.600000381469727,9.399999618530273,25.799999237060547,27.899999618530273,24.35025405883789,227.95832793212296,3.200000762939453,2.1000003814697266,0,1,40.24360124601258,61.111111111111114
5199,2023-12-13 09:00:00,1011.7,23.8,84.0,44.5,85.0,0.504244863986969,12.5,9.699999809265137,25.200000762939453,27.0,24.35025405883789,168.56889592869828,2.8000001907348633,1.7999992370605469,0,1,43.815604504611755,72.22222222222223
5200,2023-12-13 09:30:00,1011.9000000000001,24.3,79.5,43.099998474121094,83.0,0.3831292390823364,13.100000381469727,9.600000381469727,25.5,27.399999618530273,24.499116897583008,216.63708099856842,3.5,1.8999996185302734,0,1,47.43084211150805,77.77777777777777
5201,2023-12-13 10:00:00,1012.1,24.6,76.0,51.0,103.0,0.43813464045524597,13.199999809265137,9.5,25.5,27.700000762939453,24.648468017578125,235.08755183789472,3.6999998092651367,2.200000762939453,0,1,49.27115920186043,80.55555555555556
5202,2023-12-13 10:30:00,1012.3,24.75,78.0,52.599998474121094,104.0,0.4287371337413788,12.800000190734863,9.600000381469727,25.200000762939453,27.5,25.096263885498047,242.57287698045417,3.1999998092651367,2.299999237060547,0,1,47.64340430166986,77.77777777777777
5203,2023-12-13 11:00:00,1012.5,25.6,79.0,52.400001525878906,108.0,0.441033273935318,12.800000190734863,9.600000381469727,25.200000762939453,27.5,26.298227310180664,244.87948275721095,3.1999998092651367,2.299999237060547,0,1,47.83525120218595,77.77777777777777
5204,2023-12-13 11:30:00,1012.7,26.450000000000003,74.0,53.400001525878906,110.0,0.4507366716861725,13.199999809265137,9.5,25.299999237060547,27.5,27.350069046020508,244.04493113129257,3.6999998092651367,2.200000762939453,0,1,52.57568041814698,83.33333333333333
5205,2023-12-13 12:00:00,1012.8,27.6,72.0,56.20000076293945,113.0,0.4347536861896515,13.699999809265137,9.600000381469727,25.600000381469727,28.100000381469727,27.3493595123291,259.91729015658376,4.09999942779541,2.5,0,1,52.830889801184334,83.33333333333333
5206,2023-12-13 12:30:00,1012.85,26.95,73.5,61.70000076293945,128.0,0.4528226852416992,14.0,9.800000190734863,25.700000762939453,28.600000381469727,29.178436279296875,282.67135055673845,4.199999809265137,2.8999996185302734,0,1,54.48969589339362,83.33333333333333
5207,2023-12-13 13:00:00,1013.0,27.6,72.0,64.0999984741211,132.0,0.4739815592765808,13.699999809265137,9.699999809265137,25.600000381469727,28.299999237060547,29.477676391601562,278.49184723866966,4.0,2.6999988555908203,0,1,55.29305545488993,83.33333333333333
5208,2023-12-13 13:30:00,1012.85,28.85,68.5,59.79999923706055,122.0,0.4446638822555542,13.699999809265137,9.600000381469727,25.799999237060547,28.5,30.075820922851562,274.3645366049428,4.09999942779541,2.700000762939453,0,1,55.74361676639981,83.33333333333333
5209,2023-12-13 14:00:00,1012.7,28.8,68.0,58.400001525878906,118.0,0.42890727519989014,14.300000190734863,9.600000381469727,26.0,28.700000762939453,30.523319244384766,275.11773948111903,4.699999809265137,2.700000762939453,0,1,56.062492503060234,83.33333333333333
5210,2023-12-13 14:30:00,1012.35,28.5,68.5,65.30000305175781,134.0,0.44869157671928406,14.600000381469727,9.699999809265137,26.200000762939453,29.200000762939453,30.523319244384766,298.64612342351757,4.90000057220459,3.0,0,1,56.08636710378859,83.33333333333333
5211,2023-12-13 15:00:00,1012.0,28.6,70.0,66.69999694824219,141.0,0.48128601908683777,13.800000190734863,9.699999809265137,26.100000381469727,29.0,30.36666488647461,292.9650860574023,4.100000381469727,2.8999996185302734,0,1,55.7234563032786,83.33333333333333
5212,2023-12-13 15:30:00,1011.65,29.450000000000003,66.5,58.0,119.0,0.4573197364807129,13.699999809265137,9.5,25.799999237060547,28.5,29.611801147460938,260.21181791925295,4.199999809265137,2.700000762939453,0,1,54.921091847949555,83.33333333333333
5213,2023-12-13 16:00:00,1011.4,29.9,65.0,63.900001525878906,133.0,0.46713271737098694,14.5,9.600000381469727,26.200000762939453,29.100000381469727,30.667587280273438,284.7156601415572,4.899999618530273,2.8999996185302734,0,1,54.564758486217926,83.33333333333333
5214,2023-12-13 16:30:00,1010.95,28.75,67.5,62.900001525878906,129.0,0.4480947256088257,13.699999809265137,9.600000381469727,26.100000381469727,29.0,30.517242431640625,287.88555773498086,4.09999942779541,2.8999996185302734,0,1,54.932072983847725,83.33333333333333
5215,2023-12-13 17:00:00,1010.5,27.4,71.0,58.79999923706055,119.0,0.4539186358451843,14.100000381469727,9.600000381469727,25.799999237060547,28.299999237060547,29.00627326965332,262.16152103652934,4.5,2.5,0,0,55.02723717689514,83.33333333333333
5216,2023-12-13 17:30:00,1010.3,27.1,73.5,60.5,123.0,0.462693452835083,14.0,9.5,25.799999237060547,28.5,28.8549747467041,265.8347535421917,4.5,2.700000762939453,0,0,54.96537285380893,83.33333333333333
5217,2023-12-13 18:00:00,1010.2,26.3,76.0,56.599998474121094,121.0,0.4287988841533661,14.300000190734863,9.699999809265137,25.700000762939453,28.5,28.405223846435547,282.1835701342978,4.600000381469727,2.799999237060547,0,0,56.53950466050042,83.33333333333333
5218,2023-12-13 18:30:00,1009.85,25.450000000000003,79.5,64.9000015258789,134.0,0.4515572488307953,14.5,9.600000381469727,25.799999237060547,28.799999237060547,28.408668518066406,296.7508557264057,4.899999618530273,3.0,0,0,55.66361824671427,80.55555555555556
5219,2023-12-13 19:00:00,1009.5,24.6,83.0,63.5,131.0,0.46592190861701965,14.100000381469727,9.699999809265137,25.700000762939453,28.399999618530273,27.810096740722656,281.16299658207294,4.40000057220459,2.6999988555908203,0,0,56.71139568752713,83.33333333333333
5220,2023-12-13 19:30:00,1009.25,24.1,85.5,60.5,125.0,0.45944344997406006,13.800000190734863,9.600000381469727,25.600000381469727,28.200000762939453,27.509841918945312,272.0683035247481,4.199999809265137,2.6000003814697266,0,0,57.02804634306166,83.33333333333333
5221,2023-12-13 20:00:00,1008.9,23.6,88.0,60.900001525878906,127.0,0.47637131810188293,14.300000190734863,9.5,25.799999237060547,28.399999618530273,27.359798431396484,266.598754320549,4.800000190734863,2.6000003814697266,0,0,57.73977650536431,83.33333333333333
5222,2023-12-13 20:30:00,1008.9000000000001,23.4,89.0,60.900001525878906,126.0,0.42606988549232483,14.5,9.600000381469727,26.200000762939453,29.200000762939453,27.061363220214844,295.72613388155014,4.899999618530273,3.0,0,0,60.32799869113498,83.33333333333333
5223,2023-12-13 21:00:00,1009.2,23.2,90.0,65.30000305175781,137.0,0.4837651252746582,13.899999618530273,9.699999809265137,25.700000762939453,28.5,26.612598419189453,283.1952797800753,4.199999809265137,2.799999237060547,0,0,55.09883742862277,80.55555555555556
5224,2023-12-13 21:30:00,1009.45,23.0,91.0,66.5,140.0,0.4474988877773285,14.399999618530273,9.5,26.100000381469727,29.0,26.165245056152344,312.8499395727275,4.899999618530273,2.8999996185302734,0,0,60.87468719482422,80.55555555555556
5225,2023-12-13 22:00:00,1009.5,22.8,92.0,68.0999984741211,146.0,0.4977310299873352,14.199999809265137,9.5,26.200000762939453,29.299999237060547,26.015419006347656,293.33111902570147,4.699999809265137,3.0999984741210938,0,0,60.132801108890106,80.55555555555556
5226,2023-12-13 22:30:00,1009.85,22.7,93.0,68.0999984741211,143.0,0.4572144150733948,14.0,9.600000381469727,26.100000381469727,29.100000381469727,26.015419006347656,312.76354219287856,4.399999618530273,3.0,0,0,59.58219236797757,80.55555555555556
5227,2023-12-13 23:00:00,1010.2,22.6,93.0,63.099998474121094,133.0,0.45793700218200684,13.699999809265137,9.600000381469727,25.799999237060547,28.600000381469727,26.015419006347656,290.4329621023706,4.09999942779541,2.8000011444091797,0,0,58.835365030500625,80.55555555555556
5228,2023-12-13 23:30:00,1010.5,22.6,93.5,54.79999923706055,114.0,0.465831458568573,13.5,9.5,25.700000762939453,28.100000381469727,26.015419006347656,244.72370404159503,4.0,2.3999996185302734,0,0,58.27366058031718,80.55555555555556
5229,2023-12-14 00:00:00,1010.8,22.5,93.0,59.599998474121094,121.0,0.43802937865257263,13.300000190734863,9.600000381469727,25.299999237060547,27.899999618530273,26.015419006347656,276.23717927827016,3.6999998092651367,2.6000003814697266,0,0,57.67836281988356,80.55555555555556
5230,2023-12-14 00:30:00,1011.05,22.95,90.0,40.70000076293945,78.0,0.3934493660926819,12.199999809265137,9.399999618530273,24.700000762939453,26.5,25.866905212402344,198.2466022873859,2.8000001907348633,1.7999992370605469,0,0,37.810769491725495,61.111111111111114
5231,2023-12-14 01:00:00,1011.3,22.3,94.0,43.099998474121094,82.0,0.39448750019073486,12.699999809265137,9.5,25.200000762939453,27.100000381469727,25.866905212402344,207.8646343936195,3.1999998092651367,1.8999996185302734,0,0,39.26348694165548,63.888888888888886
5232,2023-12-14 01:30:00,1011.2,22.15,95.5,47.29999923706055,92.0,0.4206332862377167,12.399999618530273,9.600000381469727,25.200000762939453,27.200000762939453,25.866905212402344,218.71783097072142,2.799999237060547,2.0,0,0,38.15911364555359,66.66666666666667
5233,2023-12-14 02:00:00,1011.1,22.2,98.0,37.0,65.0,0.3922387957572937,12.600000381469727,9.600000381469727,25.399999618530273,26.700000762939453,25.717077255249023,165.7153772219415,3.0,1.3000011444091797,0,0,40.04536400900947,66.66666666666667
5234,2023-12-14 02:30:00,1010.6,23.0,92.5,41.5,79.0,0.38609668612480164,12.300000190734863,9.5,25.299999237060547,27.100000381469727,25.717077255249023,204.6119607834813,2.8000001907348633,1.8000011444091797,0,0,36.22506962882148,58.333333333333336
5235,2023-12-14 03:00:00,1010.1,23.8,87.0,33.599998474121094,69.0,0.3916655480861664,12.0,9.600000381469727,25.100000381469727,26.600000381469727,25.5679988861084,176.17071590075113,2.3999996185302734,1.5,0,0,30.930579238467747,47.22222222222222
5236,2023-12-14 03:30:00,1009.7,23.700000000000003,87.0,32.20000076293945,77.0,0.39398252964019775,12.300000190734863,9.5,25.5,27.200000762939453,25.5679988861084,195.4401380952597,2.8000001907348633,1.7000007629394531,0,0,31.52271291944716,50.0
5237,2023-12-14 04:00:00,1009.3,23.8,88.0,39.400001525878906,73.0,0.37033456563949585,11.899999618530273,9.699999809265137,25.299999237060547,27.0,25.5679988861084,197.1190560458303,2.1999998092651367,1.7000007629394531,0,0,31.144602987501358,50.0
5238,2023-12-14 04:30:00,1009.15,23.450000000000003,89.0,34.0,63.0,0.37993645668029785,12.100000381469727,9.699999809265137,25.100000381469727,26.5,25.419404983520508,165.8172015143367,2.40000057220459,1.3999996185302734,0,0,30.510151439242893,50.0
5239,2023-12-14 05:00:00,1009.0,23.2,90.0,42.099998474121094,81.0,0.43724432587623596,12.199999809265137,9.699999809265137,25.299999237060547,27.100000381469727,25.419404983520508,185.25111752491313,2.5,1.8000011444091797,0,0,30.227107339435154,50.0
5240,2023-12-14 05:30:00,1008.85,23.0,91.0,40.0,79.0,0.40486299991607666,11.899999618530273,9.5,25.299999237060547,27.0,25.419404983520508,195.12773460744936,2.3999996185302734,1.7000007629394531,0,0,30.009507603115505,50.0
5241,2023-12-14 06:00:00,1008.8,23.0,92.0,37.20000076293945,70.0,0.4125794470310211,12.300000190734863,10.0,25.200000762939453,26.700000762939453,25.419404983520508,169.6642925471196,2.3000001907348633,1.5,0,0,30.144407934612698,50.0
5242,2023-12-14 06:30:00,1008.65,22.3,94.5,28.899999618530273,55.0,0.3117688298225403,12.100000381469727,9.600000381469727,25.5,26.799999237060547,25.27048110961914,176.4127607987821,2.5,1.2999992370605469,0,0,29.384382830725777,47.22222222222222
5243,2023-12-14 07:00:00,1008.5,21.7,99.0,37.20000076293945,70.0,0.39503607153892517,11.5,9.399999618530273,25.100000381469727,26.5,25.27048110961914,177.19900799768484,2.1000003814697266,1.3999996185302734,0,0,29.358177953296238,47.22222222222222
5244,2023-12-14 07:30:00,1008.45,22.25,96.5,28.899999618530273,53.0,0.33954671025276184,12.0,9.399999618530273,25.5,26.700000762939453,25.121644973754883,156.09045353596943,2.6000003814697266,1.2000007629394531,0,0,32.544994831085205,50.0
5245,2023-12-14 08:00:00,1008.5,22.6,94.0,39.599998474121094,73.0,0.377737432718277,11.800000190734863,9.699999809265137,25.399999618530273,27.0,25.121644973754883,193.25593302913308,2.1000003814697266,1.6000003814697266,0,1,32.376968489752876,50.0
5246,2023-12-14 08:30:00,1008.65,23.55,90.0,49.29999923706055,104.0,0.44574323296546936,13.0,9.5,25.799999237060547,28.100000381469727,25.121644973754883,233.3181803077572,3.5,2.3000011444091797,0,1,40.68998898400201,58.333333333333336
5247,2023-12-14 09:00:00,1008.8,24.5,86.0,55.20000076293945,112.0,0.4616434574127197,13.0,9.699999809265137,25.5,27.799999237060547,25.41898536682129,242.61147472489674,3.3000001907348633,2.299999237060547,0,1,44.604256788889565,69.44444444444444
5248,2023-12-14 09:30:00,1008.95,25.2,83.5,52.79999923706055,107.0,0.4467967450618744,13.100000381469727,9.5,25.700000762939453,27.899999618530273,25.718441009521484,239.48249664437947,3.6000003814697266,2.1999988555908203,0,1,51.88485182656182,77.77777777777777
5249,2023-12-14 10:00:00,1009.2,25.7,80.0,59.400001525878906,123.0,0.4659801423549652,13.800000190734863,9.600000381469727,26.0,28.600000381469727,26.016752243041992,263.959745963388,4.199999809265137,2.6000003814697266,0,1,53.28241549597846,80.55555555555556
5250,2023-12-14 10:30:00,1009.45,26.15,78.5,60.29999923706055,123.0,0.4581104516983032,13.300000190734863,9.600000381469727,26.100000381469727,28.700000762939453,26.016752243041992,268.49420165817094,3.6999998092651367,2.6000003814697266,0,1,50.29447497261895,77.77777777777777
5251,2023-12-14 11:00:00,1009.6,26.4,77.0,57.0,117.0,0.4606524705886841,13.600000381469727,9.5,26.100000381469727,28.5,27.219341278076172,253.98756648473318,4.100000381469727,2.3999996185302734,0,1,51.66318331824409,77.77777777777777
5252,2023-12-14 11:30:00,1009.35,26.4,76.0,60.900001525878906,130.0,0.46379411220550537,14.100000381469727,9.5,26.299999237060547,29.200000762939453,28.41518211364746,280.29678811963333,4.600000381469727,2.9000015258789062,0,1,54.76338564025031,83.33333333333333
5253,2023-12-14 12:00:00,1009.1,26.4,77.0,63.099998474121094,131.0,0.46251094341278076,13.800000190734863,9.600000381469727,26.299999237060547,29.100000381469727,29.464344024658203,283.23654146078314,4.199999809265137,2.8000011444091797,0,1,54.54757497045729,83.33333333333333
5254,2023-12-14 12:30:00,1009.1,26.9,76.5,64.9000015258789,139.0,0.4848595857620239,13.600000381469727,9.600000381469727,26.299999237060547,29.100000381469727,30.215768814086914,286.6809362581587,4.0,2.8000011444091797,0,1,54.86440687709384,83.33333333333333
5255,2023-12-14 13:00:00,1009.2,28.1,74.0,63.5,131.0,0.46587052941322327,13.800000190734863,9.600000381469727,26.700000762939453,29.5,30.96722412109375,281.1940050489953,4.199999809265137,2.799999237060547,0,1,55.262714783350624,83.33333333333333
5256,2023-12-14 13:30:00,1008.95,27.549999999999997,75.5,60.099998474121094,125.0,0.4509224593639374,14.399999618530273,9.5,27.100000381469727,29.799999237060547,31.717885971069336,277.2095232877125,4.899999618530273,2.6999988555908203,0,1,58.95490421189202,86.11111111111111
5257,2023-12-14 14:00:00,1008.7,28.1,77.0,71.0,153.0,0.47867271304130554,14.600000381469727,9.5,28.100000381469727,31.5,31.564855575561523,319.6338454889058,5.100000381469727,3.3999996185302734,0,1,59.77430319786072,86.11111111111111
5258,2023-12-14 14:30:00,1008.45,28.200000000000003,74.0,69.9000015258789,149.0,0.4610837399959564,14.199999809265137,9.5,27.799999237060547,31.100000381469727,32.01470947265625,323.1517120974743,4.699999809265137,3.3000011444091797,0,1,58.80526190333896,86.11111111111111
5259,2023-12-14 15:00:00,1008.2,28.0,73.0,62.70000076293945,129.0,0.42764803767204285,14.300000190734863,9.300000190734863,27.700000762939453,30.600000381469727,32.462520599365234,301.64992853054605,5.0,2.8999996185302734,0,1,56.74503593974643,83.33333333333333
5260,2023-12-14 15:30:00,1007.75,27.9,75.5,69.30000305175781,143.0,0.469515323638916,14.800000190734863,9.399999618530273,28.700000762939453,31.799999237060547,32.15700912475586,304.569399123542,5.40000057220459,3.0999984741210938,0,1,58.20839752091302,83.33333333333333
5261,2023-12-14 16:00:00,1007.3,27.9,75.0,72.4000015258789,153.0,0.47677186131477356,14.800000190734863,9.399999618530273,28.700000762939453,32.0,31.856809616088867,320.9082003666877,5.40000057220459,3.299999237060547,0,1,58.330680237876045,83.33333333333333
5262,2023-12-14 16:30:00,1007.2,28.15,75.0,73.4000015258789,155.0,0.479591429233551,14.300000190734863,9.5,28.5,31.799999237060547,32.15632247924805,323.19176397232536,4.800000190734863,3.299999237060547,0,1,57.64087339904573,83.33333333333333
5263,2023-12-14 17:00:00,1007.1,27.7,77.0,66.69999694824219,141.0,0.4657460153102875,14.5,9.399999618530273,28.299999237060547,31.299999237060547,32.00663757324219,302.740110199469,5.100000381469727,3.0,0,0,58.069348533948265,83.33333333333333
5264,2023-12-14 17:30:00,1007.0,27.7,75.5,72.0,148.0,0.46379804611206055,15.0,9.5,28.600000381469727,31.899999618530273,32.1567268371582,319.10440598156595,5.5,3.299999237060547,0,0,58.532988058196175,83.33333333333333
5265,2023-12-14 18:00:00,1006.8,27.3,75.0,76.4000015258789,169.0,0.5044939517974854,14.699999809265137,9.600000381469727,28.5,31.799999237060547,31.858339309692383,334.98914981609175,5.09999942779541,3.299999237060547,0,0,58.48685484462314,83.33333333333333
5266,2023-12-14 18:30:00,1006.75,26.65,77.5,74.5999984741211,158.0,0.4891509711742401,14.5,9.5,28.200000762939453,31.600000381469727,31.5609130859375,323.0086605383002,5.0,3.3999996185302734,0,0,58.343089236153496,83.33333333333333
5267,2023-12-14 19:00:00,1006.7,25.9,79.0,65.5,135.0,0.4512089788913727,14.800000190734863,9.5,27.899999618530273,30.899999618530273,30.81330108642578,299.19617364817753,5.300000190734863,3.0,0,0,57.6580143239763,83.33333333333333
5268,2023-12-14 19:30:00,1006.6,25.700000000000003,79.0,71.5999984741211,153.0,0.47260838747024536,14.800000190734863,9.600000381469727,27.799999237060547,31.100000381469727,30.513757705688477,323.735261701492,5.199999809265137,3.3000011444091797,0,0,58.833793467945526,86.11111111111111
5269,2023-12-14 20:00:00,1006.5,25.4,78.0,68.5,141.0,0.44447749853134155,14.300000190734863,9.5,27.5,30.700000762939453,29.914810180664062,317.2264073342233,4.800000190734863,3.200000762939453,0,0,58.36177403231462,86.11111111111111
5270,2023-12-14 20:30:00,1006.7,25.3,77.5,60.5,120.0,0.3973238170146942,14.199999809265137,9.300000190734863,27.200000762939453,30.0,29.319072723388672,302.0206563543661,4.899999618530273,2.799999237060547,0,0,57.69669650495052,86.11111111111111
5271,2023-12-14 21:00:00,1006.8,25.4,77.0,58.0,119.0,0.4467977285385132,14.300000190734863,9.5,27.100000381469727,29.799999237060547,28.723812103271484,266.33976047562294,4.800000190734863,2.6999988555908203,0,0,56.9618297268947,86.11111111111111
5272,2023-12-14 21:30:00,1006.8,24.7,79.5,59.79999923706055,126.0,0.4240468740463257,14.199999809265137,9.600000381469727,27.0,30.0,28.275123596191406,297.1369622364789,4.59999942779541,3.0,0,0,56.52915574279096,86.11111111111111
5273,2023-12-14 22:00:00,1006.7,23.9,83.0,64.5,137.0,0.46547287702560425,13.800000190734863,9.600000381469727,27.0,30.0,28.12613868713379,294.3243457608896,4.199999809265137,3.0,0,0,59.265337796674835,88.88888888888889
5274,2023-12-14 22:30:00,1007.05,23.6,85.0,58.599998474121094,116.0,0.44948750734329224,14.5,9.5,27.299999237060547,29.799999237060547,28.12613868713379,258.0716885450745,5.0,2.5,0,0,58.893447410729195,88.88888888888889
5275,2023-12-14 23:00:00,1007.4,23.5,87.0,62.70000076293945,130.0,0.44052720069885254,14.300000190734863,9.5,27.200000762939453,30.200000762939453,28.12613868713379,295.10096038058026,4.800000190734863,3.0,0,0,57.60279434091515,88.88888888888889
5276,2023-12-14 23:30:00,1007.5999999999999,24.45,83.5,63.29999923706055,130.0,0.47024890780448914,13.5,9.600000381469727,26.899999618530273,29.600000381469727,28.12613868713379,276.44933957836827,3.8999996185302734,2.700000762939453,0,0,54.01301024854183,83.33333333333333
5277,2023-12-15 00:00:00,1007.8,24.3,83.0,56.20000076293945,116.0,0.4605697691440582,14.0,9.5,26.899999618530273,29.299999237060547,27.827585220336914,251.86194963594585,4.5,2.3999996185302734,0,0,53.75545783672068,83.33333333333333
5278,2023-12-15 00:30:00,1007.95,24.549999999999997,83.5,60.70000076293945,122.0,0.43957293033599854,13.600000381469727,9.600000381469727,26.799999237060547,29.600000381469727,27.827585220336914,277.54211322054397,4.0,2.8000011444091797,0,0,50.468309784928955,77.77777777777777
5279,2023-12-15 01:00:00,1008.0,23.2,88.0,53.599998474121094,114.0,0.4733774960041046,13.5,9.600000381469727,26.799999237060547,29.100000381469727,27.529977798461914,240.82260133255576,3.8999996185302734,2.3000011444091797,0,0,50.69769282970164,77.77777777777777
5280,2023-12-15 01:30:00,1007.9,24.55,84.5,54.79999923706055,114.0,0.45734405517578125,13.699999809265137,9.600000381469727,26.700000762939453,29.100000381469727,27.381141662597656,249.26529318541998,4.09999942779541,2.3999996185302734,0,0,48.10391215317779,75.0
5281,2023-12-15 02:00:00,1007.8,23.6,87.0,56.79999923706055,115.0,0.45114943385124207,13.0,9.5,26.600000381469727,29.0,27.23210334777832,254.9044537600352,3.5,2.3999996185302734,0,0,48.08784740335412,75.0
5282,2023-12-15 02:30:00,1007.8,24.35,85.0,45.5,86.0,0.4075034558773041,12.699999809265137,9.5,26.200000762939453,28.100000381469727,27.23210334777832,211.0411550126679,3.1999998092651367,1.8999996185302734,0,0,42.62389502094852,66.66666666666667
5283,2023-12-15 03:00:00,1007.7,24.7,84.0,32.79999923706055,61.0,0.36860883235931396,12.899999618530273,9.5,26.5,27.899999618530273,27.081815719604492,165.48708181940194,3.3999996185302734,1.3999996185302734,0,0,33.94699590570397,52.77777777777778
5284,2023-12-15 03:30:00,1007.5999999999999,23.950000000000003,86.0,32.400001525878906,71.0,0.362205445766449,12.199999809265137,9.399999618530273,26.200000762939453,28.0,26.9331111907959,196.0213487396901,2.8000001907348633,1.7999992370605469,0,0,33.81035625769032,52.77777777777778
5285,2023-12-15 04:00:00,1007.4,23.5,90.0,43.70000076293945,88.0,0.412377268075943,12.899999618530273,9.899999618530273,26.399999618530273,28.299999237060547,26.9331111907959,213.3968257042578,3.0,1.8999996185302734,0,0,32.65786866181426,50.0
5286,2023-12-15 04:30:00,1007.15,24.35,86.5,45.900001525878906,90.0,0.4310617744922638,12.199999809265137,9.600000381469727,26.100000381469727,27.899999618530273,26.784500122070312,208.78678028458592,2.59999942779541,1.7999992370605469,0,0,33.521284379892876,52.77777777777778
5287,2023-12-15 05:00:00,1006.9,25.4,82.0,44.29999923706055,86.0,0.41662001609802246,12.5,9.600000381469727,26.100000381469727,27.899999618530273,26.784500122070312,206.42311141326897,2.8999996185302734,1.7999992370605469,0,0,33.10318200952477,52.77777777777778
5288,2023-12-15 05:30:00,1006.8,24.65,85.0,41.29999923706055,76.0,0.35356852412223816,12.0,9.5,25.5,27.299999237060547,26.784500122070312,214.95126068893157,2.5,1.7999992370605469,0,0,32.48883534636762,52.77777777777778
5289,2023-12-15 06:00:00,1006.7,25.0,85.0,31.799999237060547,57.0,0.323494017124176,12.300000190734863,9.5,25.5,26.799999237060547,26.634916305541992,176.2010948663698,2.8000001907348633,1.2999992370605469,0,0,32.43430832856231,52.77777777777778
5290,2023-12-15 06:30:00,1006.8,24.35,86.5,39.599998474121094,73.0,0.3697177469730377,12.199999809265137,9.600000381469727,25.299999237060547,27.0,26.634916305541992,197.44791965673113,2.59999942779541,1.7000007629394531,0,0,31.151308071282173,50.0
5291,2023-12-15 07:00:00,1006.9,23.8,88.0,29.5,55.0,0.33404314517974854,12.0,9.699999809265137,25.200000762939453,26.399999618530273,26.48636245727539,164.64938973797686,2.3000001907348633,1.1999988555908203,0,0,31.02700065076351,50.0
5292,2023-12-15 07:30:00,1007.0999999999999,24.35,86.0,39.20000076293945,76.0,0.4204162657260895,12.399999618530273,9.600000381469727,25.5,27.0,26.48636245727539,180.7732150152242,2.799999237060547,1.5,0,0,33.17620146108998,52.77777777777778
5293,2023-12-15 08:00:00,1007.4,24.6,85.0,40.099998474121094,74.0,0.3731509745121002,11.800000190734863,9.600000381469727,25.200000762939453,26.799999237060547,26.48636245727539,198.31115300383703,2.1999998092651367,1.5999984741210938,0,1,33.290187158518364,52.77777777777778
5294,2023-12-15 08:30:00,1007.9,24.05,86.5,53.20000076293945,99.0,0.4117749035358429,13.100000381469727,9.399999618530273,25.899999618530273,28.200000762939453,26.48636245727539,240.4226171869713,3.700000762939453,2.3000011444091797,0,1,41.466593171159424,61.111111111111114
5295,2023-12-15 09:00:00,1008.4,24.1,87.0,57.400001525878906,121.0,0.47324448823928833,13.699999809265137,9.600000381469727,26.399999618530273,28.700000762939453,26.48636245727539,255.68179452059107,4.09999942779541,2.3000011444091797,0,1,46.19604933096303,72.22222222222223
5296,2023-12-15 09:30:00,1008.5999999999999,25.55,81.5,64.0999984741211,135.0,0.4774577021598816,13.600000381469727,9.600000381469727,26.600000381469727,29.399999618530273,26.63542366027832,282.74755939489245,4.0,2.799999237060547,0,1,53.66782025330596,80.55555555555556
5297,2023-12-15 10:00:00,1008.8,26.8,76.0,63.5,136.0,0.4734456241130829,14.100000381469727,9.600000381469727,27.0,29.799999237060547,26.78445816040039,287.2557968082862,4.5,2.799999237060547,0,1,57.687088924977516,86.11111111111111
5298,2023-12-15 10:30:00,1008.85,27.05,74.5,67.9000015258789,144.0,0.4707212448120117,14.199999809265137,9.699999809265137,27.0,30.100000381469727,27.08251190185547,305.91353499990885,4.5,3.1000003814697266,0,1,55.35534552567535,83.33333333333333
5299,2023-12-15 11:00:00,1008.9,26.6,76.0,56.599998474121094,121.0,0.4534403681755066,13.899999618530273,9.100000381469727,27.0,29.5,28.582592010498047,266.8487600406285,4.799999237060547,2.5,0,1,56.384370697869194,80.55555555555556
5300,2023-12-15 11:30:00,1008.8499999999999,25.95,79.5,70.80000305175781,148.0,0.44774529337882996,14.0,9.5,27.600000381469727,30.899999618530273,29.629621505737305,330.54507146941603,4.5,3.299999237060547,0,1,57.90024462011125,83.33333333333333
5301,2023-12-15 12:00:00,1008.9,25.7,81.0,73.19999694824219,155.0,0.4454595744609833,14.0,9.5,27.799999237060547,31.100000381469727,30.680986404418945,347.95525539562976,4.5,3.3000011444091797,0,1,57.49910133414798,83.33333333333333
5302,2023-12-15 12:30:00,1008.9,26.6,78.0,68.9000015258789,146.0,0.43637385964393616,14.199999809265137,9.399999618530273,28.0,31.100000381469727,31.72853660583496,334.5754947813103,4.800000190734863,3.1000003814697266,0,1,58.452109138170876,83.33333333333333
5303,2023-12-15 13:00:00,1009.0,26.7,75.0,66.69999694824219,139.0,0.44930705428123474,14.199999809265137,9.399999618530273,28.100000381469727,31.200000762939453,32.773109436035156,309.3652740938177,4.800000190734863,3.1000003814697266,0,1,59.148439314630295,83.33333333333333
5304,2023-12-15 13:30:00,1009.0,27.85,71.5,74.0,158.0,0.44531163573265076,14.300000190734863,9.5,28.100000381469727,31.5,33.52083206176758,354.80770615851947,4.800000190734863,3.3999996185302734,0,1,59.25845306449466,83.33333333333333
5305,2023-12-15 14:00:00,1009.1,27.7,71.0,78.19999694824219,172.0,0.4736875891685486,14.399999618530273,9.399999618530273,28.700000762939453,32.099998474121094,33.81810760498047,363.10852117089894,5.0,3.3999977111816406,0,1,59.83518824312422,83.33333333333333
5306,2023-12-15 14:30:00,1008.9000000000001,28.7,69.0,70.80000305175781,149.0,0.47332924604415894,14.800000190734863,9.399999618530273,29.100000381469727,32.29999923706055,33.519500732421875,314.79145065567985,5.40000057220459,3.1999988555908203,0,1,58.542511423428856,83.33333333333333
5307,2023-12-15 15:00:00,1008.7,28.8,69.0,79.0,176.0,0.5128192901611328,14.899999618530273,9.5,29.100000381469727,32.599998474121094,33.97200012207031,343.20081825451433,5.399999618530273,3.499998092651367,0,1,57.583134823375275,80.55555555555556
5308,2023-12-15 15:30:00,1008.45,29.5,67.0,76.0,167.0,0.5078286528587341,14.5,9.5,28.700000762939453,32.099998474121094,33.8205451965332,328.8510781341348,5.0,3.3999977111816406,0,1,58.725671741697525,86.11111111111111
5309,2023-12-15 16:00:00,1008.2,29.4,65.0,69.0999984741211,146.0,0.47152388095855713,14.899999618530273,9.5,28.700000762939453,31.799999237060547,33.5207633972168,309.634370380558,5.399999618530273,3.0999984741210938,0,1,58.850371374024284,86.11111111111111
5310,2023-12-15 16:30:00,1007.95,28.85,64.5,76.4000015258789,166.0,0.5000250935554504,14.5,9.399999618530273,28.700000762939453,32.099998474121094,33.670021057128906,331.98333871536266,5.100000381469727,3.3999977111816406,0,1,58.23650764094459,86.11111111111111
5311,2023-12-15 17:00:00,1007.7,28.2,65.0,71.4000015258789,152.0,0.4763708710670471,15.0,9.5,28.700000762939453,31.899999618530273,33.37180709838867,319.0791234978905,5.5,3.1999988555908203,0,0,58.29663776026832,86.11111111111111
5312,2023-12-15 17:30:00,1007.6,27.65,65.5,69.0999984741211,143.0,0.45458200573921204,14.399999618530273,9.300000190734863,28.200000762939453,31.299999237060547,33.22252655029297,314.5747042218765,5.09999942779541,3.0999984741210938,0,0,58.158399475945366,86.11111111111111
5313,2023-12-15 18:00:00,1007.6,26.8,66.0,77.19999694824219,170.0,0.49952518939971924,15.199999809265137,9.5,28.5,32.0,33.22252655029297,340.32317810497096,5.699999809265137,3.5,0,0,58.28097650739882,86.11111111111111
5314,2023-12-15 18:30:00,1007.4000000000001,26.75,68.5,68.0999984741211,144.0,0.4664442539215088,15.100000381469727,9.5,28.299999237060547,31.5,33.07341384887695,308.7185634496672,5.600000381469727,3.200000762939453,0,0,58.59135692649417,86.11111111111111
5315,2023-12-15 19:00:00,1007.3,26.4,71.0,75.19999694824219,162.0,0.4885099530220032,15.100000381469727,9.5,28.200000762939453,31.700000762939453,32.7757568359375,331.6206742520624,5.600000381469727,3.5,0,0,58.49267366197374,86.11111111111111
5316,2023-12-15 19:30:00,1007.15,26.1,71.5,72.0,154.0,0.4753054678440094,14.399999618530273,9.5,27.799999237060547,31.100000381469727,32.17817687988281,324.00216370021076,4.899999618530273,3.3000011444091797,0,0,57.961080802811516,86.11111111111111
5317,2023-12-15 20:00:00,1007.1,25.3,75.0,77.19999694824219,167.0,0.48157957196235657,15.100000381469727,9.399999618530273,28.200000762939453,31.799999237060547,31.727771759033203,346.7755065263728,5.700000762939453,3.5999984741210938,0,0,58.41201265652975,86.11111111111111
5318,2023-12-15 20:30:00,1007.2,25.05,76.5,75.19999694824219,162.0,0.48048633337020874,15.0,9.399999618530273,28.100000381469727,31.600000381469727,30.97982406616211,337.15839296344984,5.600000381469727,3.5,0,0,57.16577165656619,83.33333333333333
5319,2023-12-15 21:00:00,1007.4,24.5,78.0,64.69999694824219,132.0,0.46132034063339233,14.399999618530273,9.399999618530273,27.200000762939453,30.200000762939453,30.232309341430664,286.1352261614221,5.0,3.0,0,0,54.92953054110209,83.33333333333333
5320,2023-12-15 21:30:00,1007.7,24.6,79.5,62.70000076293945,128.0,0.4448818266391754,14.600000381469727,9.5,27.200000762939453,30.200000762939453,29.93391990661621,287.7168549836389,5.100000381469727,3.0,0,0,53.90002433458964,83.33333333333333
5321,2023-12-15 22:00:00,1008.0,24.0,82.0,68.30000305175781,141.0,0.44812270998954773,14.100000381469727,9.5,27.5,30.700000762939453,29.485546112060547,314.64595936967527,4.600000381469727,3.200000762939453,0,0,54.14743259880278,83.33333333333333
5322,2023-12-15 22:30:00,1008.3,23.799999999999997,83.5,62.29999923706055,127.0,0.43579843640327454,14.600000381469727,9.399999618530273,27.600000381469727,30.399999618530273,29.33663558959961,291.4191272647846,5.200000762939453,2.799999237060547,0,0,54.29569403330485,80.55555555555556
5323,2023-12-15 23:00:00,1008.6,24.2,84.0,64.30000305175781,134.0,0.45542898774147034,14.300000190734863,9.5,27.600000381469727,30.5,29.038972854614258,294.22808737872145,4.800000190734863,2.8999996185302734,0,0,54.226018057929146,80.55555555555556
5324,2023-12-15 23:30:00,1008.65,23.35,87.0,63.900001525878906,132.0,0.4702405333518982,13.699999809265137,9.699999809265137,27.100000381469727,29.799999237060547,29.342744827270508,280.70740533381365,4.0,2.6999988555908203,0,0,50.95013480716281,75.0
5325,2023-12-16 00:00:00,1008.8,23.2,88.0,61.099998474121094,126.0,0.4673977196216583,14.100000381469727,9.5,27.299999237060547,30.0,29.4921875,269.5776952056858,4.600000381469727,2.700000762939453,1,0,51.34583653344048,75.0
