,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
5326,2023-12-16 00:30:00,1008.95,24.85,82.5,60.900001525878906,125.0,0.46422362327575684,13.5,9.600000381469727,27.100000381469727,29.700000762939453,29.194316864013672,269.2667794843087,3.8999996185302734,2.6000003814697266,1,0,47.662290043301056,69.44444444444444
5327,2023-12-16 01:00:00,1009.0,25.6,81.0,52.599998474121094,109.0,0.4443609118461609,13.699999809265137,9.600000381469727,27.200000762939453,29.5,28.74713897705078,245.29610299687235,4.09999942779541,2.299999237060547,1,0,48.3104493882921,69.44444444444444
5328,2023-12-16 01:30:00,1008.9,26.55,77.0,59.400001525878906,121.0,0.46329063177108765,13.600000381469727,9.600000381469727,27.0,29.700000762939453,28.448678970336914,261.1751494681339,4.0,2.700000762939453,1,0,45.42221376630995,66.66666666666667
5329,2023-12-16 02:00:00,1008.8,27.0,74.0,52.400001525878906,105.0,0.4509831368923187,13.600000381469727,9.5,26.700000762939453,29.0,28.000484466552734,232.824669950067,4.100000381469727,2.299999237060547,1,0,44.21715577443441,66.66666666666667
5330,2023-12-16 02:30:00,1008.8499999999999,27.0,74.0,51.0,101.0,0.4407397508621216,13.100000381469727,9.800000190734863,26.299999237060547,28.299999237060547,27.701675415039062,229.1601785462647,3.3000001907348633,2.0,1,0,38.57402065065172,58.333333333333336
5331,2023-12-16 03:00:00,1008.9,26.9,74.0,47.5,97.0,0.4596170485019684,12.5,9.899999618530273,25.799999237060547,27.700000762939453,27.850502014160156,211.04526108453217,2.6000003814697266,1.9000015258789062,1,0,31.81011946996053,47.22222222222222
5332,2023-12-16 03:30:00,1008.75,26.45,75.5,40.900001525878906,75.0,0.37199875712394714,12.5,9.600000381469727,25.899999618530273,27.600000381469727,27.701688766479492,201.6135768298026,2.8999996185302734,1.7000007629394531,1,0,31.39075385199653,47.22222222222222
5333,2023-12-16 04:00:00,1008.7,26.0,77.0,41.29999923706055,75.0,0.37354928255081177,12.199999809265137,9.800000190734863,25.700000762939453,27.399999618530273,27.701688766479492,200.7767207792674,2.3999996185302734,1.6999988555908203,1,0,31.38544962141249,47.22222222222222
5334,2023-12-16 04:30:00,1008.5,25.45,79.0,29.5,54.0,0.30736440420150757,12.300000190734863,9.600000381469727,25.5,27.200000762939453,27.552520751953125,175.68722747933327,2.6999998092651367,1.7000007629394531,1,0,31.38339402940538,47.22222222222222
5335,2023-12-16 05:00:00,1008.3,24.6,82.0,42.29999923706055,80.0,0.3861686885356903,12.199999809265137,9.600000381469727,25.600000381469727,27.399999618530273,27.552520751953125,207.16335211783044,2.59999942779541,1.7999992370605469,1,0,31.14083735148112,47.22222222222222
5336,2023-12-16 05:30:00,1008.0999999999999,25.3,80.0,38.0,60.0,0.36323562264442444,12.100000381469727,9.5,25.299999237060547,26.600000381469727,27.40382194519043,165.18203683655415,2.6000003814697266,1.3000011444091797,1,0,30.94373443391588,47.22222222222222
5337,2023-12-16 06:00:00,1007.9,25.9,78.0,40.099998474121094,74.0,0.36600321531295776,12.5,9.600000381469727,25.299999237060547,27.100000381469727,27.25419807434082,202.1840161615109,2.8999996185302734,1.8000011444091797,1,0,30.627543290456135,47.22222222222222
5338,2023-12-16 06:30:00,1007.85,25.45,79.0,34.79999923706055,62.0,0.36086350679397583,11.699999809265137,9.800000190734863,25.100000381469727,26.5,27.25419807434082,171.81011333295345,1.8999996185302734,1.3999996185302734,1,0,28.23115783267551,41.666666666666664
5339,2023-12-16 07:00:00,1008.0,25.0,79.0,35.79999923706055,65.0,0.3728979229927063,12.199999809265137,9.5,25.299999237060547,26.799999237060547,27.10523796081543,174.31043723263477,2.6999998092651367,1.5,1,0,29.50803852081299,44.44444444444444
5340,2023-12-16 07:30:00,1008.25,24.0,82.5,41.70000076293945,80.0,0.40169936418533325,12.199999809265137,9.899999618530273,25.299999237060547,27.0,27.10523796081543,199.1539124345991,2.3000001907348633,1.7000007629394531,1,0,31.4007216029697,47.22222222222222
5341,2023-12-16 08:00:00,1008.5,23.5,86.0,36.79999923706055,69.0,0.38218799233436584,12.0,9.5,25.100000381469727,26.600000381469727,27.10523796081543,180.53942401108662,2.5,1.5,1,1,30.95470094680786,47.22222222222222
5342,2023-12-16 08:30:00,1008.8,24.8,81.0,39.0,77.0,0.3897407650947571,12.5,10.100000381469727,25.5,27.0,27.10523796081543,197.56722133308048,2.3999996185302734,1.5,1,1,30.66268057293362,47.22222222222222
5343,2023-12-16 09:00:00,1009.1,26.1,76.0,40.29999923706055,77.0,0.4124668538570404,11.899999618530273,9.800000190734863,25.100000381469727,26.700000762939453,27.254180908203125,186.68166733874799,2.09999942779541,1.6000003814697266,1,1,30.839089499579536,47.22222222222222
5344,2023-12-16 09:30:00,1009.3,25.6,77.5,39.599998474121094,70.0,0.36882880330085754,12.199999809265137,9.399999618530273,25.5,27.299999237060547,27.553302764892578,189.78994962847372,2.8000001907348633,1.7999992370605469,1,1,34.07151508331299,50.0
5345,2023-12-16 10:00:00,1009.5,25.5,77.0,44.099998474121094,87.0,0.4203272759914398,12.399999618530273,10.0,25.5,27.399999618530273,27.70440101623535,206.98157119304292,2.3999996185302734,1.8999996185302734,1,1,36.22690465715196,52.77777777777778
5346,2023-12-16 10:30:00,1009.35,26.200000000000003,74.0,39.400001525878906,77.0,0.4174671471118927,12.300000190734863,9.5,25.5,27.100000381469727,28.00293731689453,184.44565167031425,2.8000001907348633,1.6000003814697266,1,1,36.18719270494249,52.77777777777778
5347,2023-12-16 11:00:00,1009.4,26.8,70.0,39.0,75.0,0.3803675174713135,12.800000190734863,9.600000381469727,25.899999618530273,27.700000762939453,29.359355926513672,197.17772037581085,3.1999998092651367,1.8000011444091797,1,1,37.01932324303521,52.77777777777778
5348,2023-12-16 11:30:00,1009.75,25.75,74.0,47.099998474121094,78.0,0.37945079803466797,12.300000190734863,9.699999809265137,25.600000381469727,27.299999237060547,30.559585571289062,205.56024761047846,2.6000003814697266,1.6999988555908203,1,1,37.032979329427086,52.77777777777778
5349,2023-12-16 12:00:00,1010.1,25.7,75.0,38.599998474121094,72.0,0.3539588451385498,12.699999809265137,9.5,26.200000762939453,28.100000381469727,31.761470794677734,203.41347868229457,3.1999998092651367,1.8999996185302734,1,1,37.257895681593155,52.77777777777778
5350,2023-12-16 12:30:00,1010.1,26.65,71.5,51.599998474121094,106.0,0.4467536211013794,12.600000381469727,9.699999809265137,26.100000381469727,28.299999237060547,32.509521484375,237.2672430470261,2.90000057220459,2.1999988555908203,1,1,37.33617168002658,52.77777777777778
5351,2023-12-16 13:00:00,1010.1,26.3,71.0,40.29999923706055,76.0,0.35000380873680115,12.5,9.300000190734863,25.700000762939453,27.600000381469727,33.109188079833984,217.1404941971678,3.1999998092651367,1.8999996185302734,1,1,36.77409786648221,52.77777777777778
5352,2023-12-16 13:30:00,1010.05,26.6,72.5,47.900001525878906,95.0,0.4261971414089203,13.0,9.5,26.200000762939453,28.200000762939453,33.55739212036133,222.90154196236392,3.5,2.0,1,1,36.477576891581215,52.77777777777778
5353,2023-12-16 14:00:00,1009.9,27.8,69.0,51.400001525878906,103.0,0.439011812210083,12.600000381469727,9.5,26.299999237060547,28.5,34.15502166748047,234.61783290402852,3.1000003814697266,2.200000762939453,1,1,37.44889619615343,52.77777777777778
5354,2023-12-16 14:30:00,1009.7,28.450000000000003,66.0,46.099998474121094,97.0,0.49110153317451477,13.100000381469727,9.600000381469727,27.100000381469727,29.0,34.45438766479492,197.51516427363848,3.5,1.8999996185302734,1,1,38.47104136149088,52.77777777777778
5355,2023-12-16 15:00:00,1009.5,27.9,68.0,51.0,106.0,0.4510229527950287,13.399999618530273,9.699999809265137,27.399999618530273,29.600000381469727,34.15275573730469,235.02129845744818,3.6999998092651367,2.200000762939453,1,1,38.91405571831597,52.77777777777778
5356,2023-12-16 15:30:00,1009.35,27.4,68.5,59.20000076293945,121.0,0.4709940254688263,12.899999618530273,9.600000381469727,27.5,30.0,34.3045539855957,256.90347107812437,3.299999237060547,2.5,1,1,39.955292489793564,55.55555555555556
5357,2023-12-16 16:00:00,1009.1,27.8,67.0,49.099998474121094,99.0,0.4341265857219696,13.399999618530273,9.600000381469727,27.600000381469727,29.700000762939453,34.14344024658203,228.04408496512394,3.799999237060547,2.1000003814697266,1,1,40.33916303846571,55.55555555555556
5358,2023-12-16 16:30:00,1008.9000000000001,26.9,70.5,54.599998474121094,113.0,0.44532328844070435,13.199999809265137,9.5,27.5,30.0,34.14344024658203,253.74823848909526,3.6999998092651367,2.5,1,1,40.28640800052219,55.55555555555556
5359,2023-12-16 17:00:00,1008.6,26.0,74.0,51.400001525878906,102.0,0.4513675570487976,13.100000381469727,9.5,27.100000381469727,29.200000762939453,33.84355926513672,225.9799101798819,3.6000003814697266,2.1000003814697266,1,0,39.83887471093072,55.55555555555556
5360,2023-12-16 17:30:00,1008.4000000000001,27.0,71.5,57.0,118.0,0.4768320620059967,13.600000381469727,9.800000190734863,27.600000381469727,30.0,33.99331283569336,247.4665807990823,3.8000001907348633,2.3999996185302734,1,0,39.85682392120361,55.55555555555556
5361,2023-12-16 18:00:00,1008.2,26.9,73.0,55.20000076293945,112.0,0.44860416650772095,13.0,9.600000381469727,27.5,29.799999237060547,33.54477310180664,249.6633075699986,3.3999996185302734,2.299999237060547,1,0,38.76389842563205,52.77777777777778
5362,2023-12-16 18:30:00,1007.95,26.15,75.0,51.599998474121094,104.0,0.4404585063457489,13.300000190734863,9.5,27.600000381469727,29.799999237060547,33.24673080444336,236.11758769931123,3.8000001907348633,2.1999988555908203,1,0,38.48549344804552,52.77777777777778
5363,2023-12-16 19:00:00,1007.7,24.8,79.0,57.400001525878906,118.0,0.4708420932292938,13.100000381469727,9.600000381469727,27.600000381469727,29.899999618530273,32.947261810302734,250.61480631583117,3.5,2.299999237060547,1,0,38.059188312954376,52.77777777777778
5364,2023-12-16 19:30:00,1007.7,24.35,80.5,46.29999923706055,92.0,0.41956719756126404,13.100000381469727,9.600000381469727,27.5,29.600000381469727,32.3493537902832,219.27357652063927,3.5,2.1000003814697266,1,0,36.71693261464437,50.0
5365,2023-12-16 20:00:00,1007.6,24.1,82.0,53.20000076293945,108.0,0.43586599826812744,13.100000381469727,9.800000190734863,27.5,29.799999237060547,31.899600982666016,247.7825763632122,3.3000001907348633,2.299999237060547,1,0,36.900538232591416,50.0
5366,2023-12-16 20:30:00,1007.55,23.85,82.5,44.70000076293945,102.0,0.5707008242607117,13.0,9.5,27.5,29.0,31.15081214904785,178.72761990861193,3.5,1.5,1,0,36.85593605041504,50.0
5367,2023-12-16 21:00:00,1007.7,23.6,83.0,53.20000076293945,106.0,0.4353959560394287,13.100000381469727,9.600000381469727,27.399999618530273,29.700000762939453,30.4055233001709,243.4565561063705,3.5,2.3000011444091797,1,0,36.66573799981011,50.0
5368,2023-12-16 21:30:00,1007.75,23.1,85.0,45.70000076293945,90.0,0.3967747092247009,12.699999809265137,9.5,27.100000381469727,29.200000762939453,29.956844329833984,226.82897348941492,3.1999998092651367,2.1000003814697266,1,0,36.42575020260281,50.0
5369,2023-12-16 22:00:00,1007.9,22.6,86.0,50.0,96.0,0.43267983198165894,13.199999809265137,9.600000381469727,27.100000381469727,29.200000762939453,29.65877342224121,221.87306387802562,3.59999942779541,2.1000003814697266,1,0,35.98876486884223,50.0
5370,2023-12-16 22:30:00,1008.15,22.35,87.5,49.29999923706055,92.0,0.44722408056259155,12.5,10.0,26.600000381469727,28.299999237060547,29.359283447265625,205.7134309142463,2.5,1.6999988555908203,1,0,35.504768954383,50.0
5371,2023-12-16 23:00:00,1008.4,22.3,89.0,47.099998474121094,92.0,0.4260474443435669,12.800000190734863,9.5,26.700000762939453,28.700000762939453,29.210609436035156,215.93839188907495,3.3000001907348633,2.0,1,0,34.90980895360311,50.0
5372,2023-12-16 23:30:00,1008.65,22.35,90.0,45.099998474121094,85.0,0.39148569107055664,12.199999809265137,9.600000381469727,26.5,28.5,29.061798095703125,217.12160096467136,2.59999942779541,2.0,1,0,34.68719530105591,50.0
5373,2023-12-17 00:00:00,1008.9,22.5,91.0,43.29999923706055,83.0,0.41518017649650574,12.600000381469727,9.399999618530273,26.700000762939453,28.600000381469727,29.061798095703125,199.9132056361524,3.200000762939453,1.8999996185302734,1,0,34.60451549953885,50.0
5374,2023-12-17 00:30:00,1009.15,23.2,89.0,48.099998474121094,96.0,0.42892104387283325,12.199999809265137,9.399999618530273,26.5,28.5,28.76323127746582,223.8174166816169,2.8000001907348633,2.0,1,0,34.41103087531196,50.0
5375,2023-12-17 01:00:00,1009.4,22.6,90.0,35.79999923706055,70.0,0.3589042127132416,12.600000381469727,9.5,26.5,28.299999237060547,28.614395141601562,195.03811189847698,3.1000003814697266,1.7999992370605469,1,0,34.45422760645548,50.0
5376,2023-12-17 01:30:00,1009.45,22.1,92.0,49.29999923706055,96.0,0.41909700632095337,12.699999809265137,9.600000381469727,26.299999237060547,28.5,28.4652099609375,229.06391253599452,3.09999942779541,2.200000762939453,1,0,34.72175677617391,50.0
5377,2023-12-17 02:00:00,1009.5,22.2,93.0,40.0,75.0,0.37453457713127136,12.199999809265137,9.5,25.799999237060547,27.700000762939453,28.166824340820312,200.24853399239854,2.6999998092651367,1.9000015258789062,1,0,34.320443630218506,50.0
5378,2023-12-17 02:30:00,1009.25,23.85,84.0,45.099998474121094,87.0,0.4052354693412781,12.5,9.5,25.700000762939453,27.600000381469727,28.016475677490234,214.68999281188542,3.0,1.8999996185302734,1,0,33.98271258672079,50.0
5379,2023-12-17 03:00:00,1009.1,25.7,75.0,38.79999923706055,74.0,0.3639317452907562,12.5,9.5,25.5,27.299999237060547,27.86734962463379,203.33483120819574,3.0,1.7999992370605469,1,0,33.55144288804796,50.0
5380,2023-12-17 03:30:00,1008.85,25.4,76.5,32.400001525878906,59.0,0.304616779088974,12.5,9.5,25.399999618530273,27.100000381469727,27.86734962463379,193.68598202782186,3.0,1.7000007629394531,1,0,29.60708628760444,44.44444444444444
5381,2023-12-17 09:00:00,1008.9,23.1,84.0,43.900001525878906,87.0,0.39456963539123535,13.300000190734863,9.600000381469727,26.100000381469727,28.100000381469727,27.276260375976562,220.49339887428283,3.6999998092651367,2.0,1,1,38.059910244411896,50.0
5382,2023-12-17 09:30:00,1009.0,24.450000000000003,79.0,62.29999923706055,128.0,0.47266462445259094,12.800000190734863,9.5,25.299999237060547,27.799999237060547,27.574874877929688,270.8051192708597,3.3000001907348633,2.5,1,1,43.42695845497979,58.333333333333336
5383,2023-12-17 10:00:00,1009.1,25.1,76.0,46.29999923706055,89.0,0.4177241921424866,12.800000190734863,9.600000381469727,24.600000381469727,26.5,27.723495483398438,213.0592426153808,3.1999998092651367,1.8999996185302734,1,1,41.70356268352933,58.333333333333336
5384,2023-12-17 10:30:00,1009.25,25.25,74.5,48.099998474121094,100.0,0.43235769867897034,12.899999618530273,9.600000381469727,25.200000762939453,27.299999237060547,27.723495483398438,231.28997195040336,3.299999237060547,2.0999984741210938,1,1,42.755084647072685,58.333333333333336
5385,2023-12-17 11:00:00,1009.5,24.3,75.0,52.0,101.0,0.4427056908607483,12.600000381469727,9.600000381469727,25.299999237060547,27.299999237060547,29.076072692871094,228.1425382258509,3.0,2.0,1,1,43.3804399172465,58.333333333333336
5386,2023-12-17 11:30:00,1009.5999999999999,25.2,74.5,46.5,97.0,0.42347779870033264,12.699999809265137,9.600000381469727,25.100000381469727,27.200000762939453,30.579574584960938,229.05569146173946,3.09999942779541,2.1000003814697266,1,1,43.788147926330566,58.333333333333336
5387,2023-12-17 12:00:00,1009.8,25.4,73.0,47.70000076293945,93.0,0.4138146936893463,13.100000381469727,9.600000381469727,25.299999237060547,27.299999237060547,31.77951431274414,224.73827396234455,3.5,2.0,1,1,43.192682107289635,58.333333333333336
5388,2023-12-17 12:30:00,1010.0,25.6,74.5,51.79999923706055,97.0,0.422109991312027,13.199999809265137,9.600000381469727,25.799999237060547,28.0,32.37854766845703,229.79792470322468,3.59999942779541,2.200000762939453,1,1,43.37921799553765,58.333333333333336
5389,2023-12-17 13:00:00,1009.9,25.5,76.0,56.79999923706055,114.0,0.4535856246948242,13.800000190734863,9.600000381469727,25.299999237060547,27.799999237060547,33.431610107421875,251.33071639274294,4.199999809265137,2.5,1,1,48.263335439893936,63.888888888888886
5390,2023-12-17 13:30:00,1009.8,26.45,74.0,50.79999923706055,102.0,0.44255441427230835,13.5,9.5,25.100000381469727,27.200000762939453,33.88090133666992,230.48013240974777,4.0,2.1000003814697266,1,1,44.81942425833808,61.111111111111114
5391,2023-12-17 14:00:00,1009.6,26.5,76.0,59.400001525878906,124.0,0.4597048759460449,13.600000381469727,9.600000381469727,25.600000381469727,28.100000381469727,32.52320098876953,269.73827446318785,4.0,2.5,1,1,45.667958153618706,61.111111111111114
5392,2023-12-17 14:30:00,1009.2,25.65,76.5,52.20000076293945,100.0,0.4317711889743805,13.5,9.600000381469727,25.200000762939453,27.399999618530273,34.48480987548828,231.60415181369035,3.8999996185302734,2.1999988555908203,1,1,40.218033419715034,52.77777777777778
5393,2023-12-17 15:00:00,1008.9,26.0,76.0,53.79999923706055,107.0,0.44777315855026245,12.800000190734863,9.600000381469727,25.5,27.700000762939453,34.18021774291992,238.96028146579775,3.1999998092651367,2.200000762939453,1,1,39.54781911108229,52.77777777777778
5394,2023-12-17 15:30:00,1008.65,26.5,73.0,37.79999923706055,68.0,0.3701336681842804,12.800000190734863,9.399999618530273,25.5,27.200000762939453,34.47959899902344,183.71741304588505,3.40000057220459,1.7000007629394531,1,1,37.537211894989014,52.77777777777778
5395,2023-12-17 16:00:00,1008.4,25.8,76.0,51.20000076293945,102.0,0.429849773645401,13.100000381469727,9.5,25.700000762939453,27.799999237060547,34.32914733886719,237.29220358772034,3.6000003814697266,2.0999984741210938,1,1,37.656246980031334,52.77777777777778
5396,2023-12-17 16:30:00,1008.0999999999999,25.35,77.5,51.599998474121094,100.0,0.4191500246524811,12.800000190734863,9.600000381469727,25.799999237060547,27.899999618530273,34.62813949584961,238.5780606428698,3.1999998092651367,2.1000003814697266,1,1,37.94818475511339,52.77777777777778
5397,2023-12-17 17:00:00,1007.8,25.0,78.0,50.599998474121094,105.0,0.44867655634880066,13.199999809265137,9.5,26.0,28.200000762939453,34.32881164550781,234.02158752055036,3.6999998092651367,2.200000762939453,1,0,38.74169943067763,52.77777777777778
5398,2023-12-17 17:30:00,1007.7,24.75,79.0,53.79999923706055,108.0,0.43308693170547485,12.800000190734863,9.5,25.799999237060547,28.299999237060547,34.03083038330078,249.37256724579834,3.3000001907348633,2.5,1,0,40.18567212422689,55.55555555555556
5399,2023-12-17 18:00:00,1007.6,24.3,79.0,51.400001525878906,102.0,0.40507572889328003,12.899999618530273,9.5,25.799999237060547,27.799999237060547,33.581478118896484,251.8047681569996,3.3999996185302734,2.0,1,0,37.32739798227946,52.77777777777778
5400,2023-12-17 18:30:00,1007.1500000000001,24.05,81.5,55.599998474121094,113.0,0.4676770269870758,13.600000381469727,9.699999809265137,25.600000381469727,27.799999237060547,32.227699279785156,241.61973644072694,3.90000057220459,2.1999988555908203,1,0,41.75661479102241,58.333333333333336
5401,2023-12-17 19:00:00,1006.8,23.7,84.0,56.20000076293945,114.0,0.46413832902908325,13.0,9.699999809265137,25.5,27.700000762939453,32.227195739746094,245.61643128778678,3.3000001907348633,2.200000762939453,1,0,41.03054979112413,58.333333333333336
5402,2023-12-17 19:30:00,1006.5999999999999,23.200000000000003,87.0,48.29999923706055,89.0,0.39487871527671814,13.100000381469727,9.5,25.399999618530273,27.5,31.62492561340332,225.3856603479671,3.6000003814697266,2.1000003814697266,1,0,39.12445502811008,55.55555555555556
5403,2023-12-17 20:00:00,1006.4,22.7,89.0,54.0,109.0,0.45593690872192383,12.699999809265137,9.600000381469727,25.200000762939453,27.5,30.727344512939453,239.06816472820182,3.09999942779541,2.299999237060547,1,0,36.44780455695258,52.77777777777778
5404,2023-12-17 20:30:00,1006.3,22.6,89.5,41.900001525878906,75.0,0.3729276955127716,13.0,9.600000381469727,25.299999237060547,27.100000381469727,30.42746353149414,201.11137065557924,3.3999996185302734,1.8000011444091797,1,0,38.99975225660536,55.55555555555556
5405,2023-12-17 21:00:00,1006.1,22.3,90.0,51.0,102.0,0.43309280276298523,13.0,9.600000381469727,25.5,27.600000381469727,29.828771591186523,235.51534301487945,3.3999996185302734,2.1000003814697266,1,0,38.57069577111138,55.55555555555556
5406,2023-12-17 21:30:00,1006.05,21.65,92.0,47.70000076293945,98.0,0.423337459564209,12.600000381469727,9.600000381469727,25.299999237060547,27.299999237060547,29.529754638671875,231.493806621514,3.0,2.0,1,0,38.5090602238973,55.55555555555556
5407,2023-12-17 22:00:00,1006.3,20.9,94.0,44.900001525878906,88.0,0.4041568636894226,13.0,9.5,25.5,27.5,29.230663299560547,217.73723993371115,3.5,2.0,1,0,38.09091986550225,55.55555555555556
5408,2023-12-17 22:30:00,1006.45,21.049999999999997,93.5,41.29999923706055,74.0,0.3605462610721588,12.800000190734863,9.699999809265137,25.200000762939453,27.100000381469727,29.08176040649414,205.24411979740327,3.1000003814697266,1.8999996185302734,1,0,37.61594523323907,55.55555555555556
5409,2023-12-17 23:00:00,1006.7,20.5,95.0,53.0,107.0,0.45366770029067993,12.899999618530273,9.699999809265137,25.299999237060547,27.5,28.93256950378418,235.8554508761403,3.1999998092651367,2.200000762939453,1,0,37.26000775231255,55.55555555555556
5410,2023-12-17 23:30:00,1007.05,21.0,93.5,42.5,83.0,0.39656224846839905,12.600000381469727,9.5,25.100000381469727,27.0,28.93256950378418,209.29879311649617,3.1000003814697266,1.8999996185302734,1,0,37.10482698016696,55.55555555555556
5411,2023-12-18 00:00:00,1007.5,20.9,93.0,45.099998474121094,86.0,0.395549476146698,12.699999809265137,9.600000381469727,25.0,26.899999618530273,28.635026931762695,217.41907191429337,3.09999942779541,1.8999996185302734,0,0,37.376378218332924,55.55555555555556
5412,2023-12-18 00:30:00,1007.75,20.950000000000003,94.5,43.70000076293945,80.0,0.36579567193984985,12.600000381469727,9.5,24.799999237060547,26.799999237060547,28.48636817932129,218.7013301052805,3.1000003814697266,2.0,0,0,37.32152764002482,55.55555555555556
5413,2023-12-18 01:00:00,1008.0,20.9,95.0,43.29999923706055,81.0,0.3777405917644501,12.600000381469727,9.600000381469727,24.799999237060547,26.799999237060547,28.336889266967773,214.43287209786988,3.0,2.0,0,0,37.02557500203451,55.55555555555556
5414,2023-12-18 01:30:00,1007.75,20.45,96.5,39.400001525878906,76.0,0.38401490449905396,12.300000190734863,9.600000381469727,24.799999237060547,26.5,28.336889266967773,197.90898506697735,2.6999998092651367,1.7000007629394531,0,0,34.5048246383667,52.77777777777778
5415,2023-12-18 02:00:00,1007.5,19.9,98.0,39.79999923706055,74.0,0.37345144152641296,12.300000190734863,9.600000381469727,24.899999618530273,26.600000381469727,28.188247680664062,198.15159823065304,2.6999998092651367,1.7000007629394531,0,0,34.60038503011068,52.77777777777778
5416,2023-12-18 02:30:00,1007.35,20.25,97.0,41.099998474121094,78.0,0.3686838448047638,12.199999809265137,9.5,24.899999618530273,26.799999237060547,28.188247680664062,211.5633790281883,2.6999998092651367,1.8999996185302734,0,0,33.71830463409424,50.0
5417,2023-12-18 03:00:00,1007.3,19.8,98.0,36.79999923706055,66.0,0.36050572991371155,12.199999809265137,9.5,25.100000381469727,26.600000381469727,28.039142608642578,183.07614698883526,2.6999998092651367,1.5,0,0,32.28841061062283,44.44444444444444
5418,2023-12-18 03:30:00,1007.0999999999999,20.45,98.5,40.29999923706055,73.0,0.3639582395553589,12.300000190734863,9.600000381469727,25.100000381469727,26.799999237060547,28.039142608642578,200.57246152520895,2.6999998092651367,1.6999988555908203,0,0,31.68372556898329,44.44444444444444
5419,2023-12-18 04:00:00,1006.9,21.1,99.0,38.400001525878906,71.0,0.36566850543022156,12.300000190734863,9.600000381469727,24.799999237060547,26.399999618530273,27.740262985229492,194.16493065615828,2.6999998092651367,1.6000003814697266,0,0,31.198283460405136,44.44444444444444
5420,2023-12-18 04:30:00,1006.7,20.65,99.5,34.400001525878906,64.0,0.33341240882873535,12.300000190734863,9.699999809265137,25.100000381469727,26.799999237060547,27.740262985229492,191.9544633171557,2.6000003814697266,1.6999988555908203,0,0,31.36674716737535,44.44444444444444
5421,2023-12-18 05:00:00,1006.5,20.2,100.0,39.0,74.0,0.3695375323295593,12.100000381469727,9.399999618530273,25.299999237060547,27.0,27.740262985229492,200.2502953719073,2.700000762939453,1.7000007629394531,0,0,31.647129482693142,44.44444444444444
5422,2023-12-18 05:30:00,1006.35,20.4,100.0,40.29999923706055,74.0,0.3780505359172821,12.100000381469727,9.399999618530273,25.299999237060547,27.0,27.740262985229492,195.74102658114282,2.700000762939453,1.7000007629394531,0,0,32.04412290785048,44.44444444444444
5423,2023-12-18 06:00:00,1006.3,20.1,100.0,39.599998474121094,73.0,0.3639954924583435,12.100000381469727,9.5,25.299999237060547,27.0,27.740262985229492,200.55193405548638,2.6000003814697266,1.7000007629394531,0,0,32.18978638119168,44.44444444444444
5424,2023-12-18 06:30:00,1006.3,20.4,100.0,44.099998474121094,84.0,0.418364942073822,12.300000190734863,9.600000381469727,25.299999237060547,27.0,27.740262985229492,200.78164194068128,2.6999998092651367,1.7000007629394531,0,0,32.297474437289765,44.44444444444444
5425,2023-12-18 07:00:00,1006.3,20.1,100.0,40.900001525878906,75.0,0.3794689178466797,12.300000190734863,9.600000381469727,25.200000762939453,27.0,27.591571807861328,197.64464616915723,2.6999998092651367,1.7999992370605469,0,0,32.14435651567247,44.44444444444444
5426,2023-12-18 07:30:00,1006.25,20.1,100.0,41.70000076293945,77.0,0.41074103116989136,12.300000190734863,9.600000381469727,25.100000381469727,26.700000762939453,27.591571807861328,187.46605319825264,2.6999998092651367,1.6000003814697266,0,0,31.791298230489094,44.44444444444444
5427,2023-12-18 08:00:00,1006.2,20.3,100.0,38.0,77.0,0.3953983187675476,12.399999618530273,9.699999809265137,25.200000762939453,26.799999237060547,27.591571807861328,194.74033233122535,2.6999998092651367,1.5999984741210938,0,1,31.39117579989963,44.44444444444444
5428,2023-12-18 08:30:00,1006.3,20.6,100.0,59.599998474121094,125.0,0.44472718238830566,13.300000190734863,9.5,25.700000762939453,28.299999237060547,27.591571807861328,281.0711936444183,3.8000001907348633,2.5999984741210938,0,1,39.763636377122666,52.77777777777778
5429,2023-12-18 09:00:00,1006.3,21.6,100.0,57.599998474121094,122.0,0.4432342052459717,13.800000190734863,9.600000381469727,25.700000762939453,28.200000762939453,27.74234390258789,275.2495149427748,4.199999809265137,2.5,0,1,46.69847393035889,63.888888888888886
5430,2023-12-18 09:30:00,1006.45,23.15,90.5,64.9000015258789,135.0,0.45542728900909424,14.300000190734863,9.600000381469727,25.600000381469727,28.5,27.74234390258789,296.42492502750366,4.699999809265137,2.8999996185302734,0,1,52.58828608194987,72.22222222222223
5431,2023-12-18 10:00:00,1006.6,23.7,84.0,68.30000305175781,144.0,0.47072380781173706,14.600000381469727,9.600000381469727,25.600000381469727,28.600000381469727,28.192913055419922,305.911869360115,5.0,3.0,0,1,52.00221241845025,72.22222222222223
5432,2023-12-18 10:30:00,1006.7,22.9,84.5,65.9000015258789,137.0,0.46196362376213074,14.399999618530273,9.699999809265137,25.700000762939453,28.600000381469727,28.640533447265625,296.56014662865,4.699999809265137,2.8999996185302734,0,1,52.10131907463074,75.0
5433,2023-12-18 11:00:00,1006.7,23.3,81.0,67.69999694824219,145.0,0.4698358178138733,14.600000381469727,9.600000381469727,26.0,29.0,29.541316986083984,308.6184460662855,5.0,3.0,0,1,54.76146592034234,75.0
5434,2023-12-18 11:30:00,1006.65,24.299999999999997,79.5,69.9000015258789,150.0,0.4848710000514984,14.600000381469727,9.600000381469727,26.0,29.0,30.43967056274414,309.3606340326982,5.0,3.0,0,1,57.560241884655426,80.55555555555556
5435,2023-12-18 12:00:00,1006.5,25.1,77.0,71.4000015258789,154.0,0.48513659834861755,14.699999809265137,9.600000381469727,26.200000762939453,29.299999237060547,31.039913177490234,317.4363684871619,5.09999942779541,3.0999984741210938,0,1,56.37329310841031,77.77777777777777
5436,2023-12-18 12:30:00,1006.25,24.6,80.0,74.19999694824219,160.0,0.47863003611564636,14.800000190734863,9.399999618530273,28.100000381469727,31.600000381469727,31.486602783203125,334.2874201930379,5.40000057220459,3.5,0,1,57.47521845499674,80.55555555555556
5437,2023-12-18 13:00:00,1006.1,24.0,82.0,73.80000305175781,156.0,0.4799562394618988,14.899999618530273,9.5,28.299999237060547,31.799999237060547,32.08469009399414,325.0296322325111,5.399999618530273,3.5,0,1,58.54755677117242,80.55555555555556
5438,2023-12-18 13:30:00,1006.2,25.2,80.0,77.0,167.0,0.4934506416320801,15.100000381469727,9.5,28.600000381469727,32.099998474121094,32.38541793823242,338.43303850543225,5.600000381469727,3.499998092651367,0,1,58.669316874610054,80.55555555555556
5439,2023-12-18 14:00:00,1006.0,25.2,83.0,72.19999694824219,154.0,0.461161345243454,15.0,9.5,26.700000762939453,30.100000381469727,32.98611068725586,333.9395237445608,5.5,3.3999996185302734,0,1,57.31044419606527,80.55555555555556
5440,2023-12-18 14:30:00,1005.75,25.4,82.5,72.80000305175781,155.0,0.46180111169815063,14.899999618530273,9.5,26.700000762939453,30.100000381469727,32.985023498535156,335.6423275596474,5.399999618530273,3.3999996185302734,0,1,56.62921004825168,80.55555555555556
5441,2023-12-18 15:00:00,1005.5,24.8,85.0,70.80000305175781,149.0,0.4491695761680603,15.0,9.5,26.700000762939453,30.100000381469727,33.136539459228516,331.7232686842764,5.5,3.3999996185302734,0,1,56.8691218164232,80.55555555555556
5442,2023-12-18 15:30:00,1005.2,24.7,85.0,69.9000015258789,151.0,0.4620788097381592,14.800000190734863,9.399999618530273,26.799999237060547,30.100000381469727,33.43630599975586,326.7840827532546,5.40000057220459,3.3000011444091797,0,1,57.48858451843262,80.55555555555556
5443,2023-12-18 16:00:00,1005.0,24.8,87.0,70.19999694824219,149.0,0.4505753815174103,15.0,9.5,26.799999237060547,30.0,33.43630599975586,330.688284606696,5.5,3.200000762939453,0,1,57.63106658723619,80.55555555555556
5444,2023-12-18 16:30:00,1004.8,24.799999999999997,84.5,69.0999984741211,143.0,0.4430880844593048,14.699999809265137,9.5,26.600000381469727,29.799999237060547,33.28706359863281,322.7349256626958,5.199999809265137,3.1999988555908203,0,1,58.042899979485405,80.55555555555556
5445,2023-12-18 17:00:00,1004.7,24.3,85.0,69.0999984741211,144.0,0.4392348527908325,14.699999809265137,9.5,26.5,29.700000762939453,33.1384391784668,327.842836434872,5.199999809265137,3.200000762939453,0,0,57.4625678592258,80.55555555555556
5446,2023-12-18 17:30:00,1004.65,24.1,85.5,66.9000015258789,138.0,0.427762508392334,14.800000190734863,9.5,26.399999618530273,29.600000381469727,32.69047927856445,322.60891801538986,5.300000190734863,3.200000762939453,0,0,57.08113447825114,80.55555555555556
5447,2023-12-18 18:00:00,1004.5,24.1,86.0,68.30000305175781,140.0,0.4300532639026642,14.800000190734863,9.5,26.200000762939453,29.5,32.08888626098633,325.5410707258039,5.300000190734863,3.299999237060547,0,0,57.45732153786553,80.55555555555556
5448,2023-12-18 18:30:00,1004.3,23.7,86.5,67.30000305175781,138.0,0.4256473183631897,14.800000190734863,9.399999618530273,26.0,29.200000762939453,31.790895462036133,324.2120742841131,5.40000057220459,3.200000762939453,0,0,53.892054822709824,77.77777777777777
5449,2023-12-18 19:00:00,1004.2,23.0,89.0,69.5,147.0,0.477328360080719,14.800000190734863,9.600000381469727,25.799999237060547,28.899999618530273,31.3438720703125,307.9641024789339,5.199999809265137,3.1000003814697266,0,0,55.91862392425537,80.55555555555556
5450,2023-12-18 19:30:00,1004.2,22.65,91.0,71.80000305175781,154.0,0.47385767102241516,14.800000190734863,9.5,25.700000762939453,29.0,30.895002365112305,324.99210083003015,5.300000190734863,3.299999237060547,0,0,56.24303592575921,80.55555555555556
5451,2023-12-18 20:00:00,1004.0,22.4,93.0,66.9000015258789,145.0,0.466986745595932,14.600000381469727,9.5,25.299999237060547,28.299999237060547,30.14583396911621,310.5013180084208,5.100000381469727,3.0,0,0,56.12995905346341,80.55555555555556
5452,2023-12-18 20:30:00,1004.3499999999999,22.15,93.0,68.0999984741211,143.0,0.46649664640426636,14.5,9.699999809265137,26.799999237060547,29.899999618530273,29.548994064331055,306.540252973386,4.800000190734863,3.1000003814697266,0,0,55.7371809747484,80.55555555555556
5453,2023-12-18 21:00:00,1004.8,21.9,94.0,65.0999984741211,135.0,0.4718954563140869,14.300000190734863,9.600000381469727,26.600000381469727,29.5,28.652944564819336,286.0803133271661,4.699999809265137,2.8999996185302734,0,0,54.63193803363376,80.55555555555556
5454,2023-12-18 21:30:00,1005.0,21.75,94.5,64.5,136.0,0.46805617213249207,14.100000381469727,9.600000381469727,26.5,29.299999237060547,28.354419708251953,290.5634154558326,4.5,2.799999237060547,0,0,51.27003298865424,77.77777777777777
5455,2023-12-18 22:00:00,1005.2,21.6,95.0,63.29999923706055,131.0,0.4689577519893646,14.100000381469727,9.600000381469727,26.299999237060547,29.100000381469727,28.05617904663086,279.34286072526834,4.5,2.8000011444091797,0,0,53.86985969543457,80.55555555555556
5456,2023-12-18 22:30:00,1005.45,21.549999999999997,94.5,64.5,134.0,0.4598008990287781,14.100000381469727,9.600000381469727,26.299999237060547,29.299999237060547,28.05617904663086,291.4304871587761,4.5,3.0,0,0,54.20639349354638,80.55555555555556
5457,2023-12-18 23:00:00,1005.7,21.6,95.0,61.099998474121094,128.0,0.4571686089038849,14.0,9.5,26.299999237060547,29.100000381469727,27.90742301940918,279.9842279348421,4.5,2.8000011444091797,0,0,53.139671232965256,80.55555555555556
5458,2023-12-18 23:30:00,1005.85,21.55,95.0,55.20000076293945,113.0,0.4465300142765045,13.5,9.600000381469727,26.100000381469727,28.5,27.758859634399414,253.06249610810502,3.8999996185302734,2.3999996185302734,0,0,47.504048665364586,72.22222222222223
5459,2023-12-19 00:00:00,1006.0,21.1,95.0,56.0,118.0,0.47586721181869507,13.5,9.600000381469727,26.0,28.5,27.758859634399414,247.968334588595,3.8999996185302734,2.5,0,0,47.27551835113101,72.22222222222223
5460,2023-12-19 00:30:00,1006.35,20.65,96.5,53.20000076293945,111.0,0.4594256579875946,13.100000381469727,9.5,25.700000762939453,28.100000381469727,27.758859634399414,241.60600974314156,3.6000003814697266,2.3999996185302734,0,0,44.13165336185031,66.66666666666667
5461,2023-12-19 01:00:00,1006.6,20.8,97.0,51.400001525878906,104.0,0.44139426946640015,13.100000381469727,9.600000381469727,25.399999618530273,27.700000762939453,27.758859634399414,235.6170145247359,3.5,2.3000011444091797,0,0,44.479008515675865,66.66666666666667
5462,2023-12-19 01:30:00,1006.55,21.25,95.5,50.599998474121094,103.0,0.44591641426086426,13.0,9.600000381469727,25.299999237060547,27.5,27.758859634399414,230.984993388793,3.3999996185302734,2.200000762939453,0,0,40.70860616366068,61.111111111111114
5463,2023-12-19 02:00:00,1006.6,20.9,96.0,49.70000076293945,99.0,0.42803001403808594,13.0,9.600000381469727,25.299999237060547,27.399999618530273,27.60991859436035,231.2921915592373,3.3999996185302734,2.1000003814697266,0,0,41.97891455226474,63.888888888888886
5464,2023-12-19 02:30:00,1006.25,21.200000000000003,96.5,40.5,82.0,0.4142313003540039,12.199999809265137,9.600000381469727,25.0,26.700000762939453,27.60991859436035,197.95703494623038,2.59999942779541,1.7000007629394531,0,0,36.64696741104126,55.55555555555556
5465,2023-12-19 03:00:00,1005.8,21.3,96.0,39.20000076293945,72.0,0.3975728452205658,12.300000190734863,9.600000381469727,25.200000762939453,26.600000381469727,27.46010971069336,181.09888757632774,2.6999998092651367,1.3999996185302734,0,0,32.05297189288669,44.44444444444444
5466,2023-12-19 03:30:00,1005.65,21.05,97.0,39.79999923706055,73.0,0.3772333562374115,12.100000381469727,9.600000381469727,25.299999237060547,27.0,27.46010971069336,193.5141704543686,2.5,1.7000007629394531,0,0,32.26537667380439,47.22222222222222
5467,2023-12-19 04:00:00,1005.4,21.0,98.0,39.20000076293945,79.0,0.38036057353019714,12.199999809265137,9.800000190734863,25.200000762939453,27.100000381469727,27.46010971069336,207.6976571645855,2.3999996185302734,1.8999996185302734,0,0,31.800109518898857,47.22222222222222
5468,2023-12-19 04:30:00,1005.0999999999999,21.3,97.5,41.70000076293945,77.0,0.38706785440444946,12.300000190734863,9.899999618530273,25.200000762939453,26.899999618530273,27.46010971069336,198.93152873279487,2.40000057220459,1.6999988555908203,0,0,28.935303979449802,44.44444444444444
5469,2023-12-19 05:00:00,1004.9,21.6,98.0,40.29999923706055,75.0,0.3792012631893158,12.100000381469727,9.600000381469727,25.200000762939453,27.0,27.46010971069336,197.78415126891687,2.5,1.7999992370605469,0,0,29.716783179177177,47.22222222222222
5470,2023-12-19 05:30:00,1004.9000000000001,20.85,97.5,39.0,67.0,0.39973148703575134,12.199999809265137,10.0,25.299999237060547,26.899999618530273,27.311492919921875,167.6125153333433,2.1999998092651367,1.6000003814697266,0,0,29.829057772954304,47.22222222222222
5471,2023-12-19 06:00:00,1005.0,19.9,99.0,33.20000076293945,58.0,0.3736342191696167,12.0,9.699999809265137,25.299999237060547,26.600000381469727,27.311492919921875,155.23203449861228,2.3000001907348633,1.3000011444091797,0,0,30.077500369813706,47.22222222222222
5472,2023-12-19 06:30:00,1005.2,20.5,99.5,39.20000076293945,75.0,0.40528953075408936,12.0,9.699999809265137,25.299999237060547,26.799999237060547,27.162761688232422,185.0528925838612,2.3000001907348633,1.5,0,0,29.261022249857586,44.44444444444444
5473,2023-12-19 07:00:00,1005.4,20.9,100.0,37.599998474121094,73.0,0.39484986662864685,11.899999618530273,9.699999809265137,25.299999237060547,26.899999618530273,27.01395034790039,184.88039675256093,2.1999998092651367,1.6000003814697266,0,0,29.402385579215156,44.44444444444444
5474,2023-12-19 07:30:00,1005.45,20.5,99.5,36.599998474121094,74.0,0.40619200468063354,12.100000381469727,9.800000190734863,25.299999237060547,26.799999237060547,27.01395034790039,182.17985373242917,2.3000001907348633,1.5,0,0,29.748540613386368,44.44444444444444
5475,2023-12-19 08:00:00,1005.6,20.2,100.0,38.599998474121094,69.0,0.36608415842056274,11.899999618530273,9.600000381469727,25.299999237060547,27.0,27.01395034790039,188.48125058919322,2.299999237060547,1.7000007629394531,0,1,29.893413808610703,44.44444444444444
5476,2023-12-19 08:30:00,1005.7,20.95,100.0,55.599998474121094,111.0,0.44462892413139343,12.800000190734863,9.600000381469727,25.700000762939453,28.100000381469727,27.01395034790039,249.6463769576945,3.1999998092651367,2.3999996185302734,0,1,38.60756656858656,52.77777777777778
5477,2023-12-19 09:00:00,1005.9,22.2,100.0,55.0,114.0,0.4579072892665863,13.300000190734863,9.600000381469727,25.700000762939453,28.100000381469727,27.16314125061035,248.95869245189286,3.6999998092651367,2.3999996185302734,0,1,45.834193494584824,63.888888888888886
5478,2023-12-19 09:30:00,1005.9,23.799999999999997,92.0,60.5,128.0,0.46682924032211304,13.800000190734863,9.600000381469727,26.100000381469727,28.700000762939453,27.16314125061035,274.1901940668493,4.199999809265137,2.6000003814697266,0,1,52.6096764670478,72.22222222222223
5479,2023-12-19 10:00:00,1006.0,23.3,87.0,61.29999923706055,127.0,0.45999911427497864,14.0,9.5,26.299999237060547,29.0,27.31264877319336,276.0874881252094,4.5,2.700000762939453,0,1,50.98996268378364,72.22222222222223
5480,2023-12-19 10:30:00,1006.1,24.25,83.5,61.900001525878906,126.0,0.4610171318054199,14.0,9.5,26.200000762939453,28.899999618530273,27.7618465423584,273.3087152457068,4.5,2.6999988555908203,0,1,53.02627044253879,75.0
5481,2023-12-19 11:00:00,1006.2,23.7,85.0,59.20000076293945,121.0,0.44080233573913574,13.800000190734863,9.600000381469727,26.299999237060547,29.0,28.51500701904297,274.4994529058192,4.199999809265137,2.700000762939453,0,1,51.67353555891249,75.0
5482,2023-12-19 11:30:00,1006.2,24.35,83.0,63.29999923706055,129.0,0.45388656854629517,14.100000381469727,9.699999809265137,26.600000381469727,29.5,29.719348907470703,284.21197924662175,4.40000057220459,2.8999996185302734,0,1,55.11370587348938,77.77777777777777
5483,2023-12-19 12:00:00,1006.1,24.6,84.0,64.9000015258789,134.0,0.4530070424079895,14.100000381469727,9.600000381469727,26.700000762939453,29.700000762939453,31.07546043395996,295.80114094410976,4.5,3.0,0,1,56.10030706723531,80.55555555555556
5484,2023-12-19 12:30:00,1005.95,25.5,82.5,65.30000305175781,137.0,0.46231839060783386,14.0,9.600000381469727,27.0,30.0,30.321748733520508,296.3325768197952,4.399999618530273,3.0,0,1,56.697949250539146,80.55555555555556
5485,2023-12-19 13:00:00,1005.7,26.3,81.0,67.9000015258789,144.0,0.4631187617778778,14.399999618530273,9.5,27.600000381469727,30.799999237060547,32.14373779296875,310.93536234030967,4.899999618530273,3.1999988555908203,0,1,58.09803401099311,80.55555555555556
5486,2023-12-19 13:30:00,1005.5999999999999,26.2,80.0,69.9000015258789,148.0,0.4678512215614319,14.699999809265137,9.5,27.700000762939453,31.0,32.890663146972656,316.3398815248506,5.199999809265137,3.299999237060547,0,1,57.71772485309177,80.55555555555556
5487,2023-12-19 14:00:00,1005.4,26.3,79.0,72.5999984741211,156.0,0.4798378050327301,14.699999809265137,9.5,27.799999237060547,31.200000762939453,33.040618896484375,325.1098566303235,5.199999809265137,3.4000015258789062,0,1,58.2058543894026,80.55555555555556
5488,2023-12-19 14:30:00,1005.45,25.65,80.0,70.0,149.0,0.4680999219417572,14.600000381469727,9.5,27.600000381469727,30.899999618530273,33.18770980834961,318.30810691427365,5.100000381469727,3.299999237060547,0,1,59.474880086051094,80.55555555555556
5489,2023-12-19 15:00:00,1005.5,25.1,82.0,63.5,130.0,0.438588947057724,14.600000381469727,9.399999618530273,27.200000762939453,30.200000762939453,32.88138198852539,296.4050983776623,5.200000762939453,3.0,0,1,55.766790840360855,77.77777777777777
5490,2023-12-19 15:30:00,1005.2,26.8,77.0,65.30000305175781,136.0,0.4409044086933136,14.300000190734863,9.5,27.299999237060547,30.299999237060547,32.88138198852539,308.4568838924891,4.800000190734863,3.0,0,1,56.722465727064346,80.55555555555556
5491,2023-12-19 16:00:00,1004.9,26.5,79.0,65.30000305175781,136.0,0.4499906897544861,14.300000190734863,9.5,27.399999618530273,30.5,32.88127136230469,302.2284751584556,4.800000190734863,3.1000003814697266,0,1,55.49277456601461,80.55555555555556
5492,2023-12-19 16:30:00,1004.7,27.5,76.0,62.5,128.0,0.43283116817474365,14.100000381469727,9.5,27.100000381469727,30.0,32.88127136230469,295.72731681911483,4.600000381469727,2.8999996185302734,0,1,54.372723288006256,80.55555555555556
5493,2023-12-19 17:00:00,1004.5,28.2,73.0,61.900001525878906,128.0,0.43645697832107544,14.100000381469727,9.5,27.200000762939453,30.100000381469727,32.73202133178711,293.270600214434,4.600000381469727,2.8999996185302734,0,0,54.85533271895515,80.55555555555556
5494,2023-12-19 17:30:00,1004.4,26.4,79.0,63.099998474121094,128.0,0.4288572371006012,14.199999809265137,9.5,27.0,30.0,32.434059143066406,298.467622618139,4.699999809265137,3.0,0,0,55.756816943486534,80.55555555555556
5495,2023-12-19 18:00:00,1004.4,24.9,84.0,66.5,141.0,0.4719228148460388,14.5,9.600000381469727,27.0,30.0,32.13512420654297,298.7776720352038,4.899999618530273,3.0,0,0,57.05627857314216,80.55555555555556
5496,2023-12-19 18:30:00,1004.3,24.700000000000003,86.0,68.69999694824219,146.0,0.4801647365093231,14.600000381469727,9.699999809265137,26.600000381469727,29.700000762939453,31.685935974121094,304.06231215849647,4.90000057220459,3.1000003814697266,0,0,56.90432744556003,80.55555555555556
5497,2023-12-19 19:00:00,1004.3,24.3,87.0,69.30000305175781,148.0,0.4907169044017792,14.699999809265137,9.699999809265137,26.600000381469727,29.700000762939453,30.93865966796875,301.59955500294643,5.0,3.1000003814697266,0,0,56.74687374962701,80.55555555555556
5498,2023-12-19 19:30:00,1004.45,24.25,88.5,70.4000015258789,152.0,0.4953951835632324,14.699999809265137,9.600000381469727,26.799999237060547,29.899999618530273,30.18990707397461,306.825752537012,5.09999942779541,3.1000003814697266,0,0,57.00440390904745,80.55555555555556
5499,2023-12-19 20:00:00,1004.5,23.8,90.0,65.30000305175781,137.0,0.4372541010379791,14.699999809265137,9.600000381469727,26.899999618530273,30.100000381469727,29.43901824951172,313.318959558713,5.09999942779541,3.200000762939453,0,0,57.278596851560806,80.55555555555556
5500,2023-12-19 20:30:00,1004.7,23.7,91.5,67.0999984741211,138.0,0.4480780065059662,14.5,9.800000190734863,26.700000762939453,29.799999237060547,29.289215087890625,307.98208793174166,4.699999809265137,3.0999984741210938,0,0,56.32544822163052,80.55555555555556
5501,2023-12-19 21:00:00,1004.9,23.6,92.0,64.5,131.0,0.43063652515411377,14.199999809265137,9.600000381469727,26.600000381469727,29.700000762939453,28.842756271362305,304.20085698285453,4.59999942779541,3.1000003814697266,0,0,55.81995248794556,80.55555555555556
5502,2023-12-19 21:30:00,1005.2,23.55,93.5,64.69999694824219,136.0,0.458864688873291,14.199999809265137,9.600000381469727,26.5,29.399999618530273,28.3940372467041,296.38366886311985,4.59999942779541,2.8999996185302734,0,0,54.378025240368316,80.55555555555556
5503,2023-12-19 22:00:00,1005.5,23.3,94.0,62.099998474121094,126.0,0.4561096131801605,13.899999618530273,9.600000381469727,26.399999618530273,29.200000762939453,28.09634780883789,276.24938470707207,4.299999237060547,2.8000011444091797,0,0,53.37065241071913,80.55555555555556
5504,2023-12-19 22:30:00,1005.85,23.05,95.0,60.5,124.0,0.450130432844162,13.800000190734863,9.600000381469727,26.5,29.200000762939453,27.947803497314453,275.4757087107007,4.199999809265137,2.700000762939453,0,0,53.37106050385369,80.55555555555556
5505,2023-12-19 23:00:00,1006.2,22.9,96.0,60.70000076293945,123.0,0.44845032691955566,14.100000381469727,9.600000381469727,26.600000381469727,29.299999237060547,27.799179077148438,274.27786895573854,4.5,2.6999988555908203,0,0,53.34573634465536,80.55555555555556
5506,2023-12-19 23:30:00,1006.3,22.950000000000003,95.5,55.599998474121094,112.0,0.45514681935310364,13.399999618530273,9.600000381469727,26.200000762939453,28.600000381469727,27.650230407714844,246.0744428779809,3.799999237060547,2.3999996185302734,0,0,48.29513083563911,72.22222222222223
5507,2023-12-20 00:00:00,1006.4,22.8,96.0,55.20000076293945,111.0,0.43704167008399963,13.300000190734863,9.600000381469727,26.100000381469727,28.5,27.650230407714844,253.98035839160542,3.6999998092651367,2.3999996185302734,0,0,47.72041140662299,72.22222222222223
5508,2023-12-20 00:30:00,1006.5,22.6,96.0,50.0,98.0,0.411206990480423,13.100000381469727,9.600000381469727,25.799999237060547,28.100000381469727,27.50020408630371,238.32279671487163,3.5,2.3000011444091797,0,0,43.68329085244073,66.66666666666667
5509,2023-12-20 01:00:00,1006.7,22.5,96.0,50.20000076293945,101.0,0.4405287504196167,13.0,9.600000381469727,25.700000762939453,27.899999618530273,27.50020408630371,229.26993959825438,3.3999996185302734,2.1999988555908203,0,0,43.1530655225118,66.66666666666667
5510,2023-12-20 01:30:00,1006.7,21.9,97.0,49.5,100.0,0.43671342730522156,12.899999618530273,9.5,25.600000381469727,27.799999237060547,27.50020408630371,228.98311283227255,3.3999996185302734,2.1999988555908203,0,0,40.67900456322564,63.888888888888886
5511,2023-12-20 02:00:00,1006.7,21.4,98.0,48.099998474121094,95.0,0.423213928937912,12.800000190734863,9.600000381469727,25.5,27.5,27.50020408630371,224.47276307377177,3.1999998092651367,2.0,0,0,41.12036662631564,63.888888888888886
5512,2023-12-20 02:30:00,1006.55,21.4,97.5,39.400001525878906,73.0,0.38288402557373047,12.100000381469727,9.5,25.200000762939453,26.899999618530273,27.3514404296875,190.65825452136204,2.6000003814697266,1.6999988555908203,0,0,35.938748094770645,55.55555555555556
5513,2023-12-20 03:00:00,1006.4,21.8,97.0,37.79999923706055,70.0,0.36501702666282654,12.199999809265137,9.600000381469727,25.100000381469727,26.799999237060547,27.3514404296875,191.771876068292,2.59999942779541,1.6999988555908203,0,0,30.431730217403835,44.44444444444444
5514,2023-12-20 03:30:00,1006.2,21.5,95.5,38.20000076293945,78.0,0.3966192901134491,12.100000381469727,9.600000381469727,25.200000762939453,26.899999618530273,27.3514404296875,196.66214413748978,2.5,1.6999988555908203,0,0,30.396071831385296,47.22222222222222
