,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
5515,2023-12-20 04:00:00,1006.0,21.8,96.0,33.79999923706055,69.0,0.36597663164138794,12.0,9.399999618530273,25.299999237060547,27.0,27.202068328857422,188.53662784571313,2.6000003814697266,1.7000007629394531,0,0,30.373888148201836,47.22222222222222
5516,2023-12-20 04:30:00,1005.75,21.4,96.0,41.5,76.0,0.37812548875808716,12.100000381469727,9.600000381469727,25.100000381469727,26.799999237060547,27.202068328857422,200.99147573895084,2.5,1.6999988555908203,0,0,30.213821940951878,47.22222222222222
5517,2023-12-20 05:00:00,1005.5,21.2,97.0,38.0,73.0,0.38079309463500977,12.100000381469727,9.800000190734863,25.100000381469727,26.799999237060547,27.053348541259766,191.70515702226825,2.3000001907348633,1.6999988555908203,0,0,29.830524921417236,47.22222222222222
5518,2023-12-20 05:30:00,1005.65,20.75,98.0,44.099998474121094,80.0,0.42992934584617615,12.199999809265137,10.0,25.299999237060547,27.0,26.90401840209961,186.0770863234423,2.1999998092651367,1.7000007629394531,0,0,30.279627535078262,47.22222222222222
5519,2023-12-20 06:00:00,1005.7,20.7,99.0,38.0,69.0,0.39585399627685547,12.199999809265137,10.0,25.299999237060547,26.600000381469727,26.90401840209961,174.30669046913508,2.1999998092651367,1.3000011444091797,0,0,29.856409549713135,47.22222222222222
5520,2023-12-20 06:30:00,1005.8,20.4,99.5,37.20000076293945,68.0,0.37073183059692383,11.600000381469727,9.399999618530273,25.200000762939453,26.799999237060547,26.90401840209961,183.42099163838088,2.200000762939453,1.5999984741210938,0,0,27.993946711222332,44.44444444444444
5521,2023-12-20 07:00:00,1005.9,20.2,99.0,35.79999923706055,64.0,0.3560452461242676,12.0,10.0,25.399999618530273,26.600000381469727,26.90401840209961,179.7524351095046,2.0,1.2000007629394531,0,0,27.950584385130142,44.44444444444444
5522,2023-12-20 07:30:00,1006.15,20.35,99.5,28.100000381469727,50.0,0.3285389542579651,11.699999809265137,9.399999618530273,25.299999237060547,26.600000381469727,26.605998992919922,152.18895461857642,2.3000001907348633,1.3000011444091797,0,0,28.21615466806624,44.44444444444444
5523,2023-12-20 08:00:00,1006.4,20.3,100.0,39.20000076293945,75.0,0.4222404658794403,12.0,9.800000190734863,25.299999237060547,26.700000762939453,26.605998992919922,177.62390405616472,2.1999998092651367,1.4000015258789062,0,1,27.870446665419472,44.44444444444444
5524,2023-12-20 08:30:00,1006.8499999999999,21.2,99.5,53.400001525878906,107.0,0.4417714774608612,12.600000381469727,9.5,25.5,27.799999237060547,26.605998992919922,242.2066734932648,3.1000003814697266,2.299999237060547,0,1,36.472469207313324,52.77777777777778
5525,2023-12-20 09:00:00,1007.3,22.4,99.0,52.400001525878906,102.0,0.4413449466228485,13.199999809265137,9.600000381469727,25.299999237060547,27.700000762939453,26.605998992919922,231.11174327586477,3.59999942779541,2.4000015258789062,0,1,42.587672193845115,63.888888888888886
5526,2023-12-20 09:30:00,1007.55,23.15,92.0,54.20000076293945,111.0,0.45755642652511597,13.5,9.5,25.5,28.0,26.75482749938965,242.5930302039087,4.0,2.5,0,1,49.214341746436226,72.22222222222223
5527,2023-12-20 10:00:00,1007.9,23.5,88.0,56.400001525878906,112.0,0.45139050483703613,13.600000381469727,9.600000381469727,25.600000381469727,28.100000381469727,27.052461624145508,248.12218865887522,4.0,2.5,0,1,50.74381706449721,75.0
5528,2023-12-20 10:30:00,1008.0999999999999,23.700000000000003,84.0,58.599998474121094,117.0,0.44279617071151733,13.699999809265137,9.600000381469727,25.700000762939453,28.200000762939453,27.35083770751953,264.2299273094341,4.09999942779541,2.5,0,1,50.92824215359158,75.0
5529,2023-12-20 11:00:00,1008.3,22.6,83.0,56.400001525878906,114.0,0.4463414251804352,13.5,9.600000381469727,25.5,28.0,28.553874969482422,255.40985794431936,3.8999996185302734,2.5,0,1,51.334015528361,75.0
5530,2023-12-20 11:30:00,1008.45,22.75,87.0,61.900001525878906,127.0,0.456815630197525,13.699999809265137,9.600000381469727,26.100000381469727,28.799999237060547,29.001649856567383,278.01150312016637,4.09999942779541,2.6999988555908203,0,1,54.71008066336314,80.55555555555556
5531,2023-12-20 12:00:00,1008.6,23.7,85.0,59.20000076293945,121.0,0.46300172805786133,14.100000381469727,9.600000381469727,26.200000762939453,29.0,29.600004196166992,261.3381174786428,4.5,2.799999237060547,0,1,53.83907502227359,80.55555555555556
5532,2023-12-20 12:30:00,1008.6,25.9,76.5,61.29999923706055,128.0,0.45807817578315735,14.300000190734863,9.5,26.200000762939453,29.0,31.269241333007812,279.4282870629313,4.800000190734863,2.799999237060547,0,1,53.8184634314643,80.55555555555556
5533,2023-12-20 13:00:00,1008.5,25.3,80.0,69.69999694824219,146.0,0.4527224004268646,14.399999618530273,9.699999809265137,26.600000381469727,30.100000381469727,31.57094955444336,322.4934305489169,4.699999809265137,3.5,0,1,57.407710048887466,80.55555555555556
5534,2023-12-20 13:30:00,1008.4000000000001,26.450000000000003,76.0,72.19999694824219,152.0,0.4543870687484741,14.800000190734863,9.600000381469727,27.0,30.299999237060547,32.172420501708984,334.51656187896396,5.199999809265137,3.299999237060547,0,1,59.25570744938321,83.33333333333333
5535,2023-12-20 14:00:00,1008.2,25.9,75.0,68.5,144.0,0.4565623998641968,14.699999809265137,9.5,27.100000381469727,30.299999237060547,32.928462982177734,315.40047985298924,5.199999809265137,3.1999988555908203,0,1,58.91486716270447,83.33333333333333
5536,2023-12-20 14:30:00,1008.2,27.0,72.5,70.0,147.0,0.4651995897293091,14.800000190734863,9.600000381469727,25.600000381469727,28.799999237060547,32.77892303466797,315.9933999201,5.199999809265137,3.1999988555908203,0,1,59.640275425381134,83.33333333333333
5537,2023-12-20 15:00:00,1008.0,27.7,73.0,71.4000015258789,151.0,0.4620055854320526,14.899999618530273,9.600000381469727,25.799999237060547,29.0,32.6269416809082,326.8358754987555,5.299999237060547,3.200000762939453,0,1,60.946299923790825,83.33333333333333
5538,2023-12-20 15:30:00,1007.8,27.5,74.5,72.4000015258789,156.0,0.4718223214149475,15.0,9.5,27.5,30.899999618530273,32.629295349121094,330.6329372721743,5.5,3.3999996185302734,0,1,61.18141876326667,83.33333333333333
5539,2023-12-20 16:00:00,1007.6,26.7,78.0,69.0999984741211,150.0,0.4682694971561432,14.699999809265137,9.5,27.399999618530273,30.700000762939453,32.48019790649414,320.32835986748654,5.199999809265137,3.3000011444091797,0,1,59.72254119979011,83.33333333333333
5540,2023-12-20 16:30:00,1007.45,27.25,77.0,69.0999984741211,142.0,0.4499082863330841,14.699999809265137,9.5,27.5,30.700000762939453,32.02986526489258,315.61988145928933,5.199999809265137,3.200000762939453,0,1,59.201702197392784,83.33333333333333
5541,2023-12-20 17:00:00,1007.3,27.8,77.0,70.4000015258789,147.0,0.45757585763931274,14.600000381469727,9.5,27.5,30.700000762939453,31.88124656677246,321.25820789232665,5.100000381469727,3.200000762939453,0,0,59.52849515279134,83.33333333333333
5542,2023-12-20 17:30:00,1007.3,27.35,78.0,71.19999694824219,149.0,0.4604068100452423,14.699999809265137,9.5,27.600000381469727,31.0,31.732208251953125,323.62683772066356,5.199999809265137,3.3999996185302734,0,0,59.53689119550917,83.33333333333333
5543,2023-12-20 18:00:00,1007.2,27.2,79.0,68.30000305175781,139.0,0.440714567899704,14.5,9.5,27.399999618530273,30.600000381469727,31.283769607543945,315.39688071221883,5.0,3.200000762939453,0,0,58.25524772538079,83.33333333333333
5544,2023-12-20 18:30:00,1007.15,26.5,81.5,68.69999694824219,143.0,0.4483385980129242,14.699999809265137,9.5,27.5,30.700000762939453,30.831077575683594,318.9553623841188,5.199999809265137,3.200000762939453,0,0,59.33950506316291,83.33333333333333
5545,2023-12-20 19:00:00,1007.1,26.0,84.0,69.0999984741211,143.0,0.44835788011550903,14.600000381469727,9.5,27.299999237060547,30.600000381469727,30.232616424560547,318.94164537302066,5.100000381469727,3.3000011444091797,0,0,59.170347664091324,83.33333333333333
5546,2023-12-20 19:30:00,1007.2,25.5,85.0,67.69999694824219,143.0,0.46098238229751587,14.600000381469727,9.5,27.299999237060547,30.600000381469727,29.633644104003906,310.2070827247113,5.100000381469727,3.3000011444091797,0,0,58.33106170760261,83.33333333333333
5547,2023-12-20 20:00:00,1007.3,25.3,86.0,66.9000015258789,140.0,0.4446449279785156,14.600000381469727,9.5,27.399999618530273,30.600000381469727,29.484777450561523,314.85797136263415,5.100000381469727,3.200000762939453,0,0,58.26205502616035,83.33333333333333
5548,2023-12-20 20:30:00,1007.5999999999999,24.950000000000003,87.5,64.5,135.0,0.4482331871986389,14.300000190734863,9.5,27.100000381469727,30.200000762939453,28.437843322753906,301.18251806324514,4.800000190734863,3.1000003814697266,0,0,57.19020162688361,83.33333333333333
5549,2023-12-20 21:00:00,1007.9,24.7,89.0,63.900001525878906,132.0,0.4629223048686981,14.199999809265137,9.800000190734863,26.799999237060547,29.600000381469727,28.28875732421875,285.14504186062084,4.399999618530273,2.8000011444091797,0,0,56.56344138251411,83.33333333333333
5550,2023-12-20 21:30:00,1008.0999999999999,24.35,89.5,63.5,133.0,0.4630661606788635,14.199999809265137,9.600000381469727,26.600000381469727,29.5,28.13916778564453,287.21597752904154,4.59999942779541,2.8999996185302734,0,0,55.841508666674294,83.33333333333333
5551,2023-12-20 22:00:00,1008.3,24.1,90.0,60.70000076293945,132.0,0.46541619300842285,14.0,9.600000381469727,26.600000381469727,29.399999618530273,27.990285873413086,283.6171194361756,4.399999618530273,2.799999237060547,0,0,54.406180606948006,83.33333333333333
5552,2023-12-20 22:30:00,1008.4,23.75,92.0,61.5,127.0,0.46049660444259644,14.0,9.600000381469727,26.600000381469727,29.299999237060547,27.841083526611328,275.789221407454,4.399999618530273,2.6999988555908203,0,0,54.034891433186004,83.33333333333333
5553,2023-12-20 23:00:00,1008.5,23.3,94.0,61.5,128.0,0.46366086602211,14.100000381469727,9.600000381469727,26.700000762939453,29.399999618530273,27.692119598388672,276.06384187251257,4.5,2.6999988555908203,0,0,54.07326426770952,83.33333333333333
5554,2023-12-20 23:30:00,1008.9,23.200000000000003,95.0,58.599998474121094,120.0,0.4592166244983673,13.5,9.600000381469727,26.399999618530273,28.899999618530273,27.541446685791016,261.31458139409466,3.8999996185302734,2.5,0,0,49.26803959740533,75.0
5555,2023-12-21 00:00:00,1009.3,23.2,96.0,56.20000076293945,116.0,0.44383323192596436,13.699999809265137,9.600000381469727,26.399999618530273,29.0,27.541446685791016,261.3594288481533,4.09999942779541,2.6000003814697266,0,0,49.6767004330953,75.0
5556,2023-12-21 00:30:00,1009.7,23.15,95.0,54.0,111.0,0.45268309116363525,13.300000190734863,9.600000381469727,26.299999237060547,28.600000381469727,27.541446685791016,245.20465236435322,3.6999998092651367,2.3000011444091797,0,0,46.62440141042074,69.44444444444444
5557,2023-12-21 01:00:00,1010.1,23.0,95.0,56.400001525878906,118.0,0.46490857005119324,13.5,9.600000381469727,26.399999618530273,28.799999237060547,27.541446685791016,253.81334654038852,3.8999996185302734,2.3999996185302734,0,0,46.86735073725382,69.44444444444444
5558,2023-12-21 01:30:00,1010.25,23.0,94.5,54.0,108.0,0.4426769018173218,13.199999809265137,9.600000381469727,26.100000381469727,28.5,27.541446685791016,243.97026263766537,3.59999942779541,2.3999996185302734,0,0,42.91780233383179,66.66666666666667
5559,2023-12-21 02:00:00,1010.1,23.2,94.0,53.400001525878906,106.0,0.44255542755126953,13.5,9.600000381469727,26.299999237060547,28.5,27.541446685791016,239.51802057092615,3.8999996185302734,2.200000762939453,0,0,43.17055628034804,66.66666666666667
5560,2023-12-21 02:30:00,1009.75,23.35,92.5,45.099998474121094,88.0,0.4103332757949829,12.600000381469727,9.600000381469727,25.600000381469727,27.5,27.39291000366211,214.45981886189492,3.0,1.8999996185302734,0,0,37.60316260655721,58.333333333333336
5561,2023-12-21 03:00:00,1009.4,23.4,93.0,37.400001525878906,67.0,0.35625723004341125,12.5,9.600000381469727,25.200000762939453,26.899999618530273,27.39291000366211,188.06635865842162,2.8999996185302734,1.6999988555908203,0,0,32.84042591518826,47.22222222222222
5562,2023-12-21 03:30:00,1009.05,23.7,90.0,36.400001525878906,67.0,0.3547055423259735,12.300000190734863,9.699999809265137,25.200000762939453,26.799999237060547,27.243961334228516,188.88906996109796,2.6000003814697266,1.5999984741210938,0,0,31.489463514751858,50.0
5563,2023-12-21 04:00:00,1008.7,23.6,87.0,42.099998474121094,82.0,0.3971728980541229,12.300000190734863,9.699999809265137,25.200000762939453,27.0,27.243961334228516,206.45920303662265,2.6000003814697266,1.7999992370605469,0,0,31.464692248238457,50.0
5564,2023-12-21 04:30:00,1008.25,23.200000000000003,90.0,41.70000076293945,79.0,0.385022908449173,12.199999809265137,9.5,25.200000762939453,27.100000381469727,27.243961334228516,205.18259632446993,2.6999998092651367,1.8999996185302734,0,0,31.288969887627495,50.0
5565,2023-12-21 05:00:00,1007.8,23.0,90.0,42.900001525878906,81.0,0.3978484570980072,12.199999809265137,9.5,25.399999618530273,27.100000381469727,27.243961334228516,203.595109029281,2.6999998092651367,1.7000007629394531,0,0,31.080762969122993,50.0
5566,2023-12-21 05:30:00,1007.7,22.4,93.0,39.400001525878906,75.0,0.38241392374038696,12.199999809265137,9.5,25.399999618530273,27.100000381469727,27.09528923034668,196.1225660049867,2.6999998092651367,1.7000007629394531,0,0,28.655473974015976,47.22222222222222
5567,2023-12-21 06:00:00,1007.6,21.9,96.0,39.599998474121094,75.0,0.37852364778518677,12.199999809265137,9.600000381469727,25.299999237060547,27.100000381469727,26.946216583251953,198.13821524451416,2.59999942779541,1.8000011444091797,0,0,31.55058701833089,50.0
5568,2023-12-21 06:30:00,1007.65,22.2,95.0,37.599998474121094,74.0,0.3934739828109741,12.300000190734863,9.699999809265137,25.299999237060547,27.0,26.946216583251953,188.0683430994465,2.6000003814697266,1.7000007629394531,0,0,30.462620503372616,47.22222222222222
5569,2023-12-21 07:00:00,1007.8,21.9,94.0,40.900001525878906,79.0,0.3986971974372864,12.300000190734863,9.699999809265137,25.299999237060547,27.100000381469727,26.946216583251953,198.14536070930475,2.6000003814697266,1.8000011444091797,0,0,30.664037267367046,47.22222222222222
5570,2023-12-21 07:30:00,1008.05,21.4,96.5,39.20000076293945,75.0,0.36922934651374817,12.100000381469727,9.5,25.299999237060547,27.200000762939453,26.946216583251953,203.12578268262703,2.6000003814697266,1.9000015258789062,0,0,30.30548295709822,47.22222222222222
5571,2023-12-21 08:00:00,1008.4,21.2,99.0,39.599998474121094,71.0,0.37311309576034546,12.300000190734863,9.699999809265137,25.299999237060547,27.0,26.797365188598633,190.29082818793384,2.6000003814697266,1.7000007629394531,0,1,30.548471543524002,47.22222222222222
5572,2023-12-21 08:30:00,1008.5999999999999,22.75,93.0,58.599998474121094,116.0,0.43744274973869324,13.199999809265137,9.5,26.0,28.600000381469727,26.797365188598633,265.1775576787881,3.6999998092651367,2.6000003814697266,0,1,40.24144697189331,55.55555555555556
5573,2023-12-21 09:00:00,1008.8,24.4,87.0,57.400001525878906,117.0,0.45302116870880127,13.600000381469727,9.600000381469727,26.200000762939453,28.700000762939453,26.9471492767334,258.26607691087116,4.0,2.5,0,1,44.9469969007704,66.66666666666667
5574,2023-12-21 09:30:00,1009.15,24.1,86.5,63.5,132.0,0.4666357934474945,14.0,9.600000381469727,26.5,29.299999237060547,27.245370864868164,282.8758570464281,4.399999618530273,2.799999237060547,0,1,52.25648832321167,75.0
5575,2023-12-21 10:00:00,1009.5,24.4,85.0,67.5,141.0,0.4735662341117859,14.199999809265137,9.600000381469727,26.799999237060547,29.799999237060547,27.692636489868164,297.7408223887786,4.59999942779541,3.0,0,1,53.8786670366923,77.77777777777777
5576,2023-12-21 10:30:00,1009.4,26.0,79.0,64.9000015258789,139.0,0.48102959990501404,14.199999809265137,9.600000381469727,27.0,29.799999237060547,27.8420467376709,288.9635066687112,4.59999942779541,2.799999237060547,0,1,54.228703551822235,77.77777777777777
5577,2023-12-21 11:00:00,1009.5,25.4,83.0,63.70000076293945,129.0,0.44152742624282837,14.0,9.5,26.799999237060547,29.799999237060547,28.74214744567871,292.16758084027475,4.5,3.0,0,1,54.48885620964898,77.77777777777777
5578,2023-12-21 11:30:00,1009.7,26.9,77.5,67.69999694824219,145.0,0.4898718297481537,14.5,9.600000381469727,27.200000762939453,30.200000762939453,29.64274787902832,295.9957915411169,4.899999618530273,3.0,0,1,58.246749136183,83.33333333333333
5579,2023-12-21 12:00:00,1009.7,27.1,74.0,65.30000305175781,134.0,0.43346157670021057,14.600000381469727,9.5,27.399999618530273,30.5,30.99404525756836,309.1392806257351,5.100000381469727,3.1000003814697266,0,1,58.411609199312,83.33333333333333
5580,2023-12-21 12:30:00,1009.85,27.4,75.0,66.9000015258789,138.0,0.44192540645599365,14.5,9.5,27.5,30.700000762939453,31.293615341186523,312.26989438486123,5.0,3.200000762939453,0,1,58.241708781984116,83.33333333333333
5581,2023-12-21 13:00:00,1010.0,27.0,77.0,68.69999694824219,144.0,0.4565935432910919,14.699999809265137,9.5,27.700000762939453,31.0,31.44291877746582,315.3789669517857,5.199999809265137,3.299999237060547,0,1,58.19768741395738,83.33333333333333
5582,2023-12-21 13:30:00,1009.75,26.6,77.5,68.9000015258789,145.0,0.4639057219028473,14.300000190734863,9.5,27.700000762939453,30.899999618530273,32.047298431396484,312.5635083896775,4.800000190734863,3.1999988555908203,0,1,58.28665333324008,83.33333333333333
5583,2023-12-21 14:00:00,1009.5,26.7,76.0,70.19999694824219,149.0,0.4707995653152466,14.600000381469727,9.5,27.799999237060547,31.100000381469727,32.94810104370117,316.48287504307666,5.100000381469727,3.3000011444091797,0,1,56.45929974979825,80.55555555555556
5584,2023-12-21 14:30:00,1009.5,28.15,74.5,66.5,138.0,0.45505037903785706,14.5,9.5,27.600000381469727,30.700000762939453,32.48811340332031,303.2631250451488,5.0,3.1000003814697266,0,1,57.889711168077255,83.33333333333333
5585,2023-12-21 15:00:00,1009.3,27.9,74.0,67.0999984741211,142.0,0.4583311676979065,14.399999618530273,9.5,27.600000381469727,30.700000762939453,32.7891960144043,309.8196457230561,4.899999618530273,3.1000003814697266,0,1,57.57395214504666,83.33333333333333
5586,2023-12-21 15:30:00,1008.95,27.5,77.5,68.0999984741211,139.0,0.4479924142360687,14.300000190734863,9.5,27.600000381469727,30.700000762939453,32.489356994628906,310.27311084502924,4.800000190734863,3.1000003814697266,0,1,57.815979957580566,83.33333333333333
5587,2023-12-21 16:00:00,1008.6,28.5,75.0,67.69999694824219,142.0,0.4615841209888458,14.5,9.5,27.700000762939453,30.799999237060547,32.48965072631836,307.63623258052115,5.0,3.0999984741210938,0,1,57.525510205162895,83.33333333333333
5588,2023-12-21 16:30:00,1008.25,27.75,77.5,66.30000305175781,138.0,0.4558386504650116,14.399999618530273,9.5,27.700000762939453,30.700000762939453,32.638851165771484,302.7386990094477,4.899999618530273,3.0,0,1,58.29942890008291,83.33333333333333
5589,2023-12-21 17:00:00,1007.9,27.2,80.0,66.9000015258789,142.0,0.46348387002944946,14.5,9.5,27.700000762939453,30.799999237060547,32.48605728149414,306.37527901667306,5.0,3.0999984741210938,0,0,58.13856315612793,83.33333333333333
5590,2023-12-21 17:30:00,1007.7,26.950000000000003,82.0,70.0,148.0,0.46665388345718384,15.0,9.5,28.200000762939453,31.5,32.63691329956055,317.1515447456449,5.5,3.299999237060547,0,0,59.08460815747579,83.33333333333333
5591,2023-12-21 18:00:00,1007.4,26.9,84.0,71.4000015258789,152.0,0.473639577627182,14.800000190734863,9.5,28.200000762939453,31.600000381469727,32.03793716430664,320.9191274966562,5.300000190734863,3.3999996185302734,0,0,59.497313764360214,83.33333333333333
5592,2023-12-21 18:30:00,1007.3,26.3,85.5,71.80000305175781,155.0,0.47933560609817505,14.800000190734863,9.5,28.299999237060547,31.600000381469727,31.140344619750977,323.36425257808554,5.300000190734863,3.3000011444091797,0,0,60.301705254448784,83.33333333333333
5593,2023-12-21 19:00:00,1007.3,26.3,87.0,73.4000015258789,155.0,0.4721638560295105,14.800000190734863,9.5,28.200000762939453,31.600000381469727,30.54061508178711,328.2758686855362,5.300000190734863,3.3999996185302734,0,0,59.60085280736288,83.33333333333333
5594,2023-12-21 19:30:00,1007.25,25.6,88.5,70.4000015258789,150.0,0.47510653734207153,14.600000381469727,9.5,27.899999618530273,31.200000762939453,30.091821670532227,315.7186614167795,5.100000381469727,3.3000011444091797,0,0,58.80428179105123,83.33333333333333
5595,2023-12-21 20:00:00,1007.3,24.9,91.0,70.19999694824219,149.0,0.4737396538257599,14.699999809265137,9.5,28.0,31.200000762939453,29.64297866821289,314.5187420912031,5.199999809265137,3.200000762939453,0,0,58.38703403207991,83.33333333333333
5596,2023-12-21 20:30:00,1007.55,24.6,93.0,68.0999984741211,141.0,0.4592420160770416,14.5,9.5,27.799999237060547,31.0,29.044248580932617,307.0276565817229,5.0,3.200000762939453,0,0,57.24833469920688,83.33333333333333
5597,2023-12-21 21:00:00,1007.7,24.4,95.0,67.69999694824219,142.0,0.4611455500125885,14.300000190734863,9.5,27.799999237060547,30.899999618530273,28.44698143005371,307.92880901945955,4.800000190734863,3.1000003814697266,0,0,56.36815704239739,83.33333333333333
5598,2023-12-21 21:30:00,1008.0,24.299999999999997,95.5,62.70000076293945,131.0,0.4482191205024719,14.300000190734863,9.5,27.600000381469727,30.5,28.148273468017578,292.2677637070539,4.800000190734863,2.8999996185302734,0,0,55.074805325931976,83.33333333333333
5599,2023-12-21 22:00:00,1008.3,24.2,95.0,60.5,124.0,0.4340131878852844,14.100000381469727,9.5,27.299999237060547,30.100000381469727,27.849651336669922,285.7056040259654,4.600000381469727,2.8000011444091797,0,0,54.31344544887543,83.33333333333333
5600,2023-12-21 22:30:00,1008.55,24.2,95.5,61.099998474121094,125.0,0.4298233091831207,14.100000381469727,9.600000381469727,27.299999237060547,30.200000762939453,27.849651336669922,290.8171737767375,4.5,2.9000015258789062,0,0,54.62523400783539,83.33333333333333
5601,2023-12-21 23:00:00,1008.8,24.2,96.0,61.29999923706055,129.0,0.4713425934314728,14.100000381469727,9.5,27.299999237060547,30.0,27.849651336669922,273.68627787455614,4.600000381469727,2.700000762939453,0,0,55.350636058383515,83.33333333333333
5602,2023-12-21 23:30:00,1009.0,23.95,96.0,59.79999923706055,126.0,0.48519912362098694,13.699999809265137,9.600000381469727,27.200000762939453,29.799999237060547,27.849651336669922,259.6871961756156,4.09999942779541,2.5999984741210938,0,0,50.53187460369534,75.0
5603,2023-12-22 00:00:00,1009.1,23.7,97.0,60.099998474121094,126.0,0.4661838114261627,13.699999809265137,9.600000381469727,27.200000762939453,29.799999237060547,27.849651336669922,270.2796556030919,4.09999942779541,2.5999984741210938,0,0,49.66182804107666,75.0
5604,2023-12-22 00:30:00,1009.4000000000001,23.5,97.5,57.599998474121094,116.0,0.4464576840400696,13.5,9.600000381469727,27.100000381469727,29.5,27.849651336669922,259.8230563539567,3.8999996185302734,2.3999996185302734,0,0,46.41739818784926,69.44444444444444
5605,2023-12-22 01:00:00,1009.7,23.3,98.0,57.400001525878906,114.0,0.44725924730300903,13.600000381469727,9.600000381469727,27.200000762939453,29.700000762939453,27.998586654663086,254.88573056325725,4.0,2.5,0,0,46.62887520260281,69.44444444444444
5606,2023-12-22 01:30:00,1009.75,23.05,98.5,51.0,104.0,0.4256201386451721,13.300000190734863,9.600000381469727,27.0,29.299999237060547,27.998586654663086,244.34934007364242,3.6999998092651367,2.299999237060547,0,0,43.451155238681366,66.66666666666667
5607,2023-12-22 02:00:00,1009.5,22.8,99.0,55.20000076293945,113.0,0.4581643044948578,13.5,9.600000381469727,27.0,29.299999237060547,27.998586654663086,246.63641163531162,3.8999996185302734,2.299999237060547,0,0,42.15801768832736,63.888888888888886
5608,2023-12-22 02:30:00,1009.25,22.15,99.5,48.29999923706055,93.0,0.4238300323486328,12.600000381469727,9.600000381469727,26.5,28.5,27.998586654663086,219.4275839412445,3.0,2.0,0,0,37.421715365515816,58.333333333333336
5609,2023-12-22 03:00:00,1009.1,21.5,99.0,45.5,90.0,0.4760098457336426,12.699999809265137,9.600000381469727,26.200000762939453,28.0,27.698463439941406,189.07171943321663,3.09999942779541,1.7999992370605469,0,0,32.09484651353624,47.22222222222222
5610,2023-12-22 03:30:00,1008.8,22.0,99.5,45.29999923706055,88.0,0.39994001388549805,12.199999809265137,9.199999809265137,26.299999237060547,28.299999237060547,27.54959487915039,220.03299731142732,3.0,2.0,0,0,33.39355760150485,50.0
5611,2023-12-22 04:00:00,1008.5,21.9,100.0,55.20000076293945,113.0,0.5177792310714722,12.899999618530273,10.100000381469727,26.100000381469727,28.299999237060547,27.400487899780273,218.23973079445886,2.799999237060547,2.1999988555908203,0,0,34.067516485850014,50.0
5612,2023-12-22 09:30:00,1008.0999999999999,25.049999999999997,93.0,59.599998474121094,120.0,0.42308035492897034,14.0,9.5,27.200000762939453,30.100000381469727,27.549880981445312,283.6340628960341,4.5,2.8999996185302734,0,1,53.590806537204315,75.0
5613,2023-12-22 10:00:00,1008.4,25.0,88.0,64.30000305175781,130.0,0.43632835149765015,14.199999809265137,9.5,27.700000762939453,30.700000762939453,27.850515365600586,297.94075849939384,4.699999809265137,3.0,0,1,55.66880120171441,77.77777777777777
5614,2023-12-22 10:30:00,1008.3499999999999,26.1,85.0,64.9000015258789,134.0,0.45009714365005493,14.199999809265137,9.5,27.799999237060547,30.899999618530273,27.850515365600586,297.7135089401575,4.699999809265137,3.1000003814697266,0,1,55.734045876397026,77.77777777777777
5615,2023-12-22 11:00:00,1008.4,26.7,81.0,64.30000305175781,133.0,0.47204622626304626,14.300000190734863,9.800000190734863,27.700000762939453,30.5,29.05030632019043,281.7520670653263,4.5,2.799999237060547,0,1,52.20622295803494,75.0
5616,2023-12-22 11:30:00,1008.65,27.55,80.5,70.5999984741211,150.0,0.47774678468704224,14.5,9.5,28.399999618530273,31.700000762939453,30.551979064941406,313.9738556236659,5.0,3.3000011444091797,0,1,55.1348004076216,80.55555555555556
5617,2023-12-22 12:00:00,1008.9,29.0,76.0,69.9000015258789,150.0,0.481647253036499,14.600000381469727,9.5,28.5,31.700000762939453,31.300628662109375,311.43123739280014,5.100000381469727,3.200000762939453,0,1,55.79983919196658,80.55555555555556
5618,2023-12-22 12:30:00,1008.8,27.9,78.0,73.19999694824219,154.0,0.48040077090263367,14.800000190734863,9.5,28.700000762939453,32.0,32.05327606201172,320.56568042271584,5.300000190734863,3.299999237060547,0,1,55.90078356530931,80.55555555555556
5619,2023-12-22 13:00:00,1008.7,29.2,73.0,73.80000305175781,160.0,0.4873276352882385,14.699999809265137,9.5,28.700000762939453,32.099998474121094,32.20249938964844,328.3212122894799,5.199999809265137,3.3999977111816406,0,1,56.364971531762016,80.55555555555556
5620,2023-12-22 13:30:00,1008.45,29.65,72.5,74.5999984741211,161.0,0.49032318592071533,15.0,9.5,28.899999618530273,32.29999923706055,32.652523040771484,328.3548578223537,5.5,3.3999996185302734,0,1,59.77404594421387,80.55555555555556
5621,2023-12-22 14:00:00,1008.2,31.2,66.0,84.9000015258789,191.0,0.5371993780136108,16.100000381469727,9.699999809265137,29.299999237060547,33.20000076293945,33.70291519165039,355.5476938678821,6.40000057220459,3.9000015258789062,0,1,61.28506554497613,80.55555555555556
5622,2023-12-22 14:30:00,1008.05,29.700000000000003,71.0,83.0999984741211,186.0,0.5169551968574524,15.199999809265137,9.5,29.200000762939453,33.0,33.851959228515625,359.799071816447,5.699999809265137,3.799999237060547,0,1,60.73321119944254,80.55555555555556
5623,2023-12-22 15:00:00,1007.9,28.5,75.0,81.69999694824219,178.0,0.506238579750061,15.100000381469727,9.399999618530273,29.200000762939453,32.79999923706055,33.24880599975586,351.6128701370049,5.700000762939453,3.5999984741210938,0,1,58.55325412750244,77.77777777777777
5624,2023-12-22 15:30:00,1007.85,28.0,77.5,81.9000015258789,179.0,0.5099234580993652,15.0,9.5,29.0,32.599998474121094,33.398250579833984,351.0330759584697,5.5,3.5999984741210938,0,1,56.929950343237984,77.77777777777777
5625,2023-12-22 16:00:00,1007.8,28.0,79.0,80.0,175.0,0.5127117037773132,15.100000381469727,9.5,29.0,32.5,33.24928665161133,341.32242098379714,5.600000381469727,3.5,0,1,57.09166034062704,77.77777777777777
5626,2023-12-22 16:30:00,1007.55,28.25,77.0,80.0999984741211,177.0,0.518818736076355,15.100000381469727,9.5,29.100000381469727,32.70000076293945,33.24928665161133,341.1596145092778,5.600000381469727,3.6000003814697266,0,1,54.465562926398384,75.0
5627,2023-12-22 17:00:00,1007.3,27.5,79.0,78.80000305175781,170.0,0.5039653778076172,15.100000381469727,9.5,29.0,32.5,32.95167922973633,337.32475976731774,5.600000381469727,3.5,0,0,56.60904264450073,77.77777777777777
5628,2023-12-22 17:30:00,1007.0,27.7,81.0,80.0999984741211,177.0,0.5095767378807068,15.100000381469727,9.5,28.899999618530273,32.599998474121094,32.500858306884766,347.34709581942525,5.600000381469727,3.6999988555908203,0,0,56.881014029184975,77.77777777777777
5629,2023-12-22 18:00:00,1006.7,28.2,81.0,80.0999984741211,178.0,0.5082706809043884,15.0,9.399999618530273,28.899999618530273,32.5,32.20237350463867,350.2070976891226,5.600000381469727,3.6000003814697266,0,0,56.88403378592597,77.77777777777777
5630,2023-12-22 18:30:00,1006.7,28.0,81.5,79.19999694824219,172.0,0.5015320181846619,15.100000381469727,9.5,28.799999237060547,32.5,31.75422477722168,342.94919120531677,5.600000381469727,3.700000762939453,0,0,57.67359505759345,77.77777777777777
5631,2023-12-22 19:00:00,1006.8,27.8,84.0,65.69999694824219,141.0,0.4819805324077606,13.800000190734863,9.100000381469727,28.100000381469727,31.0,31.303701400756836,292.5429359057857,4.699999809265137,2.8999996185302734,0,0,54.96603653166029,77.77777777777777
5632,2023-12-22 19:30:00,1006.7,27.4,85.0,69.30000305175781,145.0,0.466543585062027,14.600000381469727,9.5,28.100000381469727,31.200000762939453,30.85651206970215,310.79625707579333,5.100000381469727,3.1000003814697266,0,0,55.75867737664117,77.77777777777777
5633,2023-12-22 20:00:00,1006.8,27.2,86.0,66.5,140.0,0.462829053401947,14.300000190734863,9.5,27.700000762939453,30.799999237060547,30.40829849243164,302.487492889553,4.800000190734863,3.0999984741210938,0,0,55.025713231828476,77.77777777777777
5634,2023-12-22 20:30:00,1007.0,26.7,88.0,68.69999694824219,144.0,0.468750536441803,14.600000381469727,9.5,28.200000762939453,31.399999618530273,29.207117080688477,307.19964843790234,5.100000381469727,3.1999988555908203,0,0,55.03010368347168,77.77777777777777
5635,2023-12-22 21:00:00,1007.0,26.0,90.0,68.5,142.0,0.46253469586372375,14.5,9.5,28.200000762939453,31.399999618530273,28.75826644897461,307.0039961755374,5.0,3.1999988555908203,0,0,53.47242074542575,77.77777777777777
5636,2023-12-22 21:30:00,1007.5,25.9,91.0,67.69999694824219,145.0,0.4729967713356018,14.399999618530273,9.5,28.299999237060547,31.5,28.45962905883789,306.5560037345778,4.899999618530273,3.200000762939453,0,0,52.90587674246894,77.77777777777777
5637,2023-12-22 22:00:00,1007.9,25.8,92.0,66.30000305175781,140.0,0.470347136259079,14.300000190734863,9.5,28.200000762939453,31.299999237060547,28.30928611755371,297.65249792630715,4.800000190734863,3.0999984741210938,0,0,52.27023424042596,77.77777777777777
5638,2023-12-22 22:30:00,1008.0,25.65,92.0,65.0999984741211,136.0,0.462930828332901,14.199999809265137,9.5,28.200000762939453,31.200000762939453,28.160524368286133,293.7803915322749,4.699999809265137,3.0,0,0,49.98413197199503,77.77777777777777
5639,2023-12-22 23:00:00,1008.2,25.6,93.0,66.0999984741211,138.0,0.4645253121852875,14.199999809265137,9.5,28.299999237060547,31.299999237060547,28.160524368286133,297.07746032352975,4.699999809265137,3.0,0,0,51.80607554647658,77.77777777777777
5640,2023-12-22 23:30:00,1008.4000000000001,25.75,93.0,60.5,126.0,0.44757214188575745,14.0,9.5,28.200000762939453,31.0,28.160524368286133,281.5188618959252,4.5,2.799999237060547,0,0,48.034679094950356,72.22222222222223
5641,2023-12-23 00:00:00,1008.6,25.5,93.0,61.5,126.0,0.44646507501602173,13.800000190734863,9.5,28.200000762939453,31.100000381469727,28.160524368286133,282.2169236764564,4.300000190734863,2.8999996185302734,1,0,48.11648400624593,72.22222222222223
5642,2023-12-23 00:30:00,1008.9000000000001,25.549999999999997,93.5,61.70000076293945,129.0,0.47165966033935547,13.800000190734863,9.699999809265137,28.0,30.700000762939453,28.160524368286133,273.50229592919925,4.100000381469727,2.700000762939453,1,0,44.0077084435357,66.66666666666667
5643,2023-12-23 01:00:00,1009.1,25.4,94.0,61.70000076293945,130.0,0.4837475121021271,13.699999809265137,9.600000381469727,27.799999237060547,30.600000381469727,28.160524368286133,268.7352322187341,4.09999942779541,2.8000011444091797,1,0,44.19711044099596,66.66666666666667
5644,2023-12-23 01:30:00,1008.85,25.3,95.0,60.0,121.0,0.45272496342658997,13.600000381469727,9.600000381469727,27.600000381469727,30.200000762939453,28.160524368286133,267.2704396156417,4.0,2.6000003814697266,1,0,42.40879980723063,63.888888888888886
5645,2023-12-23 02:00:00,1008.7,25.3,96.0,59.400001525878906,120.0,0.4554865062236786,13.699999809265137,9.600000381469727,27.799999237060547,30.5,28.160524368286133,263.45456640392956,4.09999942779541,2.700000762939453,1,0,42.945805655585396,63.888888888888886
5646,2023-12-23 02:30:00,1008.4,25.1,97.0,52.400001525878906,104.0,0.4437643587589264,13.0,9.600000381469727,27.5,29.700000762939453,28.010717391967773,234.3586138617718,3.3999996185302734,2.200000762939453,1,0,36.44870657391019,55.55555555555556
5647,2023-12-23 03:00:00,1008.2,24.9,98.0,54.0,116.0,0.5584611892700195,13.100000381469727,9.600000381469727,27.5,29.5,27.862018585205078,207.71362850053535,3.5,2.0,1,0,30.716992325252956,44.44444444444444
5648,2023-12-23 03:30:00,1007.95,24.25,99.0,63.5,132.0,0.5406323075294495,13.300000190734863,10.5,27.200000762939453,29.600000381469727,27.862018585205078,244.15854946443366,2.8000001907348633,2.3999996185302734,1,0,30.03784966468811,44.44444444444444
5649,2023-12-23 04:00:00,1007.7,23.9,100.0,32.20000076293945,73.0,0.31155866384506226,12.5,9.100000381469727,27.5,29.799999237060547,28.011003494262695,234.30579364758995,3.3999996185302734,2.299999237060547,1,0,30.31902841726939,44.44444444444444
5650,2023-12-23 04:30:00,1007.3,24.0,100.0,37.400001525878906,69.0,0.39493274688720703,12.800000190734863,9.600000381469727,27.5,29.100000381469727,27.862442016601562,174.71329117133564,3.1999998092651367,1.6000003814697266,1,0,30.127996696366203,44.44444444444444
5651,2023-12-23 05:00:00,1006.9,24.0,100.0,61.099998474121094,125.0,0.5751825571060181,13.399999618530273,10.600000381469727,27.5,29.299999237060547,27.862442016601562,217.32230655416052,2.799999237060547,1.7999992370605469,1,0,29.854601475927566,44.44444444444444
5652,2023-12-23 05:30:00,1006.8,24.049999999999997,100.0,63.5,140.0,0.5431120991706848,13.100000381469727,10.100000381469727,27.299999237060547,29.700000762939453,27.862442016601562,257.7736717958882,3.0,2.4000015258789062,1,0,29.756315271059673,44.44444444444444
5653,2023-12-23 06:00:00,1006.6,24.0,100.0,48.70000076293945,59.0,0.2545408308506012,12.5,9.100000381469727,27.5,29.700000762939453,27.564937591552734,231.789924637392,3.3999996185302734,2.200000762939453,1,0,29.604221277766758,44.44444444444444
5654,2023-12-23 06:30:00,1006.5,24.1,100.0,47.099998474121094,88.0,0.5033692717552185,12.899999618530273,10.0,27.200000762939453,28.600000381469727,27.564937591552734,174.82195465199786,2.8999996185302734,1.3999996185302734,1,0,28.03460024462806,41.666666666666664
5655,2023-12-23 07:00:00,1006.6,23.8,100.0,59.599998474121094,123.0,0.5625473856925964,13.199999809265137,10.5,27.0,29.0,27.564937591552734,218.6482474690821,2.6999998092651367,2.0,1,0,27.794928007655674,41.666666666666664
5656,2023-12-23 07:30:00,1006.7,23.95,100.0,52.0,108.0,0.4429137110710144,12.899999618530273,9.600000381469727,27.100000381469727,29.5,27.564937591552734,243.8398209412936,3.299999237060547,2.3999996185302734,1,0,28.535690665245056,41.666666666666664
5657,2023-12-23 10:00:00,1007.5,24.6,100.0,54.400001525878906,109.0,0.4557640850543976,13.300000190734863,9.600000381469727,27.700000762939453,30.100000381469727,28.31019401550293,239.15881828861163,3.6999998092651367,2.3999996185302734,1,1,36.34349270661672,50.0
5658,2023-12-23 10:30:00,1007.75,24.95,99.5,53.400001525878906,106.0,0.45157673954963684,13.100000381469727,9.600000381469727,27.5,29.799999237060547,28.757299423217773,234.7330823676063,3.5,2.299999237060547,1,1,35.19473191102346,50.0
5659,2023-12-23 11:00:00,1007.9,25.5,99.0,56.599998474121094,115.0,0.4632488787174225,14.0,9.600000381469727,28.5,31.0,29.355398178100586,248.24668829937727,4.399999618530273,2.5,1,1,37.13135580221812,50.0
5660,2023-12-23 11:30:00,1008.25,27.05,90.5,59.20000076293945,123.0,0.4802486300468445,13.600000381469727,9.600000381469727,28.399999618530273,30.899999618530273,29.951732635498047,256.1173365304599,4.0,2.5,1,1,36.05428510242038,47.22222222222222
5661,2023-12-23 12:00:00,1008.5,28.6,82.0,59.20000076293945,118.0,0.43264299631118774,13.800000190734863,9.600000381469727,28.600000381469727,31.299999237060547,30.549894332885742,272.74219392453995,4.199999809265137,2.6999988555908203,1,1,39.73444498909844,50.0
5662,2023-12-23 12:30:00,1008.55,28.95,78.5,58.0,123.0,0.4492412805557251,13.699999809265137,9.699999809265137,28.700000762939453,31.399999618530273,32.211063385009766,273.79496347229104,4.0,2.6999988555908203,1,1,40.35780408647325,50.0
5663,2023-12-23 13:00:00,1008.8,28.6,78.0,60.900001525878906,125.0,0.46390241384506226,13.800000190734863,9.600000381469727,28.700000762939453,31.399999618530273,32.50950241088867,269.4532217755359,4.199999809265137,2.6999988555908203,1,1,40.74184603161282,50.0
5664,2023-12-23 13:30:00,1008.7,29.200000000000003,78.0,61.29999923706055,126.0,0.4515129327774048,13.800000190734863,9.699999809265137,28.799999237060547,31.600000381469727,33.56376647949219,279.0617739893573,4.100000381469727,2.8000011444091797,1,1,41.66283946567111,50.0
5665,2023-12-23 14:00:00,1008.5,30.0,76.0,60.099998474121094,121.0,0.447386771440506,13.699999809265137,9.600000381469727,28.299999237060547,31.100000381469727,33.712501525878906,270.4594943887176,4.09999942779541,2.8000011444091797,1,1,41.837887869940865,50.0
5666,2023-12-23 14:30:00,1008.15,29.45,76.5,60.0,125.0,0.4681392312049866,13.699999809265137,9.600000381469727,28.299999237060547,31.0,33.40696334838867,267.01457956909746,4.09999942779541,2.700000762939453,1,1,41.58204163445367,50.0
5667,2023-12-23 15:00:00,1007.8,28.5,81.0,60.099998474121094,125.0,0.48323166370391846,13.600000381469727,9.600000381469727,28.299999237060547,30.799999237060547,33.400604248046875,258.6751022105806,4.0,2.5,1,1,41.49995422363281,50.0
5668,2023-12-23 15:30:00,1007.75,28.2,82.5,60.29999923706055,121.0,0.44760236144065857,13.600000381469727,9.600000381469727,28.100000381469727,30.799999237060547,32.494789123535156,270.32922616973667,4.0,2.6999988555908203,1,1,42.14318656921387,52.77777777777778
5669,2023-12-23 16:00:00,1007.5,28.6,82.0,60.70000076293945,122.0,0.44980916380882263,13.699999809265137,9.600000381469727,28.200000762939453,31.0,32.79392623901367,271.22613280473826,4.09999942779541,2.799999237060547,1,1,42.080680423312714,52.77777777777778
5670,2023-12-23 16:30:00,1007.35,29.049999999999997,81.0,60.0,125.0,0.48240333795547485,13.600000381469727,9.600000381469727,28.0,30.5,31.405887603759766,259.119268390173,4.0,2.5,1,1,41.66528696484036,52.77777777777778
5671,2023-12-23 17:00:00,1007.3,29.1,79.0,57.79999923706055,119.0,0.4591265916824341,13.5,9.600000381469727,27.700000762939453,30.200000762939453,31.26677131652832,259.18777556301774,3.8999996185302734,2.5,1,0,41.59761651357015,52.77777777777778
5672,2023-12-23 17:30:00,1007.1,28.05,83.5,57.79999923706055,118.0,0.4614342749118805,13.5,9.600000381469727,27.399999618530273,30.0,31.571311950683594,255.72439330072373,3.8999996185302734,2.6000003814697266,1,0,40.97201765908135,52.77777777777778
5673,2023-12-23 18:00:00,1006.9,27.0,86.0,50.599998474121094,102.0,0.4459017217159271,12.600000381469727,9.5,26.600000381469727,28.700000762939453,29.764299392700195,228.7499577428895,3.1000003814697266,2.1000003814697266,1,0,40.399163246154785,52.77777777777778
5674,2023-12-23 18:30:00,1006.85,27.049999999999997,84.5,51.79999923706055,102.0,0.43527752161026,13.0,9.600000381469727,26.5,28.700000762939453,29.31764030456543,234.33325852128206,3.3999996185302734,2.200000762939453,1,0,41.023233360714386,52.77777777777778
5675,2023-12-23 19:00:00,1006.9,27.1,83.0,51.0,99.0,0.43222519755363464,13.0,9.699999809265137,26.5,28.600000381469727,29.31764030456543,229.0472664720458,3.3000001907348633,2.1000003814697266,1,0,37.55150153901842,50.0
5676,2023-12-23 19:30:00,1006.35,26.75,85.5,49.099998474121094,94.0,0.4096376895904541,12.800000190734863,9.5,26.899999618530273,29.0,29.019882202148438,229.47107258118493,3.3000001907348633,2.1000003814697266,1,0,35.96454249487983,47.22222222222222
5677,2023-12-23 20:00:00,1005.7,26.7,88.0,46.900001525878906,91.0,0.38839516043663025,12.399999618530273,9.399999618530273,27.5,29.700000762939453,28.871206283569336,234.29746111588682,3.0,2.200000762939453,1,0,35.53522173563639,47.22222222222222
5678,2023-12-23 20:30:00,1005.45,26.25,89.5,50.20000076293945,98.0,0.4240308403968811,13.100000381469727,9.600000381469727,27.299999237060547,29.5,29.022010803222656,231.11526489034316,3.5,2.200000762939453,1,0,34.504028956095375,47.22222222222222
5679,2023-12-23 21:00:00,1005.1,26.3,89.0,58.599998474121094,125.0,0.5518186688423157,12.899999618530273,10.300000190734863,27.299999237060547,29.600000381469727,28.424955368041992,226.52368804818244,2.59999942779541,2.3000011444091797,1,0,33.658097955915665,47.22222222222222
5680,2023-12-23 21:30:00,1005.85,25.85,88.0,56.0,112.0,0.47055137157440186,13.0,9.600000381469727,27.700000762939453,30.0,28.276403427124023,238.01864528683234,3.3999996185302734,2.299999237060547,1,0,34.6011389626397,47.22222222222222
5681,2023-12-23 22:00:00,1006.5,26.0,88.0,49.900001525878906,100.0,0.4504120349884033,12.899999618530273,9.5,27.200000762939453,29.299999237060547,28.127243041992188,222.01893429107568,3.3999996185302734,2.0999984741210938,1,0,33.64319732454088,47.22222222222222
5682,2023-12-23 22:30:00,1006.75,25.7,89.5,51.79999923706055,103.0,0.4351276159286499,12.800000190734863,9.5,27.0,29.200000762939453,28.127243041992188,236.71216495918623,3.3000001907348633,2.200000762939453,1,0,37.9126861360338,50.0
5683,2023-12-23 23:00:00,1006.8,25.3,93.0,50.599998474121094,101.0,0.4410548806190491,12.899999618530273,9.5,26.799999237060547,29.0,28.127243041992188,228.99644565374714,3.3999996185302734,2.200000762939453,1,0,37.831833044687905,50.0
5684,2023-12-23 23:30:00,1006.8499999999999,25.9,87.5,51.400001525878906,102.0,0.44319212436676025,13.100000381469727,9.600000381469727,27.100000381469727,29.200000762939453,28.127243041992188,230.14849405489588,3.5,2.1000003814697266,1,0,37.90627325905694,50.0
5685,2023-12-24 00:00:00,1006.9,26.3,82.0,52.400001525878906,104.0,0.4494253695011139,13.0,9.600000381469727,27.200000762939453,29.5,27.978376388549805,231.4066073204669,3.3999996185302734,2.299999237060547,1,0,37.87345102098253,50.0
5686,2023-12-24 00:30:00,1007.25,25.450000000000003,87.5,52.20000076293945,103.0,0.43585243821144104,13.0,9.600000381469727,27.5,29.700000762939453,27.978376388549805,236.3185128037131,3.3999996185302734,2.200000762939453,1,0,38.22205554114448,50.0
5687,2023-12-24 01:00:00,1007.5,24.6,93.0,52.79999923706055,107.0,0.45321574807167053,13.100000381469727,9.600000381469727,27.600000381469727,29.799999237060547,28.12726402282715,236.09064878098468,3.5,2.1999988555908203,1,0,39.02845271428426,50.0
5688,2023-12-24 01:30:00,1007.45,24.35,95.5,51.400001525878906,104.0,0.44376277923583984,12.899999618530273,9.600000381469727,27.5,29.700000762939453,28.12726402282715,234.35944803457414,3.299999237060547,2.200000762939453,1,0,37.35957988103231,47.22222222222222
5689,2023-12-24 02:00:00,1007.5,24.3,99.0,55.599998474121094,110.0,0.46283581852912903,13.100000381469727,9.5,27.600000381469727,29.799999237060547,28.276369094848633,237.66527048311633,3.6000003814697266,2.1999988555908203,1,0,39.33802975548638,50.0
5690,2023-12-24 02:30:00,1007.2,24.450000000000003,98.5,50.599998474121094,109.0,0.4689299762248993,13.0,9.600000381469727,27.299999237060547,29.600000381469727,28.126583099365234,232.44408659369537,3.3999996185302734,2.3000011444091797,1,0,38.69257717662387,50.0
5691,2023-12-24 03:00:00,1006.9,24.8,98.0,48.900001525878906,95.0,0.44774529337882996,12.800000190734863,9.5,27.100000381469727,29.200000762939453,27.977033615112305,212.17420128104408,3.3000001907348633,2.1000003814697266,1,0,35.15736389160156,44.44444444444444
5692,2023-12-24 03:30:00,1006.3499999999999,24.25,98.5,49.5,97.0,0.4388645887374878,12.699999809265137,9.5,27.0,29.100000381469727,27.677274703979492,221.0248958090846,3.1999998092651367,2.1000003814697266,1,0,32.63384465376536,41.666666666666664
5693,2023-12-24 04:00:00,1005.8,23.9,100.0,48.5,95.0,0.4238240718841553,12.800000190734863,9.5,27.299999237060547,29.299999237060547,27.527681350708008,224.14960900561246,3.3000001907348633,2.0,1,0,32.73409977224138,41.666666666666664
5694,2023-12-24 04:30:00,1005.7,24.35,99.5,49.5,100.0,0.45138412714004517,12.800000190734863,9.5,27.299999237060547,29.299999237060547,27.527681350708008,221.54079859563666,3.3000001907348633,2.0,1,0,32.896763920784,41.666666666666664
5695,2023-12-24 05:00:00,1005.6,24.8,99.0,47.70000076293945,99.0,0.421090304851532,12.699999809265137,9.5,27.100000381469727,29.200000762939453,27.527681350708008,235.10396430263438,3.1999998092651367,2.1000003814697266,1,0,32.237659096717834,41.666666666666664
5696,2023-12-24 05:30:00,1005.5999999999999,24.6,98.5,46.900001525878906,95.0,0.4242219626903534,12.199999809265137,9.399999618530273,27.0,29.0,27.527681350708008,223.93937220393764,2.8000001907348633,2.0,1,0,31.05300786760118,41.666666666666664
5697,2023-12-24 06:00:00,1005.4,24.3,98.0,46.099998474121094,90.0,0.4238520860671997,12.800000190734863,9.699999809265137,27.100000381469727,29.100000381469727,27.527681350708008,212.3382259011247,3.1000003814697266,2.0,1,0,32.29903486039903,41.666666666666664
5698,2023-12-24 06:30:00,1005.2,24.35,98.5,48.5,95.0,0.4252411425113678,12.600000381469727,9.600000381469727,27.200000762939453,29.200000762939453,27.527681350708008,223.40265440675324,3.0,2.0,1,0,32.170534398820664,41.666666666666664
5699,2023-12-24 07:00:00,1005.2,24.4,99.0,46.29999923706055,93.0,0.42433974146842957,12.600000381469727,9.5,27.299999237060547,29.299999237060547,27.527681350708008,219.16401154926731,3.1000003814697266,2.0,1,0,32.09441910849677,41.666666666666664
5700,2023-12-24 07:30:00,1005.45,24.2,99.5,42.70000076293945,96.0,0.5539764761924744,12.699999809265137,10.100000381469727,27.200000762939453,28.700000762939453,27.527681350708008,173.29255686056536,2.59999942779541,1.5,1,0,27.99553134706285,38.888888888888886
5701,2023-12-24 08:00:00,1005.7,24.2,100.0,53.79999923706055,122.0,0.5862413644790649,13.199999809265137,10.5,27.200000762939453,29.100000381469727,27.527681350708008,208.10541082922288,2.6999998092651367,1.8999996185302734,1,1,28.457927491929794,38.888888888888886
5702,2023-12-24 08:30:00,1006.0,24.05,100.0,62.70000076293945,135.0,0.5547562837600708,13.300000190734863,10.5,27.200000762939453,29.700000762939453,27.527681350708008,243.3501051758916,2.8000001907348633,2.5,1,1,28.223737451765274,38.888888888888886
5703,2023-12-24 09:00:00,1006.3,24.1,100.0,43.099998474121094,83.0,0.3401823043823242,12.699999809265137,9.5,27.299999237060547,29.700000762939453,27.676916122436523,243.98682391991187,3.1999998092651367,2.4000015258789062,1,1,28.648324383629692,38.888888888888886
5704,2023-12-24 09:30:00,1006.5999999999999,24.65,99.0,47.900001525878906,94.0,0.4212036430835724,12.800000190734863,9.5,27.5,29.600000381469727,27.975011825561523,223.16995957546632,3.3000001907348633,2.1000003814697266,1,1,31.306696097056072,41.666666666666664
5705,2023-12-24 10:00:00,1006.9,25.2,98.0,55.599998474121094,111.0,0.45108503103256226,13.199999809265137,9.5,27.799999237060547,30.200000762939453,28.423982620239258,246.07333953404296,3.6999998092651367,2.4000015258789062,1,1,36.026041454739044,47.22222222222222
