,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
5706,2023-12-24 10:30:00,1007.05,26.6,90.0,55.599998474121094,117.0,0.4652822017669678,13.399999618530273,9.600000381469727,28.100000381469727,30.5,28.57326889038086,251.460295613453,3.799999237060547,2.3999996185302734,1,1,36.16132773293389,47.22222222222222
5707,2023-12-24 11:00:00,1007.2,27.9,82.0,55.400001525878906,112.0,0.453523188829422,13.5,9.5,28.100000381469727,30.5,29.779905319213867,246.95539888286763,4.0,2.3999996185302734,1,1,35.85347345140245,47.22222222222222
5708,2023-12-24 11:30:00,1007.2,28.15,81.0,57.20000076293945,117.0,0.4699903726577759,13.300000190734863,9.600000381469727,28.200000762939453,30.700000762939453,29.92932891845703,248.94126945275474,3.6999998092651367,2.5,1,1,35.78535323672824,47.22222222222222
5709,2023-12-24 12:00:00,1007.1,29.5,78.0,58.599998474121094,122.0,0.4712166488170624,13.5,9.600000381469727,28.100000381469727,30.700000762939453,31.737197875976562,258.9042647501263,3.8999996185302734,2.6000003814697266,1,1,35.929658306969536,47.22222222222222
5710,2023-12-24 12:30:00,1007.2,29.65,76.5,57.400001525878906,113.0,0.452854722738266,13.699999809265137,9.699999809265137,28.100000381469727,30.600000381469727,32.783966064453125,249.52814738626455,4.0,2.5,1,1,35.89252577887641,47.22222222222222
5711,2023-12-24 13:00:00,1007.1,30.9,73.0,57.79999923706055,118.0,0.4562928378582001,13.300000190734863,9.600000381469727,27.799999237060547,30.299999237060547,33.53420639038086,258.60585617315843,3.6999998092651367,2.5,1,1,35.73073567284478,47.22222222222222
5712,2023-12-24 13:30:00,1007.25,29.75,75.0,59.400001525878906,123.0,0.47045814990997314,13.600000381469727,9.600000381469727,28.200000762939453,30.700000762939453,34.13134765625,261.44727224629287,4.0,2.5,1,1,36.79662905799018,47.22222222222222
5713,2023-12-24 14:00:00,1007.3,29.0,74.0,59.0,123.0,0.47265568375587463,13.5,9.600000381469727,28.0,30.600000381469727,34.13048553466797,260.23171671734127,3.8999996185302734,2.6000003814697266,1,1,36.12113677130805,47.22222222222222
5714,2023-12-24 14:30:00,1007.3,28.15,80.0,61.900001525878906,130.0,0.4840327501296997,13.699999809265137,9.600000381469727,28.399999618530273,31.0,31.527624130249023,268.576867918887,4.09999942779541,2.6000003814697266,1,1,36.65808285607232,47.22222222222222
5715,2023-12-24 15:00:00,1007.2,28.6,83.0,60.0,126.0,0.46987491846084595,13.5,9.5,28.600000381469727,31.200000762939453,33.207130432128906,268.15647111519405,4.0,2.6000003814697266,1,1,37.319099214341904,47.22222222222222
5716,2023-12-24 15:30:00,1006.9000000000001,28.700000000000003,80.0,63.5,131.0,0.4855022132396698,13.699999809265137,9.600000381469727,29.200000762939453,31.899999618530273,33.81057357788086,269.8236927198752,4.09999942779541,2.6999988555908203,1,1,37.967259618971084,47.22222222222222
5717,2023-12-24 16:00:00,1006.7,28.2,80.0,60.70000076293945,124.0,0.46181607246398926,13.800000190734863,9.600000381469727,29.0,31.700000762939453,33.513023376464844,268.5051634050027,4.199999809265137,2.700000762939453,1,1,37.41303772396512,47.22222222222222
5718,2023-12-24 16:30:00,1006.5,27.4,84.0,60.900001525878906,126.0,0.4595082402229309,13.800000190734863,9.399999618530273,29.100000381469727,31.799999237060547,34.41670227050781,274.20618167559076,4.40000057220459,2.6999988555908203,1,1,37.494057443406845,47.22222222222222
5719,2023-12-24 17:00:00,1006.3,27.0,87.0,58.20000076293945,119.0,0.4443342983722687,13.899999618530273,9.699999809265137,29.0,31.700000762939453,33.97024154663086,267.81637257338247,4.199999809265137,2.700000762939453,1,0,36.815446111891006,47.22222222222222
5720,2023-12-24 17:30:00,1006.05,27.35,85.5,61.29999923706055,127.0,0.4962713420391083,13.899999618530273,9.699999809265137,28.700000762939453,31.299999237060547,33.51840591430664,255.90838970909562,4.199999809265137,2.5999984741210938,1,0,38.29763963487413,50.0
5721,2023-12-24 18:00:00,1005.8,27.2,85.0,59.20000076293945,122.0,0.4583617150783539,13.800000190734863,9.699999809265137,28.200000762939453,30.799999237060547,33.19990921020508,266.165336210824,4.100000381469727,2.5999984741210938,1,0,37.73173851437039,50.0
5722,2023-12-24 18:30:00,1005.45,26.549999999999997,88.0,61.70000076293945,127.0,0.46254265308380127,13.800000190734863,9.5,28.0,30.700000762939453,33.351707458496094,274.56927302440744,4.300000190734863,2.700000762939453,1,0,40.287855784098305,52.77777777777778
5723,2023-12-24 19:00:00,1005.4,25.9,92.0,60.5,126.0,0.4762117862701416,13.699999809265137,9.600000381469727,28.100000381469727,30.700000762939453,33.05126953125,264.5881593710151,4.09999942779541,2.6000003814697266,1,0,39.98861111534966,52.77777777777778
5724,2023-12-24 19:30:00,1005.95,25.950000000000003,92.5,57.20000076293945,119.0,0.4806727170944214,13.300000190734863,9.600000381469727,27.700000762939453,30.100000381469727,31.84983253479004,247.56969923180418,3.6999998092651367,2.3999996185302734,1,0,37.634664959377716,50.0
5725,2023-12-24 20:00:00,1006.4,25.5,94.0,55.20000076293945,113.0,0.45398300886154175,13.300000190734863,9.600000381469727,27.399999618530273,29.799999237060547,31.395994186401367,248.90799389909185,3.6999998092651367,2.3999996185302734,1,0,37.01856411827935,50.0
5726,2023-12-24 20:30:00,1006.65,26.15,90.0,52.599998474121094,111.0,0.44378945231437683,13.100000381469727,9.5,27.200000762939453,29.600000381469727,30.194345474243164,250.11860786941034,3.6000003814697266,2.3999996185302734,1,0,36.53513685862223,50.0
5727,2023-12-24 21:00:00,1006.8,26.8,85.0,50.79999923706055,103.0,0.42847833037376404,13.100000381469727,9.600000381469727,27.100000381469727,29.299999237060547,29.894155502319336,240.38555207716695,3.5,2.1999988555908203,1,0,36.212705082363556,50.0
5728,2023-12-24 21:30:00,1006.8,26.35,83.0,51.599998474121094,107.0,0.4495590031147003,13.199999809265137,9.699999809265137,27.200000762939453,29.5,29.145376205444336,238.0110269367691,3.5,2.299999237060547,1,0,35.72404596540663,50.0
5729,2023-12-24 22:00:00,1007.0,25.9,85.0,52.400001525878906,107.0,0.45281463861465454,13.0,9.600000381469727,27.100000381469727,29.200000762939453,28.698152542114258,236.29978113639794,3.3999996185302734,2.1000003814697266,1,0,35.333276430765785,50.0
5730,2023-12-24 22:30:00,1007.6,25.6,88.5,50.79999923706055,105.0,0.4397416114807129,13.0,9.600000381469727,27.0,29.299999237060547,28.54871940612793,238.7765843819975,3.3999996185302734,2.299999237060547,1,0,35.531244648827446,50.0
5731,2023-12-24 23:00:00,1008.2,25.5,92.0,51.400001525878906,103.0,0.43009328842163086,12.899999618530273,9.600000381469727,26.799999237060547,29.100000381469727,28.54871940612793,239.48292794335958,3.299999237060547,2.3000011444091797,1,0,35.3093892203437,50.0
5732,2023-12-24 23:30:00,1008.2,25.35,93.0,50.400001525878906,104.0,0.45589935779571533,12.899999618530273,9.600000381469727,26.799999237060547,29.0,28.54871940612793,228.1205231409901,3.299999237060547,2.200000762939453,1,0,35.16304196251763,50.0
5733,2023-12-25 00:00:00,1008.1,25.3,92.0,53.79999923706055,106.0,0.45268183946609497,12.600000381469727,9.699999809265137,26.399999618530273,28.600000381469727,28.698869705200195,234.16004522076526,2.90000057220459,2.200000762939453,0,0,34.7647811571757,50.0
5734,2023-12-25 00:30:00,1008.45,25.0,94.5,49.900001525878906,101.0,0.464728444814682,13.300000190734863,9.699999809265137,27.0,29.0,28.698869705200195,217.33122025761816,3.6000003814697266,2.0,0,0,35.51013692220052,50.0
5735,2023-12-25 01:00:00,1008.8,25.1,97.0,54.20000076293945,109.0,0.4789283275604248,12.899999618530273,9.699999809265137,27.0,29.299999237060547,28.550006866455078,227.59146562749063,3.1999998092651367,2.299999237060547,0,0,36.35676749547323,50.0
5736,2023-12-25 01:30:00,1008.55,24.950000000000003,98.0,54.79999923706055,113.0,0.49618643522262573,13.0,9.600000381469727,26.799999237060547,29.0,28.550006866455078,227.73697944664667,3.3999996185302734,2.200000762939453,0,0,33.327260706159805,47.22222222222222
5737,2023-12-25 02:00:00,1008.2,24.8,99.0,52.0,100.0,0.4308035373687744,12.800000190734863,9.600000381469727,27.0,29.100000381469727,28.550006866455078,232.1243706836104,3.1999998092651367,2.1000003814697266,0,0,33.01508273018731,47.22222222222222
5738,2023-12-25 02:30:00,1008.35,24.55,99.5,55.0,112.0,0.5443744659423828,12.699999809265137,10.199999809265137,26.700000762939453,28.799999237060547,28.550006866455078,205.7407299699729,2.5,2.0999984741210938,0,0,32.112888442145454,44.44444444444444
5739,2023-12-25 03:00:00,1008.4,24.5,100.0,39.599998474121094,73.0,0.4515913426876068,13.0,9.5,26.799999237060547,28.299999237060547,28.550006866455078,161.65057453392888,3.5,1.5,0,0,31.03395965364244,41.666666666666664
5740,2023-12-25 03:30:00,1007.95,24.65,99.5,50.20000076293945,95.0,0.4237399995326996,13.0,10.100000381469727,27.100000381469727,29.200000762939453,28.550006866455078,224.1940815234955,2.8999996185302734,2.1000003814697266,0,0,30.75768052207099,44.44444444444444
5741,2023-12-25 04:00:00,1007.5,24.8,99.0,44.099998474121094,85.0,0.4346162676811218,12.699999809265137,9.5,27.0,29.0,28.401180267333984,195.57482386362156,3.1999998092651367,2.0,0,0,31.4495915306939,44.44444444444444
5742,2023-12-25 04:30:00,1007.25,24.700000000000003,98.5,48.900001525878906,100.0,0.4457804560661316,13.199999809265137,10.5,27.100000381469727,29.200000762939453,28.25235366821289,224.32567116662688,2.6999998092651367,2.1000003814697266,0,0,31.02277045779758,44.44444444444444
5743,2023-12-25 05:00:00,1007.0,24.7,98.0,51.79999923706055,107.0,0.4802105724811554,13.0,9.899999618530273,27.200000762939453,29.299999237060547,28.25235366821289,222.81891764096662,3.1000003814697266,2.0999984741210938,0,0,31.400795300801594,44.44444444444444
5744,2023-12-25 05:30:00,1006.9,24.6,98.0,55.599998474121094,116.0,0.5372219681739807,13.199999809265137,9.600000381469727,27.200000762939453,29.299999237060547,28.103572845458984,215.92564502580635,3.59999942779541,2.0999984741210938,0,0,31.680073314242893,44.44444444444444
5745,2023-12-25 06:00:00,1006.9,24.6,98.0,49.29999923706055,96.0,0.42157235741615295,14.100000381469727,9.600000381469727,27.799999237060547,30.0,28.103572845458984,227.71891541559046,4.5,2.200000762939453,0,0,31.628804047902424,44.44444444444444
5746,2023-12-25 06:30:00,1006.75,24.65,97.5,55.20000076293945,112.0,0.4728023111820221,13.100000381469727,10.100000381469727,27.799999237060547,30.0,28.103572845458984,236.8854748615677,3.0,2.200000762939453,0,0,31.570942031012642,44.44444444444444
5747,2023-12-25 07:00:00,1006.6,24.7,97.0,56.79999923706055,119.0,0.519647479057312,13.5,9.600000381469727,27.799999237060547,30.0,28.252498626708984,229.00139959473464,3.8999996185302734,2.200000762939453,0,0,31.352780712975395,44.44444444444444
5748,2023-12-25 07:30:00,1006.8,24.8,96.0,55.599998474121094,112.0,0.4676987826824188,13.0,9.699999809265137,28.100000381469727,30.5,28.252498626708984,239.47036885073803,3.3000001907348633,2.3999996185302734,0,0,31.3201781378852,44.44444444444444
5749,2023-12-25 08:00:00,1007.0,24.5,97.0,55.0,115.0,0.4931524693965912,12.800000190734863,9.600000381469727,27.899999618530273,30.200000762939453,28.103473663330078,233.19360063371693,3.1999998092651367,2.3000011444091797,0,1,31.23064883550008,44.44444444444444
5750,2023-12-25 08:30:00,1007.4,24.799999999999997,98.0,66.69999694824219,139.0,0.4738828241825104,14.399999618530273,9.5,28.700000762939453,31.799999237060547,28.103473663330078,293.3214560789099,4.899999618530273,3.0999984741210938,0,1,39.7654898431566,52.77777777777778
5751,2023-12-25 09:00:00,1007.8,25.2,98.0,77.5999984741211,168.0,0.500457763671875,14.600000381469727,9.5,28.799999237060547,32.29999923706055,28.103473663330078,335.69266418684066,5.100000381469727,3.5,0,1,46.27524201075236,63.888888888888886
5752,2023-12-25 09:30:00,1007.85,26.15,94.0,74.80000305175781,161.0,0.49056217074394226,15.100000381469727,9.300000190734863,28.799999237060547,32.29999923706055,28.103473663330078,328.19489475888844,5.800000190734863,3.5,0,1,51.24823443094889,69.44444444444444
5753,2023-12-25 10:00:00,1007.7,27.1,90.0,83.9000015258789,190.0,0.5296663045883179,15.399999618530273,9.5,29.200000762939453,33.099998474121094,28.402761459350586,358.71641891148266,5.899999618530273,3.8999977111816406,0,1,54.194709142049156,75.0
5754,2023-12-25 10:30:00,1007.85,27.450000000000003,87.0,82.0999984741211,181.0,0.5222153663635254,15.0,9.5,29.100000381469727,32.70000076293945,28.402761459350586,346.600294932727,5.5,3.6000003814697266,0,1,54.33048333062066,75.0
5755,2023-12-25 11:00:00,1008.0,27.5,84.0,51.0,106.0,0.42067548632621765,14.199999809265137,9.5,28.5,30.899999618530273,29.448068618774414,251.97569966746548,4.699999809265137,2.3999996185302734,0,1,45.47574779722426,63.888888888888886
5756,2023-12-25 11:30:00,1007.65,28.25,81.0,71.4000015258789,162.0,0.46280637383461,14.100000381469727,9.300000190734863,28.299999237060547,31.5,30.496337890625,350.0383943672583,4.800000190734863,3.200000762939453,0,1,45.33101516299777,55.55555555555556
5757,2023-12-25 12:00:00,1007.6,27.4,82.0,55.400001525878906,114.0,0.4410665035247803,13.600000381469727,9.600000381469727,27.899999618530273,30.200000762939453,31.8549861907959,258.46442450054514,4.0,2.3000011444091797,0,1,40.07587899102105,44.44444444444444
5758,2023-12-25 12:30:00,1007.45,28.450000000000003,80.5,56.400001525878906,115.0,0.46840700507164,13.399999618530273,9.600000381469727,28.200000762939453,30.600000381469727,32.60538864135742,245.51298070875657,3.799999237060547,2.3999996185302734,0,1,37.305496003892685,41.666666666666664
5759,2023-12-25 13:00:00,1007.3,29.2,77.0,61.29999923706055,128.0,0.46774473786354065,13.199999809265137,9.600000381469727,28.5,31.100000381469727,33.661949157714844,273.6535328748959,3.59999942779541,2.6000003814697266,0,1,35.78210322062174,38.888888888888886
5760,2023-12-25 13:30:00,1007.0,29.6,74.5,57.79999923706055,117.0,0.4297361671924591,14.100000381469727,11.300000190734863,28.799999237060547,31.600000381469727,33.661865234375,272.2600724169466,2.8000001907348633,2.8000011444091797,0,1,35.85791746775309,38.888888888888886
5761,2023-12-25 14:00:00,1006.7,29.7,73.0,58.599998474121094,117.0,0.4256751537322998,13.199999809265137,9.600000381469727,28.700000762939453,31.399999618530273,34.40861892700195,274.85747987438185,3.59999942779541,2.6999988555908203,0,1,35.78052912818061,38.888888888888886
5762,2023-12-25 14:30:00,1006.55,29.95,73.5,60.0,122.0,0.4734865725040436,13.5,9.600000381469727,29.0,31.299999237060547,35.15838623046875,257.6630618156719,3.8999996185302734,2.299999237060547,0,1,35.87757258945041,38.888888888888886
5763,2023-12-25 15:00:00,1006.5,29.5,75.0,57.599998474121094,118.0,0.4453698992729187,13.5,9.699999809265137,29.200000762939453,32.0,35.009552001953125,264.9483052012248,3.8000001907348633,2.799999237060547,0,1,36.58273442586263,38.888888888888886
5764,2023-12-25 15:30:00,1006.0,30.25,74.0,60.29999923706055,123.0,0.4658573865890503,13.300000190734863,9.600000381469727,28.799999237060547,31.399999618530273,34.256065368652344,264.0293006848956,3.6999998092651367,2.6000003814697266,0,1,36.52022880978055,38.888888888888886
5765,2023-12-25 16:00:00,1005.8,30.6,74.0,57.400001525878906,118.0,0.45662814378738403,13.5,9.600000381469727,29.0,31.5,33.8055419921875,258.4159596937664,3.8999996185302734,2.5,0,1,36.8261710272895,38.888888888888886
5766,2023-12-25 16:30:00,1005.95,30.65,73.5,57.599998474121094,112.0,0.41424980759620667,13.199999809265137,9.600000381469727,28.700000762939453,31.299999237060547,33.80635452270508,270.36826076011823,3.59999942779541,2.5999984741210938,0,1,36.52344301011827,38.888888888888886
5767,2023-12-25 17:00:00,1006.0,30.8,72.0,55.79999923706055,114.0,0.4714012145996094,13.600000381469727,9.699999809265137,28.600000381469727,31.0,33.50490951538086,241.8322152538944,3.90000057220459,2.3999996185302734,0,0,36.453104443020294,38.888888888888886
5768,2023-12-25 17:30:00,1005.35,30.1,74.5,54.400001525878906,110.0,0.4477387070655823,13.300000190734863,9.699999809265137,28.5,30.899999618530273,33.20637893676758,245.67900488417638,3.6000003814697266,2.3999996185302734,0,0,36.82733228471544,38.888888888888886
5769,2023-12-25 18:00:00,1004.8,29.5,78.0,57.79999923706055,116.0,0.45112091302871704,13.100000381469727,9.5,28.0,30.299999237060547,32.90690612792969,257.1372699642851,3.6000003814697266,2.299999237060547,0,0,36.116733127170136,38.888888888888886
5770,2023-12-25 18:30:00,1004.75,29.4,78.5,49.5,99.0,0.461044579744339,13.600000381469727,9.699999809265137,28.299999237060547,30.299999237060547,32.45817565917969,214.72977744342649,3.90000057220459,2.0,0,0,30.998767428927952,33.333333333333336
5771,2023-12-25 19:00:00,1005.0,29.2,80.0,55.400001525878906,115.0,0.4928314685821533,13.699999809265137,9.699999809265137,28.299999237060547,30.700000762939453,31.998056411743164,233.34548893731994,4.0,2.4000015258789062,0,0,32.386840926276314,36.111111111111114
5772,2023-12-25 19:30:00,1005.3499999999999,29.15,75.5,39.400001525878906,73.0,0.388931006193161,12.699999809265137,9.5,26.600000381469727,28.399999618530273,30.008817672729492,187.69395815088305,3.1999998092651367,1.7999992370605469,0,0,26.168475574917263,30.555555555555557
5773,2023-12-25 20:00:00,1004.8,29.4,67.0,47.70000076293945,93.0,0.5107134580612183,12.699999809265137,9.800000190734863,26.299999237060547,28.0,29.104522705078125,182.09819720249524,2.8999996185302734,1.7000007629394531,0,0,27.859123759799534,36.111111111111114
5774,2023-12-25 20:30:00,1004.75,28.0,72.0,41.70000076293945,77.0,0.42148634791374207,12.5,9.800000190734863,26.5,28.100000381469727,29.104522705078125,182.68681863868622,2.6999998092651367,1.6000003814697266,0,0,28.511143419477676,36.111111111111114
5775,2023-12-25 21:00:00,1005.0,27.4,75.0,40.0,71.0,0.43233391642570496,12.100000381469727,9.800000190734863,26.5,28.0,28.05735206604004,164.22491343494005,2.3000001907348633,1.5,0,0,25.53275701734755,33.333333333333336
5776,2023-12-25 21:30:00,1004.8,26.95,78.5,53.79999923706055,109.0,0.445637971162796,14.0,9.600000381469727,27.100000381469727,29.399999618530273,27.75762939453125,244.59316093641672,4.399999618530273,2.299999237060547,0,0,35.34749221801758,44.44444444444444
5777,2023-12-25 22:00:00,1004.8,26.5,81.0,60.29999923706055,124.0,0.454256147146225,13.699999809265137,9.699999809265137,27.0,29.799999237060547,27.608633041381836,272.9737413109446,4.0,2.799999237060547,0,0,36.05659612019857,47.22222222222222
5778,2023-12-25 22:30:00,1005.0999999999999,26.45,79.5,60.099998474121094,124.0,0.45857247710227966,13.699999809265137,9.800000190734863,27.0,29.700000762939453,27.608633041381836,270.40436613980023,3.8999996185302734,2.700000762939453,0,0,35.3896574444241,47.22222222222222
5779,2023-12-25 23:00:00,1005.4,26.6,78.0,55.599998474121094,117.0,0.4755459427833557,14.0,9.600000381469727,26.799999237060547,29.200000762939453,27.758047103881836,246.03301063868324,4.399999618530273,2.4000015258789062,0,0,35.059571478101944,47.22222222222222
5780,2023-12-25 23:30:00,1005.45,27.25,74.5,60.0,123.0,0.4567601680755615,13.699999809265137,9.699999809265137,27.0,29.600000381469727,27.907560348510742,269.28792963324287,4.0,2.6000003814697266,0,0,32.9956177605523,44.44444444444444
5781,2023-12-26 00:00:00,1005.3,27.9,71.0,58.20000076293945,118.0,0.46385592222213745,13.100000381469727,9.5,26.600000381469727,29.0,28.056854248046875,254.389335884108,3.6000003814697266,2.3999996185302734,0,0,32.41656027899848,44.44444444444444
5782,2023-12-26 00:30:00,1005.3,27.85,71.0,51.20000076293945,104.0,0.44794049859046936,13.699999809265137,9.600000381469727,26.799999237060547,29.0,27.907506942749023,232.1736934419994,4.09999942779541,2.200000762939453,0,0,30.56367672814263,41.666666666666664
5783,2023-12-26 01:00:00,1005.1,27.8,71.0,58.599998474121094,122.0,0.46672192215919495,13.199999809265137,9.5,27.0,29.600000381469727,27.907506942749023,261.3976207408291,3.6999998092651367,2.6000003814697266,0,0,33.8552524778578,44.44444444444444
5784,2023-12-26 01:30:00,1004.85,27.5,72.5,55.20000076293945,117.0,0.7445055842399597,13.300000190734863,9.399999618530273,27.0,29.299999237060547,27.907506942749023,157.15127257163732,3.90000057220459,2.299999237060547,0,0,33.67019589742025,44.44444444444444
5785,2023-12-26 02:00:00,1004.7,26.9,75.0,52.20000076293945,105.0,0.4304586946964264,13.899999618530273,9.699999809265137,27.200000762939453,29.5,27.907506942749023,243.92584304528788,4.199999809265137,2.299999237060547,0,0,34.13719452752007,44.44444444444444
5786,2023-12-26 02:30:00,1004.4000000000001,26.25,81.0,62.099998474121094,132.0,0.4665491282939911,13.100000381469727,9.600000381469727,27.299999237060547,30.100000381469727,27.907506942749023,282.9284034516973,3.5,2.8000011444091797,0,0,32.535086737738716,41.666666666666664
5787,2023-12-26 03:00:00,1004.1,27.3,79.0,52.79999923706055,107.0,0.43824005126953125,13.199999809265137,9.399999618530273,27.399999618530273,29.600000381469727,27.907506942749023,244.15842342577602,3.8000001907348633,2.200000762939453,0,0,29.63581720987956,36.111111111111114
5788,2023-12-26 03:30:00,1003.85,26.0,83.5,47.70000076293945,93.0,0.3912235498428345,13.5,9.600000381469727,27.5,29.799999237060547,27.907506942749023,237.71575110281762,3.8999996185302734,2.299999237060547,0,0,30.640774726867676,38.888888888888886
5789,2023-12-26 04:00:00,1003.9,25.7,85.0,60.099998474121094,122.0,0.4590003788471222,13.100000381469727,9.600000381469727,27.5,30.100000381469727,27.907506942749023,265.7949875911413,3.5,2.6000003814697266,0,0,30.75669511159261,38.888888888888886
5790,2023-12-26 04:30:00,1003.4,26.4,80.5,53.400001525878906,104.0,0.43202000856399536,13.300000190734863,9.5,27.100000381469727,29.399999618530273,28.206430435180664,240.72959108002615,3.8000001907348633,2.299999237060547,0,0,32.60164239671495,41.666666666666664
5791,2023-12-26 05:00:00,1003.0,27.0,79.0,59.20000076293945,115.0,0.4406701624393463,13.199999809265137,9.600000381469727,27.0,29.600000381469727,28.505006790161133,260.96615973138086,3.59999942779541,2.6000003814697266,0,0,31.984472062852646,41.666666666666664
5792,2023-12-26 05:30:00,1002.7,28.9,67.0,31.0,57.0,0.2739166021347046,11.699999809265137,9.300000190734863,26.700000762939453,28.600000381469727,28.505006790161133,208.09253457360347,2.3999996185302734,1.8999996185302734,0,0,25.086550527148777,33.333333333333336
5793,2023-12-26 06:00:00,1002.4,31.3,54.0,27.100000381469727,51.0,0.32582220435142517,12.399999618530273,8.899999618530273,27.299999237060547,28.799999237060547,28.354795455932617,156.52708538240827,3.5,1.5,0,0,25.95907825893826,33.333333333333336
5794,2023-12-26 06:30:00,1002.35,30.65,56.0,33.400001525878906,59.0,0.3050198554992676,11.800000190734863,9.0,26.600000381469727,28.100000381469727,28.354795455932617,193.43003065628844,2.8000001907348633,1.5,0,0,24.745970249176025,33.333333333333336
5795,2023-12-26 07:00:00,1002.5,29.5,61.0,58.20000076293945,123.0,0.5095826387405396,12.800000190734863,10.199999809265137,26.899999618530273,29.200000762939453,28.354795455932617,241.3740003073908,2.6000003814697266,2.3000011444091797,0,0,25.173934353722466,33.333333333333336
5796,2023-12-26 07:30:00,1002.8499999999999,28.85,65.0,44.70000076293945,87.0,0.438483327627182,13.100000381469727,10.199999809265137,27.399999618530273,29.5,28.20574188232422,198.4111926690432,2.90000057220459,2.1000003814697266,0,0,26.270393053690594,33.333333333333336
5797,2023-12-26 08:00:00,1003.3,28.9,69.0,53.400001525878906,113.0,0.45005208253860474,13.0,9.699999809265137,27.200000762939453,29.700000762939453,27.907814025878906,251.08205113195325,3.3000001907348633,2.5,0,1,26.363045904371475,33.333333333333336
5798,2023-12-26 08:30:00,1003.5999999999999,29.5,64.5,67.9000015258789,138.0,0.4769015908241272,13.699999809265137,9.600000381469727,28.0,30.899999618530273,27.907814025878906,289.3678751658682,4.09999942779541,2.8999996185302734,0,1,34.486239433288574,41.666666666666664
5799,2023-12-26 09:00:00,1003.9,30.4,60.0,65.0999984741211,135.0,0.4415375888347626,14.699999809265137,9.600000381469727,28.5,31.700000762939453,28.056684494018555,305.7497332362371,5.09999942779541,3.200000762939453,0,1,40.81954574584961,52.77777777777778
5800,2023-12-26 09:30:00,1004.25,31.75,56.0,87.5,197.0,0.520368754863739,16.0,9.5,28.0,32.099998474121094,28.205305099487305,378.577687762182,6.5,4.099998474121094,0,1,57.11907386779785,72.22222222222223
5801,2023-12-26 10:00:00,1004.6,33.0,52.0,76.19999694824219,166.0,0.4787128269672394,16.0,9.5,27.100000381469727,30.600000381469727,28.804046630859375,346.76321721239395,6.5,3.5,0,1,56.86973116132948,75.0
5802,2023-12-26 10:30:00,1005.0,33.150000000000006,51.0,77.4000015258789,169.0,0.487625390291214,16.299999237060547,9.600000381469727,27.5,31.100000381469727,29.251850128173828,346.57752316603484,6.69999885559082,3.6000003814697266,0,1,56.95564227634006,75.0
5803,2023-12-26 11:00:00,1005.4,33.5,51.0,85.9000015258789,195.0,0.5166506171226501,15.300000190734863,9.5,27.700000762939453,31.600000381469727,30.60068130493164,377.43107921945636,5.800000190734863,3.8999996185302734,0,1,57.51728714836968,75.0
5804,2023-12-26 11:30:00,1005.65,31.2,58.0,82.30000305175781,181.0,0.5557022094726562,15.699999809265137,9.300000190734863,28.0,31.700000762939453,31.65195083618164,325.7140189738732,6.399999618530273,3.700000762939453,0,1,59.943210707770454,77.77777777777777
5805,2023-12-26 12:00:00,1005.9,29.0,66.0,71.5999984741211,154.0,0.45366305112838745,15.699999809265137,9.5,26.899999618530273,30.299999237060547,32.561527252197266,339.4589874951437,6.199999809265137,3.3999996185302734,0,1,56.629208193884956,77.77777777777777
5806,2023-12-26 12:30:00,1006.25,28.65,69.0,82.30000305175781,181.0,0.491990864276886,15.600000381469727,9.5,27.0,30.799999237060547,31.653337478637695,367.89301009893467,6.100000381469727,3.799999237060547,0,1,57.13744926452637,77.77777777777777
5807,2023-12-26 13:00:00,1006.6,28.6,70.0,85.5,191.0,0.509510338306427,15.5,9.5,27.100000381469727,30.899999618530273,32.70774459838867,374.8697242039666,6.0,3.799999237060547,0,1,58.571049796210396,77.77777777777777
5808,2023-12-26 13:30:00,1007.0,28.75,72.0,75.19999694824219,163.0,0.4682996869087219,15.699999809265137,9.5,26.899999618530273,30.399999618530273,32.704986572265625,348.06771081991127,6.199999809265137,3.5,0,1,58.05555407206217,77.77777777777777
5809,2023-12-26 14:00:00,1007.4,29.3,72.0,78.19999694824219,172.0,0.482455313205719,15.699999809265137,9.5,27.200000762939453,30.899999618530273,32.858821868896484,356.5097021258406,6.199999809265137,3.6999988555908203,0,1,58.64233716328939,77.77777777777777
5810,2023-12-26 14:30:00,1007.5,28.25,77.0,88.69999694824219,203.0,0.5234799981117249,15.600000381469727,9.5,27.799999237060547,31.899999618530273,32.412574768066406,387.78941073632825,6.100000381469727,4.100000381469727,0,1,59.96478748321533,77.77777777777777
5811,2023-12-26 15:00:00,1007.6,27.5,82.0,84.0999984741211,189.0,0.5226761698722839,15.800000190734863,9.300000190734863,27.899999618530273,31.700000762939453,32.26546859741211,361.60056818006876,6.5,3.8000011444091797,0,1,60.05682977040609,77.77777777777777
5812,2023-12-26 15:30:00,1007.55,28.0,78.0,68.30000305175781,142.0,0.43511369824409485,15.600000381469727,9.399999618530273,26.600000381469727,29.799999237060547,33.473731994628906,326.3514814013952,6.200000762939453,3.1999988555908203,0,1,58.2328904469808,77.77777777777777
5813,2023-12-26 16:00:00,1007.4,27.7,77.0,80.9000015258789,177.0,0.4854143559932709,15.100000381469727,9.5,26.600000381469727,30.299999237060547,33.17332077026367,364.6369288724821,5.600000381469727,3.6999988555908203,0,1,57.62524710761176,77.77777777777777
5814,2023-12-26 16:30:00,1007.45,27.25,78.5,70.80000305175781,150.0,0.4355396032333374,15.0,9.300000190734863,26.5,29.799999237060547,32.70206832885742,344.4003688446181,5.699999809265137,3.299999237060547,0,1,56.43156258265177,77.77777777777777
5815,2023-12-26 17:00:00,1007.3,26.8,80.0,68.5,142.0,0.44438186287879944,15.600000381469727,9.399999618530273,26.600000381469727,29.899999618530273,31.494911193847656,319.5449946586345,6.200000762939453,3.299999237060547,0,0,56.68406433529324,77.77777777777777
5816,2023-12-26 17:30:00,1007.2,26.75,80.0,80.0,172.0,0.48126813769340515,15.0,9.5,26.5,30.200000762939453,31.19731330871582,357.3891278661245,5.5,3.700000762939453,0,0,57.28253724839952,77.77777777777777
5817,2023-12-26 18:00:00,1007.1,26.3,82.0,73.5999984741211,157.0,0.469666451215744,14.800000190734863,9.5,25.700000762939453,29.100000381469727,31.35295295715332,334.27978428861877,5.300000190734863,3.3999996185302734,0,0,55.665168868170845,77.77777777777777
5818,2023-12-26 18:30:00,1007.3,25.65,84.0,66.69999694824219,137.0,0.47926226258277893,15.399999618530273,9.5,26.0,28.799999237060547,30.600299835205078,285.85601391125,5.899999618530273,2.799999237060547,0,0,56.09753884209527,77.77777777777777
5819,2023-12-26 19:00:00,1007.5,25.0,86.0,66.0999984741211,141.0,0.46505841612815857,14.899999618530273,10.0,25.5,28.700000762939453,29.252986907958984,303.1877181664505,4.899999618530273,3.200000762939453,0,0,53.28672864702013,75.0
5820,2023-12-26 19:30:00,1007.7,24.8,87.5,64.30000305175781,136.0,0.4630221724510193,14.100000381469727,9.399999618530273,24.700000762939453,27.5,29.103254318237305,293.7224351051714,4.700000762939453,2.799999237060547,0,0,50.799236880408394,75.0
5821,2023-12-26 20:00:00,1007.7,24.6,88.0,58.79999923706055,120.0,0.44695034623146057,14.300000190734863,9.5,24.799999237060547,27.399999618530273,28.953617095947266,268.48619989177956,4.800000190734863,2.6000003814697266,0,0,50.55310953987969,75.0
5822,2023-12-26 20:30:00,1007.85,24.55,88.0,65.5,139.0,0.4641340970993042,14.0,9.5,25.100000381469727,28.100000381469727,28.05193519592285,299.48241438995194,4.5,3.0,0,0,51.66235372755263,75.0
5823,2023-12-26 21:00:00,1008.0,24.7,86.0,64.5,134.0,0.4723035395145416,14.100000381469727,9.800000190734863,24.899999618530273,27.600000381469727,28.05193519592285,283.71584963714696,4.300000190734863,2.700000762939453,0,0,50.57876994874742,75.0
5824,2023-12-26 21:30:00,1008.65,24.700000000000003,85.0,59.20000076293945,120.0,0.44818663597106934,14.199999809265137,9.600000381469727,24.899999618530273,27.5,28.05193519592285,267.74560053536726,4.59999942779541,2.6000003814697266,0,0,50.10838190714518,75.0
5825,2023-12-26 22:00:00,1009.3,24.7,85.0,61.099998474121094,121.0,0.436198353767395,14.199999809265137,9.800000190734863,25.0,27.799999237060547,28.05193519592285,277.3967369545,4.399999618530273,2.799999237060547,0,0,48.77523499064975,75.0
5826,2023-12-26 22:30:00,1009.65,24.4,88.0,62.29999923706055,128.0,0.4617321789264679,13.800000190734863,9.800000190734863,24.799999237060547,27.399999618530273,28.05193519592285,277.2169795434256,4.0,2.6000003814697266,0,0,48.475568652153015,75.0
5827,2023-12-26 23:00:00,1010.0,24.0,92.0,60.0,122.0,0.4521005153656006,13.899999618530273,9.5,25.100000381469727,27.700000762939453,28.200687408447266,269.8514950847648,4.399999618530273,2.6000003814697266,0,0,48.083475364579094,75.0
5828,2023-12-26 23:30:00,1010.25,24.1,91.0,60.5,117.0,0.4304850101470947,13.899999618530273,9.800000190734863,25.200000762939453,28.0,27.901460647583008,271.7864669899229,4.09999942779541,2.799999237060547,0,0,47.016625417603386,72.22222222222223
5829,2023-12-27 00:00:00,1010.6,24.2,90.0,61.29999923706055,127.0,0.496249794960022,13.300000190734863,9.5,25.200000762939453,27.600000381469727,27.449604034423828,255.9195012065066,3.8000001907348633,2.3999996185302734,0,0,48.66736764378018,72.22222222222223
5830,2023-12-27 00:30:00,1010.95,23.9,91.5,53.0,103.0,0.4291623830795288,13.5,9.5,25.100000381469727,27.200000762939453,27.449604034423828,240.0023955056492,4.0,2.1000003814697266,0,0,43.6012544102139,66.66666666666667
5831,2023-12-27 01:00:00,1011.3,23.6,93.0,59.599998474121094,121.0,0.45373988151550293,13.0,9.5,25.0,27.600000381469727,27.449604034423828,266.6726133833704,3.5,2.6000003814697266,0,0,42.651622507307266,66.66666666666667
5832,2023-12-27 01:30:00,1011.4,23.4,90.5,53.20000076293945,107.0,0.44766074419021606,13.0,9.5,25.200000762939453,27.5,27.150691986083984,239.0202879941032,3.5,2.299999237060547,0,0,41.149182584550644,63.888888888888886
5833,2023-12-27 02:00:00,1011.3,23.2,90.0,45.900001525878906,98.0,0.4395582973957062,13.300000190734863,9.5,25.100000381469727,27.100000381469727,26.70305061340332,222.9510865353473,3.8000001907348633,2.0,0,0,40.96295081244575,63.888888888888886
5834,2023-12-27 02:30:00,1011.0999999999999,23.299999999999997,89.0,47.900001525878906,93.0,0.43406328558921814,12.300000190734863,9.5,25.0,26.799999237060547,26.70305061340332,214.2544718421817,2.8000001907348633,1.7999992370605469,0,0,34.798167096243965,55.55555555555556
5835,2023-12-27 03:00:00,1010.9,23.4,88.0,38.0,67.0,0.342141330242157,11.899999618530273,9.199999809265137,24.700000762939453,26.399999618530273,26.70305061340332,195.82550857734577,2.6999998092651367,1.6999988555908203,0,0,28.452480951944988,44.44444444444444
5836,2023-12-27 03:30:00,1010.8,23.15,89.5,30.399999618530273,57.0,0.3237083852291107,12.300000190734863,9.699999809265137,25.5,26.700000762939453,26.70305061340332,176.0844099223972,2.6000003814697266,1.2000007629394531,0,0,28.809957398308647,47.22222222222222
5837,2023-12-27 04:00:00,1010.8,22.8,89.0,51.400001525878906,106.0,0.4638004004955292,12.600000381469727,10.100000381469727,25.299999237060547,27.299999237060547,26.40410804748535,228.54659005630114,2.5,2.0,0,0,30.913152164883083,47.22222222222222
5838,2023-12-27 04:30:00,1010.45,22.85,86.5,41.29999923706055,83.0,0.43442589044570923,12.800000190734863,9.600000381469727,25.0,26.700000762939453,26.104503631591797,191.0567528902208,3.1999998092651367,1.7000007629394531,0,0,29.362227969699436,47.22222222222222
5839,2023-12-27 05:00:00,1010.1,23.0,83.0,41.29999923706055,76.0,0.4255026578903198,14.5,10.300000190734863,25.0,26.5,26.104503631591797,178.61228030117317,4.199999809265137,1.5,0,0,27.94427760442098,44.44444444444444
5840,2023-12-27 05:30:00,1009.95,22.95,85.0,38.0,74.0,0.35882338881492615,11.600000381469727,9.300000190734863,24.799999237060547,26.700000762939453,26.104503631591797,206.22958900309507,2.3000001907348633,1.9000015258789062,0,0,26.92423089345296,44.44444444444444
5841,2023-12-27 06:00:00,1009.8,22.9,88.0,33.599998474121094,73.0,0.3764006793498993,12.0,9.300000190734863,25.5,27.200000762939453,26.104503631591797,193.94226420122834,2.6999998092651367,1.7000007629394531,0,0,29.670284999741448,47.22222222222222
5842,2023-12-27 06:30:00,1010.0999999999999,22.7,89.5,36.20000076293945,64.0,0.35980215668678284,12.199999809265137,9.300000190734863,25.100000381469727,26.600000381469727,25.955656051635742,177.87553190158798,2.8999996185302734,1.5,0,0,26.650299072265625,41.666666666666664
5843,2023-12-27 07:00:00,1010.4,22.4,92.0,45.099998474121094,83.0,0.374807745218277,12.199999809265137,10.0,25.299999237060547,27.0,25.80678367614746,221.44686458296974,2.1999998092651367,1.7000007629394531,0,0,26.529128339555527,41.666666666666664
5844,2023-12-27 07:30:00,1010.4000000000001,22.25,93.5,42.099998474121094,79.0,0.4237986207008362,12.100000381469727,10.0,25.100000381469727,26.600000381469727,25.359848022460938,186.40929002873494,2.1000003814697266,1.5,0,0,28.631535318162705,44.44444444444444
5845,2023-12-27 08:00:00,1010.6,22.2,94.0,35.20000076293945,67.0,0.42426836490631104,12.300000190734863,9.399999618530273,25.399999618530273,26.600000381469727,25.21116065979004,157.91891534216853,2.90000057220459,1.2000007629394531,0,1,28.598579671647812,44.44444444444444
5846,2023-12-27 08:30:00,1010.95,22.549999999999997,93.0,58.79999923706055,122.0,0.46120837330818176,12.899999618530273,9.600000381469727,25.399999618530273,28.0,25.360206604003906,264.52251750095394,3.299999237060547,2.6000003814697266,0,1,37.302670584784615,52.77777777777778
5847,2023-12-27 09:00:00,1011.3,22.9,91.0,62.70000076293945,128.0,0.46458715200424194,13.800000190734863,9.800000190734863,25.200000762939453,27.700000762939453,25.658220291137695,275.5134304678991,4.0,2.5,0,1,44.29449356926812,66.66666666666667
5848,2023-12-27 09:30:00,1011.65,23.1,90.5,55.0,109.0,0.44345253705978394,14.100000381469727,9.5,25.100000381469727,27.299999237060547,25.658220291137695,245.79857119028094,4.600000381469727,2.1999988555908203,0,1,49.89789263407389,75.0
5849,2023-12-27 10:00:00,1012.0,23.1,91.0,62.099998474121094,131.0,0.4500270187854767,13.5,9.399999618530273,25.299999237060547,28.200000762939453,26.10527992248535,291.0936333412603,4.100000381469727,2.9000015258789062,0,1,52.196584675047134,77.77777777777777
5850,2023-12-27 10:30:00,1012.25,23.700000000000003,89.0,66.0999984741211,137.0,0.47435900568962097,13.699999809265137,9.600000381469727,25.200000762939453,27.899999618530273,26.554412841796875,288.81079173532294,4.09999942779541,2.6999988555908203,0,1,50.88844972186618,75.0
5851,2023-12-27 11:00:00,1012.5,24.3,87.0,61.099998474121094,125.0,0.4713566303253174,14.399999618530273,9.699999809265137,25.200000762939453,27.700000762939453,27.00180435180664,265.19198406889586,4.699999809265137,2.5,0,1,49.96900494893392,75.0
5852,2023-12-27 11:30:00,1012.8,24.75,82.0,62.70000076293945,130.0,0.457547664642334,13.899999618530273,9.800000190734863,25.200000762939453,28.100000381469727,27.00180435180664,284.12340406462636,4.09999942779541,2.8999996185302734,0,1,52.015735944112144,77.77777777777777
5853,2023-12-27 12:00:00,1013.1,25.1,80.0,65.5,135.0,0.4263240694999695,14.199999809265137,9.600000381469727,25.100000381469727,28.100000381469727,27.300710678100586,316.66051639622395,4.59999942779541,3.0,0,1,59.303528997633194,83.33333333333333
5854,2023-12-27 12:30:00,1013.25,25.75,78.0,63.900001525878906,131.0,0.39314112067222595,14.399999618530273,10.600000381469727,25.700000762939453,29.0,27.451461791992188,333.2136810720922,3.799999237060547,3.299999237060547,0,1,62.190142419603134,83.33333333333333
5855,2023-12-27 13:00:00,1013.4,26.3,75.0,65.69999694824219,142.0,0.43877464532852173,13.800000190734863,9.699999809265137,25.200000762939453,28.399999618530273,28.202430725097656,323.6285448847688,4.100000381469727,3.1999988555908203,0,1,60.47352430555556,83.33333333333333
5856,2023-12-27 13:30:00,1013.45,26.4,75.0,72.80000305175781,154.0,0.42438024282455444,13.800000190734863,9.600000381469727,25.100000381469727,28.399999618530273,28.046449661254883,362.8821148105758,4.199999809265137,3.299999237060547,0,1,60.27517419391208,83.33333333333333
5857,2023-12-27 14:00:00,1013.4,26.5,74.0,40.70000076293945,77.0,0.3785766363143921,11.800000190734863,9.399999618530273,24.600000381469727,26.299999237060547,30.79567527770996,203.39342847363332,2.40000057220459,1.6999988555908203,0,1,46.06108151541816,58.333333333333336
5858,2023-12-27 14:30:00,1013.15,26.85,74.5,56.599998474121094,116.0,0.445803165435791,14.5,9.199999809265137,24.700000762939453,27.5,28.208951950073242,260.20452296834907,5.300000190734863,2.799999237060547,0,1,53.352518028683136,80.55555555555556
5859,2023-12-27 15:00:00,1012.9,26.9,76.0,71.5999984741211,157.0,0.5026261210441589,13.600000381469727,9.5,24.799999237060547,28.0,30.99003791809082,312.3594127456948,4.100000381469727,3.200000762939453,0,1,50.088019900851776,77.77777777777777
5860,2023-12-27 15:30:00,1012.8499999999999,27.35,74.0,60.29999923706055,125.0,0.45568811893463135,13.899999618530273,9.600000381469727,24.700000762939453,27.299999237060547,31.448867797851562,274.310421549374,4.299999237060547,2.5999984741210938,0,1,48.23155927658081,77.77777777777777
5861,2023-12-27 16:00:00,1012.8,27.7,73.0,59.20000076293945,111.0,0.4077364504337311,14.199999809265137,9.399999618530273,25.100000381469727,27.700000762939453,30.978904724121094,272.23467482959484,4.800000190734863,2.6000003814697266,0,1,45.131447315216064,75.0
5862,2023-12-27 16:30:00,1012.55,27.049999999999997,73.0,65.69999694824219,133.0,0.4371875524520874,14.199999809265137,9.699999809265137,25.299999237060547,28.200000762939453,30.37451934814453,304.21726157122424,4.5,2.9000015258789062,0,1,46.96142219834857,77.77777777777777
5863,2023-12-27 17:00:00,1012.3,25.8,76.0,65.30000305175781,136.0,0.4749353528022766,13.699999809265137,9.699999809265137,25.0,27.700000762939453,29.47414207458496,286.3547621745881,4.0,2.700000762939453,0,0,45.417631997002495,75.0
5864,2023-12-27 17:30:00,1012.15,26.6,73.5,59.0,117.0,0.4316028356552124,13.600000381469727,9.600000381469727,25.100000381469727,27.600000381469727,29.47414207458496,271.08255630986145,4.0,2.5,0,0,42.523799154493545,72.22222222222223
5865,2023-12-27 18:00:00,1012.1,27.1,75.0,56.20000076293945,115.0,0.4374566674232483,13.600000381469727,9.5,25.399999618530273,27.899999618530273,30.077285766601562,262.8831803556331,4.100000381469727,2.5,0,0,44.30909254815843,75.0
5866,2023-12-27 18:30:00,1011.95,26.75,75.5,61.900001525878906,129.0,0.4434927999973297,13.600000381469727,9.399999618530273,25.200000762939453,28.100000381469727,30.82381820678711,290.87281687724516,4.200000762939453,2.8999996185302734,0,0,43.190998766157364,77.77777777777777
5867,2023-12-27 19:00:00,1011.8,26.2,77.0,63.70000076293945,135.0,0.46663400530815125,13.699999809265137,9.5,25.100000381469727,27.799999237060547,30.37729263305664,289.3059624123407,4.199999809265137,2.6999988555908203,0,0,44.56245697869195,75.0
5868,2023-12-27 19:30:00,1011.8499999999999,25.75,77.5,55.0,111.0,0.41494110226631165,14.0,9.699999809265137,25.200000762939453,27.799999237060547,29.927120208740234,267.50784483326396,4.300000190734863,2.5999984741210938,0,0,44.19069041146172,75.0
5869,2023-12-27 20:00:00,1011.8,25.3,78.0,65.69999694824219,137.0,0.47519469261169434,13.699999809265137,9.800000190734863,25.100000381469727,27.899999618530273,29.180601119995117,288.302883281463,3.8999996185302734,2.799999237060547,0,0,43.04260958565606,75.0
5870,2023-12-27 20:30:00,1011.9,25.0,79.5,58.79999923706055,122.0,0.451353520154953,13.600000381469727,9.5,25.200000762939453,27.700000762939453,28.579587936401367,270.2981023790764,4.100000381469727,2.5,0,0,42.45035250650512,75.0
5871,2023-12-27 21:00:00,1012.0,24.7,82.0,56.400001525878906,108.0,0.4066087007522583,13.899999618530273,9.699999809265137,25.299999237060547,27.799999237060547,28.13283920288086,265.6116305435458,4.199999809265137,2.5,0,0,42.57136424051391,75.0
5872,2023-12-27 21:30:00,1012.3,24.299999999999997,84.0,58.599998474121094,120.0,0.4288174510002136,13.199999809265137,9.5,25.100000381469727,27.700000762939453,27.533905029296875,279.8393575636926,3.6999998092651367,2.6000003814697266,0,0,41.6719238989883,75.0
5873,2023-12-27 22:00:00,1012.6,23.9,86.0,54.20000076293945,115.0,0.45105114579200745,13.100000381469727,9.399999618530273,25.100000381469727,27.5,27.235633850097656,254.9599997092786,3.700000762939453,2.3999996185302734,0,0,40.291361302137375,75.0
5874,2023-12-27 22:30:00,1012.9000000000001,23.85,86.0,48.900001525878906,98.0,0.42040929198265076,13.600000381469727,9.699999809265137,25.299999237060547,27.5,27.086528778076172,233.10617027000492,3.90000057220459,2.200000762939453,0,0,38.466914703448616,75.0
5875,2023-12-27 23:00:00,1013.2,23.8,86.0,50.0,99.0,0.39343369007110596,13.100000381469727,9.699999809265137,25.200000762939453,27.600000381469727,27.086528778076172,251.63071312501876,3.40000057220459,2.3999996185302734,0,0,38.106607645750046,75.0
5876,2023-12-27 23:30:00,1013.3,23.75,84.0,49.900001525878906,97.0,0.41037237644195557,12.800000190734863,9.300000190734863,25.200000762939453,27.100000381469727,26.937734603881836,236.37068567094454,3.5,1.8999996185302734,0,0,35.21137629283799,69.44444444444444
5877,2023-12-28 00:00:00,1013.4,23.8,82.0,51.599998474121094,106.0,0.4428851306438446,13.100000381469727,9.600000381469727,25.299999237060547,27.600000381469727,26.937734603881836,239.3397128639257,3.5,2.3000011444091797,0,0,35.34430426690314,69.44444444444444
5878,2023-12-28 00:30:00,1013.5,23.85,80.0,49.900001525878906,97.0,0.434562623500824,12.5,9.600000381469727,25.100000381469727,27.100000381469727,26.937734603881836,223.21293814587824,2.8999996185302734,2.0,0,0,31.746263792117436,63.888888888888886
5879,2023-12-28 01:00:00,1013.4,23.7,80.0,40.70000076293945,80.0,0.39100441336631775,13.100000381469727,9.600000381469727,25.299999237060547,27.0,26.937734603881836,204.60127114997783,3.5,1.7000007629394531,0,0,31.990066630972755,63.888888888888886
5880,2023-12-28 01:30:00,1013.3,23.799999999999997,80.0,44.29999923706055,85.0,0.3807045817375183,12.600000381469727,9.5,25.200000762939453,27.299999237060547,26.789180755615234,223.2702312435114,3.1000003814697266,2.0999984741210938,0,0,30.34108356303639,61.111111111111114
5881,2023-12-28 02:00:00,1013.2,23.8,80.0,41.70000076293945,77.0,0.3893319070339203,12.5,9.600000381469727,25.200000762939453,27.0,26.639780044555664,197.77469713853026,2.8999996185302734,1.7999992370605469,0,0,30.985164294640224,61.111111111111114
5882,2023-12-28 02:30:00,1012.9000000000001,23.65,80.5,36.20000076293945,67.0,0.37379691004753113,12.5,9.600000381469727,25.200000762939453,26.700000762939453,26.639780044555664,179.2417170903859,2.8999996185302734,1.5,0,0,25.665035800801384,52.77777777777778
5883,2023-12-28 03:00:00,1012.6,23.5,79.0,45.900001525878906,89.0,0.47997182607650757,12.199999809265137,10.0,25.299999237060547,27.100000381469727,26.49118995666504,185.42755046170853,2.1999998092651367,1.8000011444091797,0,0,21.729181710216736,44.44444444444444
5884,2023-12-28 03:30:00,1012.05,23.35,82.5,40.70000076293945,66.0,0.38256967067718506,12.0,9.800000190734863,25.200000762939453,26.700000762939453,26.34244728088379,172.51759629343763,2.1999998092651367,1.5,0,0,21.333305355575348,44.44444444444444
5885,2023-12-28 04:00:00,1011.5,23.0,87.0,27.299999237060547,49.0,0.3079674541950226,11.800000190734863,9.300000190734863,25.399999618530273,26.600000381469727,26.34244728088379,159.10772171714743,2.5,1.2000007629394531,0,0,21.50101301074028,44.44444444444444
5886,2023-12-28 04:30:00,1011.3,22.9,87.0,45.5,89.0,0.418270468711853,12.0,9.399999618530273,25.200000762939453,27.100000381469727,26.34244728088379,212.7809794320244,2.6000003814697266,1.8999996185302734,0,0,21.67811393406656,44.44444444444444
5887,2023-12-28 05:00:00,1011.1,22.8,89.0,42.5,81.0,0.44582515954971313,12.100000381469727,9.699999809265137,25.100000381469727,26.799999237060547,26.193906784057617,181.68557396314426,2.40000057220459,1.6999988555908203,0,0,21.85420226719644,44.44444444444444
5888,2023-12-28 05:30:00,1011.0,22.85,87.0,38.400001525878906,69.0,0.3744933009147644,12.100000381469727,10.0,25.299999237060547,26.799999237060547,26.193906784057617,184.2489567408966,2.1000003814697266,1.5,0,0,21.739412728283142,44.44444444444444
5889,2023-12-28 06:00:00,1010.9,22.6,88.0,37.20000076293945,66.0,0.38492855429649353,11.899999618530273,9.899999618530273,25.200000762939453,26.600000381469727,26.045284271240234,171.46038989137477,2.0,1.3999996185302734,0,0,21.414776348405415,44.44444444444444
5890,2023-12-28 06:30:00,1010.8499999999999,22.7,88.0,32.0,60.0,0.3974682688713074,11.800000190734863,9.600000381469727,25.200000762939453,26.299999237060547,26.045284271240234,150.95544650742133,2.1999998092651367,1.0999984741210938,0,0,19.247500548760097,41.666666666666664
5891,2023-12-28 07:00:00,1010.9,22.7,86.0,39.400001525878906,72.0,0.3846689760684967,11.5,9.699999809265137,25.200000762939453,26.600000381469727,26.045284271240234,187.173919601926,1.8000001907348633,1.3999996185302734,0,0,20.14390129182074,41.666666666666664
5892,2023-12-28 07:30:00,1011.0,22.7,85.5,25.899999618530273,45.0,0.30649492144584656,11.300000190734863,9.100000381469727,25.299999237060547,26.5,26.045284271240234,146.82135608550655,2.1999998092651367,1.2000007629394531,0,0,23.2968550754918,44.44444444444444
5893,2023-12-28 08:00:00,1011.1,22.7,87.0,27.299999237060547,49.0,0.3364775478839874,12.199999809265137,9.699999809265137,25.299999237060547,26.5,26.045284271240234,145.62635845436702,2.5,1.2000007629394531,0,1,23.245447155502106,44.44444444444444
5894,2023-12-28 08:30:00,1011.4000000000001,23.55,87.0,56.599998474121094,116.0,0.4483603537082672,12.699999809265137,9.699999809265137,25.399999618530273,27.899999618530273,26.045284271240234,258.7204667865822,3.0,2.5,0,1,30.895555280976826,52.77777777777778
