,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
5895,2023-12-28 09:00:00,1011.7,24.5,84.0,49.70000076293945,98.0,0.40652889013290405,13.699999809265137,9.5,25.200000762939453,27.5,26.045284271240234,241.0652782092841,4.199999809265137,2.299999237060547,0,1,39.08259495099386,63.888888888888886
5896,2023-12-28 09:30:00,1012.0,24.9,83.5,61.29999923706055,130.0,0.4599207639694214,14.100000381469727,9.800000190734863,25.5,28.200000762939453,26.193880081176758,282.6573840198336,4.300000190734863,2.700000762939453,0,1,46.71537282731798,75.0
5897,2023-12-28 10:00:00,1012.3,25.5,81.0,64.5,135.0,0.4749268889427185,14.0,9.699999809265137,25.200000762939453,28.0,26.343673706054688,284.25427817013434,4.300000190734863,2.799999237060547,0,1,47.76183610492282,75.0
5898,2023-12-28 10:30:00,1012.45,25.450000000000003,79.0,55.20000076293945,107.0,0.43335598707199097,14.100000381469727,9.699999809265137,25.200000762939453,27.600000381469727,26.948974609375,246.910168988215,4.40000057220459,2.3999996185302734,0,1,44.41639110777113,75.0
5899,2023-12-28 11:00:00,1012.5,25.5,76.0,60.900001525878906,129.0,0.45277082920074463,13.699999809265137,9.5,25.100000381469727,27.899999618530273,27.998842239379883,284.9123478818583,4.199999809265137,2.799999237060547,0,1,44.48996851179335,75.0
5900,2023-12-28 11:30:00,1012.6,26.2,77.5,57.400001525878906,114.0,0.41507604718208313,13.699999809265137,9.399999618530273,25.100000381469727,27.700000762939453,29.053342819213867,274.6484668868188,4.300000190734863,2.6000003814697266,0,1,45.08433278401693,80.55555555555556
5901,2023-12-28 12:00:00,1012.7,26.5,76.0,53.599998474121094,108.0,0.40804365277290344,14.199999809265137,9.600000381469727,25.399999618530273,27.700000762939453,30.10082244873047,264.67756394707936,4.59999942779541,2.3000011444091797,0,1,44.61542640791999,77.77777777777777
5902,2023-12-28 12:30:00,1012.6,28.5,68.5,64.30000305175781,137.0,0.4448404908180237,13.800000190734863,9.600000381469727,25.200000762939453,28.200000762939453,30.102798461914062,307.975561640238,4.199999809265137,3.0,0,1,45.79235650433434,77.77777777777777
5903,2023-12-28 13:00:00,1012.6,29.9,61.0,60.099998474121094,121.0,0.424259752035141,14.100000381469727,9.399999618530273,25.299999237060547,27.899999618530273,30.70432472229004,285.2026368741612,4.700000762939453,2.6000003814697266,0,1,47.300998051961265,77.77777777777777
5904,2023-12-28 13:30:00,1012.4000000000001,29.4,65.5,63.099998474121094,129.0,0.43384838104248047,14.600000381469727,9.800000190734863,25.5,28.5,31.15598487854004,297.3388991103989,4.800000190734863,3.0,0,1,46.10037321514554,75.0
5905,2023-12-28 14:00:00,1012.2,31.2,61.0,70.5999984741211,146.0,0.47764378786087036,14.100000381469727,9.600000381469727,25.200000762939453,28.200000762939453,30.550052642822266,305.6671178617471,4.5,3.0,0,1,49.368854469723175,77.77777777777777
5906,2023-12-28 14:30:00,1011.85,30.7,61.5,60.70000076293945,123.0,0.4220731556415558,14.5,9.600000381469727,25.5,28.200000762939453,30.554954528808594,291.41867554461896,4.899999618530273,2.700000762939453,0,1,49.042839209238686,77.77777777777777
5907,2023-12-28 15:00:00,1011.5,30.0,64.0,72.19999694824219,151.0,0.46246999502182007,14.100000381469727,9.5,26.600000381469727,29.899999618530273,30.855024337768555,326.507668876714,4.600000381469727,3.299999237060547,0,1,48.97829262415568,75.0
5908,2023-12-28 15:30:00,1011.15,30.0,65.5,67.9000015258789,143.0,0.4781029224395752,14.100000381469727,9.800000190734863,26.899999618530273,30.0,30.704505920410156,299.09877829302116,4.300000190734863,3.1000003814697266,0,1,49.635783672332764,77.77777777777777
5909,2023-12-28 16:00:00,1010.8,28.2,70.0,69.69999694824219,146.0,0.4694584608078003,14.899999618530273,9.5,27.100000381469727,30.0,31.303680419921875,310.9966316269534,5.399999618530273,2.8999996185302734,0,1,51.382026725345185,77.77777777777777
5910,2023-12-28 16:30:00,1010.45,29.2,68.5,73.5999984741211,159.0,0.4775187075138092,14.399999618530273,9.5,27.5,30.899999618530273,31.905118942260742,332.97124803304575,4.899999618530273,3.3999996185302734,0,1,49.98045590188768,77.77777777777777
5911,2023-12-28 17:00:00,1010.1,29.8,65.0,70.80000305175781,147.0,0.4604954421520233,14.399999618530273,9.300000190734863,27.299999237060547,30.5,31.905118942260742,319.2214005702817,5.09999942779541,3.200000762939453,0,0,53.05637979507446,77.77777777777777
5912,2023-12-28 17:30:00,1009.8,28.9,68.5,66.9000015258789,137.0,0.44548144936561584,15.0,9.399999618530273,27.100000381469727,30.200000762939453,31.60392189025879,307.53244651397654,5.600000381469727,3.1000003814697266,0,0,53.50868479410807,80.55555555555556
5913,2023-12-28 18:00:00,1009.5,27.2,74.0,71.0,147.0,0.45392128825187683,14.800000190734863,9.600000381469727,27.299999237060547,30.700000762939453,31.60392189025879,323.84469247106784,5.199999809265137,3.4000015258789062,0,0,53.75829108556112,80.55555555555556
5914,2023-12-28 18:30:00,1009.2,26.9,76.0,75.4000015258789,163.0,0.5036596059799194,14.300000190734863,9.5,26.399999618530273,29.700000762939453,31.304841995239258,323.631274107971,4.800000190734863,3.3000011444091797,0,0,52.64064783520169,80.55555555555556
5915,2023-12-28 19:00:00,1008.9,26.2,79.0,61.099998474121094,127.0,0.4491939842700958,14.5,9.5,24.600000381469727,27.299999237060547,30.557180404663086,282.7286304966101,5.0,2.6999988555908203,0,0,51.97382032871246,80.55555555555556
5916,2023-12-28 19:30:00,1008.65,25.65,80.0,61.70000076293945,128.0,0.43378257751464844,14.600000381469727,9.699999809265137,25.0,28.0,29.95489501953125,295.0787021769623,4.90000057220459,3.0,0,0,52.34901369942559,80.55555555555556
5917,2023-12-28 20:00:00,1008.4,25.1,81.0,68.0999984741211,146.0,0.49955078959465027,14.100000381469727,9.600000381469727,25.0,27.799999237060547,29.357763290405273,292.26257477937037,4.5,2.799999237060547,0,0,51.423114935557045,80.55555555555556
5918,2023-12-28 20:30:00,1008.2,24.85,83.0,62.900001525878906,132.0,0.4790545105934143,14.600000381469727,9.600000381469727,26.600000381469727,29.200000762939453,28.909849166870117,275.5427557429508,5.0,2.6000003814697266,0,0,50.5848177406523,77.77777777777777
5919,2023-12-28 21:00:00,1008.1,24.6,85.0,66.69999694824219,140.0,0.4799273908138275,14.300000190734863,9.699999809265137,26.200000762939453,29.100000381469727,28.311336517333984,291.71079350690474,4.600000381469727,2.8999996185302734,0,0,50.85949097739326,80.55555555555556
5920,2023-12-28 21:30:00,1008.25,24.3,86.5,72.0,160.0,0.5215757489204407,14.100000381469727,9.699999809265137,26.200000762939453,29.299999237060547,27.86370277404785,306.76272877174324,4.40000057220459,3.0999984741210938,0,0,51.42586220635308,80.55555555555556
5921,2023-12-28 22:00:00,1008.4,24.0,89.0,62.29999923706055,128.0,0.46217456459999084,14.5,9.5,26.200000762939453,29.100000381469727,27.565879821777344,276.95163214094913,5.0,2.8999996185302734,0,0,46.89286454518636,77.77777777777777
5922,2023-12-28 22:30:00,1008.55,23.85,90.0,65.9000015258789,131.0,0.44176995754241943,14.300000190734863,9.699999809265137,26.5,29.600000381469727,27.565879821777344,296.5344242255794,4.600000381469727,3.1000003814697266,0,0,46.932606273227265,77.77777777777777
5923,2023-12-28 23:00:00,1008.8,23.7,90.0,65.69999694824219,142.0,0.5013896226882935,13.800000190734863,9.699999809265137,26.299999237060547,29.200000762939453,27.565879821777344,283.2128819073691,4.100000381469727,2.9000015258789062,0,0,45.72392246458266,77.77777777777777
5924,2023-12-28 23:30:00,1008.8499999999999,24.0,87.5,55.0,109.0,0.4529154598712921,14.100000381469727,9.600000381469727,26.200000762939453,28.5,27.41689682006836,240.66301475108673,4.5,2.299999237060547,0,0,41.42190078894297,72.22222222222223
5925,2023-12-29 00:00:00,1008.9,24.3,84.0,53.599998474121094,107.0,0.4167996644973755,13.100000381469727,9.600000381469727,25.899999618530273,28.5,27.157470703125,256.718056932778,3.5,2.6000003814697266,0,0,40.32978089650472,69.44444444444444
5926,2023-12-29 00:30:00,1009.0999999999999,24.0,86.5,51.0,105.0,0.44938889145851135,12.600000381469727,9.300000190734863,25.5,27.700000762939453,26.560178756713867,233.6506353310557,3.3000001907348633,2.200000762939453,0,0,36.955569638146294,63.888888888888886
5927,2023-12-29 01:00:00,1009.3,23.8,88.0,45.5,92.0,0.39858075976371765,13.0,9.600000381469727,25.299999237060547,27.299999237060547,26.262493133544922,230.81896891997107,3.3999996185302734,2.0,0,0,35.87949826982286,63.888888888888886
5928,2023-12-29 01:30:00,1009.0999999999999,24.1,85.5,51.599998474121094,101.0,0.43219175934791565,12.699999809265137,9.699999809265137,25.100000381469727,27.299999237060547,25.962800979614258,233.69256311686104,3.0,2.1999988555908203,0,0,32.527503000365364,61.111111111111114
5929,2023-12-29 02:00:00,1009.0,24.7,82.0,46.29999923706055,92.0,0.4304979741573334,12.699999809265137,9.5,25.100000381469727,27.100000381469727,25.662569046020508,213.70599984839166,3.1999998092651367,2.0,0,0,32.1369380818473,61.111111111111114
5930,2023-12-29 02:30:00,1008.85,23.85,86.5,40.0,80.0,0.381793349981308,12.300000190734863,9.600000381469727,25.299999237060547,27.100000381469727,26.73422622680664,209.5374369509492,2.6999998092651367,1.8000011444091797,0,0,28.34900833500756,52.77777777777778
5931,2023-12-29 03:00:00,1008.7,23.2,91.0,40.0,72.0,0.44015446305274963,11.899999618530273,9.5,25.200000762939453,26.5,26.73422622680664,163.5789388584963,2.3999996185302734,1.2999992370605469,0,0,24.18163824081421,41.666666666666664
5932,2023-12-29 03:30:00,1008.25,23.9,86.5,37.20000076293945,67.0,0.41332992911338806,12.5,9.600000381469727,25.5,26.799999237060547,26.73422622680664,162.09810923616908,2.8999996185302734,1.2999992370605469,0,0,26.635663112004597,47.22222222222222
5933,2023-12-29 04:00:00,1007.8,24.5,82.0,38.79999923706055,53.0,0.27013784646987915,11.800000190734863,9.399999618530273,25.299999237060547,27.200000762939453,26.584630966186523,196.19612983739987,2.40000057220459,1.9000015258789062,0,0,26.531163480546738,47.22222222222222
5934,2023-12-29 04:30:00,1007.45,24.6,81.5,39.599998474121094,78.0,0.823116660118103,12.199999809265137,9.5,25.200000762939453,26.600000381469727,26.584630966186523,94.76178016954286,2.6999998092651367,1.3999996185302734,0,0,27.344069745805527,47.22222222222222
5935,2023-12-29 05:00:00,1007.1,24.6,81.0,38.599998474121094,73.0,0.37242186069488525,13.300000190734863,9.600000381469727,25.100000381469727,26.899999618530273,26.435503005981445,196.01427226584545,3.6999998092651367,1.7999992370605469,0,0,26.41673281457689,47.22222222222222
5936,2023-12-29 05:30:00,1006.75,24.5,81.5,56.79999923706055,116.0,0.46496498584747314,12.899999618530273,9.600000381469727,25.700000762939453,28.100000381469727,26.286617279052734,249.48115133566762,3.299999237060547,2.3999996185302734,0,0,36.72117675675286,61.111111111111114
5937,2023-12-29 06:00:00,1006.4,24.2,82.0,46.900001525878906,91.0,0.41242408752441406,12.5,9.300000190734863,25.200000762939453,27.100000381469727,26.286617279052734,220.64666626585702,3.1999998092651367,1.8999996185302734,0,0,34.37177127599716,61.111111111111114
5938,2023-12-29 06:30:00,1006.15,24.2,82.0,31.0,64.0,0.33019018173217773,12.899999618530273,9.600000381469727,25.299999237060547,27.0,26.137386322021484,193.82768943720856,3.299999237060547,1.7000007629394531,0,0,33.717866541610825,58.333333333333336
5939,2023-12-29 07:00:00,1005.9,24.4,82.0,48.70000076293945,93.0,0.41187867522239685,12.5,9.800000190734863,25.200000762939453,27.299999237060547,26.137386322021484,225.7946468090002,2.6999998092651367,2.0999984741210938,0,0,33.799575343728065,58.333333333333336
5940,2023-12-29 07:30:00,1005.7,24.15,82.5,44.900001525878906,87.0,0.4017387330532074,12.600000381469727,9.5,25.200000762939453,27.100000381469727,26.137386322021484,216.5586557681444,3.1000003814697266,1.8999996185302734,0,0,34.89318520658546,61.111111111111114
5941,2023-12-29 08:00:00,1005.4,23.8,84.0,44.29999923706055,84.0,0.3798058032989502,12.699999809265137,9.699999809265137,25.299999237060547,27.5,26.137386322021484,221.1656569499084,3.0,2.200000762939453,0,1,34.848105392522285,61.111111111111114
5942,2023-12-29 08:30:00,1005.5,24.700000000000003,80.5,59.79999923706055,123.0,0.4540705382823944,12.800000190734863,9.600000381469727,25.299999237060547,28.0,25.98849105834961,270.88302285647114,3.1999998092651367,2.700000762939453,0,1,40.63787700235844,66.66666666666667
5943,2023-12-29 09:00:00,1005.7,25.6,77.0,48.70000076293945,98.0,0.4013696610927582,13.600000381469727,9.600000381469727,25.399999618530273,27.5,25.98849105834961,244.16394535946702,4.0,2.1000003814697266,0,1,45.937757306628754,75.0
5944,2023-12-29 09:30:00,1005.75,25.7,77.5,64.0999984741211,137.0,0.4991888701915741,13.399999618530273,9.5,25.600000381469727,28.5,26.28734588623047,274.4452213997147,3.8999996185302734,2.8999996185302734,0,1,51.81600366698371,80.55555555555556
5945,2023-12-29 10:00:00,1005.6,26.4,75.0,56.0,116.0,0.5494874715805054,13.5,9.300000190734863,25.700000762939453,28.299999237060547,26.436256408691406,211.10581405313232,4.199999809265137,2.5999984741210938,0,1,51.092275036705864,80.55555555555556
5946,2023-12-29 10:30:00,1005.8,27.25,71.5,55.0,113.0,0.4179355502128601,14.100000381469727,9.699999809265137,26.200000762939453,28.799999237060547,26.88504981994629,270.37661654398056,4.40000057220459,2.5999984741210938,0,1,47.88950130674574,75.0
5947,2023-12-29 11:00:00,1005.8,27.3,71.0,61.099998474121094,132.0,0.4406340420246124,13.699999809265137,9.600000381469727,26.299999237060547,29.0,28.242416381835938,299.56832067148116,4.09999942779541,2.700000762939453,0,1,52.07661650578181,77.77777777777777
5948,2023-12-29 11:30:00,1006.0999999999999,27.5,71.0,55.0,107.0,0.38303911685943604,14.199999809265137,9.600000381469727,26.799999237060547,29.799999237060547,29.598093032836914,279.3448378779179,4.59999942779541,3.0,0,1,58.14503335952759,83.33333333333333
5949,2023-12-29 12:00:00,1006.4,28.2,68.0,71.5999984741211,154.0,0.43765196204185486,14.0,9.699999809265137,27.200000762939453,30.5,31.09895133972168,351.87777813565975,4.300000190734863,3.299999237060547,0,1,59.22495963838365,83.33333333333333
5950,2023-12-29 12:30:00,1006.5,29.35,66.0,63.29999923706055,131.0,0.4387398660182953,14.300000190734863,9.300000190734863,27.5,30.5,31.852182388305664,298.5823950507779,5.0,3.0,0,1,60.16031736797757,83.33333333333333
5951,2023-12-29 13:00:00,1006.3,29.7,66.0,63.900001525878906,126.0,0.4163995683193207,14.0,9.600000381469727,27.200000762939453,30.399999618530273,32.900455474853516,302.5939736406631,4.399999618530273,3.1999988555908203,0,1,62.005532370673286,83.33333333333333
5952,2023-12-29 13:30:00,1006.05,29.0,68.0,73.80000305175781,156.0,0.44413670897483826,14.100000381469727,9.399999618530273,28.100000381469727,31.5,33.50102233886719,351.2432024816888,4.700000762939453,3.3999996185302734,0,1,63.258182207743324,83.33333333333333
5953,2023-12-29 14:00:00,1005.9,29.4,66.0,67.69999694824219,142.0,0.4100353717803955,14.300000190734863,9.300000190734863,28.100000381469727,31.200000762939453,33.80128479003906,346.3115862015231,5.0,3.1000003814697266,0,1,63.24884827931722,83.33333333333333
5954,2023-12-29 14:30:00,1005.3,28.55,71.0,64.69999694824219,138.0,0.45685797929763794,14.199999809265137,9.5,28.5,31.5,34.24976348876953,302.0632368338138,4.699999809265137,3.0,0,1,63.62729856703017,83.33333333333333
5955,2023-12-29 15:00:00,1004.7,27.6,75.0,79.0,174.0,0.46865618228912354,14.300000190734863,9.5,28.799999237060547,32.400001525878906,34.39870834350586,371.27430849222395,4.800000190734863,3.6000022888183594,0,1,61.76762294769287,80.55555555555556
5956,2023-12-29 15:30:00,1004.35,28.75,72.0,71.80000305175781,153.0,0.4256969690322876,14.5,9.199999809265137,29.100000381469727,32.29999923706055,34.39870834350586,359.410592816308,5.300000190734863,3.1999988555908203,0,1,64.76288191477458,83.33333333333333
5957,2023-12-29 16:00:00,1004.1,29.0,71.0,76.0,167.0,0.4794336259365082,14.300000190734863,9.600000381469727,29.299999237060547,33.0,34.39870834350586,348.3276745009036,4.699999809265137,3.700000762939453,0,1,64.65180428822835,83.33333333333333
5958,2023-12-29 16:30:00,1003.9000000000001,28.85,70.5,85.69999694824219,194.0,0.497511625289917,14.399999618530273,9.5,29.200000762939453,33.0,34.550018310546875,389.9406368382841,4.899999618530273,3.799999237060547,0,1,65.23405742645264,83.33333333333333
5959,2023-12-29 17:00:00,1003.7,27.9,74.0,80.0999984741211,177.0,0.5018892288208008,15.0,9.5,29.5,33.099998474121094,34.54997634887695,352.6674609372773,5.5,3.5999984741210938,0,0,64.3848524093628,83.33333333333333
5960,2023-12-29 17:30:00,1003.7,28.2,74.0,91.0,209.0,0.5943652987480164,14.699999809265137,9.5,29.299999237060547,33.29999923706055,34.401466369628906,351.63560261718175,5.199999809265137,4.0,0,0,59.19943459828695,83.33333333333333
5961,2023-12-29 18:00:00,1003.7,28.0,73.0,82.5,182.0,0.4855411648750305,14.800000190734863,9.300000190734863,29.0,32.599998474121094,33.64285659790039,374.83948461268676,5.5,3.5999984741210938,0,0,60.84357135825687,83.33333333333333
5962,2023-12-29 18:30:00,1003.4000000000001,28.3,73.0,75.80000305175781,162.0,0.4826369881629944,14.600000381469727,9.5,29.200000762939453,32.70000076293945,33.64285659790039,335.655998137652,5.100000381469727,3.5,0,0,60.67738091945648,83.33333333333333
5963,2023-12-29 19:00:00,1003.1,28.0,74.0,84.69999694824219,191.0,0.49248072504997253,14.699999809265137,9.5,29.0,32.79999923706055,33.03957748413086,387.83243746365713,5.199999809265137,3.799999237060547,0,0,60.90497921572791,83.33333333333333
5964,2023-12-29 19:30:00,1003.1,28.299999999999997,73.5,73.5999984741211,160.0,0.4878312051296234,14.699999809265137,9.300000190734863,28.5,31.799999237060547,32.440486907958984,327.9822986261935,5.399999618530273,3.299999237060547,0,0,60.390115565723846,83.33333333333333
5965,2023-12-29 20:00:00,1003.1,28.1,73.0,73.80000305175781,160.0,0.4633890390396118,14.5,9.600000381469727,27.5,31.100000381469727,31.395967483520508,345.2822283660506,4.899999618530273,3.6000003814697266,0,0,60.307343416743805,83.33333333333333
5966,2023-12-29 20:30:00,1003.35,28.049999999999997,73.0,77.19999694824219,170.0,0.4639468491077423,14.399999618530273,9.399999618530273,28.100000381469727,31.700000762939453,30.646297454833984,366.4212836598464,5.0,3.6000003814697266,0,0,58.96945946746402,83.33333333333333
5967,2023-12-29 21:00:00,1003.6,27.7,74.0,64.30000305175781,138.0,0.41819649934768677,14.5,9.199999809265137,27.899999618530273,30.899999618530273,30.19798469543457,329.9884150519093,5.300000190734863,3.0,0,0,58.57192085848914,83.33333333333333
5968,2023-12-29 21:30:00,1003.85,28.0,72.0,61.70000076293945,128.0,0.4388316869735718,14.100000381469727,9.5,27.799999237060547,30.899999618530273,29.897592544555664,291.68358575644214,4.600000381469727,3.1000003814697266,0,0,56.409836490949,83.33333333333333
5969,2023-12-29 22:00:00,1004.1,28.5,69.0,68.69999694824219,144.0,0.46715107560157776,14.199999809265137,9.5,27.5,30.799999237060547,29.598676681518555,308.2514576565253,4.699999809265137,3.299999237060547,0,0,49.934778041309784,77.77777777777777
5970,2023-12-29 22:30:00,1004.3,28.0,72.0,63.099998474121094,131.0,0.49214309453964233,14.800000190734863,9.699999809265137,27.399999618530273,30.100000381469727,29.598676681518555,266.1827453304801,5.100000381469727,2.700000762939453,0,0,57.25570608509911,83.33333333333333
5971,2023-12-29 23:00:00,1004.5,26.8,78.0,68.5,137.0,0.4402536153793335,14.5,9.600000381469727,27.600000381469727,30.799999237060547,29.598676681518555,311.1842701892576,4.899999618530273,3.1999988555908203,0,0,55.14804287751516,80.55555555555556
5972,2023-12-29 23:30:00,1004.65,28.4,71.5,69.0999984741211,150.0,0.5047000646591187,13.800000190734863,9.699999809265137,26.799999237060547,29.899999618530273,29.598676681518555,297.20622306896684,4.100000381469727,3.1000003814697266,0,0,54.11059086852603,77.77777777777777
5973,2023-12-30 00:00:00,1004.9,30.0,65.0,57.400001525878906,121.0,0.45540347695350647,14.600000381469727,9.600000381469727,27.200000762939453,29.799999237060547,29.598676681518555,265.69845449896127,5.0,2.5999984741210938,1,0,53.217871175871956,77.77777777777777
5974,2023-12-30 00:30:00,1005.2,29.9,63.0,63.099998474121094,124.0,0.4459879398345947,13.5,9.600000381469727,27.200000762939453,30.100000381469727,29.44957733154297,278.0344240832798,3.8999996185302734,2.8999996185302734,1,0,48.04698545402951,72.22222222222223
5975,2023-12-30 01:00:00,1005.5,30.6,60.0,57.599998474121094,121.0,0.4736712872982025,13.5,9.399999618530273,27.100000381469727,29.5,29.300737380981445,255.45141376454964,4.100000381469727,2.3999996185302734,1,0,47.469175696372986,72.22222222222223
5976,2023-12-30 01:30:00,1005.5,31.15,57.5,54.0,111.0,0.4482671320438385,13.699999809265137,9.600000381469727,27.0,29.299999237060547,29.300737380981445,247.62020693755593,4.09999942779541,2.299999237060547,1,0,44.724288715256584,69.44444444444444
5977,2023-12-30 02:00:00,1005.4,31.6,55.0,60.099998474121094,124.0,0.4630254805088043,13.199999809265137,9.600000381469727,27.0,29.600000381469727,29.300737380981445,267.8038363325929,3.59999942779541,2.6000003814697266,1,0,44.66523799631331,69.44444444444444
5978,2023-12-30 02:30:00,1004.8,31.200000000000003,57.0,47.29999923706055,93.0,0.37946635484695435,12.800000190734863,9.300000190734863,26.600000381469727,28.899999618530273,29.151742935180664,245.08101656998969,3.5,2.299999237060547,1,0,39.71468113528358,61.111111111111114
5979,2023-12-30 03:00:00,1004.2,31.2,58.0,31.799999237060547,59.0,0.30230289697647095,13.100000381469727,9.699999809265137,26.799999237060547,28.700000762939453,29.151742935180664,195.16849024636417,3.40000057220459,1.9000015258789062,1,0,33.77072195212046,50.0
5980,2023-12-30 03:30:00,1003.7,30.7,59.5,62.099998474121094,134.0,0.5518941879272461,12.800000190734863,10.199999809265137,27.100000381469727,29.399999618530273,29.003217697143555,242.8001651970009,2.6000003814697266,2.299999237060547,1,0,34.18593707349565,50.0
5981,2023-12-30 04:00:00,1003.2,30.6,60.0,57.400001525878906,117.0,0.5084279775619507,13.199999809265137,9.699999809265137,27.5,29.700000762939453,28.853782653808594,230.12108924659609,3.5,2.200000762939453,1,0,35.06644305917952,50.0
5982,2023-12-30 04:30:00,1002.9000000000001,30.1,62.5,54.79999923706055,112.0,0.4624740779399872,13.199999809265137,9.800000190734863,28.100000381469727,30.399999618530273,28.704160690307617,242.17573555448797,3.3999996185302734,2.299999237060547,1,0,34.772542940245735,50.0
5983,2023-12-30 05:00:00,1002.6,29.8,66.0,53.20000076293945,117.0,0.5033830404281616,12.800000190734863,9.600000381469727,28.100000381469727,30.299999237060547,28.554048538208008,232.42737757013728,3.1999998092651367,2.1999988555908203,1,0,35.00760961903466,50.0
5984,2023-12-30 05:30:00,1002.1,28.9,70.5,51.599998474121094,102.0,0.6003692746162415,13.0,9.300000190734863,27.700000762939453,29.200000762939453,28.554048538208008,169.8954365464469,3.6999998092651367,1.5,1,0,34.004122932751976,50.0
5985,2023-12-30 06:00:00,1001.7,28.1,75.0,53.599998474121094,108.0,0.49406513571739197,12.699999809265137,9.300000190734863,27.600000381469727,29.899999618530273,28.404836654663086,218.5946592713569,3.3999996185302734,2.299999237060547,1,0,33.876716335614525,50.0
5986,2023-12-30 06:30:00,1002.2,29.200000000000003,69.5,56.599998474121094,114.0,0.555239737033844,12.600000381469727,9.800000190734863,27.399999618530273,29.200000762939453,28.255168914794922,205.31671707972743,2.8000001907348633,1.8000011444091797,1,0,33.042911887168884,47.22222222222222
5987,2023-12-30 07:00:00,1002.7,29.7,68.0,33.599998474121094,64.0,0.3928438723087311,12.699999809265137,9.199999809265137,27.600000381469727,28.899999618530273,28.255168914794922,162.9145940952929,3.5,1.2999992370605469,1,0,32.928278432952034,47.22222222222222
5988,2023-12-30 07:30:00,1003.35,27.95,73.5,53.0,105.0,0.43819767236709595,12.5,9.5,27.5,29.799999237060547,28.255168914794922,239.6178862219908,3.0,2.299999237060547,1,0,34.73357755608029,50.0
5989,2023-12-30 08:00:00,1004.0,26.4,78.0,50.400001525878906,88.0,0.44684898853302,12.600000381469727,9.600000381469727,27.399999618530273,29.600000381469727,28.255168914794922,196.93453998609021,3.0,2.200000762939453,1,1,34.47865357663896,50.0
5990,2023-12-30 08:30:00,1004.5,26.7,75.0,34.20000076293945,66.0,0.3377576470375061,13.899999618530273,9.199999809265137,27.899999618530273,29.600000381469727,28.404176712036133,195.40638259086128,4.699999809265137,1.7000007629394531,1,1,33.81671750545502,47.22222222222222
5991,2023-12-30 09:00:00,1005.0,25.6,81.0,55.0,113.0,0.4735580086708069,12.800000190734863,9.800000190734863,27.700000762939453,29.899999618530273,28.553274154663086,238.6191299291314,3.0,2.1999988555908203,1,1,34.88995407687293,50.0
5992,2023-12-30 09:30:00,1006.05,25.25,85.5,59.599998474121094,125.0,0.5486463904380798,13.600000381469727,9.800000190734863,27.799999237060547,29.799999237060547,29.15209197998047,227.8334500664276,3.8000001907348633,2.0,1,1,38.08512892987993,52.77777777777778
5993,2023-12-30 10:00:00,1007.1,25.5,88.0,56.79999923706055,116.0,0.46726152300834656,13.100000381469727,9.600000381469727,27.200000762939453,29.700000762939453,29.153644561767578,248.2549798946915,3.5,2.5,1,1,41.51320048173269,58.333333333333336
5994,2023-12-30 10:30:00,1007.5,25.5,87.5,53.400001525878906,102.0,0.42387738823890686,12.800000190734863,9.5,27.5,29.700000762939453,28.853899002075195,240.63562442852106,3.3000001907348633,2.200000762939453,1,1,40.28280251555972,55.55555555555556
5995,2023-12-30 11:00:00,1008.2,26.0,86.0,52.79999923706055,108.0,0.49945002794265747,13.5,9.600000381469727,28.0,30.0,27.152719497680664,216.23784954998465,3.8999996185302734,2.0,1,1,40.316089034080505,55.55555555555556
5996,2023-12-30 11:30:00,1008.4000000000001,26.55,82.5,55.599998474121094,117.0,0.4708343744277954,12.800000190734863,9.5,27.700000762939453,30.100000381469727,26.547340393066406,248.4950257554793,3.3000001907348633,2.3999996185302734,1,1,39.99238261911604,55.55555555555556
5997,2023-12-30 12:00:00,1008.6,26.4,83.0,51.20000076293945,110.0,0.41246870160102844,12.800000190734863,9.300000190734863,27.899999618530273,30.200000762939453,26.547340393066406,266.6869015104096,3.5,2.3000011444091797,1,1,40.342582212554085,55.55555555555556
5998,2023-12-30 12:30:00,1008.95,25.65,86.5,53.0,106.0,0.4651266932487488,13.5,9.5,28.100000381469727,30.299999237060547,26.997488021850586,227.89489732276326,4.0,2.1999988555908203,1,1,40.80255925655365,55.55555555555556
5999,2023-12-30 13:00:00,1009.3,24.8,91.0,59.599998474121094,125.0,0.4954904317855835,13.100000381469727,9.600000381469727,28.200000762939453,30.700000762939453,27.1461124420166,252.27530539700106,3.5,2.5,1,1,39.97823316521115,55.55555555555556
6000,2023-12-30 13:30:00,1009.25,24.950000000000003,91.0,55.20000076293945,112.0,0.46749499440193176,13.100000381469727,9.600000381469727,28.200000762939453,30.5,27.595317840576172,239.5747576790251,3.5,2.299999237060547,1,1,40.42739702595605,55.55555555555556
6001,2023-12-30 14:00:00,1009.1,25.3,90.0,43.900001525878906,95.0,0.4339829087257385,13.199999809265137,9.5,27.799999237060547,29.899999618530273,27.74530029296875,218.90262978083442,3.6999998092651367,2.1000003814697266,1,1,39.24548598130544,55.55555555555556
6002,2023-12-30 14:30:00,1008.85,26.1,86.5,56.79999923706055,117.0,0.44565531611442566,13.0,9.600000381469727,27.899999618530273,30.399999618530273,28.19170570373535,262.5347342876962,3.3999996185302734,2.5,1,1,39.6587141222424,55.55555555555556
6003,2023-12-30 15:00:00,1008.8,26.2,84.0,52.599998474121094,105.0,0.424614816904068,13.399999618530273,9.5,27.700000762939453,30.0,29.861480712890625,247.2829393132608,3.8999996185302734,2.299999237060547,1,1,39.91163331932492,55.55555555555556
6004,2023-12-30 15:30:00,1009.0999999999999,25.6,88.0,46.900001525878906,93.0,0.40308064222335815,13.5,9.600000381469727,27.600000381469727,29.799999237060547,28.35784339904785,230.7230619833788,3.8999996185302734,2.1999988555908203,1,1,40.84456839826372,58.333333333333336
6005,2023-12-30 16:00:00,1009.4,25.1,92.0,57.599998474121094,117.0,0.46947070956230164,12.899999618530273,9.5,27.299999237060547,29.799999237060547,28.059051513671875,249.21682570800166,3.3999996185302734,2.5,1,1,39.86163196298811,58.333333333333336
6006,2023-12-30 16:30:00,1009.4,25.4,90.0,56.20000076293945,113.0,0.4674653708934784,12.899999618530273,9.5,27.0,29.299999237060547,28.058191299438477,241.72913553793353,3.3999996185302734,2.299999237060547,1,1,39.65554071797265,58.333333333333336
6007,2023-12-30 17:00:00,1009.4,25.2,87.0,44.70000076293945,84.0,0.38828277587890625,13.5,9.600000381469727,26.799999237060547,28.799999237060547,27.760215759277344,216.33717800090386,3.8999996185302734,2.0,1,0,39.257133311695526,58.333333333333336
6008,2023-12-30 17:30:00,1009.15,25.0,89.0,53.400001525878906,107.0,0.442954957485199,13.0,9.600000381469727,26.700000762939453,29.0,27.911060333251953,241.5595495475978,3.3999996185302734,2.299999237060547,1,0,39.10029367605845,58.333333333333336
6009,2023-12-30 18:00:00,1009.1,24.9,91.0,49.900001525878906,100.0,0.44599881768226624,12.699999809265137,9.600000381469727,26.299999237060547,28.399999618530273,27.911060333251953,224.21584101875567,3.09999942779541,2.1000003814697266,1,0,39.187345703442894,58.333333333333336
6010,2023-12-30 18:30:00,1009.1500000000001,24.6,92.0,40.70000076293945,76.0,0.3674686551094055,13.300000190734863,9.5,26.799999237060547,28.700000762939453,27.61167335510254,206.8203612560443,3.8000001907348633,1.9000015258789062,1,0,39.70255728562673,58.333333333333336
6011,2023-12-30 19:00:00,1009.2,24.4,92.0,52.79999923706055,105.0,0.44032764434814453,12.600000381469727,9.600000381469727,26.100000381469727,28.299999237060547,27.61167335510254,238.45879618900756,3.0,2.1999988555908203,1,0,38.8692509730657,58.333333333333336
6012,2023-12-30 19:30:00,1009.55,24.1,93.0,43.900001525878906,83.0,0.38615208864212036,12.399999618530273,9.300000190734863,26.0,28.0,27.312767028808594,214.94121731120063,3.09999942779541,2.0,1,0,37.16667799154917,55.55555555555556
6013,2023-12-30 20:00:00,1009.9,23.8,92.0,36.79999923706055,62.0,0.32035261392593384,12.800000190734863,9.800000190734863,25.299999237060547,27.0,27.162185668945312,193.53673828406633,3.0,1.7000007629394531,1,0,35.89081282085843,55.55555555555556
6014,2023-12-30 20:30:00,1010.0999999999999,23.549999999999997,90.5,50.20000076293945,104.0,0.4776771366596222,12.300000190734863,10.0,24.700000762939453,26.799999237060547,26.862655639648438,217.72028011905277,2.3000001907348633,2.0999984741210938,1,0,34.63395149343543,55.55555555555556
6015,2023-12-30 21:00:00,1010.4,23.2,91.0,34.400001525878906,63.0,0.31131649017333984,12.199999809265137,9.5,24.899999618530273,26.600000381469727,26.71344757080078,202.36640842546387,2.6999998092651367,1.7000007629394531,1,0,35.48300879697005,55.55555555555556
6016,2023-12-30 21:30:00,1010.5999999999999,23.25,87.5,37.400001525878906,69.0,0.3572655916213989,12.5,9.699999809265137,25.399999618530273,27.200000762939453,26.41262435913086,193.1336283655343,2.8000001907348633,1.8000011444091797,1,0,34.53781269821856,55.55555555555556
6017,2023-12-30 22:00:00,1010.8,23.4,84.0,39.400001525878906,72.0,0.36552342772483826,12.100000381469727,9.899999618530273,25.0,26.600000381469727,26.26335906982422,196.97779824444183,2.200000762939453,1.6000003814697266,1,0,33.71150465971894,55.55555555555556
6018,2023-12-30 22:30:00,1011.0999999999999,23.9,77.5,38.400001525878906,74.0,0.401364266872406,12.199999809265137,9.600000381469727,24.799999237060547,26.399999618530273,26.26335906982422,184.37117129693226,2.59999942779541,1.6000003814697266,1,0,32.065973641143906,55.55555555555556
6019,2023-12-30 23:00:00,1011.4,24.4,73.0,36.79999923706055,79.0,0.4768974781036377,12.300000190734863,10.199999809265137,25.399999618530273,26.700000762939453,26.412691116333008,165.65405276232556,2.1000003814697266,1.3000011444091797,1,0,33.419662199086616,55.55555555555556
6020,2023-12-30 23:30:00,1011.5,24.55,74.0,32.400001525878906,57.0,0.35493984818458557,11.600000381469727,9.699999809265137,25.399999618530273,26.600000381469727,26.562057495117188,160.59059102982795,1.9000005722045898,1.2000007629394531,1,0,33.45764164295461,55.55555555555556
6021,2023-12-31 00:00:00,1011.6,24.8,73.0,33.400001525878906,60.0,0.38783711194992065,12.300000190734863,9.800000190734863,25.299999237060547,26.5,26.562057495117188,154.70412230108468,2.5,1.2000007629394531,1,0,33.363456078701546,55.55555555555556
6022,2023-12-31 00:30:00,1011.85,24.1,78.0,28.299999237060547,51.0,0.3137550354003906,12.100000381469727,10.0,25.5,26.700000762939453,26.562057495117188,162.54719206312538,2.1000003814697266,1.2000007629394531,1,0,33.48149881263574,55.55555555555556
6023,2023-12-31 01:00:00,1012.1,24.0,78.0,39.0,72.0,0.3726925849914551,11.699999809265137,9.699999809265137,25.600000381469727,27.299999237060547,26.562057495117188,193.188710748433,2.0,1.6999988555908203,1,0,34.136751905083656,55.55555555555556
6024,2023-12-31 01:30:00,1012.3,23.1,84.0,32.0,60.0,0.3916228413581848,12.100000381469727,9.399999618530273,25.700000762939453,26.799999237060547,26.562057495117188,153.20863255042622,2.700000762939453,1.0999984741210938,1,0,32.30467544661628,50.0
6025,2023-12-31 02:00:00,1012.5,22.1,92.0,31.200000762939453,65.0,0.41458919644355774,12.300000190734863,9.5,25.200000762939453,26.5,26.413177490234375,156.78170236365315,2.8000001907348633,1.2999992370605469,1,0,32.22826323575444,50.0
6026,2023-12-31 02:30:00,1012.05,22.3,90.0,43.900001525878906,85.0,0.4194229543209076,11.899999618530273,9.899999618530273,25.0,26.700000762939453,25.813034057617188,202.65938982196255,2.0,1.7000007629394531,1,0,31.368694639868206,50.0
6027,2023-12-31 03:00:00,1011.6,22.6,88.0,25.700000762939453,45.0,0.33914342522621155,11.899999618530273,9.699999809265137,25.100000381469727,26.0,25.662738800048828,132.68722508768855,2.1999998092651367,0.8999996185302734,1,0,30.901381350225872,50.0
6028,2023-12-31 03:30:00,1011.25,23.3,81.0,27.899999618530273,50.0,0.35137617588043213,11.5,9.699999809265137,25.5,26.600000381469727,25.8120174407959,142.29763834931777,1.8000001907348633,1.1000003814697266,1,0,26.582596159643597,44.44444444444444
6029,2023-12-31 04:00:00,1010.8,23.9,74.0,38.79999923706055,78.0,0.4078447222709656,11.5,9.600000381469727,25.200000762939453,26.600000381469727,25.663467407226562,191.24925674084864,1.8999996185302734,1.3999996185302734,1,0,26.612387249867123,44.44444444444444
6030,2023-12-31 04:30:00,1010.8,23.55,80.0,25.899999618530273,40.0,0.3138338029384613,11.800000190734863,9.5,25.600000381469727,26.5,25.663467407226562,127.45599621670925,2.3000001907348633,0.8999996185302734,1,0,27.102878746059204,44.44444444444444
6031,2023-12-31 05:00:00,1010.8,23.1,87.0,33.400001525878906,62.0,0.38844209909439087,11.5,9.5,25.5,26.799999237060547,25.663467407226562,159.61194768678791,2.0,1.2999992370605469,1,0,28.748846653434967,47.22222222222222
6032,2023-12-31 05:30:00,1010.55,22.75,89.0,30.799999237060547,56.0,0.3354271650314331,11.600000381469727,9.5,25.299999237060547,26.600000381469727,25.663467407226562,166.9512962516086,2.1000003814697266,1.3000011444091797,1,0,28.312540971570545,47.22222222222222
6033,2023-12-31 06:00:00,1010.4,22.4,90.0,31.200000762939453,47.0,0.2894151508808136,11.800000190734863,9.5,25.399999618530273,26.700000762939453,25.813194274902344,162.3964739128514,2.3000001907348633,1.3000011444091797,1,0,27.94089345468415,47.22222222222222
6034,2023-12-31 06:30:00,1010.25,22.65,87.5,40.099998474121094,75.0,0.4135781526565552,11.600000381469727,9.800000190734863,25.100000381469727,26.700000762939453,25.813194274902344,181.3442018594288,1.8000001907348633,1.6000003814697266,1,0,27.27023391260041,47.22222222222222
6035,2023-12-31 07:00:00,1010.3,22.8,90.0,37.20000076293945,72.0,0.5191444754600525,12.300000190734863,10.100000381469727,25.399999618530273,26.5,25.813194274902344,138.68971626096078,2.1999998092651367,1.1000003814697266,1,0,27.664363983604645,47.22222222222222
6036,2023-12-31 07:30:00,1010.55,22.6,92.0,40.900001525878906,75.0,0.39610233902931213,11.899999618530273,9.800000190734863,25.5,26.799999237060547,25.813194274902344,189.34500660560323,2.09999942779541,1.2999992370605469,1,0,30.60189164015982,50.0
6037,2023-12-31 08:00:00,1010.8,22.5,94.0,30.200000762939453,50.0,0.3500656485557556,11.600000381469727,9.600000381469727,25.299999237060547,26.200000762939453,25.813194274902344,142.83035255324805,2.0,0.9000015258789062,1,1,30.403410981098812,50.0
6038,2023-12-31 08:30:00,1010.9,21.75,93.5,30.600000381469727,55.0,0.373151034116745,12.0,9.399999618530273,25.0,26.100000381469727,24.60852813720703,147.3934009862413,2.6000003814697266,1.1000003814697266,1,1,29.68312821454472,50.0
6039,2023-12-31 09:00:00,1011.0,21.8,90.0,27.5,55.0,0.3678116202354431,10.899999618530273,9.199999809265137,25.200000762939453,26.299999237060547,24.459522247314453,149.53306794601397,1.6999998092651367,1.0999984741210938,1,1,29.05335385600726,50.0
6040,2023-12-31 09:30:00,1011.45,22.6,84.5,34.79999923706055,65.0,0.43373584747314453,11.899999618530273,9.800000190734863,25.299999237060547,26.5,24.908506393432617,149.86079748463627,2.09999942779541,1.2000007629394531,1,1,32.10262845953306,52.77777777777778
6041,2023-12-31 10:00:00,1011.9,23.4,79.0,38.79999923706055,76.0,0.4297754466533661,12.300000190734863,9.800000190734863,25.5,27.100000381469727,25.358036041259766,176.83653310538594,2.5,1.6000003814697266,1,1,36.37801807787683,58.333333333333336
6042,2023-12-31 10:30:00,1012.3,23.3,80.5,41.099998474121094,78.0,0.3810560405254364,11.800000190734863,9.600000381469727,25.299999237060547,27.100000381469727,25.656574249267578,204.6943013747956,2.1999998092651367,1.8000011444091797,1,1,33.91664405994945,55.55555555555556
6043,2023-12-31 11:00:00,1012.6,23.0,86.0,37.0,70.0,0.6051503419876099,12.100000381469727,9.699999809265137,25.399999618530273,27.0,25.805419921875,115.67373451378337,2.40000057220459,1.6000003814697266,1,1,34.1551239391168,55.55555555555556
6044,2023-12-31 11:30:00,1012.85,23.4,81.0,31.799999237060547,60.0,0.3849301338195801,12.300000190734863,9.600000381469727,25.5,26.700000762939453,25.954038619995117,155.87244210951408,2.6999998092651367,1.2000007629394531,1,1,34.65927597218089,55.55555555555556
6045,2023-12-31 12:00:00,1013.1,23.4,80.0,44.70000076293945,91.0,0.4483460485935211,12.0,9.600000381469727,25.799999237060547,27.700000762939453,25.952491760253906,202.96822127789576,2.3999996185302734,1.9000015258789062,1,1,35.43666549854808,55.55555555555556
6046,2023-12-31 12:30:00,1013.2,23.4,82.0,36.79999923706055,68.0,0.36312800645828247,12.0,9.800000190734863,24.899999618530273,26.600000381469727,23.973247528076172,187.2617886547181,2.1999998092651367,1.7000007629394531,1,1,33.88280939062437,55.55555555555556
6047,2023-12-31 13:00:00,1013.2,23.9,78.0,29.5,56.0,0.3545134663581848,12.300000190734863,9.399999618530273,25.299999237060547,26.600000381469727,24.721492767333984,157.96296985632716,2.90000057220459,1.3000011444091797,1,1,34.07642127739059,55.55555555555556
6048,2023-12-31 13:30:00,1013.15,23.700000000000003,82.5,40.70000076293945,79.0,0.39780914783477783,12.399999618530273,9.800000190734863,25.700000762939453,27.5,26.077491760253906,198.58769068028343,2.59999942779541,1.7999992370605469,1,1,34.23700562119484,55.55555555555556
6049,2023-12-31 14:00:00,1012.9,24.0,85.0,41.29999923706055,78.0,0.3879079222679138,12.199999809265137,10.0,25.299999237060547,27.100000381469727,26.675735473632812,201.07864656120185,2.1999998092651367,1.8000011444091797,1,1,34.46662697858281,55.55555555555556
6050,2023-12-31 14:30:00,1012.8,25.2,81.0,37.400001525878906,70.0,0.41617950797080994,12.300000190734863,9.5,25.299999237060547,26.600000381469727,26.675735473632812,168.19665230828633,2.8000001907348633,1.3000011444091797,1,1,34.466499822007286,55.55555555555556
6051,2023-12-31 15:00:00,1012.8,24.7,79.0,30.399999618530273,57.0,0.36390313506126404,12.300000190734863,9.5,25.5,26.700000762939453,26.82518196105957,156.63508914371926,2.8000001907348633,1.2000007629394531,1,1,35.13169200221697,55.55555555555556
6052,2023-12-31 15:30:00,1012.75,24.75,81.5,42.29999923706055,83.0,0.393386572599411,11.699999809265137,9.399999618530273,25.600000381469727,27.399999618530273,27.425743103027344,210.98839101587646,2.3000001907348633,1.7999992370605469,1,1,35.13261664244864,55.55555555555556
6053,2023-12-31 16:00:00,1012.6,24.6,80.0,38.20000076293945,77.0,0.37801724672317505,12.0,9.600000381469727,25.299999237060547,26.799999237060547,27.426815032958984,203.69440989127062,2.3999996185302734,1.5,1,1,35.439914878871704,55.55555555555556
6054,2023-12-31 16:30:00,1012.25,24.950000000000003,79.5,39.79999923706055,71.0,0.4082644581794739,12.5,9.399999618530273,25.200000762939453,26.799999237060547,27.426206588745117,173.9068845635058,3.1000003814697266,1.5999984741210938,1,1,35.36159045497576,55.55555555555556
6055,2023-12-31 17:00:00,1012.0,24.5,83.0,39.20000076293945,73.0,0.3804400563240051,12.199999809265137,9.699999809265137,25.5,27.100000381469727,27.426206588745117,191.88305433807662,2.5,1.6000003814697266,1,0,34.7810349629985,55.55555555555556
6056,2023-12-31 17:30:00,1011.8,25.15,79.0,46.29999923706055,88.0,0.40247416496276855,12.199999809265137,9.699999809265137,25.200000762939453,27.200000762939453,27.276290893554688,218.647574579453,2.5,2.0,1,0,36.49128878447745,58.333333333333336
6057,2023-12-31 18:00:00,1011.6,24.6,79.0,36.79999923706055,68.0,0.3743118345737457,12.699999809265137,9.600000381469727,25.299999237060547,26.700000762939453,27.125389099121094,181.66671133290833,3.09999942779541,1.4000015258789062,1,0,36.8083689113458,58.333333333333336
6058,2023-12-31 18:30:00,1011.3,24.75,80.0,60.900001525878906,153.0,0.5753379464149475,13.699999809265137,10.199999809265137,24.600000381469727,27.5,27.274333953857422,265.9306603247281,3.5,2.8999996185302734,1,0,38.89152920577261,61.111111111111114
6059,2023-12-31 19:00:00,1011.0,24.4,82.0,40.5,74.0,0.34969064593315125,12.300000190734863,9.399999618530273,25.200000762939453,27.0,27.274333953857422,211.61561185753376,2.90000057220459,1.7999992370605469,1,0,37.28157447775205,61.111111111111114
6060,2023-12-31 19:30:00,1010.9000000000001,24.200000000000003,82.0,36.20000076293945,50.0,0.27440890669822693,12.399999618530273,9.699999809265137,25.5,27.100000381469727,27.42363739013672,182.20982912550292,2.6999998092651367,1.6000003814697266,1,0,35.30319808920225,58.333333333333336
6061,2023-12-31 20:00:00,1010.8,23.8,83.0,43.099998474121094,82.0,0.3897784650325775,12.0,9.600000381469727,25.100000381469727,27.0,26.82318878173828,210.3759118481481,2.3999996185302734,1.8999996185302734,1,0,34.6333975162771,58.333333333333336
6062,2023-12-31 20:30:00,1010.9,23.55,84.5,34.79999923706055,70.0,0.37459102272987366,12.100000381469727,9.600000381469727,25.399999618530273,26.899999618530273,26.076536178588867,186.87046873111703,2.5,1.5,1,0,35.39287534356117,58.333333333333336
6063,2023-12-31 21:00:00,1011.0,23.3,86.0,37.400001525878906,71.0,0.40002891421318054,12.699999809265137,9.800000190734863,25.399999618530273,27.200000762939453,26.076536178588867,177.4871702453068,2.8999996185302734,1.8000011444091797,1,0,34.91888858543502,55.55555555555556
6064,2023-12-31 21:30:00,1011.35,23.15,88.0,44.5,84.0,0.39262351393699646,12.0,9.699999809265137,25.200000762939453,27.100000381469727,26.225807189941406,213.94541340048045,2.3000001907348633,1.8999996185302734,1,0,35.0726806488302,55.55555555555556
6065,2023-12-31 22:00:00,1011.7,23.1,90.0,36.400001525878906,67.0,0.366618275642395,12.300000190734863,9.600000381469727,25.100000381469727,26.600000381469727,26.225807189941406,182.75139143732378,2.6999998092651367,1.5,1,0,34.039705822865166,55.55555555555556
6066,2023-12-31 22:30:00,1011.95,23.1,87.5,38.400001525878906,75.0,0.3966999351978302,12.600000381469727,9.800000190734863,25.399999618530273,27.100000381469727,26.225807189941406,189.05977376224746,2.8000001907348633,1.7000007629394531,1,0,34.248089541991554,55.55555555555556
6067,2023-12-31 23:00:00,1012.2,23.2,85.0,38.20000076293945,74.0,0.39617598056793213,12.199999809265137,10.100000381469727,25.299999237060547,27.0,26.225807189941406,186.78568017656804,2.09999942779541,1.7000007629394531,1,0,35.08626192477014,55.55555555555556
6068,2023-12-31 23:30:00,1012.3,23.1,85.5,36.400001525878906,71.0,0.36938026547431946,12.100000381469727,9.600000381469727,25.200000762939453,26.799999237060547,26.07729721069336,192.21384203844576,2.5,1.5999984741210938,1,0,34.78713778985871,55.55555555555556
6069,2024-01-01 00:00:00,1012.4,23.0,88.0,40.5,76.0,0.3787139058113098,12.199999809265137,9.600000381469727,25.700000762939453,27.5,26.07729721069336,200.67919036980436,2.59999942779541,1.7999992370605469,0,0,35.16613331437111,55.55555555555556
6070,2024-01-01 00:30:00,1012.5999999999999,23.299999999999997,83.5,29.299999237060547,56.0,0.3358699381351471,11.699999809265137,9.399999618530273,25.100000381469727,26.5,26.07729721069336,166.7312064632196,2.3000001907348633,1.3999996185302734,0,0,35.333756198485695,55.55555555555556
6071,2024-01-01 01:00:00,1012.8,23.8,77.0,33.0,60.0,0.3712725341320038,11.800000190734863,9.699999809265137,25.100000381469727,26.299999237060547,26.07729721069336,161.60635243399759,2.1000003814697266,1.1999988555908203,0,0,34.467675702439415,55.55555555555556
6072,2024-01-01 01:30:00,1012.7,23.7,72.0,30.0,58.0,0.3749236762523651,12.100000381469727,9.699999809265137,25.299999237060547,26.600000381469727,26.07729721069336,154.698152380645,2.40000057220459,1.3000011444091797,0,0,31.46780028939247,52.77777777777778
6073,2024-01-01 02:00:00,1012.6,23.8,68.0,32.400001525878906,62.0,0.40045303106307983,11.600000381469727,9.399999618530273,25.100000381469727,26.299999237060547,26.07729721069336,154.82464906161164,2.200000762939453,1.1999988555908203,0,0,30.737605429357952,52.77777777777778
6074,2024-01-01 02:30:00,1012.4000000000001,23.950000000000003,65.5,35.599998474121094,69.0,0.4367315471172333,11.600000381469727,9.5,25.299999237060547,26.600000381469727,26.07729721069336,157.9917925678909,2.1000003814697266,1.3000011444091797,0,0,29.852518575059044,50.0
6075,2024-01-01 03:00:00,1012.3,24.0,63.0,24.899999618530273,48.0,0.3116816282272339,11.800000190734863,9.699999809265137,25.200000762939453,26.600000381469727,25.928287506103516,154.0033022575371,2.1000003814697266,1.3999996185302734,0,0,29.908970796399647,50.0
6076,2024-01-01 03:30:00,1012.05,24.049999999999997,63.0,27.5,52.0,0.362475723028183,11.5,9.5,25.0,26.100000381469727,25.928287506103516,143.4578833737699,2.0,1.1000003814697266,0,0,27.004194859001373,47.22222222222222
6077,2024-01-01 04:00:00,1011.8,23.9,64.0,35.0,69.0,0.41208505630493164,11.699999809265137,9.600000381469727,25.100000381469727,26.399999618530273,25.928287506103516,167.4411603728282,2.09999942779541,1.2999992370605469,0,0,27.09749917520417,47.22222222222222
6078,2024-01-01 04:30:00,1011.45,23.15,69.5,36.20000076293945,67.0,0.4173797369003296,11.899999618530273,9.800000190734863,25.299999237060547,26.600000381469727,25.928287506103516,160.52528207903782,2.09999942779541,1.3000011444091797,0,0,27.81053740779559,47.22222222222222
6079,2024-01-01 05:00:00,1011.3,22.3,75.0,38.79999923706055,72.0,0.41007280349731445,11.399999618530273,9.600000381469727,25.299999237060547,26.700000762939453,25.779674530029297,175.57857869614006,1.7999992370605469,1.4000015258789062,0,0,28.197238408856922,47.22222222222222
6080,2024-01-01 05:30:00,1011.0,22.75,73.5,25.5,44.0,0.2981890141963959,11.300000190734863,8.699999809265137,25.399999618530273,26.5,25.779674530029297,147.55741461025232,2.6000003814697266,1.1000003814697266,0,0,28.694369703531265,47.22222222222222
6081,2024-01-01 06:00:00,1010.7,22.5,78.0,34.20000076293945,60.0,0.36898595094680786,11.699999809265137,9.600000381469727,25.100000381469727,26.5,25.779674530029297,162.6078170348807,2.09999942779541,1.3999996185302734,0,0,28.47348516848352,47.22222222222222
