,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
6082,2024-01-01 06:30:00,1010.55,22.65,75.5,32.400001525878906,59.0,0.40871238708496094,12.0,9.699999809265137,25.299999237060547,26.399999618530273,25.630138397216797,144.35579117335487,2.3000001907348633,1.1000003814697266,0,0,28.547710064384674,47.22222222222222
6083,2024-01-01 07:00:00,1010.4,22.6,77.0,22.100000381469727,40.0,0.2953568696975708,12.100000381469727,9.800000190734863,25.5,26.600000381469727,25.630138397216797,135.42938764538573,2.3000001907348633,1.1000003814697266,0,0,28.8320489095317,47.22222222222222
6084,2024-01-01 07:30:00,1010.65,22.45,82.0,28.299999237060547,72.0,0.41388383507728577,12.199999809265137,9.800000190734863,25.399999618530273,27.0,25.630138397216797,173.96185571382662,2.3999996185302734,1.6000003814697266,0,0,30.497984955708187,50.0
6085,2024-01-01 08:00:00,1010.9,22.3,86.0,33.599998474121094,67.0,0.39123114943504333,11.899999618530273,9.699999809265137,25.5,26.899999618530273,25.630138397216797,171.2542574811623,2.1999998092651367,1.3999996185302734,0,1,30.389427519506878,50.0
6086,2024-01-01 08:30:00,1011.15,22.6,84.0,55.0,112.0,0.44402992725372314,12.699999809265137,9.600000381469727,25.299999237060547,27.700000762939453,25.630138397216797,252.23525065688213,3.09999942779541,2.4000015258789062,0,1,39.080428034067154,58.333333333333336
6087,2024-01-01 09:00:00,1011.2,22.8,82.0,55.20000076293945,109.0,0.43501707911491394,13.199999809265137,9.699999809265137,25.299999237060547,27.700000762939453,25.630138397216797,250.56487488208847,3.5,2.4000015258789062,0,1,44.90693639715513,69.44444444444444
6088,2024-01-01 09:30:00,1011.45,22.9,83.5,54.599998474121094,104.0,0.4108215868473053,13.5,9.600000381469727,25.600000381469727,28.100000381469727,25.778751373291016,253.1512542904783,3.8999996185302734,2.5,0,1,48.62994823522038,77.77777777777777
6089,2024-01-01 10:00:00,1011.7,22.9,86.0,58.0,117.0,0.4390144944190979,13.399999618530273,9.699999809265137,25.399999618530273,28.0,25.927858352661133,266.50600717594506,3.6999998092651367,2.6000003814697266,0,1,51.90625642736753,80.55555555555556
6090,2024-01-01 10:30:00,1011.5,23.7,80.0,56.400001525878906,116.0,0.43788090348243713,13.100000381469727,9.5,25.299999237060547,27.700000762939453,26.376054763793945,264.91221489098945,3.6000003814697266,2.4000015258789062,0,1,49.07311361696985,77.77777777777777
6091,2024-01-01 11:00:00,1011.7,24.1,75.0,56.0,115.0,0.4505440890789032,13.100000381469727,9.600000381469727,25.200000762939453,27.600000381469727,26.52483558654785,255.2469398391335,3.5,2.3999996185302734,0,1,49.068669547637306,77.77777777777777
6092,2024-01-01 11:30:00,1011.9000000000001,23.55,80.0,50.79999923706055,103.0,0.4319877028465271,13.100000381469727,9.600000381469727,25.299999237060547,27.600000381469727,26.52483558654785,238.43271306404054,3.5,2.3000011444091797,0,1,51.31090630756484,80.55555555555556
6093,2024-01-01 12:00:00,1012.0,23.5,77.0,54.0,106.0,0.429269403219223,13.0,9.699999809265137,25.200000762939453,27.600000381469727,26.975963592529297,246.9311793597994,3.3000001907348633,2.3999996185302734,0,1,50.8533938229084,80.55555555555556
6094,2024-01-01 12:30:00,1012.0,24.5,76.5,56.79999923706055,116.0,0.45069438219070435,13.0,9.600000381469727,25.299999237060547,27.799999237060547,27.1259708404541,257.3806210677736,3.3999996185302734,2.5,0,1,51.513337456517746,80.55555555555556
6095,2024-01-01 13:00:00,1012.1,24.9,78.0,51.79999923706055,108.0,0.45292994379997253,13.199999809265137,9.600000381469727,25.299999237060547,27.700000762939453,27.274127960205078,238.4474717964243,3.59999942779541,2.4000015258789062,0,1,52.390241361326645,80.55555555555556
6096,2024-01-01 13:30:00,1012.4000000000001,24.25,80.0,54.20000076293945,108.0,0.42717015743255615,13.199999809265137,9.5,25.200000762939453,27.600000381469727,26.973896026611328,252.8266502723838,3.6999998092651367,2.3999996185302734,0,1,52.75042889184422,80.55555555555556
6097,2024-01-01 14:00:00,1012.1,24.3,80.0,55.0,115.0,0.4778306186199188,13.300000190734863,9.5,25.200000762939453,27.5,27.122568130493164,240.67105689490054,3.8000001907348633,2.299999237060547,0,1,52.63281880815824,80.55555555555556
6098,2024-01-01 14:30:00,1011.95,24.8,80.0,54.20000076293945,113.0,0.4738733470439911,13.300000190734863,9.5,25.299999237060547,27.5,27.122568130493164,238.46034115421534,3.8000001907348633,2.200000762939453,0,1,52.45131868786282,75.0
6099,2024-01-01 15:00:00,1011.6,24.5,81.0,50.400001525878906,101.0,0.4448712170124054,13.300000190734863,9.5,25.299999237060547,27.5,27.271299362182617,227.0319951879098,3.8000001907348633,2.200000762939453,0,1,38.15951707628038,52.77777777777778
6100,2024-01-01 15:30:00,1011.45,25.25,79.0,44.29999923706055,82.0,0.3850480616092682,12.5,9.600000381469727,25.100000381469727,27.0,28.175643920898438,212.96042799771425,2.8999996185302734,1.8999996185302734,0,1,37.68059857686361,52.77777777777778
6101,2024-01-01 16:00:00,1011.2,25.1,81.0,49.29999923706055,89.0,0.3875046372413635,12.5,9.600000381469727,25.200000762939453,27.399999618530273,27.57645034790039,229.67467082094532,2.8999996185302734,2.1999988555908203,0,1,37.80086824629042,52.77777777777778
6102,2024-01-01 16:30:00,1011.0,24.7,82.0,43.900001525878906,84.0,0.39811375737190247,12.300000190734863,9.699999809265137,25.200000762939453,27.100000381469727,27.57627296447754,210.99496926334663,2.6000003814697266,1.8999996185302734,0,1,35.446680810716416,50.0
6103,2024-01-01 17:00:00,1010.7,23.9,85.0,54.0,108.0,0.37139755487442017,12.600000381469727,9.699999809265137,25.799999237060547,28.799999237060547,27.426424026489258,290.79351380360544,2.90000057220459,3.0,0,0,41.91551219092475,55.55555555555556
6104,2024-01-01 17:30:00,1010.45,23.85,86.0,50.400001525878906,101.0,0.42848414182662964,13.0,9.699999809265137,25.299999237060547,27.5,26.977294921875,235.71467445548063,3.3000001907348633,2.200000762939453,0,0,40.096461825900604,52.77777777777778
6105,2024-01-01 18:00:00,1010.2,23.8,87.0,49.29999923706055,97.0,0.4235451817512512,12.899999618530273,9.699999809265137,25.299999237060547,27.600000381469727,26.977294921875,229.01925031688415,3.1999998092651367,2.3000011444091797,0,0,40.011540518866646,52.77777777777778
6106,2024-01-01 18:30:00,1010.0,23.95,87.5,48.70000076293945,96.0,0.42340153455734253,12.800000190734863,9.600000381469727,25.5,27.5,26.977294921875,226.73512532344975,3.1999998092651367,2.0,0,0,39.864168379041885,52.77777777777778
6107,2024-01-01 19:00:00,1009.8,23.7,88.0,48.099998474121094,92.0,0.412087082862854,13.100000381469727,9.699999809265137,25.399999618530273,27.5,26.977294921875,223.25378257638414,3.40000057220459,2.1000003814697266,0,0,40.1442223654853,52.77777777777778
6108,2024-01-01 19:30:00,1009.5999999999999,23.45,88.5,49.5,100.0,0.441528856754303,12.899999618530273,9.699999809265137,25.399999618530273,27.5,26.529170989990234,226.48576298071245,3.1999998092651367,2.1000003814697266,0,0,40.974477450052895,52.77777777777778
6109,2024-01-01 20:00:00,1009.4,23.2,89.0,49.5,96.0,0.41993436217308044,13.0,9.699999809265137,25.399999618530273,27.5,26.380050659179688,228.60715542119073,3.3000001907348633,2.1000003814697266,0,0,41.05391650729709,52.77777777777778
6110,2024-01-01 20:30:00,1009.5999999999999,23.1,89.5,48.900001525878906,98.0,0.4294727146625519,12.899999618530273,9.600000381469727,25.5,27.600000381469727,26.23042106628418,228.18678964739635,3.299999237060547,2.1000003814697266,0,0,40.71937274932861,52.77777777777778
6111,2024-01-01 21:00:00,1009.8,23.2,89.0,48.099998474121094,95.0,0.42027899622917175,13.0,9.699999809265137,25.299999237060547,27.600000381469727,26.23042106628418,226.0403228625728,3.3000001907348633,2.3000011444091797,0,0,40.4510490099589,52.77777777777778
6112,2024-01-01 21:30:00,1009.95,23.049999999999997,90.0,47.29999923706055,86.0,0.3900967538356781,13.100000381469727,9.699999809265137,25.299999237060547,27.399999618530273,26.23042106628418,220.4581277705943,3.40000057220459,2.1000003814697266,0,0,40.40938721762763,52.77777777777778
6113,2024-01-01 22:00:00,1010.1,22.9,91.0,27.299999237060547,48.0,0.30703485012054443,12.699999809265137,9.5,25.0,26.200000762939453,26.081445693969727,156.33404475470715,3.1999998092651367,1.2000007629394531,0,0,31.874663988749187,44.44444444444444
6114,2024-01-01 22:30:00,1010.4000000000001,22.75,92.5,40.0,78.0,0.40310198068618774,12.699999809265137,9.600000381469727,25.5,27.200000762939453,26.081445693969727,193.49942133060986,3.09999942779541,1.7000007629394531,0,0,36.171694702572296,47.22222222222222
6115,2024-01-01 23:00:00,1010.7,22.7,94.0,44.29999923706055,85.0,0.3763323724269867,13.100000381469727,9.600000381469727,25.399999618530273,27.600000381469727,25.932937622070312,225.8641728104087,3.5,2.200000762939453,0,0,39.74219332800971,50.0
6116,2024-01-01 23:30:00,1010.7,23.0,90.5,41.5,80.0,0.3820631504058838,12.600000381469727,9.699999809265137,25.200000762939453,27.100000381469727,25.932937622070312,209.38946850805218,2.90000057220459,1.8999996185302734,0,0,39.46363798777262,50.0
6117,2024-01-02 00:00:00,1010.8,23.0,88.0,41.900001525878906,79.0,0.3853412866592407,12.300000190734863,9.699999809265137,25.299999237060547,27.100000381469727,25.932937622070312,205.0130695438823,2.6000003814697266,1.8000011444091797,0,0,39.075417359670006,50.0
6118,2024-01-02 00:30:00,1011.15,22.85,90.0,40.29999923706055,67.0,0.32991060614585876,12.199999809265137,9.5,25.200000762939453,27.0,25.932937622070312,203.08531690665995,2.6999998092651367,1.7999992370605469,0,0,37.10796292622884,47.22222222222222
6119,2024-01-02 01:00:00,1011.4,22.7,91.0,39.0,74.0,0.39243724942207336,12.199999809265137,9.5,25.200000762939453,26.799999237060547,25.932937622070312,188.56517853230508,2.6999998092651367,1.5999984741210938,0,0,37.03933646943834,47.22222222222222
6120,2024-01-02 01:30:00,1011.3499999999999,22.65,91.0,31.0,67.0,0.34395521879196167,12.300000190734863,9.800000190734863,25.200000762939453,26.899999618530273,25.932937622070312,194.79279958396086,2.5,1.6999988555908203,0,0,37.18076859580146,47.22222222222222
6121,2024-01-02 02:00:00,1011.4,22.5,92.0,41.900001525878906,79.0,0.41200485825538635,12.199999809265137,9.5,25.100000381469727,26.700000762939453,25.932937622070312,191.74531177744234,2.6999998092651367,1.6000003814697266,0,0,37.08971654044257,47.22222222222222
6122,2024-01-02 02:30:00,1011.2,22.549999999999997,92.0,32.79999923706055,60.0,0.369398832321167,12.300000190734863,9.699999809265137,25.200000762939453,26.399999618530273,25.932937622070312,162.4260683851705,2.6000003814697266,1.1999988555908203,0,0,36.38688108656142,44.44444444444444
6123,2024-01-02 03:00:00,1011.0,22.7,92.0,26.5,52.0,0.3280452489852905,12.600000381469727,9.899999618530273,25.299999237060547,26.399999618530273,25.932937622070312,158.5147175910835,2.700000762939453,1.1000003814697266,0,0,34.510023540920685,41.666666666666664
6124,2024-01-02 03:30:00,1010.7,22.65,92.0,37.400001525878906,69.0,0.3809664845466614,12.800000190734863,9.5,25.399999618530273,27.0,25.783781051635742,181.11829465027066,3.3000001907348633,1.6000003814697266,0,0,36.167572339375816,44.44444444444444
6125,2024-01-02 04:00:00,1010.4,22.7,91.0,38.0,69.0,0.3722041845321655,12.899999618530273,9.600000381469727,25.5,27.100000381469727,25.783781051635742,185.38211784676238,3.299999237060547,1.6000003814697266,0,0,36.31299739413791,44.44444444444444
6126,2024-01-02 04:30:00,1010.05,22.65,91.0,34.0,71.0,0.4528927206993103,13.0,9.600000381469727,25.5,26.899999618530273,25.783781051635742,156.7700180527722,3.3999996185302734,1.3999996185302734,0,0,36.26662826538086,44.44444444444444
6127,2024-01-02 05:00:00,1009.7,22.6,91.0,36.400001525878906,65.0,0.31862038373947144,12.899999618530273,9.600000381469727,25.5,27.200000762939453,25.635150909423828,204.0045248741807,3.299999237060547,1.7000007629394531,0,0,36.13851833343506,44.44444444444444
6128,2024-01-02 05:30:00,1009.35,22.6,90.5,35.400001525878906,70.0,0.3502909243106842,13.0,9.600000381469727,25.399999618530273,27.200000762939453,25.635150909423828,199.833895604771,3.3999996185302734,1.8000011444091797,0,0,35.93831411997477,44.44444444444444
6129,2024-01-02 06:00:00,1009.0,22.5,90.0,40.0,75.0,0.38115251064300537,13.0,9.699999809265137,25.399999618530273,27.100000381469727,25.635150909423828,196.77162790683127,3.3000001907348633,1.7000007629394531,0,0,35.74921544392904,44.44444444444444
6130,2024-01-02 06:30:00,1009.05,22.450000000000003,90.5,37.400001525878906,69.0,0.3803657591342926,12.600000381469727,9.600000381469727,25.200000762939453,26.799999237060547,25.635150909423828,181.40434132936434,3.0,1.5999984741210938,0,0,34.642230139838325,41.666666666666664
6131,2024-01-02 07:00:00,1009.1,22.3,91.0,36.79999923706055,70.0,0.38935160636901855,12.600000381469727,9.699999809265137,25.299999237060547,26.799999237060547,25.635150909423828,179.78608243792783,2.90000057220459,1.5,0,0,34.462996588812935,41.666666666666664
6132,2024-01-02 07:30:00,1009.25,22.549999999999997,89.0,34.79999923706055,65.0,0.36065325140953064,12.600000381469727,9.699999809265137,25.299999237060547,26.600000381469727,25.48617935180664,180.22851519004024,2.90000057220459,1.3000011444091797,0,0,36.662629975212944,44.44444444444444
6133,2024-01-02 08:00:00,1009.4,22.6,87.0,39.79999923706055,73.0,0.39455658197402954,12.699999809265137,9.699999809265137,25.200000762939453,26.799999237060547,25.337528228759766,185.01782338738172,3.0,1.5999984741210938,0,1,36.44556819068061,44.44444444444444
6134,2024-01-02 08:30:00,1009.65,22.85,82.0,43.5,84.0,0.38775551319122314,13.199999809265137,9.399999618530273,25.0,27.0,25.337528228759766,216.63134924551045,3.8000001907348633,2.0,0,1,42.19291337331136,52.77777777777778
6135,2024-01-02 09:00:00,1009.9,23.1,78.0,46.5,93.0,0.43124693632125854,14.0,9.5,25.200000762939453,27.200000762939453,24.890644073486328,215.65370595634656,4.5,2.0,0,1,45.69136953353882,61.111111111111114
6136,2024-01-02 09:30:00,1010.0,22.85,80.5,47.29999923706055,90.0,0.4093549847602844,14.600000381469727,9.5,25.200000762939453,27.299999237060547,24.890644073486328,219.85807758687343,5.100000381469727,2.0999984741210938,0,1,51.720182948642304,69.44444444444444
6137,2024-01-02 10:00:00,1009.9,22.8,82.0,51.0,100.0,0.433882474899292,14.800000190734863,9.5,25.200000762939453,27.5,25.1900634765625,230.4771586435034,5.300000190734863,2.299999237060547,0,1,53.45412662294176,72.22222222222223
6138,2024-01-02 10:30:00,1010.0,23.700000000000003,79.0,55.79999923706055,114.0,0.4593649208545685,15.199999809265137,9.399999618530273,25.600000381469727,28.100000381469727,25.638717651367188,248.16871037501699,5.800000190734863,2.5,0,1,55.19610505633884,75.0
6139,2024-01-02 11:00:00,1009.9,24.5,80.0,53.0,105.0,0.43624699115753174,14.600000381469727,9.5,25.299999237060547,27.600000381469727,26.687524795532227,240.68933913193177,5.100000381469727,2.3000011444091797,0,1,49.94233459896512,75.0
6140,2024-01-02 11:30:00,1009.95,26.15,74.0,61.29999923706055,129.0,0.4850662052631378,15.100000381469727,9.600000381469727,25.299999237060547,28.0,27.438901901245117,265.9430786979281,5.5,2.700000762939453,0,1,54.07765560679965,80.55555555555556
6141,2024-01-02 12:00:00,1010.1,24.3,78.0,64.0999984741211,132.0,0.4442536234855652,15.699999809265137,9.699999809265137,25.5,28.299999237060547,27.58863067626953,297.1275708779649,6.0,2.799999237060547,0,1,61.03926181793213,83.33333333333333
6142,2024-01-02 12:30:00,1010.0,24.5,80.5,62.70000076293945,132.0,0.4820384085178375,15.800000190734863,9.600000381469727,25.600000381469727,28.299999237060547,28.340003967285156,273.83710025487613,6.199999809265137,2.6999988555908203,0,1,59.95811043845283,83.33333333333333
6143,2024-01-02 13:00:00,1009.8,24.8,78.0,63.70000076293945,131.0,0.4432866871356964,15.699999809265137,9.5,25.799999237060547,28.700000762939453,29.088184356689453,295.5198155091426,6.199999809265137,2.9000015258789062,0,1,60.45934936735365,83.33333333333333
6144,2024-01-02 13:30:00,1009.5999999999999,26.0,75.5,67.9000015258789,142.0,0.452978253364563,15.699999809265137,9.600000381469727,26.600000381469727,29.600000381469727,31.084924697875977,313.48083256817296,6.09999942779541,3.0,0,1,61.4964656829834,83.33333333333333
6145,2024-01-02 14:00:00,1009.4,27.0,74.0,72.19999694824219,156.0,0.49487146735191345,15.699999809265137,9.699999809265137,26.799999237060547,30.0,30.320058822631836,315.2333692519499,6.0,3.200000762939453,0,1,62.499034563700356,83.33333333333333
6146,2024-01-02 14:30:00,1009.15,27.950000000000003,71.5,66.69999694824219,138.0,0.4398002624511719,16.299999237060547,9.600000381469727,27.299999237060547,30.600000381469727,31.07562255859375,313.7788032023315,6.69999885559082,3.3000011444091797,0,1,61.50076707204183,83.33333333333333
6147,2024-01-02 15:00:00,1009.0,28.5,70.0,64.9000015258789,137.0,0.4769095480442047,17.0,9.699999809265137,27.299999237060547,30.5,30.627134323120117,287.2662133979785,7.300000190734863,3.200000762939453,0,1,61.118261655171715,83.33333333333333
6148,2024-01-02 15:30:00,1008.7,27.3,74.5,59.20000076293945,121.0,0.42343658208847046,16.700000762939453,9.5,27.799999237060547,30.899999618530273,31.076419830322266,285.7570770177786,7.200000762939453,3.1000003814697266,0,1,63.16864935557047,86.11111111111111
6149,2024-01-02 16:00:00,1008.4,26.3,78.0,65.30000305175781,139.0,0.46498993039131165,17.100000381469727,9.399999618530273,27.799999237060547,30.899999618530273,31.52444076538086,298.93120455968744,7.700000762939453,3.1000003814697266,0,1,62.22244834899902,86.11111111111111
6150,2024-01-02 16:30:00,1008.05,26.200000000000003,80.0,62.099998474121094,129.0,0.43215420842170715,17.399999618530273,9.399999618530273,27.399999618530273,30.299999237060547,31.07575035095215,298.5045557490406,8.0,2.8999996185302734,0,1,61.7618785434299,86.11111111111111
6151,2024-01-02 17:00:00,1007.7,25.4,82.0,68.9000015258789,147.0,0.4608963429927826,17.299999237060547,9.399999618530273,27.5,30.600000381469727,30.319063186645508,318.9437326524892,7.899999618530273,3.1000003814697266,0,0,61.81181542078654,86.11111111111111
6152,2024-01-02 17:30:00,1007.55,25.95,82.5,68.30000305175781,145.0,0.4585561156272888,17.399999618530273,9.5,27.299999237060547,30.600000381469727,29.856534957885742,316.2099360547074,7.899999618530273,3.3000011444091797,0,0,60.40040037367079,86.11111111111111
6153,2024-01-02 18:00:00,1007.4,26.2,81.0,66.30000305175781,135.0,0.43621543049812317,17.5,9.800000190734863,27.299999237060547,30.5,29.552724838256836,309.4801113427849,7.699999809265137,3.200000762939453,0,0,59.30008586247762,83.33333333333333
6154,2024-01-02 18:30:00,1007.0,25.45,84.5,66.0999984741211,134.0,0.43604347109794617,16.799999237060547,9.699999809265137,27.100000381469727,30.200000762939453,28.802698135375977,307.3088095152336,7.09999942779541,3.1000003814697266,0,0,59.53689357969496,83.33333333333333
6155,2024-01-02 19:00:00,1006.6,24.8,88.0,69.30000305175781,148.0,0.4372881054878235,16.5,9.5,27.200000762939453,30.600000381469727,28.65245819091797,338.4496357038944,7.0,3.3999996185302734,0,0,61.2702644666036,86.11111111111111
6156,2024-01-02 19:30:00,1006.45,24.45,90.0,67.30000305175781,142.0,0.4507887065410614,16.5,9.5,27.299999237060547,30.600000381469727,29.100557327270508,315.00345492143674,7.0,3.3000011444091797,0,0,58.85472377141317,86.11111111111111
6157,2024-01-02 20:00:00,1006.3,24.0,92.0,68.69999694824219,146.0,0.4803849160671234,16.799999237060547,9.5,27.299999237060547,30.600000381469727,27.904966354370117,303.92294827924957,7.299999237060547,3.3000011444091797,0,0,60.53028445773654,86.11111111111111
6158,2024-01-02 20:30:00,1006.5,23.8,93.0,62.70000076293945,124.0,0.42402616143226624,16.600000381469727,9.5,27.299999237060547,30.299999237060547,28.054983139038086,292.43478652627357,7.100000381469727,3.0,0,0,60.69640742407905,86.11111111111111
6159,2024-01-02 21:00:00,1006.8,23.6,94.0,62.900001525878906,130.0,0.47284942865371704,17.100000381469727,9.5,27.100000381469727,29.899999618530273,27.157236099243164,274.92895649706537,7.600000381469727,2.799999237060547,0,0,60.08772638108995,86.11111111111111
6160,2024-01-02 21:30:00,1007.25,23.5,94.0,64.5,133.0,0.4695606827735901,17.100000381469727,9.5,26.799999237060547,29.5,26.85860824584961,283.2434760389194,7.600000381469727,2.700000762939453,0,0,59.56182909011841,86.11111111111111
6161,2024-01-02 22:00:00,1007.7,23.5,94.0,62.5,131.0,0.46799710392951965,17.100000381469727,9.600000381469727,26.700000762939453,29.5,26.710050582885742,279.91626208808464,7.5,2.799999237060547,0,0,58.5399047003852,86.11111111111111
6162,2024-01-02 22:30:00,1007.85,23.6,93.0,63.29999923706055,133.0,0.48306047916412354,17.200000762939453,9.5,26.600000381469727,29.399999618530273,26.561307907104492,275.32784348274583,7.700000762939453,2.799999237060547,0,0,57.4153856171502,86.11111111111111
6163,2024-01-02 23:00:00,1008.0,23.6,93.0,63.900001525878906,134.0,0.4897128641605377,17.200000762939453,9.600000381469727,26.600000381469727,29.399999618530273,26.561307907104492,273.62973245495976,7.600000381469727,2.799999237060547,0,0,56.44118928909302,86.11111111111111
6164,2024-01-02 23:30:00,1008.15,23.5,93.5,61.29999923706055,128.0,0.4596465229988098,17.0,9.600000381469727,26.299999237060547,29.100000381469727,26.561307907104492,278.4748575163951,7.399999618530273,2.8000011444091797,0,0,55.59070163302951,83.33333333333333
6165,2024-01-03 00:00:00,1008.2,23.5,94.0,59.79999923706055,125.0,0.4811795949935913,17.0,9.600000381469727,26.200000762939453,28.700000762939453,26.561307907104492,259.7782642916619,7.399999618530273,2.5,0,0,54.91696574952867,83.33333333333333
6166,2024-01-03 00:30:00,1008.4000000000001,23.35,93.0,53.0,104.0,0.43565207719802856,17.0,9.5,26.0,28.200000762939453,26.561307907104492,238.72260788676581,7.5,2.200000762939453,0,0,50.81307548946805,77.77777777777777
6167,2024-01-03 01:00:00,1008.3,23.5,92.0,41.900001525878906,76.0,0.3681078553199768,16.299999237060547,9.699999809265137,25.5,27.399999618530273,26.561307907104492,206.4612284188752,6.59999942779541,1.8999996185302734,0,0,44.841462983025444,72.22222222222223
6168,2024-01-03 01:30:00,1008.25,23.450000000000003,91.5,47.70000076293945,91.0,0.409627765417099,17.0,9.5,25.600000381469727,27.700000762939453,26.561307907104492,222.1529097456083,7.5,2.1000003814697266,0,0,43.85591125488281,69.44444444444444
6169,2024-01-03 02:00:00,1008.1,23.1,93.0,47.29999923706055,94.0,0.43769335746765137,17.100000381469727,9.600000381469727,25.700000762939453,27.700000762939453,26.561307907104492,214.76222655937215,7.5,2.0,0,0,45.075756867726646,69.44444444444444
6170,2024-01-03 02:30:00,1007.95,23.0,94.0,41.099998474121094,76.0,0.38155946135520935,16.799999237060547,9.399999618530273,25.5,27.299999237060547,26.41177749633789,199.18258540901041,7.399999618530273,1.7999992370605469,0,0,41.30984020233154,61.111111111111114
6171,2024-01-03 03:00:00,1007.8,23.0,95.0,47.5,92.0,0.5085644721984863,17.0,9.899999618530273,25.700000762939453,27.299999237060547,25.66049575805664,180.9013508204591,7.100000381469727,1.5999984741210938,0,0,34.16425593694051,50.0
6172,2024-01-03 03:30:00,1007.3499999999999,22.8,96.0,48.900001525878906,96.0,0.44740763306617737,17.0,9.699999809265137,25.799999237060547,27.799999237060547,25.21286392211914,214.5694282015085,7.300000190734863,2.0,0,0,35.03671360015869,52.77777777777778
6173,2024-01-03 04:00:00,1006.9,22.6,97.0,43.099998474121094,85.0,0.4793676733970642,17.0,9.699999809265137,25.700000762939453,27.600000381469727,25.21286392211914,177.31692126346994,7.300000190734863,1.8999996185302734,0,0,34.895783212449814,52.77777777777778
6174,2024-01-03 04:30:00,1006.65,22.65,97.5,30.0,56.0,0.29802826046943665,17.200000762939453,9.699999809265137,25.700000762939453,27.100000381469727,25.06287384033203,187.9016436622221,7.500000953674316,1.3999996185302734,0,0,34.633080588446724,52.77777777777778
6175,2024-01-03 05:00:00,1006.3,22.5,98.0,41.29999923706055,65.0,0.3269883096218109,17.100000381469727,9.600000381469727,25.600000381469727,27.399999618530273,25.06287384033203,198.78386501088644,7.5,1.7999992370605469,0,0,34.51857688691881,52.77777777777778
6176,2024-01-03 05:30:00,1006.0,23.2,96.0,41.5,84.0,0.4272250533103943,17.299999237060547,9.5,25.600000381469727,27.399999618530273,25.06287384033203,196.61768276255793,7.799999237060547,1.7999992370605469,0,0,34.21497000588311,52.77777777777778
6177,2024-01-03 06:00:00,1005.9,23.8,94.0,38.599998474121094,74.0,0.3786320090293884,17.399999618530273,9.600000381469727,25.799999237060547,27.600000381469727,25.211894989013672,195.4404229840386,7.799999237060547,1.8000011444091797,0,0,34.44853242238363,52.77777777777778
6178,2024-01-03 06:30:00,1005.9,23.450000000000003,94.0,37.599998474121094,75.0,0.38964250683784485,17.5,9.600000381469727,25.899999618530273,27.600000381469727,25.36092758178711,192.4841327212082,7.899999618530273,1.7000007629394531,0,0,33.462394979265,50.0
6179,2024-01-03 07:00:00,1005.8,22.8,95.0,43.099998474121094,87.0,0.4504164755344391,17.5,9.600000381469727,25.899999618530273,27.700000762939453,25.36092758178711,193.15456855074106,7.899999618530273,1.8000011444091797,0,0,33.42917617162069,50.0
6180,2024-01-03 07:30:00,1005.85,22.6,96.5,42.29999923706055,78.0,0.4120408892631531,17.5,9.600000381469727,25.899999618530273,27.700000762939453,25.36092758178711,189.30160096364781,7.899999618530273,1.8000011444091797,0,0,36.27724583943685,52.77777777777778
6181,2024-01-03 08:00:00,1006.0,22.5,98.0,45.099998474121094,88.0,0.4124242961406708,17.100000381469727,9.600000381469727,26.0,27.899999618530273,25.50943946838379,213.3724924149103,7.5,1.8999996185302734,0,1,36.574645890129936,52.77777777777778
6182,2024-01-03 08:30:00,1006.1,22.65,98.5,59.599998474121094,129.0,0.44530168175697327,17.899999618530273,9.699999809265137,26.5,29.399999618530273,25.50943946838379,289.6912481691518,8.199999809265137,2.8999996185302734,0,1,44.00188318888346,61.111111111111114
6183,2024-01-03 09:00:00,1006.2,22.9,99.0,57.0,114.0,0.4439086318016052,18.0,9.5,26.600000381469727,29.200000762939453,25.66014289855957,256.8096041235569,8.5,2.6000003814697266,0,1,50.08113045162625,69.44444444444444
6184,2024-01-03 09:30:00,1006.5,22.95,98.5,60.70000076293945,124.0,0.4551047384738922,18.200000762939453,9.600000381469727,26.700000762939453,29.5,25.66014289855957,272.4647526541046,8.600000381469727,2.799999237060547,0,1,54.42081801096598,77.77777777777777
6185,2024-01-03 10:00:00,1006.8,23.2,99.0,62.900001525878906,129.0,0.4576701521873474,18.399999618530273,9.699999809265137,26.899999618530273,29.799999237060547,25.809429168701172,281.86238360415035,8.699999809265137,2.8999996185302734,0,1,54.77691618601481,77.77777777777777
6186,2024-01-03 10:30:00,1006.9,23.7,96.5,60.5,125.0,0.4485037922859192,18.100000381469727,9.5,27.100000381469727,29.899999618530273,26.258968353271484,278.70444386412913,8.600000381469727,2.799999237060547,0,1,52.85487665070428,77.77777777777777
6187,2024-01-03 11:00:00,1007.0,24.0,94.0,65.0999984741211,139.0,0.47918277978897095,18.0,9.600000381469727,27.200000762939453,30.100000381469727,27.008657455444336,290.0772019837915,8.399999618530273,2.8999996185302734,0,1,54.02678818172879,77.77777777777777
6188,2024-01-03 11:30:00,1006.9,24.65,92.5,63.70000076293945,132.0,0.4731457233428955,18.200000762939453,9.600000381469727,27.200000762939453,30.0,27.9097957611084,278.9838172210165,8.600000381469727,2.799999237060547,0,1,55.15235047870212,83.33333333333333
6189,2024-01-03 12:00:00,1007.0,24.3,93.0,63.29999923706055,134.0,0.47126245498657227,18.200000762939453,9.600000381469727,27.299999237060547,30.100000381469727,28.356958389282227,284.3426175416798,8.600000381469727,2.8000011444091797,0,1,55.718280951182045,80.55555555555556
6190,2024-01-03 12:30:00,1006.95,24.2,92.5,60.099998474121094,122.0,0.42610031366348267,18.200000762939453,9.600000381469727,27.399999618530273,30.299999237060547,27.90675163269043,286.3175550167532,8.600000381469727,2.8999996185302734,0,1,57.03728251987033,80.55555555555556
6191,2024-01-03 13:00:00,1006.9,24.6,91.0,63.5,130.0,0.4528692960739136,18.100000381469727,9.699999809265137,27.700000762939453,30.700000762939453,27.90675163269043,287.0585423366447,8.40000057220459,3.0,0,1,58.48333379957411,80.55555555555556
6192,2024-01-03 13:30:00,1006.75,24.950000000000003,90.0,70.0,149.0,0.4955484867095947,18.299999237060547,9.600000381469727,28.0,31.100000381469727,29.11240577697754,300.6769347422469,8.69999885559082,3.1000003814697266,0,1,56.87847193082174,80.55555555555556
6193,2024-01-03 14:00:00,1006.5,25.6,88.0,62.900001525878906,130.0,0.4499557912349701,18.600000381469727,9.5,28.0,30.799999237060547,30.163259506225586,288.91727261292897,9.100000381469727,2.799999237060547,0,1,57.218173649575974,80.55555555555556
6194,2024-01-03 14:30:00,1006.15,25.7,86.0,67.69999694824219,140.0,0.4392973780632019,19.100000381469727,9.300000190734863,27.0,30.100000381469727,30.761701583862305,318.6907252149776,9.800000190734863,3.1000003814697266,0,1,59.495194223192,83.33333333333333
6195,2024-01-03 15:00:00,1005.8,25.7,85.0,72.5999984741211,156.0,0.45029905438423157,18.399999618530273,9.399999618530273,26.799999237060547,30.100000381469727,29.708585739135742,346.43643703255077,9.0,3.3000011444091797,0,1,59.33320501115587,83.33333333333333
6196,2024-01-03 15:30:00,1005.4,25.450000000000003,87.0,75.0,162.0,0.470218688249588,18.5,9.600000381469727,26.600000381469727,30.0,29.55787467956543,344.52054766911306,8.899999618530273,3.3999996185302734,0,1,59.52141205469767,83.33333333333333
6197,2024-01-03 16:00:00,1005.0,25.1,89.0,71.80000305175781,153.0,0.4502350389957428,18.700000762939453,9.899999618530273,26.899999618530273,30.299999237060547,30.01021957397461,339.8225076868055,8.80000114440918,3.3999996185302734,0,1,59.253556675381134,83.33333333333333
6198,2024-01-03 16:30:00,1004.65,26.0,85.0,69.30000305175781,146.0,0.4452446699142456,19.0,9.600000381469727,27.0,30.200000762939453,30.91923713684082,327.90959637567295,9.399999618530273,3.200000762939453,0,1,55.43303298950195,80.55555555555556
6199,2024-01-03 17:00:00,1004.4,26.2,84.0,69.5,148.0,0.451123982667923,19.0,9.600000381469727,26.700000762939453,30.0,32.27876281738281,328.0694569256459,9.399999618530273,3.299999237060547,0,0,56.90823984146118,80.55555555555556
6200,2024-01-03 17:30:00,1004.2,26.15,84.5,59.599998474121094,123.0,0.4471212923526764,19.0,9.600000381469727,26.600000381469727,29.200000762939453,32.73094940185547,275.0931393868426,9.399999618530273,2.6000003814697266,0,0,57.69787825478448,77.77777777777777
6201,2024-01-03 18:00:00,1004.1,25.8,86.0,63.70000076293945,138.0,0.5013983845710754,19.299999237060547,9.600000381469727,26.899999618530273,29.600000381469727,30.90745735168457,275.2302445450697,9.69999885559082,2.700000762939453,0,0,57.47955820295546,77.77777777777777
6202,2024-01-03 18:30:00,1003.95,25.200000000000003,89.0,66.69999694824219,141.0,0.4310811161994934,20.100000381469727,9.300000190734863,27.0,30.100000381469727,29.705970764160156,327.08461285218715,10.800000190734863,3.1000003814697266,0,0,58.93497716055976,83.33333333333333
6203,2024-01-03 19:00:00,1003.8,25.0,91.0,72.0,156.0,0.4813820421695709,19.5,9.300000190734863,26.600000381469727,29.700000762939453,28.954463958740234,324.06692883040216,10.199999809265137,3.1000003814697266,0,0,59.008677853478325,83.33333333333333
6204,2024-01-03 19:30:00,1003.75,25.05,90.0,72.5999984741211,158.0,0.48018258810043335,19.399999618530273,9.300000190734863,26.399999618530273,29.700000762939453,28.80556297302246,329.04150195248906,10.09999942779541,3.3000011444091797,0,0,57.81629723972745,83.33333333333333
6205,2024-01-03 20:00:00,1003.6,25.4,90.0,70.19999694824219,146.0,0.43570441007614136,19.600000381469727,9.699999809265137,26.299999237060547,29.700000762939453,28.656845092773438,335.0895621517483,9.90000057220459,3.4000015258789062,0,0,57.515311823950874,83.33333333333333
6206,2024-01-03 20:30:00,1004.05,25.1,90.0,69.0999984741211,147.0,0.4528307020664215,19.700000762939453,9.699999809265137,26.399999618530273,29.700000762939453,28.507843017578125,324.6246319633114,10.000000953674316,3.3000011444091797,0,0,57.50154601203071,83.33333333333333
6207,2024-01-03 21:00:00,1004.4,24.8,91.0,66.5,142.0,0.4631271958351135,20.0,9.600000381469727,26.5,29.700000762939453,28.358861923217773,306.6112318106148,10.399999618530273,3.200000762939453,0,0,56.96340688069662,83.33333333333333
6208,2024-01-03 21:30:00,1004.7,24.4,92.5,66.5,139.0,0.45861274003982544,20.0,9.699999809265137,26.299999237060547,29.5,27.91018295288086,303.0879604171689,10.300000190734863,3.200000762939453,0,0,56.29789310031467,83.33333333333333
6209,2024-01-03 22:00:00,1004.9,24.1,94.0,67.30000305175781,144.0,0.48853999376296997,19.600000381469727,9.600000381469727,26.299999237060547,29.5,27.91018295288086,294.7558067679224,10.0,3.200000762939453,0,0,54.61439339319865,83.33333333333333
6210,2024-01-03 22:30:00,1004.9,23.950000000000003,95.0,67.5,141.0,0.4887005090713501,19.700000762939453,9.600000381469727,26.5,29.5,27.76057243347168,288.52026421649185,10.100000381469727,3.0,0,0,55.04858578575982,83.33333333333333
6211,2024-01-03 23:00:00,1005.0,23.7,96.0,69.69999694824219,142.0,0.48325398564338684,19.600000381469727,9.5,26.5,29.600000381469727,27.76057243347168,293.8413426863854,10.100000381469727,3.1000003814697266,0,0,54.62855201297336,83.33333333333333
6212,2024-01-03 23:30:00,1005.45,23.4,97.5,64.30000305175781,135.0,0.47159627079963684,19.399999618530273,9.600000381469727,26.399999618530273,29.299999237060547,27.76057243347168,286.2618056141422,9.799999237060547,2.8999996185302734,0,0,50.06562508477105,77.77777777777777
6213,2024-01-04 00:00:00,1005.9,23.5,99.0,67.5,145.0,0.4925403594970703,19.200000762939453,9.699999809265137,26.600000381469727,29.5,27.313034057617188,294.392118745474,9.500000953674316,2.8999996185302734,0,0,50.40402793884277,77.77777777777777
6214,2024-01-04 00:30:00,1006.2,23.15,99.5,64.5,134.0,0.45933184027671814,19.100000381469727,9.600000381469727,26.600000381469727,29.5,25.81046485900879,291.7280890418429,9.5,2.8999996185302734,0,0,47.27547958162096,72.22222222222223
6215,2024-01-04 01:00:00,1006.5,23.0,100.0,62.099998474121094,132.0,0.4856114983558655,19.0,9.800000190734863,26.600000381469727,29.200000762939453,25.510772705078125,271.8222291830245,9.199999809265137,2.6000003814697266,0,0,45.62379866176181,69.44444444444444
6216,2024-01-04 01:30:00,1006.4000000000001,22.7,100.0,55.79999923706055,111.0,0.4333074390888214,19.0,9.5,26.5,28.899999618530273,25.36224937438965,256.1691537847027,9.5,2.3999996185302734,0,0,43.06185878647698,66.66666666666667
6217,2024-01-04 02:00:00,1006.2,22.8,100.0,58.400001525878906,117.0,0.43884700536727905,19.0,9.5,26.5,29.0,25.36224937438965,266.6077210714485,9.5,2.5,0,0,44.39352247450087,69.44444444444444
6218,2024-01-04 02:30:00,1006.0999999999999,22.6,100.0,51.20000076293945,99.0,0.4242575466632843,18.899999618530273,9.399999618530273,26.200000762939453,28.299999237060547,25.061931610107422,233.34882497345936,9.5,2.0999984741210938,0,0,38.64095131556193,61.111111111111114
6219,2024-01-04 03:00:00,1005.9,22.6,100.0,42.5,87.0,0.42297500371932983,19.200000762939453,9.5,26.0,27.700000762939453,24.76329231262207,205.68591343456762,9.700000762939453,1.7000007629394531,0,0,34.724917544258965,50.0
6220,2024-01-04 14:00:00,1005.8,25.1,98.0,44.900001525878906,87.0,0.3993487060070038,21.5,9.5,25.200000762939453,27.200000762939453,25.96312141418457,217.85471867404573,12.0,2.0,0,1,52.59956743982103,80.55555555555556
6221,2024-01-04 14:30:00,1005.75,25.8,92.0,57.79999923706055,118.0,0.44174715876579285,21.700000762939453,9.5,25.5,28.100000381469727,26.41147804260254,267.1211294933573,12.200000762939453,2.6000003814697266,0,1,58.717773980564544,86.11111111111111
6222,2024-01-04 15:00:00,1005.7,25.8,88.0,60.29999923706055,126.0,0.44985300302505493,22.299999237060547,9.5,25.700000762939453,28.5,27.316020965576172,280.09149467205475,12.799999237060547,2.799999237060547,0,1,59.49750154548221,86.11111111111111
6223,2024-01-04 15:30:00,1005.45,25.15,89.5,60.099998474121094,121.0,0.46001091599464417,22.0,9.5,25.700000762939453,28.299999237060547,27.16571807861328,263.0372362759513,12.5,2.5999984741210938,0,1,57.92784300115373,86.11111111111111
6224,2024-01-04 16:00:00,1005.2,24.5,92.0,60.900001525878906,128.0,0.4754672050476074,22.200000762939453,9.5,25.799999237060547,28.5,27.015993118286133,269.20889315002,12.700000762939453,2.700000762939453,0,1,58.01822833220164,86.11111111111111
6225,2024-01-04 16:30:00,1004.95,25.65,89.0,60.5,129.0,0.46124693751335144,22.299999237060547,9.5,26.0,28.5,28.669694900512695,279.67665367158327,12.799999237060547,2.5,0,1,58.22630602783627,86.11111111111111
6226,2024-01-04 17:00:00,1004.7,26.1,86.0,64.9000015258789,139.0,0.4915112853050232,22.200000762939453,9.399999618530273,26.399999618530273,29.299999237060547,28.822412490844727,282.801238050392,12.80000114440918,2.8999996185302734,0,0,59.786251770125496,86.11111111111111
6227,2024-01-04 17:30:00,1004.6,25.55,88.5,66.9000015258789,142.0,0.44394364953041077,22.5,9.600000381469727,26.299999237060547,29.299999237060547,27.91556739807129,319.860415055386,12.899999618530273,3.0,0,0,60.06034719944,86.11111111111111
6228,2024-01-04 18:00:00,1004.6,25.5,89.0,65.0999984741211,139.0,0.3887558579444885,22.5,9.300000190734863,26.299999237060547,29.5,27.764570236206055,357.55088228110554,13.199999809265137,3.200000762939453,0,0,63.748752170138886,86.11111111111111
6229,2024-01-04 18:30:00,1004.6,25.0,90.5,73.19999694824219,156.0,0.45147061347961426,22.399999618530273,9.300000190734863,26.200000762939453,29.399999618530273,27.764570236206055,345.5374399623998,13.09999942779541,3.1999988555908203,0,0,61.586805979410805,83.33333333333333
6230,2024-01-04 19:00:00,1004.6,24.6,92.0,71.19999694824219,146.0,0.404171347618103,22.399999618530273,9.5,26.100000381469727,29.399999618530273,27.465789794921875,361.23292969781164,12.899999618530273,3.299999237060547,0,0,61.899557166629364,86.11111111111111
6231,2024-01-04 19:30:00,1004.55,24.4,93.0,74.5999984741211,163.0,0.4516769349575043,22.299999237060547,9.600000381469727,25.700000762939453,29.100000381469727,27.315887451171875,360.87740458860435,12.69999885559082,3.3999996185302734,0,0,60.919382678137886,86.11111111111111
6232,2024-01-04 20:00:00,1004.5,24.3,94.0,67.0999984741211,140.0,0.43907928466796875,22.600000381469727,9.600000381469727,25.600000381469727,28.700000762939453,27.017263412475586,318.8490208684471,13.0,3.1000003814697266,0,0,55.507311913702225,83.33333333333333
6233,2024-01-04 20:30:00,1004.65,24.15,94.5,70.4000015258789,153.0,0.47637397050857544,22.299999237060547,9.699999809265137,26.700000762939453,29.899999618530273,26.719621658325195,321.17623856873973,12.59999942779541,3.1999988555908203,0,0,56.23816283543905,83.33333333333333
6234,2024-01-04 21:00:00,1004.9,23.9,96.0,67.9000015258789,143.0,0.4526943266391754,22.5,9.699999809265137,26.700000762939453,29.700000762939453,26.57097053527832,315.88644165620303,12.800000190734863,3.0,0,0,55.32586579852634,83.33333333333333
6235,2024-01-04 21:30:00,1005.05,24.05,95.0,67.9000015258789,146.0,0.4661591649055481,22.200000762939453,9.699999809265137,26.799999237060547,29.899999618530273,26.27345848083496,313.1977465885115,12.500000953674316,3.1000003814697266,0,0,55.17693853378296,83.33333333333333
6236,2024-01-04 22:00:00,1005.1,24.2,94.0,57.599998474121094,120.0,0.45215946435928345,22.5,9.800000190734863,26.399999618530273,29.0,26.123729705810547,265.3930957080413,12.699999809265137,2.6000003814697266,0,0,49.07846509085761,77.77777777777777
6237,2024-01-04 22:30:00,1005.45,24.25,93.0,60.0,121.0,0.4372919797897339,22.299999237060547,9.600000381469727,26.600000381469727,29.399999618530273,26.123729705810547,276.7029938627762,12.69999885559082,2.799999237060547,0,0,54.76784896850586,83.33333333333333
6238,2024-01-04 23:00:00,1005.8,24.1,92.0,60.70000076293945,125.0,0.46651628613471985,22.5,9.600000381469727,26.700000762939453,29.399999618530273,25.974767684936523,267.9434860370613,12.899999618530273,2.6999988555908203,0,0,54.75975592931112,83.33333333333333
6239,2024-01-04 23:30:00,1005.95,23.9,94.0,57.599998474121094,117.0,0.4757932424545288,21.299999237060547,9.600000381469727,26.600000381469727,29.200000762939453,25.974767684936523,245.90513180981463,11.69999885559082,2.6000003814697266,0,0,50.44984981748793,77.77777777777777
6240,2024-01-05 00:00:00,1006.1,23.8,96.0,58.20000076293945,121.0,0.4455412030220032,22.399999618530273,9.600000381469727,26.700000762939453,29.299999237060547,25.82530975341797,271.57982063002237,12.799999237060547,2.5999984741210938,0,0,50.4601158036126,77.77777777777777
6241,2024-01-05 00:30:00,1006.35,23.6,97.5,57.79999923706055,114.0,0.4376177489757538,22.399999618530273,9.699999809265137,26.600000381469727,29.200000762939453,25.82530975341797,260.50131711252,12.699999809265137,2.6000003814697266,0,0,47.57881122165256,72.22222222222223
6242,2024-01-05 01:00:00,1006.5,23.4,98.0,59.0,118.0,0.44621217250823975,22.0,9.5,26.700000762939453,29.299999237060547,25.676410675048828,264.4481869167767,12.5,2.5999984741210938,0,0,47.737626287672256,72.22222222222223
6243,2024-01-05 01:30:00,1006.5,23.65,98.0,55.599998474121094,111.0,0.43184468150138855,22.299999237060547,9.600000381469727,26.600000381469727,29.0,25.676410675048828,257.0368578213996,12.69999885559082,2.3999996185302734,0,0,44.89678488837348,69.44444444444444
6244,2024-01-05 02:00:00,1006.5,23.8,97.0,56.599998474121094,116.0,0.46726664900779724,22.200000762939453,9.699999809265137,26.399999618530273,28.799999237060547,25.676410675048828,248.25225649276825,12.500000953674316,2.3999996185302734,0,0,44.26228300730387,69.44444444444444
6245,2024-01-05 02:30:00,1006.3,23.65,97.0,42.900001525878906,83.0,0.39049652218818665,21.5,9.300000190734863,26.100000381469727,28.100000381469727,25.676410675048828,212.54990834464064,12.199999809265137,2.0,0,0,38.77915149264865,61.111111111111114
6246,2024-01-05 03:00:00,1006.1,23.3,98.0,42.29999923706055,84.0,0.5097450017929077,22.299999237060547,10.0,26.100000381469727,27.700000762939453,25.676410675048828,164.7882759115829,12.299999237060547,1.6000003814697266,0,0,32.61257494820489,50.0
6247,2024-01-05 03:30:00,1005.8,23.1,98.5,32.20000076293945,60.0,0.3336978852748871,22.200000762939453,9.5,26.100000381469727,27.799999237060547,25.676410675048828,179.80335701131094,12.700000762939453,1.6999988555908203,0,0,34.06617726220025,52.77777777777778
6248,2024-01-05 04:00:00,1005.5,22.9,99.0,44.5,84.0,0.3994392156600952,22.399999618530273,9.600000381469727,25.899999618530273,27.700000762939453,25.676410675048828,210.29482511171418,12.799999237060547,1.8000011444091797,0,0,33.62032911512587,52.77777777777778
6249,2024-01-05 04:30:00,1005.25,22.85,99.5,41.29999923706055,82.0,0.4176468253135681,22.299999237060547,9.5,25.799999237060547,27.5,25.676410675048828,196.338137943308,12.799999237060547,1.7000007629394531,0,0,33.8431412908766,52.77777777777778
6250,2024-01-05 05:00:00,1005.0,23.0,100.0,35.20000076293945,67.0,0.34540224075317383,22.600000381469727,9.800000190734863,25.899999618530273,27.700000762939453,25.676410675048828,193.97673811814826,12.800000190734863,1.8000011444091797,0,0,33.64658620622423,52.77777777777778
6251,2024-01-05 05:30:00,1004.85,23.049999999999997,100.0,39.20000076293945,82.0,0.3943895101547241,22.5,9.600000381469727,26.0,27.799999237060547,25.527435302734375,207.91628045033534,12.899999618530273,1.7999992370605469,0,0,33.54388745625814,52.77777777777778
6252,2024-01-05 06:00:00,1004.7,23.0,100.0,46.70000076293945,93.0,0.4246789813041687,22.299999237060547,9.5,26.0,28.0,25.378890991210938,218.98894010341994,12.799999237060547,2.0,0,0,33.65892314910889,52.77777777777778
6253,2024-01-05 06:30:00,1004.85,23.15,100.0,41.70000076293945,87.0,0.40203163027763367,22.200000762939453,9.699999809265137,26.0,28.0,25.08005714416504,216.4008835322729,12.500000953674316,2.0,0,0,32.55659506056044,50.0
6254,2024-01-05 07:00:00,1004.9,23.2,100.0,40.70000076293945,79.0,0.36239463090896606,21.899999618530273,9.5,25.799999237060547,27.799999237060547,25.08005714416504,217.99439964618264,12.399999618530273,2.0,0,0,32.17085260815091,50.0
6255,2024-01-05 07:30:00,1005.15,23.0,99.5,44.70000076293945,84.0,0.42031002044677734,21.799999237060547,10.0,25.799999237060547,27.600000381469727,25.08005714416504,199.85248010673274,11.799999237060547,1.8000011444091797,0,0,34.29289431042142,52.77777777777778
6256,2024-01-05 08:00:00,1005.4,22.9,100.0,43.29999923706055,84.0,0.39122992753982544,21.899999618530273,9.399999618530273,25.799999237060547,27.700000762939453,25.08005714416504,214.7075008505048,12.5,1.9000015258789062,0,1,33.9585092332628,52.77777777777778
6257,2024-01-05 08:30:00,1005.7,23.0,100.0,56.0,116.0,0.44627517461776733,22.5,9.5,26.100000381469727,28.600000381469727,25.08005714416504,259.9293140142816,13.0,2.5,0,1,41.61146725548638,61.111111111111114
6258,2024-01-05 09:00:00,1005.9,23.1,100.0,53.599998474121094,107.0,0.4249376058578491,22.899999618530273,9.5,26.299999237060547,28.600000381469727,25.08005714416504,251.8016728220421,13.399999618530273,2.3000011444091797,0,1,46.87991110483805,69.44444444444444
6259,2024-01-05 09:30:00,1006.25,23.55,99.0,59.599998474121094,122.0,0.4987472593784332,23.0,9.399999618530273,26.299999237060547,28.799999237060547,25.08005714416504,244.61287296504292,13.600000381469727,2.5,0,1,53.109168158637154,80.55555555555556
6260,2024-01-05 10:00:00,1006.6,24.0,98.0,58.0,117.0,0.439496248960495,23.0,9.399999618530273,26.5,29.200000762939453,25.22947120666504,266.21387617466735,13.600000381469727,2.700000762939453,0,1,55.364377657572426,83.33333333333333
6261,2024-01-05 10:30:00,1006.9000000000001,24.1,95.5,61.70000076293945,131.0,0.45039868354797363,23.299999237060547,9.399999618530273,27.0,29.5,25.527082443237305,290.85342560963926,13.899999618530273,2.5,0,1,58.213890075683594,86.11111111111111
6262,2024-01-05 11:00:00,1007.2,23.8,96.0,60.099998474121094,122.0,0.43565821647644043,23.399999618530273,9.5,26.899999618530273,29.600000381469727,26.125381469726562,280.03603601631494,13.899999618530273,2.700000762939453,0,1,57.61379994286431,86.11111111111111
6263,2024-01-05 11:30:00,1007.3,24.25,95.0,61.5,124.0,0.39776116609573364,23.600000381469727,9.399999618530273,26.899999618530273,29.799999237060547,26.877145767211914,311.74486241865935,14.200000762939453,2.8999996185302734,0,1,58.026844342549644,86.11111111111111
6264,2024-01-05 12:00:00,1007.4,24.4,96.0,62.900001525878906,133.0,0.43047624826431274,23.799999237060547,9.5,26.600000381469727,29.299999237060547,27.790807723999023,308.96013551562527,14.299999237060547,2.6999988555908203,0,1,57.8765017191569,86.11111111111111
6265,2024-01-05 12:30:00,1007.5,25.0,92.5,60.099998474121094,124.0,0.5024174451828003,23.200000762939453,9.399999618530273,26.799999237060547,29.399999618530273,28.23958396911621,246.80671658382334,13.80000114440918,2.6000003814697266,0,1,51.80421728558011,80.55555555555556
6266,2024-01-05 13:00:00,1007.6,25.7,89.0,61.099998474121094,123.0,0.4643515348434448,23.799999237060547,9.800000190734863,27.299999237060547,30.200000762939453,29.31328010559082,264.88552480281817,13.999999046325684,2.9000015258789062,0,1,56.49099093013339,86.11111111111111
6267,2024-01-05 13:30:00,1007.6,25.9,87.0,68.0999984741211,141.0,0.46180033683776855,23.5,9.399999618530273,27.100000381469727,30.200000762939453,28.864938735961914,305.32675867132076,14.100000381469727,3.1000003814697266,0,1,57.23450101746453,86.11111111111111
6268,2024-01-05 14:00:00,1007.5,26.0,85.0,72.80000305175781,155.0,0.4807374179363251,24.299999237060547,9.5,28.0,31.299999237060547,30.985490798950195,322.42133484298523,14.799999237060547,3.299999237060547,0,1,57.001216650009155,83.33333333333333
6269,2024-01-05 14:30:00,1007.55,26.15,84.5,75.80000305175781,165.0,0.4965137541294098,24.200000762939453,9.5,28.100000381469727,31.600000381469727,31.129566192626953,332.31707808238264,14.700000762939453,3.5,0,1,57.69866500960456,86.11111111111111
