,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
6270,2024-01-05 15:00:00,1007.6,26.2,85.0,63.900001525878906,132.0,0.4463033378124237,24.700000762939453,9.5,28.0,31.0,29.92767906188965,295.76296840396503,15.200000762939453,3.0,0,1,57.07529362042745,86.11111111111111
6271,2024-01-05 15:30:00,1007.45,26.35,84.0,66.9000015258789,139.0,0.4616081118583679,24.299999237060547,9.300000190734863,27.899999618530273,31.0,30.523975372314453,301.12122475579116,14.999999046325684,3.1000003814697266,0,1,56.9557789961497,86.11111111111111
6272,2024-01-05 16:00:00,1007.4,26.6,84.0,70.4000015258789,149.0,0.4833753705024719,24.200000762939453,9.5,27.899999618530273,31.100000381469727,30.518802642822266,308.249052584358,14.700000762939453,3.200000762939453,0,1,57.265537076526215,86.11111111111111
6273,2024-01-05 16:30:00,1007.0999999999999,26.75,84.5,71.4000015258789,154.0,0.48146846890449524,24.5,9.5,28.200000762939453,31.5,31.117931365966797,319.8547982807731,15.0,3.299999237060547,0,1,56.80349898338318,83.33333333333333
6274,2024-01-05 17:00:00,1006.8,26.8,85.0,72.4000015258789,154.0,0.47545886039733887,24.700000762939453,9.600000381469727,28.200000762939453,31.600000381469727,30.81844711303711,323.897634111399,15.100000381469727,3.3999996185302734,0,0,58.200186332066856,86.11111111111111
6275,2024-01-05 17:30:00,1006.55,26.75,84.5,69.9000015258789,148.0,0.4980108439922333,24.600000381469727,9.5,28.200000762939453,31.5,30.668703079223633,297.1822838506467,15.100000381469727,3.299999237060547,0,0,57.65140387747023,86.11111111111111
6276,2024-01-05 18:00:00,1006.3,26.8,84.0,64.69999694824219,135.0,0.44674092531204224,24.799999237060547,9.5,28.100000381469727,31.200000762939453,30.51925277709961,302.18856690979095,15.299999237060547,3.1000003814697266,0,0,57.393221298853554,86.11111111111111
6277,2024-01-05 18:30:00,1006.4,26.4,86.0,63.70000076293945,128.0,0.44052553176879883,24.600000381469727,9.399999618530273,28.100000381469727,31.100000381469727,30.370412826538086,290.5620463950278,15.200000762939453,3.0,0,0,58.34647144211663,86.11111111111111
6278,2024-01-05 19:00:00,1006.5,26.2,88.0,64.30000305175781,134.0,0.4562109708786011,24.700000762939453,9.399999618530273,27.899999618530273,30.799999237060547,29.919261932373047,293.7237562304431,15.30000114440918,2.8999996185302734,0,0,58.799014276928375,86.11111111111111
6279,2024-01-05 19:30:00,1006.35,25.85,89.0,60.0,123.0,0.43339893221855164,24.399999618530273,9.399999618530273,27.399999618530273,30.200000762939453,27.953218460083008,283.80319113932273,15.0,2.8000011444091797,0,0,57.54795040024651,86.11111111111111
6280,2024-01-05 20:00:00,1006.4,25.5,90.0,59.79999923706055,120.0,0.4232950806617737,24.200000762939453,9.600000381469727,27.200000762939453,30.100000381469727,27.654678344726562,283.4901832839485,14.600000381469727,2.8999996185302734,0,0,56.47856492466397,86.11111111111111
6281,2024-01-05 20:30:00,1006.45,25.35,90.5,60.0,122.0,0.44743087887763977,24.200000762939453,9.399999618530273,27.0,29.600000381469727,27.355234146118164,272.66781476064307,14.80000114440918,2.6000003814697266,0,0,55.612350437376236,86.11111111111111
6282,2024-01-05 21:00:00,1006.6,25.1,91.0,61.099998474121094,126.0,0.46037209033966064,24.100000381469727,9.5,26.799999237060547,29.5,27.204307556152344,273.6916564751736,14.600000381469727,2.700000762939453,0,0,54.65759698549906,86.11111111111111
6283,2024-01-05 21:30:00,1007.05,24.65,93.5,60.29999923706055,122.0,0.4809179902076721,23.899999618530273,9.600000381469727,26.600000381469727,29.200000762939453,26.60761260986328,253.68150596179075,14.299999237060547,2.6000003814697266,0,0,53.552906115849815,86.11111111111111
6284,2024-01-05 22:00:00,1007.5,24.2,96.0,60.900001525878906,125.0,0.4709306061267853,24.0,9.600000381469727,26.600000381469727,29.200000762939453,26.45859718322754,265.4318882097613,14.399999618530273,2.6000003814697266,0,0,52.97698198424445,86.11111111111111
6285,2024-01-05 22:30:00,1007.65,24.15,96.0,62.70000076293945,128.0,0.46041932702064514,24.299999237060547,9.600000381469727,26.700000762939453,29.5,26.45859718322754,278.0074434066068,14.69999885559082,2.799999237060547,0,0,52.35903085602654,86.11111111111111
6286,2024-01-05 23:00:00,1007.7,24.1,96.0,62.70000076293945,134.0,0.4932594299316406,24.799999237060547,9.600000381469727,26.600000381469727,29.299999237060547,26.30978775024414,271.6623177758014,15.19999885559082,2.6999988555908203,0,0,52.11505765385098,86.11111111111111
6287,2024-01-05 23:30:00,1007.95,24.05,96.0,59.79999923706055,122.0,0.45404040813446045,24.299999237060547,9.600000381469727,26.399999618530273,29.100000381469727,26.30978775024414,268.6985515259925,14.69999885559082,2.700000762939453,0,0,48.78781898816427,80.55555555555556
6288,2024-01-06 00:00:00,1008.2,24.0,96.0,57.599998474121094,114.0,0.45040008425712585,24.200000762939453,9.5,26.100000381469727,28.5,26.30978775024414,253.10830078557294,14.700000762939453,2.3999996185302734,1,0,47.531991720199585,80.55555555555556
6289,2024-01-06 00:30:00,1008.45,24.1,95.0,50.79999923706055,98.0,0.4046594500541687,24.0,9.600000381469727,25.799999237060547,28.100000381469727,26.30978775024414,242.17894821653488,14.399999618530273,2.3000011444091797,1,0,43.187573777304756,75.0
6290,2024-01-06 01:00:00,1008.6,24.1,96.0,53.0,105.0,0.4479938745498657,24.0,9.600000381469727,26.0,28.100000381469727,26.30978775024414,234.37820462501114,14.399999618530273,2.1000003814697266,1,0,43.96297285291884,75.0
6291,2024-01-06 01:30:00,1008.6,24.05,96.5,42.70000076293945,79.0,0.38612622022628784,23.700000762939453,9.399999618530273,25.799999237060547,27.600000381469727,26.30978775024414,204.59631038188067,14.30000114440918,1.8000011444091797,1,0,39.68056919839647,69.44444444444444
6292,2024-01-06 02:00:00,1008.5,24.0,97.0,45.5,86.0,0.40853649377822876,23.799999237060547,9.5,25.799999237060547,27.799999237060547,26.30978775024414,210.50750987911624,14.299999237060547,2.0,1,0,39.664355489942764,69.44444444444444
6293,2024-01-06 02:30:00,1008.35,23.95,96.5,39.599998474121094,62.0,0.3131656348705292,23.700000762939453,9.5,25.700000762939453,27.399999618530273,26.30978775024414,197.97829996778674,14.200000762939453,1.6999988555908203,1,0,37.041346602969696,63.888888888888886
6294,2024-01-06 03:00:00,1008.1,24.0,96.0,37.0,71.0,0.4001029133796692,23.399999618530273,9.5,25.399999618530273,27.0,26.16112518310547,177.45434393432186,13.899999618530273,1.6000003814697266,1,0,33.08517914348178,52.77777777777778
6295,2024-01-06 03:30:00,1007.8,23.9,96.0,37.79999923706055,67.0,0.36767637729644775,23.5,9.5,25.299999237060547,26.799999237060547,26.01237678527832,182.22546820292365,14.0,1.5,1,0,31.269683758417766,52.77777777777778
6296,2024-01-06 04:00:00,1007.5,23.8,96.0,29.100000381469727,57.0,0.3049643933773041,23.200000762939453,9.5,25.200000762939453,27.0,26.01237678527832,186.9070659979613,13.700000762939453,1.7999992370605469,1,0,31.756271574232315,52.77777777777778
6297,2024-01-06 04:30:00,1007.35,23.799999999999997,96.5,33.400001525878906,60.0,0.35264360904693604,23.600000381469727,9.5,25.299999237060547,26.700000762939453,26.01237678527832,170.1434492522283,14.100000381469727,1.4000015258789062,1,0,31.741442839304607,52.77777777777778
6298,2024-01-06 05:00:00,1007.3,23.7,97.0,33.0,65.0,0.35388171672821045,24.5,9.5,25.299999237060547,26.799999237060547,26.01237678527832,183.67719191868153,15.0,1.5,1,0,31.52220582962036,52.77777777777778
6299,2024-01-06 05:30:00,1007.0999999999999,23.65,97.5,42.5,78.0,0.5083991885185242,24.5,9.699999809265137,25.700000762939453,27.5,26.01237678527832,153.42274685231519,14.800000190734863,1.7999992370605469,1,0,31.874385939704048,52.77777777777778
6300,2024-01-06 06:00:00,1007.0,23.5,98.0,40.900001525878906,79.0,0.5940791368484497,24.299999237060547,9.899999618530273,25.299999237060547,27.0,26.01237678527832,132.97891661217014,14.399999618530273,1.7000007629394531,1,0,31.222420745425755,52.77777777777778
6301,2024-01-06 06:30:00,1007.15,23.05,97.0,40.70000076293945,76.0,0.394082635641098,24.399999618530273,9.699999809265137,25.700000762939453,27.399999618530273,26.01237678527832,192.8529529761248,14.699999809265137,1.6999988555908203,1,0,30.50777996910943,50.0
6302,2024-01-06 07:00:00,1007.4,22.5,98.0,37.79999923706055,70.0,0.3699590861797333,24.600000381469727,9.5,25.5,27.200000762939453,26.01237678527832,189.21011164459588,15.100000381469727,1.7000007629394531,1,0,30.676501750946045,50.0
6303,2024-01-06 07:30:00,1007.55,22.5,98.5,41.099998474121094,76.0,0.39356571435928345,24.899999618530273,9.5,25.399999618530273,27.100000381469727,25.71411895751953,193.1062519603019,15.399999618530273,1.7000007629394531,1,0,32.26322603225708,52.77777777777778
6304,2024-01-06 08:00:00,1007.7,22.6,99.0,37.20000076293945,64.0,0.33255428075790405,24.5,9.600000381469727,25.200000762939453,26.799999237060547,25.415483474731445,192.44978550311103,14.899999618530273,1.5999984741210938,1,1,32.105124420589874,52.77777777777778
6305,2024-01-06 08:30:00,1007.85,22.950000000000003,99.5,41.29999923706055,75.0,0.40704846382141113,25.0,9.800000190734863,25.299999237060547,26.799999237060547,25.415483474731445,184.25324418594434,15.199999809265137,1.5,1,1,32.47035392125448,52.77777777777778
6306,2024-01-06 09:00:00,1008.0,23.3,99.0,39.79999923706055,73.0,0.36166080832481384,25.0,9.800000190734863,25.100000381469727,26.799999237060547,25.415483474731445,201.84658751975533,15.199999809265137,1.6999988555908203,1,1,31.073697249094646,52.77777777777778
6307,2024-01-06 09:30:00,1008.3,23.6,98.0,39.0,72.0,0.35935845971107483,24.299999237060547,9.800000190734863,25.100000381469727,26.799999237060547,25.564205169677734,200.35704755048258,14.499999046325684,1.6999988555908203,1,1,34.502967304653595,55.55555555555556
6308,2024-01-06 10:00:00,1008.6,24.0,97.0,46.70000076293945,90.0,0.4060826301574707,25.0,9.5,25.700000762939453,27.700000762939453,25.863359451293945,221.62977019012067,15.5,2.0,1,1,37.51025406519572,58.333333333333336
6309,2024-01-06 10:30:00,1008.8,24.85,91.5,51.79999923706055,102.0,0.45742398500442505,26.0,10.300000190734863,26.299999237060547,28.5,26.16269874572754,222.98786977471954,15.699999809265137,2.200000762939453,1,1,37.66970838440789,52.77777777777778
6310,2024-01-06 11:00:00,1009.0,25.7,86.0,51.599998474121094,104.0,0.4438914358615875,25.100000381469727,9.899999618530273,26.399999618530273,28.600000381469727,25.86558723449707,234.29152175044186,15.200000762939453,2.200000762939453,1,1,42.060063203175865,58.333333333333336
6311,2024-01-06 11:30:00,1009.1,26.049999999999997,85.5,51.599998474121094,103.0,0.44400709867477417,24.899999618530273,9.699999809265137,26.299999237060547,28.600000381469727,26.765302658081055,231.97827311190204,15.199999809265137,2.3000011444091797,1,1,42.94485171635946,58.333333333333336
6312,2024-01-06 12:00:00,1009.1,26.4,84.0,50.400001525878906,100.0,0.4354434907436371,25.200000762939453,9.699999809265137,26.299999237060547,28.399999618530273,26.315196990966797,229.6509240021548,15.500000953674316,2.1000003814697266,1,1,43.46162430445353,58.333333333333336
6313,2024-01-06 12:30:00,1009.1,26.700000000000003,83.0,42.099998474121094,80.0,0.38396137952804565,25.399999618530273,9.600000381469727,26.200000762939453,28.200000762939453,26.91267204284668,208.3542883878939,15.799999237060547,2.0,1,1,43.1797833442688,58.333333333333336
6314,2024-01-06 13:00:00,1009.0,27.0,82.0,46.70000076293945,92.0,0.42193418741226196,25.200000762939453,9.399999618530273,26.100000381469727,28.100000381469727,26.602718353271484,218.0434834262647,15.80000114440918,2.0,1,1,45.007549126942955,61.111111111111114
6315,2024-01-06 13:30:00,1009.05,26.950000000000003,82.5,48.099998474121094,93.0,0.42186787724494934,25.600000381469727,9.5,26.5,28.5,27.683500289916992,220.4481663959481,16.100000381469727,2.0,1,1,45.30629030863444,61.111111111111114
6316,2024-01-06 14:00:00,1009.0,27.1,83.0,54.400001525878906,107.0,0.436714231967926,25.5,9.600000381469727,26.299999237060547,28.5,27.687389373779297,245.01147928666197,15.899999618530273,2.200000762939453,1,1,45.75706672668457,61.111111111111114
6317,2024-01-06 14:30:00,1009.1,27.25,82.0,43.900001525878906,87.0,0.44058120250701904,25.5,9.300000190734863,25.799999237060547,27.600000381469727,28.14251708984375,197.46643639117576,16.199999809265137,1.8000011444091797,1,1,41.926510367128586,63.888888888888886
6318,2024-01-06 15:00:00,1009.2,27.5,81.0,44.900001525878906,84.0,0.4009469747543335,25.5,9.600000381469727,26.799999237060547,28.700000762939453,31.08076286315918,209.5040124731409,15.899999618530273,1.9000015258789062,1,1,39.785742335849335,58.333333333333336
6319,2024-01-06 15:30:00,1009.2,27.450000000000003,81.5,43.099998474121094,81.0,0.3917187452316284,25.799999237060547,9.600000381469727,26.5,28.399999618530273,28.477195739746094,206.78101568027753,16.19999885559082,1.8999996185302734,1,1,41.955919636620415,63.888888888888886
6320,2024-01-06 16:00:00,1009.1,28.0,79.0,47.900001525878906,93.0,0.44283604621887207,25.799999237060547,9.5,26.600000381469727,28.5,29.572500228881836,210.01000436634436,16.299999237060547,1.8999996185302734,1,1,42.775538709428574,63.888888888888886
6321,2024-01-06 16:30:00,1008.85,27.95,79.5,52.79999923706055,111.0,0.4890010952949524,25.700000762939453,9.899999618530273,26.799999237060547,28.899999618530273,30.639846801757812,226.99335659575112,15.80000114440918,2.1000003814697266,1,1,43.01284419165717,63.888888888888886
6322,2024-01-06 17:00:00,1008.6,28.4,78.0,48.70000076293945,97.0,0.4428301751613617,25.799999237060547,9.800000190734863,26.700000762939453,28.799999237060547,31.08662223815918,219.04559680165073,15.999999046325684,2.0999984741210938,1,0,43.49484554926554,63.888888888888886
6323,2024-01-06 17:30:00,1008.4000000000001,28.4,77.0,52.400001525878906,105.0,0.43779700994491577,25.600000381469727,9.399999618530273,26.600000381469727,28.899999618530273,30.937028884887695,239.83717936586922,16.200000762939453,2.299999237060547,1,0,43.56077814102173,63.888888888888886
6324,2024-01-06 18:00:00,1008.2,28.3,77.0,51.0,99.0,0.4208029508590698,25.899999618530273,9.600000381469727,26.600000381469727,28.799999237060547,30.937028884887695,235.26450990396185,16.299999237060547,2.1999988555908203,1,0,42.933741834428574,63.888888888888886
6325,2024-01-06 18:30:00,1007.95,27.95,77.5,44.29999923706055,87.0,0.4086107611656189,26.100000381469727,9.5,26.5,28.5,30.63912582397461,212.91656576009018,16.600000381469727,2.0,1,0,42.98329650031196,63.888888888888886
6326,2024-01-06 19:00:00,1007.7,27.4,79.0,41.5,76.0,0.4059843122959137,26.0,9.600000381469727,26.100000381469727,27.799999237060547,29.890033721923828,187.19935154687738,16.399999618530273,1.6999988555908203,1,0,42.40457958645291,63.888888888888886
6327,2024-01-06 19:30:00,1007.55,27.049999999999997,80.5,43.900001525878906,87.0,0.3994140028953552,25.700000762939453,9.399999618530273,25.799999237060547,27.700000762939453,29.440767288208008,217.8191034098362,16.30000114440918,1.9000015258789062,1,0,40.81157233979967,61.111111111111114
6328,2024-01-06 20:00:00,1007.5,26.7,82.0,42.099998474121094,80.0,0.39032596349716187,25.799999237060547,9.5,25.700000762939453,27.5,28.696805953979492,204.95690136324149,16.299999237060547,1.7999992370605469,1,0,40.6232074631585,61.111111111111114
6329,2024-01-06 20:30:00,1007.8,26.4,83.5,45.900001525878906,91.0,0.3922828733921051,25.799999237060547,9.600000381469727,25.5,27.600000381469727,28.24921417236328,231.97545998660317,16.19999885559082,2.1000003814697266,1,0,39.89895470937093,61.111111111111114
6330,2024-01-06 21:00:00,1008.1,26.0,85.0,45.5,86.0,0.40559959411621094,25.799999237060547,9.300000190734863,25.5,27.299999237060547,27.4987850189209,212.0317703655285,16.499999046325684,1.7999992370605469,1,0,39.73382467693753,61.111111111111114
6331,2024-01-06 21:30:00,1008.45,25.35,88.0,44.29999923706055,83.0,0.39400002360343933,25.899999618530273,9.800000190734863,25.399999618530273,27.299999237060547,26.899330139160156,210.6598858571121,16.09999942779541,1.8999996185302734,1,0,39.162588119506836,61.111111111111114
6332,2024-01-06 22:00:00,1008.8,24.7,91.0,48.29999923706055,96.0,0.4390592575073242,26.0,9.699999809265137,25.5,27.5,26.601497650146484,218.64930156585655,16.300000190734863,2.0,1,0,39.87131018108792,61.111111111111114
6333,2024-01-06 22:30:00,1009.2,24.700000000000003,91.5,42.5,81.0,0.39236146211624146,25.299999237060547,9.399999618530273,25.5,27.299999237060547,26.452238082885742,206.44229319341983,15.899999618530273,1.7999992370605469,1,0,39.864793141682945,61.111111111111114
6334,2024-01-06 23:00:00,1009.6,24.6,91.0,39.79999923706055,74.0,0.37142664194107056,26.5,9.5,25.5,27.299999237060547,26.452238082885742,199.23180419497376,17.0,1.7999992370605469,1,0,39.69588613510132,61.111111111111114
6335,2024-01-06 23:30:00,1010.0,24.5,92.0,39.599998474121094,73.0,0.3775845170021057,26.600000381469727,9.600000381469727,25.600000381469727,27.399999618530273,26.452238082885742,193.33419860431644,17.0,1.7999992370605469,1,0,40.15424553553263,61.111111111111114
6336,2024-01-07 00:00:00,1010.4,24.4,93.0,37.599998474121094,70.0,0.3907615542411804,26.5,9.5,25.600000381469727,27.100000381469727,26.452238082885742,179.13737736030083,17.0,1.5,1,0,40.667538748847115,61.111111111111114
6337,2024-01-07 00:30:00,1010.3499999999999,24.35,92.5,37.0,65.0,0.393169641494751,26.600000381469727,9.600000381469727,25.600000381469727,26.799999237060547,26.452238082885742,165.3230390649777,17.0,1.1999988555908203,1,0,40.742150942484535,61.111111111111114
6338,2024-01-07 01:00:00,1010.4,24.3,92.0,38.0,69.0,0.38004589080810547,26.299999237060547,9.5,25.0,26.5,26.30372428894043,181.55702158305877,16.799999237060547,1.5,1,0,39.591456943088104,61.111111111111114
6339,2024-01-07 01:30:00,1010.45,24.299999999999997,91.0,41.29999923706055,80.0,0.3965395390987396,26.799999237060547,9.5,25.100000381469727,26.899999618530273,26.30372428894043,201.74532956240648,17.299999237060547,1.7999992370605469,1,0,43.495567970805695,63.888888888888886
6340,2024-01-07 02:00:00,1010.3,24.3,90.0,48.900001525878906,99.0,0.455107182264328,26.600000381469727,9.600000381469727,25.100000381469727,27.100000381469727,26.45391845703125,217.53117476071915,17.0,2.0,1,0,38.23170129458109,58.333333333333336
6341,2024-01-07 02:30:00,1009.9,24.450000000000003,90.0,53.20000076293945,104.0,0.44674500823020935,26.799999237060547,9.600000381469727,25.299999237060547,27.5,26.45391845703125,232.79499061891792,17.19999885559082,2.200000762939453,1,0,38.568033615748085,58.333333333333336
6342,2024-01-07 03:00:00,1009.5,24.5,91.0,50.79999923706055,100.0,0.43271806836128235,26.600000381469727,9.699999809265137,25.5,27.700000762939453,26.45391845703125,231.0973525526755,16.90000057220459,2.200000762939453,1,0,41.24275700251261,58.333333333333336
6343,2024-01-07 03:30:00,1009.2,24.2,89.5,50.20000076293945,103.0,0.4498380124568939,26.700000762939453,9.600000381469727,25.299999237060547,27.5,26.45391845703125,228.97131222290835,17.100000381469727,2.200000762939453,1,0,34.54216763708327,52.77777777777778
6344,2024-01-07 04:00:00,1008.9,23.9,92.0,51.79999923706055,105.0,0.437513142824173,26.600000381469727,9.600000381469727,25.5,27.700000762939453,26.45391845703125,239.99279043874853,17.0,2.200000762939453,1,0,34.61277053091261,52.77777777777778
6345,2024-01-07 04:30:00,1008.5999999999999,23.7,92.5,46.29999923706055,92.0,0.42655059695243835,27.200000762939453,9.800000190734863,25.600000381469727,27.600000381469727,26.156179428100586,215.68367424007678,17.40000057220459,2.0,1,0,34.90249586105347,52.77777777777778
6346,2024-01-07 05:00:00,1008.3,23.5,93.0,47.29999923706055,97.0,0.44919872283935547,26.200000762939453,9.800000190734863,25.5,27.5,26.00731086730957,215.94006186586952,16.40000057220459,2.0,1,0,34.93026966518826,52.77777777777778
6347,2024-01-07 05:30:00,1008.2,23.799999999999997,90.0,45.099998474121094,88.0,0.42975735664367676,26.5,9.5,25.600000381469727,27.600000381469727,26.00731086730957,204.76670995759855,17.0,2.0,1,0,34.87235736846924,52.77777777777778
6348,2024-01-07 06:00:00,1008.1,24.2,87.0,42.900001525878906,85.0,0.3784840703010559,26.299999237060547,9.699999809265137,25.5,27.600000381469727,26.00731086730957,224.58012547896357,16.59999942779541,2.1000003814697266,1,0,34.81690247853597,52.77777777777778
6349,2024-01-07 06:30:00,1008.05,23.950000000000003,89.5,44.099998474121094,85.0,0.3840201497077942,26.799999237060547,9.699999809265137,25.399999618530273,27.399999618530273,26.00731086730957,221.34255211524078,17.09999942779541,2.0,1,0,34.398330476548935,52.77777777777778
6350,2024-01-07 07:00:00,1008.0,23.7,92.0,48.29999923706055,93.0,0.42529743909835815,26.600000381469727,9.899999618530273,25.200000762939453,27.200000762939453,26.00731086730957,218.67049140282262,16.700000762939453,2.0,1,0,34.14349349339803,52.77777777777778
6351,2024-01-07 07:30:00,1008.05,23.4,94.0,45.29999923706055,86.0,0.3983519971370697,26.299999237060547,9.5,25.200000762939453,27.100000381469727,25.85879898071289,215.88946614571157,16.799999237060547,1.8999996185302734,1,0,35.70821523666382,55.55555555555556
6352,2024-01-07 08:00:00,1008.1,23.4,96.0,45.29999923706055,80.0,0.3760750889778137,26.5,9.600000381469727,25.100000381469727,27.100000381469727,25.85879898071289,212.72347556293352,16.899999618530273,2.0,1,1,35.46579249699911,55.55555555555556
6353,2024-01-07 08:30:00,1008.3,23.85,95.5,53.20000076293945,109.0,0.5089170336723328,26.799999237060547,9.899999618530273,25.100000381469727,27.200000762939453,25.85879898071289,214.18029420917333,16.899999618530273,2.1000003814697266,1,1,35.66514958275689,55.55555555555556
6354,2024-01-07 09:00:00,1008.5,24.5,94.0,42.70000076293945,78.0,0.4908663034439087,27.100000381469727,9.5,25.200000762939453,27.100000381469727,25.85879898071289,158.90273879619252,17.600000381469727,1.8999996185302734,1,1,36.09204302893745,55.55555555555556
6355,2024-01-07 09:30:00,1008.8,25.25,90.0,38.400001525878906,72.0,0.37536460161209106,27.200000762939453,9.5,25.700000762939453,27.299999237060547,26.156963348388672,191.81350529799337,17.700000762939453,1.5999984741210938,1,1,40.053235318925644,58.333333333333336
6356,2024-01-07 10:00:00,1009.1,25.4,88.0,42.5,79.0,0.3659991919994354,27.399999618530273,9.600000381469727,25.899999618530273,27.899999618530273,26.75408935546875,215.84747105158053,17.799999237060547,2.0,1,1,44.80771811803182,63.888888888888886
6357,2024-01-07 10:30:00,1009.35,26.049999999999997,86.5,42.900001525878906,85.0,0.432878315448761,27.200000762939453,9.5,25.600000381469727,27.399999618530273,26.903234481811523,196.36003229194162,17.700000762939453,1.7999992370605469,1,1,39.476800971561005,58.333333333333336
6358,2024-01-07 11:00:00,1009.6,26.7,84.0,40.5,78.0,0.39494776725769043,27.0,9.399999618530273,25.799999237060547,27.600000381469727,27.65306282043457,197.49447007028544,17.600000381469727,1.8000011444091797,1,1,39.19825267791748,58.333333333333336
6359,2024-01-07 11:30:00,1009.9000000000001,26.75,83.5,40.70000076293945,76.0,0.40688472986221313,27.100000381469727,9.5,26.0,27.700000762939453,28.703704833984375,186.78508782017093,17.600000381469727,1.7000007629394531,1,1,39.05234241485596,58.333333333333336
6360,2024-01-07 12:00:00,1010.2,27.4,81.0,44.5,84.0,0.404112309217453,26.899999618530273,9.5,26.200000762939453,27.600000381469727,29.45246696472168,207.8630075947515,17.399999618530273,1.3999996185302734,1,1,38.65133831236098,58.333333333333336
6361,2024-01-07 12:30:00,1010.1,26.5,84.5,46.900001525878906,87.0,0.39414504170417786,27.5,9.5,26.600000381469727,28.700000762939453,29.898433685302734,220.73092591457004,18.0,2.1000003814697266,1,1,43.88456911510892,61.111111111111114
6362,2024-01-07 13:00:00,1010.0,26.6,86.0,55.400001525878906,113.0,0.4957902133464813,27.399999618530273,9.600000381469727,27.0,29.5,30.50519371032715,227.91898056493167,17.799999237060547,2.5,1,1,46.6101695365376,63.888888888888886
6363,2024-01-07 13:30:00,1009.85,28.8,78.5,58.0,121.0,0.4785679876804352,27.299999237060547,9.699999809265137,27.100000381469727,29.700000762939453,31.56032371520996,252.83763877829207,17.59999942779541,2.6000003814697266,1,1,45.61027889119254,63.888888888888886
6364,2024-01-07 14:00:00,1009.7,30.2,71.0,52.0,109.0,0.4475729465484619,27.0,9.600000381469727,27.200000762939453,29.600000381469727,31.413434982299805,243.53572046874774,17.399999618530273,2.3999996185302734,1,1,45.81987435950173,63.888888888888886
6365,2024-01-07 14:30:00,1009.55,30.6,72.0,51.20000076293945,104.0,0.4567691385746002,27.299999237060547,9.5,27.299999237060547,29.399999618530273,31.56635284423828,227.68613554878897,17.799999237060547,2.1000003814697266,1,1,46.43175890048345,63.888888888888886
6366,2024-01-07 15:00:00,1009.4,31.7,68.0,49.900001525878906,101.0,0.4190915822982788,27.5,9.399999618530273,27.200000762939453,29.5,32.01643371582031,240.9974436759638,18.100000381469727,2.299999237060547,1,1,46.09477140506109,63.888888888888886
6367,2024-01-07 15:30:00,1009.15,30.799999999999997,69.5,56.400001525878906,115.0,0.47067761421203613,27.600000381469727,9.5,27.200000762939453,29.600000381469727,32.31462478637695,244.32859462101698,18.100000381469727,2.3999996185302734,1,1,44.69543384843402,61.111111111111114
6368,2024-01-07 16:00:00,1008.9,30.8,70.0,56.599998474121094,112.0,0.43542349338531494,27.5,9.600000381469727,27.200000762939453,29.700000762939453,32.16243362426758,257.22084752300896,17.899999618530273,2.5,1,1,45.983216888374756,63.888888888888886
6369,2024-01-07 16:30:00,1008.5999999999999,30.15,70.5,48.900001525878906,96.0,0.422374427318573,27.100000381469727,9.399999618530273,26.700000762939453,28.799999237060547,32.01271438598633,227.28648751168987,17.700000762939453,2.0999984741210938,1,1,42.31455326080322,63.888888888888886
6370,2024-01-07 17:00:00,1008.3,29.7,72.0,47.29999923706055,94.0,0.42534834146499634,28.100000381469727,9.699999809265137,26.899999618530273,29.100000381469727,31.86362648010254,220.99533684848197,18.40000057220459,2.200000762939453,1,0,43.47225102119975,63.888888888888886
6371,2024-01-07 17:30:00,1008.05,28.700000000000003,75.0,46.5,92.0,0.4222201108932495,27.5,9.600000381469727,26.700000762939453,28.799999237060547,31.5648193359375,217.89582643366907,17.899999618530273,2.0999984741210938,1,0,43.29163474837939,66.66666666666667
6372,2024-01-07 18:00:00,1007.7,27.6,78.0,45.5,96.0,0.4372677206993103,27.100000381469727,9.399999618530273,26.5,28.399999618530273,31.266193389892578,219.5451332343257,17.700000762939453,1.8999996185302734,1,0,43.027100221978294,66.66666666666667
6373,2024-01-07 18:30:00,1007.5,27.15,79.0,51.79999923706055,105.0,0.44064590334892273,27.100000381469727,9.5,26.5,28.600000381469727,30.667409896850586,238.2865679721443,17.600000381469727,2.1000003814697266,1,0,46.30101773805089,69.44444444444444
6374,2024-01-07 19:00:00,1007.3,26.5,81.0,57.0,129.0,0.48987242579460144,28.100000381469727,10.199999809265137,27.0,29.600000381469727,30.367870330810547,263.3338665485295,17.90000057220459,2.6000003814697266,1,0,50.378495004442,69.44444444444444
6375,2024-01-07 19:30:00,1007.35,26.1,84.0,56.400001525878906,118.0,0.4503283202648163,27.5,9.600000381469727,26.700000762939453,29.200000762939453,29.918678283691406,262.03104421816045,17.899999618530273,2.5,1,0,47.846726947360565,66.66666666666667
6376,2024-01-07 20:00:00,1007.4,25.7,87.0,56.400001525878906,119.0,0.4528409242630005,27.5,9.600000381469727,26.5,29.100000381469727,29.319110870361328,262.78543661589936,17.899999618530273,2.6000003814697266,1,0,46.848762088351776,66.66666666666667
6377,2024-01-07 20:30:00,1007.65,25.4,88.5,55.0,114.0,0.44174110889434814,27.5,9.5,26.299999237060547,28.799999237060547,28.722150802612305,258.06971030007884,18.0,2.5,1,0,46.24632120132446,66.66666666666667
6378,2024-01-07 21:00:00,1007.9,25.1,89.0,56.0,117.0,0.45571374893188477,27.600000381469727,9.699999809265137,26.299999237060547,28.799999237060547,27.82174301147461,256.7401143244592,17.90000057220459,2.5,1,0,46.59574063618978,66.66666666666667
6379,2024-01-07 21:30:00,1008.25,24.85,90.5,55.0,115.0,0.44797101616859436,27.799999237060547,9.699999809265137,26.299999237060547,28.899999618530273,27.371902465820312,256.7130368914752,18.09999942779541,2.6000003814697266,1,0,46.24245733684964,66.66666666666667
6380,2024-01-07 22:00:00,1008.6,24.6,92.0,56.599998474121094,113.0,0.44569510221481323,27.700000762939453,9.699999809265137,26.200000762939453,28.700000762939453,27.07460594177246,253.53655321421277,18.000000953674316,2.5,1,0,46.07578653759427,66.66666666666667
6381,2024-01-07 22:30:00,1008.8,24.65,91.0,50.400001525878906,100.0,0.4208376407623291,27.600000381469727,9.600000381469727,25.899999618530273,28.299999237060547,27.07460594177246,237.62133020909047,18.0,2.3999996185302734,1,0,45.60504134496053,66.66666666666667
6382,2024-01-07 23:00:00,1008.9,24.8,90.0,35.0,68.0,0.37175390124320984,27.299999237060547,9.300000190734863,25.5,27.100000381469727,26.9256534576416,182.9167085337804,17.999999046325684,1.6000003814697266,1,0,37.35918439096875,61.111111111111114
6383,2024-01-07 23:30:00,1008.9,24.6,92.0,43.29999923706055,84.0,0.3987579643726349,27.600000381469727,9.699999809265137,26.0,28.0,26.9256534576416,210.65409974232622,17.90000057220459,2.0,1,0,41.413910177018906,61.111111111111114
6384,2024-01-08 00:00:00,1008.9,24.5,93.0,45.29999923706055,70.0,0.3208196461200714,27.600000381469727,9.600000381469727,26.200000762939453,28.299999237060547,26.9256534576416,218.1911265303294,18.0,2.0999984741210938,0,0,43.408338493771026,63.888888888888886
6385,2024-01-08 00:30:00,1009.15,24.5,93.5,44.5,89.0,0.423033744096756,27.5,9.5,26.200000762939453,28.200000762939453,26.9256534576416,210.38510814315555,18.0,2.0,0,0,43.066213024987114,63.888888888888886
6386,2024-01-08 01:00:00,1009.4,24.5,93.0,44.70000076293945,88.0,0.3997793197631836,27.399999618530273,9.5,26.299999237060547,28.299999237060547,26.9256534576416,220.121441129392,17.899999618530273,2.0,0,0,43.11374696095785,63.888888888888886
6387,2024-01-08 01:30:00,1009.35,24.25,94.0,39.20000076293945,76.0,0.4014323055744171,28.100000381469727,9.699999809265137,26.200000762939453,27.899999618530273,26.9256534576416,189.32208231534867,18.40000057220459,1.6999988555908203,0,0,40.9150693681505,61.111111111111114
6388,2024-01-08 02:00:00,1009.1,24.0,95.0,34.599998474121094,71.0,0.37974056601524353,28.100000381469727,9.600000381469727,26.299999237060547,27.899999618530273,26.9256534576416,186.96975344253823,18.5,1.6000003814697266,0,0,46.46562507417467,66.66666666666667
6389,2024-01-08 02:30:00,1008.8,23.950000000000003,95.5,36.599998474121094,72.0,0.424199640750885,28.0,9.600000381469727,26.200000762939453,27.600000381469727,26.9256534576416,169.73140258334786,18.399999618530273,1.3999996185302734,0,0,45.03440634409586,63.888888888888886
6390,2024-01-08 03:00:00,1008.6,23.8,96.0,40.29999923706055,78.0,0.41310378909111023,27.899999618530273,9.600000381469727,26.0,27.700000762939453,26.9256534576416,188.81453537768704,18.299999237060547,1.7000007629394531,0,0,43.418513774871826,61.111111111111114
6391,2024-01-08 03:30:00,1008.25,23.75,95.5,40.5,78.0,0.38290315866470337,27.799999237060547,9.600000381469727,25.299999237060547,27.200000762939453,26.77655601501465,203.70685964568452,18.19999885559082,1.9000015258789062,0,0,42.454429626464844,61.111111111111114
6392,2024-01-08 04:00:00,1007.9,23.6,96.0,36.20000076293945,72.0,0.366102397441864,28.0,9.600000381469727,25.100000381469727,26.799999237060547,26.77655601501465,196.6662892761673,18.399999618530273,1.6999988555908203,0,0,42.14671850204468,61.111111111111114
6393,2024-01-08 04:30:00,1007.55,23.8,93.5,36.400001525878906,68.0,0.3596884608268738,28.0,9.600000381469727,24.899999618530273,26.700000762939453,26.627525329589844,189.05249238098284,18.399999618530273,1.8000011444091797,0,0,42.01392534044054,61.111111111111114
6394,2024-01-08 05:00:00,1007.2,24.1,90.0,39.0,71.0,0.3688530921936035,27.799999237060547,9.699999809265137,24.799999237060547,26.700000762939453,26.627525329589844,192.48855846037895,18.09999942779541,1.9000015258789062,0,0,42.24208905961778,61.111111111111114
6395,2024-01-08 05:30:00,1006.8,24.25,87.0,36.599998474121094,69.0,0.34175562858581543,27.700000762939453,9.5,25.0,26.600000381469727,26.478530883789062,201.8986498789265,18.200000762939453,1.6000003814697266,0,0,42.401040183173286,61.111111111111114
6396,2024-01-08 06:00:00,1006.5,24.5,84.0,38.79999923706055,72.0,0.3740886449813843,27.5,9.600000381469727,25.100000381469727,26.700000762939453,26.478530883789062,192.46775053432302,17.899999618530273,1.6000003814697266,0,0,42.55076257387797,61.111111111111114
6397,2024-01-08 06:30:00,1006.5,24.6,84.5,40.0,62.0,0.32265612483024597,28.0,9.699999809265137,25.200000762939453,26.899999618530273,26.32990074157715,192.15503822411273,18.300000190734863,1.6999988555908203,0,0,42.612618499332,61.111111111111114
6398,2024-01-08 07:00:00,1006.4,24.5,85.0,40.099998474121094,75.0,0.3735620081424713,27.799999237060547,9.600000381469727,25.200000762939453,27.0,26.32990074157715,200.76988121178547,18.19999885559082,1.7999992370605469,0,0,43.443770461612274,61.111111111111114
6399,2024-01-08 07:30:00,1006.25,24.4,86.0,40.900001525878906,79.0,0.38713550567626953,27.799999237060547,9.5,25.299999237060547,27.200000762939453,26.181339263916016,204.06291554684054,18.299999237060547,1.9000015258789062,0,0,45.55989408493042,63.888888888888886
6400,2024-01-08 08:00:00,1006.2,24.4,86.0,40.70000076293945,77.0,0.3886612355709076,27.799999237060547,9.699999809265137,25.299999237060547,27.100000381469727,26.181339263916016,198.11597595241028,18.09999942779541,1.8000011444091797,0,1,45.55177301830716,63.888888888888886
6401,2024-01-08 08:30:00,1006.4000000000001,24.700000000000003,86.5,58.400001525878906,124.0,0.4602939784526825,28.0,9.600000381469727,26.100000381469727,28.700000762939453,26.181339263916016,269.3930527113055,18.399999618530273,2.6000003814697266,0,1,54.0923826429579,72.22222222222223
6402,2024-01-08 09:00:00,1006.6,25.1,86.0,60.0,123.0,0.460862398147583,28.5,9.600000381469727,26.5,29.100000381469727,26.181339263916016,266.89094292438114,18.899999618530273,2.6000003814697266,0,1,59.44617981380887,80.55555555555556
6403,2024-01-08 09:30:00,1006.85,25.8,83.0,62.29999923706055,129.0,0.45148053765296936,28.600000381469727,9.600000381469727,26.600000381469727,29.5,26.480831146240234,285.7266022376271,19.0,2.8999996185302734,0,1,62.77264050642649,88.88888888888889
6404,2024-01-08 10:00:00,1007.1,26.4,80.0,63.900001525878906,134.0,0.4693097770214081,28.600000381469727,9.600000381469727,26.799999237060547,29.700000762939453,26.78066062927246,285.52569445807103,19.0,2.9000015258789062,0,1,63.211800734202065,88.88888888888889
6405,2024-01-08 10:30:00,1006.95,26.35,80.0,71.0,152.0,0.42777541279792786,28.799999237060547,9.600000381469727,27.600000381469727,31.100000381469727,27.07948112487793,355.3266397566464,19.19999885559082,3.5,0,1,65.91469849480524,88.88888888888889
6406,2024-01-08 11:00:00,1006.8,26.3,82.0,67.9000015258789,144.0,0.42286205291748047,28.700000762939453,9.5,27.600000381469727,30.799999237060547,27.982524871826172,340.53658635597867,19.200000762939453,3.1999988555908203,0,1,63.567701286739776,88.88888888888889
6407,2024-01-08 11:30:00,1006.95,28.200000000000003,75.5,72.19999694824219,153.0,0.4370919466018677,28.799999237060547,9.399999618530273,27.899999618530273,31.200000762939453,29.33832550048828,350.0407664553988,19.399999618530273,3.3000011444091797,0,1,63.140923182169594,86.11111111111111
6408,2024-01-08 12:00:00,1007.0,30.0,72.0,70.5999984741211,144.0,0.44010594487190247,28.600000381469727,9.300000190734863,27.5,30.799999237060547,30.837751388549805,327.1939442715611,19.300000190734863,3.299999237060547,0,1,63.85869958665636,88.88888888888889
6409,2024-01-08 12:30:00,1006.75,28.85,74.5,78.5999984741211,177.0,0.48504433035850525,29.200000762939453,9.600000381469727,28.299999237060547,31.899999618530273,31.737300872802734,364.91509934602476,19.600000381469727,3.6000003814697266,0,1,64.61254792743259,88.88888888888889
6410,2024-01-08 13:00:00,1006.5,28.8,74.0,80.30000305175781,175.0,0.4838842451572418,29.299999237060547,9.5,28.5,32.29999923706055,32.18536376953125,361.65674280866995,19.799999237060547,3.799999237060547,0,1,64.34645128250122,88.88888888888889
6411,2024-01-08 13:30:00,1006.6,28.85,75.0,83.30000305175781,186.0,0.4933140277862549,29.399999618530273,9.399999618530273,28.799999237060547,32.599998474121094,32.93207550048828,377.04178175243544,20.0,3.799999237060547,0,1,65.97986528608534,88.88888888888889
6412,2024-01-08 14:00:00,1006.7,28.9,78.0,85.69999694824219,193.0,0.5065000653266907,29.299999237060547,9.5,29.200000762939453,33.099998474121094,33.5317497253418,381.0463476949716,19.799999237060547,3.8999977111816406,0,1,64.28191704220242,86.11111111111111
6413,2024-01-08 14:30:00,1006.45,28.35,76.5,88.5,204.0,0.524867832660675,29.200000762939453,9.5,29.399999618530273,33.29999923706055,33.981178283691406,388.66927501705976,19.700000762939453,3.8999996185302734,0,1,66.54155339135065,88.88888888888889
6414,2024-01-08 15:00:00,1006.2,28.7,76.0,91.0,211.0,0.5318539142608643,29.5,9.5,29.700000762939453,33.70000076293945,34.13047409057617,396.72548108108595,20.0,4.0,0,1,67.31632476382785,88.88888888888889
6415,2024-01-08 15:30:00,1005.9000000000001,28.049999999999997,79.5,92.5999984741211,213.0,0.5313264727592468,29.600000381469727,9.399999618530273,30.0,34.099998474121094,34.13105773925781,400.8834698069222,20.200000762939453,4.099998474121094,0,1,67.7722226248847,88.88888888888889
6416,2024-01-08 16:00:00,1005.6,28.9,77.0,90.5999984741211,207.0,0.5278699398040771,29.700000762939453,9.5,29.799999237060547,33.79999923706055,33.6820068359375,392.1420493783556,20.200000762939453,4.0,0,1,66.81718328264024,88.88888888888889
6417,2024-01-08 16:30:00,1005.5,28.2,79.0,91.0,208.0,0.5299040675163269,29.700000762939453,9.5,29.899999618530273,34.0,33.983131408691406,392.523878850187,20.200000762939453,4.100000381469727,0,1,64.83528179592557,86.11111111111111
6418,2024-01-08 17:00:00,1005.5,28.6,78.0,61.70000076293945,130.0,0.4440659284591675,29.600000381469727,9.399999618530273,29.799999237060547,32.70000076293945,34.28591537475586,292.7493231716238,20.200000762939453,2.9000015258789062,0,0,54.764468881818985,77.77777777777777
6419,2024-01-08 17:30:00,1005.25,28.299999999999997,80.0,88.5,200.0,0.5539201498031616,30.299999237060547,9.5,30.0,34.0,34.28591537475586,361.06287173534133,20.799999237060547,4.0,0,0,64.07847383287218,86.11111111111111
6420,2024-01-08 18:00:00,1005.0,28.3,81.0,82.30000305175781,182.0,0.5065035820007324,30.299999237060547,9.5,27.799999237060547,31.5,32.46653747558594,359.3261853767834,20.799999237060547,3.700000762939453,0,0,63.886040157741974,86.11111111111111
6421,2024-01-08 18:30:00,1004.75,27.75,82.0,83.30000305175781,185.0,0.517619252204895,30.600000381469727,9.5,28.100000381469727,31.799999237060547,32.61628723144531,357.405562509428,21.100000381469727,3.6999988555908203,0,0,64.49614111582439,86.11111111111111
6422,2024-01-08 19:00:00,1004.5,27.2,83.0,83.30000305175781,182.0,0.4978880286216736,30.700000762939453,9.5,27.700000762939453,31.5,32.46778106689453,365.5440370876942,21.200000762939453,3.799999237060547,0,0,62.23339663611518,83.33333333333333
6423,2024-01-08 19:30:00,1004.55,27.15,85.0,79.80000305175781,174.0,0.4896930158138275,30.600000381469727,9.5,27.5,31.200000762939453,31.86992073059082,355.32465112010436,21.100000381469727,3.700000762939453,0,0,63.03868685828315,86.11111111111111
6424,2024-01-08 20:00:00,1004.5,26.6,87.0,78.4000015258789,171.0,0.48528552055358887,30.700000762939453,9.5,27.399999618530273,31.100000381469727,31.122705459594727,352.36987867458305,21.200000762939453,3.700000762939453,0,0,60.56599161359999,83.33333333333333
6425,2024-01-08 20:30:00,1004.9,26.55,86.5,74.80000305175781,161.0,0.47121116518974304,30.799999237060547,9.5,27.200000762939453,30.700000762939453,30.67648696899414,341.67271892882667,21.299999237060547,3.5,0,0,59.921402295430504,83.33333333333333
6426,2024-01-08 21:00:00,1005.3,26.6,85.0,70.19999694824219,148.0,0.44908571243286133,30.5,9.5,26.5,29.899999618530273,30.079193115234375,329.5584693581765,21.0,3.3999996185302734,0,0,58.785161866082085,83.33333333333333
6427,2024-01-08 21:30:00,1005.55,26.5,85.0,69.30000305175781,153.0,0.48189619183540344,30.100000381469727,9.600000381469727,26.5,29.700000762939453,29.481504440307617,317.49576483945054,20.5,3.200000762939453,0,0,59.92261351479424,86.11111111111111
6428,2024-01-08 22:00:00,1005.7,26.2,86.0,71.4000015258789,151.0,0.46761858463287354,30.600000381469727,9.699999809265137,28.0,31.399999618530273,29.332948684692383,322.91274333878283,20.90000057220459,3.3999996185302734,0,0,58.6857910686069,83.33333333333333
6429,2024-01-08 22:30:00,1006.05,26.1,86.5,66.69999694824219,138.0,0.4553750455379486,30.5,9.5,28.100000381469727,31.200000762939453,29.332948684692383,303.0469090307229,21.0,3.1000003814697266,0,0,58.8296102947659,86.11111111111111
6430,2024-01-08 23:00:00,1006.4,25.7,88.0,65.5,135.0,0.4448246657848358,30.700000762939453,9.5,28.0,31.100000381469727,29.332948684692383,303.4903645952499,21.200000762939453,3.1000003814697266,0,0,56.40210633807712,83.33333333333333
6431,2024-01-08 23:30:00,1006.7,25.45,89.5,62.5,129.0,0.44744083285331726,30.700000762939453,9.5,28.100000381469727,31.0,29.332948684692383,288.3062754406448,21.200000762939453,2.8999996185302734,0,0,54.40961710611979,80.55555555555556
6432,2024-01-09 00:00:00,1007.0,25.2,91.0,63.70000076293945,129.0,0.4418164789676666,30.700000762939453,9.5,28.200000762939453,31.200000762939453,29.48188018798828,291.9764339741628,21.200000762939453,3.0,0,0,53.55669593811035,77.77777777777777
6433,2024-01-09 00:30:00,1007.3,25.049999999999997,91.5,60.099998474121094,125.0,0.44746139645576477,30.700000762939453,9.5,28.100000381469727,31.0,29.48188018798828,279.3537073591046,21.200000762939453,2.8999996185302734,0,0,51.34758165147569,75.0
6434,2024-01-09 01:00:00,1007.6,25.0,92.0,59.400001525878906,119.0,0.43067121505737305,30.600000381469727,9.5,28.100000381469727,30.899999618530273,29.184476852416992,276.31287125643416,21.100000381469727,2.799999237060547,0,0,51.17667706807455,75.0
6435,2024-01-09 01:30:00,1007.45,25.15,91.0,59.400001525878906,121.0,0.44125479459762573,30.600000381469727,9.5,28.200000762939453,31.0,29.184476852416992,274.21798353565373,21.100000381469727,2.799999237060547,0,0,49.067352559831406,72.22222222222223
6436,2024-01-09 02:00:00,1007.3,24.6,93.0,61.5,127.0,0.4650439918041229,30.5,9.5,28.100000381469727,30.799999237060547,29.184476852416992,273.09244337789994,21.0,2.6999988555908203,0,0,47.47778632905748,69.44444444444444
6437,2024-01-09 02:30:00,1006.95,25.35,92.0,52.79999923706055,104.0,0.4382671117782593,30.100000381469727,9.600000381469727,27.700000762939453,29.899999618530273,29.034936904907227,237.29820742884917,20.5,2.1999988555908203,0,0,41.87811470031738,61.111111111111114
6438,2024-01-09 03:00:00,1006.5,26.2,90.0,56.400001525878906,115.0,0.5165063738822937,30.299999237060547,9.600000381469727,27.700000762939453,29.700000762939453,28.88617515563965,222.64972092330322,20.69999885559082,2.0,0,0,37.35644133885702,52.77777777777778
6439,2024-01-09 03:30:00,1006.1,26.1,87.5,51.79999923706055,102.0,0.4565270245075226,30.200000762939453,9.600000381469727,28.100000381469727,30.399999618530273,28.737028121948242,223.42598471587144,20.600000381469727,2.299999237060547,0,0,38.75223551856147,55.55555555555556
6440,2024-01-09 04:00:00,1005.7,26.1,89.0,53.400001525878906,109.0,0.4700518846511841,30.399999618530273,9.600000381469727,28.200000762939453,30.5,28.737028121948242,231.8892946911311,20.799999237060547,2.299999237060547,0,0,38.79171286688911,55.55555555555556
6441,2024-01-09 04:30:00,1005.5,25.8,88.0,54.400001525878906,108.0,0.4444611072540283,30.5,9.600000381469727,28.399999618530273,30.700000762939453,28.438539505004883,242.99088995040782,20.899999618530273,2.3000011444091797,0,0,38.43535115983751,55.55555555555556
6442,2024-01-09 05:00:00,1005.3,27.0,88.0,55.0,105.0,0.4436696469783783,30.5,9.5,28.399999618530273,30.700000762939453,28.289993286132812,236.66257251336611,21.0,2.3000011444091797,0,0,37.21813154220581,52.77777777777778
6443,2024-01-09 05:30:00,1005.0999999999999,27.1,85.5,54.20000076293945,110.0,0.45963963866233826,30.5,9.600000381469727,28.299999237060547,30.700000762939453,28.139495849609375,239.31791505216222,20.899999618530273,2.4000015258789062,0,0,38.218049420250786,55.55555555555556
6444,2024-01-09 06:00:00,1005.0,27.7,83.0,53.0,106.0,0.4438112676143646,30.5,9.600000381469727,28.100000381469727,30.299999237060547,27.990577697753906,238.84026327178617,20.899999618530273,2.1999988555908203,0,0,37.92507367663913,55.55555555555556
6445,2024-01-09 06:30:00,1005.25,26.75,84.5,50.20000076293945,98.0,0.4384779632091522,30.700000762939453,9.600000381469727,27.700000762939453,29.799999237060547,27.990577697753906,223.50039961587396,21.100000381469727,2.0999984741210938,0,0,36.34125592973497,52.77777777777778
6446,2024-01-09 07:00:00,1005.5,26.2,86.0,50.400001525878906,99.0,0.43668776750564575,30.700000762939453,9.5,27.799999237060547,29.899999618530273,27.990577697753906,226.70660221486528,21.200000762939453,2.1000003814697266,0,0,35.425789303249786,50.0
6447,2024-01-09 07:30:00,1005.95,25.75,88.0,48.5,99.0,0.4324406683444977,30.700000762939453,9.600000381469727,27.700000762939453,29.899999618530273,27.990577697753906,228.93313984320517,21.100000381469727,2.1999988555908203,0,0,38.70541010962592,55.55555555555556
6448,2024-01-09 08:00:00,1006.4,24.9,91.0,50.20000076293945,104.0,0.4617423117160797,30.799999237060547,9.5,27.799999237060547,29.899999618530273,27.990577697753906,225.23385308459333,21.299999237060547,2.1000003814697266,0,1,39.14091968536377,55.55555555555556
6449,2024-01-09 08:30:00,1006.7,25.05,92.5,68.9000015258789,147.0,0.4812450110912323,31.5,9.5,28.700000762939453,31.799999237060547,27.990577697753906,305.45771200136636,22.0,3.0999984741210938,0,1,47.771317270067,63.888888888888886
6450,2024-01-09 09:00:00,1007.0,25.6,93.0,70.5999984741211,152.0,0.4889279007911682,31.700000762939453,9.5,29.0,32.20000076293945,28.14072608947754,310.8842832532941,22.200000762939453,3.200000762939453,0,1,52.522721237606476,72.22222222222223
6451,2024-01-09 09:30:00,1007.1,26.7,87.0,76.19999694824219,164.0,0.5012274980545044,32.20000076293945,9.5,29.200000762939453,32.599998474121094,28.29082679748535,327.1967332928856,22.700000762939453,3.3999977111816406,0,1,60.51354752646552,83.33333333333333
6452,2024-01-09 10:00:00,1007.2,26.8,86.0,81.30000305175781,178.0,0.5215696096420288,32.5,9.5,29.600000381469727,33.20000076293945,28.43944549560547,341.27755281249523,23.0,3.6000003814697266,0,1,62.647310733795166,86.11111111111111
6453,2024-01-09 10:30:00,1007.45,28.25,81.0,76.0,164.0,0.4860609769821167,32.5,9.5,28.100000381469727,31.5,28.58843421936035,337.40622630981943,23.0,3.3999996185302734,0,1,60.621737798055015,83.33333333333333
6454,2024-01-09 11:00:00,1007.8,28.2,80.0,79.80000305175781,177.0,0.5114396810531616,32.599998474121094,9.5,28.399999618530273,32.0,29.336904525756836,346.0818676320145,23.099998474121094,3.6000003814697266,0,1,60.07506375842624,83.33333333333333
6455,2024-01-09 11:30:00,1008.0999999999999,28.9,77.0,82.0999984741211,180.0,0.5138937830924988,32.79999923706055,9.5,28.600000381469727,32.29999923706055,30.841197967529297,350.2669343785401,23.299999237060547,3.6999988555908203,0,1,61.635984367794464,86.11111111111111
6456,2024-01-09 12:00:00,1008.4,30.0,75.0,84.0999984741211,189.0,0.5227290987968445,33.0,9.5,28.600000381469727,32.400001525878906,32.043731689453125,361.56395432168915,23.5,3.8000011444091797,0,1,62.384459760453964,86.11111111111111
6457,2024-01-09 12:30:00,1008.75,28.4,78.5,84.30000305175781,190.0,0.5291748046875,33.099998474121094,9.5,28.600000381469727,32.400001525878906,33.546871185302734,359.0495963091119,23.599998474121094,3.8000011444091797,0,1,62.77098904715644,86.11111111111111
