,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
6458,2024-01-09 13:00:00,1008.7,28.3,77.0,85.69999694824219,195.0,0.5346105694770813,33.20000076293945,9.399999618530273,28.299999237060547,32.099998474121094,33.54677200317383,364.7514866582892,23.80000114440918,3.799999237060547,0,1,59.70959944195218,83.33333333333333
6459,2024-01-09 13:30:00,1008.55,27.45,80.0,65.5,141.0,0.4513290226459503,33.0,9.5,26.700000762939453,29.899999618530273,31.717557907104492,312.4106647814867,23.5,3.1999988555908203,0,1,59.37800243165758,86.11111111111111
6460,2024-01-09 14:00:00,1008.6,26.8,81.0,73.80000305175781,160.0,0.47466954588890076,33.0,9.399999618530273,27.200000762939453,30.700000762939453,32.773197174072266,337.0766070538028,23.600000381469727,3.5,0,1,61.023301707373726,86.11111111111111
6461,2024-01-09 14:30:00,1008.55,27.65,78.5,72.4000015258789,153.0,0.4543861448764801,33.099998474121094,9.5,27.200000762939453,30.600000381469727,32.7703857421875,336.7180133575406,23.599998474121094,3.3999996185302734,0,1,60.77249692545997,86.11111111111111
6462,2024-01-09 15:00:00,1008.3,26.7,83.0,70.5999984741211,150.0,0.4585382044315338,33.0,9.5,26.700000762939453,30.100000381469727,31.86492156982422,327.1265045100448,23.5,3.3999996185302734,0,1,59.978074702951645,86.11111111111111
6463,2024-01-09 15:30:00,1008.05,26.9,85.0,69.9000015258789,147.0,0.4507772922515869,33.099998474121094,9.5,26.700000762939453,30.0,31.714393615722656,326.1033830381071,23.599998474121094,3.299999237060547,0,1,59.11157952414619,83.33333333333333
6464,2024-01-09 16:00:00,1007.8,27.0,83.0,71.80000305175781,151.0,0.487903356552124,33.0,9.800000190734863,26.5,29.700000762939453,31.41330337524414,309.48752037099024,23.199999809265137,3.200000762939453,0,1,57.77554734547933,83.33333333333333
6465,2024-01-09 16:30:00,1007.5999999999999,26.950000000000003,84.5,72.4000015258789,155.0,0.46815362572669983,33.099998474121094,9.5,27.100000381469727,30.5,32.16376876831055,331.0878982500637,23.599998474121094,3.3999996185302734,0,1,61.03776788711548,86.11111111111111
6466,2024-01-09 17:00:00,1007.4,26.3,86.0,72.19999694824219,153.0,0.4607146382331848,33.20000076293945,9.5,27.5,30.899999618530273,32.175453186035156,332.0927691526072,23.700000762939453,3.3999996185302734,0,0,60.511943658192955,86.11111111111111
6467,2024-01-09 17:30:00,1007.0999999999999,26.5,87.0,81.5,183.0,0.5131607055664062,33.5,9.5,27.799999237060547,31.5,31.727115631103516,356.6134312603143,24.0,3.700000762939453,0,0,61.438564936319985,86.11111111111111
6468,2024-01-09 18:00:00,1006.8,26.9,86.0,77.4000015258789,169.0,0.4848925471305847,33.5,9.399999618530273,27.299999237060547,30.799999237060547,31.578447341918945,348.53082605636996,24.100000381469727,3.5,0,0,62.11248396502601,88.88888888888889
6469,2024-01-09 18:30:00,1006.25,27.5,85.0,80.69999694824219,180.0,0.5005619525909424,33.70000076293945,9.399999618530273,27.299999237060547,31.100000381469727,32.93299865722656,359.595848362641,24.30000114440918,3.8000011444091797,0,0,62.88759403096305,86.11111111111111
6470,2024-01-09 19:00:00,1005.7,27.9,84.0,79.5999984741211,175.0,0.48482561111450195,33.70000076293945,9.5,27.0,30.700000762939453,33.082725524902344,360.9545287793594,24.200000762939453,3.700000762939453,0,0,64.4949927661154,88.88888888888889
6471,2024-01-09 19:30:00,1005.7,27.549999999999997,85.5,77.19999694824219,166.0,0.476148396730423,33.5,9.399999618530273,27.299999237060547,31.0,32.17311096191406,348.630807411881,24.100000381469727,3.700000762939453,0,0,62.25314111676481,86.11111111111111
6472,2024-01-09 20:00:00,1005.8,27.6,86.0,77.19999694824219,170.0,0.5010566115379333,33.70000076293945,9.399999618530273,27.5,31.100000381469727,31.26457405090332,339.28301929437737,24.30000114440918,3.6000003814697266,0,0,61.77022947702143,86.11111111111111
6473,2024-01-09 20:30:00,1005.95,26.75,89.0,76.5999984741211,167.0,0.47788646817207336,33.70000076293945,9.5,27.299999237060547,30.799999237060547,30.814855575561523,349.4553855830629,24.200000762939453,3.5,0,0,63.39263569480843,88.88888888888889
6474,2024-01-09 21:00:00,1006.1,26.0,91.0,74.19999694824219,159.0,0.46309638023376465,33.70000076293945,9.5,26.799999237060547,30.200000762939453,29.917282104492188,343.3410555265817,24.200000762939453,3.4000015258789062,0,0,62.497244442502655,88.88888888888889
6475,2024-01-09 21:30:00,1006.2,26.85,84.5,67.69999694824219,143.0,0.4448782503604889,33.70000076293945,9.5,26.5,29.600000381469727,29.320276260375977,321.4362578618438,24.200000762939453,3.1000003814697266,0,0,60.45411674678326,88.88888888888889
6476,2024-01-09 22:00:00,1006.4,26.6,85.0,70.4000015258789,152.0,0.4739554822444916,33.70000076293945,9.5,26.299999237060547,29.5,29.170900344848633,320.70522590049984,24.200000762939453,3.200000762939453,0,0,60.534919346372284,88.88888888888889
6477,2024-01-09 22:30:00,1006.65,26.9,83.0,69.30000305175781,142.0,0.4574647843837738,33.79999923706055,9.600000381469727,26.399999618530273,29.5,29.170900344848633,310.40640689158306,24.19999885559082,3.1000003814697266,0,0,59.72557425995668,88.88888888888889
6478,2024-01-09 23:00:00,1006.9,26.7,86.0,69.30000305175781,149.0,0.4890178442001343,33.70000076293945,9.600000381469727,26.299999237060547,29.299999237060547,29.02179527282715,304.69235789076976,24.100000381469727,3.0,0,0,58.98972991274463,88.88888888888889
6479,2024-01-09 23:30:00,1007.5,26.1,89.5,61.5,129.0,0.45454272627830505,33.599998474121094,9.600000381469727,26.0,28.700000762939453,29.02179527282715,283.80170343110177,23.999998092651367,2.700000762939453,0,0,53.74774724079503,83.33333333333333
6480,2024-01-10 00:00:00,1008.1,25.2,95.0,64.5,133.0,0.46273523569107056,33.79999923706055,9.600000381469727,26.5,29.399999618530273,29.02179527282715,287.421379963364,24.19999885559082,2.8999996185302734,0,0,54.81248387197653,83.33333333333333
6481,2024-01-10 00:30:00,1008.45,25.3,96.0,61.099998474121094,129.0,0.46923503279685974,33.599998474121094,9.600000381469727,26.100000381469727,28.700000762939453,29.02179527282715,274.91553482505304,23.999998092651367,2.6000003814697266,0,0,50.6621708124876,77.77777777777777
6482,2024-01-10 01:00:00,1008.8,25.3,97.0,60.900001525878906,126.0,0.4601718485355377,33.70000076293945,9.5,26.299999237060547,29.0,28.87139320373535,273.8107522243821,24.200000762939453,2.700000762939453,0,0,51.05287168257766,77.77777777777777
6483,2024-01-10 01:30:00,1008.85,25.35,98.0,61.29999923706055,128.0,0.4720477759838104,33.79999923706055,9.600000381469727,26.600000381469727,29.200000762939453,28.722394943237305,271.1589938819878,24.19999885559082,2.6000003814697266,0,0,49.28703168200122,75.0
6484,2024-01-10 02:00:00,1008.8,25.5,99.0,60.900001525878906,126.0,0.46761253476142883,33.79999923706055,9.600000381469727,26.899999618530273,29.5,28.722394943237305,269.45385470533614,24.19999885559082,2.6000003814697266,0,0,49.35609486864673,75.0
6485,2024-01-10 02:30:00,1008.55,25.4,99.5,54.599998474121094,110.0,0.4447104036808014,33.79999923706055,9.600000381469727,27.100000381469727,29.399999618530273,28.42414665222168,247.35198252513655,24.19999885559082,2.299999237060547,0,0,43.897408781780136,66.66666666666667
6486,2024-01-10 03:00:00,1008.3,25.4,100.0,44.5,86.0,0.42786216735839844,34.099998474121094,9.699999809265137,28.100000381469727,29.799999237060547,28.274606704711914,200.99930903206538,24.399998664855957,1.6999988555908203,0,0,38.531705516907905,58.333333333333336
6487,2024-01-10 03:30:00,1007.9,25.1,99.5,54.20000076293945,111.0,0.4696178436279297,34.29999923706055,9.5,28.200000762939453,30.5,28.12557029724121,236.36239871656886,24.799999237060547,2.299999237060547,0,0,38.32102805210484,58.333333333333336
6488,2024-01-10 04:00:00,1007.5,25.1,100.0,51.79999923706055,110.0,0.46083638072013855,34.29999923706055,9.5,28.100000381469727,30.399999618530273,28.12557029724121,238.69643240428522,24.799999237060547,2.299999237060547,0,0,37.63781767918004,58.333333333333336
6489,2024-01-10 04:30:00,1007.35,24.95,100.0,54.20000076293945,113.0,0.47558364272117615,34.29999923706055,9.600000381469727,28.100000381469727,30.299999237060547,27.974708557128906,237.60278918223713,24.69999885559082,2.1999988555908203,0,0,37.820506339271866,58.333333333333336
6490,2024-01-10 05:00:00,1007.3,25.0,100.0,53.20000076293945,110.0,0.4683721661567688,34.5,9.600000381469727,28.100000381469727,30.399999618530273,27.974708557128906,234.85597127302802,24.899999618530273,2.299999237060547,0,0,37.842183992266655,58.333333333333336
6491,2024-01-10 05:30:00,1007.25,24.85,100.0,53.20000076293945,112.0,0.4790673851966858,34.20000076293945,9.5,28.100000381469727,30.299999237060547,27.974708557128906,233.78757031021286,24.700000762939453,2.1999988555908203,0,0,37.306725692417885,58.333333333333336
6492,2024-01-10 06:00:00,1007.4,24.8,100.0,52.400001525878906,105.0,0.45105358958244324,34.29999923706055,9.600000381469727,27.700000762939453,30.0,28.12325668334961,232.78830370733183,24.69999885559082,2.299999237060547,0,0,37.111827087071205,58.333333333333336
6493,2024-01-10 06:30:00,1007.4,24.700000000000003,100.0,50.599998474121094,102.0,0.45068371295928955,34.29999923706055,9.600000381469727,27.799999237060547,29.899999618530273,27.974464416503906,226.3228003742254,24.69999885559082,2.1000003814697266,0,0,36.20703334775236,55.55555555555556
6494,2024-01-10 07:00:00,1007.5,24.6,100.0,48.70000076293945,98.0,0.4450404942035675,34.29999923706055,9.5,27.299999237060547,29.399999618530273,27.974464416503906,220.20468086927272,24.799999237060547,2.1000003814697266,0,0,35.3534279184209,55.55555555555556
6495,2024-01-10 07:30:00,1007.4,24.700000000000003,100.0,47.29999923706055,97.0,0.43775612115859985,34.29999923706055,9.5,27.200000762939453,29.100000381469727,27.824838638305664,221.58456572411177,24.799999237060547,1.8999996185302734,0,0,37.16171633369393,58.333333333333336
6496,2024-01-10 08:00:00,1007.3,24.8,100.0,48.5,95.0,0.4285147786140442,34.20000076293945,9.5,27.100000381469727,29.200000762939453,27.824838638305664,221.69597115707612,24.700000762939453,2.1000003814697266,0,1,37.38251233597597,58.333333333333336
6497,2024-01-10 08:30:00,1007.3,25.7,94.0,61.900001525878906,129.0,0.4437643587589264,34.5,9.5,28.0,30.899999618530273,27.67563247680664,290.6948191170054,25.0,2.8999996185302734,0,1,46.128888638483154,66.66666666666667
6498,2024-01-10 09:00:00,1007.4,26.9,88.0,63.5,128.0,0.43434301018714905,34.5,9.5,27.600000381469727,30.600000381469727,27.67563247680664,294.6979622046814,25.0,3.0,0,1,51.270329083005585,77.77777777777777
6499,2024-01-10 09:30:00,1007.75,27.7,83.0,65.9000015258789,136.0,0.45276179909706116,34.5,9.5,27.5,30.600000381469727,27.67563247680664,300.3786986252453,25.0,3.1000003814697266,0,1,56.62505767577224,86.11111111111111
6500,2024-01-10 10:00:00,1008.1,27.3,85.0,65.0999984741211,136.0,0.4457940459251404,34.5,9.5,27.399999618530273,30.5,27.97501564025879,305.0736124520553,25.0,3.1000003814697266,0,1,58.050543657607506,88.88888888888889
6501,2024-01-10 10:30:00,1008.2,27.55,83.5,69.9000015258789,147.0,0.4389389455318451,34.5,9.399999618530273,27.799999237060547,31.100000381469727,28.424375534057617,334.89851264367957,25.100000381469727,3.3000011444091797,0,1,64.05265707439847,88.88888888888889
6502,2024-01-10 11:00:00,1008.4,27.6,83.0,75.19999694824219,162.0,0.4658251702785492,34.5,9.5,28.200000762939453,31.700000762939453,29.624662399291992,347.7699582079881,25.0,3.5,0,1,64.44371779759724,88.88888888888889
6503,2024-01-10 11:30:00,1008.3,28.9,79.5,76.19999694824219,165.0,0.4753459095954895,34.5,9.5,28.399999618530273,31.899999618530273,31.137948989868164,347.1156407770752,25.0,3.5,0,1,64.44997300042047,88.88888888888889
6504,2024-01-10 12:00:00,1008.3,28.7,78.0,72.0,156.0,0.4632200300693512,34.5,9.5,28.200000762939453,31.5,32.18670654296875,336.7730017560864,25.0,3.299999237060547,0,1,64.95001851187811,88.88888888888889
6505,2024-01-10 12:30:00,1008.35,29.950000000000003,74.5,72.5999984741211,160.0,0.46712809801101685,34.5,9.5,28.299999237060547,31.700000762939453,33.08523178100586,342.5184669499939,25.0,3.4000015258789062,0,1,65.75033235549927,88.88888888888889
6506,2024-01-10 13:00:00,1008.5,29.5,76.0,80.0999984741211,177.0,0.4992930293083191,34.5,9.5,28.899999618530273,32.5,32.93363952636719,354.5012439793156,25.0,3.6000003814697266,0,1,64.26160165998671,86.11111111111111
6507,2024-01-10 13:30:00,1008.35,29.15,75.0,75.80000305175781,163.0,0.4582422375679016,34.5,9.399999618530273,27.100000381469727,30.700000762939453,33.68122100830078,355.70706197908464,25.100000381469727,3.6000003814697266,0,1,66.24890740712483,88.88888888888889
6508,2024-01-10 14:00:00,1008.2,28.8,76.0,80.5,176.0,0.47619667649269104,34.5,9.5,27.799999237060547,31.5,34.131385803222656,369.59518763609293,25.0,3.700000762939453,0,1,67.56100442674425,88.88888888888889
6509,2024-01-10 14:30:00,1007.95,29.85,73.0,75.0,159.0,0.4545888304710388,34.5,9.5,27.299999237060547,30.799999237060547,34.58486557006836,349.7666228077939,25.0,3.5,0,1,60.22838299804263,86.11111111111111
6510,2024-01-10 15:00:00,1007.7,30.5,72.0,80.30000305175781,178.0,0.484884113073349,34.5,9.5,27.700000762939453,31.5,34.88389205932617,367.0980244573897,25.0,3.799999237060547,0,1,63.07119118505054,88.88888888888889
6511,2024-01-10 15:30:00,1007.45,30.65,71.0,77.19999694824219,169.0,0.469588965177536,34.5,9.600000381469727,27.700000762939453,31.100000381469727,35.3333625793457,359.8892063745721,24.899999618530273,3.3999996185302734,0,1,62.60847179757224,88.88888888888889
6512,2024-01-10 16:00:00,1007.2,30.7,72.0,77.80000305175781,169.0,0.47592395544052124,34.5,9.5,27.600000381469727,31.100000381469727,35.0330696105957,355.09874648686565,25.0,3.5,0,1,62.21228496895896,88.88888888888889
6513,2024-01-10 16:30:00,1006.9000000000001,30.4,70.0,76.19999694824219,165.0,0.4832305610179901,34.5,9.5,27.600000381469727,31.100000381469727,34.88447189331055,341.45191407680284,25.0,3.5,0,1,62.10461323128806,88.88888888888889
6514,2024-01-10 17:00:00,1006.7,29.8,74.0,75.0,160.0,0.4707276225090027,34.5,9.399999618530273,27.299999237060547,30.799999237060547,34.28185272216797,339.89932255768565,25.100000381469727,3.5,0,0,61.96401016579734,88.88888888888889
6515,2024-01-10 17:30:00,1006.5999999999999,30.05,74.5,76.4000015258789,164.0,0.479299932718277,34.5,9.5,27.299999237060547,30.799999237060547,34.58279800415039,342.16570628311763,25.0,3.5,0,0,62.30648805697759,88.88888888888889
6516,2024-01-10 18:00:00,1006.4,29.7,76.0,78.4000015258789,172.0,0.48865461349487305,34.5,9.5,27.799999237060547,31.399999618530273,33.34767150878906,351.98685380221957,25.0,3.6000003814697266,0,0,64.14765736791823,88.88888888888889
6517,2024-01-10 18:30:00,1006.2,29.0,80.5,76.80000305175781,165.0,0.4869256317615509,34.5,9.399999618530273,27.5,31.100000381469727,31.82982063293457,338.860781271833,25.100000381469727,3.6000003814697266,0,0,66.05024386776819,91.66666666666667
6518,2024-01-10 19:00:00,1006.0,28.7,84.0,84.30000305175781,190.0,0.5238767266273499,34.5,9.5,27.899999618530273,31.700000762939453,32.582698822021484,362.6807421341186,25.0,3.8000011444091797,0,0,67.04979405138228,91.66666666666667
6519,2024-01-10 19:30:00,1006.15,28.15,85.0,80.0,177.0,0.5023114085197449,34.5,9.5,27.600000381469727,31.200000762939453,32.284278869628906,352.37105309154543,25.0,3.6000003814697266,0,0,66.34842370616064,91.66666666666667
6520,2024-01-10 20:00:00,1006.3,27.6,87.0,81.0999984741211,179.0,0.4967149496078491,34.5,9.5,27.5,31.299999237060547,31.535261154174805,360.36765179167344,25.0,3.799999237060547,0,0,65.8443043033282,91.66666666666667
6521,2024-01-10 20:30:00,1006.25,27.25,88.0,77.5999984741211,169.0,0.4890250861644745,34.5,9.399999618530273,27.100000381469727,30.600000381469727,30.636795043945312,345.5855431170253,25.100000381469727,3.5,0,0,64.76875843604405,91.66666666666667
6522,2024-01-10 21:00:00,1006.3,27.0,89.0,78.4000015258789,170.0,0.48126670718193054,34.5,9.5,27.5,31.100000381469727,30.339658737182617,353.23449027970236,25.0,3.6000003814697266,0,0,62.73931424071392,88.88888888888889
6523,2024-01-10 21:30:00,1006.4000000000001,26.55,89.5,74.0,161.0,0.48003089427948,34.5,9.5,27.5,30.899999618530273,29.890594482421875,335.39507960557177,25.0,3.3999996185302734,0,0,61.69443114846945,88.88888888888889
6524,2024-01-10 22:00:00,1006.5,26.1,91.0,73.0,157.0,0.46843221783638,34.5,9.5,27.5,30.899999618530273,29.741487503051758,335.16055049577943,25.0,3.3999996185302734,0,0,60.83253611707025,88.88888888888889
6525,2024-01-10 22:30:00,1006.8,25.85,92.5,72.5999984741211,156.0,0.46913766860961914,34.5,9.5,27.299999237060547,30.600000381469727,29.741487503051758,332.5249930629881,25.0,3.3000011444091797,0,0,59.6224772690071,88.88888888888889
6526,2024-01-10 23:00:00,1007.1,25.7,94.0,71.19999694824219,151.0,0.46277642250061035,34.5,9.5,27.299999237060547,30.600000381469727,29.741487503051758,326.2914717739339,25.0,3.3000011444091797,0,0,59.864312863184345,88.88888888888889
6527,2024-01-10 23:30:00,1007.35,25.700000000000003,94.0,68.0999984741211,140.0,0.4533560574054718,34.5,9.5,27.700000762939453,30.799999237060547,29.741487503051758,308.8080499049934,25.0,3.0999984741210938,0,0,56.30686553567648,83.33333333333333
6528,2024-01-11 00:00:00,1007.6,25.7,94.0,66.9000015258789,140.0,0.45439907908439636,34.5,9.5,27.700000762939453,30.700000762939453,29.592039108276367,308.099215962534,25.0,3.0,0,0,56.002045051091244,83.33333333333333
6529,2024-01-11 00:30:00,1008.0,25.6,94.5,61.099998474121094,127.0,0.4423753619194031,34.5,9.5,27.5,30.299999237060547,29.443126678466797,287.0865127952996,25.0,2.799999237060547,0,0,51.38424327886767,77.77777777777777
6530,2024-01-11 01:00:00,1008.4,25.4,95.0,63.29999923706055,131.0,0.44244879484176636,34.5,9.5,27.299999237060547,30.200000762939453,29.443126678466797,296.079459425016,25.0,2.9000015258789062,0,0,50.93657721661859,77.77777777777777
6531,2024-01-11 01:30:00,1008.5,25.4,94.5,67.30000305175781,142.0,0.4680553376674652,34.5,9.5,27.200000762939453,30.299999237060547,29.443126678466797,303.3829305475956,25.0,3.0999984741210938,0,0,48.39528216504388,75.0
6532,2024-01-11 02:00:00,1008.5,25.4,95.0,65.30000305175781,137.0,0.47195687890052795,34.5,9.5,28.799999237060547,31.799999237060547,29.443126678466797,290.2807568334539,25.0,3.0,0,0,48.74767870621549,75.0
6533,2024-01-11 02:30:00,1008.2,25.65,95.5,58.400001525878906,120.0,0.4788874685764313,34.5,9.699999809265137,28.700000762939453,31.100000381469727,29.144886016845703,250.5807895886668,24.800000190734863,2.3999996185302734,0,0,43.90719578249587,66.66666666666667
6534,2024-01-11 03:00:00,1007.9,25.7,96.0,58.599998474121094,125.0,0.5607988834381104,34.5,9.5,28.0,29.899999618530273,29.144886016845703,222.89630684294144,25.0,1.8999996185302734,0,0,36.89128038866652,55.55555555555556
6535,2024-01-11 03:30:00,1007.5,25.5,97.0,54.0,112.0,0.4696621596813202,34.5,9.5,27.899999618530273,30.100000381469727,29.144886016845703,238.46928625460342,25.0,2.200000762939453,0,0,38.73798916323317,58.333333333333336
6536,2024-01-11 04:00:00,1007.1,25.3,98.0,54.0,107.0,0.44583064317703247,34.5,9.600000381469727,27.700000762939453,30.0,29.294038772583008,240.00144816764413,24.899999618530273,2.299999237060547,0,0,38.58220381455289,58.333333333333336
6537,2024-01-11 04:30:00,1007.15,25.4,98.0,53.400001525878906,111.0,0.46948543190956116,34.5,9.600000381469727,28.0,30.200000762939453,28.548606872558594,236.4290613843421,24.899999618530273,2.200000762939453,0,0,39.5168627128005,58.333333333333336
6538,2024-01-11 05:00:00,1007.0,25.2,98.0,51.79999923706055,109.0,0.4705705940723419,34.5,9.600000381469727,28.100000381469727,30.5,28.249217987060547,231.63368339000624,24.899999618530273,2.3999996185302734,0,0,39.22199805825949,58.333333333333336
6539,2024-01-11 05:30:00,1006.7,25.15,98.5,54.0,111.0,0.458069384098053,34.5,9.5,28.100000381469727,30.399999618530273,28.10033416748047,242.32136845067922,25.0,2.299999237060547,0,0,39.19566138833761,58.333333333333336
6540,2024-01-11 06:00:00,1006.4,25.2,99.0,52.599998474121094,109.0,0.4667753577232361,34.5,9.600000381469727,28.100000381469727,30.299999237060547,28.10033416748047,233.51704025607344,24.899999618530273,2.1999988555908203,0,0,38.40815199994378,58.333333333333336
6541,2024-01-11 06:30:00,1006.25,25.2,99.0,51.400001525878906,101.0,0.4458106756210327,34.5,9.600000381469727,27.899999618530273,30.100000381469727,28.10033416748047,226.55356976210322,24.899999618530273,2.200000762939453,0,0,37.59871128118701,55.55555555555556
6542,2024-01-11 07:00:00,1006.1,25.1,99.0,52.79999923706055,104.0,0.4540332853794098,34.5,9.5,28.200000762939453,30.299999237060547,28.10033416748047,229.0580962871326,25.0,2.0999984741210938,0,0,37.91847658405701,55.55555555555556
6543,2024-01-11 07:30:00,1006.05,25.65,96.5,52.599998474121094,105.0,0.4584907293319702,34.5,9.600000381469727,28.299999237060547,30.600000381469727,28.10033416748047,229.01226411488628,24.899999618530273,2.3000011444091797,0,0,40.38186810000075,58.333333333333336
6544,2024-01-11 08:00:00,1006.1,26.2,94.0,52.20000076293945,105.0,0.462357759475708,34.5,9.600000381469727,28.299999237060547,30.600000381469727,28.10033416748047,227.09687000617242,24.899999618530273,2.3000011444091797,0,1,40.05066559298171,58.333333333333336
6545,2024-01-11 08:30:00,1005.95,26.700000000000003,90.5,79.80000305175781,177.0,0.504055917263031,34.5,9.5,29.200000762939453,32.900001525878906,28.10033416748047,351.15151700051615,25.0,3.700000762939453,0,1,55.069512685139976,69.44444444444444
6546,2024-01-11 09:00:00,1006.0,27.3,87.0,72.0,152.0,0.43986693024635315,34.5,9.5,27.600000381469727,30.899999618530273,28.10033416748047,345.5590533138521,25.0,3.299999237060547,0,1,60.83959568871392,80.55555555555556
6547,2024-01-11 09:30:00,1006.2,28.0,84.0,77.0,166.0,0.46030986309051514,34.5,9.5,27.700000762939453,31.299999237060547,28.249361038208008,360.6266415528833,25.0,3.5999984741210938,0,1,65.23151206970215,88.88888888888889
6548,2024-01-11 10:00:00,1006.4,28.2,83.0,78.5999984741211,174.0,0.47580352425575256,34.5,9.5,27.600000381469727,31.100000381469727,28.398826599121094,365.6971651737325,25.0,3.5,0,1,66.90967247221205,91.66666666666667
6549,2024-01-11 10:30:00,1006.25,29.35,77.5,77.80000305175781,167.0,0.4574386775493622,34.5,9.5,27.600000381469727,31.100000381469727,28.69837760925293,365.0762565480245,25.0,3.5,0,1,66.10206259621515,88.88888888888889
6550,2024-01-11 11:00:00,1006.4,30.1,73.0,77.4000015258789,169.0,0.47179949283599854,34.5,9.5,27.700000762939453,31.299999237060547,29.753459930419922,358.20301328459846,25.0,3.5999984741210938,0,1,64.59674745135837,88.88888888888889
6551,2024-01-11 11:30:00,1006.35,29.75,76.0,78.19999694824219,170.0,0.47949546575546265,34.5,9.399999618530273,27.899999618530273,31.5,31.412500381469727,354.5393275662342,25.100000381469727,3.6000003814697266,0,1,63.29362667931451,88.88888888888889
6552,2024-01-11 12:00:00,1006.3,28.5,82.0,78.19999694824219,171.0,0.47713443636894226,34.5,9.399999618530273,27.700000762939453,31.399999618530273,32.76301574707031,358.3895585096167,25.100000381469727,3.6999988555908203,0,1,63.65861627790663,88.88888888888889
6553,2024-01-11 12:30:00,1006.2,29.75,75.5,80.30000305175781,178.0,0.4831746518611908,34.5,9.5,27.799999237060547,31.5,33.66254425048828,368.39680913380545,25.0,3.700000762939453,0,1,65.0175281630622,88.88888888888889
6554,2024-01-11 13:00:00,1006.0,30.7,69.0,77.4000015258789,168.0,0.4759034514427185,34.5,9.5,27.700000762939453,31.299999237060547,34.11084747314453,353.0127791481695,25.0,3.5999984741210938,0,1,62.638154930538605,86.11111111111111
6555,2024-01-11 13:30:00,1005.85,29.35,75.0,68.30000305175781,141.0,0.4453584551811218,34.5,9.899999618530273,27.5,30.700000762939453,34.85914993286133,316.5989067001255,24.600000381469727,3.200000762939453,0,1,55.897026777267456,80.55555555555556
6556,2024-01-11 14:00:00,1005.7,29.0,77.0,77.0,168.0,0.48843008279800415,34.5,9.5,28.0,31.5,35.30957794189453,343.9591579568581,25.0,3.5,0,1,58.77171485291587,86.11111111111111
6557,2024-01-11 14:30:00,1005.35,29.05,77.0,80.0,176.0,0.5160631537437439,34.5,9.5,28.100000381469727,31.600000381469727,35.60895538330078,341.0435306671681,25.0,3.5,0,1,59.49270250399908,86.11111111111111
6558,2024-01-11 15:00:00,1005.0,29.4,75.0,83.0999984741211,185.0,0.5079318881034851,34.5,9.5,28.299999237060547,32.099998474121094,35.45881271362305,364.2220627075661,25.0,3.799999237060547,0,1,61.35322403245502,86.11111111111111
6559,2024-01-11 15:30:00,1004.85,30.5,70.5,82.5,183.0,0.5109104514122009,34.5,9.5,28.399999618530273,32.099998474121094,35.45881271362305,358.1840995700364,25.0,3.6999988555908203,0,1,61.23793042368359,86.11111111111111
6560,2024-01-11 16:00:00,1004.7,30.4,73.0,81.30000305175781,180.0,0.5003777146339417,34.5,9.399999618530273,28.100000381469727,31.799999237060547,35.143280029296875,359.7282507508983,25.100000381469727,3.6999988555908203,0,1,59.96699181530211,86.11111111111111
6561,2024-01-11 16:30:00,1004.35,30.1,73.5,80.69999694824219,177.0,0.5042704939842224,34.5,9.5,28.100000381469727,31.700000762939453,33.593772888183594,351.0020953269139,25.0,3.6000003814697266,0,1,59.22309994697571,86.11111111111111
6562,2024-01-11 17:00:00,1004.0,31.3,69.0,96.5999984741211,225.0,0.5559677481651306,34.5,10.300000190734863,28.799999237060547,33.099998474121094,30.69939613342285,404.6997343687132,24.199999809265137,4.299999237060547,0,0,60.9207444190979,86.11111111111111
6563,2024-01-11 17:30:00,1003.75,31.15,70.0,75.0,162.0,0.48920899629592896,15.699999809265137,9.5,28.600000381469727,32.0,30.233440399169922,331.14681297071667,6.199999809265137,3.3999996185302734,0,0,56.76470201545291,83.33333333333333
6564,2024-01-11 18:00:00,1003.5,30.6,73.0,73.5999984741211,157.0,0.47721418738365173,15.100000381469727,9.399999618530273,28.100000381469727,31.5,31.760957717895508,328.9927335579849,5.700000762939453,3.3999996185302734,0,0,56.686414784855316,83.33333333333333
6565,2024-01-11 18:30:00,1003.3,29.7,73.5,71.19999694824219,152.0,0.4764169752597809,15.100000381469727,9.5,28.100000381469727,31.299999237060547,31.60427474975586,319.0482453256779,5.600000381469727,3.1999988555908203,0,0,56.25310485892825,83.33333333333333
6566,2024-01-11 19:00:00,1003.2,29.7,72.0,85.5,195.0,0.5147576928138733,16.100000381469727,9.399999618530273,28.299999237060547,32.29999923706055,33.14179229736328,378.8190108127405,6.700000762939453,4.0,0,0,61.54087395138211,86.11111111111111
6567,2024-01-11 19:30:00,1003.1,29.2,74.0,82.0999984741211,181.0,0.5028254985809326,15.699999809265137,9.5,28.100000381469727,31.799999237060547,31.632213592529297,359.96583409317105,6.199999809265137,3.6999988555908203,0,0,59.752672857708404,83.33333333333333
6568,2024-01-11 20:00:00,1003.5,28.8,75.0,81.69999694824219,180.0,0.4976886510848999,15.600000381469727,9.5,28.0,31.700000762939453,30.43086814880371,361.6718999069442,6.100000381469727,3.700000762939453,0,0,63.22863478130765,88.88888888888889
6569,2024-01-11 20:30:00,1004.15,29.75,71.0,74.0,160.0,0.4745791554450989,15.300000190734863,9.5,27.5,30.899999618530273,27.232486724853516,337.14080815441423,5.800000190734863,3.3999996185302734,0,0,60.48663012186686,86.11111111111111
6570,2024-01-11 21:00:00,1004.9,28.2,76.0,67.69999694824219,140.0,0.44304585456848145,14.800000190734863,9.399999618530273,26.899999618530273,30.100000381469727,27.232486724853516,315.9943797157462,5.40000057220459,3.200000762939453,0,0,57.19457591904534,83.33333333333333
6571,2024-01-11 21:30:00,1004.85,27.75,77.0,66.5,139.0,0.45820772647857666,14.699999809265137,9.600000381469727,25.799999237060547,28.799999237060547,26.33479881286621,303.35586234707216,5.09999942779541,3.0,0,0,58.70658122168647,88.88888888888889
6572,2024-01-11 22:00:00,1004.8,27.6,76.0,68.9000015258789,144.0,0.4764750003814697,14.600000381469727,9.600000381469727,26.299999237060547,29.399999618530273,26.6324405670166,302.2194236522639,5.0,3.1000003814697266,0,0,59.66544585757785,88.88888888888889
6573,2024-01-11 22:30:00,1004.95,28.200000000000003,72.5,65.69999694824219,143.0,0.4694097340106964,14.699999809265137,9.600000381469727,26.5,29.600000381469727,26.93084144592285,304.63790935520194,5.09999942779541,3.1000003814697266,0,0,59.32005088859134,88.88888888888889
6574,2024-01-11 23:00:00,1005.0,28.0,76.0,65.69999694824219,141.0,0.48135411739349365,14.5,9.600000381469727,26.600000381469727,29.600000381469727,26.632457733154297,292.923639593045,4.899999618530273,3.0,0,0,58.623762061198555,88.88888888888889
6575,2024-01-11 23:30:00,1004.95,27.4,80.0,64.30000305175781,137.0,0.47960495948791504,14.300000190734863,9.600000381469727,26.700000762939453,29.5,26.632457733154297,285.65175836854974,4.699999809265137,2.799999237060547,0,0,54.66390830609534,83.33333333333333
6576,2024-01-12 00:00:00,1004.8,26.9,84.0,58.599998474121094,119.0,0.4300837218761444,14.0,9.600000381469727,26.200000762939453,28.799999237060547,26.333818435668945,276.69031387863043,4.399999618530273,2.5999984741210938,0,0,53.230905993117226,83.33333333333333
6577,2024-01-12 00:30:00,1005.0999999999999,27.65,78.5,56.0,119.0,0.4456360340118408,13.699999809265137,9.5,26.0,28.5,26.333818435668945,267.03406124657795,4.199999809265137,2.5,0,0,49.094475266006256,77.77777777777777
6578,2024-01-12 01:00:00,1005.4,27.7,75.0,56.79999923706055,122.0,0.4566514194011688,13.800000190734863,9.600000381469727,27.5,30.100000381469727,26.482379913330078,267.1622047293427,4.199999809265137,2.6000003814697266,0,0,49.54879956775241,75.0
6579,2024-01-12 01:30:00,1005.15,27.549999999999997,77.5,59.20000076293945,115.0,0.4360238015651703,13.699999809265137,9.600000381469727,27.600000381469727,30.200000762939453,26.482379913330078,263.74706974066765,4.09999942779541,2.6000003814697266,0,0,48.08433702256944,72.22222222222223
6580,2024-01-12 02:00:00,1004.9,27.8,77.0,60.900001525878906,124.0,0.460466206073761,13.800000190734863,9.5,28.0,30.700000762939453,26.630956649780273,269.2922919519022,4.300000190734863,2.700000762939453,0,0,48.299430423312714,72.22222222222223
6581,2024-01-12 02:30:00,1004.55,28.4,73.0,55.0,106.0,0.4397842586040497,13.300000190734863,9.600000381469727,27.799999237060547,30.200000762939453,26.780418395996094,241.02727172741947,3.6999998092651367,2.4000015258789062,0,0,43.31947628657023,63.888888888888886
6582,2024-01-12 03:00:00,1004.2,29.1,70.0,54.0,110.0,0.5322075486183167,13.300000190734863,9.600000381469727,27.600000381469727,29.600000381469727,26.92977523803711,206.68628298410084,3.6999998092651367,2.0,0,0,35.96102783415053,52.77777777777778
6583,2024-01-12 03:30:00,1003.85,28.25,71.5,51.0,101.0,0.4320484697818756,13.199999809265137,9.600000381469727,27.700000762939453,30.0,27.078296661376953,233.7700676291967,3.59999942779541,2.299999237060547,0,0,37.79710001415677,55.55555555555556
6584,2024-01-12 04:00:00,1003.6,27.7,73.0,52.79999923706055,105.0,0.4493551254272461,13.100000381469727,9.5,27.899999618530273,30.200000762939453,27.078296661376953,233.66819261306117,3.6000003814697266,2.3000011444091797,0,0,37.572006702423096,55.55555555555556
6585,2024-01-12 04:30:00,1003.5,26.95,78.5,54.0,113.0,0.479081392288208,13.199999809265137,9.600000381469727,27.899999618530273,30.299999237060547,27.228208541870117,235.8680629616709,3.59999942779541,2.3999996185302734,0,0,38.37027231852213,55.55555555555556
6586,2024-01-12 05:00:00,1003.4,26.2,84.0,52.400001525878906,106.0,0.4462154805660248,13.199999809265137,9.600000381469727,27.799999237060547,30.100000381469727,27.228208541870117,237.55338982309377,3.59999942779541,2.3000011444091797,0,0,38.269639545016815,55.55555555555556
6587,2024-01-12 05:30:00,1003.3,25.7,83.5,59.599998474121094,121.0,0.4634667932987213,14.5,9.600000381469727,28.600000381469727,31.299999237060547,27.228208541870117,261.07587803385746,4.899999618530273,2.6999988555908203,0,0,45.25326103634305,61.111111111111114
6588,2024-01-12 06:00:00,1003.3,24.7,87.0,58.79999923706055,121.0,0.46852970123291016,13.600000381469727,9.600000381469727,28.299999237060547,30.799999237060547,27.228208541870117,258.25470547885254,4.0,2.5,0,0,42.07874361673991,58.333333333333336
6589,2024-01-12 06:30:00,1003.45,23.95,91.5,58.400001525878906,121.0,0.487763911485672,13.5,9.600000381469727,28.200000762939453,30.700000762939453,27.228208541870117,248.07083334937207,3.8999996185302734,2.5,0,0,41.85674272643195,58.333333333333336
6590,2024-01-12 07:00:00,1003.3,23.9,95.0,57.20000076293945,115.0,0.47120046615600586,13.5,9.600000381469727,28.100000381469727,30.5,27.079015731811523,244.0574835126025,3.8999996185302734,2.3999996185302734,0,0,41.77977614270316,58.333333333333336
6591,2024-01-12 07:30:00,1003.45,23.45,96.5,58.0,118.0,0.473357617855072,13.600000381469727,9.600000381469727,28.299999237060547,30.799999237060547,27.079015731811523,249.2829851026673,4.0,2.5,0,0,43.8976043065389,58.333333333333336
6592,2024-01-12 08:00:00,1003.7,23.9,98.0,57.0,115.0,0.4698529839515686,13.5,9.600000381469727,28.200000762939453,30.700000762939453,26.930028915405273,244.7574112072766,3.8999996185302734,2.5,0,1,44.27311367458768,58.333333333333336
6593,2024-01-12 08:30:00,1003.95,25.0,95.0,73.4000015258789,158.0,0.48126038908958435,14.399999618530273,9.5,28.799999237060547,32.099998474121094,26.930028915405273,328.30460096434206,4.899999618530273,3.299999237060547,0,1,52.42891184488932,66.66666666666667
6594,2024-01-12 09:00:00,1004.2,26.1,92.0,72.80000305175781,155.0,0.4789787530899048,14.699999809265137,9.5,29.0,32.29999923706055,27.079891204833984,323.60516828792686,5.199999809265137,3.299999237060547,0,1,57.815635999043785,80.55555555555556
6595,2024-01-12 09:30:00,1004.2,27.549999999999997,85.0,77.5999984741211,171.0,0.4997888207435608,14.800000190734863,9.5,29.299999237060547,32.79999923706055,27.37900733947754,342.14450764543864,5.300000190734863,3.5,0,1,63.29667642381456,88.88888888888889
6596,2024-01-12 10:00:00,1004.3,27.5,84.0,80.9000015258789,178.0,0.5052504539489746,14.800000190734863,9.5,29.299999237060547,32.900001525878906,27.37900733947754,352.30052463837325,5.300000190734863,3.6000022888183594,0,1,59.40444654888577,86.11111111111111
6597,2024-01-12 10:30:00,1004.3,28.4,78.0,62.5,129.0,0.4644191861152649,13.199999809265137,10.5,28.600000381469727,31.399999618530273,27.67702865600586,277.76630220436954,2.6999998092651367,2.799999237060547,0,1,58.80458801156945,88.88888888888889
6598,2024-01-12 11:00:00,1004.4,29.0,72.0,69.0999984741211,148.0,0.46729832887649536,14.699999809265137,9.5,27.700000762939453,30.799999237060547,28.87796974182129,316.71416492293014,5.199999809265137,3.0999984741210938,0,1,59.108517287506,88.88888888888889
6599,2024-01-12 11:30:00,1004.65,29.1,74.5,71.80000305175781,156.0,0.4769217073917389,14.899999618530273,9.5,27.799999237060547,31.100000381469727,29.47986602783203,327.0977134866774,5.399999618530273,3.3000011444091797,0,1,60.66275253395239,88.88888888888889
6600,2024-01-12 12:00:00,1004.9,28.5,80.0,73.19999694824219,160.0,0.4867193400859833,14.899999618530273,9.5,27.600000381469727,30.899999618530273,30.38742446899414,328.73154366895426,5.399999618530273,3.299999237060547,0,1,60.99067217608293,88.88888888888889
6601,2024-01-12 12:30:00,1004.95,28.75,77.0,69.69999694824219,149.0,0.46512243151664734,14.699999809265137,9.5,27.200000762939453,30.5,30.68880844116211,320.3457625428824,5.199999809265137,3.299999237060547,0,1,60.01520184510284,88.88888888888889
6602,2024-01-12 13:00:00,1005.1,28.4,76.0,70.80000305175781,151.0,0.4627877473831177,15.0,9.5,27.299999237060547,30.600000381469727,32.06405258178711,326.2834870928314,5.5,3.3000011444091797,0,1,60.44497634139326,88.88888888888889
6603,2024-01-12 13:30:00,1005.3,29.75,73.0,90.5999984741211,210.0,0.501766562461853,15.5,9.5,28.0,32.20000076293945,33.26955795288086,418.5213119217471,6.0,4.200000762939453,0,1,67.83589559131198,88.88888888888889
6604,2024-01-12 14:00:00,1005.3,29.8,73.0,85.69999694824219,194.0,0.503908634185791,15.100000381469727,9.5,28.200000762939453,32.0,33.56828308105469,384.99042651543897,5.600000381469727,3.799999237060547,0,1,65.92015563117133,88.88888888888889
6605,2024-01-12 14:30:00,1004.95,30.55,69.0,79.4000015258789,175.0,0.4681831896305084,15.0,9.5,27.600000381469727,31.200000762939453,33.11526107788086,373.7853128347272,5.5,3.6000003814697266,0,1,66.0172249476115,88.88888888888889
6606,2024-01-12 15:00:00,1004.6,30.9,67.0,79.0,171.0,0.4626258909702301,14.800000190734863,9.5,27.700000762939453,31.399999618530273,33.57189178466797,369.62911790642477,5.300000190734863,3.6999988555908203,0,1,63.830445289611816,86.11111111111111
6607,2024-01-12 15:30:00,1004.6,29.6,73.5,75.4000015258789,161.0,0.4552626311779022,14.899999618530273,9.5,27.600000381469727,31.100000381469727,33.272010803222656,353.6420276433501,5.399999618530273,3.5,0,1,64.09354591369629,86.11111111111111
6608,2024-01-12 16:00:00,1004.6,28.3,80.0,74.0,159.0,0.4623977541923523,14.899999618530273,9.5,27.5,30.899999618530273,33.733062744140625,343.85980156352093,5.399999618530273,3.3999996185302734,0,1,63.73123688167996,86.11111111111111
6609,2024-01-12 16:30:00,1004.75,29.450000000000003,79.0,73.5999984741211,159.0,0.46273642778396606,14.800000190734863,9.5,27.5,30.799999237060547,32.6618766784668,343.60813295259095,5.300000190734863,3.299999237060547,0,1,63.80117575327555,86.11111111111111
6610,2024-01-12 17:00:00,1004.9,28.9,81.0,75.80000305175781,164.0,0.45383578538894653,14.699999809265137,9.5,27.299999237060547,30.799999237060547,30.073299407958984,361.3641878404292,5.199999809265137,3.5,0,0,66.39331552717421,88.88888888888889
6611,2024-01-12 17:30:00,1004.85,28.1,85.5,74.0,159.0,0.4481094777584076,14.699999809265137,9.399999618530273,27.299999237060547,30.700000762939453,29.47570037841797,354.8240059446428,5.300000190734863,3.4000015258789062,0,0,65.81126266055637,88.88888888888889
6612,2024-01-12 18:00:00,1005.0,27.3,89.0,76.4000015258789,168.0,0.46731582283973694,14.699999809265137,9.5,27.600000381469727,31.100000381469727,29.47570037841797,359.4999180192847,5.199999809265137,3.5,0,0,64.28572220272488,88.88888888888889
6613,2024-01-12 18:30:00,1005.15,27.0,91.0,64.69999694824219,135.0,0.5461556911468506,14.800000190734863,9.5,27.5,29.600000381469727,29.177799224853516,247.18226357125178,5.300000190734863,2.1000003814697266,0,0,56.829836739434135,83.33333333333333
6614,2024-01-12 19:00:00,1005.1,26.8,93.0,70.80000305175781,152.0,0.46744993329048157,14.699999809265137,9.5,27.5,30.700000762939453,28.725513458251953,325.16851362035504,5.199999809265137,3.200000762939453,0,0,61.80276466906071,88.88888888888889
6615,2024-01-12 19:30:00,1005.6,26.75,91.0,68.30000305175781,140.0,0.44539323449134827,14.699999809265137,9.5,27.299999237060547,30.5,28.4262752532959,314.32897753798164,5.199999809265137,3.200000762939453,0,0,61.62938138014741,88.88888888888889
6616,2024-01-12 20:00:00,1006.1,26.7,89.0,68.30000305175781,144.0,0.4549676179885864,14.699999809265137,9.5,27.399999618530273,30.600000381469727,28.4262752532959,316.5060419829977,5.199999809265137,3.200000762939453,0,0,61.72838888068994,88.88888888888889
6617,2024-01-12 20:30:00,1006.1,26.85,88.0,69.30000305175781,143.0,0.44885551929473877,14.699999809265137,9.399999618530273,27.5,30.700000762939453,28.277664184570312,318.5880396985823,5.300000190734863,3.200000762939453,0,0,62.01554085314274,88.88888888888889
6618,2024-01-12 21:00:00,1006.1,26.8,88.0,68.9000015258789,145.0,0.45938223600387573,14.800000190734863,9.5,27.5,30.700000762939453,27.83003044128418,315.6412865707255,5.300000190734863,3.200000762939453,0,0,61.61618941525618,88.88888888888889
6619,2024-01-12 21:30:00,1006.5,26.85,86.5,70.0,148.0,0.46100881695747375,14.699999809265137,9.5,27.299999237060547,30.5,27.680889129638672,321.03507472320734,5.199999809265137,3.200000762939453,0,0,60.788778929246796,88.88888888888889
6620,2024-01-12 22:00:00,1006.9,27.2,84.0,64.9000015258789,135.0,0.4392772912979126,14.600000381469727,9.5,26.899999618530273,29.899999618530273,27.53232765197754,307.32296586769064,5.100000381469727,3.0,0,0,59.65392662584782,88.88888888888889
6621,2024-01-12 22:30:00,1007.0,26.799999999999997,86.5,64.69999694824219,133.0,0.43208983540534973,14.600000381469727,9.5,27.0,30.0,27.38353157043457,307.80636132120713,5.100000381469727,3.0,0,0,59.022745756639374,88.88888888888889
6622,2024-01-12 23:00:00,1007.1,27.1,86.0,65.5,137.0,0.4508861005306244,14.5,9.5,27.200000762939453,30.200000762939453,27.38353157043457,303.8461372811711,5.0,3.0,0,0,57.63277577194903,86.11111111111111
6623,2024-01-12 23:30:00,1007.45,26.7,88.0,70.0,159.0,0.5279362797737122,14.199999809265137,9.600000381469727,26.799999237060547,29.700000762939453,27.233449935913086,301.17270983564856,4.59999942779541,2.9000015258789062,0,0,56.1786207507054,83.33333333333333
6624,2024-01-13 00:00:00,1007.8,26.4,87.0,63.900001525878906,133.0,0.46079814434051514,14.300000190734863,9.5,26.700000762939453,29.600000381469727,27.08415412902832,288.62963454496304,4.800000190734863,2.8999996185302734,1,0,52.837668142384956,80.55555555555556
6625,2024-01-13 00:30:00,1008.0999999999999,26.6,87.5,62.099998474121094,128.0,0.4563885033130646,14.199999809265137,9.600000381469727,26.799999237060547,29.600000381469727,27.08415412902832,280.462805418648,4.59999942779541,2.8000011444091797,1,0,50.170413164628876,77.77777777777777
6626,2024-01-13 01:00:00,1008.3,26.6,90.0,62.29999923706055,127.0,0.46139979362487793,14.100000381469727,9.5,26.899999618530273,29.600000381469727,27.08415412902832,275.24936455271177,4.600000381469727,2.700000762939453,1,0,50.46663606332408,77.77777777777777
6627,2024-01-13 01:30:00,1008.15,26.15,92.0,61.29999923706055,126.0,0.45785248279571533,14.199999809265137,9.600000381469727,26.899999618530273,29.5,27.233505249023438,275.19780875845703,4.59999942779541,2.6000003814697266,1,0,48.72113465103838,75.0
6628,2024-01-13 02:00:00,1008.0,26.0,90.0,61.5,130.0,0.4728546142578125,14.0,9.600000381469727,26.799999237060547,29.5,27.233505249023438,274.92594146309983,4.399999618530273,2.700000762939453,1,0,49.13170649111271,75.0
6629,2024-01-13 02:30:00,1007.95,26.299999999999997,87.5,55.79999923706055,111.0,0.4467332363128662,13.399999618530273,9.5,26.700000762939453,29.0,27.233505249023438,248.47043151779735,3.8999996185302734,2.299999237060547,1,0,42.35621769064002,66.66666666666667
6630,2024-01-13 03:00:00,1008.0,26.3,89.0,49.900001525878906,100.0,0.4569873511791229,13.300000190734863,9.5,26.899999618530273,28.899999618530273,27.233505249023438,218.82443735473004,3.8000001907348633,2.0,1,0,36.178723853495384,55.55555555555556
6631,2024-01-13 03:30:00,1007.85,26.0,91.0,50.20000076293945,100.0,0.4338339865207672,13.100000381469727,9.600000381469727,26.700000762939453,28.899999618530273,27.233505249023438,230.5029184135003,3.5,2.1999988555908203,1,0,36.477506917383934,55.55555555555556
6632,2024-01-13 04:00:00,1007.7,25.8,93.0,50.599998474121094,102.0,0.45340996980667114,13.0,9.600000381469727,26.700000762939453,28.799999237060547,27.233505249023438,224.96196994409198,3.3999996185302734,2.0999984741210938,1,0,36.212780079907844,55.55555555555556
6633,2024-01-13 04:30:00,1007.55,25.85,92.0,49.900001525878906,99.0,0.44271016120910645,13.0,9.600000381469727,26.299999237060547,28.399999618530273,27.233505249023438,223.62260610783468,3.3999996185302734,2.1000003814697266,1,0,35.121775602300964,55.55555555555556
6634,2024-01-13 05:00:00,1007.4,25.9,92.0,49.099998474121094,96.0,0.4287310838699341,13.0,9.600000381469727,26.299999237060547,28.299999237060547,27.233505249023438,223.91658457198292,3.3999996185302734,2.0,1,0,35.1524966839287,55.55555555555556
6635,2024-01-13 05:30:00,1007.25,25.8,94.0,48.70000076293945,100.0,0.43785879015922546,12.800000190734863,9.5,26.299999237060547,28.5,27.233505249023438,228.38413261872722,3.3000001907348633,2.200000762939453,1,0,35.0437484069003,55.55555555555556
6636,2024-01-13 06:00:00,1007.1,25.7,96.0,48.70000076293945,100.0,0.44611820578575134,13.0,9.600000381469727,26.5,28.5,27.233505249023438,224.15583740607323,3.3999996185302734,2.0,1,0,35.077835482027794,55.55555555555556
6637,2024-01-13 06:30:00,1007.05,25.700000000000003,95.5,46.70000076293945,95.0,0.43806660175323486,12.800000190734863,9.5,26.5,28.299999237060547,27.233505249023438,216.8620013938291,3.3000001907348633,1.7999992370605469,1,0,33.68862276772658,52.77777777777778
6638,2024-01-13 07:00:00,1007.0,25.6,95.0,47.29999923706055,90.0,0.4079001247882843,12.699999809265137,9.5,26.299999237060547,28.299999237060547,27.233505249023438,220.6422467919406,3.1999998092651367,2.0,1,0,33.952498411138855,52.77777777777778
6639,2024-01-13 07:30:00,1007.15,25.6,94.0,44.29999923706055,92.0,0.42330074310302734,12.800000190734863,9.5,26.5,28.5,27.233505249023438,217.33956648785775,3.3000001907348633,2.0,1,0,36.293810395730866,55.55555555555556
6640,2024-01-13 08:00:00,1007.3,25.4,94.0,47.900001525878906,97.0,0.4379463493824005,12.899999618530273,9.5,26.600000381469727,28.700000762939453,27.38271713256836,221.4883173173862,3.3999996185302734,2.1000003814697266,1,1,36.63817032343812,55.55555555555556
6641,2024-01-13 08:30:00,1007.5,25.549999999999997,95.0,48.5,96.0,0.4231228530406952,13.0,9.600000381469727,26.799999237060547,28.799999237060547,26.627885818481445,226.88445993903073,3.3999996185302734,2.0,1,1,36.882987739311325,55.55555555555556
6642,2024-01-13 09:00:00,1007.7,25.6,96.0,49.70000076293945,97.0,0.4314628541469574,13.0,9.5,26.700000762939453,28.700000762939453,26.627885818481445,224.8165724295736,3.5,2.0,1,1,36.3964603493611,55.55555555555556
6643,2024-01-13 09:30:00,1007.95,26.0,94.0,49.900001525878906,101.0,0.45637398958206177,13.0,9.5,26.899999618530273,28.899999618530273,26.77751922607422,221.30972032935924,3.5,2.0,1,1,39.114120829436516,58.333333333333336
6644,2024-01-13 10:00:00,1008.2,26.4,92.0,54.599998474121094,111.0,0.45233768224716187,13.300000190734863,9.600000381469727,26.799999237060547,29.200000762939453,26.92653465270996,245.39189273059165,3.6999998092651367,2.4000015258789062,1,1,42.92748332189189,63.888888888888886
6645,2024-01-13 10:30:00,1008.35,26.85,90.5,54.599998474121094,111.0,0.45496881008148193,13.300000190734863,9.5,26.799999237060547,29.200000762939453,27.075517654418945,243.9727681115561,3.8000001907348633,2.4000015258789062,1,1,39.99811196492778,58.333333333333336
6646,2024-01-13 11:00:00,1008.5,27.2,90.0,56.20000076293945,113.0,0.4614431858062744,13.5,9.600000381469727,27.0,29.200000762939453,27.673803329467773,244.88388489810808,3.8999996185302734,2.200000762939453,1,1,41.03658170335822,61.111111111111114
6647,2024-01-13 11:30:00,1008.7,26.9,90.0,54.0,107.0,0.4338271915912628,13.300000190734863,9.600000381469727,27.200000762939453,29.5,28.271963119506836,246.64198573521355,3.6999998092651367,2.299999237060547,1,1,41.09012188017368,61.111111111111114
6648,2024-01-13 12:00:00,1008.9,27.2,91.0,55.400001525878906,111.0,0.4463471472263336,13.5,9.600000381469727,27.100000381469727,29.399999618530273,27.971036911010742,248.68535777537778,3.8999996185302734,2.299999237060547,1,1,40.87837799555726,61.111111111111114
6649,2024-01-13 12:30:00,1009.0,27.549999999999997,89.5,55.599998474121094,115.0,0.4710806906223297,13.399999618530273,9.5,27.100000381469727,29.299999237060547,28.422561645507812,244.11953682091524,3.8999996185302734,2.1999988555908203,1,1,41.15390531387594,61.111111111111114
6650,2024-01-13 13:00:00,1009.0,27.7,88.0,57.0,117.0,0.4673435688018799,13.5,9.600000381469727,27.100000381469727,29.5,29.172420501708984,250.35115022541285,3.8999996185302734,2.3999996185302734,1,1,41.94532540274991,61.111111111111114
6651,2024-01-13 13:30:00,1009.05,28.2,87.0,54.599998474121094,110.0,0.449723482131958,13.600000381469727,9.5,27.200000762939453,29.5,28.717069625854492,244.59474403812376,4.100000381469727,2.299999237060547,1,1,41.358163173000015,61.111111111111114
6652,2024-01-13 14:00:00,1009.0,27.8,88.0,55.599998474121094,115.0,0.46003618836402893,13.300000190734863,9.600000381469727,27.399999618530273,29.700000762939453,26.746686935424805,249.9803339579884,3.6999998092651367,2.3000011444091797,1,1,39.716235506865715,58.333333333333336
