,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
6653,2024-01-13 14:30:00,1008.8,27.6,88.5,56.400001525878906,119.0,0.46713048219680786,13.399999618530273,9.600000381469727,27.5,30.0,27.046735763549805,254.74680958598591,3.799999237060547,2.5,1,1,40.297631821698616,58.333333333333336
6654,2024-01-13 15:00:00,1008.7,27.4,88.0,58.79999923706055,121.0,0.46449920535087585,13.600000381469727,9.600000381469727,27.700000762939453,30.200000762939453,28.881488800048828,260.49560172788324,4.0,2.5,1,1,41.277340062790444,61.111111111111114
6655,2024-01-13 15:30:00,1008.5,28.1,86.5,58.599998474121094,123.0,0.4839784502983093,13.699999809265137,9.5,27.700000762939453,30.100000381469727,29.48554229736328,254.14354693723783,4.199999809265137,2.3999996185302734,1,1,42.157518362005554,63.888888888888886
6656,2024-01-13 16:00:00,1008.3,28.5,85.0,56.20000076293945,117.0,0.4421502351760864,13.699999809265137,9.600000381469727,27.600000381469727,30.100000381469727,29.035619735717773,264.61593976853754,4.09999942779541,2.5,1,1,42.65559868183401,63.888888888888886
6657,2024-01-13 16:30:00,1008.15,28.700000000000003,85.0,56.0,112.0,0.43771931529045105,13.600000381469727,9.5,27.200000762939453,29.600000381469727,29.48748207092285,255.87173352330086,4.100000381469727,2.3999996185302734,1,1,41.420601488815414,61.111111111111114
6658,2024-01-13 17:00:00,1008.0,28.9,83.0,56.79999923706055,117.0,0.46535319089889526,13.5,9.5,27.100000381469727,29.600000381469727,29.64351463317871,251.42193561410423,4.0,2.5,1,0,43.26837157044146,63.888888888888886
6659,2024-01-13 17:30:00,1007.85,28.75,84.0,56.0,113.0,0.4655803143978119,13.399999618530273,9.600000381469727,27.100000381469727,29.5,29.04271697998047,242.70785620770025,3.799999237060547,2.3999996185302734,1,0,42.55630105237166,63.888888888888886
6660,2024-01-13 18:00:00,1007.7,28.1,86.0,54.20000076293945,102.0,0.4132709503173828,13.300000190734863,9.600000381469727,26.700000762939453,29.0,28.44589614868164,246.81144397317618,3.6999998092651367,2.299999237060547,1,0,42.14655927982595,63.888888888888886
6661,2024-01-13 18:30:00,1007.65,27.5,89.5,52.400001525878906,102.0,0.4169216454029083,13.300000190734863,9.600000381469727,26.799999237060547,29.100000381469727,28.44589614868164,244.6502865098989,3.6999998092651367,2.3000011444091797,1,0,42.27896053426795,63.888888888888886
6662,2024-01-13 19:00:00,1007.7,26.9,92.0,54.0,109.0,0.4395257532596588,13.300000190734863,9.5,26.700000762939453,29.0,27.998708724975586,247.994569582379,3.8000001907348633,2.299999237060547,1,0,42.107892978522514,63.888888888888886
6663,2024-01-13 19:30:00,1007.75,26.55,93.0,53.400001525878906,109.0,0.4509393572807312,13.199999809265137,9.5,27.0,29.200000762939453,26.340761184692383,241.71764615378717,3.6999998092651367,2.200000762939453,1,0,40.290997970435356,61.111111111111114
6664,2024-01-13 20:00:00,1007.7,26.2,94.0,51.599998474121094,105.0,0.43989354372024536,13.300000190734863,9.600000381469727,27.0,29.200000762939453,26.19171905517578,238.6941147442159,3.6999998092651367,2.200000762939453,1,0,40.04686317344507,61.111111111111114
6665,2024-01-13 20:30:00,1007.95,26.049999999999997,94.5,52.599998474121094,107.0,0.44823914766311646,13.100000381469727,9.5,26.700000762939453,28.899999618530273,26.19171905517578,238.71185851981429,3.6000003814697266,2.1999988555908203,1,0,39.396062110861145,61.111111111111114
6666,2024-01-13 21:00:00,1008.2,25.7,95.0,51.20000076293945,101.0,0.4345724284648895,13.100000381469727,9.5,26.700000762939453,28.799999237060547,26.19171905517578,232.4123515078456,3.6000003814697266,2.0999984741210938,1,0,37.90588132705953,58.333333333333336
6667,2024-01-13 21:30:00,1008.6,25.549999999999997,96.5,49.70000076293945,98.0,0.42525747418403625,13.0,9.600000381469727,26.5,28.600000381469727,26.04313850402832,230.44862453749397,3.3999996185302734,2.1000003814697266,1,0,38.94827532933818,61.111111111111114
6668,2024-01-13 22:00:00,1009.0,25.2,98.0,51.0,104.0,0.4534372389316559,13.100000381469727,9.600000381469727,26.600000381469727,28.700000762939453,26.04313850402832,229.35919476978677,3.5,2.1000003814697266,1,0,38.91148882607619,61.111111111111114
6669,2024-01-13 22:30:00,1009.4,24.95,99.0,50.400001525878906,102.0,0.44512876868247986,13.100000381469727,9.600000381469727,26.600000381469727,28.799999237060547,25.894563674926758,229.14717532615566,3.5,2.1999988555908203,1,0,39.06428127984206,61.111111111111114
6670,2024-01-13 23:00:00,1009.8,24.9,100.0,51.599998474121094,101.0,0.4388141632080078,13.100000381469727,9.600000381469727,26.5,28.600000381469727,25.745363235473633,230.16577054310739,3.5,2.1000003814697266,1,0,39.42136089172628,61.111111111111114
6671,2024-01-13 23:30:00,1010.15,24.8,100.0,49.70000076293945,95.0,0.41840147972106934,12.899999618530273,9.600000381469727,26.299999237060547,28.5,25.29546546936035,227.0546463251815,3.299999237060547,2.200000762939453,1,0,38.05259755088223,58.333333333333336
6672,2024-01-14 00:00:00,1010.5,24.8,100.0,48.900001525878906,100.0,0.4430215656757355,13.0,9.5,26.299999237060547,28.399999618530273,25.4457950592041,225.72264591108834,3.5,2.1000003814697266,1,0,38.4405629651414,58.333333333333336
6673,2024-01-14 00:30:00,1010.7,24.75,100.0,49.099998474121094,97.0,0.4360385537147522,12.899999618530273,9.5,26.100000381469727,28.200000762939453,25.4457950592041,222.45739321357232,3.3999996185302734,2.1000003814697266,1,0,38.54716033571296,58.333333333333336
6674,2024-01-14 12:00:00,1012.0,25.6,100.0,53.599998474121094,107.0,0.4581310749053955,13.199999809265137,9.600000381469727,27.399999618530273,29.700000762939453,26.172731399536133,233.55761235383477,3.59999942779541,2.3000011444091797,1,1,40.904197826981544,61.111111111111114
6675,2024-01-14 12:30:00,1012.05,25.65,100.0,52.20000076293945,105.0,0.4441521465778351,13.199999809265137,9.600000381469727,27.299999237060547,29.5,26.3222713470459,236.40547683720214,3.59999942779541,2.200000762939453,1,1,40.75513996183872,61.111111111111114
6676,2024-01-14 13:00:00,1012.0,25.7,100.0,49.5,97.0,0.4330476224422455,13.100000381469727,9.600000381469727,27.100000381469727,29.200000762939453,26.3222713470459,223.99384033781794,3.5,2.1000003814697266,1,1,40.36111733814081,61.111111111111114
6677,2024-01-14 13:30:00,1011.9,26.6,95.5,50.20000076293945,102.0,0.46333402395248413,13.100000381469727,9.5,27.200000762939453,29.299999237060547,26.3222713470459,220.14355675822398,3.6000003814697266,2.0999984741210938,1,1,40.23309758139981,61.111111111111114
6678,2024-01-14 14:00:00,1011.8,27.1,91.0,49.900001525878906,100.0,0.4318336248397827,13.100000381469727,9.600000381469727,27.200000762939453,29.299999237060547,26.9228515625,231.57066575605737,3.5,2.0999984741210938,1,1,40.939224960075485,61.111111111111114
6679,2024-01-14 14:30:00,1011.5999999999999,28.1,88.0,49.29999923706055,104.0,0.4402715861797333,13.100000381469727,9.600000381469727,27.299999237060547,29.5,27.22368812561035,236.217832957187,3.5,2.200000762939453,1,1,41.22187129822042,61.111111111111114
6680,2024-01-14 15:00:00,1011.4,28.9,84.0,51.79999923706055,105.0,0.45282939076423645,13.0,9.600000381469727,27.299999237060547,29.5,27.37279510498047,231.87540857891835,3.3999996185302734,2.200000762939453,1,1,41.0079424927632,61.111111111111114
6681,2024-01-14 15:30:00,1011.15,28.1,84.0,50.599998474121094,105.0,0.4375450313091278,13.199999809265137,9.600000381469727,27.5,29.799999237060547,27.223691940307617,239.9752996527961,3.59999942779541,2.299999237060547,1,1,41.11747898161411,61.111111111111114
6682,2024-01-14 16:00:00,1010.9,28.7,84.0,54.0,111.0,0.4639692008495331,13.300000190734863,9.5,27.700000762939453,30.0,28.589691162109375,239.24001808041933,3.8000001907348633,2.299999237060547,1,1,41.51103402674198,61.111111111111114
6683,2024-01-14 16:30:00,1010.7,28.25,85.0,52.20000076293945,104.0,0.43687546253204346,13.300000190734863,9.600000381469727,27.700000762939453,30.0,28.739652633666992,238.0541113415632,3.6999998092651367,2.299999237060547,1,1,41.97447627286116,61.111111111111114
6684,2024-01-14 17:00:00,1010.5,27.5,88.0,55.0,113.0,0.4683348834514618,13.300000190734863,9.600000381469727,28.0,30.299999237060547,29.227638244628906,241.28034018570244,3.6999998092651367,2.299999237060547,1,0,42.73911586238278,61.111111111111114
6685,2024-01-14 17:30:00,1010.2,28.4,85.5,59.0,121.0,0.47546449303627014,13.600000381469727,9.699999809265137,28.299999237060547,30.799999237060547,29.532995223999023,254.48798337664655,3.90000057220459,2.5,1,0,44.43703141642941,63.888888888888886
6686,2024-01-14 18:00:00,1009.9,27.8,87.0,58.0,117.0,0.46206584572792053,13.600000381469727,9.600000381469727,28.200000762939453,30.700000762939453,29.9838924407959,253.21066484730713,4.0,2.5,1,0,44.28616395427121,63.888888888888886
6687,2024-01-14 18:30:00,1009.65,28.0,85.5,56.599998474121094,115.0,0.4509695768356323,13.699999809265137,9.5,27.899999618530273,30.5,28.924598693847656,255.00611550546958,4.199999809265137,2.6000003814697266,1,0,46.159368927280106,66.66666666666667
6688,2024-01-14 19:00:00,1009.4,27.9,85.0,58.20000076293945,118.0,0.46115976572036743,13.699999809265137,9.600000381469727,27.799999237060547,30.299999237060547,29.379819869995117,255.8766153757469,4.09999942779541,2.5,1,0,45.488641038537025,66.66666666666667
6689,2024-01-14 19:30:00,1009.2,27.4,88.0,55.79999923706055,114.0,0.4586259722709656,13.5,9.600000381469727,27.700000762939453,30.0,29.677486419677734,248.5685654379959,3.8999996185302734,2.299999237060547,1,0,43.28641026715437,63.888888888888886
6690,2024-01-14 20:00:00,1009.0,26.9,91.0,56.400001525878906,114.0,0.46457794308662415,13.399999618530273,9.5,27.700000762939453,30.0,29.079280853271484,245.38401294429042,3.8999996185302734,2.299999237060547,1,0,43.49591005014049,63.888888888888886
6691,2024-01-14 20:30:00,1009.0,26.4,92.5,55.79999923706055,114.0,0.4643363654613495,13.300000190734863,9.600000381469727,27.299999237060547,29.799999237060547,28.328948974609375,245.5116774813304,3.6999998092651367,2.5,1,0,42.70148994028568,63.888888888888886
6692,2024-01-14 21:00:00,1008.9,25.9,94.0,51.400001525878906,104.0,0.4424959719181061,13.300000190734863,9.5,27.299999237060547,29.5,27.279020309448242,235.03038807152703,3.8000001907348633,2.200000762939453,1,0,41.99638945692115,63.888888888888886
6693,2024-01-14 21:30:00,1008.9,25.7,94.0,49.70000076293945,99.0,0.4287216067314148,13.199999809265137,9.600000381469727,27.100000381469727,29.200000762939453,27.129329681396484,230.91908232659114,3.59999942779541,2.1000003814697266,1,0,41.76149767140547,63.888888888888886
6694,2024-01-14 22:00:00,1008.9,25.5,95.0,52.599998474121094,110.0,0.4627811908721924,13.199999809265137,9.5,27.100000381469727,29.5,26.979347229003906,237.69332498731353,3.6999998092651367,2.3999996185302734,1,0,41.50658889777131,63.888888888888886
6695,2024-01-14 22:30:00,1008.85,25.5,95.5,49.900001525878906,102.0,0.4437502324581146,13.100000381469727,9.600000381469727,27.0,29.200000762939453,26.830747604370117,229.8590345180895,3.5,2.200000762939453,1,0,41.51352025568485,63.888888888888886
6696,2024-01-14 23:00:00,1009.0,25.5,96.0,52.400001525878906,104.0,0.45285850763320923,13.100000381469727,9.5,27.100000381469727,29.200000762939453,26.830747604370117,229.65230474202409,3.6000003814697266,2.1000003814697266,1,0,41.23809064924717,63.888888888888886
6697,2024-01-14 23:30:00,1009.2,25.6,95.5,51.599998474121094,102.0,0.4484831392765045,13.100000381469727,9.600000381469727,27.0,29.200000762939453,26.830747604370117,227.4332991972607,3.5,2.200000762939453,1,0,41.21363406876723,63.888888888888886
6698,2024-01-15 00:00:00,1009.4,25.5,95.0,49.70000076293945,105.0,0.4483610987663269,13.0,9.600000381469727,27.0,29.200000762939453,26.6812744140625,234.18624026238953,3.3999996185302734,2.200000762939453,0,0,39.94537465605471,61.111111111111114
6699,2024-01-15 00:30:00,1009.7,25.35,96.0,51.599998474121094,101.0,0.43875208497047424,13.100000381469727,9.600000381469727,27.100000381469727,29.299999237060547,26.6812744140625,230.1983362809473,3.5,2.1999988555908203,0,0,41.088001961509384,63.888888888888886
6700,2024-01-15 01:00:00,1010.0,25.4,97.0,51.599998474121094,105.0,0.45191827416419983,13.199999809265137,9.600000381469727,27.200000762939453,29.399999618530273,26.6812744140625,232.34289472845998,3.59999942779541,2.1999988555908203,0,0,41.727430360184776,63.888888888888886
6701,2024-01-15 01:30:00,1010.2,25.4,97.0,48.29999923706055,100.0,0.45220252871513367,12.899999618530273,9.5,27.100000381469727,29.100000381469727,26.6812744140625,221.13985139387688,3.3999996185302734,2.0,0,0,39.223848677343796,61.111111111111114
6702,2024-01-15 02:00:00,1010.4,25.4,97.0,50.20000076293945,94.0,0.4156877100467682,12.899999618530273,9.600000381469727,27.100000381469727,29.200000762939453,26.8298282623291,226.13129454663033,3.299999237060547,2.1000003814697266,0,0,39.29705685045984,61.111111111111114
6703,2024-01-15 02:30:00,1010.05,25.299999999999997,97.0,48.099998474121094,96.0,0.4439074397087097,12.800000190734863,9.5,27.0,29.0,26.8298282623291,216.26130002010063,3.3000001907348633,2.0,0,0,38.804488675461876,58.333333333333336
6704,2024-01-15 03:00:00,1009.7,25.2,97.0,48.29999923706055,95.0,0.4693208336830139,12.699999809265137,9.5,27.0,28.700000762939453,26.8298282623291,202.42016373848935,3.1999998092651367,1.7000007629394531,0,0,37.164683782392075,55.55555555555556
6705,2024-01-15 03:30:00,1009.55,25.1,97.5,49.29999923706055,100.0,0.4438132345676422,13.0,9.600000381469727,27.100000381469727,29.299999237060547,26.680572509765625,225.32000447760163,3.3999996185302734,2.1999988555908203,0,0,36.84483113719357,55.55555555555556
6706,2024-01-15 04:00:00,1009.5,25.0,98.0,48.29999923706055,94.0,0.42264214158058167,12.899999618530273,9.5,27.100000381469727,29.200000762939453,26.680572509765625,222.41038162560466,3.3999996185302734,2.1000003814697266,0,0,36.11275862488482,55.55555555555556
6707,2024-01-15 04:30:00,1009.1500000000001,25.0,98.0,53.599998474121094,109.0,0.4560182988643646,12.600000381469727,9.399999618530273,27.0,29.299999237060547,26.680572509765625,239.02549584401726,3.200000762939453,2.299999237060547,0,0,34.959717421068085,52.77777777777778
6708,2024-01-15 05:00:00,1008.7,25.0,98.0,52.400001525878906,102.0,0.4204012453556061,12.600000381469727,9.300000190734863,27.0,28.799999237060547,26.680572509765625,242.6253516773504,3.3000001907348633,1.7999992370605469,0,0,37.160758854614365,55.55555555555556
6709,2024-01-15 05:30:00,1008.4000000000001,24.8,98.5,45.70000076293945,97.0,0.4214586615562439,13.100000381469727,9.600000381469727,27.100000381469727,29.299999237060547,26.531896591186523,230.15305852731964,3.5,2.1999988555908203,0,0,37.28278445038531,55.55555555555556
6710,2024-01-15 06:00:00,1008.1,24.6,99.0,46.5,103.0,0.5142459869384766,12.699999809265137,9.5,26.799999237060547,28.700000762939453,26.531896591186523,200.29324995456452,3.1999998092651367,1.9000015258789062,0,0,35.76261588103242,52.77777777777778
6711,2024-01-15 06:30:00,1008.2,24.65,99.5,51.79999923706055,96.0,0.41206231713294983,13.100000381469727,9.800000190734863,27.0,29.200000762939453,26.531896591186523,232.9744701431315,3.3000001907348633,2.200000762939453,0,0,36.75496990316444,55.55555555555556
6712,2024-01-15 07:00:00,1008.1,24.6,99.0,52.20000076293945,103.0,0.4609048068523407,12.800000190734863,10.199999809265137,26.799999237060547,28.799999237060547,26.38273048400879,223.47347753523852,2.6000003814697266,2.0,0,0,37.03889792660872,55.55555555555556
6713,2024-01-15 07:30:00,1008.2,24.6,99.5,42.900001525878906,84.0,0.41073542833328247,12.899999618530273,9.399999618530273,27.0,28.899999618530273,26.38273048400879,204.5112113675278,3.5,1.8999996185302734,0,0,38.941513473788895,58.333333333333336
6714,2024-01-15 08:00:00,1008.4,24.6,100.0,54.20000076293945,111.0,0.467865526676178,12.699999809265137,9.699999809265137,26.799999237060547,29.100000381469727,26.38273048400879,237.24765701069919,3.0,2.3000011444091797,0,1,38.93381265964773,58.333333333333336
6715,2024-01-15 08:30:00,1008.55,24.799999999999997,100.0,64.9000015258789,137.0,0.454831600189209,14.600000381469727,9.600000381469727,27.700000762939453,30.799999237060547,26.38273048400879,301.2103819149951,5.0,3.0999984741210938,0,1,48.10927464067936,66.66666666666667
6716,2024-01-15 09:00:00,1008.8,25.2,100.0,75.4000015258789,166.0,0.4935886561870575,14.5,9.5,28.100000381469727,31.700000762939453,26.38273048400879,336.31242922465026,5.0,3.6000003814697266,0,1,54.072572166721024,77.77777777777777
6717,2024-01-15 09:30:00,1009.0,26.35,95.0,70.4000015258789,151.0,0.468188613653183,15.100000381469727,9.300000190734863,28.5,31.799999237060547,26.681957244873047,322.5195906021228,5.800000190734863,3.299999237060547,0,1,58.503653786248634,86.11111111111111
6718,2024-01-15 10:00:00,1009.2,27.1,90.0,83.30000305175781,185.0,0.5042015910148621,14.899999618530273,9.5,28.5,32.29999923706055,26.831005096435547,366.91673191199203,5.399999618530273,3.799999237060547,0,1,60.15395735535357,88.88888888888889
6719,2024-01-15 10:30:00,1009.35,27.4,88.0,74.0,159.0,0.4752020835876465,15.199999809265137,9.300000190734863,28.799999237060547,32.20000076293945,26.98129653930664,334.59449251483335,5.899999618530273,3.4000015258789062,0,1,58.07082376380762,83.33333333333333
6720,2024-01-15 11:00:00,1009.5,26.7,88.0,83.9000015258789,183.0,0.5315876007080078,15.100000381469727,9.5,29.0,32.79999923706055,27.880929946899414,344.251821818769,5.600000381469727,3.799999237060547,0,1,59.59618667927053,86.11111111111111
6721,2024-01-15 11:30:00,1009.5,28.0,86.5,83.69999694824219,188.0,0.5158019661903381,15.300000190734863,9.399999618530273,29.100000381469727,32.79999923706055,28.93391227722168,364.4809681292013,5.90000057220459,3.6999988555908203,0,1,62.16735988855362,88.88888888888889
6722,2024-01-15 12:00:00,1009.5,29.3,82.0,80.0999984741211,176.0,0.5285406112670898,15.300000190734863,9.5,29.200000762939453,32.900001525878906,29.83152961730957,332.9923874308707,5.800000190734863,3.700000762939453,0,1,62.42991225586997,88.88888888888889
6723,2024-01-15 12:30:00,1009.3,30.200000000000003,75.0,83.69999694824219,190.0,0.5685350894927979,15.100000381469727,9.5,29.200000762939453,33.0,30.57974624633789,334.192213482378,5.600000381469727,3.799999237060547,0,1,58.19754421048694,83.33333333333333
6724,2024-01-15 13:00:00,1009.1,30.7,70.0,84.0999984741211,185.0,0.511540412902832,15.5,9.5,29.0,32.70000076293945,31.480497360229492,361.6527557425674,6.0,3.700000762939453,0,1,62.736593782901764,88.88888888888889
6725,2024-01-15 13:30:00,1008.8,31.700000000000003,67.0,82.5,187.0,0.5396572947502136,15.300000190734863,9.5,29.299999237060547,33.099998474121094,31.77946662902832,346.51620911852035,5.800000190734863,3.799999237060547,0,1,58.82602177725898,80.55555555555556
6726,2024-01-15 14:00:00,1008.5,31.8,65.0,96.5999984741211,225.0,0.5422143936157227,15.100000381469727,9.5,29.799999237060547,34.0,32.228065490722656,414.965007659796,5.600000381469727,4.200000762939453,0,1,60.87183592054579,80.55555555555556
6727,2024-01-15 14:30:00,1008.15,32.4,62.5,87.9000015258789,203.0,0.49976131319999695,15.100000381469727,9.399999618530273,28.200000762939453,32.099998474121094,32.678382873535156,406.19390624732586,5.700000762939453,3.8999977111816406,0,1,64.46626430087619,86.11111111111111
6728,2024-01-15 15:00:00,1007.8,32.8,62.0,83.5,185.0,0.4886935353279114,15.0,9.399999618530273,28.299999237060547,32.099998474121094,32.8270263671875,378.560358642489,5.600000381469727,3.799999237060547,0,1,64.88848368326823,86.11111111111111
6729,2024-01-15 15:30:00,1007.65,31.95,69.0,93.4000015258789,214.0,0.4944096803665161,15.199999809265137,9.399999618530273,28.399999618530273,32.5,33.57545471191406,432.83942143154917,5.800000190734863,4.100000381469727,0,1,65.35458734300401,86.11111111111111
6730,2024-01-15 16:00:00,1007.7,31.1,75.0,90.0,215.0,0.5027347207069397,15.300000190734863,9.300000190734863,28.700000762939453,32.599998474121094,33.72507858276367,427.6609335787859,6.0,3.8999977111816406,0,1,65.25855371687148,86.11111111111111
6731,2024-01-15 16:30:00,1007.25,30.75,75.5,90.80000305175781,210.0,0.5236532688140869,15.199999809265137,9.5,28.899999618530273,32.900001525878906,34.17427062988281,401.0287197778507,5.699999809265137,4.000001907348633,0,1,66.32198068830702,86.11111111111111
6732,2024-01-15 17:00:00,1006.9,32.9,64.0,99.5999984741211,236.0,0.47599974274635315,18.0,12.699999809265137,27.600000381469727,32.29999923706055,32.891910552978516,495.79858728150145,5.300000190734863,4.69999885559082,0,0,72.76808261871338,83.33333333333333
6733,2024-01-15 17:30:00,1006.4,34.35,54.0,99.0,237.0,0.5008562803268433,15.399999618530273,9.899999618530273,27.5,32.0,33.34116744995117,473.18963405099197,5.5,4.5,0,0,69.09444602330525,88.88888888888889
6734,2024-01-15 18:00:00,1005.9,34.9,48.0,84.0999984741211,188.0,0.4477759599685669,14.699999809265137,9.5,26.600000381469727,30.700000762939453,33.34116744995117,419.85282106970925,5.199999809265137,4.100000381469727,0,0,66.42042838202582,88.88888888888889
6735,2024-01-15 18:30:00,1005.5,35.25,46.5,86.9000015258789,196.0,0.4494559168815613,14.699999809265137,9.5,26.299999237060547,30.299999237060547,33.19190216064453,436.0828117691664,5.199999809265137,4.0,0,0,66.53834814495511,88.88888888888889
6736,2024-01-15 19:00:00,1005.1,35.5,44.0,76.80000305175781,165.0,0.4672042429447174,15.800000190734863,9.600000381469727,26.399999618530273,30.100000381469727,32.74103546142578,353.164600903515,6.199999809265137,3.700000762939453,0,0,66.02736197577582,88.88888888888889
6737,2024-01-15 19:30:00,1005.0,34.45,46.5,79.5999984741211,173.0,0.4731787443161011,15.100000381469727,9.5,26.200000762939453,29.899999618530273,31.991031646728516,365.61236547098474,5.600000381469727,3.6999988555908203,0,0,60.061415288183426,88.88888888888889
6738,2024-01-15 20:00:00,1005.1,34.1,47.0,70.5999984741211,146.0,0.4323209822177887,15.699999809265137,9.399999618530273,26.299999237060547,29.600000381469727,31.392013549804688,337.7120380579866,6.300000190734863,3.3000011444091797,0,0,61.96246198481984,88.88888888888889
6739,2024-01-15 20:30:00,1005.4000000000001,33.650000000000006,48.5,81.69999694824219,183.0,0.5361639857292175,15.199999809265137,9.5,26.5,30.299999237060547,31.692644119262695,341.31348779629093,5.699999809265137,3.799999237060547,0,0,62.396256536245346,88.88888888888889
6740,2024-01-15 21:00:00,1005.7,33.5,47.0,72.19999694824219,152.0,0.4461541175842285,15.600000381469727,9.399999618530273,26.200000762939453,29.5,31.093923568725586,340.6894479042979,6.200000762939453,3.299999237060547,0,0,60.946596870819725,88.88888888888889
6741,2024-01-15 21:30:00,1006.1,31.8,58.0,68.30000305175781,145.0,0.43446817994117737,15.199999809265137,9.5,26.100000381469727,29.600000381469727,30.492961883544922,333.7413571222444,5.699999809265137,3.5,0,0,59.3702306052049,88.88888888888889
6742,2024-01-15 22:00:00,1006.5,30.0,69.0,73.0,153.0,0.4555444121360779,14.899999618530273,9.600000381469727,26.0,29.399999618530273,30.193843841552734,335.8618741092068,5.299999237060547,3.3999996185302734,0,0,59.07371021310488,88.88888888888889
6743,2024-01-15 22:30:00,1006.95,29.3,75.5,64.0999984741211,133.0,0.499477744102478,15.5,9.699999809265137,26.100000381469727,28.700000762939453,30.045061111450195,266.2781306482243,5.800000190734863,2.6000003814697266,0,0,56.72082909941673,86.11111111111111
6744,2024-01-15 23:00:00,1007.4,28.0,87.0,74.19999694824219,159.0,0.5023239254951477,14.5,9.5,26.600000381469727,29.799999237060547,29.747751235961914,316.52882120490574,5.0,3.1999988555908203,0,0,57.73127257492807,86.11111111111111
6745,2024-01-15 23:30:00,1007.5999999999999,27.6,90.0,60.70000076293945,125.0,0.46049249172210693,14.600000381469727,9.399999618530273,26.100000381469727,28.700000762939453,29.448835372924805,271.44850838400566,5.200000762939453,2.6000003814697266,0,0,53.4816422826714,80.55555555555556
6746,2024-01-16 00:00:00,1007.8,27.5,92.0,66.30000305175781,145.0,0.48108354210853577,14.100000381469727,9.399999618530273,26.5,29.5,29.150571823120117,301.40295251939216,4.700000762939453,3.0,0,0,53.37533959746361,80.55555555555556
6747,2024-01-16 00:30:00,1008.15,27.700000000000003,89.5,61.70000076293945,119.0,0.45766404271125793,14.5,9.5,26.600000381469727,29.0,29.150571823120117,260.01605740103463,5.0,2.3999996185302734,0,0,51.62980703181691,75.0
6748,2024-01-16 01:00:00,1008.5,27.3,91.0,67.69999694824219,143.0,0.5050970911979675,14.100000381469727,9.600000381469727,26.799999237060547,29.799999237060547,29.150571823120117,283.1138854132752,4.5,3.0,0,0,51.387254274553726,75.0
6749,2024-01-16 01:30:00,1008.65,27.35,91.0,61.099998474121094,131.0,0.4705849289894104,14.699999809265137,9.600000381469727,27.5,30.200000762939453,28.85157012939453,278.376955847959,5.09999942779541,2.700000762939453,0,0,49.48903760313988,72.22222222222223
6750,2024-01-16 02:00:00,1008.7,27.0,92.0,68.30000305175781,141.0,0.45071306824684143,14.100000381469727,9.5,27.700000762939453,30.799999237060547,28.55224609375,312.83761207203054,4.600000381469727,3.0999984741210938,0,0,49.691954755120804,72.22222222222223
6751,2024-01-16 02:30:00,1008.45,27.4,88.5,52.79999923706055,106.0,0.43420279026031494,14.0,9.699999809265137,27.200000762939453,29.5,28.55224609375,244.12556155258807,4.300000190734863,2.299999237060547,0,0,42.0174973640177,63.888888888888886
6752,2024-01-16 03:00:00,1008.2,27.9,85.0,46.900001525878906,98.0,0.4473625719547272,13.199999809265137,9.600000381469727,27.0,29.0,28.55224609375,219.0616876414005,3.59999942779541,2.0,0,0,34.74924371971024,52.77777777777778
6753,2024-01-16 03:30:00,1007.95,28.1,81.0,50.0,101.0,0.4338812530040741,13.300000190734863,9.600000381469727,27.200000762939453,29.399999618530273,28.55224609375,232.78258578978432,3.6999998092651367,2.1999988555908203,0,0,36.89066683914926,55.55555555555556
6754,2024-01-16 04:00:00,1007.7,27.5,83.0,57.79999923706055,117.0,0.4602896571159363,13.300000190734863,9.600000381469727,27.200000762939453,29.600000381469727,28.402799606323242,254.18776674908082,3.6999998092651367,2.3999996185302734,0,0,36.508805046478905,55.55555555555556
6755,2024-01-16 04:30:00,1007.3,27.95,83.5,48.900001525878906,99.0,0.42838147282600403,13.0,9.300000190734863,26.799999237060547,28.899999618530273,28.402799606323242,231.1024315475261,3.6999998092651367,2.1000003814697266,0,0,36.34538712435298,55.55555555555556
6756,2024-01-16 05:00:00,1006.9,28.0,82.0,58.400001525878906,121.0,0.49055033922195435,13.399999618530273,9.699999809265137,27.100000381469727,29.5,28.402799606323242,246.66173953098084,3.6999998092651367,2.3999996185302734,0,0,36.724456664588715,55.55555555555556
6757,2024-01-16 05:30:00,1006.65,28.049999999999997,80.0,49.099998474121094,94.0,0.4017339050769806,12.899999618530273,9.300000190734863,26.5,28.5,28.254016876220703,233.9857273983077,3.59999942779541,2.0,0,0,36.00551635358069,55.55555555555556
6758,2024-01-16 06:00:00,1006.4,28.9,74.0,51.79999923706055,107.0,0.4366455376148224,13.399999618530273,9.800000190734863,26.5,28.700000762939453,28.254016876220703,245.05002520920706,3.59999942779541,2.200000762939453,0,0,35.53099508749114,55.55555555555556
6759,2024-01-16 06:30:00,1006.5999999999999,28.45,76.0,55.0,111.0,0.4838099181652069,13.0,9.800000190734863,27.0,29.200000762939453,28.254016876220703,229.42894684952853,3.1999998092651367,2.200000762939453,0,0,34.33482751250267,50.0
6760,2024-01-16 07:00:00,1006.8,27.9,78.0,38.400001525878906,84.0,0.3906348645687103,13.199999809265137,9.5,27.200000762939453,29.0,28.105497360229492,215.03456966838377,3.6999998092651367,1.7999992370605469,0,0,35.73314951194657,52.77777777777778
6761,2024-01-16 07:30:00,1007.05,27.35,84.5,56.599998474121094,116.0,0.5815195441246033,13.199999809265137,9.800000190734863,27.299999237060547,29.600000381469727,27.956695556640625,199.47738845926813,3.3999996185302734,2.3000011444091797,0,0,37.94083328710662,55.55555555555556
6762,2024-01-16 08:00:00,1007.3,27.2,87.0,51.0,104.0,0.480998158454895,13.699999809265137,9.600000381469727,27.5,29.5,27.956695556640625,216.21704401962376,4.09999942779541,2.0,0,1,38.00412759184837,55.55555555555556
6763,2024-01-16 08:30:00,1007.7,27.45,89.0,75.19999694824219,165.0,0.4943471848964691,14.199999809265137,9.399999618530273,27.700000762939453,31.100000381469727,27.807334899902344,333.7735199899153,4.800000190734863,3.3999996185302734,0,1,46.24879379736053,63.888888888888886
6764,2024-01-16 09:00:00,1008.1,28.0,88.0,68.9000015258789,149.0,0.4564402997493744,14.899999618530273,9.300000190734863,27.799999237060547,31.0,27.807334899902344,326.43918620203783,5.59999942779541,3.200000762939453,0,1,51.46229562163353,75.0
6765,2024-01-16 09:30:00,1008.4000000000001,28.9,83.0,81.0999984741211,173.0,0.4860195219516754,15.399999618530273,9.5,27.899999618530273,31.600000381469727,27.807334899902344,355.9527800556153,5.899999618530273,3.700000762939453,0,1,57.1212653418382,83.33333333333333
6766,2024-01-16 10:00:00,1008.7,29.0,80.0,77.80000305175781,163.0,0.48830971121788025,15.0,9.399999618530273,27.5,30.899999618530273,28.107328414916992,333.80454300912027,5.600000381469727,3.3999996185302734,0,1,58.84938323166635,86.11111111111111
6767,2024-01-16 10:30:00,1008.6500000000001,29.9,77.0,70.4000015258789,148.0,0.457627534866333,15.600000381469727,9.5,27.799999237060547,31.100000381469727,28.2571964263916,323.4071132612876,6.100000381469727,3.3000011444091797,0,1,57.43152945240339,83.33333333333333
6768,2024-01-16 11:00:00,1008.7,30.4,75.0,80.69999694824219,179.0,0.5062448382377625,15.0,9.5,27.899999618530273,31.600000381469727,29.310739517211914,353.58385208054415,5.5,3.700000762939453,0,1,58.73312906093068,83.33333333333333
6769,2024-01-16 11:30:00,1008.6500000000001,31.25,71.0,78.4000015258789,173.0,0.5007256269454956,15.899999618530273,9.5,27.899999618530273,31.5,30.664676666259766,345.4985938213847,6.399999618530273,3.6000003814697266,0,1,64.28053875101938,88.88888888888889
6770,2024-01-16 12:00:00,1008.6,32.2,67.0,80.5,180.0,0.5138424038887024,15.600000381469727,9.600000381469727,28.0,31.799999237060547,31.86784553527832,350.30195763872337,6.0,3.799999237060547,0,1,63.51849236090978,88.88888888888889
6771,2024-01-16 12:30:00,1008.6500000000001,31.849999999999998,68.5,99.4000015258789,233.0,0.555306077003479,16.5,10.800000190734863,28.200000762939453,32.70000076293945,32.91463851928711,419.58842096111306,5.699999809265137,4.5,0,1,66.29770582252078,88.88888888888889
6772,2024-01-16 13:00:00,1008.7,31.0,72.0,88.9000015258789,203.0,0.5171061754226685,15.600000381469727,9.5,27.799999237060547,31.799999237060547,33.96294403076172,392.5692819933418,6.100000381469727,4.0,0,1,63.291994197501076,88.88888888888889
6773,2024-01-16 13:30:00,1008.25,32.150000000000006,66.5,77.80000305175781,168.0,0.48381170630455017,15.800000190734863,9.600000381469727,27.799999237060547,31.399999618530273,34.261260986328125,347.24252805542335,6.199999809265137,3.6000003814697266,0,1,62.59149723582797,88.88888888888889
6774,2024-01-16 14:00:00,1007.8,33.4,62.0,87.5,198.0,0.5154038071632385,15.699999809265137,9.600000381469727,28.0,32.0,34.711158752441406,384.1647990335654,6.09999942779541,4.0,0,1,63.214362912707855,88.88888888888889
6775,2024-01-16 14:30:00,1007.45,32.4,66.0,87.9000015258789,199.0,0.5094824433326721,15.600000381469727,9.5,27.899999618530273,31.799999237060547,35.16529083251953,390.5924582960767,6.100000381469727,3.8999996185302734,0,1,63.84560492303636,88.88888888888889
6776,2024-01-16 15:00:00,1007.1,31.9,72.0,79.5999984741211,172.0,0.47435688972473145,16.0,9.300000190734863,27.700000762939453,31.299999237060547,35.16529083251953,362.59618807225786,6.699999809265137,3.5999984741210938,0,1,63.52980298466153,88.88888888888889
6777,2024-01-16 15:30:00,1006.9000000000001,31.35,74.0,73.0,163.0,0.48959022760391235,15.5,9.399999618530273,27.700000762939453,31.100000381469727,35.61436080932617,332.9314819001454,6.100000381469727,3.3999996185302734,0,1,61.83920799361335,88.88888888888889
6778,2024-01-16 16:00:00,1006.7,30.4,77.0,87.30000305175781,197.0,0.5226404666900635,15.199999809265137,9.5,27.700000762939453,31.600000381469727,35.61436080932617,376.93215997532974,5.699999809265137,3.8999996185302734,0,1,61.672165897157456,88.88888888888889
6779,2024-01-16 16:30:00,1006.4000000000001,31.1,75.5,79.4000015258789,181.0,0.5083274245262146,15.800000190734863,9.399999618530273,27.899999618530273,31.5,35.763336181640625,356.06971268312077,6.40000057220459,3.6000003814697266,0,1,61.49381438891093,88.88888888888889
6780,2024-01-16 17:00:00,1006.1,31.6,79.0,84.9000015258789,188.0,0.5221474766731262,16.100000381469727,9.5,28.600000381469727,32.400001525878906,35.31057357788086,360.0515340950147,6.600000381469727,3.8000011444091797,0,0,63.46812552544806,88.88888888888889
6781,2024-01-16 17:30:00,1005.95,31.049999999999997,77.0,96.4000015258789,230.0,0.5567837357521057,15.800000190734863,9.5,28.600000381469727,32.79999923706055,35.459590911865234,413.08677899744157,6.300000190734863,4.19999885559082,0,0,63.47746745745341,88.88888888888889
6782,2024-01-16 18:00:00,1005.8,30.6,75.0,87.30000305175781,196.0,0.5094118118286133,15.699999809265137,9.5,28.100000381469727,32.0,33.021270751953125,384.7574701819877,6.199999809265137,3.8999996185302734,0,0,61.240549670325386,86.11111111111111
6783,2024-01-16 18:30:00,1005.65,30.3,75.0,84.9000015258789,196.0,0.4993446171283722,16.100000381469727,9.300000190734863,28.100000381469727,32.0,33.61736297607422,392.51449455319164,6.800000190734863,3.8999996185302734,0,0,65.65637710359361,88.88888888888889
6784,2024-01-16 19:00:00,1005.5,30.6,73.0,81.30000305175781,182.0,0.5105125904083252,16.100000381469727,9.600000381469727,28.0,31.600000381469727,33.46839904785156,356.5044298994277,6.5,3.6000003814697266,0,0,65.11243373817868,88.88888888888889
6785,2024-01-16 19:30:00,1005.55,30.35,73.5,80.69999694824219,177.0,0.5148665904998779,15.699999809265137,9.600000381469727,27.799999237060547,31.600000381469727,32.86941909790039,343.77837534214984,6.09999942779541,3.8000011444091797,0,0,63.95433109998703,88.88888888888889
6786,2024-01-16 20:00:00,1005.7,30.1,74.0,90.80000305175781,204.0,0.5222423076629639,15.5,9.5,28.100000381469727,32.20000076293945,32.4209098815918,390.62327392221573,6.0,4.100000381469727,0,0,64.89620189534293,88.88888888888889
6787,2024-01-16 20:30:00,1005.95,29.65,78.0,83.69999694824219,191.0,0.5227075219154358,15.600000381469727,9.300000190734863,28.200000762939453,32.0,31.822940826416016,365.40511087364877,6.300000190734863,3.799999237060547,0,0,65.03574209743076,88.88888888888889
6788,2024-01-16 21:00:00,1006.2,28.9,83.0,82.5,184.0,0.5076804757118225,16.100000381469727,9.600000381469727,28.299999237060547,32.099998474121094,31.224910736083984,362.43268906887204,6.5,3.799999237060547,0,0,64.60902762413025,88.88888888888889
6789,2024-01-16 21:30:00,1006.5,28.549999999999997,84.5,87.9000015258789,204.0,0.587701141834259,15.600000381469727,9.5,28.200000762939453,32.20000076293945,30.62491798400879,347.1152010412993,6.100000381469727,4.0,0,0,61.8068394197358,86.11111111111111
6790,2024-01-16 22:00:00,1006.8,28.2,86.0,82.9000015258789,186.0,0.5172086358070374,15.300000190734863,9.399999618530273,27.799999237060547,31.5,30.475563049316406,359.62276559781526,5.90000057220459,3.700000762939453,0,0,61.919900397459664,88.88888888888889
6791,2024-01-16 22:30:00,1007.0,28.25,85.5,71.80000305175781,153.0,0.46312904357910156,15.300000190734863,9.300000190734863,27.700000762939453,31.0,30.475563049316406,330.36148805871187,6.0,3.299999237060547,0,0,61.22017556428909,88.88888888888889
6792,2024-01-16 23:00:00,1007.2,28.1,86.0,70.19999694824219,148.0,0.4575360119342804,15.300000190734863,9.399999618530273,27.700000762939453,31.100000381469727,30.32660675048828,323.4718058023779,5.90000057220459,3.3999996185302734,0,0,60.50177005264494,88.88888888888889
6793,2024-01-16 23:30:00,1007.55,28.299999999999997,85.5,74.19999694824219,158.0,0.47371938824653625,14.600000381469727,9.5,27.600000381469727,31.0,30.32660675048828,333.5307861998939,5.100000381469727,3.3999996185302734,0,0,56.334110505051086,83.33333333333333
6794,2024-01-17 00:00:00,1007.9,28.5,84.0,74.4000015258789,158.0,0.4799489676952362,14.5,9.399999618530273,27.899999618530273,31.100000381469727,30.177907943725586,329.20166649952824,5.100000381469727,3.200000762939453,0,0,56.5925630264812,83.33333333333333
6795,2024-01-17 00:30:00,1008.0999999999999,28.1,86.5,65.0999984741211,138.0,0.4491795599460602,14.800000190734863,9.699999809265137,27.399999618530273,30.299999237060547,30.177907943725586,307.22680261001136,5.100000381469727,2.8999996185302734,0,0,50.74192495478524,75.0
6796,2024-01-17 01:00:00,1008.3,27.7,89.0,64.30000305175781,133.0,0.43999141454696655,14.699999809265137,9.800000190734863,27.399999618530273,30.5,30.027462005615234,302.27862545214055,4.899999618530273,3.1000003814697266,0,0,51.915019704235924,77.77777777777777
6797,2024-01-17 01:30:00,1008.2,27.45,91.5,68.69999694824219,142.0,0.4732218384742737,14.0,9.5,27.100000381469727,30.0,30.176795959472656,300.07068240516065,4.5,2.8999996185302734,0,0,49.62371448013518,75.0
6798,2024-01-17 02:00:00,1008.1,27.2,94.0,64.30000305175781,134.0,0.44287073612213135,14.600000381469727,9.300000190734863,28.200000762939453,31.100000381469727,29.878440856933594,302.57135789402565,5.300000190734863,2.8999996185302734,0,0,52.17937801281611,75.0
6799,2024-01-17 02:30:00,1007.8,27.049999999999997,94.0,55.0,112.0,0.4529864192008972,14.100000381469727,9.5,28.100000381469727,30.5,29.7294921875,247.24803052059838,4.600000381469727,2.3999996185302734,0,0,45.68452400631375,63.888888888888886
6800,2024-01-17 03:00:00,1007.5,26.9,95.0,55.0,108.0,0.4492603838443756,13.5,9.600000381469727,27.799999237060547,30.100000381469727,29.580089569091797,240.3951113513079,3.8999996185302734,2.3000011444091797,0,0,38.13979276021322,52.77777777777778
6801,2024-01-17 03:30:00,1007.3,26.85,96.0,61.70000076293945,125.0,0.45757919549942017,13.600000381469727,9.699999809265137,27.899999618530273,30.399999618530273,29.580089569091797,273.176755476328,3.90000057220459,2.5,0,0,40.54996999104818,55.55555555555556
6802,2024-01-17 04:00:00,1007.1,26.8,97.0,55.20000076293945,111.0,0.4425590932369232,13.300000190734863,9.300000190734863,27.799999237060547,30.100000381469727,29.431442260742188,250.8139629176625,4.0,2.3000011444091797,0,0,40.090373516082764,55.55555555555556
6803,2024-01-17 04:30:00,1006.9000000000001,26.799999999999997,97.5,56.79999923706055,117.0,0.4699285626411438,14.199999809265137,9.600000381469727,27.899999618530273,30.200000762939453,29.431442260742188,248.974012863623,4.59999942779541,2.3000011444091797,0,0,40.27838346693251,55.55555555555556
6804,2024-01-17 05:00:00,1006.7,26.9,97.0,52.599998474121094,109.0,0.4479588270187378,13.899999618530273,9.699999809265137,27.799999237060547,30.200000762939453,29.281965255737305,243.3259340493822,4.199999809265137,2.4000015258789062,0,0,40.55287414126926,55.55555555555556
6805,2024-01-17 05:30:00,1006.75,26.75,97.5,63.900001525878906,134.0,0.5053392648696899,13.300000190734863,9.600000381469727,27.799999237060547,30.5,29.281965255737305,265.1683914460004,3.6999998092651367,2.700000762939453,0,0,40.080968115064834,55.55555555555556
6806,2024-01-17 06:00:00,1006.7,26.6,98.0,61.099998474121094,130.0,0.48009827733039856,13.399999618530273,9.699999809265137,28.0,30.700000762939453,29.13270378112793,270.7778930657053,3.6999998092651367,2.700000762939453,0,0,39.774830712212456,55.55555555555556
6807,2024-01-17 06:30:00,1006.85,26.9,97.0,54.20000076293945,107.0,0.43660661578178406,13.300000190734863,9.5,28.0,30.200000762939453,29.13270378112793,245.071870494694,3.8000001907348633,2.200000762939453,0,0,38.425844245486786,52.77777777777778
6808,2024-01-17 07:00:00,1006.9,26.6,98.0,54.0,107.0,0.45303213596343994,14.0,9.699999809265137,27.600000381469727,29.799999237060547,28.983814239501953,236.18633537430773,4.300000190734863,2.1999988555908203,0,0,37.779305405086944,52.77777777777778
6809,2024-01-17 07:30:00,1007.05,27.450000000000003,92.5,54.400001525878906,111.0,0.45358482003211975,14.5,9.800000190734863,28.200000762939453,30.600000381469727,28.83462142944336,244.71718430114072,4.699999809265137,2.3999996185302734,0,0,41.18806764814589,55.55555555555556
6810,2024-01-17 08:00:00,1007.2,27.1,93.0,62.099998474121094,128.0,0.4872165620326996,13.300000190734863,9.600000381469727,28.100000381469727,30.600000381469727,28.83462142944336,262.7168490865244,3.6999998092651367,2.5,0,1,41.38637765248617,55.55555555555556
6811,2024-01-17 08:30:00,1007.55,26.8,95.0,76.0,165.0,0.5021853446960449,14.300000190734863,9.300000190734863,28.299999237060547,31.600000381469727,28.685754776000977,328.5639490333368,5.0,3.3000011444091797,0,1,49.123420821295845,63.888888888888886
6812,2024-01-17 09:00:00,1007.9,27.1,97.0,73.80000305175781,161.0,0.48874449729919434,15.5,9.600000381469727,28.700000762939453,32.099998474121094,28.685754776000977,329.4154735034096,5.899999618530273,3.3999977111816406,0,1,56.08048629760742,75.0
6813,2024-01-17 09:30:00,1007.9,28.6,89.5,86.69999694824219,201.0,0.5316804051399231,15.600000381469727,9.600000381469727,29.0,32.900001525878906,28.835208892822266,378.046657459762,6.0,3.9000015258789062,0,1,59.873041205936005,80.55555555555556
6814,2024-01-17 10:00:00,1007.8,30.0,84.0,89.0999984741211,203.0,0.5386826395988464,15.399999618530273,9.5,28.799999237060547,32.70000076293945,29.133865356445312,376.8452611563143,5.899999618530273,3.9000015258789062,0,1,61.98819907506307,83.33333333333333
6815,2024-01-17 10:30:00,1007.8,31.200000000000003,75.0,88.0999984741211,201.0,0.5086565017700195,15.300000190734863,9.5,29.200000762939453,33.099998474121094,29.284278869628906,395.1586174570885,5.800000190734863,3.8999977111816406,0,1,60.90962113274468,83.33333333333333
6816,2024-01-17 11:00:00,1007.9,32.5,69.0,88.5,202.0,0.5283140540122986,14.899999618530273,9.5,29.100000381469727,33.099998474121094,30.333873748779297,382.34833706562284,5.399999618530273,3.999998092651367,0,1,60.52749485439725,83.33333333333333
6817,2024-01-17 11:30:00,1008.0,31.35,75.0,86.30000305175781,198.0,0.5048996210098267,15.0,9.600000381469727,28.799999237060547,32.900001525878906,31.693878173828125,392.1571571077618,5.399999618530273,4.100002288818359,0,1,60.661076194710205,83.33333333333333
6818,2024-01-17 12:00:00,1008.0,33.2,67.0,93.19999694824219,215.0,0.5437856316566467,15.100000381469727,9.5,28.299999237060547,32.5,32.8966178894043,395.37639003995196,5.600000381469727,4.200000762939453,0,1,62.24785163005193,88.88888888888889
6819,2024-01-17 12:30:00,1007.75,33.4,64.5,91.19999694824219,212.0,0.5091121792793274,15.100000381469727,9.399999618530273,28.299999237060547,32.29999923706055,33.79636001586914,416.41117346690885,5.700000762939453,4.0,0,1,63.61745836999681,88.88888888888889
6820,2024-01-17 13:00:00,1007.6,32.9,69.0,83.9000015258789,187.0,0.4926820695400238,15.199999809265137,9.199999809265137,28.299999237060547,32.099998474121094,34.545379638671875,379.55511588758714,6.0,3.799999237060547,0,1,64.1532049841351,88.88888888888889
6821,2024-01-17 13:30:00,1007.5,34.0,62.5,88.69999694824219,201.0,0.512515127658844,15.0,9.5,28.799999237060547,32.79999923706055,35.45006561279297,392.183545719251,5.5,4.0,0,1,64.86003345913358,88.88888888888889
6822,2024-01-17 14:00:00,1007.4,33.4,69.0,98.80000305175781,237.0,0.5460549592971802,15.300000190734863,9.399999618530273,28.5,33.0,36.050113677978516,434.0222462314772,5.90000057220459,4.5,0,1,65.00628467400868,88.88888888888889
6823,2024-01-17 14:30:00,1007.2,31.9,72.0,97.19999694824219,228.0,0.5184052586555481,15.300000190734863,9.5,28.600000381469727,32.900001525878906,36.19978713989258,439.8103533735438,5.800000190734863,4.30000114440918,0,1,65.78054085042741,88.88888888888889
6824,2024-01-17 15:00:00,1007.0,30.2,80.0,99.19999694824219,233.0,0.4975709319114685,15.600000381469727,9.699999809265137,29.100000381469727,33.5,36.34931945800781,468.2749434435553,5.90000057220459,4.399999618530273,0,1,70.55196719699435,88.88888888888889
6825,2024-01-17 15:30:00,1007.0,31.4,76.0,93.0,219.0,0.5736855864524841,16.100000381469727,9.600000381469727,29.0,33.20000076293945,36.64789962768555,381.7422036942509,6.5,4.200000762939453,0,1,68.78076693746779,88.88888888888889
6826,2024-01-17 16:00:00,1007.0,31.5,74.0,98.5999984741211,233.0,0.5877377390861511,15.899999618530273,9.600000381469727,28.799999237060547,33.20000076293945,36.79667282104492,396.43532226173187,6.299999237060547,4.400001525878906,0,1,68.22122073173523,88.88888888888889
6827,2024-01-17 16:30:00,1007.0999999999999,31.55,76.0,98.80000305175781,238.0,0.5533621311187744,16.299999237060547,9.5,29.200000762939453,33.599998474121094,33.90388870239258,430.09809782035006,6.799999237060547,4.399997711181641,0,1,69.26897070142958,88.88888888888889
6828,2024-01-17 17:00:00,1007.1,31.5,78.0,96.0,231.0,0.5157691836357117,16.200000762939453,9.5,29.299999237060547,33.5,33.76094055175781,447.8747612869317,6.700000762939453,4.200000762939453,0,0,69.22825686136882,88.88888888888889
6829,2024-01-17 17:30:00,1006.9000000000001,31.549999999999997,78.0,100.0,232.0,0.5322995781898499,17.700000762939453,13.199999809265137,29.600000381469727,33.599998474121094,35.29682159423828,435.8447939954124,4.500000953674316,3.999998092651367,0,0,76.28598319159613,88.88888888888889
6830,2024-01-17 18:00:00,1006.6,31.4,79.0,98.0,234.0,0.6286001801490784,19.600000381469727,16.100000381469727,28.5,31.799999237060547,34.698978424072266,372.255699870313,3.5,3.299999237060547,0,0,84.02767160203722,88.88888888888889
6831,2024-01-17 18:30:00,1006.55,31.3,78.0,99.0,228.0,0.5181033611297607,18.799999237060547,14.0,29.299999237060547,33.400001525878906,35.30526351928711,440.0666297605752,4.799999237060547,4.100002288818359,0,0,76.87038135528564,80.55555555555556
6832,2024-01-17 19:00:00,1006.8,30.5,80.0,88.30000305175781,197.0,0.5590755343437195,15.800000190734863,9.600000381469727,29.0,32.79999923706055,34.25350570678711,352.3674135217737,6.199999809265137,3.799999237060547,0,0,59.936299761136375,75.0
6833,2024-01-17 19:30:00,1006.45,30.5,78.5,99.19999694824219,235.0,0.5309131741523743,15.699999809265137,9.600000381469727,29.0,33.20000076293945,33.203895568847656,442.6335819885947,6.09999942779541,4.200000762939453,0,0,65.8712119658788,86.11111111111111
6834,2024-01-17 20:00:00,1006.7,30.5,75.0,87.69999694824219,199.0,0.4931146204471588,16.0,9.300000190734863,28.600000381469727,32.5,33.053131103515625,403.5572902290867,6.699999809265137,3.8999996185302734,0,0,62.66137969493866,86.11111111111111
6835,2024-01-17 20:30:00,1007.0,31.15,70.5,81.5,182.0,0.5083720088005066,15.800000190734863,9.600000381469727,28.5,32.099998474121094,32.75394058227539,358.00554878980313,6.199999809265137,3.5999984741210938,0,0,61.65015923976898,86.11111111111111
6836,2024-01-17 21:00:00,1007.3,31.8,66.0,91.0,203.0,0.563740611076355,15.600000381469727,9.600000381469727,29.100000381469727,33.099998474121094,31.403182983398438,360.09468896060247,6.0,3.999998092651367,0,0,61.88981441656748,86.11111111111111
6837,2024-01-17 21:30:00,1007.55,31.9,66.5,89.69999694824219,201.0,0.5599029064178467,15.5,9.399999618530273,28.899999618530273,32.79999923706055,30.654638290405273,358.990813757264,6.100000381469727,3.8999996185302734,0,0,61.201343973477684,86.11111111111111
6838,2024-01-17 22:00:00,1007.8,32.5,65.0,87.69999694824219,200.0,0.5453248620033264,15.399999618530273,9.399999618530273,28.799999237060547,32.599998474121094,30.35616111755371,366.75386349573773,6.0,3.799999237060547,0,0,60.33907955222659,86.11111111111111
6839,2024-01-17 22:30:00,1008.0,31.7,67.0,78.80000305175781,172.0,0.4880012273788452,16.0,9.300000190734863,28.799999237060547,32.29999923706055,30.35616111755371,352.45812991874493,6.699999809265137,3.5,0,0,60.044759353001915,86.11111111111111
6840,2024-01-17 23:00:00,1008.5,30.9,73.0,75.19999694824219,162.0,0.4827583432197571,15.800000190734863,9.5,28.700000762939453,32.20000076293945,30.504789352416992,335.5716214442632,6.300000190734863,3.5,0,0,59.87485771709018,86.11111111111111
