,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
6841,2024-01-17 23:30:00,1008.7,29.75,82.0,81.0999984741211,179.0,0.5566401481628418,14.600000381469727,9.5,28.600000381469727,32.20000076293945,30.504789352416992,321.5722052941726,5.100000381469727,3.6000003814697266,0,0,55.272281646728516,77.77777777777777
6842,2024-01-18 00:00:00,1008.7,28.7,89.0,68.9000015258789,142.0,0.4770333170890808,14.300000190734863,9.5,27.299999237060547,30.5,30.504789352416992,297.67312871667417,4.800000190734863,3.200000762939453,0,0,53.73424270417955,77.77777777777777
6843,2024-01-18 00:30:00,1008.95,29.25,81.0,61.900001525878906,132.0,0.48760831356048584,14.699999809265137,9.600000381469727,27.100000381469727,29.799999237060547,30.504789352416992,270.7090841748455,5.09999942779541,2.6999988555908203,0,0,49.76055219438341,72.22222222222223
6844,2024-01-18 01:00:00,1009.2,29.9,73.0,61.29999923706055,122.0,0.47278064489364624,15.100000381469727,9.600000381469727,27.299999237060547,29.799999237060547,30.35584831237793,258.04778879525486,5.5,2.5,0,0,50.094051361083984,69.44444444444444
6845,2024-01-18 01:30:00,1008.7,29.9,72.0,65.5,136.0,0.4802781939506531,13.800000190734863,9.5,26.799999237060547,29.700000762939453,30.35584831237793,283.16921674352244,4.300000190734863,2.9000015258789062,0,0,48.54315445158217,69.44444444444444
6846,2024-01-18 02:00:00,1008.2,29.9,71.0,63.099998474121094,129.0,0.4498998820781708,13.800000190734863,9.600000381469727,26.700000762939453,29.5,30.35584831237793,286.73045968388595,4.199999809265137,2.799999237060547,0,0,47.658611138661705,69.44444444444444
6847,2024-01-18 02:30:00,1007.85,30.4,69.5,55.20000076293945,113.0,0.44272252917289734,13.600000381469727,9.399999618530273,27.100000381469727,29.5,30.207277297973633,255.23887436022005,4.200000762939453,2.3999996185302734,0,0,44.71527751286825,63.888888888888886
6848,2024-01-18 03:00:00,1007.6,30.1,73.0,48.5,97.0,0.42792800068855286,13.899999618530273,9.5,27.700000762939453,29.700000762939453,29.909835815429688,226.6736456691855,4.399999618530273,2.0,0,0,39.326466136508515,52.77777777777778
6849,2024-01-18 03:30:00,1007.3,29.1,80.0,61.70000076293945,129.0,0.4963912069797516,13.399999618530273,9.600000381469727,27.700000762939453,30.299999237060547,29.759981155395508,259.87567504446565,3.799999237060547,2.5999984741210938,0,0,40.10864241917928,55.55555555555556
6850,2024-01-18 04:00:00,1007.0,28.4,88.0,59.20000076293945,118.0,0.45655325055122375,13.5,9.600000381469727,27.899999618530273,30.299999237060547,29.610990524291992,258.4583503841701,3.8999996185302734,2.3999996185302734,0,0,40.222412215338814,55.55555555555556
6851,2024-01-18 04:30:00,1006.65,28.049999999999997,89.0,56.599998474121094,110.0,0.4139063060283661,13.699999809265137,9.5,27.799999237060547,30.200000762939453,29.610990524291992,265.7606284270079,4.199999809265137,2.4000015258789062,0,0,39.957262674967446,55.55555555555556
6852,2024-01-18 05:00:00,1006.3,27.8,90.0,54.0,106.0,0.43735480308532715,14.0,9.600000381469727,27.899999618530273,30.299999237060547,29.46135902404785,242.36615043946273,4.399999618530273,2.3999996185302734,0,0,40.1638175646464,55.55555555555556
6853,2024-01-18 05:30:00,1006.3,27.65,91.0,58.0,117.0,0.47230714559555054,13.699999809265137,9.600000381469727,27.899999618530273,30.600000381469727,29.312480926513672,247.72015645130696,4.09999942779541,2.700000762939453,0,0,40.14461119969686,55.55555555555556
6854,2024-01-18 06:00:00,1006.4,27.4,93.0,60.099998474121094,115.0,0.4210985004901886,13.399999618530273,9.600000381469727,27.700000762939453,30.299999237060547,29.312480926513672,273.09524936833503,3.799999237060547,2.5999984741210938,0,0,39.99937046898736,55.55555555555556
6855,2024-01-18 06:30:00,1006.5999999999999,27.15,92.5,58.79999923706055,120.0,0.4875818192958832,14.100000381469727,9.600000381469727,27.899999618530273,30.200000762939453,29.013944625854492,246.1125399902974,4.5,2.3000011444091797,0,0,39.515588495466446,52.77777777777778
6856,2024-01-18 07:00:00,1006.8,27.0,92.0,57.20000076293945,119.0,0.47056668996810913,14.199999809265137,9.600000381469727,28.100000381469727,30.5,29.013944625854492,252.8865781130083,4.59999942779541,2.3999996185302734,0,0,44.93673250410292,58.333333333333336
6857,2024-01-18 07:30:00,1007.3499999999999,27.05,93.5,60.0,125.0,0.45147666335105896,14.100000381469727,9.800000190734863,28.100000381469727,30.799999237060547,28.865432739257812,276.8692385386984,4.300000190734863,2.6999988555908203,0,0,46.503115812937416,61.111111111111114
6858,2024-01-18 08:00:00,1007.9,27.1,95.0,62.099998474121094,129.0,0.4578324854373932,13.699999809265137,9.5,27.799999237060547,30.600000381469727,28.865432739257812,281.7624439138674,4.199999809265137,2.8000011444091797,0,1,45.95920175976224,61.111111111111114
6859,2024-01-18 08:30:00,1008.0999999999999,27.25,94.5,78.5999984741211,174.0,0.4634850323200226,14.5,9.5,28.0,31.5,29.014347076416016,375.41665397267496,5.0,3.5,0,1,54.332960022820366,69.44444444444444
6860,2024-01-18 09:00:00,1008.3,27.2,95.0,74.4000015258789,159.0,0.4346868693828583,14.800000190734863,9.300000190734863,27.700000762939453,31.100000381469727,29.16400718688965,365.7805450294333,5.5,3.3999996185302734,0,1,60.65056562423706,80.55555555555556
6861,2024-01-18 09:30:00,1008.7,27.4,94.5,77.0,166.0,0.4687480628490448,14.899999618530273,9.5,27.799999237060547,31.299999237060547,29.312589645385742,354.13479682679457,5.399999618530273,3.5,0,1,66.04587189356486,88.88888888888889
6862,2024-01-18 10:00:00,1009.1,27.5,94.0,76.5999984741211,164.0,0.46764829754829407,14.600000381469727,9.5,27.899999618530273,31.399999618530273,29.461376190185547,350.69089497340406,5.100000381469727,3.5,0,1,62.49498573939005,86.11111111111111
6863,2024-01-18 10:30:00,1009.1,28.25,91.0,90.4000015258789,212.0,0.5678626298904419,14.899999618530273,9.600000381469727,28.299999237060547,32.29999923706055,29.75940704345703,373.32972596013457,5.299999237060547,4.0,0,1,60.685262521107994,83.33333333333333
6864,2024-01-18 11:00:00,1009.1,29.0,87.0,84.9000015258789,192.0,0.4779934585094452,14.800000190734863,9.5,28.100000381469727,31.899999618530273,30.35626983642578,401.67913719724277,5.300000190734863,3.799999237060547,0,1,60.51062456766764,83.33333333333333
6865,2024-01-18 11:30:00,1009.15,29.0,87.5,80.9000015258789,177.0,0.49818307161331177,15.399999618530273,9.300000190734863,28.399999618530273,31.899999618530273,31.10544204711914,355.29107688626334,6.09999942779541,3.5,0,1,62.94079091813829,86.11111111111111
6866,2024-01-18 12:00:00,1009.2,28.6,89.0,82.0999984741211,180.0,0.49681445956230164,16.100000381469727,9.300000190734863,29.0,32.599998474121094,31.40485382080078,362.3082954521528,6.800000190734863,3.5999984741210938,0,1,65.02031511730618,86.11111111111111
6867,2024-01-18 12:30:00,1009.2,29.9,83.5,87.5,201.0,0.5551285743713379,16.0,9.5,29.200000762939453,33.099998474121094,33.10917282104492,362.0782811038414,6.5,3.8999977111816406,0,1,65.54582156075372,86.11111111111111
6868,2024-01-18 13:00:00,1009.1,31.2,78.0,92.4000015258789,215.0,0.5610226392745972,15.699999809265137,9.399999618530273,29.299999237060547,33.400001525878906,33.86219024658203,383.22874149605656,6.300000190734863,4.100002288818359,0,1,66.52949873606364,86.11111111111111
6869,2024-01-18 13:30:00,1008.85,31.3,78.5,98.5999984741211,231.0,0.5906397104263306,16.100000381469727,9.5,29.5,33.79999923706055,34.612430572509766,391.101370128435,6.600000381469727,4.299999237060547,0,1,66.52973789638943,86.11111111111111
6870,2024-01-18 14:00:00,1008.6,31.9,76.0,99.4000015258789,235.0,0.5577713847160339,16.100000381469727,9.5,29.600000381469727,33.79999923706055,34.00588607788086,421.31957005940785,6.600000381469727,4.19999885559082,0,1,67.9935500158204,88.88888888888889
6871,2024-01-18 14:30:00,1008.45,30.6,80.0,98.19999694824219,232.0,0.5350574851036072,16.399999618530273,9.5,29.799999237060547,34.0,34.60453414916992,433.598270202829,6.899999618530273,4.200000762939453,0,1,68.64553611808353,88.88888888888889
6872,2024-01-18 15:00:00,1008.3,29.3,85.0,98.19999694824219,231.0,0.5841900110244751,16.399999618530273,10.100000381469727,30.0,34.20000076293945,34.902198791503906,395.41929105378364,6.299999237060547,4.200000762939453,0,1,66.3595022757848,88.88888888888889
6873,2024-01-18 15:30:00,1008.0999999999999,29.35,84.5,95.19999694824219,224.0,0.585324764251709,16.799999237060547,9.699999809265137,29.799999237060547,34.0,35.050750732421875,382.6935296106361,7.09999942779541,4.200000762939453,0,1,62.79302202330695,88.88888888888889
6874,2024-01-18 16:00:00,1007.9,29.7,83.0,95.4000015258789,231.0,0.6348498463630676,15.699999809265137,9.5,29.700000762939453,33.70000076293945,34.74940490722656,363.86556809197396,6.199999809265137,4.0,0,1,60.95885419845581,88.88888888888889
6875,2024-01-18 16:30:00,1007.45,29.9,81.5,97.80000305175781,232.0,0.6068030595779419,15.800000190734863,9.5,29.5,33.79999923706055,34.750526428222656,382.33162529102304,6.300000190734863,4.299999237060547,0,1,61.24926843908098,88.88888888888889
6876,2024-01-18 17:00:00,1007.0,29.5,83.0,91.0,211.0,0.5497018694877625,15.899999618530273,9.399999618530273,29.600000381469727,33.5,34.150733947753906,383.84442861112973,6.5,3.8999996185302734,0,0,61.302023781670464,88.88888888888889
6877,2024-01-18 17:30:00,1006.85,29.1,85.0,87.69999694824219,202.0,0.5421712398529053,16.600000381469727,9.600000381469727,29.600000381469727,33.5,34.00183868408203,372.57601501474693,7.0,3.8999996185302734,0,0,63.9124444325765,88.88888888888889
6878,2024-01-18 18:00:00,1006.8,28.3,89.0,98.19999694824219,234.0,0.6196956634521484,15.699999809265137,9.600000381469727,29.5,33.79999923706055,33.3961296081543,377.60470792461655,6.09999942779541,4.299999237060547,0,0,65.66405789057414,88.88888888888889
6879,2024-01-18 18:30:00,1006.9000000000001,28.25,89.0,98.5999984741211,237.0,0.6228726506233215,16.399999618530273,9.5,29.5,33.79999923706055,32.644264221191406,380.4951136686274,6.899999618530273,4.299999237060547,0,0,62.656402322981094,88.88888888888889
6880,2024-01-18 19:00:00,1006.7,28.2,89.0,94.5999984741211,217.0,0.5664516687393188,16.100000381469727,9.300000190734863,29.299999237060547,33.29999923706055,32.642478942871094,383.08652260297856,6.800000190734863,4.0,0,0,62.1633095741272,88.88888888888889
6881,2024-01-18 19:30:00,1007.1,28.1,90.0,84.69999694824219,191.0,0.5398995876312256,16.200000762939453,9.600000381469727,29.0,32.70000076293945,32.040103912353516,353.7694867262265,6.600000381469727,3.700000762939453,0,0,58.79238282309638,88.88888888888889
6882,2024-01-18 20:00:00,1007.5,27.9,90.0,92.0,211.0,0.5502238273620605,16.0,9.300000190734863,28.700000762939453,32.599998474121094,30.98322296142578,383.4803029370753,6.699999809265137,3.8999977111816406,0,0,62.6703515847524,88.88888888888889
6883,2024-01-18 20:30:00,1007.95,28.0,91.0,89.5,206.0,0.5743147730827332,15.600000381469727,9.600000381469727,28.5,32.599998474121094,30.834373474121094,358.6883180703495,6.0,4.099998474121094,0,0,64.06814334127638,88.88888888888889
6884,2024-01-18 21:00:00,1008.5,27.9,92.0,84.5,190.0,0.5275782346725464,15.199999809265137,9.5,28.299999237060547,32.0,30.385900497436523,360.1361608822394,5.699999809265137,3.700000762939453,0,0,61.90065545505948,88.88888888888889
6885,2024-01-18 21:30:00,1008.05,27.7,92.0,74.0,161.0,0.48754072189331055,15.100000381469727,9.300000190734863,28.100000381469727,31.5,30.087383270263672,330.2288255528159,5.800000190734863,3.3999996185302734,0,0,61.308824671639336,88.88888888888889
6886,2024-01-18 22:00:00,1007.6,27.5,93.0,73.4000015258789,158.0,0.4873875677585602,15.699999809265137,9.399999618530273,28.200000762939453,31.5,29.936674118041992,324.17732919742696,6.300000190734863,3.299999237060547,0,0,62.036267624961006,88.88888888888889
6887,2024-01-18 22:30:00,1007.85,27.4,93.0,80.30000305175781,182.0,0.5111068487167358,15.300000190734863,9.5,28.299999237060547,32.0,29.786922454833984,356.0899261220182,5.800000190734863,3.700000762939453,0,0,60.87483334541321,88.88888888888889
6888,2024-01-18 23:00:00,1008.2,27.4,93.0,78.5999984741211,173.0,0.5015792846679688,14.699999809265137,9.5,28.100000381469727,31.700000762939453,29.637508392333984,344.91057603090826,5.199999809265137,3.6000003814697266,0,0,60.59671219189962,88.88888888888889
6889,2024-01-18 23:30:00,1008.7,27.45,93.5,67.0999984741211,144.0,0.47244659066200256,14.800000190734863,9.300000190734863,28.100000381469727,31.200000762939453,29.637508392333984,304.7963576120298,5.5,3.1000003814697266,0,0,56.11484580569797,80.55555555555556
6890,2024-01-19 00:00:00,1009.2,27.4,93.0,66.9000015258789,137.0,0.4470125436782837,15.0,9.5,28.299999237060547,31.399999618530273,29.488080978393555,306.47909535755514,5.5,3.1000003814697266,0,0,56.581466092003716,80.55555555555556
6891,2024-01-19 00:30:00,1009.35,27.299999999999997,94.0,73.5999984741211,157.0,0.5095323324203491,14.300000190734863,9.399999618530273,28.299999237060547,31.5,29.488080978393555,308.12568704762714,4.90000057220459,3.200000762939453,0,0,53.57439268959893,75.0
6892,2024-01-19 01:00:00,1009.3,27.3,95.0,74.0,157.0,0.483904629945755,14.300000190734863,9.5,28.200000762939453,31.5,29.339075088500977,324.4440955599029,4.800000190734863,3.299999237060547,0,0,53.988150437672935,75.0
6893,2024-01-19 01:30:00,1008.75,27.25,95.5,63.5,131.0,0.48663291335105896,14.100000381469727,9.199999809265137,28.100000381469727,30.899999618530273,29.040555953979492,269.19675263620337,4.90000057220459,2.799999237060547,0,0,51.5561154683431,72.22222222222223
6894,2024-01-19 02:00:00,1008.2,27.4,95.0,60.70000076293945,126.0,0.4553738236427307,15.0,9.600000381469727,28.0,30.600000381469727,29.040555953979492,276.6957463476313,5.399999618530273,2.6000003814697266,0,0,51.00124745898776,72.22222222222223
6895,2024-01-19 02:30:00,1007.9000000000001,27.25,94.0,61.70000076293945,131.0,0.49774572253227234,13.5,9.699999809265137,27.700000762939453,30.299999237060547,28.891695022583008,263.1865912047217,3.8000001907348633,2.5999984741210938,0,0,45.47803921169705,63.888888888888886
6896,2024-01-19 03:00:00,1007.7,27.0,96.0,49.29999923706055,99.0,0.4376170039176941,13.100000381469727,9.600000381469727,27.0,29.0,28.741838455200195,226.2252131743484,3.5,2.0,0,0,38.040233294169106,52.77777777777778
6897,2024-01-19 03:30:00,1007.3499999999999,27.0,94.5,54.400001525878906,110.0,0.4505723714828491,13.0,9.699999809265137,26.700000762939453,29.0,28.593097686767578,244.13392156733053,3.3000001907348633,2.299999237060547,0,0,39.09066761864556,55.55555555555556
6898,2024-01-19 04:00:00,1006.9,27.3,92.0,53.79999923706055,107.0,0.460315465927124,12.800000190734863,9.5,26.700000762939453,28.799999237060547,28.593097686767578,232.44928298138035,3.3000001907348633,2.0999984741210938,0,0,39.580264038509796,55.55555555555556
6899,2024-01-19 04:30:00,1006.7,27.200000000000003,91.5,47.70000076293945,97.0,0.4547595977783203,13.600000381469727,9.699999809265137,26.799999237060547,28.700000762939453,28.593097686767578,213.2995113767432,3.90000057220459,1.9000015258789062,0,0,39.18010722266303,55.55555555555556
6900,2024-01-19 05:00:00,1006.7,27.1,92.0,46.900001525878906,94.0,0.41980406641960144,13.300000190734863,9.699999809265137,26.600000381469727,28.700000762939453,28.593097686767578,223.9139815907485,3.6000003814697266,2.1000003814697266,0,0,38.195591343773735,55.55555555555556
6901,2024-01-19 05:30:00,1006.5,27.0,93.0,51.20000076293945,111.0,0.44488325715065,12.800000190734863,9.600000381469727,26.799999237060547,29.100000381469727,28.742713928222656,249.50365790549915,3.1999998092651367,2.3000011444091797,0,0,38.68202617433336,55.55555555555556
6902,2024-01-19 06:00:00,1006.3,26.9,94.0,55.0,105.0,0.4314008355140686,12.800000190734863,9.5,26.600000381469727,29.0,28.742713928222656,243.39313083359988,3.3000001907348633,2.3999996185302734,0,0,38.583342181311714,55.55555555555556
6903,2024-01-19 06:30:00,1006.4000000000001,27.049999999999997,91.5,49.099998474121094,95.0,0.4356997609138489,12.5,9.399999618530273,26.5,28.399999618530273,28.742713928222656,218.0400553829645,3.1000003814697266,1.8999996185302734,0,0,37.16608005099826,52.77777777777778
6904,2024-01-19 07:00:00,1006.2,27.0,94.0,47.29999923706055,95.0,0.4158840477466583,13.5,9.600000381469727,26.600000381469727,28.700000762939453,28.742713928222656,228.42905496070048,3.8999996185302734,2.1000003814697266,0,0,37.69832229614258,52.77777777777778
6905,2024-01-19 07:30:00,1006.5,26.85,94.0,44.29999923706055,85.0,0.45020440220832825,13.100000381469727,9.399999618530273,26.700000762939453,28.299999237060547,28.742713928222656,188.80312938536522,3.700000762939453,1.5999984741210938,0,0,39.748163011338974,55.55555555555556
6906,2024-01-19 08:00:00,1006.9,27.2,94.0,47.900001525878906,95.0,0.4599740207195282,14.300000190734863,9.899999618530273,27.0,29.0,28.742713928222656,206.53340345481553,4.40000057220459,2.0,0,1,40.23856131235758,55.55555555555556
6907,2024-01-19 08:30:00,1007.3499999999999,25.7,94.5,75.0,165.0,0.5898595452308655,14.0,9.5,27.5,30.799999237060547,28.742713928222656,279.7276086045544,4.5,3.299999237060547,0,1,48.75711361567179,63.888888888888886
6908,2024-01-19 09:00:00,1007.8,24.2,99.0,68.9000015258789,144.0,0.4909615218639374,14.199999809265137,9.699999809265137,26.0,28.799999237060547,28.444509506225586,293.3020075652842,4.5,2.799999237060547,0,1,54.196723726060654,75.0
6909,2024-01-19 09:30:00,1007.95,24.2,98.5,63.900001525878906,133.0,0.45652875304222107,14.300000190734863,9.300000190734863,25.700000762939453,28.5,28.444509506225586,291.32885741306154,5.0,2.799999237060547,0,1,58.21763896942139,80.55555555555556
6910,2024-01-19 10:00:00,1008.1,24.1,99.0,66.5,139.0,0.4784837067127228,15.100000381469727,9.699999809265137,26.200000762939453,29.0,27.993501663208008,290.5010098566519,5.40000057220459,2.799999237060547,0,1,61.236011346181236,86.11111111111111
6911,2024-01-19 10:30:00,1007.55,24.55,97.0,68.9000015258789,150.0,0.4780921936035156,14.800000190734863,9.800000190734863,26.299999237060547,29.600000381469727,27.395227432250977,313.7470178490214,5.0,3.3000011444091797,0,1,58.55875725216336,83.33333333333333
6912,2024-01-19 11:00:00,1007.0,25.0,95.0,77.19999694824219,171.0,0.4612031877040863,14.600000381469727,9.5,28.299999237060547,31.899999618530273,27.395227432250977,370.7693367239164,5.100000381469727,3.6000003814697266,0,1,65.33594708972507,86.11111111111111
6913,2024-01-19 11:30:00,1006.65,25.5,92.0,74.19999694824219,168.0,0.44585174322128296,14.600000381469727,9.300000190734863,28.600000381469727,32.0,27.39633560180664,376.8068703425907,5.300000190734863,3.3999996185302734,0,1,64.43851163652208,88.88888888888889
6914,2024-01-19 12:00:00,1006.4,25.7,94.0,71.4000015258789,153.0,0.4825494587421417,14.600000381469727,9.5,28.799999237060547,32.099998474121094,27.39633560180664,317.06594469885846,5.100000381469727,3.299999237060547,0,1,63.52659977806939,88.88888888888889
6915,2024-01-19 12:30:00,1006.8499999999999,26.0,92.0,73.4000015258789,151.0,0.45742401480674744,14.300000190734863,9.600000381469727,28.5,31.899999618530273,27.39633560180664,330.1094719825642,4.699999809265137,3.3999996185302734,0,1,62.3008975982666,86.11111111111111
6916,2024-01-19 13:00:00,1007.1,26.3,91.0,60.0,143.0,0.5062066912651062,12.199999809265137,9.100000381469727,27.5,30.299999237060547,27.54641342163086,282.49330257293906,3.09999942779541,2.799999237060547,0,1,54.16904979281955,80.55555555555556
6917,2024-01-19 13:30:00,1006.85,26.95,88.0,68.9000015258789,145.0,0.5096145868301392,14.199999809265137,9.399999618530273,28.100000381469727,31.299999237060547,27.84456443786621,284.52874730669805,4.800000190734863,3.1999988555908203,0,1,60.04533237881131,86.11111111111111
6918,2024-01-19 14:00:00,1006.6,27.7,85.0,65.69999694824219,139.0,0.4639383554458618,14.5,9.300000190734863,28.5,31.5,29.046123504638672,299.60876993327247,5.199999809265137,3.0,0,1,59.75860860612657,86.11111111111111
6919,2024-01-19 14:30:00,1006.1500000000001,29.6,78.5,64.0999984741211,130.0,0.4324818253517151,15.100000381469727,9.5,27.100000381469727,30.100000381469727,30.24400520324707,300.5906661956898,5.600000381469727,3.0,0,1,61.12525303496255,86.11111111111111
6920,2024-01-19 15:00:00,1005.7,31.3,70.0,71.19999694824219,154.0,0.46924149990081787,15.100000381469727,9.600000381469727,27.399999618530273,30.799999237060547,31.295330047607422,328.1892160700844,5.5,3.3999996185302734,0,1,62.881293614705406,86.11111111111111
6921,2024-01-19 15:30:00,1005.4,31.9,68.0,77.4000015258789,167.0,0.4853910505771637,14.699999809265137,9.399999618530273,27.5,31.0,32.058135986328125,344.05249087601715,5.300000190734863,3.5,0,1,63.10699539383253,88.88888888888889
6922,2024-01-19 16:00:00,1005.0,32.9,67.0,80.0,176.0,0.5058594346046448,15.199999809265137,9.5,28.100000381469727,31.700000762939453,33.264007568359375,347.92273892757004,5.699999809265137,3.6000003814697266,0,1,63.62108152442508,88.88888888888889
6923,2024-01-19 16:30:00,1004.6,33.75,61.0,76.0,163.0,0.4756861925125122,15.300000190734863,9.300000190734863,28.399999618530273,31.799999237060547,32.50857162475586,342.662878523035,6.0,3.3999996185302734,0,1,63.06471739874946,88.88888888888889
6924,2024-01-19 17:00:00,1004.2,32.3,64.0,79.80000305175781,174.0,0.5079004168510437,16.0,9.600000381469727,28.600000381469727,32.20000076293945,32.648494720458984,342.5868422766632,6.399999618530273,3.6000003814697266,0,0,64.76771218246884,88.88888888888889
6925,2024-01-19 17:30:00,1003.7,31.6,70.5,84.5,195.0,0.553827166557312,15.5,9.5,28.5,32.400001525878906,31.288894653320312,352.0954040809421,6.0,3.9000015258789062,0,0,63.55171697669559,88.88888888888889
6926,2024-01-19 18:00:00,1003.3,30.5,75.0,85.69999694824219,193.0,0.5314490795135498,15.100000381469727,9.399999618530273,28.5,32.20000076293945,30.99083709716797,363.15802856721155,5.700000762939453,3.700000762939453,0,0,63.16611625088586,86.11111111111111
6927,2024-01-19 18:30:00,1003.15,30.45,74.5,75.4000015258789,161.0,0.4725084602832794,15.5,9.399999618530273,28.0,31.399999618530273,30.384904861450195,340.73463976386137,6.100000381469727,3.3999996185302734,0,0,63.42376318242815,88.88888888888889
6928,2024-01-19 19:00:00,1003.0,30.2,76.0,72.5999984741211,155.0,0.4774755835533142,15.699999809265137,9.5,27.600000381469727,31.0,31.13945198059082,324.6239291368769,6.199999809265137,3.3999996185302734,0,0,63.244055231412254,88.88888888888889
6929,2024-01-19 19:30:00,1002.95,29.45,82.5,78.4000015258789,172.0,0.5398173928260803,15.199999809265137,9.5,27.700000762939453,31.200000762939453,31.886789321899414,318.6262656331553,5.699999809265137,3.5,0,0,61.302490989367165,88.88888888888889
6930,2024-01-19 20:00:00,1002.9,28.5,89.0,82.69999694824219,182.0,0.5131846070289612,15.0,9.5,28.299999237060547,32.099998474121094,31.136621475219727,354.6482055525274,5.5,3.799999237060547,0,0,61.80204212665558,86.11111111111111
6931,2024-01-19 20:30:00,1002.7,28.2,91.0,83.69999694824219,179.0,0.5165913105010986,15.100000381469727,9.300000190734863,28.399999618530273,32.0,30.689672470092773,346.50215046468406,5.800000190734863,3.6000003814697266,0,0,61.63320357269711,88.88888888888889
6932,2024-01-19 21:00:00,1002.6,27.9,93.0,75.19999694824219,163.0,0.48960080742836,15.100000381469727,9.300000190734863,28.200000762939453,31.600000381469727,29.937637329101562,332.9242875561448,5.800000190734863,3.3999996185302734,0,0,61.09074392583635,88.88888888888889
6933,2024-01-19 21:30:00,1002.55,27.85,91.5,72.4000015258789,157.0,0.4698510468006134,15.100000381469727,9.399999618530273,28.100000381469727,31.299999237060547,29.937637329101562,334.14845208725205,5.700000762939453,3.1999988555908203,0,0,59.885363698005676,88.88888888888889
6934,2024-01-19 22:30:00,1002.5,29.05,82.5,98.80000305175781,228.0,0.49549707770347595,18.899999618530273,13.300000190734863,28.100000381469727,32.5,29.937637329101562,460.1439852213291,5.59999942779541,4.399999618530273,0,0,72.782483736674,88.88888888888889
6935,2024-01-19 23:00:00,1002.6,29.7,78.0,81.0999984741211,174.0,0.48574697971343994,16.200000762939453,9.5,28.299999237060547,31.899999618530273,29.937637329101562,358.21118250215164,6.700000762939453,3.6000003814697266,0,0,61.604134771558975,88.88888888888889
6936,2024-01-19 23:30:00,1002.85,28.9,84.0,72.5999984741211,155.0,0.4821055233478546,14.300000190734863,9.5,28.0,31.299999237060547,29.788822174072266,321.50637670285,4.800000190734863,3.299999237060547,0,0,52.034845140245224,80.55555555555556
6937,2024-01-20 00:00:00,1003.0,28.0,91.0,69.9000015258789,148.0,0.48762640357017517,14.300000190734863,9.399999618530273,28.600000381469727,31.600000381469727,29.788822174072266,303.51104640030235,4.90000057220459,3.0,1,0,51.389311949412026,80.55555555555556
6938,2024-01-20 00:30:00,1003.25,28.15,90.0,66.30000305175781,137.0,0.471737802028656,14.800000190734863,9.5,29.0,31.799999237060547,29.64003562927246,290.41556434707314,5.300000190734863,2.799999237060547,1,0,48.133831871880425,75.0
6939,2024-01-20 01:00:00,1003.5,27.9,92.0,62.099998474121094,119.0,0.4533909857273102,15.699999809265137,9.399999618530273,28.399999618530273,31.299999237060547,29.491304397583008,262.46662096535806,6.300000190734863,2.8999996185302734,1,0,48.152508947584366,75.0
6940,2024-01-20 01:30:00,1003.3,28.15,89.5,72.80000305175781,154.0,0.4856135845184326,14.399999618530273,9.100000381469727,28.100000381469727,31.299999237060547,29.491304397583008,317.1245716956556,5.299999237060547,3.1999988555908203,1,0,51.27339527342055,72.22222222222223
6941,2024-01-20 02:00:00,1003.2,28.3,88.0,69.5,145.0,0.4829846918582916,14.199999809265137,9.5,28.100000381469727,31.100000381469727,29.491304397583008,300.2165543634729,4.699999809265137,3.0,1,0,50.25101810031467,72.22222222222223
6942,2024-01-20 02:30:00,1002.75,27.9,89.5,56.20000076293945,116.0,0.4630335867404938,14.100000381469727,9.600000381469727,27.700000762939453,30.100000381469727,29.342613220214844,250.52178356342856,4.5,2.3999996185302734,1,0,43.94619295332167,63.888888888888886
6943,2024-01-20 03:00:00,1002.3,27.6,90.0,52.20000076293945,101.0,0.5703761577606201,13.800000190734863,9.5,27.700000762939453,29.100000381469727,29.342613220214844,177.07612533549914,4.300000190734863,1.3999996185302734,1,0,37.501849227481415,52.77777777777778
6944,2024-01-20 03:30:00,1001.95,27.6,90.5,59.599998474121094,123.0,0.48189494013786316,13.100000381469727,9.600000381469727,27.600000381469727,30.0,29.19350814819336,255.24235627958967,3.5,2.3999996185302734,1,0,36.1192037264506,52.77777777777778
6945,2024-01-20 04:00:00,1001.6,27.5,92.0,58.79999923706055,114.0,0.4461785852909088,13.300000190734863,9.699999809265137,27.799999237060547,30.200000762939453,29.19350814819336,255.50307378753263,3.6000003814697266,2.4000015258789062,1,0,36.97358677122328,52.77777777777778
6946,2024-01-20 04:30:00,1001.45,27.85,89.0,54.0,111.0,0.4754548966884613,13.899999618530273,9.699999809265137,28.200000762939453,30.399999618530273,29.19350814819336,233.46063059422443,4.199999809265137,2.1999988555908203,1,0,37.17827743954129,52.77777777777778
6947,2024-01-20 05:00:00,1001.2,28.5,84.0,53.20000076293945,107.0,0.4511571228504181,13.699999809265137,9.600000381469727,28.5,30.700000762939453,29.0448055267334,237.16792793599765,4.09999942779541,2.200000762939453,1,0,37.44146188100179,52.77777777777778
6948,2024-01-20 05:30:00,1001.1,28.1,84.5,59.20000076293945,122.0,0.4709166884422302,13.0,9.5,28.200000762939453,30.600000381469727,28.89601707458496,259.06917931401017,3.5,2.3999996185302734,1,0,36.71975580851237,52.77777777777778
6949,2024-01-20 06:00:00,1001.2,27.7,84.0,57.79999923706055,115.0,0.455838680267334,13.300000190734863,9.699999809265137,28.100000381469727,30.600000381469727,28.89601707458496,252.28223268055353,3.6000003814697266,2.5,1,0,36.65141248703003,52.77777777777778
6950,2024-01-20 06:30:00,1001.4000000000001,27.6,87.5,56.20000076293945,116.0,0.46974605321884155,13.600000381469727,9.699999809265137,28.100000381469727,30.399999618530273,28.89601707458496,246.94193640400601,3.90000057220459,2.299999237060547,1,0,35.635013050503204,50.0
6951,2024-01-20 07:00:00,1001.5,28.0,85.0,49.29999923706055,102.0,0.43209418654441833,14.199999809265137,9.899999618530273,28.200000762939453,30.399999618530273,28.89601707458496,236.059644346811,4.300000190734863,2.1999988555908203,1,0,36.39887788560655,50.0
6952,2024-01-20 07:30:00,1001.85,27.8,87.5,60.0,125.0,0.49646639823913574,13.100000381469727,9.5,28.200000762939453,30.5,28.746875762939453,251.77937609342607,3.6000003814697266,2.299999237060547,1,0,38.242159843444824,52.77777777777778
6953,2024-01-20 08:00:00,1002.2,27.6,90.0,58.79999923706055,123.0,0.4845433831214905,13.100000381469727,9.699999809265137,28.0,30.5,28.746875762939453,253.84723903898606,3.40000057220459,2.5,1,1,38.36288399166531,52.77777777777778
6954,2024-01-20 08:30:00,1002.4000000000001,27.8,88.5,55.0,112.0,0.46742257475852966,13.100000381469727,9.5,27.899999618530273,30.100000381469727,28.746875762939453,239.61187595156088,3.6000003814697266,2.200000762939453,1,1,38.235003524356415,52.77777777777778
6955,2024-01-20 09:00:00,1002.6,28.1,85.0,53.400001525878906,106.0,0.4505678117275238,13.800000190734863,9.600000381469727,27.899999618530273,30.100000381469727,28.746875762939453,235.2587052181668,4.199999809265137,2.200000762939453,1,1,38.00692590077718,52.77777777777778
6956,2024-01-20 09:30:00,1002.9,28.950000000000003,80.5,50.79999923706055,102.0,0.45055273175239563,13.5,9.600000381469727,27.700000762939453,29.700000762939453,29.046003341674805,226.38859518901953,3.8999996185302734,2.0,1,1,40.404277854495575,55.55555555555556
6957,2024-01-20 10:00:00,1003.3,29.6,83.0,61.099998474121094,128.0,0.476662814617157,13.699999809265137,9.699999809265137,27.700000762939453,30.299999237060547,29.34458351135254,268.5336386116174,4.0,2.5999984741210938,1,1,43.95132297939725,61.111111111111114
6958,2024-01-20 10:30:00,1003.5,30.5,78.0,60.0,123.0,0.4527203142642975,13.300000190734863,9.5,27.5,30.100000381469727,29.495351791381836,271.6909229043183,3.8000001907348633,2.6000003814697266,1,1,41.55287032657199,58.333333333333336
6959,2024-01-20 11:00:00,1003.7,31.2,76.0,54.79999923706055,116.0,0.4724046587944031,13.300000190734863,9.300000190734863,27.600000381469727,29.799999237060547,30.09612464904785,245.55219310503196,4.0,2.1999988555908203,1,1,41.409113301171196,58.333333333333336
6960,2024-01-20 11:30:00,1003.9000000000001,31.799999999999997,73.5,57.599998474121094,119.0,0.4828088581562042,14.100000381469727,9.800000190734863,28.0,30.299999237060547,31.443498611450195,246.47435105985497,4.300000190734863,2.299999237060547,1,1,41.94461997350057,58.333333333333336
6961,2024-01-20 12:00:00,1004.1,32.3,74.0,56.400001525878906,114.0,0.4677615761756897,14.0,9.600000381469727,28.100000381469727,30.399999618530273,32.793453216552734,243.7139042758441,4.399999618530273,2.299999237060547,1,1,42.2572340965271,58.333333333333336
6962,2024-01-20 12:30:00,1004.1500000000001,32.55,71.5,61.5,128.0,0.48589715361595154,13.600000381469727,9.699999809265137,28.100000381469727,30.799999237060547,33.54751205444336,263.4302321951241,3.90000057220459,2.6999988555908203,1,1,39.871856689453125,52.77777777777778
6963,2024-01-20 13:00:00,1004.1,32.5,69.0,76.0,168.0,0.5275905132293701,14.0,9.699999809265137,28.299999237060547,31.799999237060547,33.99666213989258,318.4287734282325,4.300000190734863,3.5,1,1,45.82416375478109,58.333333333333336
6964,2024-01-20 13:30:00,1003.95,32.15,68.0,68.30000305175781,146.0,0.48460355401039124,13.899999618530273,9.5,28.299999237060547,31.200000762939453,34.12867736816406,301.27719615706604,4.399999618530273,2.9000015258789062,1,1,44.777901119656036,58.333333333333336
6965,2024-01-20 14:00:00,1003.8,32.1,69.0,60.099998474121094,123.0,0.4746554493904114,14.0,9.199999809265137,27.700000762939453,30.200000762939453,34.29370880126953,259.1353373441008,4.800000190734863,2.5,1,1,45.34401400883993,58.333333333333336
6966,2024-01-20 14:30:00,1003.55,32.3,71.0,61.5,126.0,0.47386154532432556,14.399999618530273,9.600000381469727,27.5,30.100000381469727,35.206260681152344,265.9004539263925,4.799999237060547,2.6000003814697266,1,1,44.63330215877957,58.333333333333336
6967,2024-01-20 15:00:00,1003.3,32.6,68.0,64.0999984741211,137.0,0.48267385363578796,14.199999809265137,9.800000190734863,27.600000381469727,30.600000381469727,36.105491638183594,283.83555265741893,4.399999618530273,3.0,1,1,44.90872918234931,58.333333333333336
6968,2024-01-20 15:30:00,1003.0,32.3,70.5,61.70000076293945,126.0,0.4392382502555847,14.0,9.800000190734863,27.799999237060547,30.700000762939453,36.10274887084961,286.86026302737275,4.199999809265137,2.9000015258789062,1,1,45.94878355662028,61.111111111111114
6969,2024-01-20 16:00:00,1002.7,32.9,70.0,61.5,129.0,0.5427965521812439,13.800000190734863,9.399999618530273,27.399999618530273,30.0,34.434913635253906,237.65810501487107,4.40000057220459,2.6000003814697266,1,1,45.841635915968155,61.111111111111114
6970,2024-01-20 16:30:00,1002.6500000000001,32.5,66.5,55.599998474121094,123.0,0.4812113642692566,14.699999809265137,9.800000190734863,27.5,29.899999618530273,35.20597839355469,255.6049360695827,4.899999618530273,2.3999996185302734,1,1,45.914155430263946,61.111111111111114
6971,2024-01-20 17:00:00,1002.6,32.6,68.0,56.20000076293945,115.0,0.43909433484077454,14.199999809265137,9.699999809265137,27.299999237060547,29.799999237060547,33.38761520385742,261.90271856206385,4.5,2.5,1,0,45.35580401950412,61.111111111111114
6972,2024-01-20 17:30:00,1002.05,32.349999999999994,66.0,65.0999984741211,134.0,0.4641580581665039,14.0,9.699999809265137,27.700000762939453,30.600000381469727,35.21661376953125,288.6947617139746,4.300000190734863,2.8999996185302734,1,0,45.744366804758705,61.111111111111114
6973,2024-01-20 18:00:00,1001.5,31.4,70.0,65.5,135.0,0.4742944538593292,14.0,9.800000190734863,27.399999618530273,30.200000762939453,33.99953842163086,284.6333093324334,4.199999809265137,2.8000011444091797,1,0,45.68288654751248,61.111111111111114
6974,2024-01-20 18:30:00,1001.5999999999999,31.45,71.0,56.400001525878906,120.0,0.4545505940914154,13.699999809265137,9.300000190734863,27.299999237060547,29.799999237060547,33.5413818359375,263.9970149854575,4.399999618530273,2.5,1,0,45.34012656741672,61.111111111111114
6975,2024-01-20 19:00:00,1001.8,31.4,71.0,58.20000076293945,124.0,0.48634955286979675,14.100000381469727,9.5,27.299999237060547,29.799999237060547,32.776611328125,254.9606538513601,4.600000381469727,2.5,1,0,45.63875691095988,61.111111111111114
6976,2024-01-20 19:30:00,1002.0,30.6,73.5,63.900001525878906,132.0,0.4865346848964691,13.5,9.600000381469727,27.100000381469727,29.600000381469727,31.87507438659668,271.3064537795257,3.8999996185302734,2.5,1,0,43.63703431023492,58.333333333333336
6977,2024-01-20 20:00:00,1002.2,29.8,73.0,56.20000076293945,114.0,0.451286643743515,13.5,9.5,26.799999237060547,29.200000762939453,31.86893081665039,252.61106567290955,4.0,2.4000015258789062,1,0,43.418159537845185,58.333333333333336
6978,2024-01-20 20:30:00,1002.0,29.25,77.0,52.20000076293945,109.0,0.4636821746826172,13.699999809265137,9.600000381469727,26.799999237060547,29.0,31.420928955078125,235.0748119110007,4.09999942779541,2.200000762939453,1,0,43.40109009212918,58.333333333333336
6979,2024-01-20 21:00:00,1002.2,28.7,80.0,63.900001525878906,135.0,0.520527720451355,13.300000190734863,9.5,26.799999237060547,29.299999237060547,30.37005615234375,259.35218182605166,3.8000001907348633,2.5,1,0,43.08188766903348,58.333333333333336
6980,2024-01-20 21:30:00,1002.4000000000001,28.5,81.0,57.20000076293945,117.0,0.4431345760822296,13.300000190734863,9.699999809265137,26.799999237060547,29.299999237060547,30.070985794067383,264.0281447554863,3.6000003814697266,2.5,1,0,43.05295345518324,58.333333333333336
6981,2024-01-20 22:00:00,1002.7,28.4,82.0,50.79999923706055,99.0,0.41395241022109985,13.300000190734863,9.199999809265137,26.600000381469727,28.799999237060547,29.921913146972656,239.1579262628818,4.100000381469727,2.1999988555908203,1,0,42.8900277879503,58.333333333333336
6982,2024-01-20 22:30:00,1003.1500000000001,28.35,81.5,49.70000076293945,93.0,0.38980531692504883,13.5,9.5,26.600000381469727,28.899999618530273,29.921913146972656,238.5806349016063,4.0,2.299999237060547,1,0,42.3926272922092,58.333333333333336
6983,2024-01-20 23:00:00,1003.5,28.5,80.0,57.599998474121094,116.0,0.45511505007743835,13.0,9.5,26.399999618530273,28.799999237060547,29.921913146972656,254.88060651974146,3.5,2.3999996185302734,1,0,42.530069775051544,58.333333333333336
6984,2024-01-20 23:30:00,1003.65,28.5,80.5,60.099998474121094,126.0,0.4659568965435028,13.199999809265137,9.699999809265137,26.5,29.200000762939453,29.921913146972656,270.4112782419915,3.5,2.700000762939453,1,0,43.276948875851105,58.333333333333336
6985,2024-01-21 00:00:00,1003.8,28.5,81.0,56.400001525878906,119.0,0.4645766317844391,13.100000381469727,9.5,26.600000381469727,29.0,29.773347854614258,256.1471926448839,3.6000003814697266,2.3999996185302734,1,0,43.89596674177382,58.333333333333336
6986,2024-01-21 00:30:00,1003.85,28.4,81.0,50.20000076293945,98.0,0.4225783050060272,13.800000190734863,9.5,26.600000381469727,28.700000762939453,29.773347854614258,231.90968120950325,4.300000190734863,2.1000003814697266,1,0,43.522932052612305,58.333333333333336
6987,2024-01-21 01:00:00,1004.0,28.2,82.0,49.900001525878906,97.0,0.43712419271469116,14.5,9.699999809265137,26.600000381469727,28.600000381469727,29.773347854614258,221.9048993779016,4.800000190734863,2.0,1,0,42.64958985646566,58.333333333333336
6988,2024-01-21 01:30:00,1003.8,28.549999999999997,78.0,57.599998474121094,123.0,0.4941425919532776,13.300000190734863,9.600000381469727,26.600000381469727,29.0,29.773347854614258,248.9160052239131,3.6999998092651367,2.3999996185302734,1,0,41.79519854651557,55.55555555555556
6989,2024-01-21 02:00:00,1003.6,28.2,81.0,56.79999923706055,113.0,0.43938589096069336,13.0,9.600000381469727,26.600000381469727,29.100000381469727,29.773347854614258,257.17712453836793,3.3999996185302734,2.5,1,0,41.563089264763725,55.55555555555556
6990,2024-01-21 02:30:00,1003.4000000000001,27.75,85.0,53.400001525878906,104.0,0.44752851128578186,12.899999618530273,9.300000190734863,26.600000381469727,28.700000762939453,29.773347854614258,232.38742868292448,3.59999942779541,2.1000003814697266,1,0,42.25377209981283,55.55555555555556
6991,2024-01-21 03:00:00,1003.2,27.3,87.0,46.099998474121094,98.0,0.4580923020839691,14.0,9.699999809265137,26.700000762939453,28.600000381469727,29.62352752685547,213.93068504791515,4.300000190734863,1.8999996185302734,1,0,40.95816389719645,52.77777777777778
6992,2024-01-21 03:30:00,1003.25,27.0,86.5,51.79999923706055,108.0,0.44019025564193726,13.300000190734863,9.699999809265137,26.5,28.700000762939453,29.62352752685547,245.34845698140612,3.6000003814697266,2.200000762939453,1,0,36.59252240922716,50.0
6993,2024-01-21 04:00:00,1003.4,26.6,89.0,52.0,104.0,0.42120417952537537,12.699999809265137,9.5,26.299999237060547,28.700000762939453,29.62352752685547,246.91113017252133,3.1999998092651367,2.4000015258789062,1,0,36.234075175391304,50.0
6994,2024-01-21 04:30:00,1003.35,26.15,91.0,52.599998474121094,105.0,0.5214307308197021,12.699999809265137,9.5,26.100000381469727,28.100000381469727,29.47439193725586,201.36902908452936,3.1999998092651367,2.0,1,0,35.771256393856476,50.0
6995,2024-01-21 05:00:00,1003.6,25.7,93.0,46.5,89.0,0.40918126702308655,13.0,9.800000190734863,26.600000381469727,28.5,26.656892776489258,217.5075135953829,3.1999998092651367,1.8999996185302734,1,0,35.29372909333971,50.0
6996,2024-01-21 05:30:00,1004.0999999999999,24.65,96.5,47.5,90.0,0.4082462787628174,13.800000190734863,10.0,26.299999237060547,28.399999618530273,24.2353458404541,220.45516317440368,3.8000001907348633,2.1000003814697266,1,0,35.408939626481796,50.0
6997,2024-01-21 06:00:00,1004.3,23.8,100.0,50.0,99.0,0.43857046961784363,12.600000381469727,9.5,26.0,28.100000381469727,24.08639144897461,225.73339259769463,3.1000003814697266,2.1000003814697266,1,0,35.51699770821465,50.0
6998,2024-01-21 06:30:00,1004.0999999999999,23.8,100.0,57.20000076293945,110.0,0.4830281436443329,12.899999618530273,10.199999809265137,25.700000762939453,27.700000762939453,24.235570907592773,227.7300017553347,2.6999998092651367,2.0,1,0,35.32322374979655,50.0
6999,2024-01-21 07:00:00,1004.1,23.8,100.0,44.5,88.0,0.3941439390182495,12.699999809265137,9.600000381469727,25.399999618530273,27.299999237060547,24.38570785522461,223.26868762512026,3.09999942779541,1.8999996185302734,1,0,35.49487649069892,50.0
7000,2024-01-21 09:30:00,1004.6,24.450000000000003,100.0,45.900001525878906,88.0,0.4235701560974121,13.300000190734863,9.600000381469727,25.700000762939453,27.600000381469727,25.27974510192871,207.75779108422802,3.6999998092651367,1.8999996185302734,1,1,39.986646546257866,55.55555555555556
7001,2024-01-21 10:00:00,1004.7,24.6,100.0,45.29999923706055,87.0,0.4034475088119507,13.699999809265137,9.399999618530273,25.799999237060547,27.899999618530273,25.430227279663086,215.64143562614294,4.300000190734863,2.1000003814697266,1,1,43.29422918955485,61.111111111111114
7002,2024-01-21 10:30:00,1004.9000000000001,25.4,99.5,51.400001525878906,90.0,0.37400200963020325,13.399999618530273,9.800000190734863,26.100000381469727,28.399999618530273,25.879371643066406,240.64041818649062,3.59999942779541,2.299999237060547,1,1,39.08065938949585,55.55555555555556
7003,2024-01-21 11:00:00,1005.0,26.1,99.0,59.599998474121094,126.0,0.4839336574077606,13.100000381469727,9.600000381469727,26.600000381469727,29.0,26.629310607910156,260.3662672998024,3.5,2.3999996185302734,1,1,40.07626962661743,55.55555555555556
7004,2024-01-21 11:30:00,1005.25,27.200000000000003,90.5,57.400001525878906,117.0,0.449216365814209,13.0,9.800000190734863,26.200000762939453,28.799999237060547,27.531190872192383,260.45355624552184,3.1999998092651367,2.5999984741210938,1,1,39.63013378779093,55.55555555555556
7005,2024-01-21 12:00:00,1005.5,27.4,84.0,57.0,120.0,0.4756036698818207,13.0,9.699999809265137,26.299999237060547,28.600000381469727,27.830873489379883,252.31092104444429,3.3000001907348633,2.3000011444091797,1,1,39.25959285100301,55.55555555555556
7006,2024-01-21 12:30:00,1005.45,28.15,82.5,51.599998474121094,104.0,0.4454686939716339,13.399999618530273,9.600000381469727,26.600000381469727,28.700000762939453,29.04347801208496,233.46197254126776,3.799999237060547,2.1000003814697266,1,1,39.93440744611952,55.55555555555556
7007,2024-01-21 13:00:00,1005.4,28.7,80.0,51.79999923706055,109.0,0.47646161913871765,13.800000190734863,9.5,26.700000762939453,28.799999237060547,30.108930587768555,228.76973846715154,4.300000190734863,2.0999984741210938,1,1,40.540415869818794,55.55555555555556
7008,2024-01-21 13:30:00,1005.5,28.950000000000003,81.5,54.0,109.0,0.4111872613430023,14.0,9.699999809265137,27.700000762939453,30.299999237060547,30.711870193481445,265.08603317133134,4.300000190734863,2.5999984741210938,1,1,40.77165757285224,55.55555555555556
7009,2024-01-21 14:00:00,1005.6,29.5,81.0,61.29999923706055,128.0,0.47779372334480286,13.300000190734863,9.5,27.399999618530273,29.899999618530273,29.344104766845703,267.89803579656484,3.8000001907348633,2.5,1,1,40.7280789481269,55.55555555555556
7010,2024-01-21 14:30:00,1005.65,28.200000000000003,83.0,57.20000076293945,124.0,0.45772042870521545,13.199999809265137,9.699999809265137,26.5,28.799999237060547,29.640649795532227,270.90772494198507,3.5,2.299999237060547,1,1,40.216926998562286,55.55555555555556
7011,2024-01-21 15:00:00,1005.5,26.8,86.0,53.400001525878906,104.0,0.41894951462745667,13.300000190734863,9.5,26.700000762939453,29.0,30.696531295776367,248.23993433309056,3.8000001907348633,2.299999237060547,1,1,40.56887022654215,55.55555555555556
7012,2024-01-21 15:30:00,1005.25,27.6,84.5,50.20000076293945,100.0,0.45617565512657166,13.699999809265137,9.5,26.200000762939453,28.200000762939453,29.34135627746582,219.2138025696565,4.199999809265137,2.0,1,1,40.62045902676053,55.55555555555556
7013,2024-01-21 16:00:00,1005.0,27.3,86.0,52.20000076293945,108.0,0.42592424154281616,13.300000190734863,9.699999809265137,26.100000381469727,28.700000762939453,29.791851043701172,253.56622015406762,3.6000003814697266,2.6000003814697266,1,1,40.48848681979709,55.55555555555556
7014,2024-01-21 16:30:00,1004.85,28.25,83.0,60.29999923706055,118.0,0.4826779365539551,13.100000381469727,9.5,26.100000381469727,28.600000381469727,29.034564971923828,244.4694299525117,3.6000003814697266,2.5,1,1,40.71597046322293,55.55555555555556
7015,2024-01-21 17:00:00,1004.7,29.1,80.0,57.599998474121094,122.0,0.47804105281829834,13.199999809265137,9.699999809265137,25.799999237060547,28.200000762939453,29.03231430053711,255.20820707917684,3.5,2.4000015258789062,1,0,40.40822076797485,55.55555555555556
7016,2024-01-21 17:30:00,1004.5999999999999,28.8,79.0,50.20000076293945,98.0,0.42392492294311523,13.0,9.199999809265137,25.600000381469727,27.700000762939453,28.58555793762207,231.17300893665603,3.8000001907348633,2.1000003814697266,1,0,41.7804323832194,58.333333333333336
7017,2024-01-21 18:00:00,1004.4,28.3,80.0,50.400001525878906,100.0,0.4513528347015381,13.899999618530273,9.699999809265137,26.0,28.0,28.736000061035156,221.55615809109977,4.199999809265137,2.0,1,0,41.451655864715576,58.333333333333336
7018,2024-01-21 18:30:00,1004.0999999999999,28.35,82.5,53.79999923706055,111.0,0.4356493353843689,14.600000381469727,9.800000190734863,26.200000762939453,28.700000762939453,28.587064743041992,254.79207928107098,4.800000190734863,2.5,1,0,44.46860774358114,61.111111111111114
7019,2024-01-21 19:00:00,1004.2,28.2,83.0,60.0,126.0,0.46595603227615356,13.199999809265137,9.5,26.100000381469727,28.700000762939453,28.88786506652832,270.41177980785284,3.6999998092651367,2.6000003814697266,1,0,44.43530040317111,61.111111111111114
7020,2024-01-21 19:30:00,1004.55,27.700000000000003,85.5,60.70000076293945,125.0,0.4732223153114319,13.300000190734863,9.800000190734863,26.100000381469727,28.600000381469727,29.187164306640625,264.14646130484437,3.5,2.5,1,0,42.43918106291029,58.333333333333336
7021,2024-01-21 20:00:00,1004.8,27.2,88.0,55.79999923706055,113.0,0.4258168935775757,13.300000190734863,9.5,26.200000762939453,28.600000381469727,28.58317756652832,265.3722802085436,3.8000001907348633,2.3999996185302734,1,0,44.88044574525621,61.111111111111114
7022,2024-01-21 20:30:00,1005.3,26.95,87.0,48.29999923706055,94.0,0.4046076834201813,13.600000381469727,9.600000381469727,25.700000762939453,27.799999237060547,29.030685424804688,232.32381354058936,4.0,2.0999984741210938,1,0,43.483202669355606,61.111111111111114
7023,2024-01-21 21:00:00,1005.8,26.8,87.0,60.0,123.0,0.45543861389160156,13.0,9.5,25.600000381469727,28.100000381469727,28.579322814941406,270.0693271240174,3.5,2.5,1,0,43.830263985527885,61.111111111111114
7024,2024-01-21 21:30:00,1006.4,26.65,88.5,54.79999923706055,107.0,0.42834046483039856,13.0,9.699999809265137,25.299999237060547,27.600000381469727,28.13126564025879,249.80128842687478,3.3000001907348633,2.3000011444091797,1,0,43.465266174740265,61.111111111111114
7025,2024-01-21 22:00:00,1007.0,26.5,90.0,48.099998474121094,93.0,0.5163514018058777,13.0,9.399999618530273,25.5,27.5,27.832197189331055,180.1099012702271,3.6000003814697266,2.0,1,0,43.179412841796875,61.111111111111114
7026,2024-01-21 22:30:00,1007.35,26.35,91.0,47.099998474121094,91.0,0.4146931767463684,13.800000190734863,9.699999809265137,25.600000381469727,27.600000381469727,27.22924041748047,219.43934721563252,4.100000381469727,2.0,1,0,42.972742292616104,61.111111111111114
7027,2024-01-21 23:00:00,1007.7,26.3,92.0,45.099998474121094,86.0,0.3837360739707947,13.399999618530273,9.699999809265137,25.399999618530273,27.5,27.22924041748047,224.1123674146551,3.6999998092651367,2.1000003814697266,1,0,42.3821759223938,61.111111111111114
7028,2024-01-21 23:30:00,1007.95,26.15,91.5,55.20000076293945,112.0,0.4652661383152008,12.899999618530273,9.600000381469727,25.200000762939453,27.600000381469727,27.22924041748047,240.72243986112758,3.299999237060547,2.3999996185302734,1,0,42.247644106547035,61.111111111111114
