,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
7029,2024-01-22 00:00:00,1008.2,26.0,91.0,51.400001525878906,101.0,0.44308793544769287,12.899999618530273,9.699999809265137,25.100000381469727,27.200000762939453,27.22924041748047,227.94572345543628,3.1999998092651367,2.1000003814697266,0,0,41.524877336290146,61.111111111111114
7030,2024-01-22 00:30:00,1008.4000000000001,25.4,93.0,41.900001525878906,78.0,0.34863144159317017,13.199999809265137,8.600000381469727,25.200000762939453,27.100000381469727,27.22924041748047,223.7319722041044,4.59999942779541,1.8999996185302734,0,0,43.87546232011583,61.111111111111114
7031,2024-01-22 01:00:00,1008.7,24.6,96.0,41.099998474121094,83.0,0.38281720876693726,13.0,9.5,25.299999237060547,27.200000762939453,27.38002586364746,216.81365962451073,3.5,1.9000015258789062,0,0,41.85437308417426,61.111111111111114
7032,2024-01-22 01:30:00,1008.8,24.4,97.0,50.599998474121094,104.0,0.4618260860443115,12.699999809265137,9.600000381469727,25.5,27.700000762939453,25.530109405517578,225.1929961141722,3.09999942779541,2.200000762939453,0,0,40.089634842342804,58.333333333333336
7033,2024-01-22 02:00:00,1008.8,24.4,98.0,49.5,100.0,0.40488219261169434,12.699999809265137,9.600000381469727,25.5,27.799999237060547,25.530109405517578,246.98542396974676,3.09999942779541,2.299999237060547,0,0,40.00950304667155,58.333333333333336
7034,2024-01-22 02:30:00,1008.55,24.549999999999997,97.5,47.29999923706055,90.0,0.4366234242916107,12.300000190734863,9.399999618530273,25.5,27.299999237060547,25.231365203857422,206.12728267160279,2.90000057220459,1.7999992370605469,0,0,38.085488160451256,55.55555555555556
7035,2024-01-22 03:00:00,1008.4,24.5,97.0,44.099998474121094,83.0,0.381636381149292,13.0,9.600000381469727,25.5,27.299999237060547,25.380699157714844,217.48450645624192,3.3999996185302734,1.7999992370605469,0,0,38.20350527763367,55.55555555555556
7036,2024-01-22 03:30:00,1008.2,24.700000000000003,97.0,51.20000076293945,103.0,0.44643503427505493,13.699999809265137,9.300000190734863,25.799999237060547,27.799999237060547,25.529855728149414,230.7166599665658,4.399999618530273,2.0,0,0,38.24924063682556,55.55555555555556
7037,2024-01-22 04:00:00,1008.0,24.7,97.0,47.099998474121094,91.0,0.4086909592151642,13.699999809265137,9.800000190734863,25.799999237060547,28.0,25.679718017578125,222.66213124643915,3.8999996185302734,2.200000762939453,0,0,38.23060507244534,55.55555555555556
7038,2024-01-22 04:30:00,1007.9000000000001,24.450000000000003,97.0,55.0,116.0,0.4332602322101593,12.899999618530273,9.5,25.600000381469727,27.899999618530273,25.679718017578125,267.73747363855097,3.3999996185302734,2.299999237060547,0,0,37.50633483462863,55.55555555555556
7039,2024-01-22 05:00:00,1007.7,24.3,98.0,54.599998474121094,110.0,0.45116478204727173,13.5,9.800000190734863,25.5,27.700000762939453,25.233339309692383,243.81335684236657,3.6999998092651367,2.200000762939453,0,0,37.00182867050171,55.55555555555556
7040,2024-01-22 05:30:00,1007.65,24.450000000000003,98.5,50.400001525878906,97.0,0.4263502061367035,13.699999809265137,9.5,25.399999618530273,27.600000381469727,25.233339309692383,227.51249701260434,4.199999809265137,2.200000762939453,0,0,36.01690679126315,55.55555555555556
7041,2024-01-22 06:00:00,1007.8,24.4,99.0,46.70000076293945,92.0,0.41444534063339233,13.300000190734863,9.600000381469727,25.600000381469727,27.600000381469727,25.3834171295166,221.98343419520026,3.6999998092651367,2.0,0,0,36.33950016233656,55.55555555555556
7042,2024-01-22 06:30:00,1007.8,24.35,99.0,47.099998474121094,90.0,0.4183042645454407,13.300000190734863,9.600000381469727,25.5,27.5,25.53206443786621,215.15439269499305,3.6999998092651367,2.0,0,0,36.298957109451294,55.55555555555556
7043,2024-01-22 07:00:00,1007.9,24.6,99.0,48.5,94.0,0.42574620246887207,13.300000190734863,9.5,25.600000381469727,27.600000381469727,25.23474884033203,220.78881609489565,3.8000001907348633,2.0,0,0,36.56866078906589,55.55555555555556
7044,2024-01-22 07:30:00,1008.15,24.8,98.0,51.79999923706055,105.0,0.4370676577091217,13.300000190734863,9.5,25.700000762939453,28.0,25.23474884033203,240.2374052345915,3.8000001907348633,2.299999237060547,0,0,38.72672160466512,58.333333333333336
7045,2024-01-22 08:00:00,1008.4,25.0,97.0,54.20000076293945,107.0,0.43705594539642334,13.5,9.600000381469727,25.799999237060547,28.100000381469727,25.38412094116211,244.81991636779514,3.8999996185302734,2.3000011444091797,0,1,38.267730977800156,58.333333333333336
7046,2024-01-22 08:30:00,1008.8499999999999,25.1,95.0,67.30000305175781,144.0,0.48575013875961304,13.300000190734863,9.600000381469727,25.799999237060547,28.799999237060547,25.532756805419922,296.44870584640717,3.6999998092651367,3.0,0,1,43.84691572189331,63.888888888888886
7047,2024-01-22 09:00:00,1009.3,25.2,93.0,63.70000076293945,125.0,0.43005406856536865,14.600000381469727,9.699999809265137,26.0,28.700000762939453,25.532756805419922,290.6611264415927,4.90000057220459,2.700000762939453,0,1,49.442110008663605,72.22222222222223
7048,2024-01-22 09:30:00,1009.5999999999999,25.45,91.5,67.5,144.0,0.48079901933670044,14.0,9.600000381469727,26.100000381469727,29.100000381469727,25.532756805419922,299.5014428246114,4.399999618530273,3.0,0,1,56.384496476915146,80.55555555555556
7049,2024-01-22 10:00:00,1009.9,25.6,90.0,71.0,151.0,0.49168428778648376,14.100000381469727,9.600000381469727,26.0,29.0,25.233612060546875,307.10763746343764,4.5,3.0,0,1,54.13099882337782,83.33333333333333
7050,2024-01-22 10:30:00,1010.2,26.15,88.0,66.30000305175781,139.0,0.4660910367965698,14.0,9.600000381469727,25.799999237060547,28.700000762939453,25.532079696655273,298.22500118290833,4.399999618530273,2.9000015258789062,0,1,52.80304670333862,80.55555555555556
7051,2024-01-22 11:00:00,1010.5,26.3,87.0,59.599998474121094,120.0,0.43541547656059265,14.300000190734863,9.5,26.0,28.600000381469727,25.97979736328125,275.598839407126,4.800000190734863,2.6000003814697266,0,1,54.14941883087158,80.55555555555556
7052,2024-01-22 11:30:00,1010.7,26.75,86.5,62.099998474121094,124.0,0.44255486130714417,14.399999618530273,9.5,25.799999237060547,28.600000381469727,25.830883026123047,280.19125048982545,4.899999618530273,2.8000011444091797,0,1,55.551640537050034,83.33333333333333
7053,2024-01-22 12:00:00,1010.7,26.2,88.0,63.29999923706055,130.0,0.4621579349040985,14.300000190734863,9.399999618530273,26.100000381469727,28.899999618530273,26.280794143676758,281.28912257446376,4.90000057220459,2.799999237060547,0,1,57.508764558368256,86.11111111111111
7054,2024-01-22 12:30:00,1010.85,27.4,83.0,63.70000076293945,131.0,0.4638075530529022,14.699999809265137,9.399999618530273,26.200000762939453,29.0,26.731176376342773,282.44473195342306,5.300000190734863,2.799999237060547,0,1,57.056770748562286,83.33333333333333
7055,2024-01-22 13:00:00,1010.9,28.3,78.0,63.5,131.0,0.46533292531967163,14.100000381469727,9.300000190734863,25.799999237060547,28.600000381469727,26.125377655029297,281.51887148326415,4.800000190734863,2.8000011444091797,0,1,57.25554691420661,86.11111111111111
7056,2024-01-22 13:30:00,1010.7,27.9,80.0,69.0999984741211,147.0,0.4816818833351135,14.399999618530273,9.600000381469727,26.200000762939453,29.299999237060547,26.877023696899414,305.1806702427499,4.799999237060547,3.0999984741210938,0,1,57.95172989368439,86.11111111111111
7057,2024-01-22 14:00:00,1010.5,28.0,81.0,72.4000015258789,154.0,0.483264684677124,14.5,9.5,26.5,29.700000762939453,28.72991371154785,318.66595032262614,5.0,3.200000762939453,0,1,58.70810914039612,86.11111111111111
7058,2024-01-22 14:30:00,1010.5,26.3,87.5,74.0,160.0,0.5188714265823364,14.399999618530273,9.699999809265137,26.200000762939453,29.299999237060547,29.04423713684082,308.3615551040767,4.699999809265137,3.0999984741210938,0,1,58.19513422913022,86.11111111111111
7059,2024-01-22 15:00:00,1010.3,25.9,90.0,68.0999984741211,149.0,0.4747331142425537,15.300000190734863,9.699999809265137,26.700000762939453,30.0,28.742700576782227,313.86055771089934,5.600000381469727,3.299999237060547,0,1,59.132109774483574,83.33333333333333
7060,2024-01-22 15:30:00,1010.05,26.549999999999997,84.5,63.70000076293945,130.0,0.46853381395339966,14.899999618530273,9.399999618530273,26.200000762939453,29.0,26.02388572692871,277.4612976235047,5.5,2.799999237060547,0,1,57.767942706743874,86.11111111111111
7061,2024-01-22 16:00:00,1009.8,26.9,81.0,63.70000076293945,135.0,0.4779229760169983,14.800000190734863,9.5,26.200000762939453,29.0,25.72345733642578,282.47229527462275,5.300000190734863,2.799999237060547,0,1,57.299323399861656,86.11111111111111
7062,2024-01-22 16:30:00,1009.65,27.75,78.0,66.9000015258789,139.0,0.45668554306030273,14.699999809265137,9.5,26.5,29.399999618530273,27.095184326171875,304.3669809833368,5.199999809265137,2.8999996185302734,0,1,59.16179362932841,88.88888888888889
7063,2024-01-22 17:00:00,1009.5,27.5,76.0,64.0999984741211,130.0,0.46843719482421875,15.199999809265137,9.399999618530273,26.299999237060547,29.200000762939453,28.616796493530273,277.51852636036415,5.800000190734863,2.9000015258789062,0,0,59.23483623398675,88.88888888888889
7064,2024-01-22 17:30:00,1009.35,27.65,78.0,73.0,154.0,0.4667798578739166,14.5,9.699999809265137,25.799999237060547,29.200000762939453,28.61661720275879,329.9199770560739,4.800000190734863,3.4000015258789062,0,0,58.48622054523892,88.88888888888889
7065,2024-01-22 18:00:00,1009.2,27.3,80.0,72.80000305175781,154.0,0.4663732945919037,14.699999809265137,9.800000190734863,26.200000762939453,29.5,29.66606903076172,330.2075864673094,4.899999618530273,3.299999237060547,0,0,59.48499740494622,88.88888888888889
7066,2024-01-22 18:30:00,1009.2,27.35,79.0,70.80000305175781,154.0,0.4838612377643585,14.600000381469727,9.5,25.600000381469727,28.700000762939453,29.065631866455078,318.2730666989248,5.100000381469727,3.1000003814697266,0,0,59.999148792690704,88.88888888888889
7067,2024-01-22 19:00:00,1009.1,26.6,80.0,71.80000305175781,155.0,0.46543341875076294,14.699999809265137,9.699999809265137,25.700000762939453,29.0,28.464859008789062,333.02292821178287,5.0,3.299999237060547,0,0,59.3479368686676,88.88888888888889
7068,2024-01-22 19:30:00,1009.2,26.5,82.5,74.80000305175781,158.0,0.47874078154563904,14.5,9.699999809265137,25.700000762939453,29.100000381469727,28.31581687927246,330.03246452054685,4.800000190734863,3.3999996185302734,0,0,59.21136277251773,86.11111111111111
7069,2024-01-22 20:00:00,1009.3,26.4,85.0,69.9000015258789,149.0,0.47565487027168274,14.399999618530273,9.600000381469727,25.700000762939453,28.899999618530273,27.565107345581055,313.25233759279024,4.799999237060547,3.1999988555908203,0,0,59.494633727603485,88.88888888888889
7070,2024-01-22 20:30:00,1009.3,26.1,86.0,69.0999984741211,149.0,0.46123507618904114,14.300000190734863,9.600000381469727,25.700000762939453,28.899999618530273,27.565107345581055,323.04568254243327,4.699999809265137,3.1999988555908203,0,0,59.1738135682212,88.88888888888889
7071,2024-01-22 21:00:00,1009.4,25.7,87.0,67.30000305175781,138.0,0.46191325783729553,14.100000381469727,9.699999809265137,25.600000381469727,28.5,26.966365814208984,298.7573914767546,4.40000057220459,2.8999996185302734,0,0,57.25154195891486,88.88888888888889
7072,2024-01-22 21:30:00,1009.8,25.049999999999997,91.5,66.30000305175781,149.0,0.5030550956726074,14.0,9.600000381469727,25.5,28.299999237060547,26.8159236907959,296.1902210746524,4.399999618530273,2.799999237060547,0,0,55.25234070089128,88.88888888888889
7073,2024-01-22 22:00:00,1010.2,24.6,96.0,63.5,134.0,0.45747578144073486,14.800000190734863,9.600000381469727,25.399999618530273,28.299999237060547,26.36698341369629,292.91168065332755,5.199999809265137,2.8999996185302734,0,0,55.59770744376712,88.88888888888889
7074,2024-01-22 22:30:00,1010.25,24.75,94.5,64.0999984741211,135.0,0.4673888683319092,13.800000190734863,9.600000381469727,25.5,28.299999237060547,26.0665340423584,288.8387147126743,4.199999809265137,2.799999237060547,0,0,55.91567615667979,88.88888888888889
7075,2024-01-22 23:00:00,1010.4,25.0,93.0,64.30000305175781,134.0,0.4601193368434906,13.800000190734863,9.5,25.299999237060547,28.200000762939453,25.618322372436523,291.2287949453862,4.300000190734863,2.9000015258789062,0,0,56.36719440751605,88.88888888888889
7076,2024-01-22 23:30:00,1010.7,25.15,92.0,56.79999923706055,124.0,0.4825596213340759,13.600000381469727,9.600000381469727,25.399999618530273,27.799999237060547,25.469255447387695,256.9630663609851,4.0,2.3999996185302734,0,0,51.030443827311196,80.55555555555556
7077,2024-01-23 00:00:00,1011.0,25.2,91.0,54.599998474121094,113.0,0.45044076442718506,14.0,9.600000381469727,25.5,27.899999618530273,25.767995834350586,250.8653943514625,4.399999618530273,2.3999996185302734,0,0,50.52311102549235,80.55555555555556
7078,2024-01-23 00:30:00,1011.2,24.7,92.5,49.099998474121094,96.0,0.42108795046806335,13.600000381469727,9.600000381469727,25.200000762939453,27.299999237060547,25.46750831604004,227.98087642567427,4.0,2.0999984741210938,0,0,46.186196088790894,75.0
7079,2024-01-23 01:00:00,1011.4,24.4,93.0,48.5,95.0,0.40829724073410034,13.600000381469727,9.5,25.299999237060547,27.299999237060547,24.861000061035156,232.67362725546275,4.100000381469727,2.0,0,0,46.072965674930145,75.0
7080,2024-01-23 01:30:00,1011.5,24.9,90.5,55.79999923706055,115.0,0.43974119424819946,13.600000381469727,9.600000381469727,25.399999618530273,27.700000762939453,24.711458206176758,261.5174595971364,4.0,2.3000011444091797,0,0,44.28758827845255,72.22222222222223
7081,2024-01-23 02:00:00,1011.4,25.3,88.0,58.79999923706055,120.0,0.4712371826171875,13.100000381469727,9.600000381469727,25.299999237060547,27.700000762939453,24.86042594909668,254.64883592915197,3.5,2.4000015258789062,0,0,43.84758048587375,72.22222222222223
7082,2024-01-23 02:30:00,1011.0999999999999,25.299999999999997,89.0,49.900001525878906,100.0,0.45092034339904785,12.5,9.5,25.0,27.100000381469727,24.86042594909668,221.76865928513607,3.0,2.1000003814697266,0,0,38.81853230794271,63.888888888888886
7083,2024-01-23 03:00:00,1010.8,25.2,90.0,38.0,71.0,0.3536246120929718,12.300000190734863,9.600000381469727,24.799999237060547,26.5,25.009994506835938,200.77788019272063,2.6999998092651367,1.7000007629394531,0,0,33.54010629653931,52.77777777777778
7084,2024-01-23 03:30:00,1010.45,25.0,90.0,44.70000076293945,82.0,0.388238787651062,12.300000190734863,9.5,25.0,26.799999237060547,25.009994506835938,211.21022063797312,2.8000001907348633,1.7999992370605469,0,0,34.41065422693888,55.55555555555556
7085,2024-01-23 04:00:00,1010.1,24.8,90.0,45.099998474121094,87.0,0.39935728907585144,12.199999809265137,9.5,25.0,26.799999237060547,25.15904426574707,217.85003649570487,2.6999998092651367,1.7999992370605469,0,0,34.3628306388855,55.55555555555556
7086,2024-01-23 04:30:00,1009.6500000000001,24.450000000000003,90.5,45.099998474121094,88.0,0.4072665274143219,12.199999809265137,9.600000381469727,24.799999237060547,26.799999237060547,25.15904426574707,216.0747178480384,2.59999942779541,2.0,0,0,33.78844266467624,55.55555555555556
7087,2024-01-23 05:00:00,1009.2,24.6,90.0,43.099998474121094,75.0,0.36057692766189575,12.5,9.5,24.799999237060547,26.600000381469727,25.15904426574707,207.99999735514325,3.0,1.8000011444091797,0,0,32.83531088299222,55.55555555555556
7088,2024-01-23 05:30:00,1009.0,24.450000000000003,90.5,41.099998474121094,71.0,0.34061652421951294,11.899999618530273,9.5,24.700000762939453,26.5,25.01017951965332,208.44555372846065,2.3999996185302734,1.7999992370605469,0,0,32.09589857525296,55.55555555555556
7089,2024-01-23 06:00:00,1008.8,24.4,91.0,40.29999923706055,72.0,0.3431865870952606,12.100000381469727,9.600000381469727,25.0,26.700000762939453,25.01017951965332,209.79840910861262,2.5,1.7000007629394531,0,0,32.520127826266815,55.55555555555556
7090,2024-01-23 06:30:00,1008.7,24.299999999999997,90.0,33.599998474121094,61.0,0.36348795890808105,12.199999809265137,10.0,26.0,27.5,25.01017951965332,167.81848890742953,2.1999998092651367,1.5,0,0,31.98019239637587,52.77777777777778
7091,2024-01-23 07:00:00,1008.6,24.4,88.0,39.400001525878906,73.0,0.43997377157211304,12.5,9.800000190734863,25.600000381469727,26.799999237060547,25.01017951965332,165.91898135008503,2.6999998092651367,1.1999988555908203,0,0,31.932874096764458,52.77777777777778
7092,2024-01-23 07:30:00,1008.65,24.35,89.0,37.0,77.0,0.4780610501766205,12.300000190734863,9.5,25.5,26.899999618530273,25.01017951965332,161.06729458832135,2.8000001907348633,1.3999996185302734,0,0,34.064993646409775,55.55555555555556
7093,2024-01-23 08:00:00,1008.7,24.3,90.0,30.200000762939453,56.0,0.31818655133247375,12.5,9.800000190734863,25.299999237060547,26.799999237060547,25.159090042114258,175.9973819304685,2.6999998092651367,1.5,0,1,34.204039335250854,55.55555555555556
7094,2024-01-23 08:30:00,1008.95,23.9,93.0,51.20000076293945,104.0,0.4194967448711395,13.300000190734863,9.399999618530273,26.0,28.5,25.159090042114258,247.9161072678802,3.90000057220459,2.5,0,1,42.185100369983246,63.888888888888886
7095,2024-01-23 09:00:00,1009.3,23.6,96.0,55.400001525878906,112.0,0.4493286907672882,13.899999618530273,9.600000381469727,26.200000762939453,28.700000762939453,25.307958602905273,249.26073562928994,4.299999237060547,2.5,0,1,47.993233097924126,75.0
7096,2024-01-23 09:30:00,1009.4000000000001,23.3,97.0,58.79999923706055,122.0,0.4535457491874695,14.100000381469727,9.399999618530273,26.299999237060547,28.899999618530273,25.307958602905273,268.99160717207445,4.700000762939453,2.6000003814697266,0,1,56.325293964809845,86.11111111111111
7097,2024-01-23 10:00:00,1009.5,23.5,97.0,61.099998474121094,127.0,0.4602337181568146,14.399999618530273,9.699999809265137,26.5,29.299999237060547,25.457178115844727,275.94675268170494,4.699999809265137,2.799999237060547,0,1,59.21745423475901,91.66666666666667
7098,2024-01-23 10:30:00,1009.7,23.15,98.0,59.0,121.0,0.44750750064849854,14.300000190734863,9.699999809265137,26.600000381469727,29.200000762939453,25.306886672973633,270.38652944286906,4.600000381469727,2.6000003814697266,0,1,57.14115073945787,88.88888888888889
7099,2024-01-23 11:00:00,1009.8,23.0,99.0,56.20000076293945,117.0,0.46015074849128723,14.199999809265137,9.600000381469727,26.299999237060547,28.799999237060547,25.606149673461914,254.26450002224726,4.59999942779541,2.5,0,1,54.852065589692856,88.88888888888889
7100,2024-01-23 11:30:00,1009.65,23.75,95.0,57.400001525878906,115.0,0.45208540558815,14.0,9.5,26.299999237060547,28.799999237060547,25.90374183654785,254.37671417503145,4.5,2.5,0,1,56.24192523956299,88.88888888888889
7101,2024-01-23 12:00:00,1009.6,24.7,92.0,60.29999923706055,121.0,0.4495376646518707,14.100000381469727,9.699999809265137,26.5,29.100000381469727,26.053524017333984,269.1654326533559,4.40000057220459,2.6000003814697266,0,1,57.16954349146949,88.88888888888889
7102,2024-01-23 12:30:00,1009.75,24.75,91.0,63.099998474121094,136.0,0.4792659282684326,15.100000381469727,9.699999809265137,26.899999618530273,29.799999237060547,26.503461837768555,283.7673032409423,5.40000057220459,2.8999996185302734,0,1,59.17988234096103,88.88888888888889
7103,2024-01-23 13:00:00,1009.8,24.6,89.0,65.30000305175781,143.0,0.46137815713882446,14.100000381469727,9.600000381469727,26.5,29.399999618530273,26.20526885986328,309.9409839572718,4.5,2.8999996185302734,0,1,58.32993317974938,88.88888888888889
7104,2024-01-23 13:30:00,1009.95,23.85,91.5,68.9000015258789,146.0,0.42084071040153503,14.5,9.800000190734863,26.799999237060547,30.100000381469727,26.05331802368164,346.9246115963867,4.699999809265137,3.3000011444091797,0,1,59.5582124127282,86.11111111111111
7105,2024-01-23 14:00:00,1010.0,23.0,96.0,68.69999694824219,143.0,0.44028711318969727,14.100000381469727,9.5,26.700000762939453,29.700000762939453,25.904558181762695,324.7880660508648,4.600000381469727,3.0,0,1,59.48323938581679,86.11111111111111
7106,2024-01-23 14:30:00,1009.8,22.5,98.0,69.5,148.0,0.4564718008041382,14.100000381469727,9.800000190734863,26.899999618530273,29.899999618530273,25.606210708618164,324.22594284965146,4.300000190734863,3.0,0,1,60.02471261554294,86.11111111111111
7107,2024-01-23 15:00:00,1009.6,21.8,99.0,67.0999984741211,141.0,0.4462171494960785,14.100000381469727,9.399999618530273,26.600000381469727,29.5,23.795028686523438,315.98964799814166,4.700000762939453,2.8999996185302734,0,1,60.58148458268907,86.11111111111111
7108,2024-01-23 15:30:00,1009.8,21.799999999999997,99.5,66.9000015258789,143.0,0.436980664730072,14.100000381469727,9.600000381469727,26.200000762939453,29.100000381469727,23.49625587463379,327.24560041651443,4.5,2.8999996185302734,0,1,59.39634455574883,86.11111111111111
7109,2024-01-23 16:00:00,1009.7,21.5,100.0,62.70000076293945,128.0,0.428811639547348,13.800000190734863,9.5,26.0,28.5,23.49625587463379,298.49936008060865,4.300000190734863,2.5,0,1,58.9302790429857,86.11111111111111
7110,2024-01-23 16:30:00,1009.9000000000001,21.45,100.0,37.599998474121094,83.0,0.817362368106842,12.399999618530273,9.300000190734863,24.899999618530273,26.600000381469727,23.049116134643555,101.54614799827756,3.09999942779541,1.7000007629394531,0,1,54.77930005391439,83.33333333333333
7111,2024-01-23 18:30:00,1009.0,20.65,99.5,48.099998474121094,95.0,0.4307626485824585,13.100000381469727,9.5,25.299999237060547,27.299999237060547,23.047901153564453,220.53908413977697,3.6000003814697266,2.0,0,0,47.49537992477417,77.77777777777777
7112,2024-01-23 19:00:00,1008.8,21.2,99.0,45.900001525878906,92.0,0.4263398349285126,12.199999809265137,9.5,25.0,27.0,23.197330474853516,215.79029793316474,2.6999998092651367,2.0,0,0,46.01041973961724,77.77777777777777
7113,2024-01-23 19:30:00,1009.0,20.45,98.5,45.29999923706055,81.0,0.3750188648700714,12.399999618530273,9.399999618530273,25.299999237060547,27.299999237060547,23.197330474853516,215.98913438144817,3.0,2.0,0,0,47.8993886841668,77.77777777777777
7114,2024-01-23 20:00:00,1009.1,19.9,99.0,45.29999923706055,83.0,0.3935326039791107,12.600000381469727,9.5,25.100000381469727,27.0,22.896760940551758,210.9100978184917,3.1000003814697266,1.8999996185302734,0,0,47.876410802205406,77.77777777777777
7115,2024-01-23 20:30:00,1009.85,20.25,98.0,50.400001525878906,102.0,0.4404197335243225,12.800000190734863,9.600000381469727,25.200000762939453,27.200000762939453,22.748062133789062,231.59725197546575,3.1999998092651367,2.0,0,0,48.43464006317986,80.55555555555556
7116,2024-01-23 21:00:00,1010.6,19.9,99.0,50.0,98.0,0.4313927888870239,12.600000381469727,9.600000381469727,25.299999237060547,27.399999618530273,22.450210571289062,227.1711593808419,3.0,2.1000003814697266,0,0,47.32906484603882,80.55555555555556
7117,2024-01-23 21:30:00,1010.85,19.5,99.5,48.70000076293945,94.0,0.41647395491600037,12.899999618530273,9.800000190734863,25.299999237060547,27.399999618530273,22.298858642578125,225.70439013157278,3.09999942779541,2.1000003814697266,0,0,46.34754072295295,80.55555555555556
7118,2024-01-23 22:00:00,1010.7,19.7,100.0,48.099998474121094,94.0,0.43064063787460327,12.600000381469727,9.800000190734863,25.200000762939453,27.200000762939453,22.447505950927734,218.27944632427264,2.8000001907348633,2.0,0,0,45.252805365456474,80.55555555555556
7119,2024-01-23 22:30:00,1010.55,19.85,100.0,44.70000076293945,87.0,0.416865736246109,12.5,9.300000190734863,25.5,27.399999618530273,22.447505950927734,208.7002898905488,3.1999998092651367,1.8999996185302734,0,0,44.85277099079556,80.55555555555556
7120,2024-01-23 23:00:00,1010.3,19.9,100.0,30.399999618530273,55.0,0.32822662591934204,12.600000381469727,9.5,25.5,26.899999618530273,22.447505950927734,167.56714920963063,3.1000003814697266,1.3999996185302734,0,0,46.05251857969496,80.55555555555556
7121,2024-01-23 23:30:00,1010.45,20.15,100.0,36.599998474121094,67.0,0.40492844581604004,12.5,9.800000190734863,25.5,26.899999618530273,22.596237182617188,165.46133197675684,2.6999998092651367,1.3999996185302734,0,0,44.68878041373359,75.0
7122,2024-01-24 00:00:00,1010.6,20.4,100.0,38.400001525878906,71.0,0.3754790723323822,12.5,9.699999809265137,25.299999237060547,27.0,22.447406768798828,189.0917636473472,2.8000001907348633,1.7000007629394531,0,0,43.976336267259384,75.0
7123,2024-01-24 00:30:00,1010.65,20.3,99.5,39.400001525878906,76.0,0.431419312953949,12.5,10.0,25.5,27.0,22.596006393432617,176.1627208564779,2.5,1.5,0,0,39.13798591825697,69.44444444444444
7124,2024-01-24 01:00:00,1010.5,20.2,99.0,29.299999237060547,58.0,0.33687907457351685,12.199999809265137,9.699999809265137,25.399999618530273,26.799999237060547,22.447368621826172,172.1686040411593,2.5,1.3999996185302734,0,0,39.555334356096054,69.44444444444444
7125,2024-01-24 01:30:00,1010.3,20.35,99.0,26.100000381469727,56.0,0.3764260709285736,12.600000381469727,10.100000381469727,27.299999237060547,28.700000762939453,22.447368621826172,148.7675916332212,2.5,1.4000015258789062,0,0,35.917862256368004,66.66666666666667
7126,2024-01-24 02:00:00,1010.0,20.4,99.0,27.299999237060547,51.0,0.2991120517253876,12.100000381469727,9.600000381469727,26.0,27.700000762939453,22.447368621826172,170.50466440858324,2.5,1.7000007629394531,0,0,35.60865534676446,66.66666666666667
7127,2024-01-24 02:30:00,1009.3,20.15,98.5,28.899999618530273,53.0,0.36843788623809814,12.199999809265137,10.0,25.5,26.799999237060547,22.447368621826172,143.8505701494266,2.1999998092651367,1.2999992370605469,0,0,33.148540311389496,61.111111111111114
7128,2024-01-24 03:00:00,1008.6,20.1,99.0,24.700000762939453,47.0,0.3435138463973999,11.600000381469727,9.800000190734863,27.100000381469727,28.299999237060547,22.447368621826172,136.82126788457674,1.8000001907348633,1.1999988555908203,0,0,35.24934959411621,55.55555555555556
7129,2024-01-24 03:30:00,1008.35,19.950000000000003,97.5,25.899999618530273,49.0,0.30159956216812134,11.5,9.5,25.700000762939453,27.299999237060547,22.447368621826172,162.46707935433216,2.0,1.5999984741210938,0,0,31.162257538901436,55.55555555555556
7130,2024-01-24 04:00:00,1008.1,19.9,96.0,33.79999923706055,63.0,0.3966120481491089,11.5,9.5,25.700000762939453,27.200000762939453,22.447368621826172,158.84540142944607,2.0,1.5,0,0,30.572242312961155,55.55555555555556
7131,2024-01-24 04:30:00,1007.55,20.200000000000003,94.0,32.400001525878906,60.0,0.36894017457962036,11.399999618530273,9.5,25.600000381469727,27.100000381469727,22.596830368041992,162.62799265047644,1.8999996185302734,1.5,0,0,31.380664620134567,55.55555555555556
7132,2024-01-24 05:00:00,1007.0,20.6,92.0,32.20000076293945,61.0,0.39849698543548584,11.600000381469727,9.600000381469727,25.600000381469727,27.100000381469727,22.746051788330078,153.07518558349426,2.0,1.5,0,0,30.66571997271644,55.55555555555556
7133,2024-01-24 05:30:00,1006.75,20.5,93.5,39.0,75.0,0.4035267233848572,11.300000190734863,9.5,25.600000381469727,27.5,22.746051788330078,185.8612965478124,1.8000001907348633,1.8999996185302734,0,0,30.180894679493374,55.55555555555556
7134,2024-01-24 06:00:00,1006.5,20.4,93.0,37.79999923706055,80.0,0.44829800724983215,11.5,9.5,25.799999237060547,27.399999618530273,22.89493179321289,178.452722756398,2.0,1.6000003814697266,0,0,30.3503940237893,55.55555555555556
7135,2024-01-24 06:30:00,1006.3,20.55,92.0,40.099998474121094,70.0,0.3733888268470764,11.5,9.699999809265137,25.600000381469727,27.5,22.89493179321289,187.47213351584543,1.8000001907348633,1.8999996185302734,0,0,30.35421958234575,52.77777777777778
7136,2024-01-24 07:00:00,1006.0,20.8,91.0,39.0,71.0,0.45190730690956116,11.600000381469727,9.800000190734863,25.799999237060547,27.299999237060547,23.045026779174805,157.1118654521092,1.8000001907348633,1.5,0,0,30.575032697783577,52.77777777777778
7137,2024-01-24 07:30:00,1006.15,20.8,92.5,39.599998474121094,73.0,0.41157692670822144,11.600000381469727,9.800000190734863,25.700000762939453,27.100000381469727,23.045026779174805,177.36659968733323,1.8000001907348633,1.3999996185302734,0,0,32.33463270134396,55.55555555555556
7138,2024-01-24 08:00:00,1006.2,20.8,93.0,26.299999237060547,45.0,0.3455168902873993,11.300000190734863,9.300000190734863,24.899999618530273,26.0,23.045026779174805,130.2396532990593,2.0,1.1000003814697266,0,1,26.79177420669132,50.0
7139,2024-01-24 08:30:00,1006.7,20.7,94.0,34.599998474121094,64.0,0.3715345859527588,11.800000190734863,9.899999618530273,25.799999237060547,27.5,23.045026779174805,172.2585256386809,1.9000005722045898,1.7000007629394531,0,1,38.116560247209335,61.111111111111114
7140,2024-01-24 09:00:00,1007.2,20.8,95.0,42.70000076293945,83.0,0.4815673232078552,12.300000190734863,9.5,26.299999237060547,27.799999237060547,23.19382095336914,172.3538869853413,2.8000001907348633,1.5,0,1,43.01672961976793,72.22222222222223
7141,2024-01-24 09:30:00,1007.45,21.4,94.0,51.79999923706055,103.0,0.5863136053085327,12.800000190734863,9.699999809265137,27.299999237060547,29.0,23.492910385131836,175.6739039780577,3.1000003814697266,1.7000007629394531,0,1,49.89458523856269,80.55555555555556
7142,2024-01-24 10:00:00,1007.7,22.0,92.0,49.900001525878906,96.0,0.5532564520835876,12.899999618530273,9.399999618530273,27.299999237060547,29.100000381469727,23.793102264404297,173.5180848564167,3.5,1.8000011444091797,0,1,49.88054519229465,83.33333333333333
7143,2024-01-24 10:30:00,1007.75,22.7,88.0,34.0,64.0,0.3276767432689667,12.699999809265137,9.300000190734863,27.600000381469727,29.700000762939453,24.39286231994629,195.31444118225664,3.3999996185302734,2.1000003814697266,0,1,47.53501759635078,80.55555555555556
7144,2024-01-24 11:00:00,1007.9,23.3,86.0,43.900001525878906,84.0,0.3949613571166992,13.0,9.600000381469727,25.100000381469727,27.100000381469727,24.990568161010742,212.6790342559526,3.3999996185302734,2.0,0,1,48.31772428088718,80.55555555555556
7145,2024-01-24 11:30:00,1007.95,23.65,85.5,57.400001525878906,114.0,0.4463443458080292,13.600000381469727,9.5,25.700000762939453,28.299999237060547,25.289310455322266,255.40818668515388,4.100000381469727,2.5999984741210938,0,1,56.769262154897056,88.88888888888889
7146,2024-01-24 12:00:00,1008.0,23.6,88.0,57.599998474121094,117.0,0.45294317603111267,13.699999809265137,9.699999809265137,25.5,28.0,25.289310455322266,258.31054797028946,4.0,2.5,0,1,55.846198876698814,88.88888888888889
7147,2024-01-24 12:30:00,1008.1,23.75,85.5,57.400001525878906,115.0,0.4422887861728668,13.699999809265137,9.5,25.700000762939453,28.299999237060547,25.43870735168457,260.0111139943139,4.199999809265137,2.5999984741210938,0,1,57.0222495396932,88.88888888888889
7148,2024-01-24 13:00:00,1008.2,23.3,88.0,61.70000076293945,129.0,0.4743921756744385,13.5,9.600000381469727,25.700000762939453,28.399999618530273,25.139957427978516,271.9269132476775,3.8999996185302734,2.6999988555908203,0,1,58.62913274765015,88.88888888888889
7149,2024-01-24 13:30:00,1008.1,22.95,91.5,64.9000015258789,134.0,0.4743543267250061,13.600000381469727,9.600000381469727,25.700000762939453,28.5,25.440717697143555,282.4892542356482,4.0,2.799999237060547,0,1,58.74550528327624,91.66666666666667
7150,2024-01-24 14:00:00,1008.0,22.4,93.0,62.5,130.0,0.46886926889419556,13.5,9.600000381469727,25.799999237060547,28.600000381469727,25.888479232788086,277.2627865046443,3.8999996185302734,2.8000011444091797,0,1,58.652211560143364,91.66666666666667
7151,2024-01-24 14:30:00,1007.8,22.85,93.0,61.29999923706055,129.0,0.4826188385486603,13.600000381469727,9.600000381469727,25.700000762939453,28.399999618530273,24.986289978027344,267.29167967817216,4.0,2.6999988555908203,0,1,59.45056592093574,91.66666666666667
7152,2024-01-24 15:00:00,1007.6,23.2,92.0,61.70000076293945,129.0,0.4865915775299072,13.600000381469727,9.600000381469727,25.799999237060547,28.299999237060547,25.588695526123047,265.1093976078353,4.0,2.5,0,1,58.51341422398885,91.66666666666667
7153,2024-01-24 15:30:00,1007.4000000000001,23.5,90.5,62.099998474121094,124.0,0.4327077865600586,13.699999809265137,9.600000381469727,26.200000762939453,29.0,25.889453887939453,286.56752628783386,4.09999942779541,2.799999237060547,0,1,59.28895526462131,91.66666666666667
7154,2024-01-24 16:00:00,1007.2,23.6,91.0,62.70000076293945,131.0,0.46577030420303345,14.5,9.600000381469727,26.299999237060547,29.200000762939453,26.190412521362305,281.254512831492,4.899999618530273,2.9000015258789062,0,1,58.18049097061157,91.66666666666667
7155,2024-01-24 16:30:00,1007.0,24.05,90.0,59.20000076293945,121.0,0.47092464566230774,14.0,9.399999618530273,26.5,29.100000381469727,25.43755340576172,256.9413198364799,4.600000381469727,2.6000003814697266,0,1,57.26078483793471,91.66666666666667
7156,2024-01-24 17:00:00,1006.8,24.5,88.0,57.20000076293945,116.0,0.4504474401473999,14.300000190734863,9.600000381469727,26.700000762939453,29.200000762939453,25.439294815063477,257.5217209848974,4.699999809265137,2.5,0,0,58.639466285705566,91.66666666666667
7157,2024-01-24 17:30:00,1006.5999999999999,23.65,91.5,52.20000076293945,109.0,0.4456893503665924,13.199999809265137,9.5,26.100000381469727,28.5,25.290781021118164,244.56496416246952,3.6999998092651367,2.3999996185302734,0,0,54.40505080752902,86.11111111111111
7158,2024-01-24 18:00:00,1006.4,22.7,95.0,57.599998474121094,116.0,0.5104817748069763,14.100000381469727,9.5,26.5,28.799999237060547,24.990659713745117,227.23632012888606,4.600000381469727,2.299999237060547,0,0,56.12627903620402,86.11111111111111
7159,2024-01-24 18:30:00,1006.25,22.6,94.0,63.099998474121094,132.0,0.4675866365432739,13.5,9.600000381469727,26.600000381469727,29.399999618530273,24.990659713745117,282.3006255607216,3.8999996185302734,2.799999237060547,0,0,56.49684074189928,86.11111111111111
7160,2024-01-24 19:00:00,1006.1,23.0,91.0,61.29999923706055,128.0,0.45608073472976685,13.399999618530273,9.699999809265137,26.600000381469727,29.299999237060547,24.544506072998047,280.6520649810861,3.6999998092651367,2.6999988555908203,0,0,55.189451959398056,86.11111111111111
7161,2024-01-24 19:30:00,1006.05,22.6,93.5,57.79999923706055,117.0,0.44506704807281494,13.600000381469727,9.600000381469727,26.299999237060547,28.899999618530273,24.094680786132812,262.88173996844245,4.0,2.6000003814697266,0,0,53.6733494732115,86.11111111111111
7162,2024-01-24 20:00:00,1006.1,22.2,98.0,59.599998474121094,123.0,0.46070900559425354,13.600000381469727,9.600000381469727,26.200000762939453,28.899999618530273,24.244586944580078,266.97980396833424,4.0,2.6999988555908203,0,0,53.82445720831553,86.11111111111111
7163,2024-01-24 20:30:00,1006.2,22.0,98.5,58.0,120.0,0.46612033247947693,14.100000381469727,9.600000381469727,26.200000762939453,28.700000762939453,24.39314842224121,257.4442512766455,4.5,2.5,0,0,54.96756943066915,86.11111111111111
7164,2024-01-24 21:00:00,1006.3,22.0,100.0,52.599998474121094,105.0,0.4290171265602112,13.800000190734863,9.800000190734863,26.100000381469727,28.5,24.39314842224121,244.74547401375966,4.0,2.3999996185302734,0,0,54.009666495853,86.11111111111111
7165,2024-01-24 21:30:00,1006.5,21.75,100.0,47.900001525878906,97.0,0.4336990714073181,13.600000381469727,9.699999809265137,25.899999618530273,28.0,24.39314842224121,223.65738456677556,3.90000057220459,2.1000003814697266,0,0,51.76411052544912,86.11111111111111
7166,2024-01-24 22:00:00,1006.7,21.6,100.0,46.5,87.0,0.4059848189353943,13.300000190734863,9.5,25.799999237060547,27.799999237060547,24.095115661621094,214.29372711063021,3.8000001907348633,2.0,0,0,50.66952231195238,86.11111111111111
7167,2024-01-24 22:30:00,1006.8,21.75,100.0,45.70000076293945,89.0,0.4203982949256897,13.300000190734863,9.5,25.600000381469727,27.5,24.095115661621094,211.70399850392303,3.8000001907348633,1.8999996185302734,0,0,50.09329769346449,86.11111111111111
7168,2024-01-24 23:00:00,1006.9,21.8,100.0,42.70000076293945,80.0,0.3658202290534973,12.699999809265137,9.300000190734863,25.600000381469727,27.600000381469727,23.946298599243164,218.6866489231268,3.3999996185302734,2.0,0,0,49.7421075767941,86.11111111111111
7169,2024-01-24 23:30:00,1006.8,21.9,100.0,42.70000076293945,79.0,0.38297149538993835,13.0,9.600000381469727,25.5,27.399999618530273,23.79746437072754,206.2816709623855,3.3999996185302734,1.8999996185302734,0,0,45.76650277773539,80.55555555555556
7170,2024-01-25 00:00:00,1006.8,21.7,100.0,34.20000076293945,66.0,0.3025365173816681,12.800000190734863,9.5,25.399999618530273,27.0,23.79746437072754,218.15548275363074,3.3000001907348633,1.6000003814697266,0,0,47.101839926507736,80.55555555555556
7171,2024-01-25 00:30:00,1007.0,22.2,100.0,51.599998474121094,96.0,0.4021931290626526,13.399999618530273,9.600000381469727,26.0,28.299999237060547,23.947004318237305,238.69129794369354,3.799999237060547,2.299999237060547,0,0,54.908870961931015,83.33333333333333
7172,2024-01-25 01:00:00,1007.2,22.6,100.0,50.400001525878906,103.0,0.4345117509365082,13.300000190734863,9.5,25.899999618530273,28.200000762939453,23.947004318237305,237.04767426428148,3.8000001907348633,2.3000011444091797,0,0,51.541951497395836,80.55555555555556
7173,2024-01-25 01:30:00,1007.0,22.7,98.5,42.900001525878906,81.0,0.3862070143222809,12.300000190734863,9.600000381469727,25.299999237060547,27.200000762939453,24.09573745727539,209.7320789011029,2.6999998092651367,1.9000015258789062,0,0,41.439799090226494,72.22222222222223
7174,2024-01-25 02:00:00,1006.8,22.8,97.0,46.5,93.0,0.4315793216228485,12.199999809265137,9.699999809265137,25.299999237060547,27.299999237060547,24.09573745727539,215.4876180125967,2.5,2.0,0,0,43.318887843026054,72.22222222222223
7175,2024-01-25 02:30:00,1006.45,22.5,98.5,36.20000076293945,56.0,0.31142351031303406,11.699999809265137,9.300000190734863,25.200000762939453,26.799999237060547,24.09573745727539,179.8194360589873,2.3999996185302734,1.5999984741210938,0,0,37.55151070488824,63.888888888888886
7176,2024-01-25 03:00:00,1006.1,22.1,100.0,27.5,51.0,0.30362311005592346,12.399999618530273,9.600000381469727,25.399999618530273,26.799999237060547,24.09573745727539,167.97140372683245,2.799999237060547,1.3999996185302734,0,0,33.341244247224594,55.55555555555556
7177,2024-01-25 03:30:00,1005.6,22.4,100.0,37.20000076293945,71.0,0.3676351010799408,12.399999618530273,9.699999809265137,25.5,27.100000381469727,23.94560432434082,193.12628144438617,2.6999998092651367,1.6000003814697266,0,0,32.24098200268216,58.333333333333336
7178,2024-01-25 04:00:00,1005.1,22.0,100.0,36.0,71.0,0.39483505487442017,12.699999809265137,9.600000381469727,25.399999618530273,27.0,23.94560432434082,179.82192594976655,3.09999942779541,1.6000003814697266,0,0,32.778163274129234,58.333333333333336
7179,2024-01-25 04:30:00,1004.9000000000001,22.049999999999997,100.0,40.5,77.0,0.4059344232082367,11.699999809265137,9.800000190734863,25.200000762939453,26.799999237060547,23.94560432434082,189.6858103125205,1.8999996185302734,1.5999984741210938,0,0,33.17742427190145,58.333333333333336
7180,2024-01-25 05:00:00,1004.7,21.9,100.0,30.799999237060547,57.0,0.3653826117515564,11.800000190734863,9.800000190734863,25.299999237060547,26.5,23.94560432434082,156.0008554505528,2.0,1.2000007629394531,0,0,32.791690389315285,58.333333333333336
7181,2024-01-25 05:30:00,1004.5,22.049999999999997,100.0,31.600000381469727,59.0,0.394887238740921,11.899999618530273,9.5,25.299999237060547,26.5,23.79619598388672,149.40974083669724,2.3999996185302734,1.2000007629394531,0,0,32.31869198216332,58.333333333333336
7182,2024-01-25 06:00:00,1004.3,22.0,100.0,35.400001525878906,67.0,0.35706230998039246,12.199999809265137,9.5,25.5,27.0,23.79619598388672,187.6423193578712,2.6999998092651367,1.5,0,0,32.436854150560166,58.333333333333336
7183,2024-01-25 06:30:00,1003.95,22.2,100.0,28.899999618530273,54.0,0.2950400114059448,11.699999809265137,9.5,25.200000762939453,26.799999237060547,23.79619598388672,183.02602329316457,2.1999998092651367,1.5999984741210938,0,0,31.593117508623337,55.55555555555556
7184,2024-01-25 07:00:00,1003.6,22.3,100.0,33.400001525878906,62.0,0.4092717468738556,11.699999809265137,9.699999809265137,25.200000762939453,26.299999237060547,23.79619598388672,151.48859034022067,2.0,1.0999984741210938,0,0,31.86170424355401,55.55555555555556
7185,2024-01-25 07:30:00,1003.75,22.35,99.0,33.599998474121094,64.0,0.39428097009658813,12.0,9.800000190734863,25.200000762939453,26.600000381469727,23.79619598388672,162.32079368253997,2.1999998092651367,1.3999996185302734,0,0,33.722932881779144,58.333333333333336
7186,2024-01-25 08:00:00,1003.9,22.4,98.0,27.899999618530273,52.0,0.4091585874557495,12.100000381469727,9.600000381469727,25.5,27.0,23.94556427001953,127.0900858352968,2.5,1.5,0,1,33.80809239546458,58.333333333333336
7187,2024-01-25 08:30:00,1004.3499999999999,22.6,96.5,45.099998474121094,88.0,0.4061090052127838,12.600000381469727,9.5,25.799999237060547,27.799999237060547,24.09417724609375,216.69059013821118,3.1000003814697266,2.0,0,1,39.78633199797736,63.888888888888886
7188,2024-01-25 09:00:00,1004.8,22.9,95.0,49.5,96.0,0.44314509630203247,12.600000381469727,9.899999618530273,25.399999618530273,27.5,24.09417724609375,216.6333347725227,2.700000762939453,2.1000003814697266,0,1,46.16125875049167,75.0
7189,2024-01-25 09:30:00,1005.0,24.0,93.0,50.0,100.0,0.43865445256233215,12.699999809265137,9.600000381469727,25.5,27.600000381469727,24.244688034057617,227.96987336128805,3.09999942779541,2.1000003814697266,0,1,51.32117382685343,83.33333333333333
7190,2024-01-25 10:00:00,1005.2,25.1,92.0,47.900001525878906,96.0,0.4336380958557129,13.0,9.399999618530273,25.799999237060547,27.799999237060547,24.54479217529297,221.3827634552262,3.6000003814697266,2.0,0,1,52.38679191801283,83.33333333333333
7191,2024-01-25 10:30:00,1005.35,24.75,89.5,44.5,85.0,0.3892485797405243,13.100000381469727,9.5,25.899999618530273,27.899999618530273,25.140892028808594,218.3694544413279,3.6000003814697266,2.0,0,1,50.983254273732506,83.33333333333333
7192,2024-01-25 11:00:00,1005.5,24.3,91.0,55.0,111.0,0.4626622796058655,13.5,9.699999809265137,26.299999237060547,28.700000762939453,25.588871002197266,239.91581957915201,3.8000001907348633,2.4000015258789062,0,1,52.17288637161255,83.33333333333333
7193,2024-01-25 11:30:00,1005.4,25.45,89.0,58.0,117.0,0.4653416872024536,13.600000381469727,9.600000381469727,26.600000381469727,29.200000762939453,26.641950607299805,251.42815100744986,4.0,2.6000003814697266,0,1,54.38106111147337,88.88888888888889
7194,2024-01-25 12:00:00,1005.4,26.1,88.0,61.099998474121094,127.0,0.47560200095176697,13.699999809265137,9.699999809265137,26.899999618530273,29.5,27.39175033569336,267.02999513427125,4.0,2.6000003814697266,0,1,56.30606829581989,88.88888888888889
7195,2024-01-25 12:30:00,1005.4,26.799999999999997,84.5,62.5,131.0,0.48089832067489624,13.800000190734863,9.699999809265137,27.299999237060547,30.0,27.24458122253418,272.40685685105666,4.100000381469727,2.700000762939453,0,1,56.96642640688353,88.88888888888889
7196,2024-01-25 13:00:00,1005.4,26.8,82.0,62.70000076293945,130.0,0.46547645330429077,13.699999809265137,9.600000381469727,27.299999237060547,30.100000381469727,27.710599899291992,279.28372977229105,4.09999942779541,2.8000011444091797,0,1,56.959104519337416,88.88888888888889
7197,2024-01-25 13:30:00,1005.3,26.950000000000003,82.0,61.5,125.0,0.44939151406288147,13.800000190734863,9.5,27.5,30.200000762939453,28.91429901123047,278.15389496319966,4.300000190734863,2.700000762939453,0,1,57.72294964517156,88.88888888888889
7198,2024-01-25 14:00:00,1005.2,26.1,82.0,60.5,124.0,0.4481875002384186,14.300000190734863,9.5,28.100000381469727,30.799999237060547,27.387914657592773,276.66992036600027,4.800000190734863,2.6999988555908203,0,1,58.10752458829019,88.88888888888889
7199,2024-01-25 14:30:00,1005.05,26.200000000000003,84.0,63.29999923706055,126.0,0.4344254434108734,14.399999618530273,10.0,28.5,31.5,28.961700439453125,290.03826067533294,4.399999618530273,3.0,0,1,59.08583354287677,88.88888888888889
7200,2024-01-25 15:00:00,1004.9,26.3,84.0,71.0,151.0,0.5093894600868225,14.800000190734863,9.5,28.799999237060547,32.099998474121094,30.17115020751953,296.4333026723068,5.300000190734863,3.299999237060547,0,1,59.402013479007614,88.88888888888889
7201,2024-01-25 15:30:00,1005.0,26.9,83.0,71.5999984741211,151.0,0.48185282945632935,14.5,9.5,28.799999237060547,32.099998474121094,29.865734100341797,313.3736916526403,5.0,3.299999237060547,0,1,57.58434106740687,88.88888888888889
7202,2024-01-25 16:00:00,1005.1,25.9,87.0,62.099998474121094,125.0,0.43807944655418396,14.699999809265137,9.800000190734863,28.100000381469727,31.100000381469727,28.040842056274414,285.33637216540666,4.899999618530273,3.0,0,1,56.36845314999422,88.88888888888889
7203,2024-01-25 16:30:00,1005.1,25.049999999999997,91.0,67.69999694824219,144.0,0.4556734561920166,13.899999618530273,9.399999618530273,27.799999237060547,31.0,28.49229621887207,316.015774110221,4.5,3.200000762939453,0,1,57.06594045129087,88.88888888888889
7204,2024-01-25 17:00:00,1005.0,24.4,95.0,63.29999923706055,130.0,0.45132365822792053,13.899999618530273,9.5,27.299999237060547,30.299999237060547,28.33646011352539,288.04162518409214,4.399999618530273,3.0,0,0,57.28593621485763,88.88888888888889
7205,2024-01-25 17:30:00,1004.85,24.25,95.0,66.0999984741211,136.0,0.506231427192688,13.800000190734863,9.5,27.299999237060547,30.0,28.03573226928711,268.6518313455755,4.300000190734863,2.700000762939453,0,0,55.57176648742623,86.11111111111111
7206,2024-01-25 18:00:00,1004.9,24.1,94.0,56.0,111.0,0.4299851655960083,14.0,9.300000190734863,27.299999237060547,30.0,27.27065086364746,258.1484406471125,4.699999809265137,2.700000762939453,0,0,57.288949785961044,86.11111111111111
7207,2024-01-25 18:30:00,1004.85,24.55,91.5,62.29999923706055,129.0,0.4751625955104828,14.100000381469727,9.800000190734863,27.100000381469727,29.799999237060547,27.129850387573242,271.4860159845096,4.300000190734863,2.6999988555908203,0,0,56.02308264043596,86.11111111111111
7208,2024-01-25 19:00:00,1004.8,24.4,89.0,61.29999923706055,127.0,0.4733385741710663,14.300000190734863,9.5,26.799999237060547,29.5,27.138025283813477,268.3068884094406,4.800000190734863,2.700000762939453,0,0,55.861642671955956,86.11111111111111
7209,2024-01-25 19:30:00,1004.8,24.549999999999997,91.0,57.599998474121094,116.0,0.45457133650779724,14.199999809265137,9.600000381469727,26.299999237060547,28.799999237060547,26.839384078979492,255.18546965842458,4.59999942779541,2.5,0,0,54.638403018315636,86.11111111111111
7210,2024-01-25 20:00:00,1004.7,24.6,93.0,57.79999923706055,118.0,0.44245287775993347,14.100000381469727,9.5,26.899999618530273,29.5,26.540363311767578,266.6950672745416,4.600000381469727,2.6000003814697266,0,0,56.96738600730896,86.11111111111111
7211,2024-01-25 20:30:00,1004.9000000000001,24.65,93.5,61.29999923706055,125.0,0.4668227434158325,14.600000381469727,9.800000190734863,27.0,29.799999237060547,26.241437911987305,267.7675879400193,4.800000190734863,2.799999237060547,0,0,58.138460179169975,88.88888888888889
7212,2024-01-25 21:00:00,1005.0,24.5,93.0,61.29999923706055,126.0,0.4511733055114746,14.399999618530273,9.699999809265137,27.0,29.799999237060547,25.643583297729492,279.2718417973766,4.699999809265137,2.799999237060547,0,0,57.888584189944794,88.88888888888889
7213,2024-01-25 21:30:00,1005.25,23.8,95.5,54.599998474121094,107.0,0.44347959756851196,14.199999809265137,9.600000381469727,26.700000762939453,29.200000762939453,25.19536590576172,241.27378257456334,4.59999942779541,2.5,0,0,55.96548434429698,88.88888888888889
7214,2024-01-25 22:00:00,1005.6,23.0,98.0,57.400001525878906,113.0,0.43869665265083313,14.0,9.600000381469727,26.600000381469727,29.100000381469727,25.0441951751709,257.5811766905338,4.399999618530273,2.5,0,0,53.39099520113733,88.88888888888889
7215,2024-01-25 22:30:00,1006.0,23.2,98.5,56.599998474121094,115.0,0.4477160573005676,14.100000381469727,9.699999809265137,26.5,29.0,24.74479866027832,256.85922612062234,4.40000057220459,2.5,0,0,53.47860542933146,86.11111111111111
7216,2024-01-25 23:00:00,1006.4,23.4,98.0,52.79999923706055,107.0,0.4357326328754425,13.699999809265137,9.699999809265137,26.0,28.399999618530273,24.74479866027832,245.56343024826137,4.0,2.3999996185302734,0,0,51.94485484229194,86.11111111111111
7217,2024-01-25 23:30:00,1006.7,23.3,96.0,50.79999923706055,105.0,0.44741737842559814,13.100000381469727,9.5,25.700000762939453,28.0,24.595970153808594,234.68020032990435,3.6000003814697266,2.299999237060547,0,0,47.33406665590074,80.55555555555556
