,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
7218,2024-01-26 00:00:00,1007.0,23.2,94.0,49.70000076293945,101.0,0.42139700055122375,13.0,9.600000381469727,25.5,27.799999237060547,24.595970153808594,239.67897224679638,3.3999996185302734,2.299999237060547,0,0,46.897722217771744,80.55555555555556
7219,2024-01-26 00:30:00,1007.35,23.25,93.0,46.099998474121094,96.0,0.4299246668815613,12.5,9.399999618530273,25.200000762939453,27.200000762939453,24.29697608947754,223.29493372951026,3.1000003814697266,2.0,0,0,42.7908775806427,75.0
7220,2024-01-26 01:00:00,1007.7,23.4,91.0,46.099998474121094,93.0,0.43864163756370544,12.399999618530273,9.600000381469727,25.0,26.899999618530273,24.14723014831543,212.0181761962652,2.799999237060547,1.8999996185302734,0,0,41.59145118130578,75.0
7221,2024-01-26 01:30:00,1007.85,23.450000000000003,91.0,42.29999923706055,78.0,0.3991011381149292,12.300000190734863,9.699999809265137,25.100000381469727,26.600000381469727,23.99786949157715,195.43918207905068,2.6000003814697266,1.5,0,0,38.93002433247037,72.22222222222223
7222,2024-01-26 02:00:00,1007.9,23.4,92.0,40.0,75.0,0.382815420627594,12.600000381469727,9.5,25.200000762939453,26.899999618530273,23.99786949157715,195.91687261982224,3.1000003814697266,1.6999988555908203,0,0,38.690691788991295,72.22222222222223
7223,2024-01-26 02:30:00,1007.8,23.1,93.5,31.799999237060547,63.0,0.3809102177619934,12.399999618530273,9.600000381469727,25.299999237060547,26.700000762939453,23.40009880065918,165.39330546224596,2.799999237060547,1.4000015258789062,0,0,35.399452686309814,61.111111111111114
7224,2024-01-26 03:00:00,1007.6,23.0,96.0,34.79999923706055,66.0,0.35120007395744324,12.199999809265137,9.600000381469727,25.5,26.799999237060547,23.54958152770996,187.92706748688659,2.59999942779541,1.2999992370605469,0,0,31.831893973880344,52.77777777777778
7225,2024-01-26 03:30:00,1007.1500000000001,23.15,94.5,41.5,80.0,0.41084593534469604,11.899999618530273,9.800000190734863,25.200000762939453,27.0,23.54958152770996,194.72019342939518,2.09999942779541,1.7999992370605469,0,0,30.069226900736492,52.77777777777778
7226,2024-01-26 04:00:00,1006.7,23.3,95.0,40.099998474121094,77.0,0.4256014823913574,11.600000381469727,9.600000381469727,25.100000381469727,26.700000762939453,23.54958152770996,180.92042247445804,2.0,1.6000003814697266,0,0,30.408233609464432,55.55555555555556
7227,2024-01-26 04:30:00,1006.55,22.8,97.0,36.400001525878906,71.0,0.432954877614975,12.100000381469727,9.600000381469727,25.299999237060547,26.600000381469727,23.54958152770996,163.9893755005574,2.5,1.3000011444091797,0,0,30.757066077656216,55.55555555555556
7228,2024-01-26 05:00:00,1006.3,22.5,99.0,29.700000762939453,55.0,0.3488335907459259,12.199999809265137,9.800000190734863,25.399999618530273,26.700000762939453,23.54958152770996,157.66830219071258,2.3999996185302734,1.3000011444091797,0,0,30.89005763000912,55.55555555555556
7229,2024-01-26 05:30:00,1006.2,22.75,98.0,34.79999923706055,75.0,0.44050124287605286,12.300000190734863,9.600000381469727,25.5,27.100000381469727,23.251222610473633,170.26058657705835,2.6999998092651367,1.6000003814697266,0,0,31.167310131920708,55.55555555555556
7230,2024-01-26 06:00:00,1006.1,23.0,97.0,42.5,82.0,0.4111235737800598,12.100000381469727,9.800000190734863,25.5,27.200000762939453,23.400320053100586,199.4534131089934,2.3000001907348633,1.7000007629394531,0,0,30.996925618913437,55.55555555555556
7231,2024-01-26 06:30:00,1006.1,23.1,97.0,43.5,87.0,0.3892652690410614,11.600000381469727,9.600000381469727,25.399999618530273,27.399999618530273,23.548931121826172,223.497976622268,2.0,2.0,0,0,32.289227141274345,52.77777777777778
7232,2024-01-26 07:00:00,1006.0,23.0,98.0,34.0,60.0,0.3787210285663605,12.0,9.800000190734863,25.200000762939453,26.399999618530273,23.548931121826172,158.427960092759,2.1999998092651367,1.1999988555908203,0,0,30.42108882798089,50.0
7233,2024-01-26 07:30:00,1006.2,22.85,99.0,34.0,64.0,0.4059585928916931,12.100000381469727,9.5,25.299999237060547,26.600000381469727,23.699012756347656,157.651546538577,2.6000003814697266,1.3000011444091797,0,0,32.4087954627143,52.77777777777778
7234,2024-01-26 08:00:00,1006.4,22.7,100.0,27.299999237060547,49.0,0.2723745107650757,12.199999809265137,9.600000381469727,25.399999618530273,26.799999237060547,23.699012756347656,179.89935938705636,2.59999942779541,1.3999996185302734,0,1,32.43326311641269,52.77777777777778
7235,2024-01-26 08:30:00,1006.7,22.8,99.5,51.79999923706055,105.0,0.4644871950149536,13.0,9.600000381469727,25.600000381469727,27.799999237060547,23.699012756347656,226.05574734222685,3.3999996185302734,2.1999988555908203,0,1,41.8263738685184,63.888888888888886
7236,2024-01-26 09:00:00,1007.0,22.8,99.0,49.70000076293945,99.0,0.4389418959617615,13.300000190734863,9.800000190734863,25.200000762939453,27.299999237060547,23.699012756347656,225.54238023481906,3.5,2.0999984741210938,0,1,46.112967544131806,75.0
7237,2024-01-26 09:30:00,1007.3,22.85,99.5,55.79999923706055,105.0,0.4125959575176239,12.899999618530273,9.5,25.299999237060547,27.899999618530273,23.699012756347656,254.48625486233698,3.3999996185302734,2.6000003814697266,0,1,51.696396827697754,83.33333333333333
7238,2024-01-26 10:00:00,1007.7,23.1,99.0,55.79999923706055,111.0,0.46399763226509094,13.0,9.600000381469727,25.299999237060547,27.700000762939453,23.54985809326172,239.22535866860528,3.3999996185302734,2.4000015258789062,0,1,52.5618838734097,86.11111111111111
7239,2024-01-26 10:30:00,1007.9000000000001,23.15,99.5,46.29999923706055,90.0,0.38720938563346863,12.800000190734863,9.300000190734863,25.299999237060547,27.5,23.847652435302734,232.4323824247219,3.5,2.200000762939453,0,1,49.92258013619317,83.33333333333333
7240,2024-01-26 11:00:00,1008.1,23.4,99.0,52.79999923706055,108.0,0.45653241872787476,13.5,9.699999809265137,25.700000762939453,27.899999618530273,24.14650535583496,236.565894489906,3.8000001907348633,2.1999988555908203,0,1,50.99470376968384,83.33333333333333
7241,2024-01-26 11:30:00,1008.25,24.0,97.0,53.79999923706055,103.0,0.42312154173851013,13.699999809265137,9.5,26.100000381469727,28.5,24.44678497314453,243.4288728879093,4.199999809265137,2.3999996185302734,0,1,53.80326016743978,86.11111111111111
7242,2024-01-26 12:00:00,1008.3,24.0,97.0,52.0,102.0,0.4213894307613373,13.699999809265137,9.399999618530273,26.0,28.299999237060547,24.2976131439209,242.05637957201122,4.300000190734863,2.299999237060547,0,1,53.95283640755547,86.11111111111111
7243,2024-01-26 12:30:00,1008.4,24.4,94.0,51.599998474121094,103.0,0.4316053092479706,13.699999809265137,9.399999618530273,26.299999237060547,28.600000381469727,24.2976131439209,238.64395963865059,4.300000190734863,2.3000011444091797,0,1,54.56572834650675,86.11111111111111
7244,2024-01-26 13:00:00,1008.5,24.8,92.0,56.599998474121094,113.0,0.4475238025188446,14.0,9.5,26.399999618530273,28.899999618530273,24.5971736907959,252.50053598041129,4.5,2.5,0,1,55.90732277764214,86.11111111111111
7245,2024-01-26 13:30:00,1008.3,24.299999999999997,94.5,59.599998474121094,120.0,0.46710672974586487,14.300000190734863,9.5,27.0,29.5,26.570444107055664,256.9006018502184,4.800000190734863,2.5,0,1,56.07134013705783,86.11111111111111
7246,2024-01-26 14:00:00,1008.1,24.1,97.0,57.79999923706055,114.0,0.4435168206691742,14.100000381469727,9.600000381469727,26.899999618530273,29.5,26.87187957763672,257.03647457608895,4.5,2.6000003814697266,0,1,55.663148138258194,86.11111111111111
7247,2024-01-26 14:30:00,1008.05,24.5,95.5,57.79999923706055,116.0,0.45385563373565674,14.100000381469727,9.399999618530273,26.700000762939453,29.200000762939453,25.519441604614258,255.58788164688275,4.700000762939453,2.5,0,1,56.20450931125217,86.11111111111111
7248,2024-01-26 15:00:00,1008.0,24.3,95.0,58.20000076293945,116.0,0.44328829646110535,14.199999809265137,9.5,26.899999618530273,29.5,27.814687728881836,261.68071867915415,4.699999809265137,2.6000003814697266,0,1,56.7128185166253,86.11111111111111
7249,2024-01-26 15:30:00,1007.75,24.35,93.5,60.0,125.0,0.4612561762332916,14.199999809265137,9.699999809265137,26.600000381469727,29.299999237060547,26.456907272338867,270.9990812931211,4.5,2.6999988555908203,0,1,56.03765116797553,86.11111111111111
7250,2024-01-26 16:00:00,1007.6,24.1,95.0,63.099998474121094,128.0,0.4576481282711029,14.100000381469727,9.699999809265137,26.899999618530273,29.799999237060547,27.514768600463867,279.6908631169469,4.40000057220459,2.8999996185302734,0,1,57.63185029559665,88.88888888888889
7251,2024-01-26 16:30:00,1007.5,23.85,94.5,62.29999923706055,134.0,0.4791368246078491,14.5,9.600000381469727,26.799999237060547,29.600000381469727,26.913585662841797,279.6695914777009,4.899999618530273,2.8000011444091797,0,1,56.6311348411772,88.88888888888889
7252,2024-01-26 17:00:00,1007.4,24.2,92.0,61.099998474121094,129.0,0.47284063696861267,14.0,9.600000381469727,26.399999618530273,29.200000762939453,26.61583709716797,272.8191908948872,4.399999618530273,2.8000011444091797,0,0,56.59752443101671,88.88888888888889
7253,2024-01-26 17:30:00,1007.25,24.65,91.0,62.70000076293945,132.0,0.49353107810020447,14.199999809265137,9.600000381469727,26.299999237060547,29.200000762939453,26.615238189697266,267.4603603649845,4.59999942779541,2.9000015258789062,0,0,58.183617459403145,88.88888888888889
7254,2024-01-26 18:00:00,1007.1,25.1,89.0,59.599998474121094,122.0,0.4572173058986664,14.600000381469727,9.699999809265137,26.5,29.200000762939453,26.61406707763672,266.8315447076253,4.90000057220459,2.700000762939453,0,0,57.62768195735084,88.88888888888889
7255,2024-01-26 18:30:00,1006.9000000000001,24.450000000000003,92.5,58.79999923706055,121.0,0.4575824439525604,14.199999809265137,9.699999809265137,26.5,29.100000381469727,26.316064834594727,264.4332220327592,4.5,2.6000003814697266,0,0,57.123161064253914,88.88888888888889
7256,2024-01-26 19:00:00,1006.7,24.3,96.0,56.79999923706055,121.0,0.46577781438827515,14.300000190734863,9.699999809265137,26.5,29.299999237060547,26.46904754638672,259.7805139321936,4.600000381469727,2.799999237060547,0,0,57.56089230378469,88.88888888888889
7257,2024-01-26 19:30:00,1006.9000000000001,23.6,95.5,61.29999923706055,127.0,0.48327308893203735,14.0,9.600000381469727,26.200000762939453,29.100000381469727,26.170663833618164,262.7913759498824,4.399999618530273,2.8999996185302734,0,0,55.290801756911804,88.88888888888889
7258,2024-01-26 20:00:00,1007.1,23.2,97.0,58.0,118.0,0.4544115662574768,14.199999809265137,9.699999809265137,26.0,28.5,25.421194076538086,259.6764888091324,4.5,2.5,0,0,54.29472844468223,88.88888888888889
7259,2024-01-26 20:30:00,1007.35,22.700000000000003,97.5,61.29999923706055,125.0,0.465477854013443,13.5,9.699999809265137,25.899999618530273,28.700000762939453,24.97125244140625,268.5412397651683,3.8000001907348633,2.8000011444091797,0,0,53.99776734908422,88.88888888888889
7260,2024-01-26 21:00:00,1007.6,22.2,99.0,57.599998474121094,118.0,0.45744290947914124,14.0,9.699999809265137,25.700000762939453,28.200000762939453,24.822525024414062,257.95568704815753,4.300000190734863,2.5,0,0,52.699762615892624,88.88888888888889
7261,2024-01-26 21:30:00,1007.9000000000001,22.35,98.5,58.79999923706055,119.0,0.4703375995159149,13.100000381469727,9.600000381469727,25.600000381469727,28.100000381469727,24.673980712890625,253.0097532548498,3.5,2.5,0,0,50.86330456866158,88.88888888888889
7262,2024-01-26 22:00:00,1007.9,22.4,99.0,54.400001525878906,111.0,0.45467427372932434,12.800000190734863,9.5,25.200000762939453,27.600000381469727,24.225923538208008,244.13081278946578,3.3000001907348633,2.3999996185302734,0,0,50.50188213586807,88.88888888888889
7263,2024-01-26 22:30:00,1007.95,22.65,96.0,51.0,102.0,0.43869486451148987,12.699999809265137,9.600000381469727,25.0,27.100000381469727,24.225923538208008,232.5078505616482,3.09999942779541,2.1000003814697266,0,0,48.83656859729025,88.88888888888889
7264,2024-01-26 23:00:00,1008.2,23.1,93.0,50.0,101.0,0.4545178711414337,12.699999809265137,9.600000381469727,25.299999237060547,27.299999237060547,24.375741958618164,222.21348468951956,3.09999942779541,2.0,0,0,48.746530367268456,88.88888888888889
7265,2024-01-26 23:30:00,1008.45,23.3,91.5,49.29999923706055,104.0,0.47680404782295227,12.600000381469727,9.699999809265137,25.200000762939453,27.200000762939453,24.524503707885742,218.11895363484302,2.90000057220459,2.0,0,0,45.7796750664711,83.33333333333333
7266,2024-01-27 00:00:00,1008.7,23.4,90.0,46.29999923706055,90.0,0.40360698103904724,12.600000381469727,9.5,25.200000762939453,27.200000762939453,24.524503707885742,222.9892054104309,3.1000003814697266,2.0,1,0,46.654957910378776,83.33333333333333
7267,2024-01-27 00:30:00,1008.9000000000001,23.65,89.0,39.599998474121094,70.0,0.3722757399082184,12.300000190734863,9.300000190734863,25.100000381469727,26.700000762939453,24.524503707885742,188.03266637051865,3.0,1.6000003814697266,1,0,43.2066254152192,77.77777777777777
7268,2024-01-27 01:00:00,1009.1,23.7,89.0,40.5,75.0,0.35688909888267517,12.399999618530273,9.5,25.200000762939453,27.0,24.524503707885742,210.14931594942252,2.8999996185302734,1.7999992370605469,1,0,42.86009773280885,77.77777777777777
7269,2024-01-27 01:30:00,1009.1,23.6,90.0,42.900001525878906,84.0,0.41636359691619873,12.699999809265137,9.600000381469727,25.200000762939453,27.0,24.524503707885742,201.74674400487186,3.09999942779541,1.7999992370605469,1,0,40.627488831679024,75.0
7270,2024-01-27 02:00:00,1009.1,23.5,91.0,41.900001525878906,79.0,0.4001736640930176,12.600000381469727,9.399999618530273,25.200000762939453,27.0,24.524503707885742,197.4142905657005,3.200000762939453,1.7999992370605469,1,0,41.00756796863344,75.0
7271,2024-01-27 02:30:00,1008.85,23.7,90.5,39.0,54.0,0.38713911175727844,12.5,9.600000381469727,25.200000762939453,26.799999237060547,24.524503707885742,139.4847442690212,2.8999996185302734,1.5999984741210938,1,0,37.76409412092633,66.66666666666667
7272,2024-01-27 03:00:00,1008.6,23.9,91.0,28.700000762939453,54.0,0.32615894079208374,12.399999618530273,9.399999618530273,25.200000762939453,26.600000381469727,24.524503707885742,165.56345157627715,3.0,1.3999996185302734,1,0,33.798371374607086,55.55555555555556
7273,2024-01-27 03:30:00,1008.25,23.75,91.5,29.5,62.0,0.41324061155319214,12.300000190734863,9.399999618530273,25.5,26.600000381469727,24.524503707885742,150.0336565831923,2.90000057220459,1.1000003814697266,1,0,31.22058821386761,52.77777777777778
7274,2024-01-27 04:00:00,1007.9,23.5,92.0,34.0,63.0,0.37339580059051514,12.300000190734863,9.5,25.399999618530273,26.799999237060547,24.524503707885742,168.7217689657121,2.8000001907348633,1.3999996185302734,1,0,31.382469210359787,52.77777777777778
7275,2024-01-27 04:30:00,1007.5999999999999,23.6,92.5,34.20000076293945,62.0,0.392994225025177,12.300000190734863,9.699999809265137,25.5,26.799999237060547,24.524503707885742,157.76313251429585,2.6000003814697266,1.2999992370605469,1,0,31.714708811706966,52.77777777777778
7276,2024-01-27 05:00:00,1007.3,23.7,93.0,40.5,77.0,0.40197649598121643,11.800000190734863,9.600000381469727,25.299999237060547,27.0,24.524503707885742,191.5534882507112,2.1999998092651367,1.7000007629394531,1,0,31.446010914113785,52.77777777777778
7277,2024-01-27 05:30:00,1007.0999999999999,23.6,94.0,39.599998474121094,54.0,0.2889924943447113,12.399999618530273,9.699999809265137,25.5,27.200000762939453,24.524503707885742,186.85606393496366,2.6999998092651367,1.7000007629394531,1,0,31.020985980828602,52.77777777777778
7278,2024-01-27 06:00:00,1007.0,23.4,95.0,39.20000076293945,75.0,0.40167102217674255,12.100000381469727,9.699999809265137,25.5,27.100000381469727,24.524503707885742,186.71996698581518,2.40000057220459,1.6000003814697266,1,0,31.046992149617935,52.77777777777778
7279,2024-01-27 06:30:00,1006.9,23.5,94.5,39.0,73.0,0.3806919753551483,12.199999809265137,9.699999809265137,25.299999237060547,27.0,24.524503707885742,191.7560776843225,2.5,1.7000007629394531,1,0,30.04556354549196,50.0
7280,2024-01-27 07:00:00,1006.9,23.5,95.0,30.799999237060547,57.0,0.35012081265449524,12.699999809265137,9.5,25.399999618530273,26.899999618530273,24.524503707885742,162.80094738683388,3.1999998092651367,1.5,1,0,29.845636904239655,50.0
7281,2024-01-27 07:30:00,1006.8,23.6,94.0,38.400001525878906,66.0,0.34773823618888855,11.699999809265137,9.600000381469727,25.5,27.0,24.524503707885742,189.79793744668717,2.09999942779541,1.5,1,0,31.596235440837013,52.77777777777778
7282,2024-01-27 08:00:00,1006.8,23.6,93.0,39.0,74.0,0.39420124888420105,11.699999809265137,9.5,25.299999237060547,27.0,24.673492431640625,187.7213738146678,2.1999998092651367,1.7000007629394531,1,1,32.00185299581952,52.77777777777778
7283,2024-01-27 08:30:00,1007.0999999999999,23.65,93.5,39.0,74.0,0.3940092921257019,11.899999618530273,9.800000190734863,25.200000762939453,26.799999237060547,24.673492431640625,187.81282949131963,2.09999942779541,1.5999984741210938,1,1,32.06380174557368,52.77777777777778
7284,2024-01-27 09:00:00,1007.4,23.6,93.0,39.400001525878906,73.0,0.38889700174331665,11.800000190734863,9.600000381469727,25.200000762939453,26.799999237060547,24.673492431640625,187.71036977081692,2.1999998092651367,1.5999984741210938,1,1,32.20590070221159,52.77777777777778
7285,2024-01-27 09:30:00,1007.75,24.0,92.5,43.099998474121094,81.0,0.42408522963523865,11.899999618530273,9.800000190734863,25.200000762939453,26.899999618530273,24.673492431640625,190.99934244271884,2.09999942779541,1.6999988555908203,1,1,34.643735786279045,55.55555555555556
7286,2024-01-27 10:00:00,1008.1,24.4,91.0,40.900001525878906,78.0,0.5272005796432495,12.100000381469727,9.699999809265137,25.299999237060547,27.0,24.971237182617188,147.95127890940805,2.40000057220459,1.7000007629394531,1,1,38.88403583235211,61.111111111111114
7287,2024-01-27 10:30:00,1008.4000000000001,24.85,89.5,44.70000076293945,85.0,0.505948007106781,12.0,9.5,25.200000762939453,27.0,25.56877899169922,168.00145233512234,2.5,1.7999992370605469,1,1,37.44727572467592,58.333333333333336
7288,2024-01-27 11:00:00,1008.7,25.3,88.0,42.70000076293945,79.0,0.40223991870880127,11.899999618530273,9.600000381469727,25.100000381469727,26.799999237060547,26.015426635742188,196.40019880073487,2.299999237060547,1.6999988555908203,1,1,37.5135327246454,58.333333333333336
7289,2024-01-27 11:30:00,1009.1500000000001,24.95,90.5,41.29999923706055,77.0,0.38556841015815735,12.0,9.5,25.299999237060547,27.100000381469727,26.164907455444336,199.7051572985846,2.5,1.8000011444091797,1,1,37.54465413755841,58.333333333333336
7290,2024-01-27 12:00:00,1009.6,24.7,93.0,42.900001525878906,86.0,0.41578781604766846,12.199999809265137,9.600000381469727,25.399999618530273,27.200000762939453,26.613975524902344,206.8362676364245,2.59999942779541,1.8000011444091797,1,1,37.84770433770286,58.333333333333336
7291,2024-01-27 12:30:00,1009.7,24.700000000000003,94.0,42.900001525878906,82.0,0.39492738246917725,12.100000381469727,9.5,25.5,27.5,26.764368057250977,207.63310836366182,2.6000003814697266,2.0,1,1,37.92201040188471,58.333333333333336
7292,2024-01-27 13:00:00,1009.8,24.3,94.0,45.900001525878906,90.0,0.42961007356643677,12.300000190734863,9.800000190734863,25.600000381469727,27.5,26.615798950195312,209.49229437954975,2.5,1.8999996185302734,1,1,36.934049904346466,58.333333333333336
7293,2024-01-27 13:30:00,1009.55,24.6,94.0,49.900001525878906,99.0,0.44438523054122925,12.399999618530273,9.899999618530273,25.799999237060547,27.899999618530273,27.216495513916016,222.779681222585,2.5,2.1000003814697266,1,1,37.786741978592346,58.333333333333336
7294,2024-01-27 14:00:00,1009.4,25.3,91.0,45.099998474121094,88.0,0.3990662395954132,12.300000190734863,9.5,26.0,28.100000381469727,27.067842483520508,220.5147699019024,2.8000001907348633,2.1000003814697266,1,1,38.006233778264786,58.333333333333336
7295,2024-01-27 14:30:00,1009.2,25.75,88.0,48.29999923706055,95.0,0.45206281542778015,12.399999618530273,10.0,26.0,28.0,27.67078971862793,210.14778645331168,2.3999996185302734,2.0,1,1,37.68005151881112,58.333333333333336
7296,2024-01-27 15:00:00,1009.0,25.7,86.0,40.70000076293945,96.0,0.43149369955062866,12.300000190734863,9.699999809265137,25.899999618530273,27.5,26.765241622924805,222.48297043497385,2.6000003814697266,1.6000003814697266,1,1,36.82506765921911,58.333333333333336
7297,2024-01-27 15:30:00,1008.7,26.0,87.5,48.099998474121094,93.0,0.40481722354888916,12.5,9.5,26.200000762939453,28.100000381469727,28.290603637695312,229.73330824390808,3.0,1.8999996185302734,1,1,39.42528992891312,61.111111111111114
7298,2024-01-27 16:00:00,1008.4,26.2,86.0,46.099998474121094,86.0,0.4632018506526947,12.699999809265137,9.5,26.200000762939453,28.200000762939453,28.745330810546875,185.66419775486207,3.1999998092651367,2.0,1,1,39.40862611267302,61.111111111111114
7299,2024-01-27 16:30:00,1008.2,26.7,84.5,44.29999923706055,86.0,0.41004666686058044,12.800000190734863,9.5,26.899999618530273,29.0,29.967845916748047,209.73222550115443,3.3000001907348633,2.1000003814697266,1,1,40.224109099970924,61.111111111111114
7300,2024-01-27 17:00:00,1008.0,27.1,82.0,71.19999694824219,153.0,0.5643384456634521,12.800000190734863,9.399999618530273,26.5,28.299999237060547,29.186283111572266,271.1139054510612,3.40000057220459,1.7999992370605469,1,0,39.24731928110123,61.111111111111114
7301,2024-01-27 17:30:00,1007.85,27.1,82.5,53.599998474121094,105.0,0.4890497326850891,12.899999618530273,9.600000381469727,27.200000762939453,29.399999618530273,29.645082473754883,214.702090569615,3.299999237060547,2.1999988555908203,1,0,39.200161523289154,63.888888888888886
7302,2024-01-27 18:00:00,1007.7,27.1,82.0,54.599998474121094,116.0,0.45741188526153564,12.899999618530273,9.600000381469727,27.200000762939453,29.600000381469727,30.244035720825195,253.60075620613654,3.299999237060547,2.3999996185302734,1,0,39.28724684317907,63.888888888888886
7303,2024-01-27 18:30:00,1007.5,26.2,85.5,49.70000076293945,104.0,0.4515213668346405,12.800000190734863,9.5,27.0,29.299999237060547,28.88470458984375,230.33239983543825,3.3000001907348633,2.299999237060547,1,0,39.87673157453537,63.888888888888886
7304,2024-01-27 19:00:00,1007.3,25.2,89.0,53.599998474121094,108.0,0.4709729254245758,12.899999618530273,10.0,26.799999237060547,29.100000381469727,27.983022689819336,229.31254467045943,2.8999996185302734,2.3000011444091797,1,0,39.00898467832141,63.888888888888886
7305,2024-01-27 19:30:00,1007.35,25.05,90.0,49.70000076293945,97.0,0.4060121178627014,12.899999618530273,10.199999809265137,26.600000381469727,28.700000762939453,27.534011840820312,238.9091254483244,2.6999998092651367,2.1000003814697266,1,0,37.04489141702652,61.111111111111114
7306,2024-01-27 20:00:00,1007.4,24.8,91.0,36.79999923706055,68.0,0.3673350214958191,12.5,9.399999618530273,26.399999618530273,28.0,27.086259841918945,185.11711658501355,3.1000003814697266,1.6000003814697266,1,0,36.41147688362334,61.111111111111114
7307,2024-01-27 20:30:00,1007.65,24.65,91.5,41.70000076293945,81.0,0.3953145742416382,12.899999618530273,9.699999809265137,26.200000762939453,28.100000381469727,26.490346908569336,204.90011064071803,3.1999998092651367,1.8999996185302734,1,0,35.859999557336174,61.111111111111114
7308,2024-01-27 21:00:00,1007.8,24.5,92.0,41.099998474121094,78.0,0.387483149766922,12.699999809265137,9.5,26.100000381469727,27.799999237060547,26.34097671508789,201.29907596477005,3.1999998092651367,1.6999988555908203,1,0,35.67987413538827,61.111111111111114
7309,2024-01-27 21:30:00,1008.15,24.3,93.5,37.599998474121094,71.0,0.3914918005466461,12.800000190734863,9.699999809265137,26.200000762939453,27.799999237060547,25.59353256225586,181.3575658567091,3.1000003814697266,1.5999984741210938,1,0,36.11564737558365,61.111111111111114
7310,2024-01-27 22:00:00,1008.5,24.3,94.0,40.900001525878906,78.0,0.41688525676727295,12.5,9.399999618530273,25.600000381469727,27.200000762939453,25.295093536376953,187.1018433341807,3.1000003814697266,1.6000003814697266,1,0,34.5667622089386,55.55555555555556
7311,2024-01-27 22:30:00,1008.85,24.25,94.5,35.79999923706055,65.0,0.39294570684432983,12.399999618530273,9.399999618530273,25.100000381469727,26.5,25.295093536376953,165.4172545159032,3.0,1.3999996185302734,1,0,34.19553849432204,55.55555555555556
7312,2024-01-27 23:00:00,1009.2,24.1,94.0,34.599998474121094,64.0,0.37317731976509094,12.300000190734863,9.5,24.799999237060547,26.299999237060547,25.295093536376953,171.50024026188666,2.8000001907348633,1.5,1,0,33.971357875400116,55.55555555555556
7313,2024-01-27 23:30:00,1009.5,24.200000000000003,93.0,37.0,68.0,0.4185859262943268,12.5,9.600000381469727,24.899999618530273,26.200000762939453,25.295093536376953,162.45171117431718,2.8999996185302734,1.3000011444091797,1,0,34.193958361943565,55.55555555555556
7314,2024-01-28 00:00:00,1009.9,24.3,92.0,33.20000076293945,61.0,0.34394070506095886,12.5,9.600000381469727,24.799999237060547,26.299999237060547,25.44380760192871,177.356152099498,2.8999996185302734,1.5,1,0,34.75196811887953,55.55555555555556
7315,2024-01-28 00:30:00,1010.25,24.450000000000003,91.5,38.599998474121094,72.0,0.39847034215927124,12.5,9.699999809265137,24.899999618530273,26.5,25.44380760192871,180.69098846814833,2.8000001907348633,1.6000003814697266,1,0,34.10284007920159,55.55555555555556
7316,2024-01-28 01:00:00,1010.6,24.6,92.0,28.5,52.0,0.2953900992870331,12.5,9.600000381469727,25.200000762939453,26.799999237060547,25.5926456451416,176.03839846193068,2.8999996185302734,1.5999984741210938,1,0,34.39902578459846,55.55555555555556
7317,2024-01-28 01:30:00,1010.55,24.4,90.5,38.599998474121094,73.0,0.39134567975997925,12.699999809265137,9.800000190734863,25.399999618530273,27.100000381469727,25.5926456451416,186.5358525096597,2.8999996185302734,1.7000007629394531,1,0,33.9631437725491,52.77777777777778
7318,2024-01-28 02:00:00,1010.7,24.3,89.0,36.0,68.0,0.3766334354877472,12.5,9.600000381469727,25.600000381469727,27.0,25.5926456451416,180.54690208780522,2.8999996185302734,1.3999996185302734,1,0,34.1445885764228,52.77777777777778
7319,2024-01-28 02:30:00,1010.4000000000001,24.450000000000003,87.0,37.599998474121094,71.0,0.3750203847885132,12.5,9.600000381469727,25.5,27.100000381469727,25.5926456451416,189.32304183955048,2.8999996185302734,1.6000003814697266,1,0,34.23208819495307,52.77777777777778
7320,2024-01-28 03:00:00,1010.1,24.4,87.0,40.70000076293945,78.0,0.43383264541625977,12.600000381469727,9.699999809265137,25.5,27.0,25.5926456451416,179.79283215342053,2.90000057220459,1.5,1,0,33.939444594913056,50.0
7321,2024-01-28 03:30:00,1009.6,24.65,85.0,34.79999923706055,65.0,0.3937723636627197,12.600000381469727,9.800000190734863,25.600000381469727,26.899999618530273,25.5926456451416,165.06998966457394,2.8000001907348633,1.2999992370605469,1,0,30.871542082892525,47.22222222222222
7322,2024-01-28 04:00:00,1009.1,24.8,84.0,40.29999923706055,63.0,0.3249237835407257,12.5,9.600000381469727,25.5,27.299999237060547,25.5926456451416,193.89162379399545,2.8999996185302734,1.7999992370605469,1,0,30.48578585518731,47.22222222222222
7323,2024-01-28 04:30:00,1008.6500000000001,24.700000000000003,85.5,36.0,66.0,0.4236544072628021,12.5,9.600000381469727,25.5,26.799999237060547,25.5926456451416,155.78735608209723,2.8999996185302734,1.2999992370605469,1,0,30.31468841764662,47.22222222222222
7324,2024-01-28 05:00:00,1008.3,24.6,87.0,43.29999923706055,83.0,0.5077730417251587,12.300000190734863,9.300000190734863,25.5,27.299999237060547,25.443710327148438,163.45885499948469,3.0,1.7999992370605469,1,0,30.604507843653362,47.22222222222222
7325,2024-01-28 05:30:00,1008.15,24.4,87.0,31.200000762939453,65.0,0.4051875174045563,12.300000190734863,9.5,25.5,26.799999237060547,25.443710327148438,160.41955195549932,2.8000001907348633,1.2999992370605469,1,0,30.313637336095173,47.22222222222222
7326,2024-01-28 06:00:00,1008.0,24.2,88.0,31.600000381469727,63.0,0.3284737765789032,12.199999809265137,9.5,25.5,27.200000762939453,25.294902801513672,191.79613257457913,2.6999998092651367,1.7000007629394531,1,0,30.183481560813057,47.22222222222222
7327,2024-01-28 06:30:00,1007.9000000000001,24.200000000000003,89.5,37.400001525878906,71.0,0.361708402633667,12.199999809265137,9.699999809265137,25.399999618530273,27.200000762939453,25.294902801513672,196.29071230592277,2.5,1.8000011444091797,1,0,30.64940333366394,47.22222222222222
7328,2024-01-28 07:00:00,1008.1,24.1,91.0,40.5,78.0,0.3896040916442871,12.100000381469727,9.5,25.5,27.299999237060547,25.294902801513672,200.20323624120167,2.6000003814697266,1.7999992370605469,1,0,30.52132508489821,47.22222222222222
7329,2024-01-28 07:30:00,1007.95,24.1,91.5,34.79999923706055,64.0,0.3461190462112427,12.199999809265137,9.5,25.399999618530273,26.899999618530273,25.294902801513672,184.90747822337303,2.6999998092651367,1.5,1,0,32.035734468036225,50.0
7330,2024-01-28 08:00:00,1008.0,24.2,91.0,43.099998474121094,81.0,0.3995268642902374,11.800000190734863,9.300000190734863,25.299999237060547,27.200000762939453,25.294902801513672,202.73980860810732,2.5,1.9000015258789062,1,1,31.920552968978882,50.0
7331,2024-01-28 08:30:00,1008.2,24.35,91.5,40.5,73.0,0.35585975646972656,12.0,9.800000190734863,25.200000762939453,27.100000381469727,25.294902801513672,205.13699195489164,2.1999998092651367,1.8999996185302734,1,1,32.00072858068678,50.0
7332,2024-01-28 09:00:00,1008.4,24.5,92.0,39.599998474121094,67.0,0.3315861225128174,12.0,9.5,25.200000762939453,27.100000381469727,25.294902801513672,202.05911964066027,2.5,1.8999996185302734,1,1,31.984383450614082,50.0
7333,2024-01-28 09:30:00,1008.8499999999999,24.549999999999997,91.5,42.900001525878906,83.0,0.4245956540107727,11.899999618530273,9.5,25.299999237060547,27.100000381469727,25.444398880004883,195.48009786716787,2.3999996185302734,1.8000011444091797,1,1,34.99973199102614,52.77777777777778
7334,2024-01-28 10:00:00,1009.3,24.7,91.0,44.099998474121094,85.0,0.4099883735179901,12.199999809265137,9.5,25.399999618530273,27.200000762939453,25.742206573486328,207.3229522843292,2.6999998092651367,1.8000011444091797,1,1,38.76930493778653,58.333333333333336
7335,2024-01-28 10:30:00,1009.55,25.5,90.0,44.099998474121094,83.0,0.40274107456207275,12.199999809265137,9.600000381469727,25.5,27.399999618530273,25.891965866088867,206.0877453094434,2.59999942779541,1.8999996185302734,1,1,35.89119293954637,55.55555555555556
7336,2024-01-28 11:00:00,1009.8,26.3,90.0,47.099998474121094,95.0,0.4613439738750458,12.5,10.100000381469727,25.700000762939453,27.600000381469727,26.48954200744629,205.92010599390767,2.3999996185302734,1.8999996185302734,1,1,36.124019145965576,55.55555555555556
7337,2024-01-28 11:30:00,1009.95,25.95,88.5,46.5,89.0,0.6036131978034973,12.399999618530273,9.5,25.899999618530273,27.5,26.638792037963867,147.44541756850953,2.8999996185302734,1.6000003814697266,1,1,36.58740888701545,55.55555555555556
7338,2024-01-28 12:00:00,1010.1,26.2,90.0,44.5,96.0,0.44329991936683655,12.100000381469727,9.399999618530273,25.799999237060547,27.799999237060547,26.638792037963867,216.55767530279817,2.700000762939453,2.0,1,1,34.97181990411546,52.77777777777778
7339,2024-01-28 12:30:00,1010.25,26.45,89.5,44.5,88.0,0.41723132133483887,12.100000381469727,9.399999618530273,26.0,27.799999237060547,27.234832763671875,210.91417518335766,2.700000762939453,1.7999992370605469,1,1,34.9545623726315,52.77777777777778
7340,2024-01-28 13:00:00,1010.3,26.9,88.0,49.900001525878906,99.0,0.4408419728279114,12.300000190734863,9.399999618530273,26.100000381469727,28.200000762939453,27.533262252807617,224.57026803717255,2.90000057220459,2.1000003814697266,1,1,37.01209934552511,55.55555555555556
7341,2024-01-28 13:30:00,1010.0999999999999,27.2,87.0,50.0,96.0,0.41298410296440125,12.399999618530273,9.600000381469727,26.5,28.600000381469727,27.980058670043945,232.45446812822016,2.799999237060547,2.1000003814697266,1,1,37.44825694296095,55.55555555555556
7342,2024-01-28 14:00:00,1009.9,27.8,85.0,50.20000076293945,102.0,0.4433247745037079,12.600000381469727,9.5,26.5,28.700000762939453,28.42971420288086,230.0796298022972,3.1000003814697266,2.200000762939453,1,1,37.83594936794705,55.55555555555556
7343,2024-01-28 14:30:00,1009.75,27.85,84.5,52.599998474121094,105.0,0.442624568939209,12.600000381469727,9.800000190734863,26.799999237060547,29.0,29.477886199951172,237.22135499988687,2.8000001907348633,2.200000762939453,1,1,38.56730482313368,55.55555555555556
7344,2024-01-28 15:00:00,1009.6,28.1,84.0,50.20000076293945,99.0,0.4430113136768341,12.600000381469727,9.399999618530273,27.0,29.200000762939453,29.178401947021484,223.47059080350726,3.200000762939453,2.200000762939453,1,1,38.40879540973239,55.55555555555556
7345,2024-01-28 15:30:00,1009.4000000000001,27.45,84.5,50.20000076293945,106.0,0.4420923888683319,12.800000190734863,9.600000381469727,27.299999237060547,29.600000381469727,29.925365447998047,239.76888693184426,3.1999998092651367,2.3000011444091797,1,1,38.827456898159454,55.55555555555556
7346,2024-01-28 16:00:00,1009.3,26.6,87.0,55.20000076293945,111.0,0.4610522389411926,12.800000190734863,9.5,27.5,29.700000762939453,29.021411895751953,240.75362968611046,3.3000001907348633,2.200000762939453,1,1,38.98757394154867,55.55555555555556
7347,2024-01-28 16:30:00,1009.05,25.95,87.5,57.79999923706055,119.0,0.4704439342021942,13.5,10.199999809265137,27.5,30.0,29.171417236328125,252.9525653291864,3.3000001907348633,2.5,1,1,38.3021952841017,52.77777777777778
7348,2024-01-28 17:00:00,1008.8,25.4,87.0,54.79999923706055,110.0,0.4538869559764862,12.899999618530273,9.600000381469727,27.299999237060547,29.700000762939453,29.02134895324707,242.35109326582761,3.299999237060547,2.4000015258789062,1,0,38.320402993096245,55.55555555555556
7349,2024-01-28 17:30:00,1008.65,25.6,86.5,54.20000076293945,107.0,0.4725693166255951,13.199999809265137,9.5,27.399999618530273,29.700000762939453,29.16942596435547,226.4218099559211,3.6999998092651367,2.3000011444091797,1,0,40.00673765606351,58.333333333333336
7350,2024-01-28 18:00:00,1008.5,25.3,85.0,50.79999923706055,109.0,0.4605001211166382,13.300000190734863,9.5,27.200000762939453,29.5,29.17092514038086,236.69917770204415,3.8000001907348633,2.299999237060547,1,0,39.769193437364365,58.333333333333336
7351,2024-01-28 18:30:00,1008.7,25.3,86.0,58.20000076293945,120.0,0.5693845152854919,13.5,10.399999618530273,26.5,28.799999237060547,28.119905471801758,210.7538873617444,3.1000003814697266,2.299999237060547,1,0,40.08260281880697,58.333333333333336
7352,2024-01-28 19:00:00,1008.5,25.5,87.0,46.70000076293945,91.0,0.5018354058265686,12.600000381469727,9.5,26.200000762939453,28.200000762939453,27.67209815979004,181.33435573385802,3.1000003814697266,2.0,1,0,38.41243018044366,58.333333333333336
7353,2024-01-28 19:30:00,1008.8,25.3,88.5,39.400001525878906,57.0,0.29347819089889526,12.5,9.5,25.700000762939453,27.5,27.072988510131836,194.2222685284195,3.0,1.7999992370605469,1,0,36.36271651585897,55.55555555555556
7354,2024-01-28 20:00:00,1009.1,25.1,90.0,36.20000076293945,66.0,0.3571505844593048,12.600000381469727,9.600000381469727,25.100000381469727,26.799999237060547,26.62639808654785,184.79600166388727,3.0,1.6999988555908203,1,0,35.32562992307875,55.55555555555556
7355,2024-01-28 20:30:00,1009.0999999999999,23.6,94.5,45.900001525878906,90.0,0.4354827404022217,12.5,9.5,25.299999237060547,27.200000762939453,26.326778411865234,206.6672031981657,3.0,1.9000015258789062,1,0,39.48949829737345,58.333333333333336
7356,2024-01-28 21:00:00,1009.1,22.0,98.0,34.0,61.0,0.3361721932888031,12.699999809265137,9.5,25.100000381469727,26.799999237060547,24.66802215576172,181.45462717553008,3.1999998092651367,1.6999988555908203,1,0,38.021337588628136,61.111111111111114
7357,2024-01-28 21:30:00,1009.3,22.2,98.5,37.79999923706055,70.0,0.3604707419872284,12.600000381469727,9.699999809265137,24.700000762939453,26.5,24.517196655273438,194.19051769388852,2.90000057220459,1.7999992370605469,1,0,36.9972852534718,61.111111111111114
7358,2024-01-28 22:00:00,1009.7,22.5,98.0,56.400001525878906,107.0,0.4710644781589508,12.699999809265137,9.699999809265137,24.5,26.299999237060547,23.771778106689453,227.14512547875685,3.0,1.7999992370605469,1,0,37.78946682479646,61.111111111111114
7359,2024-01-28 22:30:00,1010.2,22.25,98.5,39.0,77.0,0.3769606947898865,12.300000190734863,9.800000190734863,25.100000381469727,27.0,23.771778106689453,204.2653280945349,2.5,1.8999996185302734,1,0,38.095689879523384,61.111111111111114
7360,2024-01-28 23:00:00,1010.7,22.2,99.0,41.70000076293945,71.0,0.3843752443790436,12.199999809265137,9.899999618530273,25.100000381469727,27.0,23.172611236572266,184.7153297156277,2.3000001907348633,1.8999996185302734,1,0,37.90381696489122,61.111111111111114
7361,2024-01-28 23:30:00,1011.05,22.15,98.5,38.79999923706055,75.0,0.3898952603340149,12.100000381469727,9.699999809265137,25.100000381469727,26.899999618530273,23.172611236572266,192.35935295994395,2.40000057220459,1.7999992370605469,1,0,36.80194319619073,61.111111111111114
7362,2024-01-29 00:00:00,1011.0,22.1,99.0,40.900001525878906,78.0,0.3847097158432007,11.800000190734863,9.399999618530273,25.100000381469727,26.799999237060547,23.172611236572266,202.75027322624496,2.40000057220459,1.6999988555908203,0,0,36.856122970581055,61.111111111111114
7363,2024-01-29 00:30:00,1011.45,22.3,98.5,30.0,57.0,0.3279000520706177,12.300000190734863,9.699999809265137,25.200000762939453,26.700000762939453,23.32213020324707,173.83345821404225,2.6000003814697266,1.5,0,0,36.47568170229594,61.111111111111114
7364,2024-01-29 01:00:00,1011.3,22.5,99.0,29.899999618530273,54.0,0.33891981840133667,12.300000190734863,9.5,25.299999237060547,26.5,23.32213020324707,159.32972068353683,2.8000001907348633,1.2000007629394531,0,0,36.131102641423546,61.111111111111114
7365,2024-01-29 01:30:00,1010.8499999999999,22.5,98.0,37.20000076293945,71.0,0.36483702063560486,12.300000190734863,9.5,25.299999237060547,27.0,23.4718017578125,194.60744382877198,2.8000001907348633,1.7000007629394531,0,0,33.61531615257263,58.333333333333336
7366,2024-01-29 02:00:00,1010.4,22.4,97.0,42.29999923706055,85.0,0.4285891056060791,12.5,9.800000190734863,25.299999237060547,27.200000762939453,23.620473861694336,198.32515313192403,2.6999998092651367,1.9000015258789062,0,0,36.32490054766337,61.111111111111114
7367,2024-01-29 02:30:00,1010.25,22.45,96.0,36.20000076293945,73.0,0.3951115906238556,12.5,9.699999809265137,25.5,27.100000381469727,23.620473861694336,184.7579310056122,2.8000001907348633,1.6000003814697266,0,0,35.8292969332801,58.333333333333336
7368,2024-01-29 03:00:00,1010.0,22.7,95.0,39.79999923706055,77.0,0.4013324975967407,12.300000190734863,9.800000190734863,25.299999237060547,27.0,23.769155502319336,191.86086464737195,2.5,1.7000007629394531,0,0,35.18841862678528,55.55555555555556
7369,2024-01-29 03:30:00,1009.6,22.85,94.5,38.79999923706055,71.0,0.39537960290908813,12.0,9.699999809265137,25.299999237060547,26.899999618530273,23.917724609375,179.57426098261683,2.3000001907348633,1.6000003814697266,0,0,30.842771702342564,52.77777777777778
7370,2024-01-29 04:00:00,1009.2,22.9,95.0,42.29999923706055,81.0,0.3997112810611725,11.699999809265137,9.300000190734863,25.299999237060547,27.200000762939453,23.917724609375,202.64626953974718,2.3999996185302734,1.9000015258789062,0,0,31.448551098505657,52.77777777777778
7371,2024-01-29 04:30:00,1008.6500000000001,23.15,92.5,40.5,69.0,0.368662029504776,11.699999809265137,9.5,25.200000762939453,26.799999237060547,23.917724609375,187.16329450225118,2.1999998092651367,1.5999984741210938,0,0,31.743029806349014,52.77777777777778
7372,2024-01-29 05:00:00,1008.1,23.3,90.0,32.79999923706055,60.0,0.3431113064289093,11.899999618530273,9.800000190734863,25.200000762939453,26.399999618530273,23.917724609375,174.87036677537077,2.09999942779541,1.1999988555908203,0,0,32.1785945892334,52.77777777777778
7373,2024-01-29 05:30:00,1007.75,23.2,90.5,30.200000762939453,61.0,0.3873588442802429,12.100000381469727,9.600000381469727,25.299999237060547,26.5,24.06679344177246,157.47671932815936,2.5,1.2000007629394531,0,0,32.21348100238376,52.77777777777778
7374,2024-01-29 06:00:00,1007.4,23.4,89.0,35.79999923706055,66.0,0.38169723749160767,12.300000190734863,10.0,25.399999618530273,26.799999237060547,24.06679344177246,172.91191425363968,2.3000001907348633,1.3999996185302734,0,0,32.01393069161309,52.77777777777778
7375,2024-01-29 06:30:00,1007.3,23.55,88.5,28.899999618530273,60.0,0.3409930169582367,12.0,9.5,25.399999618530273,27.0,24.216154098510742,175.95668244241065,2.5,1.6000003814697266,0,0,32.19618527094523,52.77777777777778
7376,2024-01-29 07:00:00,1007.1,23.6,89.0,36.599998474121094,72.0,0.43427860736846924,12.300000190734863,10.0,25.5,26.899999618530273,24.216154098510742,165.79218680903313,2.3000001907348633,1.3999996185302734,0,0,32.037864949968125,52.77777777777778
7377,2024-01-29 07:30:00,1007.35,23.5,91.0,39.20000076293945,73.0,0.3932536840438843,11.899999618530273,9.800000190734863,25.399999618530273,27.0,24.216154098510742,185.63081024271784,2.09999942779541,1.6000003814697266,0,0,34.33365069495307,55.55555555555556
7378,2024-01-29 08:00:00,1007.5,23.4,93.0,34.79999923706055,66.0,0.3479975163936615,12.199999809265137,10.0,25.299999237060547,27.0,24.36465835571289,189.65652595445403,2.1999998092651367,1.7000007629394531,0,1,34.429533110724556,55.55555555555556
7379,2024-01-29 08:30:00,1007.7,23.35,92.0,55.20000076293945,115.0,0.45833563804626465,13.0,9.5,25.600000381469727,28.0,24.36465835571289,250.90782922795944,3.5,2.3999996185302734,0,1,42.8243883450826,63.888888888888886
7380,2024-01-29 09:00:00,1008.0,23.3,93.0,52.599998474121094,104.0,0.43283259868621826,13.300000190734863,9.600000381469727,25.200000762939453,27.600000381469727,24.36465835571289,240.27765079541695,3.6999998092651367,2.3999996185302734,0,1,48.475167221493194,75.0
7381,2024-01-29 09:30:00,1008.3,24.1,91.0,53.599998474121094,110.0,0.4643312096595764,13.300000190734863,9.600000381469727,25.399999618530273,27.700000762939453,24.36465835571289,236.8998630969611,3.6999998092651367,2.3000011444091797,0,1,51.8385824892256,80.55555555555556
7382,2024-01-29 10:00:00,1008.6,24.9,89.0,56.20000076293945,113.0,0.4480389952659607,13.5,9.5,25.5,28.0,24.663244247436523,252.21018972449485,4.0,2.5,0,1,53.302123387654625,83.33333333333333
7383,2024-01-29 10:30:00,1008.95,25.4,85.5,56.20000076293945,119.0,0.4651450216770172,13.5,9.600000381469727,25.5,28.0,24.96226692199707,255.8341903154454,3.8999996185302734,2.5,0,1,51.80630095799764,80.55555555555556
7384,2024-01-29 11:00:00,1009.3,25.9,83.0,59.400001525878906,121.0,0.43401139974594116,13.800000190734863,9.600000381469727,26.5,29.299999237060547,26.30768394470215,278.79452030713986,4.199999809265137,2.799999237060547,0,1,53.78450923495822,80.55555555555556
7385,2024-01-29 11:30:00,1009.4,26.4,81.0,63.5,134.0,0.4653953015804291,14.300000190734863,9.5,27.0,29.799999237060547,27.205907821655273,287.92727289027493,4.800000190734863,2.799999237060547,0,1,56.46806520885892,83.33333333333333
7386,2024-01-29 12:00:00,1009.4,27.2,81.0,59.0,132.0,0.4764617383480072,14.300000190734863,9.600000381469727,27.0,29.799999237060547,28.40336036682129,277.04218277352487,4.699999809265137,2.799999237060547,0,1,56.42898570166694,83.33333333333333
7387,2024-01-29 12:30:00,1009.5,27.5,81.5,63.70000076293945,130.0,0.43631917238235474,14.5,9.399999618530273,27.299999237060547,30.299999237060547,28.852224349975586,297.94702646272566,5.100000381469727,3.0,0,1,56.497640980614555,83.33333333333333
7388,2024-01-29 13:00:00,1009.6,27.8,80.0,70.0,148.0,0.4728418290615082,14.699999809265137,9.399999618530273,27.700000762939453,31.0,29.756778717041016,313.0010733055258,5.300000190734863,3.299999237060547,0,1,58.15532202190823,83.33333333333333
7389,2024-01-29 13:30:00,1009.6500000000001,28.1,78.5,74.80000305175781,160.0,0.48562803864479065,14.800000190734863,9.5,28.299999237060547,31.799999237060547,29.45372772216797,329.47026791636904,5.300000190734863,3.5,0,1,61.05820348527696,86.11111111111111
7390,2024-01-29 14:00:00,1009.6,28.0,79.0,71.4000015258789,152.0,0.46028000116348267,15.0,9.5,26.799999237060547,30.200000762939453,30.053951263427734,330.2337699134847,5.5,3.4000015258789062,0,1,62.29685864183638,88.88888888888889
7391,2024-01-29 14:30:00,1009.55,29.15,79.5,70.19999694824219,148.0,0.4547632038593292,14.800000190734863,9.5,26.700000762939453,30.0,29.74632453918457,325.44409649682314,5.300000190734863,3.299999237060547,0,1,61.120379050572716,88.88888888888889
7392,2024-01-29 15:00:00,1009.4,30.1,76.0,71.0,152.0,0.4654206335544586,14.899999618530273,9.5,26.799999237060547,30.200000762939453,30.496671676635742,326.58629429289056,5.399999618530273,3.4000015258789062,0,1,60.85622294743856,88.88888888888889
7393,2024-01-29 15:30:00,1009.3,29.7,77.5,71.4000015258789,151.0,0.4580666720867157,14.899999618530273,9.5,26.700000762939453,30.100000381469727,29.896780014038086,329.64633578802363,5.399999618530273,3.3999996185302734,0,1,61.153740353054474,88.88888888888889
7394,2024-01-29 16:00:00,1009.2,29.7,77.0,69.69999694824219,148.0,0.4588516354560852,14.899999618530273,9.5,26.700000762939453,30.0,30.3485050201416,322.5443445415473,5.399999618530273,3.299999237060547,0,1,60.863239804903664,88.88888888888889
7395,2024-01-29 16:30:00,1008.95,29.25,78.0,68.30000305175781,145.0,0.465280145406723,14.800000190734863,9.699999809265137,26.299999237060547,29.5,30.3485050201416,311.6402052214129,5.100000381469727,3.200000762939453,0,1,60.50468717681037,88.88888888888889
7396,2024-01-29 17:00:00,1008.7,28.9,79.0,66.0999984741211,138.0,0.4590730667114258,14.399999618530273,9.600000381469727,26.200000762939453,29.200000762939453,30.3485050201416,300.6057423245591,4.799999237060547,3.0,0,0,55.68338147799174,83.33333333333333
7397,2024-01-29 17:30:00,1008.45,28.6,79.0,67.5,144.0,0.4701736271381378,14.600000381469727,9.5,26.200000762939453,29.299999237060547,30.05010223388672,306.2698366909732,5.100000381469727,3.0999984741210938,0,0,58.34513145022922,88.88888888888889
7398,2024-01-29 18:00:00,1008.2,28.1,80.0,70.80000305175781,153.0,0.49155205488204956,14.800000190734863,9.699999809265137,26.299999237060547,29.5,30.05010223388672,311.25899786282685,5.100000381469727,3.200000762939453,0,0,60.052436934577095,88.88888888888889
7399,2024-01-29 18:30:00,1008.1,27.6,82.5,69.5,147.0,0.4807130694389343,14.699999809265137,9.699999809265137,26.200000762939453,29.399999618530273,29.601564407348633,305.7957217006217,5.0,3.1999988555908203,0,0,60.23644359906515,88.88888888888889
7400,2024-01-29 19:00:00,1008.0,27.1,84.0,70.80000305175781,149.0,0.49111905694007874,14.699999809265137,9.600000381469727,26.100000381469727,29.200000762939453,29.152080535888672,303.3887565437711,5.09999942779541,3.1000003814697266,0,0,60.38860317071279,88.88888888888889
7401,2024-01-29 19:30:00,1007.8,26.75,86.5,71.4000015258789,151.0,0.4890103340148926,14.699999809265137,9.5,26.100000381469727,29.200000762939453,28.704233169555664,308.78693045247866,5.199999809265137,3.1000003814697266,0,0,59.730999284320404,88.88888888888889
7402,2024-01-29 20:00:00,1007.8,26.5,88.0,69.30000305175781,150.0,0.48293548822402954,14.699999809265137,9.600000381469727,26.200000762939453,29.299999237060547,28.254072189331055,310.60049148928215,5.09999942779541,3.0999984741210938,0,0,59.238511403401695,88.88888888888889
7403,2024-01-29 20:30:00,1007.65,26.3,89.0,67.9000015258789,141.0,0.4718826413154602,14.600000381469727,9.5,26.100000381469727,29.200000762939453,27.807077407836914,298.8031083468898,5.100000381469727,3.1000003814697266,0,0,58.65578026241727,88.88888888888889
7404,2024-01-29 21:00:00,1007.8,26.0,90.0,68.30000305175781,146.0,0.48742911219596863,14.5,9.5,26.100000381469727,29.100000381469727,27.21068572998047,299.5307345148916,5.0,3.0,0,0,58.702561693059074,88.88888888888889
7405,2024-01-29 21:30:00,1008.1,25.7,91.5,65.5,136.0,0.4594283998012543,14.399999618530273,9.5,26.100000381469727,29.0,26.614456176757812,296.02001108079673,4.899999618530273,2.8999996185302734,0,0,57.43039454023043,88.88888888888889
7406,2024-01-29 22:00:00,1008.4,25.4,93.0,63.099998474121094,132.0,0.47125789523124695,14.199999809265137,9.5,26.0,28.700000762939453,26.465505599975586,280.1014080310048,4.699999809265137,2.700000762939453,0,0,56.01244327757094,86.11111111111111
