,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
7407,2024-01-29 22:30:00,1008.8,25.25,93.5,61.900001525878906,128.0,0.460168719291687,14.100000381469727,9.5,26.0,28.700000762939453,26.316144943237305,278.15884616630075,4.600000381469727,2.700000762939453,0,0,55.144611252678764,86.11111111111111
7408,2024-01-29 23:00:00,1009.2,25.2,94.0,61.099998474121094,126.0,0.4633718729019165,14.0,9.600000381469727,25.799999237060547,28.5,26.316144943237305,271.9198280441827,4.399999618530273,2.700000762939453,0,0,54.832074854109024,86.11111111111111
7409,2024-01-29 23:30:00,1009.25,25.25,93.5,59.400001525878906,120.0,0.47110241651535034,13.800000190734863,9.600000381469727,25.799999237060547,28.399999618530273,26.316144943237305,254.7216821505944,4.199999809265137,2.6000003814697266,0,0,50.891846338907875,80.55555555555556
7410,2024-01-30 00:00:00,1009.4,25.2,93.0,58.0,121.0,0.4431324899196625,13.800000190734863,9.600000381469727,25.899999618530273,28.5,26.316144943237305,273.0560334719231,4.199999809265137,2.6000003814697266,0,0,50.3028285768297,80.55555555555556
7411,2024-01-30 00:30:00,1009.55,25.1,94.0,55.599998474121094,112.0,0.4188723862171173,13.5,9.600000381469727,25.799999237060547,28.200000762939453,26.16732406616211,267.3845392662055,3.8999996185302734,2.4000015258789062,0,0,46.27846256891886,75.0
7412,2024-01-30 01:00:00,1009.7,25.3,95.0,55.599998474121094,111.0,0.44531726837158203,13.5,9.600000381469727,25.700000762939453,28.100000381469727,26.16732406616211,249.26048883282758,3.8999996185302734,2.3999996185302734,0,0,46.37598604626126,75.0
7413,2024-01-30 01:30:00,1009.5,25.299999999999997,95.5,55.20000076293945,116.0,0.4473801255226135,13.300000190734863,9.600000381469727,25.799999237060547,28.100000381469727,26.16732406616211,259.28733392993917,3.6999998092651367,2.3000011444091797,0,0,44.585550440682304,72.22222222222223
7414,2024-01-30 02:00:00,1009.4,25.2,96.0,55.20000076293945,108.0,0.44822245836257935,13.300000190734863,9.600000381469727,25.700000762939453,28.100000381469727,26.16732406616211,240.95178183293052,3.6999998092651367,2.3999996185302734,0,0,44.31700404485067,72.22222222222223
7415,2024-01-30 02:30:00,1008.9,25.200000000000003,95.5,45.5,90.0,0.3948679566383362,12.800000190734863,9.600000381469727,25.5,27.5,26.16732406616211,227.92429339216292,3.1999998092651367,2.0,0,0,38.80282741122775,63.888888888888886
7416,2024-01-30 03:00:00,1008.4,25.2,95.0,37.79999923706055,71.0,0.3838707208633423,12.699999809265137,9.600000381469727,25.399999618530273,27.0,26.16732406616211,184.95810214521663,3.09999942779541,1.6000003814697266,0,0,34.40235530005561,52.77777777777778
7417,2024-01-30 03:30:00,1008.05,25.200000000000003,95.5,44.70000076293945,80.0,0.38432571291923523,12.699999809265137,9.600000381469727,25.399999618530273,27.200000762939453,26.16732406616211,208.1567725259427,3.09999942779541,1.8000011444091797,0,0,34.73176542917887,55.55555555555556
7418,2024-01-30 04:00:00,1007.7,25.2,96.0,43.70000076293945,83.0,0.3871825337409973,12.600000381469727,9.600000381469727,25.5,27.299999237060547,26.31595230102539,214.36917414131648,3.0,1.7999992370605469,0,0,34.4205060535007,55.55555555555556
7419,2024-01-30 04:30:00,1007.4000000000001,25.25,94.5,43.099998474121094,81.0,0.3819367587566376,12.699999809265137,9.5,25.700000762939453,27.600000381469727,26.31595230102539,212.0769947980094,3.1999998092651367,1.8999996185302734,0,0,34.69746674431695,55.55555555555556
7420,2024-01-30 05:00:00,1007.1,25.3,93.0,43.70000076293945,85.0,0.4085932672023773,12.600000381469727,9.600000381469727,25.5,27.299999237060547,26.31595230102539,208.03083854511797,3.0,1.7999992370605469,0,0,34.50668811798096,55.55555555555556
7421,2024-01-30 05:30:00,1006.75,25.35,92.5,41.5,79.0,0.39466971158981323,12.600000381469727,9.600000381469727,25.299999237060547,27.100000381469727,26.16671371459961,200.167374592216,3.0,1.8000011444091797,0,0,34.121509075164795,55.55555555555556
7422,2024-01-30 06:00:00,1006.4,25.5,92.0,44.099998474121094,85.0,0.4054322838783264,12.5,9.5,25.299999237060547,27.200000762939453,26.16671371459961,209.65276663934637,3.0,1.9000015258789062,0,0,33.96231773164537,55.55555555555556
7423,2024-01-30 06:30:00,1006.0,25.450000000000003,90.5,40.0,77.0,0.38477033376693726,12.399999618530273,9.600000381469727,25.299999237060547,27.100000381469727,26.017959594726562,200.1193783475011,2.799999237060547,1.8000011444091797,0,0,33.601303630405,52.77777777777778
7424,2024-01-30 07:00:00,1005.7,25.4,91.0,39.599998474121094,77.0,0.3737875521183014,12.5,9.5,25.399999618530273,27.200000762939453,26.017959594726562,205.99936933060303,3.0,1.8000011444091797,0,0,33.17415221532186,52.77777777777778
7425,2024-01-30 07:30:00,1005.95,25.35,91.5,42.900001525878906,84.0,0.4081271290779114,12.600000381469727,9.600000381469727,25.700000762939453,27.600000381469727,26.017959594726562,205.81822186087615,3.0,1.8999996185302734,0,0,36.263003243340385,55.55555555555556
7426,2024-01-30 08:00:00,1006.4,25.0,94.0,45.29999923706055,88.0,0.41477975249290466,12.600000381469727,9.600000381469727,25.799999237060547,27.700000762939453,26.017959594726562,212.16079008462535,3.0,1.9000015258789062,0,1,39.07740116119385,58.333333333333336
7427,2024-01-30 08:30:00,1006.7,25.05,94.0,60.5,127.0,0.4528181850910187,13.699999809265137,9.5,26.100000381469727,28.799999237060547,26.017959594726562,280.4657678985935,4.199999809265137,2.6999988555908203,0,1,47.04156091478136,66.66666666666667
7428,2024-01-30 09:00:00,1007.0,25.3,93.0,61.29999923706055,126.0,0.4759358763694763,14.0,9.600000381469727,26.0,28.600000381469727,25.86937713623047,264.7415466157972,4.399999618530273,2.6000003814697266,0,1,52.075087547302246,77.77777777777777
7429,2024-01-30 09:30:00,1007.25,26.5,87.5,63.5,131.0,0.4661674499511719,14.100000381469727,9.600000381469727,26.200000762939453,29.0,26.018611907958984,281.0149014344983,4.5,2.799999237060547,0,1,56.14922756618924,83.33333333333333
7430,2024-01-30 10:00:00,1007.4,27.7,82.0,62.5,132.0,0.45641350746154785,14.300000190734863,9.699999809265137,26.299999237060547,29.200000762939453,26.46672248840332,289.21142306709845,4.600000381469727,2.9000015258789062,0,1,57.512837939792206,86.11111111111111
7431,2024-01-30 10:30:00,1007.5,27.95,81.5,64.0999984741211,131.0,0.4485437273979187,14.199999809265137,9.600000381469727,26.399999618530273,29.299999237060547,26.765682220458984,292.0562522631943,4.59999942779541,2.8999996185302734,0,1,54.335037814246284,83.33333333333333
7432,2024-01-30 11:00:00,1007.6,28.2,84.0,63.70000076293945,131.0,0.4552318751811981,14.300000190734863,9.600000381469727,26.700000762939453,29.600000381469727,27.664358139038086,287.76543810307095,4.699999809265137,2.8999996185302734,0,1,54.38249026404487,83.33333333333333
7433,2024-01-30 11:30:00,1007.75,29.3,83.5,68.30000305175781,145.0,0.48452380299568176,14.5,9.600000381469727,26.700000762939453,29.700000762939453,28.559412002563477,299.2629032949539,4.899999618530273,3.0,0,1,57.48220046361288,86.11111111111111
7434,2024-01-30 12:00:00,1007.8,31.0,81.0,66.5,137.0,0.4503898322582245,14.800000190734863,9.5,26.799999237060547,29.799999237060547,29.75943374633789,304.18093435433735,5.300000190734863,3.0,0,1,57.98477633794149,86.11111111111111
7435,2024-01-30 12:30:00,1007.65,29.7,79.0,61.5,133.0,0.4717921316623688,14.199999809265137,9.600000381469727,26.700000762939453,29.5,30.656957626342773,281.90381117924096,4.59999942779541,2.799999237060547,0,1,57.377757496303985,83.33333333333333
7436,2024-01-30 13:00:00,1007.6,28.5,82.0,64.69999694824219,135.0,0.4718143343925476,14.5,9.5,26.600000381469727,29.299999237060547,31.255615234375,286.1295008635336,5.0,2.6999988555908203,0,1,59.77560491032071,86.11111111111111
7437,2024-01-30 13:30:00,1007.5,30.4,79.0,69.69999694824219,146.0,0.45659077167510986,14.800000190734863,9.5,26.799999237060547,30.0,32.003780364990234,319.7611713972337,5.300000190734863,3.200000762939453,0,1,58.04726794030931,86.11111111111111
7438,2024-01-30 14:00:00,1007.4,32.0,75.0,70.0,148.0,0.4609798491001129,14.899999618530273,9.5,27.0,30.200000762939453,32.600982666015625,321.05524848627,5.399999618530273,3.200000762939453,0,1,58.29959072007073,86.11111111111111
7439,2024-01-30 14:30:00,1007.45,30.85,77.0,79.4000015258789,174.0,0.479549378156662,15.100000381469727,9.5,27.799999237060547,31.5,33.0529670715332,362.8406331561474,5.600000381469727,3.700000762939453,0,1,63.15544221136305,88.88888888888889
7440,2024-01-30 15:00:00,1007.4,30.2,78.0,82.9000015258789,186.0,0.5262846350669861,15.5,9.5,28.299999237060547,32.0,32.45013427734375,353.4209201762573,6.0,3.700000762939453,0,1,61.46693982018365,88.88888888888889
7441,2024-01-30 15:30:00,1007.4,30.85,78.0,85.30000305175781,193.0,0.5357349514961243,15.699999809265137,9.5,28.5,32.29999923706055,32.9117431640625,360.25276951040263,6.199999809265137,3.799999237060547,0,1,61.51414402325948,88.88888888888889
7442,2024-01-30 16:00:00,1007.4,29.6,81.0,84.9000015258789,193.0,0.5376734137535095,15.600000381469727,9.5,28.5,32.29999923706055,32.2922477722168,358.9539580405564,6.100000381469727,3.799999237060547,0,1,60.74381420347426,88.88888888888889
7443,2024-01-30 16:30:00,1007.3499999999999,29.6,82.5,78.80000305175781,173.0,0.5114156007766724,15.5,9.5,28.299999237060547,31.799999237060547,31.68686294555664,338.2767356671752,6.0,3.5,0,1,59.863039917416046,88.88888888888889
7444,2024-01-30 17:00:00,1007.3,29.2,85.0,79.19999694824219,174.0,0.50702965259552,15.199999809265137,9.5,28.200000762939453,31.700000762939453,30.7814998626709,343.17519519673436,5.699999809265137,3.5,0,0,61.444212198257446,88.88888888888889
7445,2024-01-30 17:30:00,1007.0,29.1,84.5,59.599998474121094,133.0,0.5499300956726074,13.300000190734863,11.0,27.200000762939453,29.5,30.477649688720703,241.84892052021743,2.3000001907348633,2.299999237060547,0,0,51.68299272325304,75.0
7446,2024-01-30 18:00:00,1006.8,28.8,87.0,58.0,119.0,0.47293752431869507,13.800000190734863,9.5,27.5,29.799999237060547,30.027925491333008,251.61885847698207,4.300000190734863,2.299999237060547,0,0,51.79540700382657,75.0
7447,2024-01-30 18:30:00,1006.8,29.0,85.0,59.20000076293945,120.0,0.45412901043891907,13.699999809265137,9.5,27.5,30.100000381469727,30.475099563598633,264.2420925366981,4.199999809265137,2.6000003814697266,0,0,52.260058323542275,75.0
7448,2024-01-30 19:00:00,1006.7,28.5,86.0,60.099998474121094,121.0,0.4711029529571533,13.699999809265137,9.600000381469727,27.299999237060547,30.0,30.472450256347656,256.84407036821295,4.09999942779541,2.700000762939453,0,0,52.553236643473305,75.0
7449,2024-01-30 19:30:00,1006.5,28.1,87.0,63.70000076293945,132.0,0.4494442641735077,14.399999618530273,9.5,27.5,30.5,29.117267608642578,293.69603869066503,4.899999618530273,3.0,0,0,54.79306146833632,75.0
7450,2024-01-30 20:00:00,1006.2,27.7,89.0,87.69999694824219,207.0,0.5253127813339233,14.699999809265137,9.800000190734863,27.299999237060547,31.100000381469727,29.719417572021484,394.0509489876988,4.899999618530273,3.8000011444091797,0,0,65.21424751811557,88.88888888888889
7451,2024-01-30 20:30:00,1006.4000000000001,27.200000000000003,90.5,73.0,157.0,0.47896093130111694,15.0,9.399999618530273,27.399999618530273,30.700000762939453,29.118436813354492,327.792915329238,5.600000381469727,3.3000011444091797,0,0,61.28390940030416,88.88888888888889
7452,2024-01-30 21:00:00,1006.6,26.6,92.0,70.5999984741211,150.0,0.4691310524940491,14.899999618530273,9.5,27.299999237060547,30.600000381469727,28.219141006469727,319.740079456588,5.399999618530273,3.3000011444091797,0,0,60.71254728900062,88.88888888888889
7453,2024-01-30 21:30:00,1007.05,26.4,93.0,67.30000305175781,139.0,0.4430743157863617,14.600000381469727,9.5,27.100000381469727,30.200000762939453,27.76894187927246,313.7171238493138,5.100000381469727,3.1000003814697266,0,0,60.556091242366364,88.88888888888889
7454,2024-01-30 22:00:00,1007.4,26.3,94.0,68.69999694824219,145.0,0.45811501145362854,14.699999809265137,9.5,27.200000762939453,30.399999618530273,27.619163513183594,316.5144044066699,5.199999809265137,3.1999988555908203,0,0,58.80992489390903,88.88888888888889
7455,2024-01-30 22:30:00,1007.1,26.35,93.5,63.70000076293945,129.0,0.43092960119247437,14.300000190734863,9.5,27.100000381469727,30.100000381469727,27.470483779907227,299.352840099704,4.800000190734863,3.0,0,0,57.22299447986815,88.88888888888889
7456,2024-01-30 23:00:00,1007.0,26.2,95.0,63.900001525878906,134.0,0.4729421138763428,14.199999809265137,9.699999809265137,26.799999237060547,29.700000762939453,27.470483779907227,283.33277174600727,4.5,2.9000015258789062,0,0,55.876135932074654,86.11111111111111
7457,2024-01-30 23:30:00,1007.3,26.200000000000003,96.0,61.5,127.0,0.4667232632637024,14.0,9.600000381469727,26.200000762939453,28.799999237060547,27.470483779907227,272.10985608884033,4.399999618530273,2.5999984741210938,0,0,51.558668560451935,80.55555555555556
7458,2024-01-31 00:00:00,1007.6,26.3,97.0,62.900001525878906,131.0,0.4736473262310028,13.899999618530273,9.600000381469727,26.200000762939453,29.0,27.470483779907227,276.5770917412715,4.299999237060547,2.799999237060547,0,0,51.5361967086792,80.55555555555556
7459,2024-01-31 00:30:00,1007.95,26.200000000000003,97.5,99.5999984741211,233.0,0.54339599609375,17.700000762939453,11.800000190734863,28.700000762939453,33.20000076293945,27.470483779907227,428.7849039649556,5.90000057220459,4.5,0,0,55.58055051167806,75.0
7460,2024-01-31 01:00:00,1008.3,26.2,97.0,59.20000076293945,122.0,0.4582185447216034,13.699999809265137,9.600000381469727,26.0,28.600000381469727,27.470483779907227,266.24849955412145,4.09999942779541,2.6000003814697266,0,0,48.07680426703559,75.0
7461,2024-01-31 01:30:00,1008.15,26.1,96.5,55.20000076293945,114.0,0.4583044648170471,13.5,9.600000381469727,25.799999237060547,28.100000381469727,27.321762084960938,248.74294001370515,3.8999996185302734,2.3000011444091797,0,0,45.455742306179474,72.22222222222223
7462,2024-01-31 02:00:00,1008.5,26.3,95.0,55.20000076293945,109.0,0.42684218287467957,13.600000381469727,9.600000381469727,25.799999237060547,28.299999237060547,27.321762084960938,255.36370202661598,4.0,2.5,0,0,47.23847352133857,72.22222222222223
7463,2024-01-31 02:30:00,1008.1,26.35,95.0,49.900001525878906,96.0,0.4230496287345886,13.0,9.600000381469727,25.799999237060547,27.899999618530273,27.321762084960938,226.92373064397165,3.3999996185302734,2.1000003814697266,0,0,40.70959764056735,63.888888888888886
7464,2024-01-31 03:00:00,1007.8,26.4,94.0,44.099998474121094,86.0,0.4259282946586609,12.699999809265137,9.600000381469727,25.700000762939453,27.5,27.173248291015625,201.91192057085672,3.09999942779541,1.7999992370605469,0,0,35.52954880396525,55.55555555555556
7465,2024-01-31 03:30:00,1007.55,26.35,94.5,43.70000076293945,87.0,0.4095953702926636,12.699999809265137,9.600000381469727,25.899999618530273,27.799999237060547,27.173248291015625,212.4047445600688,3.09999942779541,1.8999996185302734,0,0,35.9161303308275,55.55555555555556
7466,2024-01-31 04:00:00,1007.3,26.2,96.0,49.29999923706055,97.0,0.42912647128105164,12.800000190734863,9.600000381469727,26.200000762939453,28.299999237060547,26.72199058532715,226.04058824530293,3.1999998092651367,2.0999984741210938,0,0,36.54951583014594,55.55555555555556
7467,2024-01-31 04:30:00,1006.9,26.049999999999997,95.5,43.5,93.0,0.4226292669773102,12.699999809265137,9.5,26.299999237060547,28.200000762939453,26.57314682006836,220.05101697084532,3.1999998092651367,1.9000015258789062,0,0,36.790793365902374,55.55555555555556
7468,2024-01-31 05:00:00,1006.6,25.9,95.0,48.099998474121094,97.0,0.4431276321411133,12.800000190734863,9.600000381469727,26.5,28.5,26.424379348754883,218.8985587094025,3.1999998092651367,2.0,0,0,36.397642294565834,55.55555555555556
7469,2024-01-31 05:30:00,1006.75,26.0,94.5,47.099998474121094,91.0,0.4218154847621918,12.699999809265137,9.5,26.100000381469727,28.100000381469727,26.424379348754883,215.73413799946997,3.1999998092651367,2.0,0,0,35.64057673348321,55.55555555555556
7470,2024-01-31 06:00:00,1006.8,26.2,94.0,45.099998474121094,88.0,0.41049543023109436,12.699999809265137,9.5,26.100000381469727,28.100000381469727,26.424379348754883,214.37510266669503,3.1999998092651367,2.0,0,0,35.220928563012016,55.55555555555556
7471,2024-01-31 06:30:00,1007.0,25.9,93.0,46.29999923706055,85.0,0.40235915780067444,12.699999809265137,9.600000381469727,26.0,27.899999618530273,26.424379348754883,211.2540459240854,3.09999942779541,1.8999996185302734,0,0,33.63876385158963,52.77777777777778
7472,2024-01-31 07:00:00,1007.1,25.6,93.0,43.70000076293945,88.0,0.43548598885536194,12.600000381469727,9.5,26.0,27.799999237060547,26.424379348754883,202.07309133251462,3.1000003814697266,1.7999992370605469,0,0,34.01524909337362,52.77777777777778
7473,2024-01-31 07:30:00,1007.1,25.6,93.5,45.70000076293945,85.0,0.3889770209789276,12.5,9.600000381469727,26.0,27.799999237060547,26.424379348754883,218.5219059626784,2.8999996185302734,1.7999992370605469,0,0,35.50252734290229,55.55555555555556
7474,2024-01-31 08:00:00,1007.2,25.5,94.0,43.900001525878906,86.0,0.4239913821220398,12.699999809265137,9.600000381469727,26.0,27.700000762939453,26.424379348754883,202.83431132391777,3.09999942779541,1.7000007629394531,0,1,36.51319328943888,55.55555555555556
7475,2024-01-31 08:30:00,1007.4000000000001,25.7,93.5,62.900001525878906,128.0,0.4572385549545288,13.699999809265137,9.600000381469727,26.200000762939453,29.0,26.424379348754883,279.94139735816736,4.09999942779541,2.799999237060547,0,1,43.42963176303439,63.888888888888886
7476,2024-01-31 09:00:00,1007.6,25.7,94.0,57.79999923706055,125.0,0.4652089476585388,13.800000190734863,9.699999809265137,26.299999237060547,28.899999618530273,26.424379348754883,268.6964655971093,4.100000381469727,2.6000003814697266,0,1,48.050320068995156,75.0
7477,2024-01-31 09:30:00,1007.95,26.45,91.5,62.099998474121094,127.0,0.4349173307418823,14.199999809265137,9.5,26.600000381469727,29.5,26.424379348754883,292.00951772458296,4.699999809265137,2.8999996185302734,0,1,56.83389891518487,83.33333333333333
7478,2024-01-31 10:00:00,1008.3,27.1,89.0,64.69999694824219,141.0,0.4719577431678772,14.5,9.600000381469727,26.600000381469727,29.600000381469727,26.57289695739746,298.7555603041473,4.899999618530273,3.0,0,1,58.10019895765517,86.11111111111111
7479,2024-01-31 10:30:00,1008.4,28.0,85.5,63.5,132.0,0.44590044021606445,14.5,9.600000381469727,26.600000381469727,29.600000381469727,27.01901626586914,296.030207855454,4.899999618530273,3.0,0,1,54.964087857140434,83.33333333333333
7480,2024-01-31 11:00:00,1008.5,28.9,84.0,71.80000305175781,153.0,0.5149245858192444,14.600000381469727,9.800000190734863,26.799999237060547,29.899999618530273,27.766305923461914,297.1308890923846,4.800000190734863,3.1000003814697266,0,1,55.447817431555855,83.33333333333333
7481,2024-01-31 11:30:00,1008.5999999999999,28.95,80.5,68.30000305175781,143.0,0.4563182592391968,14.699999809265137,9.5,27.100000381469727,30.299999237060547,28.969707489013672,313.3777733076446,5.199999809265137,3.1999988555908203,0,1,58.48485486374961,88.88888888888889
7482,2024-01-31 12:00:00,1008.8,28.8,81.0,70.0,150.0,0.4588455557823181,14.800000190734863,9.399999618530273,27.100000381469727,30.399999618530273,28.970867156982422,326.9073833443901,5.40000057220459,3.299999237060547,0,1,57.81427394019233,86.11111111111111
7483,2024-01-31 12:30:00,1009.0,29.299999999999997,80.0,70.5999984741211,149.0,0.4660431444644928,14.600000381469727,9.5,27.299999237060547,30.600000381469727,29.722322463989258,319.7128887524106,5.100000381469727,3.3000011444091797,0,1,58.705943789747025,88.88888888888889
7484,2024-01-31 13:00:00,1009.1,29.9,83.0,69.0999984741211,147.0,0.4679385721683502,14.600000381469727,9.5,27.200000762939453,30.399999618530273,29.87742042541504,314.1437973767074,5.100000381469727,3.1999988555908203,0,1,59.824676275253296,88.88888888888889
7485,2024-01-31 13:30:00,1009.1,30.6,79.0,76.0,164.0,0.48364681005477905,15.100000381469727,9.5,27.700000762939453,31.200000762939453,31.39504051208496,339.0904200968987,5.600000381469727,3.5,0,1,61.6047908200158,88.88888888888889
7486,2024-01-31 14:00:00,1009.0,29.9,79.0,76.80000305175781,170.0,0.49988293647766113,15.0,9.5,27.899999618530273,31.399999618530273,31.093141555786133,340.07962183681576,5.5,3.5,0,1,62.18408874670664,88.88888888888889
7487,2024-01-31 14:30:00,1009.05,30.4,78.0,71.5999984741211,155.0,0.47786062955856323,14.899999618530273,9.5,27.299999237060547,30.700000762939453,30.493759155273438,324.3623567465381,5.399999618530273,3.4000015258789062,0,1,61.13470935821533,88.88888888888889
7488,2024-01-31 15:00:00,1009.1,29.3,81.0,72.80000305175781,154.0,0.4703274965286255,15.0,9.5,27.200000762939453,30.600000381469727,30.643728256225586,327.43141988643464,5.5,3.3999996185302734,0,1,60.58983184231652,88.88888888888889
7489,2024-01-31 15:30:00,1008.85,29.45,81.5,70.0,150.0,0.4659557044506073,14.899999618530273,9.5,27.0,30.299999237060547,30.943723678588867,321.9190119731659,5.399999618530273,3.299999237060547,0,1,60.33670437335968,88.88888888888889
7490,2024-01-31 16:00:00,1008.6,29.5,81.0,67.9000015258789,144.0,0.4601767063140869,14.800000190734863,9.399999618530273,26.700000762939453,29.899999618530273,30.643360137939453,312.923270613604,5.40000057220459,3.1999988555908203,0,1,59.18074534999,88.88888888888889
7491,2024-01-31 16:30:00,1008.4000000000001,29.200000000000003,83.0,70.80000305175781,149.0,0.45979589223861694,14.800000190734863,9.399999618530273,27.0,30.299999237060547,30.196819305419922,324.05683155315046,5.40000057220459,3.299999237060547,0,1,59.29653592904409,88.88888888888889
7492,2024-01-31 17:00:00,1008.5,29.2,85.0,75.0,162.0,0.4888319671154022,15.100000381469727,9.5,27.600000381469727,31.100000381469727,29.898351669311523,331.4022218226891,5.600000381469727,3.5,0,0,60.16846085919274,88.88888888888889
7493,2024-01-31 17:30:00,1008.15,28.85,86.5,75.5999984741211,166.0,0.4971666634082794,15.0,9.5,27.700000762939453,31.100000381469727,29.748327255249023,333.89205716650946,5.5,3.3999996185302734,0,0,60.84217894077301,88.88888888888889
7494,2024-01-31 18:00:00,1007.8,28.0,89.0,74.5999984741211,161.0,0.4804208278656006,15.0,9.5,27.700000762939453,31.100000381469727,28.998672485351562,335.12285617442114,5.5,3.3999996185302734,0,0,61.29112282064226,88.88888888888889
7495,2024-01-31 18:30:00,1008.2,27.6,91.0,74.80000305175781,162.0,0.48014628887176514,15.0,9.399999618530273,27.700000762939453,31.200000762939453,28.548416137695312,337.3971719757811,5.600000381469727,3.5,0,0,60.40230908658769,88.88888888888889
7496,2024-01-31 19:00:00,1008.3,27.3,93.0,74.80000305175781,161.0,0.48681673407554626,15.0,9.5,27.700000762939453,31.100000381469727,28.098846435546875,330.7199377723432,5.5,3.3999996185302734,0,0,60.53821979628669,88.88888888888889
7497,2024-01-31 19:30:00,1008.0,27.05,94.0,73.4000015258789,155.0,0.48185908794403076,15.0,9.5,27.799999237060547,31.100000381469727,27.94961166381836,321.6708035150801,5.5,3.3000011444091797,0,0,59.985900123914085,88.88888888888889
7498,2024-01-31 20:00:00,1008.1,26.9,95.0,71.80000305175781,153.0,0.473520427942276,14.899999618530273,9.399999618530273,27.600000381469727,30.799999237060547,27.79924201965332,323.11172015297154,5.5,3.1999988555908203,0,0,58.30832861529456,88.88888888888889
7499,2024-01-31 20:30:00,1009.2,25.45,91.0,70.0,151.0,0.46942293643951416,15.0,9.399999618530273,27.100000381469727,30.5,27.349533081054688,321.6715423948113,5.600000381469727,3.3999996185302734,0,0,58.402508629692925,88.88888888888889
7500,2024-01-31 21:00:00,1010.3,24.0,94.0,0.0,0.0,0.46169573068618774,14.100000381469727,9.600000381469727,23.799999237060547,23.799999237060547,24.443429946899414,0.0,4.5,0.0,0,0,61.94948196411133,86.11111111111111
7501,2024-01-31 21:30:00,1010.35,23.5,95.5,99.5999984741211,231.0,0.47563856840133667,18.0,13.0,26.899999618530273,31.600000381469727,23.386995315551758,485.66288637275875,5.0,4.700000762939453,0,0,70.66451846228705,86.11111111111111
7502,2024-01-31 22:00:00,1011.0,23.1,95.0,62.29999923706055,129.0,0.4614526927471161,14.399999618530273,9.5,26.0,28.700000762939453,23.536865234375,279.55194980451483,4.899999618530273,2.700000762939453,0,0,55.10892220338186,88.88888888888889
7503,2024-01-31 22:30:00,1011.3,23.45,92.0,55.20000076293945,115.0,0.4439742863178253,13.600000381469727,9.600000381469727,25.5,28.100000381469727,23.68538475036621,259.0240100474549,4.0,2.6000003814697266,0,0,53.78699686129888,88.88888888888889
7504,2024-01-31 23:00:00,1011.6,23.1,90.0,55.20000076293945,113.0,0.44893679022789,13.600000381469727,9.600000381469727,25.700000762939453,28.299999237060547,23.68538475036621,251.7058135124964,4.0,2.5999984741210938,0,0,54.25077888700697,86.11111111111111
7505,2024-01-31 23:30:00,1010.9000000000001,23.85,83.5,53.0,109.0,0.435903936624527,13.300000190734863,9.600000381469727,25.700000762939453,28.200000762939453,23.834068298339844,250.0550943495813,3.6999998092651367,2.5,0,0,50.836902883317734,80.55555555555556
7506,2024-02-01 00:00:00,1010.2,24.8,77.0,52.0,109.0,0.44763171672821045,13.300000190734863,9.600000381469727,25.700000762939453,28.100000381469727,23.983400344848633,243.50374633123187,3.6999998092651367,2.3999996185302734,0,0,49.957618660397,80.55555555555556
7507,2024-02-01 00:30:00,1009.6,25.450000000000003,72.0,48.900001525878906,98.0,0.4337139427661896,13.0,9.600000381469727,25.399999618530273,27.600000381469727,24.132062911987305,225.95538288431442,3.3999996185302734,2.200000762939453,0,0,46.16647611724006,75.0
7508,2024-02-01 01:00:00,1009.0,25.4,72.0,48.099998474121094,100.0,0.44914257526397705,12.899999618530273,9.600000381469727,25.299999237060547,27.399999618530273,24.28343391418457,222.6464501639072,3.299999237060547,2.1000003814697266,0,0,46.24188417858548,75.0
7509,2024-02-01 01:30:00,1008.75,25.45,73.5,50.0,100.0,0.4400407075881958,12.899999618530273,9.600000381469727,25.700000762939453,27.799999237060547,24.432167053222656,227.25170257107942,3.299999237060547,2.0999984741210938,0,0,44.57108842002021,72.22222222222223
7510,2024-02-01 02:00:00,1008.5,25.9,71.0,44.099998474121094,89.0,0.4213912785053253,12.800000190734863,9.600000381469727,25.200000762939453,27.100000381469727,24.432167053222656,211.20513057527666,3.1999998092651367,1.8999996185302734,0,0,43.695011138916016,72.22222222222223
7511,2024-02-01 02:30:00,1009.5,25.0,77.5,40.70000076293945,78.0,0.39981257915496826,12.5,9.699999809265137,25.100000381469727,26.799999237060547,24.432167053222656,195.09141049253236,2.8000001907348633,1.6999988555908203,0,0,37.466986391279434,63.888888888888886
7512,2024-02-01 03:00:00,1010.6,24.0,85.0,32.400001525878906,66.0,0.34092533588409424,12.5,9.699999809265137,25.200000762939453,27.0,24.432167053222656,193.5907750265832,2.8000001907348633,1.7999992370605469,0,0,33.05168260468377,52.77777777777778
7513,2024-02-01 03:30:00,1010.85,23.75,86.5,31.399999618530273,56.0,0.3256670832633972,12.100000381469727,9.399999618530273,25.600000381469727,27.200000762939453,24.73279571533203,171.95474420946496,2.700000762939453,1.6000003814697266,0,0,32.91160482830472,55.55555555555556
7514,2024-02-01 04:00:00,1011.1,24.1,86.0,35.0,70.0,0.4295882284641266,12.100000381469727,9.5,25.200000762939453,26.5,24.881479263305664,162.9467368094921,2.6000003814697266,1.2999992370605469,0,0,34.03163120481703,55.55555555555556
7515,2024-02-01 04:30:00,1010.7,24.5,86.0,35.0,76.0,0.3927476406097412,12.199999809265137,9.800000190734863,25.5,26.799999237060547,24.881479263305664,193.50848265316097,2.3999996185302734,1.2999992370605469,0,0,34.21275922987196,55.55555555555556
7516,2024-02-01 05:00:00,1010.4,24.9,85.0,40.29999923706055,77.0,0.414357990026474,12.199999809265137,9.699999809265137,25.399999618530273,27.100000381469727,24.881479263305664,185.82964936932999,2.5,1.7000007629394531,0,0,34.17324627770318,55.55555555555556
7517,2024-02-01 05:30:00,1010.1,24.7,85.5,39.79999923706055,75.0,0.3774389624595642,12.100000381469727,9.600000381469727,25.399999618530273,26.700000762939453,24.881479263305664,198.7076254959632,2.5,1.3000011444091797,0,0,33.556918912463715,55.55555555555556
7518,2024-02-01 06:00:00,1009.7,24.6,85.0,35.79999923706055,67.0,0.40528568625450134,12.199999809265137,9.699999809265137,25.299999237060547,26.700000762939453,24.881479263305664,165.3154855262443,2.5,1.4000015258789062,0,0,33.415332635243736,55.55555555555556
7519,2024-02-01 06:30:00,1009.55,24.5,86.0,40.70000076293945,74.0,0.3725651800632477,12.199999809265137,9.600000381469727,25.5,27.200000762939453,24.881479263305664,198.6229630676639,2.59999942779541,1.7000007629394531,0,0,32.08652398321364,52.77777777777778
7520,2024-02-01 07:00:00,1009.4,24.4,87.0,36.599998474121094,67.0,0.3565981984138489,12.199999809265137,9.699999809265137,25.299999237060547,27.0,24.881479263305664,187.88653531626474,2.5,1.7000007629394531,0,0,32.76777156194051,52.77777777777778
7521,2024-02-01 07:30:00,1009.15,24.35,86.5,32.400001525878906,59.0,0.3435904085636139,12.100000381469727,9.399999618530273,25.299999237060547,26.600000381469727,24.881479263305664,171.71608557599322,2.700000762939453,1.3000011444091797,0,0,34.27322006225586,55.55555555555556
7522,2024-02-01 08:00:00,1009.3,24.4,87.0,41.29999923706055,80.0,0.4076450765132904,12.5,9.800000190734863,25.299999237060547,27.100000381469727,24.881479263305664,196.24915057054974,2.6999998092651367,1.8000011444091797,0,1,33.8510029580858,55.55555555555556
7523,2024-02-01 08:30:00,1009.55,24.3,87.0,55.79999923706055,109.0,0.4389510452747345,13.0,9.600000381469727,25.700000762939453,28.100000381469727,24.881479263305664,248.3192628731027,3.3999996185302734,2.3999996185302734,0,1,42.05718416637845,63.888888888888886
7524,2024-02-01 09:00:00,1009.9,24.2,89.0,47.900001525878906,97.0,0.43350061774253845,12.899999618530273,9.600000381469727,25.299999237060547,27.399999618530273,25.03003692626953,223.75977341192518,3.299999237060547,2.1000003814697266,0,1,47.589782079060875,75.0
7525,2024-02-01 09:30:00,1010.3499999999999,24.45,87.5,55.599998474121094,112.0,0.4547387361526489,13.5,9.600000381469727,26.100000381469727,28.600000381469727,25.03003692626953,246.2952704394272,3.8999996185302734,2.5,0,1,53.4659792582194,83.33333333333333
7526,2024-02-01 10:00:00,1010.8,24.6,87.0,56.599998474121094,116.0,0.45494428277015686,13.5,9.600000381469727,26.100000381469727,28.5,25.17900848388672,254.976278179991,3.8999996185302734,2.3999996185302734,0,1,55.52988704045614,86.11111111111111
7527,2024-02-01 10:30:00,1011.25,25.05,85.0,53.20000076293945,108.0,0.45180854201316833,13.600000381469727,9.5,26.100000381469727,28.399999618530273,25.4787654876709,239.03930527469365,4.100000381469727,2.299999237060547,0,1,51.99662923812866,83.33333333333333
7528,2024-02-01 11:00:00,1011.7,25.4,83.0,60.5,124.0,0.4618050456047058,13.800000190734863,9.600000381469727,26.299999237060547,29.0,25.776247024536133,268.51157470059576,4.199999809265137,2.700000762939453,0,1,55.25176246960958,88.88888888888889
7529,2024-02-01 11:30:00,1011.95,26.0,83.0,59.599998474121094,121.0,0.4513159394264221,13.800000190734863,9.600000381469727,26.5,29.100000381469727,26.225954055786133,268.1048671885576,4.199999809265137,2.6000003814697266,0,1,54.82056684626473,88.88888888888889
7530,2024-02-01 12:00:00,1012.2,26.7,81.0,59.400001525878906,117.0,0.43893975019454956,13.600000381469727,9.600000381469727,26.5,29.100000381469727,26.978641510009766,266.5513887683732,4.0,2.6000003814697266,0,1,55.23401090502739,88.88888888888889
7531,2024-02-01 12:30:00,1012.3,27.0,80.5,62.5,129.0,0.4738899767398834,14.100000381469727,9.600000381469727,26.899999618530273,29.600000381469727,27.127145767211914,272.21508436927263,4.5,2.700000762939453,0,1,56.27736250228352,88.88888888888889
7532,2024-02-01 13:00:00,1012.4,26.8,81.0,59.20000076293945,120.0,0.40909600257873535,14.199999809265137,9.600000381469727,27.200000762939453,30.0,28.957117080688477,293.3296811593865,4.59999942779541,2.799999237060547,0,1,58.69787128766378,88.88888888888889
7533,2024-02-01 13:30:00,1012.3,27.85,77.5,67.69999694824219,142.0,0.47482940554618835,14.600000381469727,9.5,27.899999618530273,31.100000381469727,29.573402404785156,299.0547728118476,5.100000381469727,3.200000762939453,0,1,59.78339686658647,88.88888888888889
7534,2024-02-01 14:00:00,1012.2,28.1,75.0,66.9000015258789,142.0,0.47539693117141724,14.399999618530273,9.5,28.0,31.100000381469727,29.421789169311523,298.6977632566964,4.899999618530273,3.1000003814697266,0,1,59.26125352912479,88.88888888888889
7535,2024-02-01 14:30:00,1012.0,29.1,72.5,68.0999984741211,144.0,0.4667404592037201,14.5,9.5,27.700000762939453,30.899999618530273,29.41880989074707,308.52264285309735,5.0,3.1999988555908203,0,1,59.615317318174576,88.88888888888889
7536,2024-02-01 15:00:00,1011.9,28.7,75.0,64.5,134.0,0.4504285752773285,14.399999618530273,9.5,27.600000381469727,30.600000381469727,30.02202606201172,297.49444718842784,4.899999618530273,3.0,0,1,60.02896841367086,88.88888888888889
7537,2024-02-01 15:30:00,1011.8,29.25,73.0,64.30000305175781,136.0,0.4741896986961365,14.100000381469727,9.600000381469727,26.5,29.399999618530273,30.470237731933594,286.80504948537396,4.5,2.8999996185302734,0,1,58.55217860804664,88.88888888888889
7538,2024-02-01 16:00:00,1011.8,28.8,72.0,65.30000305175781,137.0,0.45869535207748413,14.5,9.699999809265137,26.799999237060547,29.899999618530273,30.769737243652344,298.6731811855324,4.800000190734863,3.1000003814697266,0,1,57.65515116850535,88.88888888888889
7539,2024-02-01 16:30:00,1011.8,28.9,73.0,66.69999694824219,141.0,0.4546181261539459,14.5,9.5,27.399999618530273,30.5,31.219858169555664,310.1504139152023,5.0,3.1000003814697266,0,1,59.19123215145535,88.88888888888889
7540,2024-02-01 17:00:00,1011.7,28.8,72.0,67.0999984741211,138.0,0.44779470562934875,14.300000190734863,9.5,27.299999237060547,30.5,31.066747665405273,308.17693524546974,4.800000190734863,3.200000762939453,0,0,59.83078549967872,88.88888888888889
7541,2024-02-01 17:30:00,1011.55,28.75,73.5,63.70000076293945,132.0,0.448273241519928,14.300000190734863,9.5,27.0,30.100000381469727,30.307544708251953,294.4632598466887,4.800000190734863,3.1000003814697266,0,0,59.24888547261556,88.88888888888889
7542,2024-02-01 18:00:00,1011.5,28.2,75.0,63.5,132.0,0.44460639357566833,14.300000190734863,9.399999618530273,26.899999618530273,29.899999618530273,29.69987678527832,296.89181691341264,4.90000057220459,3.0,0,0,58.87168139881558,88.88888888888889
7543,2024-02-01 18:30:00,1011.55,27.7,78.0,63.70000076293945,130.0,0.44254428148269653,14.300000190734863,9.5,27.100000381469727,30.100000381469727,29.548166275024414,293.755914243088,4.800000190734863,3.0,0,0,58.806392431259155,88.88888888888889
7544,2024-02-01 19:00:00,1011.6,27.0,80.0,65.30000305175781,138.0,0.4579762816429138,14.5,9.5,27.5,30.5,28.489990234375,301.3256483609761,5.0,3.0,0,0,59.15690022044711,88.88888888888889
7545,2024-02-01 19:30:00,1011.5,27.0,78.0,62.70000076293945,129.0,0.433877557516098,14.199999809265137,9.5,27.100000381469727,30.100000381469727,27.74061393737793,297.31890429758806,4.699999809265137,3.0,0,0,59.07940851317512,88.88888888888889
7546,2024-02-01 20:00:00,1011.6,26.8,78.0,63.5,135.0,0.49710023403167725,14.100000381469727,9.699999809265137,26.799999237060547,29.600000381469727,27.590639114379883,271.57500793169464,4.40000057220459,2.8000011444091797,0,0,57.879210809866585,88.88888888888889
7547,2024-02-01 20:30:00,1011.85,26.700000000000003,77.5,63.29999923706055,132.0,0.4604472517967224,14.300000190734863,9.800000190734863,26.799999237060547,29.799999237060547,27.292470932006836,286.6777887910496,4.5,3.0,0,0,57.20376429955164,88.88888888888889
7548,2024-02-01 21:00:00,1012.1,26.7,79.0,59.79999923706055,124.0,0.4475986361503601,14.199999809265137,9.600000381469727,26.700000762939453,29.600000381469727,27.292470932006836,277.03390936683985,4.59999942779541,2.8999996185302734,0,0,56.925598273674645,88.88888888888889
7549,2024-02-01 21:30:00,1012.35,26.45,80.5,60.29999923706055,125.0,0.46875622868537903,13.800000190734863,9.699999809265137,26.600000381469727,29.299999237060547,26.994110107421875,266.6631232838461,4.100000381469727,2.6999988555908203,0,0,56.31073291765319,88.88888888888889
7550,2024-02-01 22:00:00,1012.6,26.2,82.0,60.099998474121094,121.0,0.4614852964878082,14.0,9.600000381469727,26.799999237060547,29.5,26.845291137695312,262.19686937132275,4.399999618530273,2.700000762939453,0,0,54.90618877609571,88.88888888888889
7551,2024-02-01 22:30:00,1012.95,26.0,84.0,60.900001525878906,127.0,0.4757271409034729,13.699999809265137,9.600000381469727,27.0,29.700000762939453,26.396102905273438,266.9597529348632,4.09999942779541,2.700000762939453,0,0,55.29296909107102,88.88888888888889
7552,2024-02-01 23:00:00,1013.1,25.8,85.0,59.0,122.0,0.4694284200668335,13.699999809265137,9.600000381469727,27.100000381469727,29.700000762939453,26.246482849121094,259.8905281078436,4.09999942779541,2.6000003814697266,0,0,55.21454884939723,88.88888888888889
7553,2024-02-01 23:30:00,1013.45,25.5,87.5,58.599998474121094,121.0,0.4650396406650543,13.600000381469727,9.600000381469727,27.0,29.5,26.097553253173828,260.1928726483566,4.0,2.5,0,0,50.907104144493736,83.33333333333333
7554,2024-02-02 00:00:00,1013.8,25.3,90.0,58.0,121.0,0.4737848937511444,13.600000381469727,9.600000381469727,26.799999237060547,29.5,25.798538208007812,255.39016037846758,4.0,2.700000762939453,0,0,49.70311686396599,83.33333333333333
7555,2024-02-02 00:30:00,1013.65,25.450000000000003,89.5,53.400001525878906,108.0,0.43943098187446594,13.300000190734863,9.600000381469727,26.799999237060547,29.100000381469727,25.798538208007812,245.77238395733508,3.6999998092651367,2.3000011444091797,0,0,46.2898958755864,77.77777777777777
7556,2024-02-02 01:00:00,1013.5,25.6,88.0,54.400001525878906,110.0,0.45539411902427673,13.300000190734863,9.600000381469727,26.799999237060547,29.100000381469727,25.798538208007812,241.54901305200207,3.6999998092651367,2.3000011444091797,0,0,46.579307314422394,77.77777777777777
7557,2024-02-02 01:30:00,1013.4000000000001,25.8,86.5,51.599998474121094,103.0,0.43074578046798706,13.199999809265137,9.600000381469727,26.700000762939453,29.100000381469727,25.798538208007812,239.12016012808033,3.59999942779541,2.3999996185302734,0,0,43.68336716956563,75.0
7558,2024-02-02 02:00:00,1013.2,25.8,86.0,52.599998474121094,103.0,0.43992576003074646,13.199999809265137,9.600000381469727,26.600000381469727,28.899999618530273,25.798538208007812,234.13041326064044,3.59999942779541,2.299999237060547,0,0,44.08120321896341,75.0
7559,2024-02-02 02:30:00,1012.75,25.6,87.5,42.5,81.0,0.376812219619751,12.699999809265137,9.5,26.299999237060547,28.299999237060547,25.798538208007812,214.96118167754426,3.1999998092651367,2.0,0,0,39.19359802868631,66.66666666666667
7560,2024-02-02 03:00:00,1012.4,25.4,89.0,40.70000076293945,74.0,0.4080989360809326,12.5,9.600000381469727,25.799999237060547,27.399999618530273,25.798538208007812,181.328578581064,2.8999996185302734,1.6000003814697266,0,0,34.01974563797315,55.55555555555556
7561,2024-02-02 03:30:00,1012.45,25.35,89.0,41.5,80.0,0.3989769220352173,12.300000190734863,9.5,25.799999237060547,27.600000381469727,25.798538208007812,200.51285069801224,2.8000001907348633,1.8000011444091797,0,0,34.095893406205704,58.333333333333336
7562,2024-02-02 04:00:00,1012.4,25.2,89.0,40.29999923706055,77.0,0.3850354254245758,12.5,9.600000381469727,25.799999237060547,27.600000381469727,25.94734764099121,199.98159887520129,2.8999996185302734,1.8000011444091797,0,0,33.954076525237824,58.333333333333336
7563,2024-02-02 04:30:00,1012.05,25.200000000000003,89.5,40.900001525878906,85.0,0.41356250643730164,12.5,9.600000381469727,25.799999237060547,27.700000762939453,25.94734764099121,205.5312042966508,2.8999996185302734,1.9000015258789062,0,0,33.41079120834669,58.333333333333336
7564,2024-02-02 05:00:00,1011.7,25.1,90.0,42.900001525878906,80.0,0.43730807304382324,12.5,9.800000190734863,25.799999237060547,27.5,25.94734764099121,182.93739569720472,2.6999998092651367,1.7000007629394531,0,0,33.505514062113235,58.333333333333336
7565,2024-02-02 05:30:00,1011.75,25.15,90.5,44.5,84.0,0.40360158681869507,12.600000381469727,10.0,25.899999618530273,27.700000762939453,25.94734764099121,208.12603999432312,2.6000003814697266,1.8000011444091797,0,0,34.23951379126973,58.333333333333336
7566,2024-02-02 06:00:00,1012.0,25.1,92.0,42.5,81.0,0.4042700529098511,12.600000381469727,9.699999809265137,26.0,27.799999237060547,25.94734764099121,200.3611185567147,2.90000057220459,1.7999992370605469,0,0,34.13753315806389,58.333333333333336
7567,2024-02-02 06:30:00,1012.0,25.05,91.0,44.900001525878906,86.0,0.4408067464828491,12.5,9.600000381469727,26.0,27.700000762939453,25.94734764099121,195.09683253758024,2.8999996185302734,1.7000007629394531,0,0,34.32947042253282,55.55555555555556
7568,2024-02-02 07:00:00,1012.0,25.0,90.0,44.099998474121094,86.0,0.45348623394966125,12.399999618530273,9.5,26.100000381469727,27.600000381469727,25.94734764099121,189.64191977996478,2.8999996185302734,1.5,0,0,34.39422421985202,55.55555555555556
7569,2024-02-02 07:30:00,1012.15,25.15,88.0,40.5,76.0,0.403635174036026,12.399999618530273,9.5,26.100000381469727,27.799999237060547,25.94734764099121,188.28884321468155,2.8999996185302734,1.6999988555908203,0,0,34.212564415401886,55.55555555555556
7570,2024-02-02 08:00:00,1012.2,25.3,86.0,41.5,80.0,0.3991084396839142,12.399999618530273,9.5,26.100000381469727,28.0,25.94734764099121,200.4467759773719,2.8999996185302734,1.8999996185302734,0,1,34.193603091769745,55.55555555555556
7571,2024-02-02 08:30:00,1012.4000000000001,25.25,87.5,61.29999923706055,127.0,0.4695783257484436,13.300000190734863,9.5,26.799999237060547,29.5,25.94734764099121,270.45541294432485,3.8000001907348633,2.700000762939453,0,1,43.14181476169162,63.888888888888886
7572,2024-02-02 09:00:00,1012.6,25.3,89.0,55.20000076293945,113.0,0.45313090085983276,13.5,9.600000381469727,26.799999237060547,29.299999237060547,25.94734764099121,249.3760628232996,3.8999996185302734,2.5,0,1,47.74094200134277,75.0
7573,2024-02-02 09:30:00,1012.85,25.4,90.5,60.5,124.0,0.459785133600235,13.899999618530273,9.600000381469727,27.100000381469727,29.799999237060547,26.09589385986328,269.6911903807075,4.299999237060547,2.6999988555908203,0,1,55.66053872638278,83.33333333333333
7574,2024-02-02 10:00:00,1013.2,25.5,92.0,62.099998474121094,126.0,0.4431731700897217,14.100000381469727,9.699999809265137,27.299999237060547,30.200000762939453,26.245485305786133,284.31324029496403,4.40000057220459,2.9000015258789062,0,1,57.30644883049859,86.11111111111111
7575,2024-02-02 10:30:00,1013.6500000000001,25.5,92.5,60.29999923706055,126.0,0.4843049943447113,13.800000190734863,9.600000381469727,27.299999237060547,30.0,26.245485305786133,260.16663357041,4.199999809265137,2.700000762939453,0,1,56.17357211642795,86.11111111111111
7576,2024-02-02 11:00:00,1014.1,25.5,92.0,59.400001525878906,124.0,0.47903963923454285,13.899999618530273,9.600000381469727,27.100000381469727,29.799999237060547,26.245485305786133,258.85123034523724,4.299999237060547,2.6999988555908203,0,1,55.17110019259982,86.11111111111111
7577,2024-02-02 11:30:00,1014.25,25.05,93.0,59.599998474121094,122.0,0.46616464853286743,13.800000190734863,9.600000381469727,27.100000381469727,29.799999237060547,26.39463233947754,261.7101068988466,4.199999809265137,2.6999988555908203,0,1,54.86108414332072,86.11111111111111
7578,2024-02-02 12:00:00,1014.4,24.8,93.0,61.5,129.0,0.4832102954387665,13.899999618530273,9.600000381469727,27.200000762939453,29.799999237060547,27.139387130737305,266.9645105199278,4.299999237060547,2.5999984741210938,0,1,57.34791247049967,88.88888888888889
7579,2024-02-02 12:30:00,1014.65,25.299999999999997,92.5,68.30000305175781,143.0,0.46238067746162415,14.600000381469727,9.5,27.700000762939453,30.799999237060547,27.440282821655273,309.26897893969294,5.100000381469727,3.0999984741210938,0,1,63.516443411509194,94.44444444444444
7580,2024-02-02 13:00:00,1014.9,25.9,92.0,64.69999694824219,133.0,0.4421837031841278,14.5,9.5,27.299999237060547,30.299999237060547,27.590579986572266,300.7799677877727,5.0,3.0,0,1,62.79672437243991,94.44444444444444
7581,2024-02-02 13:30:00,1015.0,26.299999999999997,89.0,66.0999984741211,139.0,0.46559587121009827,14.399999618530273,9.5,27.5,30.600000381469727,28.046276092529297,298.5421662755184,4.899999618530273,3.1000003814697266,0,1,62.52425331539578,94.44444444444444
7582,2024-02-02 14:00:00,1014.9,26.6,88.0,66.69999694824219,140.0,0.46412861347198486,14.399999618530273,9.5,27.700000762939453,30.799999237060547,27.747594833374023,301.64052794053924,4.899999618530273,3.0999984741210938,0,1,63.54639143413968,94.44444444444444
7583,2024-02-02 14:30:00,1014.7,27.15,84.5,63.29999923706055,133.0,0.4625684320926666,14.199999809265137,9.399999618530273,27.799999237060547,30.799999237060547,28.949464797973633,287.52502499642264,4.800000190734863,3.0,0,1,59.82703479131063,94.44444444444444
7584,2024-02-02 15:00:00,1014.5,27.4,83.0,64.9000015258789,134.0,0.45674949884414673,14.300000190734863,9.399999618530273,27.799999237060547,30.899999618530273,28.649171829223633,293.37744286332287,4.90000057220459,3.1000003814697266,0,1,60.963615576426186,94.44444444444444
7585,2024-02-02 15:30:00,1014.4,27.05,86.0,68.0999984741211,143.0,0.45998889207839966,14.300000190734863,9.5,28.0,31.200000762939453,28.5008544921875,310.8770721698805,4.800000190734863,3.200000762939453,0,1,60.80791717105441,94.44444444444444
7586,2024-02-02 16:00:00,1014.3,26.6,89.0,65.9000015258789,135.0,0.4514094591140747,14.300000190734863,9.5,28.0,31.0,27.90140151977539,299.06329447536996,4.800000190734863,3.0,0,1,59.854455682966446,94.44444444444444
7587,2024-02-02 16:30:00,1014.25,26.9,88.5,66.0999984741211,137.0,0.4597649872303009,14.300000190734863,9.399999618530273,28.0,31.100000381469727,27.90140151977539,297.97832328492495,4.90000057220459,3.1000003814697266,0,1,59.52529742982652,94.44444444444444
7588,2024-02-02 17:00:00,1014.1,27.3,87.0,66.5,142.0,0.4751550555229187,14.399999618530273,9.5,28.100000381469727,31.200000762939453,27.90140151977539,298.84981407537765,4.899999618530273,3.1000003814697266,0,0,60.83894342846341,94.44444444444444
7589,2024-02-02 17:30:00,1013.95,27.2,86.5,60.099998474121094,120.0,0.44710400700569153,14.0,9.800000190734863,27.700000762939453,30.399999618530273,27.75132942199707,268.3939265131042,4.199999809265137,2.6999988555908203,0,0,59.01660908593072,94.44444444444444
7590,2024-02-02 18:00:00,1013.8,27.2,87.0,62.5,126.0,0.43787410855293274,14.100000381469727,9.399999618530273,27.700000762939453,30.600000381469727,27.602699279785156,287.7539400911356,4.700000762939453,2.8999996185302734,0,0,59.49775001737807,94.44444444444444
7591,2024-02-02 18:30:00,1013.7,26.85,87.0,63.70000076293945,132.0,0.44614818692207336,14.100000381469727,9.399999618530273,27.700000762939453,30.700000762939453,27.753318786621094,295.8658218710991,4.700000762939453,3.0,0,0,58.92932817671034,94.44444444444444
7592,2024-02-02 19:00:00,1013.7,26.5,88.0,67.30000305175781,140.0,0.4587447941303253,14.399999618530273,9.5,27.899999618530273,31.100000381469727,27.753318786621094,305.1805748889376,4.899999618530273,3.200000762939453,0,0,61.920364485846626,94.44444444444444
7593,2024-02-02 19:30:00,1013.6,26.35,89.5,67.69999694824219,143.0,0.47478917241096497,14.5,9.5,27.899999618530273,31.100000381469727,27.753318786621094,301.18631238756006,5.0,3.200000762939453,0,0,62.19108613332113,94.44444444444444
7594,2024-02-02 20:00:00,1013.5,26.3,91.0,65.9000015258789,140.0,0.45791345834732056,14.300000190734863,9.5,27.700000762939453,30.799999237060547,27.453857421875,305.7346261568318,4.800000190734863,3.0999984741210938,0,0,62.24304951561822,94.44444444444444
7595,2024-02-02 20:30:00,1013.15,26.05,92.5,69.30000305175781,147.0,0.4681382477283478,14.699999809265137,9.5,27.899999618530273,31.100000381469727,26.85404396057129,314.00980525159196,5.199999809265137,3.200000762939453,0,0,62.41710323757596,94.44444444444444
7596,2024-02-02 21:00:00,1012.9,25.9,94.0,68.9000015258789,146.0,0.4729591906070709,14.5,9.5,27.799999237060547,31.100000381469727,26.704763412475586,308.6947096061299,5.0,3.3000011444091797,0,0,60.27658038669162,94.44444444444444
