,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
7597,2024-02-02 21:30:00,1013.4,25.85,91.5,64.30000305175781,135.0,0.457955002784729,14.300000190734863,9.5,27.799999237060547,30.799999237060547,26.704763412475586,294.788787498975,4.800000190734863,3.0,0,0,59.815438217586944,94.44444444444444
7598,2024-02-02 22:00:00,1013.9,26.0,90.0,61.29999923706055,126.0,0.4510536193847656,14.199999809265137,9.5,27.399999618530273,30.200000762939453,26.704763412475586,279.3459459916611,4.699999809265137,2.8000011444091797,0,0,54.3195219569736,91.66666666666667
7599,2024-02-02 22:30:00,1014.3,25.35,91.0,63.29999923706055,132.0,0.4330996870994568,14.300000190734863,9.5,27.700000762939453,30.799999237060547,26.55425453186035,304.77971684539125,4.800000190734863,3.0999984741210938,0,0,58.52512476179335,88.88888888888889
7600,2024-02-02 23:00:00,1014.7,25.0,91.0,60.70000076293945,126.0,0.46844974160194397,14.0,9.600000381469727,27.299999237060547,29.899999618530273,26.10630989074707,268.97229053669975,4.399999618530273,2.6000003814697266,0,0,56.67804087532891,88.88888888888889
7601,2024-02-02 23:30:00,1014.85,24.700000000000003,92.5,56.79999923706055,114.0,0.4542505145072937,13.5,9.600000381469727,26.700000762939453,29.200000762939453,26.10630989074707,250.9628417782883,3.8999996185302734,2.5,0,0,53.60315068562826,83.33333333333333
7602,2024-02-03 00:00:00,1015.0,24.3,94.0,55.20000076293945,114.0,0.44197845458984375,13.5,9.600000381469727,26.399999618530273,29.0,26.10630989074707,257.93112495900294,3.8999996185302734,2.6000003814697266,1,0,51.87830548816257,83.33333333333333
7603,2024-02-03 00:30:00,1014.95,24.5,93.0,51.20000076293945,102.0,0.4497734308242798,13.0,9.600000381469727,26.100000381469727,28.200000762939453,26.10630989074707,226.78084788838933,3.3999996185302734,2.1000003814697266,1,0,49.36665360132853,77.77777777777777
7604,2024-02-03 01:00:00,1015.0,24.7,92.0,53.20000076293945,107.0,0.4492947459220886,13.199999809265137,9.600000381469727,26.299999237060547,28.600000381469727,26.255796432495117,238.15101549964413,3.59999942779541,2.3000011444091797,1,0,50.324934270646835,77.77777777777777
7605,2024-02-03 01:30:00,1014.85,24.700000000000003,90.5,50.0,99.0,0.44186511635780334,13.100000381469727,9.600000381469727,26.200000762939453,28.399999618530273,26.255796432495117,224.0502731150971,3.5,2.1999988555908203,1,0,44.1546319855584,72.22222222222223
7606,2024-02-03 02:00:00,1014.6,24.7,89.0,62.099998474121094,129.0,0.5574957728385925,15.300000190734863,12.199999809265137,27.799999237060547,30.100000381469727,25.505159378051758,231.39188902397,3.1000003814697266,2.3000011444091797,1,0,49.82152424918281,72.22222222222223
7607,2024-02-03 02:30:00,1014.35,24.549999999999997,91.0,44.099998474121094,79.0,0.37722790241241455,13.199999809265137,10.100000381469727,26.399999618530273,28.299999237060547,25.356298446655273,209.42247244911147,3.09999942779541,1.8999996185302734,1,0,38.51355107625326,63.888888888888886
7608,2024-02-03 03:00:00,1014.2,24.7,93.0,35.599998474121094,65.0,0.4065221846103668,13.199999809265137,10.100000381469727,26.200000762939453,28.0,25.356298446655273,159.8928729124576,3.09999942779541,1.7999992370605469,1,0,34.760178592469956,52.77777777777778
7609,2024-02-03 03:30:00,1014.15,24.95,91.5,39.0,79.0,0.3884625732898712,12.5,9.699999809265137,25.600000381469727,27.299999237060547,25.356298446655273,203.3657948845695,2.8000001907348633,1.6999988555908203,1,0,32.91387275854746,52.77777777777778
7610,2024-02-03 04:00:00,1014.0,24.9,92.0,42.900001525878906,83.0,0.4415675699710846,12.5,9.800000190734863,25.399999618530273,27.100000381469727,25.356298446655273,187.96670236773758,2.6999998092651367,1.7000007629394531,1,0,32.4192785554462,52.77777777777778
7611,2024-02-03 04:30:00,1013.5,24.7,92.0,28.5,62.0,0.32027891278266907,12.199999809265137,9.600000381469727,25.200000762939453,26.700000762939453,25.356298446655273,193.58127408803588,2.59999942779541,1.5,1,0,32.31534257200029,52.77777777777778
7612,2024-02-03 05:00:00,1013.0,24.5,93.0,29.899999618530273,55.0,0.27893561124801636,12.5,10.0,25.200000762939453,26.700000762939453,25.356298446655273,197.17812205447157,2.5,1.5,1,0,31.565785871611702,52.77777777777778
7613,2024-02-03 05:30:00,1012.7,24.5,93.5,36.400001525878906,69.0,0.3845011293888092,12.199999809265137,9.800000190734863,25.200000762939453,26.700000762939453,25.356298446655273,179.4533090440598,2.3999996185302734,1.5,1,0,31.080547001626755,52.77777777777778
7614,2024-02-03 06:00:00,1012.4,24.6,93.0,39.79999923706055,75.0,0.39266058802604675,12.199999809265137,9.600000381469727,25.200000762939453,26.899999618530273,25.356298446655273,191.0046546230531,2.59999942779541,1.6999988555908203,1,0,30.953794731034172,52.77777777777778
7615,2024-02-03 06:30:00,1012.2,24.65,92.0,29.100000381469727,52.0,0.2976461946964264,12.100000381469727,9.899999618530273,25.200000762939453,26.799999237060547,25.356298446655273,174.70406451201416,2.200000762939453,1.5999984741210938,1,0,30.199228313234116,47.22222222222222
7616,2024-02-03 07:00:00,1012.2,24.5,92.0,32.0,61.0,0.39122486114501953,12.0,9.800000190734863,25.299999237060547,26.5,25.356298446655273,155.92056144251137,2.1999998092651367,1.2000007629394531,1,0,30.58166511853536,50.0
7617,2024-02-03 07:30:00,1012.25,24.549999999999997,91.5,29.899999618530273,56.0,0.32262706756591797,12.100000381469727,9.800000190734863,25.299999237060547,26.799999237060547,25.356298446655273,173.5750209134523,2.3000001907348633,1.5,1,0,32.62378470102946,52.77777777777778
7618,2024-02-03 08:00:00,1012.4,24.5,91.0,28.5,58.0,0.31059977412223816,12.199999809265137,10.0,25.299999237060547,27.0,25.356298446655273,186.73548673339923,2.1999998092651367,1.7000007629394531,1,1,32.59786868095398,52.77777777777778
7619,2024-02-03 08:30:00,1012.65,24.65,90.0,38.79999923706055,71.0,0.38385289907455444,12.199999809265137,9.699999809265137,25.5,27.100000381469727,25.356298446655273,184.96668950834186,2.5,1.6000003814697266,1,1,32.777332093980576,52.77777777777778
7620,2024-02-03 09:00:00,1012.9,24.8,91.0,39.400001525878906,76.0,0.3848486542701721,12.100000381469727,9.699999809265137,25.5,27.200000762939453,25.356298446655273,197.48022802399186,2.40000057220459,1.7000007629394531,1,1,32.9896559715271,52.77777777777778
7621,2024-02-03 09:30:00,1013.3,25.5,88.0,39.0,75.0,0.38508039712905884,12.300000190734863,9.800000190734863,25.5,27.200000762939453,25.804828643798828,194.76452335449295,2.5,1.7000007629394531,1,1,36.574330700768364,55.55555555555556
7622,2024-02-03 10:00:00,1013.7,25.7,87.0,40.900001525878906,77.0,0.3910357654094696,12.600000381469727,9.600000381469727,25.700000762939453,27.5,26.104339599609375,196.9129343434101,3.0,1.7999992370605469,1,1,39.65259864595201,61.111111111111114
7623,2024-02-03 10:30:00,1013.9000000000001,26.5,86.5,42.5,83.0,0.3949832022190094,12.5,9.600000381469727,25.799999237060547,27.799999237060547,26.402666091918945,210.13551850738793,2.8999996185302734,2.0,1,1,37.65539974636502,58.333333333333336
7624,2024-02-03 11:00:00,1014.1,27.3,85.0,43.70000076293945,83.0,0.39619967341423035,12.600000381469727,9.600000381469727,26.100000381469727,28.0,27.153671264648438,209.49032916850175,3.0,1.8999996185302734,1,1,37.89429468578763,58.333333333333336
7625,2024-02-03 11:30:00,1014.2,27.5,83.5,46.900001525878906,91.0,0.4274075925350189,12.600000381469727,9.5,26.5,28.399999618530273,28.049461364746094,212.9115195644169,3.1000003814697266,1.8999996185302734,1,1,38.27408128314548,58.333333333333336
7626,2024-02-03 12:00:00,1014.3,27.9,83.0,49.70000076293945,99.0,0.45502713322639465,12.800000190734863,9.600000381469727,26.600000381469727,28.700000762939453,28.80159568786621,217.5694431627299,3.1999998092651367,2.1000003814697266,1,1,38.85844914118449,58.333333333333336
7627,2024-02-03 12:30:00,1014.2,28.35,80.5,48.70000076293945,98.0,0.4446386992931366,12.800000190734863,9.5,27.0,29.100000381469727,28.952545166015625,220.40366741760283,3.3000001907348633,2.1000003814697266,1,1,38.80998627344767,58.333333333333336
7628,2024-02-03 13:00:00,1014.3,29.3,79.0,48.5,94.0,0.43138808012008667,12.800000190734863,9.600000381469727,26.899999618530273,29.0,29.40245246887207,217.9012456112208,3.1999998092651367,2.1000003814697266,1,1,38.67125542958578,58.333333333333336
7629,2024-02-03 13:30:00,1014.15,29.3,79.0,49.900001525878906,98.0,0.441487193107605,13.0,9.600000381469727,27.200000762939453,29.299999237060547,29.852066040039062,221.9769939648378,3.3999996185302734,2.0999984741210938,1,1,39.242697874704994,58.333333333333336
7630,2024-02-03 14:00:00,1014.0,29.7,81.0,50.400001525878906,101.0,0.4362286329269409,13.100000381469727,9.600000381469727,27.600000381469727,29.799999237060547,30.152114868164062,231.5299647396492,3.5,2.1999988555908203,1,1,39.8632001347012,58.333333333333336
7631,2024-02-03 14:30:00,1013.75,29.65,80.0,54.599998474121094,113.0,0.4771020710468292,13.300000190734863,9.600000381469727,28.100000381469727,30.5,30.451080322265625,236.8465929147238,3.6999998092651367,2.3999996185302734,1,1,40.40295823415121,58.333333333333336
7632,2024-02-03 15:00:00,1013.5,29.3,82.0,54.599998474121094,106.0,0.43865907192230225,13.199999809265137,9.5,27.100000381469727,29.399999618530273,30.451080322265625,241.64552105461829,3.6999998092651367,2.299999237060547,1,1,40.85872186554803,58.333333333333336
7633,2024-02-03 15:30:00,1013.3,29.8,80.5,57.0,118.0,0.47699862718582153,13.600000381469727,9.600000381469727,27.299999237060547,29.700000762939453,31.360803604125977,247.38016689098654,4.0,2.4000015258789062,1,1,42.53966527514987,61.111111111111114
7634,2024-02-03 16:00:00,1013.1,30.1,79.0,13.399999618530273,16.0,0.22287461161613464,15.0,15.0,26.5,26.5,31.209209442138672,71.78924456212808,0.0,0.0,1,1,45.57187472449409,61.111111111111114
7635,2024-02-03 16:30:00,1012.9000000000001,29.75,80.5,52.400001525878906,105.0,0.4303286075592041,14.699999809265137,11.100000381469727,28.100000381469727,30.5,31.509756088256836,243.99958114695923,3.59999942779541,2.3999996185302734,1,1,42.78278901841905,61.111111111111114
7636,2024-02-03 17:00:00,1012.7,29.9,82.0,54.0,108.0,0.4471420645713806,14.699999809265137,11.100000381469727,28.100000381469727,30.5,30.910415649414062,241.53397445066176,3.59999942779541,2.3999996185302734,1,0,42.862846003638374,61.111111111111114
7637,2024-02-03 17:30:00,1012.55,29.2,82.0,60.0,123.0,0.44722920656204224,14.100000381469727,9.5,28.299999237060547,31.5,30.30426788330078,275.02676076441963,4.600000381469727,3.200000762939453,1,0,42.53736840354072,61.111111111111114
7638,2024-02-03 18:00:00,1012.4,28.8,84.0,54.400001525878906,110.0,0.4517678916454315,13.300000190734863,9.600000381469727,27.799999237060547,30.299999237060547,29.855525970458984,243.4878663008949,3.6999998092651367,2.5,1,0,40.38434383604262,61.111111111111114
7639,2024-02-03 18:30:00,1012.2,28.5,84.0,56.0,113.0,0.45436009764671326,13.300000190734863,9.600000381469727,27.600000381469727,30.200000762939453,28.955060958862305,248.7014167513075,3.6999998092651367,2.6000003814697266,1,0,40.18042771021525,61.111111111111114
7640,2024-02-03 19:00:00,1011.9,28.6,86.0,80.9000015258789,175.0,0.427678644657135,17.600000381469727,11.800000190734863,27.200000762939453,31.399999618530273,29.56514549255371,409.1857336956711,5.800000190734863,4.19999885559082,1,0,48.559681256612144,61.111111111111114
7641,2024-02-03 19:30:00,1011.75,28.1,86.5,51.0,100.0,0.43220916390419006,13.199999809265137,9.600000381469727,27.0,29.100000381469727,28.965347290039062,231.36945801123156,3.59999942779541,2.1000003814697266,1,0,38.975499312082924,58.333333333333336
7642,2024-02-03 20:00:00,1011.7,27.6,87.0,51.79999923706055,101.0,0.43533384799957275,13.100000381469727,9.600000381469727,26.700000762939453,28.799999237060547,28.518022537231445,232.00585128886905,3.5,2.0999984741210938,1,0,38.75562466515435,58.333333333333336
7643,2024-02-03 20:30:00,1011.7,27.200000000000003,89.5,48.70000076293945,100.0,0.4401267468929291,13.0,9.600000381469727,26.5,28.600000381469727,27.921213150024414,227.20727768977716,3.3999996185302734,2.1000003814697266,1,0,39.16448479228549,58.333333333333336
7644,2024-02-03 21:00:00,1011.7,26.8,92.0,52.0,103.0,0.43709588050842285,13.100000381469727,9.600000381469727,26.600000381469727,28.700000762939453,27.474544525146484,235.64623825827886,3.5,2.1000003814697266,1,0,38.84967170821296,58.333333333333336
7645,2024-02-03 21:30:00,1012.05,26.700000000000003,93.0,49.099998474121094,103.0,0.43521371483802795,13.199999809265137,9.600000381469727,26.799999237060547,29.0,27.325437545776367,236.66533587603774,3.59999942779541,2.200000762939453,1,0,38.49095898204379,58.333333333333336
7646,2024-02-03 22:00:00,1012.3,26.7,93.0,52.400001525878906,98.0,0.42110878229141235,13.100000381469727,9.600000381469727,26.799999237060547,29.0,27.325437545776367,232.71896507772857,3.5,2.200000762939453,1,0,37.861322098308136,58.333333333333336
7647,2024-02-03 22:30:00,1012.5,26.8,93.5,52.400001525878906,105.0,0.45557692646980286,13.100000381469727,9.600000381469727,26.799999237060547,29.0,27.325437545776367,230.47699279598996,3.5,2.200000762939453,1,0,37.71081144279904,58.333333333333336
7648,2024-02-03 23:00:00,1012.7,26.9,93.0,50.400001525878906,101.0,0.4363390803337097,13.100000381469727,9.5,26.799999237060547,29.0,27.325437545776367,231.47135920705466,3.6000003814697266,2.200000762939453,1,0,38.10697104699082,58.333333333333336
7649,2024-02-03 23:30:00,1012.75,27.0,92.0,49.099998474121094,98.0,0.4349510371685028,13.100000381469727,9.600000381469727,26.799999237060547,28.799999237060547,27.325437545776367,225.31271712322456,3.5,2.0,1,0,38.093758357895744,58.333333333333336
7650,2024-02-04 00:00:00,1012.8,26.9,91.0,48.70000076293945,98.0,0.4432053864002228,12.899999618530273,9.5,26.600000381469727,28.700000762939453,27.325437545776367,221.11644625073254,3.3999996185302734,2.1000003814697266,1,0,38.25127421485053,58.333333333333336
7651,2024-02-04 00:30:00,1012.65,26.9,92.0,48.29999923706055,99.0,0.4443584978580475,13.0,9.600000381469727,26.299999237060547,28.299999237060547,27.325437545776367,222.79308368628529,3.3999996185302734,2.0,1,0,37.60007153617011,58.333333333333336
7652,2024-02-04 01:00:00,1012.5,26.7,93.0,48.099998474121094,94.0,0.42667916417121887,12.800000190734863,9.600000381469727,25.700000762939453,27.700000762939453,27.325437545776367,220.30604700978427,3.1999998092651367,2.0,1,0,36.744017706977,58.333333333333336
7653,2024-02-04 01:30:00,1012.4000000000001,26.8,89.0,43.900001525878906,85.0,0.40857163071632385,12.600000381469727,9.600000381469727,25.5,27.299999237060547,27.325437545776367,208.0418551111213,3.0,1.7999992370605469,1,0,35.272052102618744,55.55555555555556
7654,2024-02-04 02:00:00,1012.1,27.1,84.0,43.70000076293945,82.0,0.3967513144016266,12.600000381469727,9.5,25.700000762939453,27.5,27.176597595214844,206.67858435118475,3.1000003814697266,1.7999992370605469,1,0,35.88294565677643,55.55555555555556
7655,2024-02-04 02:30:00,1011.9000000000001,26.8,86.0,45.5,87.0,0.40754199028015137,12.600000381469727,9.5,25.899999618530273,27.700000762939453,27.176597595214844,213.4749352826066,3.1000003814697266,1.8000011444091797,1,0,36.92000065909492,55.55555555555556
7656,2024-02-04 03:00:00,1011.9,26.6,88.0,42.70000076293945,83.0,0.4199218451976776,12.699999809265137,9.600000381469727,26.100000381469727,27.799999237060547,27.027677536010742,197.65582798134227,3.09999942779541,1.6999988555908203,1,0,35.96864212883843,52.77777777777778
7657,2024-02-04 03:30:00,1011.7,26.5,88.5,42.900001525878906,84.0,0.40546444058418274,12.600000381469727,9.699999809265137,26.200000762939453,28.100000381469727,27.027677536010742,207.16983190677576,2.90000057220459,1.8999996185302734,1,0,33.58215120103624,50.0
7658,2024-02-04 04:00:00,1011.5,26.6,88.0,50.79999923706055,103.0,0.45592403411865234,13.199999809265137,9.600000381469727,26.299999237060547,28.5,27.027677536010742,225.91482855057095,3.59999942779541,2.200000762939453,1,0,35.749773820241295,52.77777777777778
7659,2024-02-04 04:30:00,1011.25,26.450000000000003,89.0,47.099998474121094,94.0,0.43523550033569336,12.800000190734863,9.600000381469727,26.200000762939453,28.200000762939453,27.027677536010742,215.97502944382666,3.1999998092651367,2.0,1,0,35.10915341642168,52.77777777777778
7660,2024-02-04 05:00:00,1011.1,26.4,90.0,47.5,94.0,0.4323643743991852,12.800000190734863,9.5,26.200000762939453,28.200000762939453,27.027677536010742,217.4092167760646,3.3000001907348633,2.0,1,0,34.89300065570407,50.0
7661,2024-02-04 05:30:00,1010.85,26.3,91.0,43.70000076293945,90.0,0.41462838649749756,12.899999618530273,9.600000381469727,26.299999237060547,28.299999237060547,27.027677536010742,217.06183881971907,3.299999237060547,2.0,1,0,35.07317227787442,50.0
7662,2024-02-04 06:00:00,1010.7,26.2,92.0,45.5,88.0,0.41380223631858826,12.600000381469727,9.600000381469727,26.200000762939453,28.100000381469727,27.027677536010742,212.66197298230256,3.0,1.8999996185302734,1,0,35.71567029423184,52.77777777777778
7663,2024-02-04 06:30:00,1010.4000000000001,26.35,91.0,43.29999923706055,91.0,0.4342324733734131,12.800000190734863,9.600000381469727,26.399999618530273,28.200000762939453,27.027677536010742,209.56516515922942,3.1999998092651367,1.8000011444091797,1,0,36.152256197399566,52.77777777777778
7664,2024-02-04 07:00:00,1010.1,26.2,92.0,45.70000076293945,88.0,0.4190426468849182,12.699999809265137,9.600000381469727,26.200000762939453,28.100000381469727,27.027677536010742,210.00249176110103,3.09999942779541,1.8999996185302734,1,0,35.947197384304474,52.77777777777778
7665,2024-02-04 07:30:00,1010.35,26.049999999999997,93.5,44.5,87.0,0.4001404941082001,12.800000190734863,9.600000381469727,26.299999237060547,28.299999237060547,27.027677536010742,217.42363315139693,3.1999998092651367,2.0,1,0,37.70839214324951,55.55555555555556
7666,2024-02-04 08:00:00,1010.4,25.9,95.0,44.099998474121094,83.0,0.4049011170864105,12.600000381469727,9.600000381469727,26.299999237060547,28.100000381469727,27.027677536010742,204.98832059850022,3.0,1.8000011444091797,1,1,35.65963919957479,52.77777777777778
7667,2024-02-04 08:30:00,1010.7,26.1,94.0,43.5,82.0,0.3959601819515228,12.5,9.600000381469727,26.299999237060547,28.200000762939453,26.878978729248047,207.09153025401733,2.8999996185302734,1.9000015258789062,1,1,35.06982872221205,52.77777777777778
7668,2024-02-04 09:00:00,1011.0,26.3,93.0,48.70000076293945,96.0,0.43749356269836426,12.800000190734863,9.5,26.299999237060547,28.299999237060547,26.878978729248047,219.4318001112818,3.3000001907348633,2.0,1,1,34.28855111863878,52.77777777777778
7669,2024-02-04 09:30:00,1011.0,27.200000000000003,89.0,48.70000076293945,95.0,0.4350597858428955,12.899999618530273,9.600000381469727,26.299999237060547,28.299999237060547,27.027799606323242,218.36079336991506,3.299999237060547,2.0,1,1,36.84661874506209,55.55555555555556
7670,2024-02-04 10:00:00,1011.0,28.1,85.0,52.400001525878906,106.0,0.4472607672214508,13.100000381469727,9.5,26.5,28.700000762939453,27.32691192626953,236.99820723939453,3.6000003814697266,2.200000762939453,1,1,41.53549683094025,61.111111111111114
7671,2024-02-04 10:30:00,1011.1,28.0,83.5,51.20000076293945,101.0,0.4409199655056,13.199999809265137,9.600000381469727,26.600000381469727,28.799999237060547,27.774192810058594,229.06651524428923,3.59999942779541,2.1999988555908203,1,1,39.63473942213588,58.333333333333336
7672,2024-02-04 11:00:00,1011.1,28.1,86.0,52.400001525878906,105.0,0.44615012407302856,13.199999809265137,9.600000381469727,26.799999237060547,29.0,28.525104522705078,235.3467909891536,3.59999942779541,2.200000762939453,1,1,39.80152474509345,58.333333333333336
7673,2024-02-04 11:30:00,1011.4000000000001,28.35,85.0,0.0,0.0,0.2338780164718628,14.699999809265137,14.800000190734863,25.700000762939453,25.700000762939453,28.824203491210938,0.0,-0.10000038146972656,0.0,1,1,43.62026574876573,58.333333333333336
7674,2024-02-04 12:00:00,1011.7,28.8,84.0,53.599998474121094,109.0,0.4660367965698242,13.100000381469727,9.5,28.100000381469727,30.299999237060547,29.275270462036133,233.88711106563667,3.6000003814697266,2.1999988555908203,1,1,38.45850796169705,58.333333333333336
7675,2024-02-04 12:30:00,1011.75,29.2,82.0,54.599998474121094,112.0,0.47148412466049194,13.199999809265137,9.600000381469727,28.299999237060547,30.700000762939453,29.722640991210938,237.54776490226342,3.59999942779541,2.4000015258789062,1,1,39.12889273961385,58.333333333333336
7676,2024-02-04 13:00:00,1011.7,29.2,81.0,54.599998474121094,110.0,0.45610031485557556,13.199999809265137,9.600000381469727,28.600000381469727,31.0,30.926538467407227,241.17501439312,3.59999942779541,2.3999996185302734,1,1,39.678834438323975,58.333333333333336
7677,2024-02-04 13:30:00,1011.8,30.049999999999997,79.5,58.20000076293945,117.0,0.45629236102104187,13.5,9.600000381469727,28.799999237060547,31.399999618530273,31.377744674682617,256.414549080309,3.8999996185302734,2.6000003814697266,1,1,40.73134035534329,58.333333333333336
7678,2024-02-04 14:00:00,1011.9,30.5,82.0,57.400001525878906,115.0,0.45349830389022827,13.5,9.600000381469727,27.5,29.899999618530273,31.524555206298828,253.5841898712732,3.8999996185302734,2.3999996185302734,1,1,40.262236807081436,58.333333333333336
7679,2024-02-04 14:30:00,1011.8,30.3,79.5,56.400001525878906,113.0,0.45605677366256714,13.5,9.600000381469727,27.299999237060547,29.600000381469727,31.824169158935547,247.77616850749337,3.8999996185302734,2.3000011444091797,1,1,40.29779611693488,58.333333333333336
7680,2024-02-04 15:00:00,1011.7,30.3,78.0,59.20000076293945,120.0,0.459923654794693,13.600000381469727,9.600000381469727,27.799999237060547,30.299999237060547,32.57654571533203,260.9128683619616,4.0,2.5,1,1,41.327889654371475,58.333333333333336
7681,2024-02-04 15:30:00,1011.35,30.3,79.0,60.099998474121094,125.0,0.48376378417015076,13.800000190734863,9.699999809265137,28.0,30.5,33.1838493347168,258.39057013005885,4.100000381469727,2.5,1,1,41.74325042300754,58.333333333333336
7682,2024-02-04 16:00:00,1011.0,29.8,82.0,57.599998474121094,120.0,0.46954259276390076,13.699999809265137,9.600000381469727,27.799999237060547,30.299999237060547,31.977859497070312,255.56786934628394,4.09999942779541,2.5,1,1,41.37274673249986,58.333333333333336
7683,2024-02-04 16:30:00,1010.65,30.6,80.0,60.29999923706055,126.0,0.48975712060928345,13.800000190734863,9.699999809265137,28.200000762939453,30.700000762939453,32.88780212402344,257.27037892425005,4.100000381469727,2.5,1,1,41.759980042775474,58.333333333333336
7684,2024-02-04 17:00:00,1010.3,30.5,80.0,58.400001525878906,117.0,0.45750847458839417,13.699999809265137,9.600000381469727,27.899999618530273,30.299999237060547,32.43117904663086,255.73296779969198,4.09999942779541,2.3999996185302734,1,0,41.86498626073202,58.333333333333336
7685,2024-02-04 17:30:00,1010.05,29.5,82.5,59.400001525878906,126.0,0.49144428968429565,13.600000381469727,9.600000381469727,27.5,29.799999237060547,30.607376098632812,256.38714833972847,4.0,2.299999237060547,1,0,42.28637679417928,61.111111111111114
7686,2024-02-04 18:00:00,1010.0,28.5,84.0,57.0,116.0,0.4641343057155609,13.5,9.600000381469727,27.100000381469727,29.5,29.1077880859375,249.9276579462523,3.8999996185302734,2.3999996185302734,1,0,41.475252336925934,61.111111111111114
7687,2024-02-04 18:30:00,1010.05,28.0,86.5,57.400001525878906,120.0,0.4735073745250702,13.800000190734863,9.600000381469727,27.100000381469727,29.600000381469727,28.50959014892578,253.42794316637725,4.199999809265137,2.5,1,0,43.67215183046129,63.888888888888886
7688,2024-02-04 19:00:00,1009.9,27.6,89.0,56.400001525878906,106.0,0.4189836084842682,13.600000381469727,9.600000381469727,26.600000381469727,29.0,28.209766387939453,252.99319079204514,4.0,2.3999996185302734,1,0,43.18095482720269,63.888888888888886
7689,2024-02-04 19:30:00,1010.05,27.55,88.0,50.20000076293945,101.0,0.4284142553806305,13.199999809265137,9.600000381469727,26.100000381469727,28.200000762939453,28.06103515625,235.7531261658536,3.59999942779541,2.1000003814697266,1,0,40.671499729156494,61.111111111111114
7690,2024-02-04 20:00:00,1010.6,27.7,87.0,46.29999923706055,93.0,0.4299001693725586,12.800000190734863,9.600000381469727,25.700000762939453,27.700000762939453,28.06103515625,216.32929369563627,3.1999998092651367,2.0,1,0,40.05758312013414,61.111111111111114
7691,2024-02-04 20:30:00,1010.8,26.6,90.0,49.29999923706055,97.0,0.4478180706501007,12.800000190734863,9.5,26.0,28.0,28.06103515625,216.6058190978859,3.3000001907348633,2.0,1,0,40.104675716824005,61.111111111111114
7692,2024-02-04 21:00:00,1011.2,25.5,92.0,0.0,0.0,0.5494474172592163,12.699999809265137,9.600000381469727,25.299999237060547,25.299999237060547,25.63296890258789,0.0,3.09999942779541,0.0,1,0,41.36964570151435,58.333333333333336
7693,2024-02-04 21:30:00,1011.3,25.200000000000003,91.0,44.5,84.0,0.3868577182292938,12.800000190734863,9.600000381469727,25.299999237060547,27.299999237060547,25.328670501708984,217.13409360030525,3.1999998092651367,2.0,1,0,38.23800675074259,58.333333333333336
7694,2024-02-04 22:00:00,1011.8,24.9,88.0,44.900001525878906,88.0,0.4096500873565674,12.699999809265137,9.600000381469727,25.200000762939453,27.100000381469727,25.328670501708984,214.81748134818068,3.09999942779541,1.8999996185302734,1,0,37.5001917415195,58.333333333333336
7695,2024-02-04 22:30:00,1012.0,24.950000000000003,90.0,38.79999923706055,71.0,0.357854425907135,12.5,9.699999809265137,24.700000762939453,26.5,24.878854751586914,198.40469995591127,2.8000001907348633,1.7999992370605469,1,0,36.585576905144585,58.333333333333336
7696,2024-02-04 23:00:00,1011.9,24.8,92.0,40.0,75.0,0.4045848250389099,12.5,9.800000190734863,25.200000762939453,26.799999237060547,24.878854751586914,185.3752176512974,2.6999998092651367,1.5999984741210938,1,0,37.288220988379585,58.333333333333336
7697,2024-02-04 23:30:00,1011.9000000000001,24.950000000000003,91.5,39.20000076293945,82.0,0.40695908665657043,12.300000190734863,9.5,25.200000762939453,27.0,25.175994873046875,201.4944565402938,2.8000001907348633,1.7999992370605469,1,0,38.08770232730441,58.333333333333336
7698,2024-02-05 00:00:00,1011.8,25.2,90.0,39.0,74.0,0.3776049017906189,12.399999618530273,9.600000381469727,25.0,26.700000762939453,25.175994873046875,195.97203227259175,2.799999237060547,1.7000007629394531,0,0,36.60074016782973,58.333333333333336
7699,2024-02-05 00:30:00,1011.5999999999999,25.35,88.5,36.79999923706055,72.0,0.39769256114959717,12.199999809265137,9.699999809265137,25.100000381469727,26.600000381469727,25.175994873046875,181.04437204425423,2.5,1.5,0,0,36.751237365934585,58.333333333333336
7700,2024-02-05 01:00:00,1011.4,25.2,87.0,38.79999923706055,72.0,0.3656812608242035,12.300000190734863,9.5,25.299999237060547,27.0,25.325292587280273,196.89277989722603,2.8000001907348633,1.7000007629394531,0,0,36.50461591614617,58.333333333333336
7701,2024-02-05 01:30:00,1011.3,25.4,81.5,40.5,77.0,0.3913455903530121,12.300000190734863,9.899999618530273,25.200000762939453,26.799999237060547,25.325292587280273,196.75704006410902,2.40000057220459,1.5999984741210938,0,0,33.67006309827169,52.77777777777778
7702,2024-02-05 02:00:00,1011.2,25.5,80.0,38.599998474121094,73.0,0.44208261370658875,12.199999809265137,9.800000190734863,25.200000762939453,26.700000762939453,25.474069595336914,165.12750725015002,2.3999996185302734,1.5,0,0,33.71458746327294,52.77777777777778
7703,2024-02-05 02:30:00,1010.8,25.200000000000003,78.0,39.0,74.0,0.37278932332992554,12.199999809265137,9.5,25.299999237060547,27.100000381469727,25.474069595336914,198.50353904719694,2.6999998092651367,1.8000011444091797,0,0,34.001774893866646,52.77777777777778
7704,2024-02-05 03:00:00,1010.5,24.9,81.0,40.900001525878906,75.0,0.414876788854599,12.5,9.800000190734863,25.200000762939453,26.600000381469727,25.622661590576172,180.77656310217222,2.6999998092651367,1.3999996185302734,0,0,33.56688504748874,50.0
7705,2024-02-05 03:30:00,1010.1,24.799999999999997,84.5,37.599998474121094,68.0,0.36106833815574646,12.199999809265137,9.5,25.200000762939453,26.799999237060547,25.622661590576172,188.3299996541604,2.6999998092651367,1.5999984741210938,0,0,31.198649379942154,50.0
7706,2024-02-05 04:00:00,1009.8,24.6,89.0,38.79999923706055,77.0,0.44040024280548096,12.100000381469727,9.5,25.200000762939453,26.700000762939453,25.771379470825195,174.84095719268234,2.6000003814697266,1.5,0,0,33.43497578303019,52.77777777777778
7707,2024-02-05 04:30:00,1009.95,24.8,88.0,42.29999923706055,80.0,0.47141459584236145,12.300000190734863,10.0,25.399999618530273,26.799999237060547,25.921226501464844,169.70200054380916,2.3000001907348633,1.3999996185302734,0,0,34.65755716959635,52.77777777777778
7708,2024-02-05 05:00:00,1009.9,25.0,86.0,40.0,73.0,0.3714704215526581,12.399999618530273,9.800000190734863,25.200000762939453,26.799999237060547,25.921226501464844,196.51631937443995,2.59999942779541,1.5999984741210938,0,0,33.748803536097206,52.77777777777778
7709,2024-02-05 05:30:00,1009.75,25.25,84.5,38.599998474121094,72.0,0.4157118797302246,12.199999809265137,9.699999809265137,25.100000381469727,26.5,25.921226501464844,173.1968786812738,2.5,1.3999996185302734,0,0,33.49343066745334,52.77777777777778
7710,2024-02-05 06:00:00,1009.5,25.5,82.0,37.20000076293945,69.0,0.39570099115371704,12.199999809265137,9.800000190734863,25.200000762939453,26.600000381469727,25.921226501464844,174.3740893820398,2.3999996185302734,1.3999996185302734,0,0,33.849652237362335,52.77777777777778
7711,2024-02-05 06:30:00,1009.6,25.5,83.0,41.5,77.0,0.4086180329322815,12.199999809265137,10.0,25.299999237060547,27.0,25.921226501464844,188.44004374315236,2.1999998092651367,1.7000007629394531,0,0,33.555717918607925,52.77777777777778
7712,2024-02-05 07:00:00,1009.7,25.2,85.0,39.400001525878906,69.0,0.3760150372982025,12.199999809265137,9.5,25.299999237060547,27.0,25.921226501464844,183.50329948448007,2.6999998092651367,1.7000007629394531,0,0,33.465196980370415,52.77777777777778
7713,2024-02-05 07:30:00,1009.8,25.35,83.0,41.099998474121094,75.0,0.3738296926021576,12.300000190734863,9.600000381469727,25.200000762939453,27.0,25.921226501464844,200.62611794675598,2.6999998092651367,1.7999992370605469,0,0,35.49489164352417,55.55555555555556
7714,2024-02-05 08:00:00,1009.9,25.2,84.0,39.79999923706055,72.0,0.43366098403930664,12.199999809265137,9.399999618530273,25.299999237060547,26.600000381469727,25.921226501464844,166.0283093243961,2.8000001907348633,1.3000011444091797,0,1,35.82535150316026,55.55555555555556
7715,2024-02-05 08:30:00,1010.4,25.25,84.0,54.79999923706055,113.0,0.4530566930770874,13.300000190734863,9.600000381469727,25.399999618530273,27.899999618530273,25.921226501464844,249.41690902417173,3.6999998092651367,2.5,0,1,45.08379422293769,63.888888888888886
7716,2024-02-05 09:00:00,1010.9,25.2,86.0,55.400001525878906,119.0,0.432621031999588,13.399999618530273,9.699999809265137,25.200000762939453,27.899999618530273,25.921226501464844,275.0675330091518,3.6999998092651367,2.6999988555908203,0,1,49.1138842370775,72.22222222222223
7717,2024-02-05 09:30:00,1011.0999999999999,25.4,87.0,60.5,126.0,0.471998006105423,13.699999809265137,9.600000381469727,25.200000762939453,27.700000762939453,25.921226501464844,266.950280234568,4.09999942779541,2.5,0,1,56.144506295522056,80.55555555555556
7718,2024-02-05 10:00:00,1011.3,25.7,86.0,65.9000015258789,142.0,0.47915148735046387,14.5,9.699999809265137,25.700000762939453,28.700000762939453,26.070770263671875,296.35721426058626,4.800000190734863,3.0,0,1,57.56718905766805,83.33333333333333
7719,2024-02-05 10:30:00,1011.25,26.049999999999997,86.5,62.29999923706055,128.0,0.4661180377006531,14.0,9.600000381469727,25.5,28.100000381469727,26.370553970336914,274.608553299976,4.399999618530273,2.6000003814697266,0,1,55.17973105112711,80.55555555555556
7720,2024-02-05 11:00:00,1011.3,26.4,86.0,57.79999923706055,129.0,0.44931575655937195,14.300000190734863,9.699999809265137,25.600000381469727,28.5,26.96842384338379,287.1032188762206,4.600000381469727,2.8999996185302734,0,1,55.41700670454237,80.55555555555556
7721,2024-02-05 11:30:00,1011.45,27.299999999999997,83.5,65.30000305175781,137.0,0.4998888671398163,14.0,9.699999809265137,25.200000762939453,28.0,27.418731689453125,274.0609143465518,4.300000190734863,2.799999237060547,0,1,57.69987224207984,86.11111111111111
7722,2024-02-05 12:00:00,1011.6,28.3,80.0,58.79999923706055,119.0,0.4405020475387573,14.300000190734863,9.5,25.600000381469727,28.299999237060547,28.322376251220703,270.14630389324094,4.800000190734863,2.6999988555908203,0,1,57.60033404827118,86.11111111111111
7723,2024-02-05 12:30:00,1011.65,28.35,81.0,74.5999984741211,162.0,0.4960877299308777,14.300000190734863,9.600000381469727,25.799999237060547,29.0,29.521448135375977,326.55514383025,4.699999809265137,3.200000762939453,0,1,62.80414311091105,88.88888888888889
7724,2024-02-05 13:00:00,1011.5,28.5,80.0,61.5,129.0,0.4350152909755707,14.699999809265137,9.600000381469727,26.100000381469727,29.200000762939453,30.123523712158203,296.5413002166039,5.09999942779541,3.1000003814697266,0,1,62.78604186905755,88.88888888888889
7725,2024-02-05 13:30:00,1011.4,29.200000000000003,78.5,70.4000015258789,146.0,0.44430461525917053,14.300000190734863,9.699999809265137,26.200000762939453,29.399999618530273,30.12584114074707,328.6033837727202,4.600000381469727,3.1999988555908203,0,1,62.86824066109128,88.88888888888889
7726,2024-02-05 14:00:00,1011.4,30.0,78.0,73.19999694824219,154.0,0.4422561526298523,15.5,9.699999809265137,27.200000762939453,30.600000381469727,31.025676727294922,348.2144885588303,5.800000190734863,3.3999996185302734,0,1,65.7191860543357,88.88888888888889
7727,2024-02-05 14:30:00,1011.15,29.8,78.0,84.30000305175781,188.0,0.46408262848854065,14.399999618530273,9.5,27.5,31.200000762939453,31.77371597290039,405.1002740875964,4.899999618530273,3.700000762939453,0,1,65.65102676550548,88.88888888888889
7728,2024-02-05 15:00:00,1010.9,30.7,77.0,76.4000015258789,166.0,0.4650329351425171,14.600000381469727,9.600000381469727,27.799999237060547,31.299999237060547,31.021730422973633,356.96396417412143,5.0,3.5,0,1,66.93819101651509,91.66666666666667
7729,2024-02-05 15:30:00,1010.5999999999999,30.049999999999997,76.5,85.5,196.0,0.476814866065979,14.5,9.399999618530273,27.799999237060547,31.700000762939453,32.38508605957031,411.06100910217555,5.100000381469727,3.9000015258789062,0,1,66.62727124161191,91.66666666666667
7730,2024-02-05 16:00:00,1010.3,30.2,76.0,74.80000305175781,159.0,0.4817364811897278,15.199999809265137,9.600000381469727,27.5,31.0,32.534423828125,330.05596671301134,5.59999942779541,3.5,0,1,64.0929766231113,91.66666666666667
7731,2024-02-05 16:30:00,1009.9,29.95,75.0,79.0,173.0,0.4720911681652069,14.899999618530273,9.5,27.5,31.100000381469727,32.533634185791016,366.45464195479116,5.399999618530273,3.6000003814697266,0,1,64.4633429977629,91.66666666666667
7732,2024-02-05 17:00:00,1009.5,29.8,76.0,73.19999694824219,157.0,0.4762814939022064,15.0,9.5,27.5,30.799999237060547,32.533634185791016,329.63699410969843,5.5,3.299999237060547,0,0,63.98536887433794,91.66666666666667
7733,2024-02-05 17:30:00,1009.2,29.5,76.0,80.0,175.0,0.4781363308429718,15.0,9.399999618530273,27.299999237060547,31.0,32.384796142578125,366.0043981419873,5.600000381469727,3.700000762939453,0,0,64.2030347055859,91.66666666666667
7734,2024-02-05 18:00:00,1008.9,29.6,77.0,72.0,156.0,0.479414701461792,14.899999618530273,9.5,27.399999618530273,30.799999237060547,31.636585235595703,325.39677970729224,5.399999618530273,3.3999996185302734,0,0,64.32174505127801,91.66666666666667
7735,2024-02-05 18:30:00,1008.65,28.9,76.0,75.0,160.0,0.45644712448120117,14.800000190734863,9.300000190734863,27.0,30.5,31.488012313842773,350.5334822337995,5.5,3.5,0,0,64.21886653370328,91.66666666666667
7736,2024-02-05 19:00:00,1008.7,28.2,77.0,69.5,147.0,0.46224915981292725,15.100000381469727,9.5,27.100000381469727,30.399999618530273,31.1905460357666,318.0103130084456,5.600000381469727,3.299999237060547,0,0,65.13375747203827,91.66666666666667
7737,2024-02-05 19:30:00,1009.0,28.55,76.5,80.0,177.0,0.47799062728881836,14.899999618530273,9.5,26.799999237060547,30.399999618530273,30.740001678466797,370.300147942128,5.399999618530273,3.6000003814697266,0,0,64.79483057392969,91.66666666666667
7738,2024-02-05 20:00:00,1009.3,28.6,75.0,65.30000305175781,134.0,0.4301181137561798,15.100000381469727,9.199999809265137,26.200000762939453,29.399999618530273,29.996030807495117,311.5423315465396,5.90000057220459,3.1999988555908203,0,0,63.17494249343872,91.66666666666667
7739,2024-02-05 20:30:00,1009.1500000000001,28.1,79.0,68.69999694824219,144.0,0.4980766177177429,14.699999809265137,9.699999809265137,26.200000762939453,29.5,29.544824600219727,289.11214635978746,5.0,3.299999237060547,0,0,62.35188505384657,91.66666666666667
7740,2024-02-05 21:00:00,1009.6,27.6,83.0,68.30000305175781,145.0,0.48443862795829773,15.0,9.399999618530273,26.100000381469727,29.200000762939453,28.797327041625977,299.3155203397243,5.600000381469727,3.1000003814697266,0,0,61.676884081628586,91.66666666666667
7741,2024-02-05 21:30:00,1009.65,27.3,85.0,73.4000015258789,160.0,0.5403468012809753,14.800000190734863,9.800000190734863,27.0,30.399999618530273,28.05138397216797,296.10612965727813,5.0,3.3999996185302734,0,0,63.29138166374631,91.66666666666667
7742,2024-02-05 22:00:00,1009.7,27.0,87.0,63.900001525878906,131.0,0.4297044575214386,14.600000381469727,9.5,27.0,30.0,27.9028377532959,304.8606960132924,5.100000381469727,3.0,0,0,62.07550173335605,91.66666666666667
7743,2024-02-05 22:30:00,1010.0,26.950000000000003,86.5,56.79999923706055,113.0,0.4092813730239868,14.300000190734863,9.699999809265137,25.5,28.200000762939453,27.605403900146484,276.0936789404716,4.600000381469727,2.700000762939453,0,0,59.212252643373276,91.66666666666667
7744,2024-02-05 23:00:00,1010.3,27.1,83.0,66.9000015258789,144.0,0.4910288155078888,14.100000381469727,9.699999809265137,25.799999237060547,28.700000762939453,27.30722427368164,293.2618116333063,4.40000057220459,2.9000015258789062,0,0,58.42595810360379,91.66666666666667
7745,2024-02-05 23:30:00,1010.5999999999999,27.1,80.5,57.20000076293945,119.0,0.4778135120868683,14.399999618530273,9.699999809265137,25.600000381469727,28.100000381469727,27.456642150878906,249.05114022469368,4.699999809265137,2.5,0,0,53.51332293616401,83.33333333333333
7746,2024-02-06 00:00:00,1010.9,26.8,82.0,62.099998474121094,130.0,0.4692058861255646,13.699999809265137,9.800000190734863,25.5,28.200000762939453,27.456642150878906,277.06387290548736,3.8999996185302734,2.700000762939453,0,0,53.645989418029785,83.33333333333333
7747,2024-02-06 00:30:00,1011.15,26.8,83.0,53.0,108.0,0.4390217959880829,13.5,9.300000190734863,25.399999618530273,27.799999237060547,27.456642150878906,246.00145365660075,4.199999809265137,2.3999996185302734,0,0,50.13188695907593,77.77777777777777
7748,2024-02-06 01:00:00,1011.4,26.7,84.0,60.5,126.0,0.47240665555000305,13.699999809265137,9.800000190734863,25.299999237060547,28.100000381469727,27.007862091064453,266.7193582471939,3.8999996185302734,2.8000011444091797,0,0,51.28468820783827,77.77777777777777
7749,2024-02-06 01:30:00,1011.7,26.65,83.5,59.20000076293945,126.0,0.5237008333206177,13.300000190734863,9.600000381469727,25.100000381469727,27.600000381469727,27.007862091064453,240.59537809224923,3.6999998092651367,2.5,0,0,48.47140153249105,75.0
7750,2024-02-06 02:00:00,1012.0,26.5,82.0,47.900001525878906,94.0,0.4215084910392761,13.899999618530273,9.699999809265137,25.100000381469727,27.100000381469727,26.85814666748047,223.00855616984734,4.199999809265137,2.0,0,0,47.990736643473305,75.0
7751,2024-02-06 02:30:00,1011.8,26.35,84.0,50.20000076293945,102.0,0.4786071479320526,12.199999809265137,9.5,24.899999618530273,26.899999618530273,26.709623336791992,213.1184217384084,2.6999998092651367,2.0,0,0,42.45272578133477,66.66666666666667
7752,2024-02-06 03:00:00,1011.5,26.3,85.0,36.79999923706055,66.0,0.3935842514038086,12.199999809265137,9.199999809265137,25.100000381469727,26.200000762939453,26.709623336791992,167.689636372888,3.0,1.1000003814697266,0,0,37.359725899166534,55.55555555555556
7753,2024-02-06 03:30:00,1011.1,26.15,86.0,41.5,80.0,0.3808273375034332,12.899999618530273,9.699999809265137,25.299999237060547,27.299999237060547,26.709623336791992,210.0689528342455,3.1999998092651367,2.0,0,0,37.32286241319444,58.333333333333336
7754,2024-02-06 04:00:00,1010.7,26.0,86.0,49.099998474121094,100.0,0.425488144159317,12.300000190734863,9.600000381469727,25.200000762939453,27.299999237060547,26.709623336791992,235.02417487467443,2.6999998092651367,2.0999984741210938,0,0,37.67030832502577,58.333333333333336
7755,2024-02-06 04:30:00,1010.4000000000001,26.0,86.5,41.29999923706055,72.0,0.3808736205101013,12.600000381469727,9.300000190734863,25.299999237060547,27.0,26.709623336791992,189.03908310470783,3.3000001907348633,1.7000007629394531,0,0,37.172268602583145,58.333333333333336
7756,2024-02-06 05:00:00,1010.1,26.1,86.0,41.900001525878906,74.0,0.36050039529800415,12.800000190734863,9.600000381469727,25.399999618530273,27.299999237060547,26.709623336791992,205.27023261327804,3.1999998092651367,1.8999996185302734,0,0,37.715300877889,58.333333333333336
7757,2024-02-06 05:30:00,1009.95,25.85,86.0,48.900001525878906,98.0,0.42899906635284424,12.300000190734863,9.600000381469727,25.299999237060547,27.399999618530273,26.709623336791992,228.43872559712452,2.6999998092651367,2.1000003814697266,0,0,37.57914479573568,58.333333333333336
7758,2024-02-06 06:00:00,1009.8,26.0,85.0,50.0,100.0,0.44905248284339905,12.600000381469727,10.100000381469727,25.299999237060547,27.200000762939453,26.709623336791992,222.69111923577458,2.5,1.9000015258789062,0,0,37.3592865202162,58.333333333333336
7759,2024-02-06 06:30:00,1009.9,25.9,86.5,48.70000076293945,94.0,0.4454438090324402,12.5,9.800000190734863,25.299999237060547,27.299999237060547,26.709623336791992,211.0254943360416,2.6999998092651367,2.0,0,0,36.1440093782213,55.55555555555556
7760,2024-02-06 07:00:00,1009.8,25.6,88.0,45.5,96.0,0.5205258727073669,12.199999809265137,9.600000381469727,25.299999237060547,27.0,26.56077003479004,184.42887286405835,2.59999942779541,1.7000007629394531,0,0,36.311223930782745,55.55555555555556
7761,2024-02-06 07:30:00,1009.9,25.4,88.5,40.900001525878906,83.0,0.4093516170978546,12.199999809265137,9.399999618530273,25.200000762939453,27.0,26.412141799926758,202.75967293945985,2.8000001907348633,1.7999992370605469,0,0,38.277815871768524,58.333333333333336
7762,2024-02-06 08:00:00,1010.0,25.1,90.0,39.599998474121094,76.0,0.3600892722606659,12.600000381469727,9.5,25.100000381469727,26.799999237060547,26.412141799926758,211.05877307276228,3.1000003814697266,1.6999988555908203,0,1,38.020412392086456,58.333333333333336
7763,2024-02-06 08:30:00,1010.25,25.200000000000003,89.5,58.79999923706055,114.0,0.4349364936351776,13.800000190734863,9.600000381469727,25.5,28.100000381469727,26.412141799926758,262.1072309826054,4.199999809265137,2.6000003814697266,0,1,46.63211912579007,66.66666666666667
7764,2024-02-06 09:00:00,1010.5,25.3,89.0,67.9000015258789,128.0,0.446459025144577,14.300000190734863,9.600000381469727,25.200000762939453,28.5,26.412141799926758,286.700442349776,4.699999809265137,3.299999237060547,0,1,54.157487127516006,77.77777777777777
7765,2024-02-06 09:30:00,1010.9,26.200000000000003,84.5,60.29999923706055,127.0,0.4459463357925415,14.699999809265137,9.800000190734863,25.799999237060547,28.600000381469727,26.561466217041016,284.78762982611795,4.899999618530273,2.8000011444091797,0,1,58.30720901489258,86.11111111111111
7766,2024-02-06 10:00:00,1011.3,27.1,81.0,65.0999984741211,142.0,0.4714896082878113,14.300000190734863,9.600000381469727,25.799999237060547,28.799999237060547,26.710012435913086,301.1731276870878,4.699999809265137,3.0,0,1,59.255433824327255,88.88888888888889
7767,2024-02-06 10:30:00,1011.65,27.450000000000003,83.5,69.69999694824219,149.0,0.5123767852783203,13.899999618530273,9.5,26.0,29.0,27.15765380859375,290.8016215431462,4.399999618530273,3.0,0,1,57.083317544725205,86.11111111111111
7768,2024-02-06 11:00:00,1012.0,27.9,83.0,68.30000305175781,143.0,0.4703448414802551,14.100000381469727,9.699999809265137,26.100000381469727,29.200000762939453,27.90500259399414,304.0322490833634,4.40000057220459,3.1000003814697266,0,1,57.32467418246799,86.11111111111111
7769,2024-02-06 11:30:00,1012.3,28.0,81.5,69.30000305175781,145.0,0.47272786498069763,14.5,9.5,26.299999237060547,29.399999618530273,28.806488037109375,306.73038494551326,5.0,3.1000003814697266,0,1,60.43467411730025,91.66666666666667
7770,2024-02-06 12:00:00,1012.6,28.4,79.0,64.69999694824219,134.0,0.4546465277671814,15.100000381469727,9.600000381469727,26.5,29.299999237060547,29.709857940673828,294.7344625243012,5.5,2.799999237060547,0,1,61.74434653917948,91.66666666666667
7771,2024-02-06 12:30:00,1012.8,28.65,78.5,63.70000076293945,126.0,0.4130043089389801,14.899999618530273,9.600000381469727,26.799999237060547,29.899999618530273,30.45246124267578,305.08156276552563,5.299999237060547,3.1000003814697266,0,1,63.57652232382033,91.66666666666667
7772,2024-02-06 13:00:00,1012.9,28.9,77.0,76.0,165.0,0.4836196005344391,14.699999809265137,9.5,27.0,30.5,30.604183197021484,341.1772389242734,5.199999809265137,3.5,0,1,64.7773236433665,91.66666666666667
7773,2024-02-06 13:30:00,1012.8,28.55,78.0,71.4000015258789,152.0,0.46720683574676514,15.699999809265137,9.5,27.299999237060547,30.600000381469727,31.050235748291016,325.33770563748095,6.199999809265137,3.3000011444091797,0,1,63.89293887880113,91.66666666666667
7774,2024-02-06 14:00:00,1012.7,28.5,80.0,71.80000305175781,151.0,0.4659419357776642,15.300000190734863,9.5,27.299999237060547,30.700000762939453,30.896142959594727,324.0747149062226,5.800000190734863,3.4000015258789062,0,1,63.59769097963969,91.66666666666667
7775,2024-02-06 14:30:00,1012.55,28.8,80.5,69.0999984741211,144.0,0.4528823792934418,15.199999809265137,9.5,27.299999237060547,30.600000381469727,31.04706573486328,317.9633533648618,5.699999809265137,3.3000011444091797,0,1,63.297845032480026,91.66666666666667
7776,2024-02-06 15:00:00,1012.4,29.3,80.0,79.5999984741211,169.0,0.47807496786117554,15.300000190734863,9.600000381469727,27.600000381469727,31.299999237060547,32.115623474121094,353.5010434787596,5.699999809265137,3.6999988555908203,0,1,64.44684015380011,91.66666666666667
7777,2024-02-06 15:30:00,1012.15,28.9,80.5,84.0999984741211,191.0,0.5406925082206726,15.100000381469727,9.5,27.899999618530273,31.799999237060547,31.810495376586914,353.2506870282864,5.600000381469727,3.8999996185302734,0,1,64.37748024198744,91.66666666666667
7778,2024-02-06 16:00:00,1011.9,29.1,80.0,80.69999694824219,180.0,0.4910520315170288,15.199999809265137,9.399999618530273,27.899999618530273,31.5,31.94976234436035,366.5599334635029,5.800000190734863,3.6000003814697266,0,1,64.07319076855977,91.66666666666667
7779,2024-02-06 16:30:00,1011.65,29.25,79.5,79.4000015258789,174.0,0.4827865958213806,15.0,9.399999618530273,27.899999618530273,31.5,32.85213088989258,360.4076863483919,5.600000381469727,3.6000003814697266,0,1,64.50975465774536,91.66666666666667
7780,2024-02-06 17:00:00,1011.4,29.3,79.0,77.80000305175781,175.0,0.4726552367210388,15.300000190734863,9.300000190734863,27.700000762939453,31.200000762939453,30.89510726928711,370.2487276223389,6.0,3.5,0,0,63.97378567854563,91.66666666666667
7781,2024-02-06 17:30:00,1011.25,29.3,78.5,77.19999694824219,169.0,0.49909383058547974,15.300000190734863,9.199999809265137,28.0,31.5,31.968372344970703,338.6136827252474,6.100000381469727,3.5,0,0,64.14534823099773,91.66666666666667
7782,2024-02-06 18:00:00,1011.1,29.3,79.0,75.80000305175781,163.0,0.48929208517074585,15.300000190734863,9.600000381469727,27.700000762939453,31.100000381469727,32.420867919921875,333.1343484600179,5.699999809265137,3.3999996185302734,0,0,64.05896241135068,91.66666666666667
7783,2024-02-06 18:30:00,1010.8,29.1,79.5,68.0999984741211,138.0,0.4643815755844116,14.800000190734863,9.600000381469727,27.5,30.700000762939453,31.821304321289062,297.1694125167019,5.199999809265137,3.200000762939453,0,0,59.54077631897397,86.11111111111111
