,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
7784,2024-02-06 19:00:00,1010.5,28.6,82.0,67.0999984741211,147.0,0.4859316349029541,14.800000190734863,9.600000381469727,27.100000381469727,30.5,31.671751022338867,302.51168979635895,5.199999809265137,3.3999996185302734,0,0,59.33860324488746,86.11111111111111
7785,2024-02-06 19:30:00,1010.5,28.15,83.5,82.9000015258789,186.0,0.5162160396575928,15.0,9.5,26.799999237060547,30.600000381469727,31.2242374420166,360.3142593619799,5.5,3.8000011444091797,0,0,62.113838129573395,88.88888888888889
7786,2024-02-06 20:00:00,1010.6,27.8,86.0,75.80000305175781,164.0,0.4649330973625183,14.800000190734863,9.5,26.799999237060547,30.200000762939453,30.02414894104004,352.73892293394994,5.300000190734863,3.4000015258789062,0,0,61.8856578403049,88.88888888888889
7787,2024-02-06 20:30:00,1011.0,27.6,86.0,68.69999694824219,145.0,0.4561033248901367,15.0,9.300000190734863,27.100000381469727,30.299999237060547,29.724573135375977,317.9104209225545,5.699999809265137,3.1999988555908203,0,0,61.50637980302175,88.88888888888889
7788,2024-02-06 21:00:00,1011.3,27.3,87.0,67.5,139.0,0.4463188648223877,15.0,9.5,26.899999618530273,30.0,28.97562599182129,311.4365332850427,5.5,3.1000003814697266,0,0,60.91671925120883,88.88888888888889
7789,2024-02-06 21:30:00,1011.25,27.1,88.5,61.099998474121094,123.0,0.45607849955558777,14.600000381469727,9.600000381469727,26.799999237060547,29.799999237060547,28.22539520263672,269.69041539965974,5.0,3.0,0,0,59.49827480316162,88.88888888888889
7790,2024-02-06 22:00:00,1011.2,26.8,89.0,71.19999694824219,159.0,0.5788787007331848,14.100000381469727,9.600000381469727,26.600000381469727,29.700000762939453,28.076879501342773,274.668941521975,4.5,3.1000003814697266,0,0,55.80835474861993,86.11111111111111
7791,2024-02-06 22:30:00,1011.4000000000001,26.799999999999997,89.5,68.0999984741211,142.0,0.4923509955406189,14.100000381469727,9.699999809265137,26.5,29.200000762939453,27.92780303955078,288.4121313577907,4.40000057220459,2.700000762939453,0,0,54.13400235440996,86.11111111111111
7792,2024-02-06 23:00:00,1011.6,26.8,90.0,58.599998474121094,119.0,0.46992775797843933,14.300000190734863,9.600000381469727,26.299999237060547,28.799999237060547,27.92780303955078,253.23041250408497,4.699999809265137,2.5,0,0,54.028666979736755,86.11111111111111
7793,2024-02-06 23:30:00,1011.95,26.85,89.5,55.400001525878906,106.0,0.4077354371547699,14.0,9.800000190734863,26.299999237060547,29.0,27.92780303955078,259.9724977050844,4.199999809265137,2.700000762939453,0,0,48.37947267956204,75.0
7794,2024-02-07 00:00:00,1012.3,27.0,89.0,63.099998474121094,131.0,0.45280420780181885,13.600000381469727,9.600000381469727,26.399999618530273,29.200000762939453,27.779041290283203,289.308265565711,4.0,2.8000011444091797,0,0,49.49854930241903,77.77777777777777
7795,2024-02-07 00:30:00,1012.4000000000001,26.549999999999997,90.0,59.20000076293945,121.0,0.5476612448692322,13.300000190734863,9.399999618530273,26.299999237060547,28.700000762939453,27.779041290283203,220.93949705879183,3.90000057220459,2.4000015258789062,0,0,45.72633488972982,72.22222222222223
7796,2024-02-07 01:00:00,1012.4,25.9,93.0,56.0,113.0,0.44303104281425476,13.899999618530273,9.600000381469727,26.600000381469727,29.0,27.779041290283203,255.06113359956223,4.299999237060547,2.3999996185302734,0,0,46.86403878529867,72.22222222222223
7797,2024-02-07 01:30:00,1012.15,25.75,93.5,49.70000076293945,99.0,0.43845680356025696,13.5,9.5,26.200000762939453,28.299999237060547,27.630483627319336,225.79191198796045,4.0,2.0999984741210938,0,0,43.11136611302694,69.44444444444444
7798,2024-02-07 02:00:00,1011.9,25.5,93.0,50.400001525878906,102.0,0.42892637848854065,14.100000381469727,9.800000190734863,26.100000381469727,28.5,27.630483627319336,237.80304759858706,4.300000190734863,2.3999996185302734,0,0,42.253191259172226,69.44444444444444
7799,2024-02-07 02:30:00,1011.5999999999999,25.450000000000003,93.0,54.0,102.0,0.4350508451461792,12.600000381469727,9.5,25.5,27.799999237060547,27.630483627319336,234.4553542143505,3.1000003814697266,2.299999237060547,0,0,39.13922283384535,63.888888888888886
7800,2024-02-07 03:00:00,1011.3,25.6,93.0,45.29999923706055,90.0,0.4288918972015381,12.5,9.800000190734863,25.200000762939453,27.100000381469727,27.630483627319336,209.84308770400628,2.6999998092651367,1.8999996185302734,0,0,34.59880765279134,52.77777777777778
7801,2024-02-07 03:30:00,1010.9,25.6,93.5,43.099998474121094,82.0,0.38355717062950134,12.600000381469727,9.399999618530273,25.600000381469727,27.5,27.630483627319336,213.78820754522732,3.200000762939453,1.8999996185302734,0,0,35.0533775223626,55.55555555555556
7802,2024-02-07 04:00:00,1010.5,25.8,94.0,43.29999923706055,84.0,0.4134594202041626,13.300000190734863,9.699999809265137,25.700000762939453,27.5,27.481781005859375,203.16383155213043,3.6000003814697266,1.7999992370605469,0,0,34.9022019704183,55.55555555555556
7803,2024-02-07 04:30:00,1010.05,25.6,94.5,36.0,75.0,0.3837484121322632,13.0,9.600000381469727,25.600000381469727,27.200000762939453,27.481781005859375,195.4405481009532,3.3999996185302734,1.6000003814697266,0,0,34.06049129698012,52.77777777777778
7804,2024-02-07 05:00:00,1009.6,25.5,95.0,43.29999923706055,85.0,0.39505040645599365,13.300000190734863,10.0,25.600000381469727,27.600000381469727,27.332761764526367,215.16241626615948,3.3000001907348633,2.0,0,0,36.02730814615885,55.55555555555556
7805,2024-02-07 05:30:00,1009.5,25.35,94.0,48.099998474121094,94.0,0.44314447045326233,12.199999809265137,9.5,25.299999237060547,27.299999237060547,27.183992385864258,212.12043987337537,2.6999998092651367,2.0,0,0,35.66104369693332,55.55555555555556
7806,2024-02-07 06:00:00,1009.5,25.4,93.0,46.900001525878906,93.0,0.41393783688545227,12.5,10.0,25.200000762939453,27.100000381469727,27.183992385864258,224.6714161231306,2.5,1.8999996185302734,0,0,35.27459849251641,55.55555555555556
7807,2024-02-07 06:30:00,1009.3,25.25,92.5,42.29999923706055,79.0,0.4578063488006592,12.199999809265137,9.199999809265137,25.299999237060547,26.600000381469727,27.183992385864258,172.56204551763142,3.0,1.3000011444091797,0,0,32.78489404254489,52.77777777777778
7808,2024-02-07 07:00:00,1009.2,25.2,92.0,42.29999923706055,80.0,0.42717403173446655,13.0,9.600000381469727,25.299999237060547,27.0,27.183992385864258,187.277301654255,3.3999996185302734,1.7000007629394531,0,0,32.44391629430983,52.77777777777778
7809,2024-02-07 07:30:00,1009.2,25.15,91.5,45.70000076293945,89.0,0.40836408734321594,12.800000190734863,9.600000381469727,26.0,28.100000381469727,27.183992385864258,217.94276910838775,3.1999998092651367,2.1000003814697266,0,0,36.100777016745674,55.55555555555556
7810,2024-02-07 08:00:00,1009.1,25.3,92.0,48.099998474121094,96.0,0.44265949726104736,12.300000190734863,9.5,26.100000381469727,28.200000762939453,27.183992385864258,216.8709823103296,2.8000001907348633,2.1000003814697266,0,1,36.97513606813219,55.55555555555556
7811,2024-02-07 08:30:00,1009.4000000000001,25.45,91.5,65.69999694824219,136.0,0.4884224236011505,13.5,9.600000381469727,26.5,29.399999618530273,27.034774780273438,278.4474942760995,3.8999996185302734,2.8999996185302734,0,1,45.15433544582791,63.888888888888886
7812,2024-02-07 09:00:00,1009.7,25.6,92.0,61.900001525878906,127.0,0.4823143482208252,13.699999809265137,9.5,26.5,29.0,27.034774780273438,263.3137506036907,4.199999809265137,2.5,0,1,51.90449455049303,75.0
7813,2024-02-07 09:30:00,1010.0,26.5,90.0,64.0999984741211,133.0,0.47275617718696594,15.0,9.699999809265137,26.5,29.200000762939453,27.034774780273438,281.3289522548133,5.300000190734863,2.700000762939453,0,1,57.45421266555786,83.33333333333333
7814,2024-02-07 10:00:00,1010.3,27.4,88.0,64.69999694824219,132.0,0.4202105700969696,14.699999809265137,9.699999809265137,26.600000381469727,29.600000381469727,27.332103729248047,314.12822378442104,5.0,3.0,0,1,58.74295054541694,86.11111111111111
7815,2024-02-07 10:30:00,1010.5,27.799999999999997,85.5,70.19999694824219,151.0,0.4900551736354828,14.300000190734863,9.699999809265137,26.5,29.600000381469727,27.631607055664062,308.1285702583321,4.600000381469727,3.1000003814697266,0,1,55.44499683380127,83.33333333333333
7816,2024-02-07 11:00:00,1010.7,27.9,84.0,66.69999694824219,137.0,0.4630871117115021,14.300000190734863,9.5,26.700000762939453,29.600000381469727,28.230764389038086,295.8406669830825,4.800000190734863,2.8999996185302734,0,1,54.972642209794785,83.33333333333333
7817,2024-02-07 11:30:00,1010.9000000000001,28.7,83.0,65.0999984741211,137.0,0.4606083035469055,15.199999809265137,9.300000190734863,26.799999237060547,29.799999237060547,28.832075119018555,297.4327621648027,5.899999618530273,3.0,0,1,60.98642709520128,91.66666666666667
7818,2024-02-07 12:00:00,1011.1,29.0,81.0,64.69999694824219,130.0,0.4459783434867859,14.800000190734863,9.699999809265137,27.0,30.0,29.880769729614258,291.4939747603503,5.100000381469727,3.0,0,1,59.369096318880715,88.88888888888889
7819,2024-02-07 12:30:00,1011.05,28.8,82.5,71.80000305175781,147.0,0.4510512351989746,14.699999809265137,9.5,27.0,30.299999237060547,30.329221725463867,325.90532633205873,5.199999809265137,3.299999237060547,0,1,60.09780613581339,88.88888888888889
7820,2024-02-07 13:00:00,1011.0,29.4,80.0,78.4000015258789,166.0,0.48094895482063293,14.699999809265137,9.5,26.799999237060547,30.399999618530273,30.18589973449707,345.15097358285914,5.199999809265137,3.6000003814697266,0,1,61.53926340738932,91.66666666666667
7821,2024-02-07 13:30:00,1010.95,30.3,79.0,75.0,162.0,0.4576575756072998,14.699999809265137,9.5,26.899999618530273,30.299999237060547,30.48428726196289,353.9764414148071,5.199999809265137,3.3999996185302734,0,1,62.15126662784152,91.66666666666667
7822,2024-02-07 14:00:00,1010.8,31.4,76.0,71.5999984741211,152.0,0.45430806279182434,14.899999618530273,9.399999618530273,27.0,30.200000762939453,31.686397552490234,334.5747356230618,5.5,3.200000762939453,0,1,62.97004699707031,91.66666666666667
7823,2024-02-07 14:30:00,1010.55,30.85,74.0,70.80000305175781,148.0,0.446107417345047,15.199999809265137,9.300000190734863,27.200000762939453,30.5,31.232967376708984,331.7586622540456,5.899999618530273,3.299999237060547,0,1,63.962807496388756,91.66666666666667
7824,2024-02-07 15:00:00,1010.3,30.8,73.0,74.4000015258789,161.0,0.4826931953430176,15.300000190734863,9.399999618530273,27.5,31.0,31.990983963012695,333.54520335756575,5.90000057220459,3.5,0,1,64.49084096484714,91.66666666666667
7825,2024-02-07 15:30:00,1010.0,30.4,73.0,96.5999984741211,230.0,0.6905044913291931,14.899999618530273,9.5,27.0,30.5,31.54050064086914,333.0897957770837,5.399999618530273,3.5,0,1,65.05545806884766,91.66666666666667
7826,2024-02-07 16:00:00,1009.7,30.9,74.0,73.19999694824219,150.0,0.463363915681839,14.899999618530273,9.600000381469727,27.200000762939453,30.700000762939453,31.84311294555664,323.7196400571575,5.299999237060547,3.5,0,1,63.73532565434774,91.66666666666667
7827,2024-02-07 16:30:00,1009.4000000000001,30.200000000000003,75.5,80.0999984741211,178.0,0.540127158164978,14.800000190734863,9.5,27.399999618530273,31.0,32.74297332763672,329.5520273498841,5.300000190734863,3.6000003814697266,0,1,61.417027208540176,91.66666666666667
7828,2024-02-07 17:00:00,1009.1,29.7,77.0,79.0,173.0,0.4778905212879181,14.800000190734863,9.5,27.600000381469727,31.100000381469727,32.74129867553711,362.00759858924147,5.300000190734863,3.5,0,0,62.5780275132921,88.88888888888889
7829,2024-02-07 17:30:00,1008.75,29.85,74.0,78.0,162.0,0.46085116267204285,15.100000381469727,9.399999618530273,27.5,31.0,32.740455627441406,351.5234703124415,5.700000762939453,3.5,0,0,64.00276418526967,91.66666666666667
7830,2024-02-07 18:00:00,1008.4,29.5,76.0,68.9000015258789,143.0,0.4520975649356842,15.199999809265137,9.399999618530273,27.0,30.200000762939453,32.59058380126953,316.3034068107474,5.800000190734863,3.200000762939453,0,0,63.59128708309598,91.66666666666667
7831,2024-02-07 18:30:00,1008.2,29.0,77.0,69.0999984741211,145.0,0.45393723249435425,14.699999809265137,9.399999618530273,26.700000762939453,30.0,31.841493606567383,319.42742216415,5.300000190734863,3.299999237060547,0,0,64.04552708731757,91.66666666666667
7832,2024-02-07 19:00:00,1008.1,28.5,79.0,66.9000015258789,138.0,0.43397364020347595,14.600000381469727,9.5,26.5,29.700000762939453,31.543251037597656,317.9916640450704,5.100000381469727,3.200000762939453,0,0,63.313349617852104,91.66666666666667
7833,2024-02-07 19:30:00,1008.15,28.1,81.0,75.4000015258789,163.0,0.49994444847106934,14.600000381469727,9.5,26.600000381469727,30.100000381469727,30.646312713623047,326.0362236214179,5.100000381469727,3.5,0,0,63.77615834607018,91.66666666666667
7834,2024-02-07 20:00:00,1008.0,27.8,83.0,77.5999984741211,166.0,0.47691765427589417,14.600000381469727,9.399999618530273,26.799999237060547,30.299999237060547,30.196025848388672,348.0684736907851,5.200000762939453,3.5,0,0,63.23197742303213,91.66666666666667
7835,2024-02-07 20:30:00,1008.0999999999999,27.55,84.0,74.80000305175781,161.0,0.4594646990299225,14.699999809265137,9.5,27.0,30.399999618530273,29.448408126831055,350.40776873592836,5.199999809265137,3.3999996185302734,0,0,63.141064604123436,91.66666666666667
7836,2024-02-07 21:00:00,1008.3,27.3,85.0,72.4000015258789,160.0,0.4745595157146454,14.899999618530273,9.5,26.799999237060547,30.100000381469727,28.848440170288086,337.154760787072,5.399999618530273,3.3000011444091797,0,0,62.48641162448459,91.66666666666667
7837,2024-02-07 21:30:00,1008.7,27.05,86.5,68.9000015258789,144.0,0.4378875494003296,14.600000381469727,9.399999618530273,26.700000762939453,29.799999237060547,28.399608612060547,328.8515514935342,5.200000762939453,3.0999984741210938,0,0,61.51935317781236,91.66666666666667
7838,2024-02-07 22:00:00,1009.1,26.8,88.0,62.70000076293945,133.0,0.44895926117897034,14.899999618530273,9.5,26.700000762939453,29.700000762939453,28.25047492980957,296.24068707423703,5.399999618530273,3.0,0,0,61.81055952443017,91.66666666666667
7839,2024-02-07 22:30:00,1009.4000000000001,26.75,89.0,61.099998474121094,135.0,0.4555833339691162,14.800000190734863,9.699999809265137,26.799999237060547,29.5,28.10148048400879,296.32339450141427,5.100000381469727,2.700000762939453,0,0,60.09907939698961,91.66666666666667
7840,2024-02-07 23:00:00,1009.7,26.8,90.0,61.900001525878906,126.0,0.4353954792022705,14.5,9.699999809265137,26.799999237060547,29.600000381469727,28.10148048400879,289.3920723082761,4.800000190734863,2.8000011444091797,0,0,58.86375909381442,91.66666666666667
7841,2024-02-07 23:30:00,1009.9000000000001,26.950000000000003,89.5,62.099998474121094,128.0,0.4652308523654938,14.399999618530273,9.699999809265137,26.899999618530273,29.899999618530273,28.10148048400879,275.1322259673374,4.699999809265137,3.0,0,0,55.152709113227,83.33333333333333
7842,2024-02-08 00:00:00,1010.1,26.9,90.0,67.5,141.0,0.4819362163543701,14.0,9.600000381469727,26.899999618530273,29.899999618530273,28.10148048400879,292.56983645388044,4.399999618530273,3.0,0,0,54.94737021128336,83.33333333333333
7843,2024-02-08 00:30:00,1010.35,26.85,91.5,65.30000305175781,139.0,0.47191545367240906,13.800000190734863,9.699999809265137,26.799999237060547,29.700000762939453,28.10148048400879,294.54428524921764,4.100000381469727,2.9000015258789062,0,0,52.17564132478502,77.77777777777777
7844,2024-02-08 01:00:00,1010.6,26.8,93.0,64.0999984741211,134.0,0.4544346332550049,13.800000190734863,9.699999809265137,26.700000762939453,29.600000381469727,28.10148048400879,294.8718917838426,4.100000381469727,2.8999996185302734,0,0,52.659975316789414,77.77777777777777
7845,2024-02-08 01:30:00,1010.45,27.1,89.5,64.69999694824219,137.0,0.4993436336517334,13.699999809265137,9.600000381469727,26.799999237060547,29.5,28.10148048400879,274.360161554699,4.09999942779541,2.700000762939453,0,0,49.321679751078285,75.0
7846,2024-02-08 02:00:00,1010.3,27.3,87.0,60.70000076293945,127.0,0.4844335913658142,13.600000381469727,9.5,26.5,29.100000381469727,27.952789306640625,262.1618365521178,4.100000381469727,2.6000003814697266,0,0,49.313147438897026,75.0
7847,2024-02-08 02:30:00,1009.8,27.200000000000003,85.5,48.099998474121094,100.0,0.5334970355033875,12.899999618530273,9.399999618530273,26.0,28.100000381469727,27.952789306640625,187.44246611538117,3.5,2.1000003814697266,0,0,43.06936735577054,66.66666666666667
7848,2024-02-08 03:00:00,1009.3,27.2,84.0,39.400001525878906,77.0,0.38394200801849365,13.100000381469727,9.5,25.700000762939453,27.5,27.803970336914062,200.55112072105192,3.6000003814697266,1.7999992370605469,0,0,37.759635077582466,55.55555555555556
7849,2024-02-08 03:30:00,1009.05,26.9,85.5,40.29999923706055,87.0,0.4310690462589264,13.300000190734863,9.5,26.100000381469727,28.0,27.803970336914062,201.82381628891648,3.8000001907348633,1.8999996185302734,0,0,37.186399141947426,58.333333333333336
7850,2024-02-08 04:00:00,1008.9,26.6,88.0,43.099998474121094,81.0,0.39639532566070557,13.100000381469727,9.600000381469727,26.100000381469727,28.0,27.655183792114258,204.3414610527772,3.5,1.8999996185302734,0,0,36.34234603246053,58.333333333333336
7851,2024-02-08 04:30:00,1008.65,26.35,90.0,44.70000076293945,88.0,0.41075748205184937,13.100000381469727,9.800000190734863,26.100000381469727,28.100000381469727,27.655183792114258,214.23833732842846,3.3000001907348633,2.0,0,0,36.138886875576446,58.333333333333336
7852,2024-02-08 05:00:00,1008.4,26.2,91.0,43.5,87.0,0.3945757746696472,13.100000381469727,9.699999809265137,26.100000381469727,28.0,27.655183792114258,220.48996817617473,3.40000057220459,1.8999996185302734,0,0,36.14880969789293,58.333333333333336
7853,2024-02-08 05:30:00,1008.2,26.1,91.5,47.29999923706055,97.0,0.4386754631996155,12.5,9.399999618530273,26.0,28.100000381469727,27.655183792114258,221.1201859627626,3.1000003814697266,2.1000003814697266,0,0,35.926011350419785,58.333333333333336
7854,2024-02-08 06:00:00,1007.9,26.0,91.0,51.0,101.0,0.44981688261032104,12.5,9.600000381469727,25.899999618530273,28.100000381469727,27.506200790405273,224.53581424932173,2.8999996185302734,2.200000762939453,0,0,35.568780952029755,58.333333333333336
7855,2024-02-08 06:30:00,1008.15,25.8,91.0,48.29999923706055,94.0,0.4208635091781616,12.399999618530273,9.600000381469727,25.799999237060547,27.799999237060547,27.506200790405273,223.35032130383047,2.799999237060547,2.0,0,0,34.69823021358914,55.55555555555556
7856,2024-02-08 07:00:00,1008.1,25.9,91.0,45.900001525878906,97.0,0.4429623484611511,12.600000381469727,9.800000190734863,25.700000762939453,27.600000381469727,27.506200790405273,218.9802368914141,2.8000001907348633,1.8999996185302734,0,0,34.70997216966417,55.55555555555556
7857,2024-02-08 07:30:00,1008.15,25.9,92.0,50.79999923706055,103.0,0.4730221927165985,12.5,9.800000190734863,25.799999237060547,27.700000762939453,27.506200790405273,217.74876863274432,2.6999998092651367,1.9000015258789062,0,0,36.89711062113444,58.333333333333336
7858,2024-02-08 08:00:00,1008.2,25.9,93.0,46.900001525878906,89.0,0.4227372705936432,12.5,9.399999618530273,26.0,27.799999237060547,27.357276916503906,210.53265512884332,3.1000003814697266,1.7999992370605469,0,1,36.95673762427436,58.333333333333336
7859,2024-02-08 08:30:00,1008.35,25.95,92.0,57.599998474121094,119.0,0.4268341064453125,13.699999809265137,9.300000190734863,26.299999237060547,29.0,27.357276916503906,278.7968398098166,4.399999618530273,2.700000762939453,0,1,43.021464347839355,63.888888888888886
7860,2024-02-08 09:00:00,1008.5,26.2,91.0,55.20000076293945,118.0,0.45207783579826355,15.100000381469727,10.800000190734863,26.600000381469727,29.100000381469727,27.357276916503906,261.0169989679756,4.300000190734863,2.5,0,1,46.88151105244955,69.44444444444444
7861,2024-02-08 09:30:00,1008.8,27.049999999999997,86.5,83.30000305175781,190.0,0.6132559180259705,15.5,10.300000190734863,26.799999237060547,30.200000762939453,27.506311416625977,309.82171458140544,5.199999809265137,3.4000015258789062,0,1,49.44742435879178,72.22222222222223
7862,2024-02-08 10:00:00,1009.1,27.9,82.0,71.80000305175781,154.0,0.497363418340683,14.899999618530273,10.199999809265137,26.899999618530273,30.0,27.80507469177246,309.6327440280568,4.699999809265137,3.1000003814697266,0,1,47.93416510687934,72.22222222222223
7863,2024-02-08 10:30:00,1009.3,28.450000000000003,79.5,70.19999694824219,149.0,0.4987490475177765,15.0,10.100000381469727,27.0,30.0,28.103519439697266,298.7474376974912,4.899999618530273,3.0,0,1,45.77885924445258,69.44444444444444
7864,2024-02-08 11:00:00,1009.5,28.8,78.0,62.5,134.0,0.45762214064598083,15.399999618530273,10.0,26.899999618530273,29.799999237060547,28.558576583862305,292.81800004441476,5.399999618530273,2.8999996185302734,0,1,45.86178398132324,69.44444444444444
7865,2024-02-08 11:30:00,1009.6,29.25,77.5,64.5,138.0,0.4706737697124481,15.5,10.300000190734863,27.0,30.0,29.755699157714844,293.19670837894637,5.199999809265137,3.0,0,1,46.40495671166314,69.44444444444444
7866,2024-02-08 12:00:00,1009.7,29.4,79.0,66.30000305175781,138.0,0.46895894408226013,15.199999809265137,10.300000190734863,26.899999618530273,29.799999237060547,30.654308319091797,294.2688304411429,4.899999618530273,2.8999996185302734,0,1,46.65823565589057,69.44444444444444
7867,2024-02-08 12:30:00,1009.7,30.450000000000003,76.0,68.0999984741211,142.0,0.45442116260528564,15.300000190734863,10.5,26.899999618530273,30.200000762939453,31.405071258544922,312.4854467293868,4.800000190734863,3.3000011444091797,0,1,47.32244216071235,69.44444444444444
7868,2024-02-08 13:00:00,1009.6,31.6,74.0,71.0,148.0,0.4562329947948456,15.300000190734863,10.300000190734863,27.0,30.299999237060547,32.151187896728516,324.39565241560666,5.0,3.299999237060547,0,1,47.53558275434706,69.44444444444444
7869,2024-02-08 13:30:00,1009.45,32.45,70.5,76.19999694824219,167.0,0.45162490010261536,15.699999809265137,10.199999809265137,27.299999237060547,30.799999237060547,32.74864196777344,369.7758913692653,5.5,3.5,0,1,47.906585905287,69.44444444444444
7870,2024-02-08 14:00:00,1009.3,33.0,68.0,75.80000305175781,161.0,0.4230349361896515,15.699999809265137,9.800000190734863,27.799999237060547,31.200000762939453,32.90093994140625,380.58322428439294,5.899999618530273,3.4000015258789062,0,1,48.31141206953261,69.44444444444444
7871,2024-02-08 14:30:00,1009.0999999999999,33.45,67.0,73.80000305175781,159.0,0.47650235891342163,15.699999809265137,10.0,28.100000381469727,31.5,33.35124969482422,333.6814540909536,5.699999809265137,3.3999996185302734,0,1,48.131006982591416,69.44444444444444
7872,2024-02-08 15:00:00,1008.9,33.4,67.0,76.80000305175781,165.0,0.4835446774959564,15.600000381469727,10.100000381469727,28.299999237060547,31.799999237060547,33.49987030029297,341.2301027786203,5.5,3.5,0,1,48.66102409362793,69.44444444444444
7873,2024-02-08 15:30:00,1008.75,33.0,69.0,77.4000015258789,163.0,0.471429705619812,15.300000190734863,10.199999809265137,28.200000762939453,31.899999618530273,33.79978942871094,345.7567439151842,5.100000381469727,3.6999988555908203,0,1,48.93234888712565,69.44444444444444
7874,2024-02-08 16:00:00,1008.6,32.7,72.0,83.30000305175781,182.0,0.4779336452484131,15.5,10.100000381469727,28.100000381469727,31.799999237060547,33.3503303527832,380.8060006016166,5.399999618530273,3.6999988555908203,0,1,48.06119547949897,69.44444444444444
7875,2024-02-08 16:30:00,1008.25,32.2,73.0,81.30000305175781,182.0,0.48604461550712585,15.699999809265137,10.0,28.5,32.099998474121094,33.200504302978516,374.45122154085817,5.699999809265137,3.5999984741210938,0,1,48.311106046040855,69.44444444444444
7876,2024-02-08 17:00:00,1007.9,32.2,71.0,74.19999694824219,157.0,0.4165099561214447,15.600000381469727,10.0,28.0,31.5,33.05005645751953,376.94176980062974,5.600000381469727,3.5,0,0,47.91162077585856,69.44444444444444
7877,2024-02-08 17:30:00,1007.75,31.25,73.5,71.5999984741211,151.0,0.4622703492641449,15.5,10.199999809265137,27.799999237060547,31.100000381469727,32.90155029296875,326.64868131898595,5.300000190734863,3.3000011444091797,0,0,47.59344397650825,69.44444444444444
7878,2024-02-08 18:00:00,1007.5,30.3,76.0,74.19999694824219,157.0,0.4812663495540619,15.300000190734863,10.0,28.100000381469727,31.5,32.006290435791016,326.22268343813175,5.300000190734863,3.3999996185302734,0,0,63.700528383255005,88.88888888888889
7879,2024-02-08 18:30:00,1007.9,29.450000000000003,80.5,74.80000305175781,162.0,0.47977349162101746,15.399999618530273,10.100000381469727,28.200000762939453,31.600000381469727,31.24984359741211,337.65933889479453,5.299999237060547,3.3999996185302734,0,0,64.14483319388495,88.88888888888889
7880,2024-02-08 19:00:00,1008.3,28.6,85.0,84.30000305175781,181.0,0.5350180864334106,15.600000381469727,10.100000381469727,28.100000381469727,31.899999618530273,30.950794219970703,338.30632008461566,5.5,3.799999237060547,0,0,63.248972468905976,88.88888888888889
7881,2024-02-08 19:30:00,1008.45,28.15,86.0,88.9000015258789,199.0,0.5034416913986206,15.300000190734863,9.5,27.799999237060547,31.799999237060547,30.498451232910156,395.2791423514299,5.800000190734863,4.0,0,0,62.248393800523544,88.88888888888889
7882,2024-02-08 20:00:00,1008.6,27.7,88.0,78.5999984741211,163.0,0.46155160665512085,15.0,9.399999618530273,27.100000381469727,30.600000381469727,30.49769401550293,353.15660838289824,5.600000381469727,3.5,0,0,59.7133313814799,88.88888888888889
7883,2024-02-08 20:30:00,1008.55,27.6,83.0,66.5,145.0,0.4728430509567261,15.399999618530273,9.600000381469727,26.200000762939453,29.200000762939453,28.196151733398438,306.6556645098506,5.799999237060547,3.0,0,0,58.74853197733561,88.88888888888889
7884,2024-02-08 21:00:00,1008.5,27.1,78.0,62.29999923706055,130.0,0.4587584435939789,15.100000381469727,9.800000190734863,25.5,28.299999237060547,28.49590492248535,283.3735309187151,5.300000190734863,2.799999237060547,0,0,57.72916955418057,88.88888888888889
7885,2024-02-08 21:30:00,1008.55,26.95,75.5,58.20000076293945,117.0,0.4285317659378052,14.399999618530273,9.600000381469727,25.299999237060547,28.100000381469727,28.19761848449707,273.0252674360219,4.799999237060547,2.8000011444091797,0,0,56.744109047783745,88.88888888888889
7886,2024-02-08 22:00:00,1008.9,27.0,75.0,59.599998474121094,121.0,0.4348546862602234,14.0,9.699999809265137,25.100000381469727,27.899999618530273,28.048429489135742,278.2538715187994,4.300000190734863,2.799999237060547,0,0,55.51302768124474,88.88888888888889
7887,2024-02-08 22:30:00,1009.2,27.0,74.5,67.30000305175781,140.0,0.4777742028236389,13.800000190734863,9.600000381469727,25.399999618530273,28.299999237060547,27.898818969726562,293.0254483657802,4.199999809265137,2.8999996185302734,0,0,55.719776471455894,88.88888888888889
7888,2024-02-08 23:00:00,1009.5,26.9,75.0,64.69999694824219,134.0,0.46438685059547424,13.800000190734863,9.600000381469727,25.399999618530273,28.299999237060547,27.898818969726562,288.55252862602464,4.199999809265137,2.8999996185302734,0,0,55.92840592066447,88.88888888888889
7889,2024-02-08 23:30:00,1009.7,26.9,76.5,60.5,126.0,0.5180773735046387,13.5,9.399999618530273,25.299999237060547,27.700000762939453,27.898818969726562,243.20691549921904,4.100000381469727,2.4000015258789062,0,0,51.20308934317695,80.55555555555556
7890,2024-02-09 00:00:00,1009.9,26.7,79.0,56.0,112.0,0.43315568566322327,13.699999809265137,9.5,25.600000381469727,27.899999618530273,27.898818969726562,258.56753981772624,4.199999809265137,2.299999237060547,0,0,51.20071983337402,80.55555555555556
7891,2024-02-09 00:30:00,1010.15,26.700000000000003,79.5,51.79999923706055,100.0,0.4357489049434662,13.800000190734863,9.5,25.299999237060547,27.5,27.898818969726562,229.489962833008,4.300000190734863,2.200000762939453,0,0,47.69578478071425,75.0
7892,2024-02-09 01:00:00,1010.4,26.7,80.0,55.20000076293945,113.0,0.4468906819820404,13.600000381469727,9.699999809265137,25.399999618530273,27.899999618530273,27.898818969726562,252.85825942672315,3.90000057220459,2.5,0,0,47.87768840789795,75.0
7893,2024-02-09 01:30:00,1010.35,26.7,83.5,60.70000076293945,126.0,0.48113706707954407,13.199999809265137,9.600000381469727,25.799999237060547,28.299999237060547,27.898818969726562,261.8796360147596,3.59999942779541,2.5,0,0,45.918003453148735,72.22222222222223
7894,2024-02-09 02:00:00,1010.3,26.8,87.0,58.400001525878906,119.0,0.4521293640136719,13.300000190734863,9.5,25.700000762939453,28.299999237060547,27.898818969726562,263.19900778751804,3.8000001907348633,2.5999984741210938,0,0,45.176285319858124,72.22222222222223
7895,2024-02-09 02:30:00,1010.15,26.6,88.0,53.0,109.0,0.47162625193595886,12.699999809265137,9.699999809265137,25.600000381469727,27.799999237060547,27.75022315979004,231.11520945360962,3.0,2.1999988555908203,0,0,39.00768099890815,63.888888888888886
7896,2024-02-09 03:00:00,1010.0,26.4,89.0,42.29999923706055,79.0,0.39885422587394714,12.600000381469727,9.300000190734863,25.5,27.200000762939453,27.601036071777344,198.06735111530938,3.3000001907348633,1.7000007629394531,0,0,34.517542362213135,52.77777777777778
7897,2024-02-09 03:30:00,1010.1,26.5,88.0,43.5,82.0,0.4133671224117279,12.899999618530273,9.5,25.600000381469727,27.399999618530273,27.601036071777344,198.37088039702678,3.3999996185302734,1.7999992370605469,0,0,35.44312339358859,55.55555555555556
7898,2024-02-09 04:00:00,1010.1,26.4,87.0,44.29999923706055,83.0,0.4193803071975708,13.300000190734863,9.5,25.700000762939453,27.5,27.45230484008789,197.91105728028035,3.8000001907348633,1.7999992370605469,0,0,34.98333899180094,55.55555555555556
7899,2024-02-09 04:30:00,1009.85,26.2,88.0,42.900001525878906,66.0,0.3827323615550995,12.899999618530273,9.699999809265137,25.700000762939453,27.700000762939453,27.45230484008789,172.44426296180447,3.1999998092651367,2.0,0,0,34.952895641326904,55.55555555555556
7900,2024-02-09 05:00:00,1009.6,26.1,89.0,51.400001525878906,102.0,0.4567209780216217,13.199999809265137,9.600000381469727,25.700000762939453,27.799999237060547,27.45230484008789,223.33110347116835,3.59999942779541,2.0999984741210938,0,0,34.7783710691664,55.55555555555556
7901,2024-02-09 05:30:00,1009.45,26.049999999999997,90.0,52.20000076293945,106.0,0.4696256220340729,12.600000381469727,9.699999809265137,25.600000381469727,27.700000762939453,27.45230484008789,225.71170529598862,2.90000057220459,2.1000003814697266,0,0,34.63376622729831,55.55555555555556
7902,2024-02-09 06:00:00,1009.2,25.9,91.0,42.70000076293945,87.0,0.49514710903167725,12.600000381469727,9.5,25.799999237060547,27.600000381469727,27.45230484008789,175.70535788876865,3.1000003814697266,1.8000011444091797,0,0,34.952846950954864,55.55555555555556
7903,2024-02-09 06:30:00,1009.2,25.9,92.0,40.70000076293945,77.0,0.3722400367259979,12.800000190734863,9.399999618530273,26.0,27.700000762939453,27.45230484008789,206.85577155334022,3.40000057220459,1.7000007629394531,0,0,34.116966565450035,52.77777777777778
7904,2024-02-09 07:00:00,1009.1,25.9,93.0,45.099998474121094,86.0,0.43304362893104553,13.5,9.600000381469727,25.399999618530273,27.0,27.15334129333496,198.5943084124994,3.8999996185302734,1.6000003814697266,0,0,32.5384349293179,52.77777777777778
7905,2024-02-09 07:30:00,1009.05,25.950000000000003,91.0,43.099998474121094,79.0,0.45148271322250366,12.800000190734863,9.600000381469727,25.5,27.0,27.15334129333496,174.97901400505344,3.1999998092651367,1.5,0,0,34.71232816908095,55.55555555555556
7906,2024-02-09 08:00:00,1009.1,26.0,90.0,38.0,70.0,0.352937251329422,13.0,10.0,25.5,27.299999237060547,27.15334129333496,198.33553906913588,3.0,1.7999992370605469,0,1,34.59439701504178,55.55555555555556
7907,2024-02-09 08:30:00,1009.15,25.75,91.0,65.30000305175781,141.0,0.4852568209171295,13.300000190734863,9.5,26.100000381469727,29.0,27.15334129333496,290.5677858036322,3.8000001907348633,2.8999996185302734,0,1,44.02770111295912,63.888888888888886
7908,2024-02-09 09:00:00,1009.3,25.7,91.0,64.9000015258789,132.0,0.470621258020401,13.699999809265137,9.600000381469727,25.899999618530273,28.799999237060547,27.00456428527832,280.48031777238145,4.09999942779541,2.8999996185302734,0,1,49.48129759894477,75.0
7909,2024-02-09 09:30:00,1009.7,26.45,88.0,66.5,139.0,0.49202579259872437,14.0,9.699999809265137,25.799999237060547,28.700000762939453,27.00456428527832,282.5055151394524,4.300000190734863,2.9000015258789062,0,1,55.66200828552246,83.33333333333333
7910,2024-02-09 10:00:00,1010.1,27.2,86.0,60.099998474121094,125.0,0.44492799043655396,14.0,9.399999618530273,25.700000762939453,28.299999237060547,27.153600692749023,280.9443386048889,4.600000381469727,2.5999984741210938,0,1,56.481861962212456,86.11111111111111
7911,2024-02-09 10:30:00,1010.35,27.3,84.0,59.20000076293945,123.0,0.4516403377056122,14.5,9.600000381469727,25.700000762939453,28.399999618530273,27.452665328979492,272.3405987712589,4.899999618530273,2.6999988555908203,0,1,53.88321669896444,83.33333333333333
7912,2024-02-09 11:00:00,1010.6,28.0,84.0,64.0999984741211,134.0,0.48947396874427795,14.600000381469727,9.5,26.100000381469727,28.799999237060547,28.65329360961914,273.76328172010983,5.100000381469727,2.6999988555908203,0,1,54.030006408691406,83.33333333333333
7913,2024-02-09 11:30:00,1011.05,29.05,79.5,61.70000076293945,126.0,0.43634462356567383,14.800000190734863,9.699999809265137,26.299999237060547,29.299999237060547,29.701204299926758,288.76258167309777,5.100000381469727,3.0,0,1,59.626126958264244,91.66666666666667
7914,2024-02-09 12:00:00,1011.5,29.3,76.0,67.30000305175781,142.0,0.44659364223480225,14.699999809265137,9.800000190734863,26.600000381469727,30.0,30.75176429748535,317.9624306548943,4.899999618530273,3.3999996185302734,0,1,61.094664957788254,91.66666666666667
7915,2024-02-09 12:30:00,1011.45,29.75,77.5,73.19999694824219,155.0,0.4957391321659088,14.699999809265137,9.800000190734863,26.899999618530273,30.200000762939453,31.200048446655273,312.6644437424121,4.899999618530273,3.3000011444091797,0,1,61.86308146847619,91.66666666666667
7916,2024-02-09 13:00:00,1011.4,29.8,75.0,77.0,167.0,0.5360926985740662,14.600000381469727,9.399999618530273,27.5,31.100000381469727,31.948165893554688,311.51328948183277,5.200000762939453,3.6000003814697266,0,1,63.21707193056742,91.66666666666667
7917,2024-02-09 13:30:00,1011.3,31.049999999999997,73.5,77.0,168.0,0.4821922183036804,14.699999809265137,9.5,27.700000762939453,31.200000762939453,32.397281646728516,348.4087748056421,5.199999809265137,3.5,0,1,62.835783296161225,91.66666666666667
7918,2024-02-09 14:00:00,1011.2,32.6,69.0,71.19999694824219,154.0,0.4632396697998047,14.800000190734863,9.5,27.299999237060547,30.5,32.99834442138672,332.4413042314644,5.300000190734863,3.200000762939453,0,1,61.78509818183051,91.66666666666667
7919,2024-02-09 14:30:00,1011.0,32.75,68.0,64.69999694824219,133.0,0.4429466724395752,14.800000190734863,9.300000190734863,26.5,29.299999237060547,33.90447998046875,300.26187863087125,5.5,2.799999237060547,0,1,61.894322633743286,91.66666666666667
7920,2024-02-09 15:00:00,1010.9,33.0,69.0,72.0,152.0,0.47249242663383484,15.199999809265137,9.600000381469727,27.700000762939453,31.100000381469727,34.052001953125,321.698277965828,5.59999942779541,3.3999996185302734,0,1,64.16862201690674,91.66666666666667
7921,2024-02-09 15:30:00,1010.7,33.099999999999994,68.0,75.4000015258789,164.0,0.49805423617362976,15.0,9.5,28.100000381469727,31.700000762939453,33.7513542175293,329.28140770361193,5.5,3.6000003814697266,0,1,64.67990758683946,91.66666666666667
7922,2024-02-09 16:00:00,1010.5,33.4,68.0,77.19999694824219,170.0,0.5138068199157715,14.899999618530273,9.600000381469727,28.100000381469727,31.700000762939453,34.1990966796875,330.8636503265335,5.299999237060547,3.6000003814697266,0,1,63.9649478064643,91.66666666666667
7923,2024-02-09 16:30:00,1010.35,33.05,69.0,85.5,191.0,0.5625321269035339,14.899999618530273,9.399999618530273,28.299999237060547,32.099998474121094,33.899757385253906,339.5361631190066,5.5,3.799999237060547,0,1,63.967094633314346,91.66666666666667
7924,2024-02-09 17:00:00,1010.3,32.7,71.0,82.5,182.0,0.4925645589828491,14.899999618530273,9.399999618530273,28.200000762939453,31.899999618530273,33.45140838623047,369.4947122785932,5.5,3.6999988555908203,0,0,63.887360996670196,91.66666666666667
7925,2024-02-09 17:30:00,1010.15,31.8,74.0,84.0999984741211,189.0,0.5074101686477661,15.100000381469727,9.5,28.5,32.099998474121094,33.30073928833008,372.47972484209316,5.600000381469727,3.5999984741210938,0,0,63.684229056040444,91.66666666666667
7926,2024-02-09 18:00:00,1010.0,30.9,77.0,81.0999984741211,178.0,0.49131691455841064,15.300000190734863,9.300000190734863,28.200000762939453,31.700000762939453,32.69890213012695,362.2916181503422,6.0,3.5,0,0,63.44261407852173,91.66666666666667
7927,2024-02-09 18:30:00,1009.9,30.15,80.0,74.19999694824219,162.0,0.4910484552383423,15.300000190734863,9.199999809265137,28.100000381469727,31.399999618530273,32.25230407714844,329.9063427892658,6.100000381469727,3.299999237060547,0,0,63.61998709042867,91.66666666666667
7928,2024-02-09 19:00:00,1009.8,29.3,83.0,74.0,160.0,0.4914766848087311,15.0,9.5,27.799999237060547,31.100000381469727,31.802038192749023,325.54952237921015,5.5,3.3000011444091797,0,0,62.78125966919793,91.66666666666667
7929,2024-02-09 19:30:00,1009.65,28.700000000000003,86.0,72.4000015258789,160.0,0.48475462198257446,14.899999618530273,9.5,28.299999237060547,31.600000381469727,31.352800369262695,330.06389778322017,5.399999618530273,3.3000011444091797,0,0,61.88989660474989,91.66666666666667
7930,2024-02-09 20:00:00,1009.6,28.1,89.0,77.80000305175781,175.0,0.554322361946106,14.899999618530273,9.5,28.200000762939453,31.799999237060547,30.752866744995117,315.7007763237493,5.399999618530273,3.5999984741210938,0,0,61.9942509730657,91.66666666666667
7931,2024-02-09 20:30:00,1009.95,27.85,88.0,78.19999694824219,163.0,0.52909916639328,14.699999809265137,9.5,28.100000381469727,31.600000381469727,30.154314041137695,308.07079344147354,5.199999809265137,3.5,0,0,60.82814708020952,91.66666666666667
7932,2024-02-09 21:00:00,1010.3,27.6,87.0,77.19999694824219,168.0,0.5757189393043518,14.600000381469727,9.399999618530273,27.700000762939453,31.100000381469727,29.55584716796875,291.80905565308734,5.200000762939453,3.3999996185302734,0,0,59.8744900226593,91.66666666666667
7933,2024-02-09 21:30:00,1010.05,27.85,79.0,65.5,135.0,0.4472646415233612,13.899999618530273,9.5,25.200000762939453,28.200000762939453,28.343669891357422,301.8347248291228,4.399999618530273,3.0,0,0,57.42338400416904,91.66666666666667
7934,2024-02-09 22:00:00,1009.9,28.0,72.0,60.099998474121094,127.0,0.4662909209728241,13.699999809265137,9.699999809265137,24.899999618530273,27.600000381469727,28.04290199279785,272.3621548003541,4.0,2.700000762939453,0,0,56.06010805235969,91.66666666666667
7935,2024-02-09 22:30:00,1010.2,27.6,73.5,57.20000076293945,115.0,0.46924227476119995,13.5,9.399999618530273,25.0,27.399999618530273,28.04290199279785,245.07595795482015,4.100000381469727,2.3999996185302734,0,0,56.06365352869034,91.66666666666667
7936,2024-02-09 23:00:00,1010.5,27.2,76.0,56.79999923706055,114.0,0.42963266372680664,13.600000381469727,9.399999618530273,25.200000762939453,27.600000381469727,28.04290199279785,265.34295370169974,4.200000762939453,2.3999996185302734,0,0,56.569002528985344,91.66666666666667
7937,2024-02-09 23:30:00,1010.85,27.200000000000003,76.5,52.20000076293945,108.0,0.4283202886581421,13.699999809265137,9.600000381469727,25.299999237060547,27.700000762939453,28.043087005615234,252.14775685351367,4.09999942779541,2.4000015258789062,0,0,52.99430020650228,83.33333333333333
7938,2024-02-10 00:00:00,1011.2,27.1,78.0,55.79999923706055,117.0,0.4757261276245117,14.199999809265137,9.699999809265137,25.600000381469727,27.899999618530273,27.89321517944336,245.93982378942937,4.5,2.299999237060547,1,0,54.179341846042206,83.33333333333333
7939,2024-02-10 00:30:00,1011.5,27.4,76.0,51.20000076293945,100.0,0.42089951038360596,13.800000190734863,9.699999809265137,25.600000381469727,27.799999237060547,27.89321517944336,237.58640134520576,4.100000381469727,2.1999988555908203,1,0,51.404490841759575,77.77777777777777
7940,2024-02-10 01:00:00,1011.8,27.7,74.0,50.0,107.0,0.41504770517349243,13.699999809265137,9.800000190734863,25.299999237060547,28.0,27.89321517944336,257.801690423209,3.8999996185302734,2.700000762939453,1,0,51.4846133655972,77.77777777777777
7941,2024-02-10 01:30:00,1011.9,27.4,74.5,57.400001525878906,119.0,0.46822890639305115,13.199999809265137,9.600000381469727,25.200000762939453,27.600000381469727,27.89321517944336,254.14919577841349,3.59999942779541,2.3999996185302734,1,0,48.39274157418145,75.0
7942,2024-02-10 02:00:00,1012.0,27.1,76.0,59.79999923706055,124.0,0.4637991487979889,13.300000190734863,9.5,25.200000762939453,27.899999618530273,27.89321517944336,267.3571099070928,3.8000001907348633,2.6999988555908203,1,0,51.37514506445991,80.55555555555556
7943,2024-02-10 02:30:00,1011.9,26.9,77.5,54.0,110.0,0.4679034650325775,12.800000190734863,9.5,25.200000762939453,27.299999237060547,27.744590759277344,235.09122761538282,3.3000001907348633,2.0999984741210938,1,0,45.21698178185357,72.22222222222223
7944,2024-02-10 03:00:00,1011.8,26.7,79.0,46.099998474121094,89.0,0.4331883192062378,12.699999809265137,9.600000381469727,25.100000381469727,26.899999618530273,27.744590759277344,205.4533699410019,3.09999942779541,1.7999992370605469,1,0,40.74252896838718,61.111111111111114
7945,2024-02-10 03:30:00,1011.8,26.4,81.0,46.70000076293945,98.0,0.4550023078918457,12.5,9.600000381469727,25.100000381469727,27.100000381469727,27.595529556274414,215.3835228969754,2.8999996185302734,2.0,1,0,40.31731833351983,61.111111111111114
7946,2024-02-10 04:00:00,1011.8,26.1,83.0,44.70000076293945,84.0,0.3990834653377533,12.5,9.300000190734863,25.100000381469727,27.0,27.595529556274414,210.4822857767583,3.1999998092651367,1.8999996185302734,1,0,39.31004132164849,61.111111111111114
7947,2024-02-10 04:30:00,1011.5999999999999,25.950000000000003,83.5,42.099998474121094,81.0,0.39845240116119385,12.5,9.5,25.100000381469727,26.799999237060547,27.446361541748047,203.28651493615033,3.0,1.6999988555908203,1,0,40.13241736094157,63.888888888888886
7948,2024-02-10 05:00:00,1011.6,25.8,84.0,39.0,72.0,0.3867935538291931,12.5,9.699999809265137,25.200000762939453,26.899999618530273,27.446361541748047,186.1458116021111,2.8000001907348633,1.6999988555908203,1,0,38.529737604988945,63.888888888888886
7949,2024-02-10 05:30:00,1011.5,25.6,85.0,35.599998474121094,68.0,0.3596239686012268,12.899999618530273,9.800000190734863,25.200000762939453,26.799999237060547,27.297691345214844,189.08639561620151,3.09999942779541,1.5999984741210938,1,0,38.98553045590719,63.888888888888886
7950,2024-02-10 06:00:00,1011.5,25.3,86.0,40.5,77.0,0.3703707754611969,12.699999809265137,9.800000190734863,25.200000762939453,27.0,27.297691345214844,207.89977261061506,2.8999996185302734,1.7999992370605469,1,0,39.846563286251495,63.888888888888886
7951,2024-02-10 06:30:00,1011.55,25.6,83.0,46.5,89.0,0.41046300530433655,12.100000381469727,9.5,25.0,27.0,27.297691345214844,216.82831059040564,2.6000003814697266,2.0,1,0,38.27052195866903,61.111111111111114
7952,2024-02-10 07:00:00,1011.4,25.8,81.0,46.099998474121094,94.0,0.43851903080940247,12.300000190734863,9.800000190734863,25.0,27.0,27.297691345214844,214.3578576886349,2.5,2.0,1,0,37.39448881149292,61.111111111111114
7953,2024-02-10 07:30:00,1011.7,25.450000000000003,82.5,36.599998474121094,64.0,0.3349747657775879,12.199999809265137,9.300000190734863,25.200000762939453,26.799999237060547,27.297691345214844,191.05916784935934,2.8999996185302734,1.5999984741210938,1,0,39.50870164235433,63.888888888888886
7954,2024-02-10 08:00:00,1011.9,25.6,80.0,40.099998474121094,70.0,0.35550087690353394,12.5,9.300000190734863,25.100000381469727,26.799999237060547,27.148151397705078,196.9052808243696,3.1999998092651367,1.6999988555908203,1,1,40.08443318472968,63.888888888888886
7955,2024-02-10 08:30:00,1012.15,25.65,81.5,41.099998474121094,76.0,0.4419615566730499,12.800000190734863,9.600000381469727,25.200000762939453,26.799999237060547,27.148151397705078,171.96065778232958,3.1999998092651367,1.5999984741210938,1,1,39.9434167544047,63.888888888888886
7956,2024-02-10 09:00:00,1012.4,26.0,80.0,33.599998474121094,60.0,0.3206299841403961,12.699999809265137,9.699999809265137,25.299999237060547,26.899999618530273,27.148151397705078,187.1315939488911,3.0,1.6000003814697266,1,1,40.79947169621786,63.888888888888886
7957,2024-02-10 09:30:00,1012.75,26.9,75.0,41.70000076293945,76.0,0.35592544078826904,12.800000190734863,9.699999809265137,25.399999618530273,27.299999237060547,27.148151397705078,213.52786648710077,3.1000003814697266,1.8999996185302734,1,1,44.18193128373888,66.66666666666667
7958,2024-02-10 10:00:00,1013.1,27.7,72.0,47.900001525878906,89.0,0.38932332396507263,12.699999809265137,9.600000381469727,25.299999237060547,27.399999618530273,27.44817543029785,228.6017675323877,3.09999942779541,2.1000003814697266,1,1,46.720199531979034,72.22222222222223
7959,2024-02-10 10:30:00,1013.35,28.0,71.0,51.20000076293945,101.0,0.4357162415981293,12.5,9.600000381469727,25.100000381469727,27.299999237060547,27.74810028076172,231.80223814827295,2.8999996185302734,2.1999988555908203,1,1,44.761844370100235,69.44444444444444
7960,2024-02-10 11:00:00,1013.6,28.3,68.0,53.20000076293945,109.0,0.4677281379699707,12.699999809265137,9.600000381469727,25.299999237060547,27.5,29.243513107299805,233.04135704360397,3.09999942779541,2.200000762939453,1,1,46.30387332704332,69.44444444444444
7961,2024-02-10 11:30:00,1013.75,29.25,70.5,52.20000076293945,104.0,0.42864805459976196,12.600000381469727,9.600000381469727,25.100000381469727,27.5,30.295913696289062,242.62328706263946,3.0,2.3999996185302734,1,1,45.764303843180336,69.44444444444444
7962,2024-02-10 12:00:00,1013.9,30.1,71.0,55.0,112.0,0.4647572338581085,12.800000190734863,9.699999809265137,25.299999237060547,27.700000762939453,31.043025970458984,240.98602849115386,3.1000003814697266,2.4000015258789062,1,1,46.129370053609215,69.44444444444444
7963,2024-02-10 12:30:00,1013.95,30.25,69.0,57.400001525878906,114.0,0.46283164620399475,13.300000190734863,9.5,25.399999618530273,27.799999237060547,31.642471313476562,246.30986436427486,3.8000001907348633,2.3999996185302734,1,1,48.56449429194132,72.22222222222223
7964,2024-02-10 13:00:00,1014.0,29.8,68.0,49.70000076293945,98.0,0.4120553731918335,13.100000381469727,9.399999618530273,25.299999237060547,27.5,32.243656158447266,237.8321128077508,3.700000762939453,2.200000762939453,1,1,48.62087032530043,72.22222222222223
7965,2024-02-10 13:30:00,1013.6,31.099999999999998,60.5,52.79999923706055,100.0,0.416797399520874,13.800000190734863,9.600000381469727,25.5,27.700000762939453,32.54478454589844,239.92472149527364,4.199999809265137,2.200000762939453,1,1,48.98725605010986,72.22222222222223
7966,2024-02-10 14:00:00,1013.2,32.1,56.0,49.70000076293945,98.0,0.42228442430496216,14.0,9.699999809265137,25.600000381469727,27.700000762939453,33.14311981201172,232.07107427961185,4.300000190734863,2.1000003814697266,1,1,48.43891011344062,72.22222222222223
7967,2024-02-10 14:30:00,1012.9000000000001,32.35,55.0,54.20000076293945,109.0,0.4479675889015198,13.300000190734863,9.600000381469727,25.200000762939453,27.799999237060547,33.44414138793945,243.3211747914252,3.6999998092651367,2.5999984741210938,1,1,48.950817902882896,72.22222222222223
7968,2024-02-10 15:00:00,1012.6,32.8,56.0,59.79999923706055,124.0,0.46239086985588074,13.199999809265137,9.5,25.5,28.100000381469727,33.89358901977539,268.17138504194224,3.6999998092651367,2.6000003814697266,1,1,48.76349004109701,72.22222222222223
7969,2024-02-10 15:30:00,1012.35,31.2,65.5,59.20000076293945,123.0,0.46616408228874207,13.300000190734863,9.699999809265137,25.200000762939453,27.700000762939453,33.89358901977539,263.85559221144325,3.6000003814697266,2.5,1,1,48.20793432659573,72.22222222222223
7970,2024-02-10 16:00:00,1012.1,28.5,76.0,56.599998474121094,114.0,0.4838937222957611,13.300000190734863,9.600000381469727,25.5,27.899999618530273,34.34254455566406,235.58892117703886,3.6999998092651367,2.3999996185302734,1,1,48.31334845225016,72.22222222222223
7971,2024-02-10 16:30:00,1011.75,28.05,77.5,56.79999923706055,114.0,0.4435220956802368,13.699999809265137,9.5,26.5,29.0,34.34254455566406,257.0334175237795,4.199999809265137,2.5,1,1,49.387143241034615,72.22222222222223
