,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
7972,2024-02-10 17:00:00,1011.4,27.8,79.0,55.599998474121094,118.0,0.4638763666152954,14.300000190734863,9.600000381469727,26.700000762939453,29.200000762939453,34.0413818359375,254.37812419933095,4.699999809265137,2.5,1,0,50.24850061204698,72.22222222222223
7973,2024-02-10 17:30:00,1011.05,28.05,76.5,54.79999923706055,109.0,0.43079662322998047,14.100000381469727,9.800000190734863,26.700000762939453,29.299999237060547,33.89165115356445,253.01962485859698,4.300000190734863,2.5999984741210938,1,0,49.57664648691813,72.22222222222223
7974,2024-02-10 18:00:00,1010.7,27.5,80.0,63.099998474121094,132.0,0.46205002069473267,13.600000381469727,9.699999809265137,26.700000762939453,29.600000381469727,33.59162139892578,285.68335480545255,3.90000057220459,2.8999996185302734,1,0,49.035194132063125,72.22222222222223
7975,2024-02-10 18:30:00,1010.6,26.75,82.0,63.29999923706055,132.0,0.46263232827186584,13.5,9.5,26.600000381469727,29.399999618530273,33.29155349731445,285.3237699429215,4.0,2.799999237060547,1,0,47.733635372585724,69.44444444444444
7976,2024-02-10 19:00:00,1010.6,26.0,85.0,61.5,130.0,0.46887680888175964,13.5,9.699999809265137,26.5,29.200000762939453,32.39308547973633,277.25832785383744,3.8000001907348633,2.700000762939453,1,0,48.76866176393297,72.22222222222223
7977,2024-02-10 19:30:00,1010.55,25.7,87.5,53.400001525878906,105.0,0.47258061170578003,13.199999809265137,9.300000190734863,26.200000762939453,28.5,31.64509391784668,222.18431607044232,3.8999996185302734,2.299999237060547,1,0,46.31168254216512,66.66666666666667
7978,2024-02-10 20:00:00,1010.7,25.4,90.0,52.79999923706055,107.0,0.4492034316062927,13.600000381469727,9.699999809265137,26.100000381469727,28.399999618530273,31.046194076538086,238.19942696649042,3.90000057220459,2.299999237060547,1,0,47.06225474675497,69.44444444444444
7979,2024-02-10 20:30:00,1010.8,25.15,91.0,50.0,97.0,0.4077799618244171,13.600000381469727,9.600000381469727,26.0,28.299999237060547,30.297117233276367,237.8733853571905,4.0,2.299999237060547,1,0,46.17907174428304,69.44444444444444
7980,2024-02-10 21:00:00,1011.0,25.0,90.0,50.20000076293945,96.0,0.4312243163585663,13.899999618530273,9.5,25.899999618530273,28.0,29.700515747070312,222.62195418538334,4.399999618530273,2.1000003814697266,1,0,44.505119959513344,66.66666666666667
7981,2024-02-10 21:30:00,1011.3,24.7,90.0,47.5,97.0,0.4211428761482239,13.600000381469727,9.800000190734863,25.799999237060547,28.100000381469727,28.951650619506836,230.32563411059633,3.8000001907348633,2.3000011444091797,1,0,44.32170992427402,69.44444444444444
7982,2024-02-10 22:00:00,1011.6,24.4,91.0,55.599998474121094,114.0,0.47626832127571106,12.800000190734863,9.600000381469727,25.700000762939453,28.100000381469727,28.802330017089844,239.3608705585219,3.1999998092651367,2.3999996185302734,1,0,40.827854209476044,61.111111111111114
7983,2024-02-10 22:30:00,1012.0,24.55,92.5,52.400001525878906,105.0,0.43117767572402954,12.600000381469727,9.600000381469727,25.600000381469727,27.799999237060547,28.802330017089844,243.5191010844543,3.0,2.1999988555908203,1,0,37.39132785797119,58.333333333333336
7984,2024-02-10 23:00:00,1012.4,24.7,94.0,52.20000076293945,106.0,0.4682537317276001,12.600000381469727,9.699999809265137,25.299999237060547,27.399999618530273,28.802330017089844,226.3729957023898,2.90000057220459,2.1000003814697266,1,0,36.513351122538246,55.55555555555556
7985,2024-02-10 23:30:00,1012.7,25.05,93.0,62.099998474121094,128.0,0.4715099036693573,12.600000381469727,9.399999618530273,25.5,28.299999237060547,28.65314483642578,271.46831700434234,3.200000762939453,2.799999237060547,1,0,42.78073498937819,63.888888888888886
7986,2024-02-11 00:00:00,1013.0,25.5,92.0,50.400001525878906,99.0,0.429205983877182,14.100000381469727,9.600000381469727,25.600000381469727,27.700000762939453,28.504384994506836,230.65848035410664,4.5,2.1000003814697266,1,0,39.03425465689765,58.333333333333336
7987,2024-02-11 00:30:00,1013.2,26.0,86.5,41.5,75.0,0.36628448963165283,12.699999809265137,9.600000381469727,25.200000762939453,27.100000381469727,28.355831146240234,204.75887492648775,3.09999942779541,1.8999996185302734,1,0,37.529021157158745,58.333333333333336
7988,2024-02-11 01:00:00,1013.5,25.3,90.0,45.099998474121094,80.0,0.3625694513320923,12.800000190734863,9.899999618530273,25.200000762939453,27.200000762939453,28.2071475982666,220.64738136673492,2.90000057220459,2.0,1,0,36.53829781214396,55.55555555555556
7989,2024-02-11 01:30:00,1013.35,25.950000000000003,84.5,44.5,87.0,0.4127832055091858,12.199999809265137,9.5,25.100000381469727,27.100000381469727,28.2071475982666,210.76438876112164,2.6999998092651367,2.0,1,0,35.945386277304756,55.55555555555556
7990,2024-02-11 02:00:00,1013.2,26.4,79.0,49.099998474121094,96.0,0.45967036485671997,12.199999809265137,9.600000381469727,25.200000762939453,27.200000762939453,28.058547973632812,208.84531033433788,2.59999942779541,2.0,1,0,35.545742458767364,52.77777777777778
7991,2024-02-11 02:30:00,1013.0,26.4,78.5,46.5,90.0,0.4276617765426636,12.399999618530273,9.800000190734863,25.100000381469727,26.799999237060547,28.058547973632812,210.44667757681074,2.59999942779541,1.6999988555908203,1,0,35.49049006568061,52.77777777777778
7992,2024-02-11 03:00:00,1012.8,26.2,78.0,43.099998474121094,89.0,0.42356714606285095,12.100000381469727,9.399999618530273,24.899999618530273,26.700000762939453,28.058547973632812,210.12016825968308,2.700000762939453,1.8000011444091797,1,0,34.37295733557807,50.0
7993,2024-02-11 03:30:00,1012.75,26.1,79.5,33.79999923706055,61.0,0.34871819615364075,12.100000381469727,9.199999809265137,25.100000381469727,26.5,27.90970802307129,174.92634646780573,2.90000057220459,1.3999996185302734,1,0,32.47095727920532,50.0
7994,2024-02-11 04:00:00,1012.7,25.9,81.0,38.79999923706055,73.0,0.3819694221019745,12.5,9.699999809265137,25.100000381469727,26.700000762939453,27.90970802307129,191.114774576147,2.8000001907348633,1.6000003814697266,1,0,32.10303354263306,50.0
7995,2024-02-11 04:30:00,1012.45,25.75,81.5,40.099998474121094,63.0,0.32262057065963745,12.800000190734863,9.699999809265137,25.200000762939453,26.899999618530273,27.760488510131836,195.2758308969225,3.1000003814697266,1.6999988555908203,1,0,32.603669696384,50.0
7996,2024-02-11 05:00:00,1012.2,25.7,82.0,46.5,89.0,0.47395914793014526,12.199999809265137,10.0,25.200000762939453,27.200000762939453,27.760488510131836,187.77989704107856,2.1999998092651367,2.0,1,0,31.925761010911728,50.0
7997,2024-02-11 05:30:00,1011.95,25.299999999999997,84.5,32.0,68.0,0.4171569347381592,12.699999809265137,9.800000190734863,25.299999237060547,26.600000381469727,27.6113224029541,163.00819748491583,2.8999996185302734,1.3000011444091797,1,0,30.86879391140408,47.22222222222222
7998,2024-02-11 06:00:00,1011.7,25.1,86.0,42.70000076293945,78.0,0.38903945684432983,12.5,9.899999618530273,25.299999237060547,27.100000381469727,27.6113224029541,200.4938024350854,2.6000003814697266,1.8000011444091797,1,0,31.497476021448772,50.0
7999,2024-02-11 06:30:00,1011.55,24.85,87.5,42.29999923706055,81.0,0.3920135498046875,12.100000381469727,9.699999809265137,25.200000762939453,27.100000381469727,27.6113224029541,206.62551087929626,2.40000057220459,1.8999996185302734,1,0,31.94430881076389,50.0
8000,2024-02-11 07:00:00,1011.5,24.5,89.0,43.099998474121094,82.0,0.4235880374908447,12.100000381469727,9.699999809265137,25.200000762939453,27.100000381469727,27.462162017822266,193.58431481146894,2.40000057220459,1.8999996185302734,1,0,30.943930122587417,47.22222222222222
8001,2024-02-11 07:30:00,1011.75,24.5,90.0,41.900001525878906,79.0,0.38790977001190186,12.0,9.5,25.100000381469727,26.799999237060547,27.462162017822266,203.65560784296852,2.5,1.6999988555908203,1,0,33.81188874774509,52.77777777777778
8002,2024-02-11 08:00:00,1012.0,24.6,89.0,46.099998474121094,83.0,0.3918851613998413,12.300000190734863,9.899999618530273,25.299999237060547,27.200000762939453,27.313610076904297,211.7967409215449,2.40000057220459,1.9000015258789062,1,1,33.82699102825589,52.77777777777778
8003,2024-02-11 08:30:00,1012.15,24.85,89.0,45.099998474121094,84.0,0.4353680908679962,12.199999809265137,9.899999618530273,25.200000762939453,26.799999237060547,27.313610076904297,192.94018501109866,2.3000001907348633,1.5999984741210938,1,1,33.047921233707,50.0
8004,2024-02-11 09:00:00,1012.3,25.6,87.0,41.5,76.0,0.4470241665840149,12.100000381469727,9.199999809265137,25.200000762939453,26.5,27.313610076904297,170.01317978122412,2.90000057220459,1.2999992370605469,1,1,33.82467714945475,52.77777777777778
8005,2024-02-11 09:30:00,1012.65,24.9,89.5,38.20000076293945,69.0,0.36787542700767517,12.5,9.300000190734863,25.200000762939453,26.799999237060547,27.764333724975586,187.56349278681344,3.1999998092651367,1.5999984741210938,1,1,36.641921838124595,55.55555555555556
8006,2024-02-11 10:00:00,1013.0,24.1,93.0,44.29999923706055,85.0,0.42518284916877747,13.100000381469727,9.600000381469727,25.299999237060547,27.100000381469727,28.064329147338867,199.91399033656464,3.5,1.8000011444091797,1,1,40.17088773515489,61.111111111111114
8007,2024-02-11 10:30:00,1013.25,24.95,91.0,39.0,81.0,0.4244939684867859,13.0,9.600000381469727,25.600000381469727,27.200000762939453,28.213844299316406,190.81543205135424,3.3999996185302734,1.6000003814697266,1,1,39.36833990944756,58.333333333333336
8008,2024-02-11 11:00:00,1013.5,26.2,88.0,39.0,74.0,0.344988077878952,13.100000381469727,9.800000190734863,25.5,27.5,29.114727020263672,214.50016607810085,3.3000001907348633,2.0,1,1,39.29191250271268,58.333333333333336
8009,2024-02-11 11:30:00,1013.7,26.65,84.0,40.29999923706055,76.0,0.3545750677585602,13.100000381469727,9.800000190734863,25.299999237060547,27.299999237060547,30.023025512695312,214.3410716394489,3.3000001907348633,2.0,1,1,38.906450006696915,58.333333333333336
8010,2024-02-11 12:00:00,1013.9,25.8,86.0,43.099998474121094,84.0,0.37985464930534363,13.100000381469727,9.800000190734863,25.299999237060547,27.299999237060547,30.179851531982422,221.13721696868626,3.3000001907348633,2.0,1,1,37.43170658747355,55.55555555555556
8011,2024-02-11 12:30:00,1013.85,27.55,81.0,48.70000076293945,98.0,0.42119261622428894,12.899999618530273,9.699999809265137,25.299999237060547,27.5,32.00083541870117,232.67264483054018,3.1999998092651367,2.200000762939453,1,1,38.75693008634779,55.55555555555556
8012,2024-02-11 13:00:00,1013.7,29.0,75.0,55.0,103.0,0.45981505513191223,13.100000381469727,9.699999809265137,25.5,27.899999618530273,32.75757598876953,224.0031048362504,3.40000057220459,2.3999996185302734,1,1,40.427320851220024,58.333333333333336
8013,2024-02-11 13:30:00,1013.4000000000001,28.8,78.0,54.20000076293945,114.0,0.45446905493736267,12.699999809265137,9.600000381469727,25.700000762939453,28.0,33.05555725097656,250.84216133420148,3.09999942779541,2.299999237060547,1,1,40.46777364942763,58.333333333333336
8014,2024-02-11 14:00:00,1013.1,30.1,74.0,52.0,105.0,0.43482616543769836,12.800000190734863,9.600000381469727,25.5,27.899999618530273,33.65568161010742,241.475808831114,3.1999998092651367,2.3999996185302734,1,1,40.295265197753906,58.333333333333336
8015,2024-02-11 14:30:00,1012.8,28.5,78.5,51.599998474121094,104.0,0.4159143567085266,12.800000190734863,9.699999809265137,25.399999618530273,27.799999237060547,34.25422286987305,250.05147892233822,3.1000003814697266,2.3999996185302734,1,1,40.19042629665799,58.333333333333336
8016,2024-02-11 15:00:00,1012.6,27.6,82.0,53.0,109.0,0.4364299178123474,12.800000190734863,9.699999809265137,25.100000381469727,27.5,34.25422286987305,249.75373032713796,3.1000003814697266,2.3999996185302734,1,1,40.219064235687256,58.333333333333336
8017,2024-02-11 15:30:00,1012.2,27.45,79.0,53.599998474121094,108.0,0.48550114035606384,12.800000190734863,9.600000381469727,25.299999237060547,27.5,34.553466796875,222.45055886129,3.1999998092651367,2.200000762939453,1,1,40.41798628701104,58.333333333333336
8018,2024-02-11 16:00:00,1011.8,27.6,78.0,52.400001525878906,102.0,0.4426835775375366,12.800000190734863,9.5,25.399999618530273,27.5,34.702030181884766,230.412884452103,3.3000001907348633,2.1000003814697266,1,1,40.06825568940904,58.333333333333336
8019,2024-02-11 16:30:00,1011.45,27.35,79.0,59.79999923706055,123.0,0.4739357829093933,13.199999809265137,9.600000381469727,26.700000762939453,29.200000762939453,34.25267028808594,259.5288316170781,3.59999942779541,2.5,1,1,41.59645117653741,58.333333333333336
8020,2024-02-11 17:00:00,1011.1,27.9,78.0,59.79999923706055,125.0,0.5267916917800903,13.100000381469727,9.5,26.700000762939453,29.0,33.9525260925293,237.28544308967835,3.6000003814697266,2.299999237060547,1,0,41.64361053042941,58.333333333333336
8021,2024-02-11 17:30:00,1010.75,28.05,77.0,61.099998474121094,125.0,0.5026867389678955,13.300000190734863,9.600000381469727,26.899999618530273,29.399999618530273,33.95512771606445,248.663810500844,3.6999998092651367,2.5,1,0,42.20360570483737,58.333333333333336
8022,2024-02-11 18:00:00,1010.4,27.7,76.0,58.20000076293945,129.0,0.4997878968715668,13.300000190734863,9.600000381469727,26.700000762939453,29.200000762939453,33.807613372802734,258.10949166131934,3.6999998092651367,2.5,1,0,42.9593693945143,61.111111111111114
8023,2024-02-11 18:30:00,1010.05,27.35,77.0,59.400001525878906,123.0,0.4677986800670624,13.5,9.600000381469727,26.700000762939453,29.200000762939453,33.359046936035156,262.93361918500295,3.8999996185302734,2.5,1,0,44.189546002282036,61.111111111111114
8024,2024-02-11 19:00:00,1009.7,26.9,78.0,56.599998474121094,114.0,0.4600948691368103,13.5,9.399999618530273,26.5,29.0,33.059967041015625,247.7749865237072,4.100000381469727,2.5,1,0,44.01246865590414,63.888888888888886
8025,2024-02-11 19:30:00,1009.5999999999999,26.799999999999997,75.0,54.20000076293945,110.0,0.44693154096603394,13.300000190734863,9.300000190734863,26.5,28.700000762939453,32.75860595703125,246.122705419799,4.0,2.200000762939453,1,0,42.06149572796292,61.111111111111114
8026,2024-02-11 20:00:00,1009.4,26.2,76.0,51.400001525878906,106.0,0.431888610124588,13.300000190734863,9.5,26.299999237060547,28.5,32.307796478271484,245.4336546856883,3.8000001907348633,2.200000762939453,1,0,41.09975737995572,58.333333333333336
8027,2024-02-11 20:30:00,1009.45,26.0,77.5,54.20000076293945,101.0,0.45186057686805725,14.0,9.800000190734863,26.5,28.700000762939453,32.159263610839844,223.5202741076743,4.199999809265137,2.200000762939453,1,0,42.04042773776584,61.111111111111114
8028,2024-02-11 21:00:00,1009.5,25.6,78.0,53.0,104.0,0.43979334831237793,14.0,9.699999809265137,26.399999618530273,28.600000381469727,31.561431884765625,236.47469976314994,4.300000190734863,2.200000762939453,1,0,41.94635793897841,61.111111111111114
8029,2024-02-11 21:30:00,1009.85,25.0,80.5,51.400001525878906,103.0,0.4487883746623993,13.699999809265137,9.600000381469727,26.299999237060547,28.399999618530273,30.814937591552734,229.50683621758623,4.09999942779541,2.1000003814697266,1,0,41.5905319319831,61.111111111111114
8030,2024-02-11 22:00:00,1010.2,24.8,83.0,44.29999923706055,93.0,0.4042467772960663,13.600000381469727,9.699999809265137,26.200000762939453,28.299999237060547,30.516185760498047,230.05749265847018,3.90000057220459,2.0999984741210938,1,0,40.528049098120796,58.333333333333336
8031,2024-02-11 22:30:00,1010.45,25.450000000000003,82.0,45.29999923706055,90.0,0.4016684889793396,13.5,9.699999809265137,25.700000762939453,27.899999618530273,30.516185760498047,224.0653734842249,3.8000001907348633,2.1999988555908203,1,0,39.72418859269884,58.333333333333336
8032,2024-02-11 23:00:00,1010.7,26.1,81.0,51.400001525878906,105.0,0.433633953332901,13.100000381469727,9.600000381469727,25.700000762939453,28.100000381469727,30.516185760498047,242.13971067757106,3.5,2.3999996185302734,1,0,40.1158390045166,61.111111111111114
8033,2024-02-11 23:30:00,1011.1,27.549999999999997,73.5,52.79999923706055,106.0,0.4274614453315735,13.199999809265137,9.600000381469727,25.899999618530273,28.299999237060547,30.218435287475586,247.97558038895852,3.59999942779541,2.3999996185302734,1,0,40.78860388861762,61.111111111111114
8034,2024-02-12 00:00:00,1011.5,28.8,67.0,52.20000076293945,103.0,0.4267534613609314,13.300000190734863,9.600000381469727,26.100000381469727,28.399999618530273,29.918302536010742,241.35715190576187,3.6999998092651367,2.299999237060547,0,0,40.08746104770236,58.333333333333336
8035,2024-02-12 00:30:00,1011.75,27.75,73.0,54.0,113.0,0.45051494240760803,12.800000190734863,9.600000381469727,25.799999237060547,28.200000762939453,29.918302536010742,250.8240889771911,3.1999998092651367,2.4000015258789062,0,0,40.71870173348321,61.111111111111114
8036,2024-02-12 01:00:00,1011.9,28.2,74.0,54.0,107.0,0.42605429887771606,12.899999618530273,9.600000381469727,25.700000762939453,28.100000381469727,29.918302536010742,251.1416978583535,3.299999237060547,2.3999996185302734,0,0,39.912555111779106,58.333333333333336
8037,2024-02-12 01:30:00,1011.9,27.75,75.0,54.0,110.0,0.455379456281662,12.800000190734863,9.699999809265137,25.600000381469727,27.899999618530273,29.620187759399414,241.55679067780045,3.1000003814697266,2.299999237060547,0,0,37.69008631176419,55.55555555555556
8038,2024-02-12 02:00:00,1011.8,27.4,76.0,56.400001525878906,113.0,0.4803006649017334,12.899999618530273,9.699999809265137,25.600000381469727,27.799999237060547,29.620187759399414,235.26929745791443,3.1999998092651367,2.1999988555908203,0,0,39.00722493065728,58.333333333333336
8039,2024-02-12 02:30:00,1011.75,27.35,75.5,54.599998474121094,112.0,0.4303501546382904,12.699999809265137,9.5,25.600000381469727,27.700000762939453,29.470962524414062,260.2531886949967,3.1999998092651367,2.1000003814697266,0,0,37.197024292416046,52.77777777777778
8040,2024-02-12 03:00:00,1011.6,27.0,76.0,48.900001525878906,95.0,0.43941986560821533,12.600000381469727,9.699999809265137,25.600000381469727,27.5,29.321020126342773,216.1941401272503,2.90000057220459,1.8999996185302734,0,0,36.7827345530192,52.77777777777778
8041,2024-02-12 03:30:00,1011.5,26.450000000000003,78.5,53.20000076293945,106.0,0.44922786951065063,12.800000190734863,9.5,25.700000762939453,28.0,29.321020126342773,235.9604272002694,3.3000001907348633,2.299999237060547,0,0,36.41665564643012,52.77777777777778
8042,2024-02-12 04:00:00,1011.3,25.5,83.0,46.900001525878906,105.0,0.4537709355354309,12.5,9.300000190734863,25.200000762939453,27.299999237060547,29.321020126342773,231.3942823951568,3.1999998092651367,2.0999984741210938,0,0,35.59344948662652,52.77777777777778
8043,2024-02-12 04:30:00,1011.0,25.8,81.5,45.099998474121094,73.0,0.41156744956970215,12.699999809265137,9.399999618530273,25.100000381469727,27.0,29.321020126342773,177.3706838971892,3.3000001907348633,1.8999996185302734,0,0,35.23853455649482,52.77777777777778
8044,2024-02-12 05:00:00,1010.7,25.7,81.0,41.900001525878906,80.0,0.38044658303260803,12.5,9.399999618530273,25.0,26.700000762939453,29.321020126342773,210.27919179167188,3.1000003814697266,1.7000007629394531,0,0,34.81778462727865,52.77777777777778
8045,2024-02-12 05:30:00,1010.55,25.45,83.5,42.900001525878906,80.0,0.3859722912311554,12.800000190734863,9.5,25.100000381469727,26.899999618530273,29.321020126342773,207.26876466914229,3.3000001907348633,1.7999992370605469,0,0,34.742954678005646,52.77777777777778
8046,2024-02-12 06:00:00,1010.4,24.7,88.0,43.70000076293945,81.0,0.41997942328453064,13.100000381469727,9.600000381469727,25.200000762939453,27.0,29.321020126342773,192.8665918118649,3.5,1.7999992370605469,0,0,35.420673317379425,52.77777777777778
8047,2024-02-12 06:30:00,1010.45,25.55,82.0,42.900001525878906,81.0,0.4077760875225067,13.100000381469727,9.600000381469727,25.100000381469727,26.799999237060547,29.321020126342773,198.63842554409055,3.5,1.6999988555908203,0,0,35.27200926674737,52.77777777777778
8048,2024-02-12 07:00:00,1010.6,26.5,76.0,37.400001525878906,76.0,0.4108983278274536,13.0,9.600000381469727,25.200000762939453,26.700000762939453,29.321020126342773,184.96059694824137,3.3999996185302734,1.5,0,0,35.18250979317559,52.77777777777778
8049,2024-02-12 07:30:00,1010.75,25.0,80.5,32.20000076293945,66.0,0.37138471007347107,13.100000381469727,9.600000381469727,25.200000762939453,26.799999237060547,29.170560836791992,177.71329354658465,3.5,1.5999984741210938,0,0,37.16042937172784,55.55555555555556
8050,2024-02-12 08:00:00,1010.9,24.3,85.0,40.099998474121094,77.0,0.3766055703163147,12.899999618530273,9.699999809265137,25.200000762939453,27.100000381469727,29.170560836791992,204.45794239136438,3.1999998092651367,1.8999996185302734,0,1,36.85730372534858,55.55555555555556
8051,2024-02-12 08:30:00,1011.2,24.75,83.0,65.69999694824219,140.0,0.46680474281311035,14.100000381469727,9.800000190734863,25.299999237060547,28.5,29.170560836791992,299.91126301827296,4.300000190734863,3.200000762939453,0,1,44.61205916934543,61.111111111111114
8052,2024-02-12 09:00:00,1011.5,26.1,77.0,59.20000076293945,121.0,0.4279954433441162,14.199999809265137,9.800000190734863,25.200000762939453,28.0,29.170560836791992,282.7132902504146,4.399999618530273,2.799999237060547,0,1,52.5339527659946,75.0
8053,2024-02-12 09:30:00,1011.55,26.549999999999997,74.0,72.4000015258789,159.0,0.5386174917221069,14.100000381469727,9.600000381469727,25.200000762939453,28.299999237060547,29.170560836791992,295.2002161898487,4.5,3.0999984741210938,0,1,57.47258975770738,80.55555555555556
8054,2024-02-12 10:00:00,1011.7,28.7,66.0,71.4000015258789,153.0,0.44476354122161865,14.5,9.600000381469727,25.299999237060547,28.700000762939453,29.31926918029785,344.00301692840986,4.899999618530273,3.4000015258789062,0,1,60.80311409632365,86.11111111111111
8055,2024-02-12 10:30:00,1012.05,30.15,58.5,67.30000305175781,140.0,0.4532719552516937,14.800000190734863,9.600000381469727,26.600000381469727,29.799999237060547,29.468027114868164,308.86534756437896,5.199999809265137,3.1999988555908203,0,1,59.9644439485338,83.33333333333333
8056,2024-02-12 11:00:00,1012.4,30.3,57.0,65.9000015258789,134.0,0.4196344316005707,14.800000190734863,9.300000190734863,26.299999237060547,29.5,30.6724853515625,319.3255603190064,5.5,3.200000762939453,0,1,56.9984982808431,80.55555555555556
8057,2024-02-12 11:30:00,1012.5,29.45,59.0,74.19999694824219,162.0,0.46115827560424805,14.600000381469727,9.5,26.299999237060547,29.799999237060547,31.71929931640625,351.2893697673192,5.100000381469727,3.5,0,1,59.76694738864899,88.88888888888889
8058,2024-02-12 12:00:00,1012.7,31.4,58.0,59.79999923706055,118.0,0.4498141407966614,16.5,12.199999809265137,26.299999237060547,28.799999237060547,32.617610931396484,262.33057011282784,4.300000190734863,2.5,0,1,58.249935852156746,86.11111111111111
8059,2024-02-12 12:30:00,1012.55,31.9,54.5,64.9000015258789,135.0,0.4675843119621277,13.800000190734863,9.600000381469727,25.799999237060547,28.700000762939453,33.2187614440918,288.7179842144371,4.199999809265137,2.9000015258789062,0,1,52.27488782670763,83.33333333333333
8060,2024-02-12 13:00:00,1012.6,32.4,52.0,61.70000076293945,128.0,0.46118390560150146,14.199999809265137,9.600000381469727,26.100000381469727,28.799999237060547,34.11802673339844,277.5465458471612,4.59999942779541,2.6999988555908203,0,1,53.06488876872592,83.33333333333333
8061,2024-02-12 13:30:00,1012.35,31.4,57.0,65.9000015258789,139.0,0.4803118407726288,13.800000190734863,9.600000381469727,25.899999618530273,28.700000762939453,34.41682434082031,289.39532237307503,4.199999809265137,2.8000011444091797,0,1,52.4440066019694,83.33333333333333
8062,2024-02-12 14:00:00,1012.1,31.8,55.0,61.70000076293945,125.0,0.43897390365600586,13.800000190734863,9.600000381469727,27.700000762939453,30.600000381469727,35.01667785644531,284.75496825422687,4.199999809265137,2.8999996185302734,0,1,52.655496252907646,83.33333333333333
8063,2024-02-12 14:30:00,1011.75,30.0,65.5,60.29999923706055,125.0,0.46536317467689514,14.600000381469727,9.800000190734863,26.5,29.100000381469727,35.316715240478516,268.60741631906814,4.800000190734863,2.6000003814697266,0,1,53.357051054636635,83.33333333333333
8064,2024-02-12 15:00:00,1011.4,28.4,76.0,65.0999984741211,137.0,0.47698774933815,13.899999618530273,9.600000381469727,26.100000381469727,28.799999237060547,35.765159606933594,287.21911661273475,4.299999237060547,2.6999988555908203,0,1,52.817294703589546,83.33333333333333
8065,2024-02-12 15:30:00,1011.15,28.4,72.5,63.5,131.0,0.4459661543369293,14.300000190734863,9.800000190734863,26.200000762939453,29.200000762939453,35.61629104614258,293.74426450539323,4.5,3.0,0,1,52.63682938946618,83.33333333333333
8066,2024-02-12 16:00:00,1010.9,28.7,70.0,60.099998474121094,126.0,0.46343719959259033,14.0,9.399999618530273,26.299999237060547,29.0,35.61629104614258,271.88149788313746,4.600000381469727,2.700000762939453,0,1,53.77296227878995,83.33333333333333
8067,2024-02-12 16:30:00,1010.8,28.45,71.5,65.69999694824219,135.0,0.45800426602363586,14.0,9.600000381469727,26.5,29.5,35.61507034301758,294.75707982386604,4.399999618530273,3.0,0,1,54.00914580292172,83.33333333333333
8068,2024-02-12 17:00:00,1010.7,28.8,70.0,59.20000076293945,126.0,0.432483971118927,14.5,9.800000190734863,26.600000381469727,29.600000381469727,35.61391830444336,291.34027712983556,4.699999809265137,3.0,0,0,54.34143039915297,83.33333333333333
8069,2024-02-12 17:30:00,1010.4000000000001,29.450000000000003,66.5,60.5,133.0,0.4802764654159546,14.5,9.600000381469727,26.799999237060547,29.5,35.61391830444336,276.9238336190641,4.899999618530273,2.700000762939453,0,0,54.944781793488396,83.33333333333333
8070,2024-02-12 18:00:00,1010.1,29.7,66.0,0.0,0.0,0.4579375088214874,14.100000381469727,9.600000381469727,26.5,26.5,35.315120697021484,0.0,4.5,0.0,0,0,57.36255825890435,83.33333333333333
8071,2024-02-12 18:30:00,1010.0,28.35,70.5,68.30000305175781,146.0,0.4491634666919708,15.600000381469727,9.800000190734863,27.100000381469727,30.399999618530273,34.41447067260742,325.04869791675304,5.800000190734863,3.299999237060547,0,0,54.647166887919106,83.33333333333333
8072,2024-02-12 19:00:00,1009.9,27.1,75.0,62.70000076293945,129.0,0.4745408296585083,14.600000381469727,9.800000190734863,26.5,29.200000762939453,33.96467208862305,271.84172981033413,4.800000190734863,2.700000762939453,0,0,51.81510007381439,83.33333333333333
8073,2024-02-12 19:30:00,1009.9,26.700000000000003,76.0,61.099998474121094,129.0,0.4637915790081024,14.0,9.600000381469727,26.299999237060547,29.100000381469727,33.36634826660156,278.14217816521926,4.399999618530273,2.8000011444091797,0,0,52.731018556488884,83.33333333333333
8074,2024-02-12 20:00:00,1009.9,26.6,77.0,76.19999694824219,163.0,0.4710575044155121,14.199999809265137,9.699999809265137,26.200000762939453,29.700000762939453,32.768653869628906,346.02994002239774,4.5,3.5,0,0,54.59717347886827,83.33333333333333
8075,2024-02-12 20:30:00,1009.95,26.8,75.5,62.099998474121094,126.0,0.4494912922382355,14.399999618530273,9.600000381469727,26.200000762939453,29.0,31.8670711517334,280.3168875031701,4.799999237060547,2.799999237060547,0,0,53.606102691756355,83.33333333333333
8076,2024-02-12 21:00:00,1010.0,26.8,76.0,59.0,122.0,0.4605334401130676,14.199999809265137,9.600000381469727,26.200000762939453,28.799999237060547,30.965063095092773,264.91018756433243,4.59999942779541,2.5999984741210938,0,0,52.78111384974586,83.33333333333333
8077,2024-02-12 21:30:00,1010.15,26.4,76.5,59.0,121.0,0.45012977719306946,13.600000381469727,9.5,25.700000762939453,28.399999618530273,30.965063095092773,268.81136536786084,4.100000381469727,2.6999988555908203,0,0,51.2597604725096,83.33333333333333
8078,2024-02-12 22:00:00,1010.3,25.8,78.0,61.5,132.0,0.4815462529659271,13.5,9.600000381469727,25.799999237060547,28.5,30.81623077392578,274.1169704612777,3.8999996185302734,2.700000762939453,0,0,51.00983742872874,83.33333333333333
8079,2024-02-12 22:30:00,1010.5999999999999,25.0,81.5,59.400001525878906,119.0,0.44799521565437317,14.199999809265137,9.699999809265137,26.100000381469727,28.700000762939453,30.667522430419922,265.62783673075677,4.5,2.6000003814697266,0,0,51.445577051904465,83.33333333333333
8080,2024-02-12 23:00:00,1010.9,24.4,85.0,52.79999923706055,114.0,0.462083637714386,14.0,9.600000381469727,26.100000381469727,28.5,30.51729965209961,246.70858410802123,4.399999618530273,2.3999996185302734,0,0,51.40160620212555,83.33333333333333
8081,2024-02-12 23:30:00,1011.0,23.85,87.0,58.400001525878906,116.0,0.46784910559654236,13.300000190734863,9.5,26.299999237060547,28.799999237060547,30.51729965209961,247.94319068343924,3.8000001907348633,2.5,0,0,47.47539599736532,75.0
8082,2024-02-13 00:00:00,1010.9,23.3,89.0,58.0,116.0,0.44882699847221375,13.300000190734863,9.600000381469727,26.299999237060547,29.0,30.3684024810791,258.45147550138165,3.6999998092651367,2.700000762939453,0,0,48.62251117494371,75.0
8083,2024-02-13 00:30:00,1011.2,23.85,90.0,56.79999923706055,117.0,0.459096223115921,13.199999809265137,9.699999809265137,26.200000762939453,28.700000762939453,30.0689697265625,254.84853525021856,3.5,2.5,0,0,45.245029025607636,69.44444444444444
8084,2024-02-13 01:00:00,1011.5,24.9,90.0,56.599998474121094,126.0,0.4396703541278839,13.199999809265137,9.600000381469727,26.0,28.5,29.92037582397461,286.5783394696456,3.59999942779541,2.5,0,0,44.557498402065704,69.44444444444444
8085,2024-02-13 01:30:00,1011.55,25.1,86.0,57.0,117.0,0.45640891790390015,13.300000190734863,9.699999809265137,25.600000381469727,28.100000381469727,29.92037582397461,256.34906639715376,3.6000003814697266,2.5,0,0,41.75374719831679,66.66666666666667
8086,2024-02-13 02:00:00,1011.4,25.3,85.0,53.400001525878906,108.0,0.4468957185745239,13.600000381469727,9.600000381469727,25.5,27.700000762939453,29.92037582397461,241.6671172068748,4.0,2.200000762939453,0,0,41.47471941841973,66.66666666666667
8087,2024-02-13 02:30:00,1011.3,24.65,85.0,43.900001525878906,85.0,0.4126715362071991,13.5,9.699999809265137,25.700000762939453,27.700000762939453,29.92037582397461,205.97495233429953,3.8000001907348633,2.0,0,0,40.298911068174576,63.888888888888886
8088,2024-02-13 03:00:00,1011.1,25.8,82.0,40.900001525878906,86.0,0.4491075277328491,13.300000190734863,9.600000381469727,25.399999618530273,27.100000381469727,29.92037582397461,191.49088957412658,3.6999998092651367,1.7000007629394531,0,0,35.33608108096652,52.77777777777778
8089,2024-02-13 03:30:00,1010.8,26.6,79.5,49.5,96.0,0.4136384129524231,12.600000381469727,9.600000381469727,25.100000381469727,27.200000762939453,29.92037582397461,232.08676223946824,3.0,2.1000003814697266,0,0,35.58775048785739,55.55555555555556
8090,2024-02-13 04:00:00,1010.5,27.6,77.0,51.400001525878906,102.0,0.43526706099510193,13.100000381469727,9.600000381469727,25.700000762939453,27.899999618530273,29.62171173095703,234.33889016735822,3.5,2.1999988555908203,0,0,36.275860680474175,55.55555555555556
8091,2024-02-13 04:30:00,1010.2,26.25,80.5,46.5,91.0,0.4223519563674927,13.300000190734863,9.600000381469727,26.100000381469727,28.100000381469727,29.323949813842773,215.46011242059924,3.6999998092651367,2.0,0,0,36.59819592369927,55.55555555555556
8092,2024-02-13 05:00:00,1009.9,25.7,83.0,46.099998474121094,85.0,0.41692212224006653,12.699999809265137,9.699999809265137,26.0,27.700000762939453,29.323949813842773,203.87500558451163,3.0,1.7000007629394531,0,0,35.70798709657457,55.55555555555556
8093,2024-02-13 05:30:00,1009.45,25.75,83.5,49.29999923706055,96.0,0.4582066833972931,12.600000381469727,9.399999618530273,25.600000381469727,27.5,29.174297332763672,209.5124394262974,3.200000762939453,1.8999996185302734,0,0,35.30880827373929,55.55555555555556
8094,2024-02-13 06:00:00,1009.0,25.1,83.0,50.20000076293945,100.0,0.461333692073822,12.600000381469727,9.5,25.799999237060547,27.799999237060547,29.025243759155273,216.76283722195197,3.1000003814697266,2.0,0,0,35.544139332241485,55.55555555555556
8095,2024-02-13 06:30:00,1009.2,25.950000000000003,81.0,49.29999923706055,98.0,0.4183831512928009,12.899999618530273,9.800000190734863,25.799999237060547,28.0,29.025243759155273,234.23505391452957,3.09999942779541,2.200000762939453,0,0,34.92246463563707,52.77777777777778
8096,2024-02-13 07:00:00,1009.3,26.7,79.0,40.70000076293945,79.0,0.39384981989860535,13.100000381469727,9.600000381469727,26.0,27.799999237060547,28.87665557861328,200.5840703960158,3.5,1.7999992370605469,0,0,34.60340552859836,52.77777777777778
8097,2024-02-13 07:30:00,1009.45,25.75,81.5,40.099998474121094,78.0,0.37215331196784973,13.0,9.5,26.100000381469727,28.100000381469727,28.87665557861328,209.59104082012956,3.5,2.0,0,0,36.664898819393585,55.55555555555556
8098,2024-02-13 08:00:00,1009.5,26.5,82.0,47.29999923706055,92.0,0.46839043498039246,13.100000381469727,9.600000381469727,26.299999237060547,28.100000381469727,28.7274112701416,196.4173329112736,3.5,1.8000011444091797,0,1,36.911609914567734,55.55555555555556
8099,2024-02-13 08:30:00,1009.85,27.1,79.5,65.30000305175781,133.0,0.43976959586143494,14.100000381469727,9.5,26.799999237060547,29.799999237060547,28.7274112701416,302.43109403567405,4.600000381469727,3.0,0,1,45.851937188042534,63.888888888888886
8100,2024-02-13 09:00:00,1010.2,27.4,78.0,64.5,133.0,0.45505428314208984,14.0,9.5,26.600000381469727,29.600000381469727,28.7274112701416,292.27282310508656,4.5,3.0,0,1,51.718162059783936,75.0
8101,2024-02-13 09:30:00,1010.25,28.6,71.5,73.19999694824219,158.0,0.4434446096420288,14.5,9.5,26.700000762939453,30.100000381469727,28.876062393188477,356.30154604324923,5.0,3.3999996185302734,0,1,58.713664531707764,83.33333333333333
8102,2024-02-13 10:00:00,1010.3,28.6,72.0,72.0,153.0,0.4992569088935852,14.699999809265137,9.399999618530273,26.799999237060547,30.200000762939453,29.175722122192383,306.45544863678873,5.300000190734863,3.4000015258789062,0,1,60.22589296764798,86.11111111111111
8103,2024-02-13 10:30:00,1010.3499999999999,29.25,68.0,66.9000015258789,140.0,0.4554300010204315,15.0,9.5,26.799999237060547,30.0,29.77415657043457,307.40179541601896,5.5,3.200000762939453,0,1,56.837324884202744,83.33333333333333
8104,2024-02-13 11:00:00,1010.4,29.6,64.0,50.599998474121094,100.0,0.46052974462509155,13.300000190734863,9.600000381469727,26.100000381469727,28.200000762939453,30.825590133666992,217.14124042391242,3.6999998092651367,2.1000003814697266,0,1,38.43494709332784,58.333333333333336
8105,2024-02-13 11:30:00,1010.3499999999999,30.6,60.5,56.0,118.0,0.46055686473846436,13.100000381469727,9.600000381469727,26.0,28.5,31.8761043548584,256.21157566939854,3.5,2.5,0,1,43.34393060207367,63.888888888888886
8106,2024-02-13 12:00:00,1010.4,31.6,57.0,56.599998474121094,117.0,0.4512198865413666,13.699999809265137,9.699999809265137,26.5,29.0,32.77402877807617,259.29708217608396,4.0,2.5,0,1,44.03570036093394,63.888888888888886
8107,2024-02-13 12:30:00,1010.5,31.1,58.5,52.0,102.0,0.4321703016757965,13.800000190734863,9.699999809265137,26.399999618530273,28.600000381469727,33.37126159667969,236.01806881333988,4.100000381469727,2.200000762939453,0,1,43.42075060473548,63.888888888888886
8108,2024-02-13 13:00:00,1010.5,29.8,62.0,56.0,120.0,0.5170489549636841,13.300000190734863,9.5,26.299999237060547,28.700000762939453,34.420372009277344,232.08634085418166,3.8000001907348633,2.4000015258789062,0,1,42.82538982232412,61.111111111111114
8109,2024-02-13 13:30:00,1010.25,31.6,57.5,58.400001525878906,122.0,0.4745737612247467,13.699999809265137,9.600000381469727,26.700000762939453,29.299999237060547,34.419708251953125,257.072788190293,4.09999942779541,2.5999984741210938,0,1,44.54673711458842,63.888888888888886
8110,2024-02-13 14:00:00,1010.0,33.7,51.0,61.900001525878906,130.0,0.4952165186405182,13.5,9.5,27.200000762939453,29.700000762939453,35.31780242919922,262.5114371323467,4.0,2.5,0,1,45.655966440836586,63.888888888888886
8111,2024-02-13 14:30:00,1009.85,30.05,65.5,63.900001525878906,135.0,0.49723154306411743,13.5,9.600000381469727,27.200000762939453,29.899999618530273,35.01703643798828,271.50329033448287,3.8999996185302734,2.6999988555908203,0,1,44.62264643775092,63.888888888888886
8112,2024-02-13 15:00:00,1009.8,27.1,80.0,55.79999923706055,114.0,0.4576924741268158,14.100000381469727,9.699999809265137,27.100000381469727,29.600000381469727,35.771270751953125,249.07553967866485,4.40000057220459,2.5,0,1,43.912091970443726,63.888888888888886
8113,2024-02-13 15:30:00,1009.7,27.95,76.0,55.400001525878906,113.0,0.4635336697101593,13.800000190734863,9.600000381469727,26.799999237060547,29.200000762939453,36.220436096191406,243.7794865487489,4.199999809265137,2.4000015258789062,0,1,44.564257065455116,63.888888888888886
8114,2024-02-13 16:00:00,1009.6,28.1,76.0,61.099998474121094,125.0,0.4758578836917877,13.399999618530273,9.699999809265137,26.799999237060547,29.5,36.36836624145508,262.6834697582992,3.6999998092651367,2.700000762939453,0,1,44.88162689738803,63.888888888888886
8115,2024-02-13 16:30:00,1009.45,28.299999999999997,74.5,65.9000015258789,134.0,0.4339854419231415,14.399999618530273,9.899999618530273,26.899999618530273,30.0,34.98792266845703,308.7661176056945,4.5,3.1000003814697266,0,1,50.8270742893219,72.22222222222223
8116,2024-02-13 17:00:00,1009.3,29.0,72.0,61.5,125.0,0.44711241126060486,14.600000381469727,9.5,27.5,30.299999237060547,34.99005889892578,279.5717516486972,5.100000381469727,2.799999237060547,0,0,48.545788831181,72.22222222222223
8117,2024-02-13 17:30:00,1009.0,29.35,70.0,64.0999984741211,132.0,0.44696342945098877,14.100000381469727,9.699999809265137,27.5,30.399999618530273,34.98877716064453,295.3261750343588,4.40000057220459,2.8999996185302734,0,0,50.15105685922835,72.22222222222223
8118,2024-02-13 18:00:00,1008.7,29.2,68.0,62.099998474121094,132.0,0.45567578077316284,14.600000381469727,9.800000190734863,27.299999237060547,30.299999237060547,33.7880744934082,289.67964849049133,4.800000190734863,3.0,0,0,50.01176003615061,72.22222222222223
8119,2024-02-13 18:30:00,1008.45,29.6,66.0,60.70000076293945,125.0,0.47129273414611816,14.300000190734863,9.5,27.0,29.700000762939453,33.94334411621094,265.2279378473197,4.800000190734863,2.700000762939453,0,0,49.69836986064911,72.22222222222223
8120,2024-02-13 19:00:00,1008.2,29.8,69.0,63.5,132.0,0.4565449059009552,13.899999618530273,9.699999809265137,26.799999237060547,29.700000762939453,34.09232711791992,289.1281849690305,4.199999809265137,2.9000015258789062,0,0,49.49916406472524,72.22222222222223
8121,2024-02-13 19:30:00,1008.3,29.35,69.0,64.30000305175781,133.0,0.45303601026535034,14.0,9.600000381469727,26.600000381469727,29.600000381469727,34.09232711791992,293.574896887556,4.399999618530273,3.0,0,0,48.62008097436693,72.22222222222223
8122,2024-02-13 20:00:00,1008.3,29.0,68.0,58.599998474121094,121.0,0.4352724850177765,14.300000190734863,9.600000381469727,26.399999618530273,29.200000762939453,33.192901611328125,277.98678796583795,4.699999809265137,2.8000011444091797,0,0,48.79475435945723,72.22222222222223
8123,2024-02-13 20:30:00,1008.25,29.75,63.0,56.79999923706055,113.0,0.4450148642063141,14.100000381469727,9.600000381469727,26.5,29.0,32.745018005371094,253.9241025162968,4.5,2.5,0,0,49.09263990985023,72.22222222222223
8124,2024-02-13 21:00:00,1008.2,29.5,61.0,63.099998474121094,128.0,0.4779365658760071,13.699999809265137,9.600000381469727,26.899999618530273,29.5,32.146949768066406,267.81796819707563,4.09999942779541,2.6000003814697266,0,0,49.439970625771416,72.22222222222223
8125,2024-02-13 21:30:00,1008.45,29.450000000000003,64.5,62.900001525878906,132.0,0.4816487729549408,14.100000381469727,9.699999809265137,26.899999618530273,29.700000762939453,31.39803695678711,274.0586240678513,4.40000057220459,2.8000011444091797,0,0,49.06597865952386,72.22222222222223
8126,2024-02-13 22:00:00,1008.7,28.1,70.0,59.20000076293945,116.0,0.44368672370910645,14.100000381469727,9.600000381469727,27.0,29.600000381469727,31.248470306396484,261.4457314166851,4.5,2.6000003814697266,0,0,48.40971161259545,72.22222222222223
8127,2024-02-13 22:30:00,1009.1,29.6,64.5,62.900001525878906,134.0,0.47689417004585266,13.600000381469727,9.600000381469727,27.100000381469727,29.799999237060547,30.6506404876709,280.9847727581071,4.0,2.6999988555908203,0,0,47.87127531899346,72.22222222222223
8128,2024-02-13 23:00:00,1009.5,30.8,62.0,58.79999923706055,118.0,0.453403115272522,13.699999809265137,9.699999809265137,26.299999237060547,29.0,30.6506404876709,260.25405654541004,4.0,2.700000762939453,0,0,47.439660469690956,72.22222222222223
8129,2024-02-13 23:30:00,1009.75,30.8,62.5,60.900001525878906,129.0,0.4713631272315979,14.300000190734863,9.699999809265137,26.5,29.200000762939453,30.6506404876709,273.67435539058954,4.600000381469727,2.700000762939453,0,0,45.92689832051595,66.66666666666667
8130,2024-02-14 00:00:00,1010.0,30.9,61.0,55.400001525878906,110.0,0.44573840498924255,14.0,9.600000381469727,26.5,28.799999237060547,30.501354217529297,246.7815175195746,4.399999618530273,2.299999237060547,0,0,45.267229080200195,66.66666666666667
8131,2024-02-14 00:30:00,1010.25,30.25,61.0,52.20000076293945,102.0,0.47312501072883606,13.300000190734863,9.5,25.600000381469727,27.799999237060547,30.352828979492188,215.58784187475484,3.8000001907348633,2.1999988555908203,0,0,41.93296133147346,63.888888888888886
8132,2024-02-14 01:00:00,1010.4,30.1,62.0,55.20000076293945,114.0,0.4592004418373108,13.100000381469727,9.600000381469727,25.200000762939453,27.700000762939453,30.203147888183594,248.2576008504557,3.5,2.5,0,0,41.64800273047553,63.888888888888886
8133,2024-02-14 01:30:00,1009.9,30.35,57.5,54.0,109.0,0.4436444640159607,13.399999618530273,9.600000381469727,25.100000381469727,27.5,30.05376434326172,245.69223520408582,3.799999237060547,2.3999996185302734,0,0,40.03503571616279,61.111111111111114
8134,2024-02-14 02:00:00,1009.4,30.8,53.0,45.099998474121094,93.0,0.4234599769115448,13.5,9.699999809265137,25.100000381469727,27.100000381469727,30.05376434326172,219.61933847511278,3.8000001907348633,2.0,0,0,39.50466103023953,61.111111111111114
8135,2024-02-14 02:30:00,1009.05,30.65,51.0,45.5,86.0,0.4049415588378906,12.5,9.699999809265137,24.899999618530273,26.799999237060547,30.05376434326172,212.3763247388204,2.8000001907348633,1.8999996185302734,0,0,36.352491007910835,55.55555555555556
8136,2024-02-14 03:00:00,1008.7,30.7,49.0,42.900001525878906,81.0,0.4137514531612396,12.5,9.699999809265137,24.899999618530273,26.600000381469727,30.05376434326172,195.76970517233244,2.8000001907348633,1.7000007629394531,0,0,32.269544972313774,47.22222222222222
8137,2024-02-14 03:30:00,1008.45,30.4,47.0,40.5,83.0,0.3913375437259674,12.100000381469727,9.300000190734863,25.100000381469727,26.899999618530273,29.90521240234375,212.09311841063843,2.8000001907348633,1.7999992370605469,0,0,31.862522734536064,52.77777777777778
8138,2024-02-14 04:00:00,1008.3,30.0,49.0,41.900001525878906,85.0,0.39944180846214294,12.5,9.699999809265137,25.200000762939453,27.100000381469727,29.90521240234375,212.79695364701882,2.8000001907348633,1.8999996185302734,0,0,33.02061960432265,52.77777777777778
8139,2024-02-14 04:30:00,1008.0999999999999,28.700000000000003,56.0,42.29999923706055,81.0,0.3961527347564697,12.5,9.600000381469727,25.200000762939453,27.100000381469727,29.75606346130371,204.46659304218562,2.8999996185302734,1.8999996185302734,0,0,33.21484510103861,52.77777777777778
8140,2024-02-14 05:00:00,1007.9,26.8,63.0,43.29999923706055,85.0,0.44702380895614624,12.699999809265137,9.5,25.299999237060547,27.200000762939453,29.75606346130371,190.14647161296645,3.1999998092651367,1.9000015258789062,0,0,33.41277840402391,52.77777777777778
8141,2024-02-14 05:30:00,1008.0,26.6,68.0,36.400001525878906,70.0,0.38732558488845825,12.899999618530273,9.800000190734863,25.399999618530273,27.0,29.75606346130371,180.72650692610083,3.09999942779541,1.6000003814697266,0,0,34.21348841985067,52.77777777777778
8142,2024-02-14 06:00:00,1008.2,26.0,71.0,40.29999923706055,74.0,0.41031381487846375,12.600000381469727,9.5,25.100000381469727,26.700000762939453,29.45791244506836,180.34976478166848,3.1000003814697266,1.6000003814697266,0,0,33.51035743289523,52.77777777777778
8143,2024-02-14 06:30:00,1008.35,25.9,74.5,38.20000076293945,54.0,0.3869365453720093,12.5,9.5,25.100000381469727,26.700000762939453,29.45791244506836,139.55776637247644,3.0,1.6000003814697266,0,0,31.916660745938618,50.0
8144,2024-02-14 07:00:00,1008.3,24.2,83.0,45.5,87.0,0.47001901268959045,12.600000381469727,9.600000381469727,26.100000381469727,27.799999237060547,29.45791244506836,185.0988952599168,3.0,1.6999988555908203,0,0,33.94931671354506,50.0
8145,2024-02-14 07:30:00,1008.5,23.700000000000003,88.5,45.099998474121094,84.0,0.41882893443107605,12.699999809265137,9.5,25.600000381469727,27.5,29.309398651123047,200.55920948752726,3.1999998092651367,1.8999996185302734,0,0,36.946401013268364,52.77777777777778
8146,2024-02-14 08:00:00,1008.6,23.4,92.0,50.400001525878906,99.0,0.4262230694293976,12.5,9.600000381469727,25.5,27.700000762939453,29.309398651123047,232.27273955991024,2.8999996185302734,2.200000762939453,0,1,36.43097162246704,52.77777777777778
8147,2024-02-14 08:30:00,1008.7,22.9,92.5,55.0,111.0,0.42188912630081177,13.600000381469727,9.699999809265137,25.5,28.0,29.309398651123047,263.1023012450331,3.90000057220459,2.5,0,1,38.63216389550103,55.55555555555556
8148,2024-02-14 09:00:00,1009.0,23.6,95.0,56.20000076293945,115.0,0.42760029435157776,14.199999809265137,9.699999809265137,26.0,28.600000381469727,29.160430908203125,268.9427521896084,4.5,2.6000003814697266,0,1,46.23849031660292,66.66666666666667
8149,2024-02-14 09:30:00,1008.95,25.700000000000003,86.0,57.599998474121094,116.0,0.4313594400882721,14.300000190734863,9.600000381469727,26.299999237060547,29.0,29.160430908203125,268.91726300521464,4.699999809265137,2.700000762939453,0,1,51.92697583304511,72.22222222222223
8150,2024-02-14 10:00:00,1008.8,26.7,78.0,58.400001525878906,118.0,0.4319276809692383,14.300000190734863,9.600000381469727,26.299999237060547,29.0,29.160430908203125,273.1938822147495,4.699999809265137,2.700000762939453,0,1,51.54428010516696,72.22222222222223
8151,2024-02-14 10:30:00,1008.9000000000001,28.25,73.5,60.70000076293945,132.0,0.4441651403903961,13.699999809265137,9.5,26.100000381469727,28.899999618530273,29.45907974243164,297.18676230192096,4.199999809265137,2.799999237060547,0,1,49.49480946858724,69.44444444444444
8152,2024-02-14 11:00:00,1009.1,29.3,71.0,64.30000305175781,135.0,0.4595278799533844,13.600000381469727,9.600000381469727,25.299999237060547,28.200000762939453,30.506755828857422,293.7797811390567,4.0,2.9000015258789062,0,1,48.62961800893148,69.44444444444444
8153,2024-02-14 11:30:00,1008.8,30.3,61.5,61.900001525878906,128.0,0.41300612688064575,14.699999809265137,9.699999809265137,25.299999237060547,28.600000381469727,31.40619468688965,309.92276305138347,5.0,3.3000011444091797,0,1,58.58594168557061,86.11111111111111
8154,2024-02-14 12:00:00,1008.6,31.3,51.0,67.30000305175781,145.0,0.4639990031719208,14.600000381469727,9.600000381469727,25.700000762939453,28.799999237060547,32.45900344848633,312.5006713565603,5.0,3.0999984741210938,0,1,58.78419409857856,86.11111111111111
8155,2024-02-14 12:30:00,1008.9,31.2,53.5,67.30000305175781,141.0,0.43269965052604675,14.600000381469727,9.699999809265137,25.899999618530273,29.200000762939453,32.3045768737793,325.8611367690771,4.90000057220459,3.3000011444091797,0,1,58.23349769910177,86.11111111111111
8156,2024-02-14 13:00:00,1009.2,29.8,58.0,67.30000305175781,141.0,0.4736069142818451,15.0,9.699999809265137,25.899999618530273,29.0,32.454410552978516,297.71524812682617,5.300000190734863,3.1000003814697266,0,1,57.9653784831365,86.11111111111111
8157,2024-02-14 13:30:00,1009.8,27.1,70.0,71.0,147.0,0.4463433027267456,14.5,9.5,26.100000381469727,29.5,33.96234893798828,329.3429051180239,5.0,3.3999996185302734,0,1,57.89867017004225,86.11111111111111
8158,2024-02-14 14:00:00,1010.4,24.1,84.0,63.29999923706055,135.0,0.43732398748397827,15.0,9.699999809265137,26.100000381469727,29.200000762939453,33.66379165649414,308.6956212410961,5.300000190734863,3.1000003814697266,0,1,57.95479355918037,86.11111111111111
8159,2024-02-14 14:30:00,1010.35,24.65,84.5,71.5999984741211,154.0,0.48937803506851196,15.0,9.699999809265137,26.5,29.600000381469727,32.76249313354492,314.6851492393611,5.300000190734863,3.1000003814697266,0,1,57.52564346790314,86.11111111111111
