,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
8160,2024-02-14 15:00:00,1010.2,24.9,86.0,72.5999984741211,154.0,0.4509275555610657,14.699999809265137,9.600000381469727,26.5,30.0,31.711368560791016,341.51827294826955,5.09999942779541,3.5,0,1,57.58432987001207,86.11111111111111
8161,2024-02-14 15:30:00,1010.0,25.05,84.5,71.19999694824219,155.0,0.49642646312713623,14.800000190734863,9.699999809265137,26.600000381469727,30.100000381469727,31.56221580505371,312.23154185538266,5.100000381469727,3.5,0,1,57.74290672938029,86.11111111111111
8162,2024-02-14 16:00:00,1009.8,26.0,82.0,63.099998474121094,129.0,0.4360591173171997,14.800000190734863,9.300000190734863,26.600000381469727,29.700000762939453,32.16027069091797,295.8314477946401,5.5,3.1000003814697266,0,1,56.82764920923445,86.11111111111111
8163,2024-02-14 16:30:00,1009.45,25.950000000000003,81.5,71.4000015258789,154.0,0.4708658754825592,14.800000190734863,9.5,26.899999618530273,30.299999237060547,33.21487045288086,327.0570411206283,5.300000190734863,3.3999996185302734,0,1,56.87604135937161,86.11111111111111
8164,2024-02-14 17:00:00,1009.2,25.4,85.0,71.0,151.0,0.485893577337265,14.800000190734863,9.5,27.100000381469727,30.600000381469727,32.758766174316406,310.76763934088586,5.300000190734863,3.5,0,0,57.28014304902818,86.11111111111111
8165,2024-02-14 17:30:00,1009.4000000000001,25.9,83.5,65.5,135.0,0.44745829701423645,14.899999618530273,9.5,27.0,30.0,33.21605682373047,301.704093768776,5.399999618530273,3.0,0,0,54.71869585249159,83.33333333333333
8166,2024-02-14 18:00:00,1009.4,25.9,83.0,70.19999694824219,144.0,0.44988957047462463,15.0,9.699999809265137,26.600000381469727,30.0,32.91294479370117,320.07854693782485,5.300000190734863,3.3999996185302734,0,0,55.10555942853292,83.33333333333333
8167,2024-02-14 18:30:00,1009.3,25.35,82.5,63.29999923706055,131.0,0.4696788787841797,14.699999809265137,9.5,25.799999237060547,28.600000381469727,31.55518913269043,278.91396849504764,5.199999809265137,2.8000011444091797,0,0,54.40747298134698,83.33333333333333
8168,2024-02-14 19:00:00,1009.2,25.8,81.0,68.69999694824219,145.0,0.4734167456626892,14.5,9.699999809265137,25.799999237060547,29.0,30.804147720336914,306.2840538034388,4.800000190734863,3.200000762939453,0,0,53.14296840296851,83.33333333333333
8169,2024-02-14 19:30:00,1009.25,26.4,81.0,60.29999923706055,124.0,0.45415905117988586,14.699999809265137,9.800000190734863,26.0,28.600000381469727,30.804147720336914,273.03210115014394,4.899999618530273,2.6000003814697266,0,0,53.202647394604156,83.33333333333333
8170,2024-02-14 20:00:00,1009.3,26.0,83.0,68.9000015258789,148.0,0.49621686339378357,14.199999809265137,9.5,26.200000762939453,29.200000762939453,31.4068546295166,298.25669161620453,4.699999809265137,3.0,0,0,54.090185986624824,83.33333333333333
8171,2024-02-14 20:30:00,1009.7,26.0,84.0,66.5,140.0,0.45089077949523926,14.199999809265137,9.399999618530273,26.700000762939453,29.799999237060547,30.50967788696289,310.4964802268222,4.800000190734863,3.0999984741210938,0,0,54.392930852042305,83.33333333333333
8172,2024-02-14 21:00:00,1010.1,26.2,84.0,70.5999984741211,152.0,0.47708481550216675,14.199999809265137,9.5,26.700000762939453,30.0,29.91225814819336,318.60163027827423,4.699999809265137,3.299999237060547,0,0,54.261223912239075,83.33333333333333
8173,2024-02-14 21:30:00,1010.1,25.799999999999997,86.0,64.0999984741211,130.0,0.4571656584739685,14.600000381469727,9.600000381469727,26.5,29.299999237060547,29.614519119262695,284.36081667626473,5.0,2.799999237060547,0,0,52.68276231818729,83.33333333333333
8174,2024-02-14 22:00:00,1010.2,25.7,88.0,62.099998474121094,127.0,0.45732399821281433,14.0,9.5,26.600000381469727,29.299999237060547,29.46596908569336,277.7024614853055,4.5,2.6999988555908203,0,0,52.47193205356598,83.33333333333333
8175,2024-02-14 22:30:00,1010.55,25.55,89.5,70.0,149.0,0.4618760049343109,14.0,9.600000381469727,26.799999237060547,30.200000762939453,29.317161560058594,322.59740364990625,4.399999618530273,3.4000015258789062,0,0,55.37901231977675,86.11111111111111
8176,2024-02-14 23:00:00,1010.9,25.5,91.0,60.099998474121094,123.0,0.4319497048854828,14.699999809265137,9.5,27.0,30.0,29.317161560058594,284.75537454669495,5.199999809265137,3.0,0,0,50.936518377727936,83.33333333333333
8177,2024-02-14 23:30:00,1011.0999999999999,25.7,90.5,61.900001525878906,128.0,0.4750809669494629,14.5,9.5,26.899999618530273,29.600000381469727,29.317161560058594,269.4277584343136,5.0,2.700000762939453,0,0,49.599958419799805,77.77777777777777
8178,2024-02-15 00:00:00,1011.3,25.5,91.0,62.900001525878906,127.0,0.46988189220428467,14.399999618530273,9.899999618530273,26.799999237060547,29.5,29.168447494506836,270.28068565107804,4.5,2.700000762939453,0,0,49.77732181549072,77.77777777777777
8179,2024-02-15 00:30:00,1011.5,25.200000000000003,92.0,61.099998474121094,126.0,0.47173863649368286,13.800000190734863,9.600000381469727,26.799999237060547,29.5,29.01903533935547,267.09705386128,4.199999809265137,2.700000762939453,0,0,46.93979040781657,72.22222222222223
8180,2024-02-15 01:00:00,1011.6,24.9,93.0,59.0,120.0,0.4974104166030884,13.699999809265137,9.600000381469727,26.799999237060547,29.399999618530273,28.869495391845703,241.24947125052816,4.09999942779541,2.6000003814697266,0,0,47.39646816253662,72.22222222222223
8181,2024-02-15 01:30:00,1011.5,24.75,94.5,58.400001525878906,119.0,0.5023608207702637,13.600000381469727,9.5,26.700000762939453,29.299999237060547,27.967269897460938,236.881530326228,4.100000381469727,2.5999984741210938,0,0,44.8909904162089,69.44444444444444
8182,2024-02-15 02:00:00,1011.3,24.7,95.0,61.70000076293945,126.0,0.49502992630004883,13.5,9.600000381469727,26.299999237060547,29.0,27.065176010131836,254.53006637749928,3.8999996185302734,2.700000762939453,0,0,43.970196353064644,69.44444444444444
8183,2024-02-15 02:30:00,1010.8499999999999,24.4,94.0,54.400001525878906,112.0,0.4535888135433197,12.899999618530273,9.600000381469727,26.100000381469727,28.5,25.69611358642578,246.9196696564994,3.299999237060547,2.3999996185302734,0,0,39.55820994906955,63.888888888888886
8184,2024-02-15 03:00:00,1010.4,24.0,95.0,41.900001525878906,92.0,0.4224346876144409,13.0,9.699999809265137,25.700000762939453,27.700000762939453,24.77613067626953,217.785145721672,3.3000001907348633,2.0,0,0,34.66967360178629,52.77777777777778
8185,2024-02-15 03:30:00,1009.55,23.65,96.0,39.400001525878906,73.0,0.3748331367969513,13.199999809265137,9.600000381469727,25.700000762939453,27.5,25.075454711914062,194.75332576997965,3.59999942779541,1.7999992370605469,0,0,34.94772375954522,55.55555555555556
8186,2024-02-15 04:00:00,1008.7,23.4,97.0,41.29999923706055,78.0,0.3677024841308594,12.600000381469727,9.5,25.299999237060547,27.100000381469727,25.224346160888672,212.1280202508533,3.1000003814697266,1.8000011444091797,0,0,35.38285785251193,55.55555555555556
8187,2024-02-15 04:30:00,1008.1,24.25,93.5,44.5,85.0,0.40561115741729736,12.5,9.600000381469727,25.5,27.299999237060547,25.52242088317871,209.5603102765515,2.8999996185302734,1.7999992370605469,0,0,35.720259772406685,55.55555555555556
8188,2024-02-15 05:00:00,1007.5,25.4,90.0,49.70000076293945,100.0,0.434611052274704,12.600000381469727,9.699999809265137,25.5,27.600000381469727,25.82002830505371,230.09078917025136,2.90000057220459,2.1000003814697266,0,0,35.657148626115585,55.55555555555556
8189,2024-02-15 05:30:00,1007.6,24.549999999999997,92.5,50.400001525878906,97.0,0.43416398763656616,12.600000381469727,9.5,25.700000762939453,27.799999237060547,25.970134735107422,223.41788532032191,3.1000003814697266,2.0999984741210938,0,0,35.858503659566246,55.55555555555556
8190,2024-02-15 06:00:00,1007.7,23.7,96.0,49.29999923706055,96.0,0.42608076333999634,12.600000381469727,9.600000381469727,25.799999237060547,28.0,25.970134735107422,225.30939732521,3.0,2.200000762939453,0,0,36.013325214385986,55.55555555555556
8191,2024-02-15 06:30:00,1007.5,23.65,97.0,42.099998474121094,82.0,0.4178304672241211,13.100000381469727,9.800000190734863,26.0,27.700000762939453,25.82160186767578,196.25184478473136,3.3000001907348633,1.7000007629394531,0,0,34.47475677066379,52.77777777777778
8192,2024-02-15 07:00:00,1007.4,23.5,98.0,48.29999923706055,91.0,0.45482853055000305,12.5,9.699999809265137,26.0,27.899999618530273,25.971216201782227,200.07539960159914,2.8000001907348633,1.8999996185302734,0,0,34.13535345925225,52.77777777777778
8193,2024-02-15 07:30:00,1007.45,23.5,98.5,51.0,101.0,0.44779732823371887,12.5,9.600000381469727,26.0,28.200000762939453,26.120494842529297,225.5484649682525,2.8999996185302734,2.200000762939453,0,0,36.073174158732094,55.55555555555556
8194,2024-02-15 08:00:00,1007.4,23.6,99.0,49.70000076293945,98.0,0.4366457164287567,12.899999618530273,9.699999809265137,26.0,28.200000762939453,26.120494842529297,224.4382489344533,3.1999998092651367,2.200000762939453,0,1,35.69873380661011,55.55555555555556
8195,2024-02-15 08:30:00,1007.65,23.65,98.5,61.5,129.0,0.46382781863212585,13.699999809265137,9.5,26.299999237060547,29.0,26.269176483154297,278.12044646315906,4.199999809265137,2.700000762939453,0,1,44.25280427932739,63.888888888888886
8196,2024-02-15 09:00:00,1007.9,23.7,99.0,68.5,143.0,0.47768864035606384,14.100000381469727,9.600000381469727,26.600000381469727,29.600000381469727,26.269176483154297,299.35817584736657,4.5,3.0,0,1,51.51123544904921,75.0
8197,2024-02-15 09:30:00,1008.3499999999999,23.4,98.5,69.30000305175781,149.0,0.49449676275253296,14.199999809265137,9.699999809265137,26.399999618530273,29.5,26.269176483154297,301.31643161952485,4.5,3.1000003814697266,0,1,58.302877479129364,83.33333333333333
8198,2024-02-15 10:00:00,1008.8,23.1,99.0,72.0,155.0,0.4751538634300232,14.5,9.5,26.5,29.799999237060547,26.418968200683594,326.2101225087211,5.0,3.299999237060547,0,1,58.57304286956787,86.11111111111111
8199,2024-02-15 10:30:00,1009.2,23.15,99.5,69.9000015258789,148.0,0.46289297938346863,14.300000190734863,9.600000381469727,26.200000762939453,29.5,26.418968200683594,319.7283315835175,4.699999809265137,3.299999237060547,0,1,55.558154847886826,83.33333333333333
8200,2024-02-15 11:00:00,1009.5,23.1,100.0,64.9000015258789,130.0,0.42600661516189575,14.699999809265137,9.699999809265137,26.200000762939453,29.399999618530273,26.418968200683594,305.1595805633111,5.0,3.1999988555908203,0,1,54.51919153001573,83.33333333333333
8201,2024-02-15 11:30:00,1009.7,23.7,100.0,66.0999984741211,139.0,0.48865312337875366,14.899999618530273,9.5,26.299999237060547,29.200000762939453,26.418968200683594,284.4553597425008,5.399999618530273,2.9000015258789062,0,1,57.09443113538954,88.88888888888889
8202,2024-02-15 12:00:00,1009.9,23.9,100.0,70.5999984741211,151.0,0.49655744433403015,14.300000190734863,9.699999809265137,26.299999237060547,29.299999237060547,26.567880630493164,304.09371911142574,4.600000381469727,3.0,0,1,57.84867241647508,88.88888888888889
8203,2024-02-15 12:30:00,1010.05,24.049999999999997,100.0,68.9000015258789,144.0,0.45970773696899414,14.300000190734863,9.600000381469727,26.5,29.700000762939453,25.210954666137695,313.2424982651801,4.699999809265137,3.200000762939453,0,1,57.67894901169671,88.88888888888889
8204,2024-02-15 13:00:00,1010.2,23.8,100.0,70.5999984741211,151.0,0.49661800265312195,14.699999809265137,9.600000381469727,26.5,29.899999618530273,24.761550903320312,304.0566374825332,5.09999942779541,3.3999996185302734,0,1,57.719172133339775,88.88888888888889
8205,2024-02-15 13:30:00,1010.0999999999999,23.700000000000003,100.0,58.20000076293945,128.0,0.49315616488456726,14.600000381469727,9.399999618530273,26.399999618530273,29.0,24.761550903320312,259.5526713732979,5.200000762939453,2.6000003814697266,0,1,59.0332670211792,91.66666666666667
8206,2024-02-15 14:00:00,1009.9,23.6,100.0,71.4000015258789,153.0,0.48654454946517944,14.199999809265137,9.600000381469727,26.299999237060547,29.5,24.761550903320312,314.46246837659777,4.59999942779541,3.200000762939453,0,1,59.46117032898797,91.66666666666667
8207,2024-02-15 14:30:00,1009.9,23.65,100.0,68.69999694824219,145.0,0.4627664387226105,14.800000190734863,9.699999809265137,26.5,29.700000762939453,25.05998992919922,313.33300746754304,5.100000381469727,3.200000762939453,0,1,60.379775404930115,91.66666666666667
8208,2024-02-15 15:00:00,1010.0,23.5,100.0,61.900001525878906,129.0,0.4596225619316101,14.800000190734863,9.699999809265137,26.100000381469727,29.0,25.05998992919922,280.66507322413526,5.100000381469727,2.8999996185302734,0,1,59.89214931594001,91.66666666666667
8209,2024-02-15 15:30:00,1010.05,23.4,100.0,59.20000076293945,126.0,0.4322276711463928,14.300000190734863,9.5,25.799999237060547,28.600000381469727,25.05998992919922,291.51303447512174,4.800000190734863,2.8000011444091797,0,1,59.14370747407278,91.66666666666667
8210,2024-02-15 16:00:00,1010.0,23.5,100.0,63.70000076293945,137.0,0.4587390124797821,14.100000381469727,9.600000381469727,25.700000762939453,28.700000762939453,24.76215362548828,298.64475501969207,4.5,3.0,0,1,58.40316719479031,91.66666666666667
8211,2024-02-15 16:30:00,1009.6500000000001,23.8,100.0,68.5,149.0,0.4834049344062805,14.300000190734863,9.800000190734863,25.799999237060547,29.0,24.76215362548828,308.23020080049923,4.5,3.200000762939453,0,1,58.650196605258515,91.66666666666667
8212,2024-02-15 17:00:00,1009.2,24.0,100.0,63.5,131.0,0.4794125258922577,14.600000381469727,9.699999809265137,25.899999618530273,28.600000381469727,24.912620544433594,273.25109988770026,4.90000057220459,2.700000762939453,0,0,57.91032882531484,91.66666666666667
8213,2024-02-15 17:30:00,1008.9000000000001,25.15,99.5,70.5999984741211,150.0,0.5109072923660278,14.100000381469727,9.699999809265137,26.200000762939453,29.200000762939453,25.511655807495117,293.595339587629,4.40000057220459,3.0,0,0,59.43949667612711,91.66666666666667
8214,2024-02-15 18:00:00,1008.8,26.2,99.0,72.4000015258789,157.0,0.47882983088493347,14.300000190734863,9.5,27.0,30.299999237060547,26.41848373413086,327.8826628446387,4.800000190734863,3.299999237060547,0,0,61.150608049498665,91.66666666666667
8215,2024-02-15 18:30:00,1009.05,25.450000000000003,97.5,62.5,127.0,0.4260423481464386,14.899999618530273,9.5,26.799999237060547,29.799999237060547,26.569114685058594,298.0924327183263,5.399999618530273,3.0,0,0,60.74474457899729,91.66666666666667
8216,2024-02-15 19:00:00,1009.2,24.3,98.0,0.0,0.0,0.0,16.799999237060547,16.799999237060547,25.200000762939453,25.100000381469727,26.270151138305664,0.0,0.0,-0.10000038146972656,0,0,33.37321122487386,44.44444444444444
8217,2024-02-15 19:30:00,1009.25,24.049999999999997,99.0,86.0999984741211,188.0,0.4275149405002594,16.600000381469727,11.399999618530273,27.100000381469727,31.299999237060547,25.822551727294922,439.75071322656134,5.200000762939453,4.19999885559082,0,0,70.1268654399448,91.66666666666667
8218,2024-02-15 20:00:00,1009.3,24.1,100.0,69.5,147.0,0.463182270526886,14.300000190734863,9.399999618530273,26.399999618530273,29.700000762939453,25.37261962890625,317.3696606149937,4.90000057220459,3.3000011444091797,0,0,58.19586532645755,91.66666666666667
8219,2024-02-15 20:30:00,1009.0999999999999,24.15,99.5,59.400001525878906,125.0,0.41098856925964355,15.0,9.600000381469727,26.299999237060547,29.5,25.37261962890625,304.14471192027435,5.399999618530273,3.200000762939453,0,0,57.996470504336884,91.66666666666667
8220,2024-02-15 21:00:00,1009.1,24.2,99.0,63.70000076293945,130.0,0.4364889860153198,14.800000190734863,9.600000381469727,26.399999618530273,29.299999237060547,25.67206382751465,297.8311118151267,5.199999809265137,2.8999996185302734,0,0,58.71268524063958,91.66666666666667
8221,2024-02-15 21:30:00,1009.25,24.549999999999997,99.0,64.9000015258789,134.0,0.4606391191482544,14.100000381469727,9.699999809265137,26.299999237060547,29.299999237060547,25.67206382751465,290.9001741922678,4.40000057220459,3.0,0,0,58.92465037107468,91.66666666666667
8222,2024-02-15 22:00:00,1009.4,24.9,98.0,62.900001525878906,122.0,0.4078681170940399,14.300000190734863,9.600000381469727,26.5,29.399999618530273,25.67206382751465,299.1162949171414,4.699999809265137,2.8999996185302734,0,0,58.999940951665245,91.66666666666667
8223,2024-02-15 22:30:00,1009.75,25.0,97.5,62.70000076293945,130.0,0.4872666001319885,13.800000190734863,9.399999618530273,26.200000762939453,29.0,25.820646286010742,266.7943995438764,4.40000057220459,2.799999237060547,0,0,58.57682079739041,91.66666666666667
8224,2024-02-15 23:00:00,1010.1,25.1,97.0,66.5,142.0,0.47813719511032104,13.800000190734863,9.5,26.299999237060547,29.200000762939453,25.820646286010742,296.98588909661424,4.300000190734863,2.9000015258789062,0,0,58.427905248271095,91.66666666666667
8225,2024-02-15 23:30:00,1010.35,25.1,96.5,64.69999694824219,135.0,0.48889780044555664,14.0,9.699999809265137,26.200000762939453,29.200000762939453,25.96999740600586,276.1313302636417,4.300000190734863,3.0,0,0,53.93692795435587,83.33333333333333
8226,2024-02-16 00:00:00,1010.5,25.0,97.0,57.599998474121094,123.0,0.45213112235069275,14.100000381469727,9.699999809265137,26.299999237060547,29.0,25.96999740600586,272.04497527289396,4.40000057220459,2.700000762939453,0,0,53.390906704796684,83.33333333333333
8227,2024-02-16 00:30:00,1010.6,24.95,97.0,56.400001525878906,118.0,0.4735679030418396,14.0,9.5,26.299999237060547,28.799999237060547,25.96999740600586,249.17229238311518,4.5,2.5,0,0,49.657130559285484,77.77777777777777
8228,2024-02-16 01:00:00,1010.6,25.0,97.0,54.79999923706055,109.0,0.44190672039985657,13.300000190734863,9.5,26.0,28.399999618530273,25.96999740600586,246.65838958360268,3.8000001907348633,2.3999996185302734,0,0,49.86116541756524,77.77777777777777
8229,2024-02-16 01:30:00,1010.7,24.95,97.0,58.400001525878906,120.0,0.46955040097236633,13.100000381469727,9.600000381469727,25.700000762939453,28.200000762939453,25.96999740600586,255.5636194783319,3.5,2.5,0,0,48.372314876980255,75.0
8230,2024-02-16 02:00:00,1010.8,24.9,97.0,55.0,112.0,0.46786218881607056,13.5,9.600000381469727,25.799999237060547,28.200000762939453,25.96999740600586,239.38673112998723,3.8999996185302734,2.4000015258789062,0,0,47.738129403856064,75.0
8231,2024-02-16 02:30:00,1010.75,24.799999999999997,97.0,38.79999923706055,72.0,0.3718368113040924,13.100000381469727,9.600000381469727,25.700000762939453,27.299999237060547,25.96999740600586,193.63333002852582,3.5,1.5999984741210938,0,0,42.39381482866075,66.66666666666667
8232,2024-02-16 03:00:00,1010.6,24.8,97.0,30.799999237060547,59.0,0.34143126010894775,12.5,9.5,25.399999618530273,27.0,25.96999740600586,172.8019864999286,3.0,1.6000003814697266,0,0,37.17941564983792,55.55555555555556
8233,2024-02-16 03:30:00,1010.1500000000001,24.700000000000003,96.5,44.70000076293945,96.0,0.4714692234992981,12.399999618530273,9.699999809265137,25.299999237060547,27.200000762939453,25.96999740600586,203.61880524772562,2.6999998092651367,1.9000015258789062,0,0,37.578011459774444,58.333333333333336
8234,2024-02-16 04:00:00,1009.7,24.6,96.0,49.900001525878906,100.0,0.43547165393829346,12.699999809265137,9.699999809265137,25.399999618530273,27.600000381469727,25.82143211364746,229.6360718214969,3.0,2.200000762939453,0,0,37.20181152555678,58.333333333333336
8235,2024-02-16 04:30:00,1009.3,24.549999999999997,96.5,39.20000076293945,72.0,0.3774016499519348,12.800000190734863,9.600000381469727,25.399999618530273,27.200000762939453,25.82143211364746,190.77818024687966,3.1999998092651367,1.8000011444091797,0,0,36.87232441372342,58.333333333333336
8236,2024-02-16 05:00:00,1008.9,24.4,97.0,38.0,73.0,0.3961744010448456,12.399999618530273,9.5,25.0,26.5,25.82143211364746,184.26228400288954,2.8999996185302734,1.5,0,0,37.11739370557997,58.333333333333336
8237,2024-02-16 05:30:00,1008.75,24.35,97.0,43.5,82.0,0.3716466724872589,12.300000190734863,9.699999809265137,25.100000381469727,26.799999237060547,25.82143211364746,220.63967222203823,2.6000003814697266,1.6999988555908203,0,0,36.5511089960734,58.333333333333336
8238,2024-02-16 06:00:00,1008.6,24.2,98.0,39.599998474121094,74.0,0.35816144943237305,12.100000381469727,9.600000381469727,25.100000381469727,27.0,25.82143211364746,206.61073411802923,2.5,1.8999996185302734,0,0,36.41041458977593,58.333333333333336
8239,2024-02-16 06:30:00,1008.4000000000001,24.049999999999997,98.5,57.79999923706055,120.0,0.451559841632843,12.100000381469727,9.600000381469727,25.200000762939453,27.799999237060547,25.82143211364746,265.7455090915067,2.5,2.5999984741210938,0,0,42.27064249250624,63.888888888888886
8240,2024-02-16 07:00:00,1008.2,23.9,98.0,49.70000076293945,99.0,0.43182042241096497,12.800000190734863,9.699999809265137,25.100000381469727,27.299999237060547,25.672222137451172,229.2619683137204,3.1000003814697266,2.1999988555908203,0,0,40.3395242161221,63.888888888888886
8241,2024-02-16 07:30:00,1008.35,23.950000000000003,98.0,46.900001525878906,99.0,0.43275967240333557,12.800000190734863,9.800000190734863,25.100000381469727,27.299999237060547,25.672222137451172,228.76438428331923,3.0,2.1999988555908203,0,0,42.88634236653646,66.66666666666667
8242,2024-02-16 08:00:00,1008.6,24.0,97.0,45.099998474121094,88.0,0.40786901116371155,12.800000190734863,9.600000381469727,25.200000762939453,27.200000762939453,25.672222137451172,215.75554305761742,3.1999998092651367,2.0,0,1,41.38679366641574,66.66666666666667
8243,2024-02-16 08:30:00,1008.8,23.950000000000003,95.5,51.0,100.0,0.4338516592979431,13.800000190734863,9.399999618530273,25.299999237060547,27.5,25.672222137451172,230.49352896752674,4.40000057220459,2.200000762939453,0,1,47.06364414427016,72.22222222222223
8244,2024-02-16 09:00:00,1009.1,23.9,94.0,52.599998474121094,108.0,0.4315412640571594,13.600000381469727,9.600000381469727,25.100000381469727,27.5,25.672222137451172,250.26575439074338,4.0,2.3999996185302734,0,1,53.83420832951864,83.33333333333333
8245,2024-02-16 09:30:00,1009.5,24.4,92.5,56.79999923706055,122.0,0.45460233092308044,13.899999618530273,9.600000381469727,25.200000762939453,27.899999618530273,25.820831298828125,268.366419838359,4.299999237060547,2.6999988555908203,0,1,57.13228718439738,86.11111111111111
8246,2024-02-16 10:00:00,1009.9,24.6,91.0,58.400001525878906,120.0,0.45502522587776184,14.199999809265137,9.600000381469727,25.200000762939453,27.799999237060547,25.820831298828125,263.72164261556094,4.59999942779541,2.5999984741210938,0,1,58.274928410847984,88.88888888888889
8247,2024-02-16 10:30:00,1010.2,25.1,89.0,52.79999923706055,107.0,0.4339810013771057,13.899999618530273,9.5,25.299999237060547,27.700000762939453,26.420024871826172,246.55457188325823,4.399999618530273,2.4000015258789062,0,1,54.4563709364997,83.33333333333333
8248,2024-02-16 11:00:00,1010.5,25.6,86.0,60.29999923706055,127.0,0.4604618549346924,14.100000381469727,9.600000381469727,26.600000381469727,29.399999618530273,27.171545028686523,275.81003429266144,4.5,2.799999237060547,0,1,56.23165167702569,86.11111111111111
8249,2024-02-16 11:30:00,1010.55,25.8,87.0,63.70000076293945,131.0,0.4493023455142975,14.100000381469727,9.699999809265137,26.799999237060547,29.799999237060547,28.06967544555664,291.56313406298784,4.40000057220459,3.0,0,1,59.173442946539986,88.88888888888889
8250,2024-02-16 12:00:00,1010.6,26.1,86.0,60.5,126.0,0.4703238606452942,14.300000190734863,9.699999809265137,26.700000762939453,29.5,28.36636734008789,267.90050546686143,4.600000381469727,2.799999237060547,0,1,59.64559672607316,91.66666666666667
8251,2024-02-16 12:30:00,1010.6500000000001,26.4,83.5,63.099998474121094,124.0,0.45228734612464905,14.0,9.399999618530273,27.0,29.600000381469727,29.445938110351562,274.1619925086871,4.600000381469727,2.6000003814697266,0,1,61.81387587388357,91.66666666666667
8252,2024-02-16 13:00:00,1010.6,26.7,83.0,67.69999694824219,143.0,0.46484270691871643,14.100000381469727,9.5,27.299999237060547,30.5,29.895448684692383,307.63094240608433,4.600000381469727,3.200000762939453,0,1,61.52580634752909,91.66666666666667
8253,2024-02-16 13:30:00,1010.5,26.5,82.5,62.900001525878906,129.0,0.44889014959335327,14.600000381469727,9.600000381469727,26.700000762939453,29.600000381469727,28.678007125854492,287.37543052985296,5.0,2.8999996185302734,0,1,60.81679827637143,91.66666666666667
8254,2024-02-16 14:00:00,1010.5,26.4,83.0,64.5,130.0,0.4357215166091919,14.399999618530273,9.800000190734863,27.0,30.200000762939453,28.526601791381836,298.3557043766554,4.59999942779541,3.200000762939453,0,1,61.37267364395989,91.66666666666667
8255,2024-02-16 14:30:00,1010.3,25.95,84.0,65.5,136.0,0.48291078209877014,14.0,9.699999809265137,26.600000381469727,29.5,28.07817840576172,281.62551974700744,4.300000190734863,2.8999996185302734,0,1,60.97447560893165,91.66666666666667
8256,2024-02-16 15:00:00,1010.1,26.5,82.0,69.69999694824219,151.0,0.4835865795612335,14.600000381469727,9.600000381469727,27.200000762939453,30.600000381469727,29.126567840576172,312.25018720950635,5.0,3.3999996185302734,0,1,62.84128427505493,91.66666666666667
8257,2024-02-16 15:30:00,1009.9000000000001,26.45,81.5,65.5,135.0,0.454782098531723,14.100000381469727,9.300000190734863,27.0,30.100000381469727,29.584716796875,296.84545727690545,4.800000190734863,3.1000003814697266,0,1,62.348423931333755,91.66666666666667
8258,2024-02-16 16:00:00,1009.7,26.3,83.0,61.29999923706055,124.0,0.4747880697250366,14.399999618530273,9.600000381469727,26.899999618530273,29.799999237060547,28.680139541625977,261.16915716060845,4.799999237060547,2.8999996185302734,0,1,61.55446804894341,91.66666666666667
8259,2024-02-16 16:30:00,1009.6,26.0,85.0,62.5,131.0,0.4485026001930237,14.300000190734863,9.600000381469727,27.0,29.899999618530273,28.22552490234375,292.0830335066532,4.699999809265137,2.8999996185302734,0,1,60.72848596837785,91.66666666666667
8260,2024-02-16 17:00:00,1009.6,25.6,87.0,64.30000305175781,125.0,0.4096745252609253,14.600000381469727,9.600000381469727,27.0,30.100000381469727,28.221145629882812,305.12026570455265,5.0,3.1000003814697266,0,0,60.72577076488071,91.66666666666667
8261,2024-02-16 17:30:00,1009.2,26.0,85.5,64.69999694824219,136.0,0.47704577445983887,13.800000190734863,9.600000381469727,26.600000381469727,29.600000381469727,28.822391510009766,285.0879460236147,4.199999809265137,3.0,0,0,61.097607930501304,91.66666666666667
8262,2024-02-16 18:00:00,1008.8,26.0,85.0,65.69999694824219,139.0,0.4585639536380768,14.300000190734863,9.699999809265137,26.5,29.700000762939453,28.375558853149414,303.12020580166717,4.600000381469727,3.200000762939453,0,0,61.42209221257104,91.66666666666667
8263,2024-02-16 18:30:00,1008.5999999999999,26.299999999999997,85.0,60.900001525878906,126.0,0.44281551241874695,14.699999809265137,9.600000381469727,26.799999237060547,29.700000762939453,29.28519058227539,284.54287726227744,5.09999942779541,2.9000015258789062,0,0,61.474283377329506,91.66666666666667
8264,2024-02-16 19:00:00,1008.5,26.1,86.0,65.5,137.0,0.4412321448326111,14.399999618530273,9.5,27.100000381469727,30.299999237060547,29.134666442871094,310.4941505383142,4.899999618530273,3.1999988555908203,0,0,58.60076586405436,88.88888888888889
8265,2024-02-16 19:30:00,1008.3,25.85,86.0,62.900001525878906,129.0,0.4682505130767822,14.199999809265137,9.699999809265137,26.700000762939453,29.5,28.68461036682129,275.4935582501903,4.5,2.799999237060547,0,0,58.594238175286186,88.88888888888889
8266,2024-02-16 20:00:00,1008.1,25.5,87.0,65.5,132.0,0.4343569576740265,14.300000190734863,9.600000381469727,26.5,29.5,28.37786865234375,303.89751486164187,4.699999809265137,3.0,0,0,57.983961118592156,88.88888888888889
8267,2024-02-16 20:30:00,1007.9000000000001,25.6,82.5,59.400001525878906,122.0,0.45566970109939575,13.699999809265137,9.5,26.100000381469727,28.799999237060547,27.478984832763672,267.73779276008526,4.199999809265137,2.6999988555908203,0,0,56.41420353121228,88.88888888888889
8268,2024-02-16 21:00:00,1008.0,25.6,82.0,55.599998474121094,111.0,0.4228029251098633,13.899999618530273,9.600000381469727,25.799999237060547,28.5,27.628681182861328,262.5336614479599,4.299999237060547,2.700000762939453,0,0,55.45065169201957,88.88888888888889
8269,2024-02-16 21:30:00,1008.15,25.3,85.5,59.599998474121094,125.0,0.48100975155830383,13.5,9.699999809265137,25.600000381469727,28.200000762939453,27.330642700195312,259.8699913983939,3.8000001907348633,2.6000003814697266,0,0,54.38708520597882,88.88888888888889
8270,2024-02-16 22:00:00,1008.3,25.1,89.0,63.70000076293945,134.0,0.48494991660118103,13.699999809265137,9.699999809265137,26.0,28.799999237060547,27.03277587890625,276.31719361692467,4.0,2.799999237060547,0,0,54.779193659623466,88.88888888888889
8271,2024-02-16 22:30:00,1008.5999999999999,25.1,88.0,52.0,107.0,0.4525679647922516,13.800000190734863,9.699999809265137,26.100000381469727,28.399999618530273,26.884235382080078,236.42857719528968,4.100000381469727,2.299999237060547,0,0,54.90658552779092,88.88888888888889
8272,2024-02-16 23:00:00,1008.9,25.1,89.0,57.0,117.0,0.4822271764278412,13.300000190734863,9.600000381469727,25.600000381469727,28.0,26.884235382080078,242.62423546240655,3.6999998092651367,2.3999996185302734,0,0,53.893741918934715,88.88888888888889
8273,2024-02-16 23:30:00,1009.2,25.15,86.0,56.599998474121094,116.0,0.465088427066803,13.100000381469727,9.699999809265137,25.600000381469727,28.200000762939453,26.884235382080078,249.41493541686933,3.40000057220459,2.6000003814697266,0,0,49.066200620598266,83.33333333333333
8274,2024-02-17 00:00:00,1009.5,25.4,83.0,55.400001525878906,115.0,0.4454200565814972,13.100000381469727,9.600000381469727,25.700000762939453,28.299999237060547,26.884235382080078,258.1832548866348,3.5,2.5999984741210938,1,0,49.35866837369071,83.33333333333333
8275,2024-02-17 00:30:00,1009.65,25.299999999999997,84.0,53.400001525878906,107.0,0.4299054741859436,13.0,9.600000381469727,25.700000762939453,28.100000381469727,26.884235382080078,248.8919225851033,3.3999996185302734,2.3999996185302734,1,0,46.81224541531669,77.77777777777777
8276,2024-02-17 01:00:00,1009.9,25.3,85.0,54.0,110.0,0.4583013653755188,13.199999809265137,9.600000381469727,26.0,28.5,26.734962463378906,240.01674075282145,3.59999942779541,2.5,1,0,48.01361093918482,77.77777777777777
8277,2024-02-17 01:30:00,1009.75,25.15,86.5,47.900001525878906,93.0,0.4207617938518524,13.300000190734863,9.600000381469727,26.100000381469727,28.200000762939453,26.734962463378906,221.02767256654656,3.6999998092651367,2.1000003814697266,1,0,44.801977521843384,75.0
8278,2024-02-17 02:00:00,1009.6,25.0,88.0,46.5,91.0,0.4206424951553345,13.300000190734863,9.600000381469727,26.0,28.100000381469727,26.734962463378906,216.3357270082653,3.6999998092651367,2.1000003814697266,1,0,43.78432016240226,75.0
8279,2024-02-17 02:30:00,1009.25,24.85,87.5,44.29999923706055,87.0,0.4510032534599304,12.199999809265137,9.5,25.100000381469727,26.899999618530273,26.58637046813965,192.90326473826548,2.6999998092651367,1.7999992370605469,1,0,37.365112562974296,66.66666666666667
8280,2024-02-17 03:00:00,1008.9,24.6,88.0,35.400001525878906,65.0,0.37543368339538574,11.899999618530273,9.399999618530273,25.100000381469727,26.5,26.58637046813965,173.13310679038258,2.5,1.3999996185302734,1,0,33.37720054388046,55.55555555555556
8281,2024-02-17 03:30:00,1008.55,24.5,87.5,40.0,75.0,0.3759615421295166,12.300000190734863,9.699999809265137,25.100000381469727,27.0,26.58637046813965,199.48848910233198,2.6000003814697266,1.8999996185302734,1,0,32.56918249527613,55.55555555555556
8282,2024-02-17 04:00:00,1008.2,24.5,87.0,34.599998474121094,65.0,0.3801080286502838,12.300000190734863,9.5,25.200000762939453,26.700000762939453,26.4373722076416,171.0040175441884,2.8000001907348633,1.5,1,0,32.218857864538826,55.55555555555556
8283,2024-02-17 04:30:00,1007.9000000000001,24.5,87.5,44.900001525878906,87.0,0.4438588321208954,12.800000190734863,9.399999618530273,25.600000381469727,27.299999237060547,26.4373722076416,196.00826592609857,3.40000057220459,1.6999988555908203,1,0,38.042399187882744,63.888888888888886
8284,2024-02-17 05:00:00,1007.6,24.6,86.0,35.0,63.0,0.343066543340683,12.100000381469727,9.600000381469727,25.399999618530273,27.100000381469727,26.4373722076416,183.63784292844235,2.5,1.7000007629394531,1,0,37.90684937768512,63.888888888888886
8285,2024-02-17 05:30:00,1007.35,24.85,79.5,34.400001525878906,64.0,0.31734639406204224,12.600000381469727,9.399999618530273,25.200000762939453,26.799999237060547,26.288660049438477,201.672371886122,3.200000762939453,1.5999984741210938,1,0,36.16290282540851,63.888888888888886
8286,2024-02-17 06:00:00,1007.1,25.0,76.0,40.099998474121094,75.0,0.3641868531703949,12.100000381469727,9.5,25.0,26.5,26.288660049438477,205.93824117233902,2.6000003814697266,1.5,1,0,35.884815553824104,63.888888888888886
8287,2024-02-17 06:30:00,1007.0,24.95,75.0,36.400001525878906,68.0,0.34706205129623413,12.0,9.699999809265137,24.600000381469727,26.299999237060547,26.288660049438477,195.9303811696737,2.3000001907348633,1.6999988555908203,1,0,34.263474828667114,61.111111111111114
8288,2024-02-17 07:00:00,1006.9,25.0,73.0,37.79999923706055,67.0,0.35673898458480835,11.800000190734863,9.699999809265137,24.399999618530273,26.100000381469727,26.288660049438477,187.81238635294693,2.1000003814697266,1.7000007629394531,1,0,33.16138586070802,61.111111111111114
8289,2024-02-17 07:30:00,1007.05,25.1,74.5,34.0,62.0,0.32468464970588684,12.300000190734863,9.600000381469727,24.799999237060547,26.600000381469727,26.13988494873047,190.95451557738326,2.6999998092651367,1.8000011444091797,1,0,35.35083963473638,63.888888888888886
8290,2024-02-17 08:00:00,1007.2,25.0,77.0,36.79999923706055,68.0,0.3831964135169983,12.699999809265137,9.699999809265137,24.799999237060547,26.299999237060547,26.13988494873047,177.4546879911849,3.0,1.5,1,1,35.166656037171684,63.888888888888886
8291,2024-02-17 08:30:00,1007.5,24.950000000000003,78.5,37.400001525878906,68.0,0.38403868675231934,12.0,9.399999618530273,24.700000762939453,26.100000381469727,26.288711547851562,177.065494560072,2.6000003814697266,1.3999996185302734,1,1,35.25624544090695,63.888888888888886
8292,2024-02-17 09:00:00,1007.8,25.0,79.0,39.599998474121094,74.0,0.3712131679058075,11.899999618530273,9.399999618530273,24.799999237060547,26.700000762939453,26.288711547851562,199.3463766855839,2.5,1.9000015258789062,1,1,35.51051141983933,63.888888888888886
8293,2024-02-17 09:30:00,1008.0999999999999,25.15,78.0,43.5,84.0,0.4020884931087494,12.300000190734863,9.699999809265137,25.200000762939453,27.100000381469727,26.437519073486328,208.90923624934786,2.6000003814697266,1.8999996185302734,1,1,38.08720940517055,66.66666666666667
8294,2024-02-17 10:00:00,1008.3,25.3,76.0,42.29999923706055,71.0,0.3485064208507538,12.699999809265137,9.5,25.600000381469727,27.5,26.586395263671875,203.7265190887413,3.1999998092651367,1.8999996185302734,1,1,41.467513263225555,72.22222222222223
8295,2024-02-17 10:30:00,1008.35,25.9,75.0,42.70000076293945,82.0,0.45749956369400024,12.699999809265137,9.600000381469727,25.5,27.100000381469727,27.03465461730957,179.2351436095487,3.09999942779541,1.6000003814697266,1,1,40.155129293600716,69.44444444444444
8296,2024-02-17 11:00:00,1008.5,26.2,76.0,29.700000762939453,62.0,0.38351455330848694,12.600000381469727,9.399999618530273,25.399999618530273,27.100000381469727,27.78224754333496,161.66270475302971,3.200000762939453,1.7000007629394531,1,1,40.33189693424437,69.44444444444444
8297,2024-02-17 11:30:00,1008.55,26.9,73.5,39.79999923706055,77.0,0.3767997920513153,12.5,9.600000381469727,25.399999618530273,27.100000381469727,28.83757209777832,204.3525543918389,2.8999996185302734,1.7000007629394531,1,1,40.748796006043754,69.44444444444444
8298,2024-02-17 12:00:00,1008.4,27.4,73.0,48.70000076293945,96.0,0.44493216276168823,12.5,9.800000190734863,25.5,27.5,30.043474197387695,215.76322872261971,2.6999998092651367,2.0,1,1,41.31132705344094,69.44444444444444
8299,2024-02-17 12:30:00,1008.5,26.85,74.5,50.0,99.0,0.4338975250720978,12.5,9.5,25.700000762939453,27.899999618530273,29.285959243774414,228.16447266794123,3.0,2.1999988555908203,1,1,41.84492510557175,69.44444444444444
8300,2024-02-17 13:00:00,1008.5,26.0,77.0,42.29999923706055,83.0,0.39113810658454895,13.0,9.5,26.100000381469727,28.200000762939453,30.80316925048828,212.20126242559957,3.5,2.1000003814697266,1,1,43.27024671104219,69.44444444444444
8301,2024-02-17 13:30:00,1008.45,26.55,78.5,46.5,92.0,0.4321204423904419,13.100000381469727,9.5,26.200000762939453,28.200000762939453,31.250755310058594,212.9036050483201,3.6000003814697266,2.0,1,1,43.46928129593531,69.44444444444444
8302,2024-02-17 14:00:00,1008.5,26.9,82.0,50.79999923706055,103.0,0.4508136510848999,12.699999809265137,9.5,26.299999237060547,28.5,31.705427169799805,228.47577874389262,3.1999998092651367,2.200000762939453,1,1,43.34871985514959,69.44444444444444
8303,2024-02-17 14:30:00,1008.5,27.0,82.0,53.79999923706055,105.0,0.4352940320968628,12.699999809265137,9.5,26.5,28.899999618530273,30.480506896972656,241.21626362346984,3.1999998092651367,2.3999996185302734,1,1,43.02428133620156,69.44444444444444
8304,2024-02-17 15:00:00,1008.5,27.3,81.0,47.900001525878906,94.0,0.4223214089870453,13.300000190734863,9.5,27.0,29.100000381469727,30.18381118774414,222.57929150563962,3.8000001907348633,2.1000003814697266,1,1,44.52736509508557,69.44444444444444
8305,2024-02-17 15:30:00,1008.35,27.049999999999997,82.0,47.5,94.0,0.4257015287876129,13.5,9.699999809265137,26.899999618530273,29.100000381469727,30.48260498046875,220.81198596516577,3.8000001907348633,2.200000762939453,1,1,45.032857252491844,72.22222222222223
8306,2024-02-17 16:00:00,1008.1,27.3,83.0,50.400001525878906,102.0,0.4513389468193054,13.300000190734863,9.600000381469727,27.0,29.100000381469727,32.005157470703125,225.9942349731142,3.6999998092651367,2.1000003814697266,1,1,45.372697876559364,72.22222222222223
8307,2024-02-17 16:30:00,1007.85,27.200000000000003,83.0,52.0,107.0,0.46354809403419495,13.0,9.600000381469727,26.600000381469727,28.899999618530273,31.70087242126465,230.82826005990836,3.3999996185302734,2.299999237060547,1,1,45.39507038725747,72.22222222222223
8308,2024-02-17 17:00:00,1007.6,27.7,82.0,57.599998474121094,116.0,0.45736730098724365,13.199999809265137,9.600000381469727,27.0,29.5,31.69626235961914,253.6254772687288,3.59999942779541,2.5,1,0,44.33962884876463,69.44444444444444
8309,2024-02-17 17:30:00,1007.1500000000001,27.549999999999997,82.5,51.0,105.0,0.44844260811805725,13.600000381469727,9.699999809265137,27.200000762939453,29.600000381469727,31.552501678466797,234.14367435031428,3.90000057220459,2.3999996185302734,1,0,45.54307195213106,72.22222222222223
8310,2024-02-17 18:00:00,1006.7,27.6,82.0,50.0,103.0,0.4466249644756317,13.600000381469727,9.5,27.399999618530273,29.600000381469727,30.946550369262695,230.61854619105102,4.100000381469727,2.200000762939453,1,0,45.368236588107216,72.22222222222223
8311,2024-02-17 18:30:00,1006.35,27.15,83.5,57.599998474121094,119.0,0.4651223123073578,13.199999809265137,9.699999809265137,27.399999618530273,30.0,30.94631004333496,255.84668129479786,3.5,2.6000003814697266,1,0,45.53438986010022,72.22222222222223
8312,2024-02-17 19:00:00,1006.1,26.7,86.0,58.400001525878906,122.0,0.43828263878822327,13.699999809265137,9.699999809265137,27.5,30.100000381469727,31.090919494628906,278.35918926040324,4.0,2.6000003814697266,1,0,45.54216013352076,72.22222222222223
8313,2024-02-17 19:30:00,1006.3,26.5,87.5,51.20000076293945,101.0,0.44531190395355225,13.5,9.600000381469727,27.399999618530273,29.600000381469727,30.34186363220215,226.80732112325182,3.8999996185302734,2.200000762939453,1,0,45.296566585699715,69.44444444444444
8314,2024-02-17 20:00:00,1006.3,26.6,89.0,51.0,104.0,0.46583908796310425,12.899999618530273,9.5,27.0,29.200000762939453,29.141538619995117,223.2530560171393,3.3999996185302734,2.200000762939453,1,0,43.90320771932602,69.44444444444444
8315,2024-02-17 20:30:00,1006.25,25.9,90.0,55.0,112.0,0.4710255563259125,12.699999809265137,9.5,26.899999618530273,29.299999237060547,29.141538619995117,237.7790302369599,3.1999998092651367,2.3999996185302734,1,0,42.50824715693792,69.44444444444444
8316,2024-02-17 21:00:00,1006.4,25.3,92.0,48.900001525878906,96.0,0.42950519919395447,13.0,9.399999618530273,26.600000381469727,28.799999237060547,28.395978927612305,223.5130102735931,3.6000003814697266,2.1999988555908203,1,0,40.98954947127236,69.44444444444444
8317,2024-02-17 21:30:00,1006.5,25.15,92.5,45.5,90.0,0.4158458113670349,13.300000190734863,9.699999809265137,26.600000381469727,28.600000381469727,28.097505569458008,216.42637136138896,3.6000003814697266,2.0,1,0,39.88470670249727,69.44444444444444
8318,2024-02-17 22:00:00,1006.5,25.1,93.0,45.5,91.0,0.42828384041786194,13.0,9.600000381469727,26.299999237060547,28.299999237060547,27.799625396728516,212.4759129628015,3.3999996185302734,2.0,1,0,39.99434443977144,69.44444444444444
8319,2024-02-17 22:30:00,1006.75,25.15,92.5,40.5,78.0,0.42251867055892944,12.5,9.5,26.299999237060547,28.0,27.65057373046875,184.60722669797664,3.0,1.7000007629394531,1,0,39.980534440941284,69.44444444444444
8320,2024-02-17 23:00:00,1007.1,25.4,93.0,45.5,85.0,0.4046260714530945,12.5,9.600000381469727,26.200000762939453,28.100000381469727,27.65057373046875,210.07049717470682,2.8999996185302734,1.8999996185302734,1,0,40.09704933563868,69.44444444444444
8321,2024-02-17 23:30:00,1007.45,25.299999999999997,94.0,47.29999923706055,103.0,0.46335408091545105,12.5,9.5,26.299999237060547,28.299999237060547,27.65057373046875,222.29220426094525,3.0,2.0,1,0,40.33726426627901,69.44444444444444
8322,2024-02-18 00:00:00,1007.8,25.3,94.0,50.20000076293945,97.0,0.42910632491111755,12.699999809265137,9.699999809265137,26.299999237060547,28.5,27.65057373046875,226.0512007603057,3.0,2.200000762939453,1,0,40.66265635357963,69.44444444444444
8323,2024-02-18 00:30:00,1007.55,25.35,93.5,50.20000076293945,100.0,0.4390328824520111,13.199999809265137,9.5,26.399999618530273,28.700000762939453,27.65057373046875,227.7733718747834,3.6999998092651367,2.3000011444091797,1,0,41.008710430728065,69.44444444444444
8324,2024-02-18 01:00:00,1007.3,25.3,92.0,45.099998474121094,89.0,0.4152562618255615,13.100000381469727,9.600000381469727,26.399999618530273,28.5,27.501842498779297,214.32548568620166,3.5,2.1000003814697266,1,0,40.5746303598086,69.44444444444444
8325,2024-02-18 01:30:00,1007.25,25.450000000000003,92.0,47.29999923706055,90.0,0.4936124086380005,12.800000190734863,9.5,26.299999237060547,27.799999237060547,27.501842498779297,182.3292899956312,3.3000001907348633,1.5,1,0,39.84422132041719,66.66666666666667
8326,2024-02-18 02:00:00,1007.2,25.5,93.0,40.70000076293945,77.0,0.37049922347068787,12.399999618530273,9.5,26.299999237060547,28.200000762939453,27.501842498779297,207.8276960439888,2.8999996185302734,1.9000015258789062,1,0,39.399834944142235,66.66666666666667
8327,2024-02-18 02:30:00,1007.05,25.25,94.5,40.29999923706055,78.0,0.3731938898563385,12.300000190734863,9.399999618530273,26.200000762939453,28.0,27.352825164794922,209.00663735418124,2.90000057220459,1.7999992370605469,1,0,38.93365687131882,66.66666666666667
8328,2024-02-18 03:00:00,1006.9,25.0,96.0,36.599998474121094,81.0,0.3770705759525299,12.300000190734863,9.5,26.299999237060547,28.200000762939453,27.352825164794922,214.81389735962117,2.8000001907348633,1.9000015258789062,1,0,37.94686724742254,63.888888888888886
8329,2024-02-18 03:30:00,1006.5999999999999,24.9,95.5,47.099998474121094,92.0,0.41367921233177185,12.300000190734863,9.600000381469727,26.299999237060547,28.399999618530273,27.352825164794922,222.39454451053186,2.6999998092651367,2.1000003814697266,1,0,35.77278131908841,58.333333333333336
8330,2024-02-18 04:00:00,1006.3,24.6,96.0,46.29999923706055,91.0,0.4220731556415558,12.699999809265137,9.800000190734863,26.200000762939453,28.200000762939453,27.352825164794922,215.60243475252295,2.8999996185302734,2.0,1,0,36.01922051111857,58.333333333333336
8331,2024-02-18 04:30:00,1006.05,24.6,95.5,40.0,76.0,0.38502037525177,12.800000190734863,9.600000381469727,26.100000381469727,28.100000381469727,27.203346252441406,197.39215087072358,3.1999998092651367,2.0,1,0,35.79648865593804,58.333333333333336
8332,2024-02-18 05:00:00,1005.9,24.8,94.0,43.70000076293945,86.0,0.42717379331588745,12.600000381469727,9.399999618530273,26.100000381469727,27.899999618530273,27.203346252441406,201.32321164281845,3.200000762939453,1.7999992370605469,1,0,35.990950372483994,58.333333333333336
8333,2024-02-18 05:30:00,1005.8,24.950000000000003,91.5,40.900001525878906,76.0,0.37673676013946533,12.800000190734863,9.5,26.200000762939453,28.100000381469727,27.054443359375,201.73237135623646,3.3000001907348633,1.8999996185302734,1,0,36.88659530215793,58.333333333333336
8334,2024-02-18 06:00:00,1005.9,25.0,89.0,45.099998474121094,85.0,0.418256938457489,12.199999809265137,9.399999618530273,26.0,27.799999237060547,27.054443359375,203.22436326693304,2.8000001907348633,1.7999992370605469,1,0,35.64924245410495,58.333333333333336
8335,2024-02-18 06:30:00,1005.85,25.1,89.5,43.900001525878906,84.0,0.40680909156799316,12.199999809265137,9.699999809265137,25.700000762939453,27.600000381469727,27.054443359375,206.48506078424361,2.5,1.8999996185302734,1,0,35.278203884760536,58.333333333333336
8336,2024-02-18 07:00:00,1006.0,25.0,90.0,47.70000076293945,93.0,0.43596041202545166,12.600000381469727,9.800000190734863,25.799999237060547,27.899999618530273,27.054443359375,213.32212153834416,2.8000001907348633,2.1000003814697266,1,0,35.260802467664085,55.55555555555556
8337,2024-02-18 07:30:00,1006.0,24.85,91.0,45.29999923706055,88.0,0.3980379104614258,12.5,9.5,25.700000762939453,27.799999237060547,27.054443359375,221.08446880847586,3.0,2.0999984741210938,1,0,37.289295037587486,61.111111111111114
8338,2024-02-18 08:00:00,1006.0,24.9,92.0,40.900001525878906,77.0,0.38003113865852356,12.800000190734863,9.600000381469727,25.700000762939453,27.600000381469727,27.054443359375,202.61497589856245,3.1999998092651367,1.8999996185302734,1,1,36.31219591034783,58.333333333333336
8339,2024-02-18 08:30:00,1006.1,24.8,90.5,44.5,88.0,0.420653373003006,12.800000190734863,9.600000381469727,25.700000762939453,27.700000762939453,27.054443359375,209.1983700779006,3.1999998092651367,2.0,1,1,37.93944623735216,61.111111111111114
8340,2024-02-18 09:00:00,1006.2,25.0,89.0,37.20000076293945,70.0,0.3727790415287018,12.199999809265137,9.5,25.700000762939453,27.399999618530273,27.054443359375,187.7787970936945,2.6999998092651367,1.6999988555908203,1,1,37.956407652960884,61.111111111111114
8341,2024-02-18 09:30:00,1006.5,26.0,86.0,45.29999923706055,89.0,0.42826491594314575,12.5,9.800000190734863,26.0,28.0,27.054443359375,207.8152953622173,2.6999998092651367,2.0,1,1,40.792200300428604,63.888888888888886
8342,2024-02-18 10:00:00,1006.8,27.0,82.0,52.20000076293945,97.0,0.41054368019104004,12.699999809265137,9.600000381469727,26.200000762939453,28.5,27.352706909179688,236.27205746989597,3.09999942779541,2.299999237060547,1,1,44.11086940765381,69.44444444444444
8343,2024-02-18 10:30:00,1007.0999999999999,27.1,80.5,52.400001525878906,105.0,0.43657681345939636,12.5,9.399999618530273,26.5,28.700000762939453,27.803159713745117,240.50750466564912,3.1000003814697266,2.200000762939453,1,1,43.19471597671509,66.66666666666667
8344,2024-02-18 11:00:00,1007.4,26.8,83.0,53.400001525878906,111.0,0.45704957842826843,13.699999809265137,9.699999809265137,26.700000762939453,29.100000381469727,28.855690002441406,242.86205531949938,4.0,2.3999996185302734,1,1,43.10041242175632,66.66666666666667
8345,2024-02-18 11:30:00,1007.4,27.15,83.5,53.20000076293945,115.0,0.46975141763687134,13.600000381469727,9.600000381469727,26.799999237060547,29.299999237060547,29.761884689331055,244.8103309161222,4.0,2.5,1,1,43.702698707580566,66.66666666666667
8346,2024-02-18 12:00:00,1007.4,26.3,87.0,54.400001525878906,110.0,0.45643526315689087,13.199999809265137,9.5,27.0,29.299999237060547,29.756669998168945,240.99803165775472,3.6999998092651367,2.299999237060547,1,1,43.595033168792725,66.66666666666667
8347,2024-02-18 12:30:00,1007.5,26.8,85.0,53.0,103.0,0.4240947365760803,13.300000190734863,9.600000381469727,27.200000762939453,29.700000762939453,29.300308227539062,242.8702625068358,3.6999998092651367,2.5,1,1,43.105338202582466,66.66666666666667
