,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
8348,2024-02-18 13:00:00,1007.5,27.3,83.0,54.599998474121094,110.0,0.4407680928707123,13.699999809265137,9.699999809265137,27.200000762939453,29.700000762939453,30.97398567199707,249.56434410570097,4.0,2.5,1,1,42.979614681667755,66.66666666666667
8349,2024-02-18 13:30:00,1007.0,27.75,83.0,48.900001525878906,96.0,0.4216885268688202,13.399999618530273,9.600000381469727,26.899999618530273,29.200000762939453,32.06413269042969,227.65618195219216,3.799999237060547,2.3000011444091797,1,1,43.46192110909356,66.66666666666667
8350,2024-02-18 14:00:00,1006.6,28.1,80.0,50.599998474121094,102.0,0.4606115221977234,13.300000190734863,9.600000381469727,27.100000381469727,29.100000381469727,30.348241806030273,221.44474266150726,3.6999998092651367,2.0,1,1,42.985012001461456,66.66666666666667
8351,2024-02-18 14:30:00,1006.2,28.15,81.5,50.400001525878906,102.0,0.4491084814071655,13.0,9.5,27.0,29.200000762939453,30.355148315429688,227.11661930856732,3.5,2.200000762939453,1,1,43.14864359961616,66.66666666666667
8352,2024-02-18 15:00:00,1005.8,28.2,82.0,55.20000076293945,115.0,0.48135682940483093,13.0,9.5,27.299999237060547,29.799999237060547,31.58930015563965,238.90800540254233,3.5,2.5,1,1,43.61041307449341,66.66666666666667
8353,2024-02-18 15:30:00,1005.5999999999999,27.85,83.0,52.79999923706055,107.0,0.42848679423332214,12.899999618530273,9.600000381469727,27.200000762939453,29.700000762939453,30.829448699951172,249.7159806090447,3.299999237060547,2.5,1,1,43.143465518951416,66.66666666666667
8354,2024-02-18 16:00:00,1005.5,27.6,84.0,58.0,121.0,0.46672293543815613,12.899999618530273,9.5,27.600000381469727,30.100000381469727,31.7512264251709,259.25445443645503,3.3999996185302734,2.5,1,1,44.62510585784912,66.66666666666667
8355,2024-02-18 16:30:00,1005.0,27.6,85.0,59.0,122.0,0.4611246883869171,13.100000381469727,9.600000381469727,27.799999237060547,30.5,31.149166107177734,264.570523054782,3.5,2.700000762939453,1,1,44.38284492492676,66.66666666666667
8356,2024-02-18 17:00:00,1004.5,27.4,85.0,58.400001525878906,111.0,0.43020132184028625,13.699999809265137,9.600000381469727,28.0,30.700000762939453,30.70026206970215,258.0187330089356,4.09999942779541,2.700000762939453,1,0,44.12022082010905,66.66666666666667
8357,2024-02-18 17:30:00,1004.4,27.3,85.0,56.599998474121094,113.0,0.4274299740791321,13.699999809265137,9.699999809265137,28.100000381469727,30.799999237060547,30.701974868774414,264.3707901942314,4.0,2.6999988555908203,1,0,45.23546473185221,69.44444444444444
8358,2024-02-18 18:00:00,1004.3,26.6,87.0,60.5,126.0,0.4799623489379883,13.800000190734863,9.5,28.0,30.700000762939453,31.770931243896484,262.5205920397713,4.300000190734863,2.700000762939453,1,0,44.62620131174723,69.44444444444444
8359,2024-02-18 18:30:00,1004.15,26.65,88.5,51.400001525878906,104.0,0.4504990875720978,13.600000381469727,9.5,27.299999237060547,29.700000762939453,31.01161003112793,230.85507355962372,4.100000381469727,2.4000015258789062,1,0,44.40502240922716,69.44444444444444
8360,2024-02-18 19:00:00,1004.1,26.2,90.0,52.20000076293945,104.0,0.4460516571998596,13.0,9.5,27.0,29.200000762939453,30.10930633544922,233.15685150207023,3.5,2.200000762939453,1,0,42.651822328567505,69.44444444444444
8361,2024-02-18 19:30:00,1003.75,25.95,90.5,46.5,88.0,0.39205002784729004,12.899999618530273,9.399999618530273,26.299999237060547,28.399999618530273,29.65972900390625,224.46114972418127,3.5,2.1000003814697266,1,0,40.83271106084188,66.66666666666667
8362,2024-02-18 20:00:00,1003.5,25.8,91.0,44.70000076293945,98.0,0.45112720131874084,12.699999809265137,9.5,26.299999237060547,28.299999237060547,30.108604431152344,217.23363103250068,3.1999998092651367,2.0,1,0,41.45946841769748,66.66666666666667
8363,2024-02-18 20:30:00,1004.0,25.65,90.0,45.29999923706055,92.0,0.44150686264038086,12.5,9.399999618530273,26.0,27.799999237060547,28.904014587402344,208.37728195164308,3.1000003814697266,1.7999992370605469,1,0,41.260304821862114,66.66666666666667
8364,2024-02-18 21:00:00,1004.3,25.7,90.0,44.5,84.0,0.4114634394645691,12.399999618530273,9.300000190734863,25.700000762939453,27.600000381469727,28.755420684814453,204.1493652736386,3.09999942779541,1.8999996185302734,1,0,41.22012334399753,66.66666666666667
8365,2024-02-18 21:30:00,1004.75,25.65,89.0,43.29999923706055,92.0,0.4018142819404602,12.300000190734863,9.5,25.600000381469727,27.5,28.456541061401367,228.96149822178873,2.8000001907348633,1.8999996185302734,1,0,39.904796017540825,66.66666666666667
8366,2024-02-18 22:00:00,1005.1,25.6,88.0,41.900001525878906,77.0,0.3843599557876587,12.300000190734863,9.300000190734863,25.5,27.299999237060547,28.306411743164062,200.3330441700305,3.0,1.7999992370605469,1,0,39.692514922883774,66.66666666666667
8367,2024-02-18 22:30:00,1005.35,25.65,88.5,44.5,84.0,0.40195661783218384,12.300000190734863,9.699999809265137,25.299999237060547,27.200000762939453,28.157440185546875,208.9777758928946,2.6000003814697266,1.9000015258789062,1,0,39.53935095998976,66.66666666666667
8368,2024-02-18 23:00:00,1005.7,25.7,88.0,49.5,99.0,0.47518888115882874,12.600000381469727,9.899999618530273,26.0,28.100000381469727,28.008895874023438,208.3382080796413,2.700000762939453,2.1000003814697266,1,0,40.97666080792745,66.66666666666667
8369,2024-02-18 23:30:00,1006.05,25.6,88.0,50.20000076293945,100.0,0.4382796287536621,12.300000190734863,9.5,25.799999237060547,28.0,28.008895874023438,228.16483687450972,2.8000001907348633,2.200000762939453,1,0,40.37625092930264,66.66666666666667
8370,2024-02-19 00:00:00,1006.4,25.6,88.0,50.20000076293945,101.0,0.45388513803482056,12.300000190734863,9.600000381469727,25.799999237060547,27.899999618530273,28.008895874023438,222.5232587198121,2.6999998092651367,2.1000003814697266,0,0,40.303055339389374,66.66666666666667
8371,2024-02-19 00:30:00,1006.0999999999999,25.549999999999997,87.0,50.79999923706055,101.0,0.43882185220718384,12.800000190734863,10.0,25.899999618530273,28.100000381469727,27.8602237701416,230.1617375980497,2.8000001907348633,2.200000762939453,0,0,41.326334688398575,66.66666666666667
8372,2024-02-19 01:00:00,1005.9,25.4,88.0,42.5,82.0,0.3975251019001007,13.100000381469727,9.600000381469727,26.0,28.0,27.710403442382812,206.27628194560367,3.5,2.0,0,0,41.206231382158066,66.66666666666667
8373,2024-02-19 01:30:00,1005.75,25.45,87.0,38.20000076293945,72.0,0.3787102699279785,12.800000190734863,9.699999809265137,26.100000381469727,28.0,27.710403442382812,190.1189529760908,3.1000003814697266,1.8999996185302734,0,0,39.04174550374349,63.888888888888886
8374,2024-02-19 02:00:00,1005.6,25.6,87.0,42.099998474121094,82.0,0.4042244255542755,13.0,9.699999809265137,26.5,28.5,27.710403442382812,202.85760784386295,3.3000001907348633,2.0,0,0,39.40887954499986,63.888888888888886
8375,2024-02-19 02:30:00,1005.65,25.6,87.5,37.0,80.0,0.4260775148868561,12.5,9.800000190734863,26.299999237060547,28.0,27.56130599975586,187.7592625868648,2.6999998092651367,1.7000007629394531,0,0,39.04993454615275,61.111111111111114
8376,2024-02-19 03:00:00,1005.4,25.2,90.0,34.0,73.0,0.47026655077934265,12.199999809265137,9.300000190734863,26.200000762939453,27.5,27.411502838134766,155.23111282106237,2.8999996185302734,1.2999992370605469,0,0,37.56595150629679,58.333333333333336
8377,2024-02-19 03:30:00,1005.0999999999999,25.049999999999997,91.0,46.29999923706055,92.0,0.40590426325798035,12.300000190734863,9.399999618530273,26.0,28.200000762939453,27.411502838134766,226.65443142075995,2.90000057220459,2.200000762939453,0,0,36.82087855868869,58.333333333333336
8378,2024-02-19 04:00:00,1004.8,25.3,90.0,47.70000076293945,98.0,0.44541335105895996,12.5,9.699999809265137,26.100000381469727,28.200000762939453,27.26241111755371,220.02034686882928,2.8000001907348633,2.1000003814697266,0,0,36.45904408560859,58.333333333333336
8379,2024-02-19 04:30:00,1004.65,25.05,92.0,47.5,94.0,0.4358086585998535,12.5,9.5,25.799999237060547,27.899999618530273,27.26241111755371,215.69098765040368,3.0,2.1000003814697266,0,0,35.72616465886434,58.333333333333336
8380,2024-02-19 05:00:00,1004.4,24.8,94.0,40.900001525878906,83.0,0.43328267335891724,12.199999809265137,9.699999809265137,25.799999237060547,27.600000381469727,27.26241111755371,191.56085646481762,2.5,1.8000011444091797,0,0,35.307372623019745,58.333333333333336
8381,2024-02-19 05:30:00,1004.15,24.65,95.0,36.0,82.0,0.5040997266769409,12.600000381469727,9.5,26.100000381469727,27.5,27.26241111755371,162.66622586873729,3.1000003814697266,1.3999996185302734,0,0,36.04215150409274,58.333333333333336
8382,2024-02-19 06:00:00,1003.9,24.7,96.0,31.600000381469727,59.0,0.3160269558429718,12.399999618530273,9.5,25.700000762939453,27.299999237060547,27.11243438720703,186.69293523592987,2.8999996185302734,1.5999984741210938,0,0,35.83070633146498,58.333333333333336
8383,2024-02-19 06:30:00,1003.9,24.549999999999997,96.5,38.400001525878906,74.0,0.4118638038635254,12.300000190734863,9.5,25.700000762939453,27.299999237060547,27.11243438720703,179.67104490813796,2.8000001907348633,1.5999984741210938,0,0,35.499356004926895,58.333333333333336
8384,2024-02-19 07:00:00,1004.0,24.4,97.0,38.20000076293945,73.0,0.40868768095970154,12.300000190734863,9.5,25.600000381469727,27.100000381469727,27.11243438720703,178.6205050971383,2.8000001907348633,1.5,0,0,35.47975916332669,58.333333333333336
8385,2024-02-19 07:30:00,1003.85,24.4,96.5,39.400001525878906,82.0,0.4415780007839203,12.199999809265137,9.5,26.100000381469727,27.700000762939453,27.11243438720703,185.69765670940998,2.6999998092651367,1.6000003814697266,0,0,37.93513144387139,61.111111111111114
8386,2024-02-19 08:00:00,1003.8,24.3,96.0,32.79999923706055,60.0,0.3212112486362457,12.699999809265137,9.600000381469727,26.299999237060547,28.0,26.963821411132812,186.79296025509598,3.09999942779541,1.7000007629394531,0,1,37.7626633644104,61.111111111111114
8387,2024-02-19 08:30:00,1004.15,24.55,95.5,56.20000076293945,115.0,0.45953211188316345,13.300000190734863,9.399999618530273,26.799999237060547,29.200000762939453,26.963821411132812,250.2545459309248,3.90000057220459,2.4000015258789062,0,1,43.06426853603787,66.66666666666667
8388,2024-02-19 09:00:00,1004.5,24.7,95.0,58.79999923706055,118.0,0.4534275233745575,13.600000381469727,9.5,27.200000762939453,29.799999237060547,26.963821411132812,260.2400470130375,4.100000381469727,2.5999984741210938,0,1,51.28455660078261,77.77777777777777
8389,2024-02-19 09:30:00,1004.5,25.65,91.5,62.5,127.0,0.4694945216178894,13.699999809265137,9.5,27.200000762939453,30.0,27.113840103149414,270.5036888659636,4.199999809265137,2.799999237060547,0,1,56.83635430865817,83.33333333333333
8390,2024-02-19 10:00:00,1004.6,26.6,87.0,67.69999694824219,146.0,0.5122881531715393,14.0,9.600000381469727,27.299999237060547,30.399999618530273,27.41095733642578,284.9958545715423,4.399999618530273,3.1000003814697266,0,1,57.55246819390191,86.11111111111111
8391,2024-02-19 10:30:00,1004.75,27.45,84.5,68.69999694824219,149.0,0.4732029438018799,14.199999809265137,9.5,27.899999618530273,31.200000762939453,28.00684928894043,314.87547140531564,4.699999809265137,3.3000011444091797,0,1,55.70044321484036,83.33333333333333
8392,2024-02-19 11:00:00,1004.8,27.3,84.0,66.69999694824219,137.0,0.4496307969093323,14.800000190734863,9.5,28.100000381469727,31.299999237060547,28.90437126159668,304.69443139061923,5.300000190734863,3.1999988555908203,0,1,55.413671016693115,83.33333333333333
8393,2024-02-19 11:30:00,1004.75,28.2,81.5,76.4000015258789,165.0,0.5176889300346375,14.899999618530273,9.600000381469727,28.200000762939453,31.799999237060547,29.953516006469727,318.7242191733947,5.299999237060547,3.5999984741210938,0,1,57.98335546917386,86.11111111111111
8394,2024-02-19 12:00:00,1004.9,29.1,78.0,70.4000015258789,147.0,0.4528811573982239,14.800000190734863,9.5,26.700000762939453,30.0,30.402780532836914,324.588465646278,5.300000190734863,3.299999237060547,0,1,55.93753159046173,86.11111111111111
8395,2024-02-19 12:30:00,1004.95,28.85,78.5,75.0,165.0,0.49094194173812866,15.0,9.5,27.100000381469727,30.700000762939453,31.151378631591797,336.08862061333514,5.5,3.6000003814697266,0,1,56.61394125885434,86.11111111111111
8396,2024-02-19 13:00:00,1005.0,29.7,75.0,74.5999984741211,161.0,0.481262743473053,15.100000381469727,9.5,26.700000762939453,30.200000762939453,31.45243263244629,334.5365960351235,5.600000381469727,3.5,0,1,56.99327063560486,86.11111111111111
8397,2024-02-19 13:30:00,1004.85,29.700000000000003,75.0,74.4000015258789,162.0,0.4843485355377197,15.100000381469727,9.5,27.0,30.399999618530273,31.891742706298828,334.4698871034036,5.600000381469727,3.3999996185302734,0,1,57.01087835099962,86.11111111111111
8398,2024-02-19 14:00:00,1004.7,29.0,77.0,74.4000015258789,163.0,0.4821076989173889,15.0,9.5,27.0,30.399999618530273,32.17596435546875,338.0987284916408,5.5,3.3999996185302734,0,1,57.44177587827047,86.11111111111111
8399,2024-02-19 14:30:00,1004.5,28.950000000000003,79.0,76.80000305175781,167.0,0.48457327485084534,15.0,9.5,27.200000762939453,30.700000762939453,32.47557830810547,344.63312086578367,5.5,3.5,0,1,59.065057357152305,86.11111111111111
8400,2024-02-19 15:00:00,1004.3,29.5,79.0,78.19999694824219,170.0,0.4806312620639801,15.0,9.5,27.5,31.100000381469727,32.9266357421875,353.70150345603224,5.5,3.6000003814697266,0,1,58.924859285354614,86.11111111111111
8401,2024-02-19 15:30:00,1004.2,28.95,79.0,79.5999984741211,175.0,0.484797865152359,15.100000381469727,9.5,27.299999237060547,31.100000381469727,33.528907775878906,360.9751869369354,5.600000381469727,3.8000011444091797,0,1,58.486611511972214,86.11111111111111
8402,2024-02-19 16:00:00,1004.2,28.7,81.0,71.4000015258789,152.0,0.46060898900032043,14.899999618530273,9.399999618530273,26.799999237060547,30.200000762939453,32.4710578918457,329.99790197297744,5.5,3.4000015258789062,0,1,56.87986707687378,86.11111111111111
8403,2024-02-19 16:30:00,1003.8,28.5,81.0,74.19999694824219,159.0,0.469482421875,14.800000190734863,9.5,27.0,30.5,32.1743049621582,338.6708268330733,5.300000190734863,3.5,0,1,56.1124324798584,83.33333333333333
8404,2024-02-19 17:00:00,1003.5,28.8,79.0,76.0,162.0,0.46583476662635803,14.899999618530273,9.399999618530273,27.100000381469727,30.600000381469727,32.47287368774414,347.76279403365953,5.5,3.5,0,0,57.90341031551361,86.11111111111111
8405,2024-02-19 17:30:00,1003.45,28.299999999999997,81.5,73.19999694824219,154.0,0.4560352861881256,14.899999618530273,9.399999618530273,26.600000381469727,30.0,32.02312469482422,337.69316687584404,5.5,3.3999996185302734,0,0,58.20261081059774,86.11111111111111
8406,2024-02-19 18:00:00,1003.6,27.7,85.0,75.80000305175781,167.0,0.482025146484375,15.0,9.5,27.0,30.5,31.87040901184082,346.45495409939855,5.5,3.5,0,0,59.04996365971036,86.11111111111111
8407,2024-02-19 18:30:00,1003.85,27.6,85.0,77.5999984741211,170.0,0.4767255187034607,14.899999618530273,9.399999618530273,27.100000381469727,30.700000762939453,31.256567001342773,356.5993288178595,5.5,3.6000003814697266,0,0,59.30739547146691,86.11111111111111
8408,2024-02-19 19:00:00,1004.1,27.2,86.0,76.5999984741211,166.0,0.48046883940696716,15.0,9.399999618530273,27.100000381469727,30.600000381469727,30.203067779541016,345.49587066851285,5.600000381469727,3.5,0,0,59.07960791058011,86.11111111111111
8409,2024-02-19 19:30:00,1003.85,27.35,87.0,74.19999694824219,161.0,0.48488089442253113,14.899999618530273,9.399999618530273,27.200000762939453,30.600000381469727,29.912431716918945,332.0403048500043,5.5,3.3999996185302734,0,0,57.678389297591316,86.11111111111111
8410,2024-02-19 20:00:00,1003.7,27.0,88.0,71.80000305175781,153.0,0.46853360533714294,15.100000381469727,9.5,27.100000381469727,30.399999618530273,29.61212158203125,326.55074952394443,5.600000381469727,3.299999237060547,0,0,57.42586659060584,86.11111111111111
8411,2024-02-19 20:30:00,1004.0,26.5,90.0,72.80000305175781,155.0,0.4724418520927429,15.100000381469727,9.5,26.899999618530273,30.299999237060547,28.55793571472168,328.08270332826623,5.600000381469727,3.3999996185302734,0,0,56.31023330158658,86.11111111111111
8412,2024-02-19 21:00:00,1004.2,26.0,92.0,64.30000305175781,134.0,0.4372314214706421,14.600000381469727,9.399999618530273,26.0,29.100000381469727,27.959381103515625,306.4738566804889,5.200000762939453,3.1000003814697266,0,0,54.676001734203766,86.11111111111111
8413,2024-02-19 21:30:00,1004.2,25.85,91.5,67.30000305175781,142.0,0.47282662987709045,14.600000381469727,9.600000381469727,25.799999237060547,28.799999237060547,27.659852981567383,300.3214942375652,5.0,3.0,0,0,54.00851493411594,86.11111111111111
8414,2024-02-19 22:00:00,1004.1,25.9,90.0,64.9000015258789,134.0,0.454199880361557,14.399999618530273,9.600000381469727,25.700000762939453,28.700000762939453,27.659852981567383,295.0242961167931,4.799999237060547,3.0,0,0,53.46809240182241,86.11111111111111
8415,2024-02-19 22:30:00,1004.25,25.75,88.0,61.70000076293945,126.0,0.45299842953681946,14.199999809265137,9.600000381469727,25.600000381469727,28.5,27.510028839111328,278.14665964478536,4.59999942779541,2.8999996185302734,0,0,52.22333795494504,86.11111111111111
8416,2024-02-19 23:00:00,1004.2,25.7,86.0,60.900001525878906,125.0,0.46247875690460205,14.100000381469727,9.600000381469727,25.600000381469727,28.299999237060547,27.510028839111328,270.2826846288735,4.5,2.6999988555908203,0,0,51.76550752586789,86.11111111111111
8417,2024-02-19 23:30:00,1004.35,25.65,87.5,57.599998474121094,116.0,0.4320155680179596,13.800000190734863,9.600000381469727,25.5,28.200000762939453,27.510028839111328,268.508842244263,4.199999809265137,2.700000762939453,0,0,46.800804403093125,77.77777777777777
8418,2024-02-20 00:00:00,1004.5,25.6,88.0,58.20000076293945,122.0,0.4632064700126648,13.699999809265137,9.600000381469727,25.600000381469727,28.200000762939453,27.510028839111328,263.38146787255437,4.09999942779541,2.6000003814697266,0,0,47.639135201772056,77.77777777777777
8419,2024-02-20 00:30:00,1004.75,25.7,87.0,58.79999923706055,114.0,0.4306442439556122,13.600000381469727,9.600000381469727,25.600000381469727,28.100000381469727,27.510028839111328,264.719665013682,4.0,2.5,0,0,44.179509268866646,72.22222222222223
8420,2024-02-20 01:00:00,1004.8,25.8,86.0,57.0,117.0,0.4528951346874237,13.699999809265137,9.600000381469727,25.299999237060547,27.899999618530273,27.360294342041016,258.3379485424376,4.09999942779541,2.6000003814697266,0,0,45.00789027743869,72.22222222222223
8421,2024-02-20 01:30:00,1004.8,25.85,86.0,52.79999923706055,110.0,0.44661593437194824,13.5,9.600000381469727,25.100000381469727,27.5,27.360294342041016,246.2966310297169,3.8999996185302734,2.3999996185302734,0,0,42.479794343312584,69.44444444444444
8422,2024-02-20 02:00:00,1004.6,25.6,88.0,56.79999923706055,116.0,0.45237335562705994,13.699999809265137,9.600000381469727,25.799999237060547,28.299999237060547,27.211669921875,256.42535873759834,4.09999942779541,2.5,0,0,44.113201194339325,69.44444444444444
8423,2024-02-20 02:30:00,1004.2,25.4,90.0,49.29999923706055,100.0,0.4230826795101166,13.100000381469727,9.399999618530273,25.5,27.600000381469727,27.06265640258789,236.36042041661705,3.700000762939453,2.1000003814697266,0,0,40.889810985989044,66.66666666666667
8424,2024-02-20 03:00:00,1003.8,25.2,92.0,43.900001525878906,83.0,0.4059240520000458,13.199999809265137,9.600000381469727,25.299999237060547,27.200000762939453,27.06265640258789,204.4717468478331,3.59999942779541,1.9000015258789062,0,0,35.23152494430542,55.55555555555556
8425,2024-02-20 03:30:00,1003.4,25.1,91.0,49.5,98.0,0.4277576804161072,13.0,9.600000381469727,25.200000762939453,27.5,27.06265640258789,229.1016724811794,3.3999996185302734,2.299999237060547,0,0,34.78789101706611,58.333333333333336
8426,2024-02-20 04:00:00,1003.0,25.2,91.0,49.099998474121094,99.0,0.44671308994293213,12.899999618530273,9.600000381469727,25.299999237060547,27.399999618530273,27.06265640258789,221.6187576071418,3.299999237060547,2.1000003814697266,0,0,34.32973199420505,58.333333333333336
8427,2024-02-20 04:30:00,1002.75,25.049999999999997,91.5,45.29999923706055,86.0,0.3894405961036682,12.899999618530273,9.5,25.299999237060547,27.299999237060547,27.06265640258789,220.829571596863,3.3999996185302734,2.0,0,0,34.42523055606418,58.333333333333336
8428,2024-02-20 05:00:00,1002.5,25.0,92.0,46.70000076293945,91.0,0.42245954275131226,12.899999618530273,9.600000381469727,25.100000381469727,27.100000381469727,26.913623809814453,215.40524190163376,3.299999237060547,2.0,0,0,34.13387574089898,58.333333333333336
8429,2024-02-20 05:30:00,1002.15,24.85,93.0,48.900001525878906,99.0,0.4451311528682709,12.899999618530273,9.600000381469727,25.299999237060547,27.299999237060547,26.913623809814453,222.40636127594826,3.299999237060547,2.0,0,0,34.54095231162177,58.333333333333336
8430,2024-02-20 06:00:00,1001.8,24.7,94.0,46.70000076293945,92.0,0.4268302321434021,12.800000190734863,9.600000381469727,25.299999237060547,27.299999237060547,26.913623809814453,215.54237041271895,3.1999998092651367,2.0,0,0,35.09753651089139,58.333333333333336
8431,2024-02-20 06:30:00,1001.9,24.549999999999997,95.0,44.900001525878906,86.0,0.39098864793777466,12.699999809265137,9.600000381469727,25.5,27.5,26.913623809814453,219.95523515477305,3.09999942779541,2.0,0,0,34.02048762639364,55.55555555555556
8432,2024-02-20 07:00:00,1001.9,24.5,96.0,48.29999923706055,94.0,0.41886359453201294,12.800000190734863,9.600000381469727,25.399999618530273,27.399999618530273,26.76502799987793,224.41673429514478,3.1999998092651367,2.0,0,0,33.901646084255646,55.55555555555556
8433,2024-02-20 07:30:00,1002.0,24.35,96.5,44.70000076293945,87.0,0.4037643074989319,12.699999809265137,9.5,25.200000762939453,27.200000762939453,26.76502799987793,215.47224057250318,3.1999998092651367,2.0,0,0,34.91958363850912,58.333333333333336
8434,2024-02-20 08:00:00,1002.0,24.4,97.0,44.099998474121094,84.0,0.39706751704216003,12.699999809265137,9.600000381469727,25.100000381469727,27.100000381469727,26.76502799987793,211.55092369613556,3.09999942779541,2.0,0,1,34.50734117296007,58.333333333333336
8435,2024-02-20 08:30:00,1002.35,24.35,96.5,58.20000076293945,118.0,0.4499469995498657,13.699999809265137,9.600000381469727,25.5,28.0,26.76502799987793,262.2531100730733,4.09999942779541,2.5,0,1,40.60275512271457,63.888888888888886
8436,2024-02-20 09:00:00,1002.7,24.5,96.0,59.599998474121094,122.0,0.4575502276420593,14.0,9.600000381469727,25.5,28.200000762939453,26.616003036499023,266.6373932949726,4.399999618530273,2.700000762939453,0,1,47.63414112726847,75.0
8437,2024-02-20 09:30:00,1003.05,25.2,94.0,62.29999923706055,133.0,0.4854593575000763,14.0,9.600000381469727,25.600000381469727,28.299999237060547,26.76506805419922,273.9673217648897,4.399999618530273,2.6999988555908203,0,1,52.25155438317193,80.55555555555556
8438,2024-02-20 10:00:00,1003.4,25.5,92.0,63.70000076293945,134.0,0.4786224961280823,14.300000190734863,9.600000381469727,25.700000762939453,28.5,27.06312370300293,279.9701248562725,4.699999809265137,2.799999237060547,0,1,53.48139879438612,83.33333333333333
8439,2024-02-20 10:30:00,1003.7,26.45,88.0,62.5,130.0,0.47315263748168945,14.100000381469727,9.600000381469727,25.799999237060547,28.5,27.512460708618164,274.75277469002987,4.5,2.700000762939453,0,1,50.86318821377225,80.55555555555556
8440,2024-02-20 11:00:00,1004.0,27.1,84.0,61.70000076293945,128.0,0.44548073410987854,14.199999809265137,9.600000381469727,26.899999618530273,29.899999618530273,27.96248435974121,287.3300463952917,4.59999942779541,3.0,0,1,51.565863609313965,80.55555555555556
8441,2024-02-20 11:30:00,1004.0999999999999,26.9,85.5,66.69999694824219,142.0,0.47093769907951355,14.5,9.5,27.700000762939453,30.799999237060547,28.114974975585938,301.5260835510741,5.0,3.0999984741210938,0,1,53.76180397139655,86.11111111111111
8442,2024-02-20 12:00:00,1004.2,27.1,87.0,68.69999694824219,145.0,0.47612977027893066,14.300000190734863,9.5,27.899999618530273,31.200000762939453,28.71608543395996,304.5388233444315,4.800000190734863,3.3000011444091797,0,1,54.333751360575356,86.11111111111111
8443,2024-02-20 12:30:00,1004.3,27.65,85.0,69.69999694824219,150.0,0.48282745480537415,14.600000381469727,9.5,28.0,31.200000762939453,29.02041244506836,310.66998884821993,5.100000381469727,3.200000762939453,0,1,54.796662675009834,83.33333333333333
8444,2024-02-20 13:00:00,1004.1,28.3,84.0,71.5999984741211,152.0,0.4834927022457123,14.699999809265137,9.5,28.0,31.299999237060547,29.022199630737305,314.37909878266,5.199999809265137,3.299999237060547,0,1,56.60445321930779,86.11111111111111
8445,2024-02-20 13:30:00,1004.0,29.15,79.5,73.80000305175781,160.0,0.5043954253196716,14.600000381469727,9.5,28.100000381469727,31.600000381469727,29.773883819580078,317.2114415958402,5.100000381469727,3.5,0,1,57.39163459671868,86.11111111111111
8446,2024-02-20 14:00:00,1003.9,28.4,78.0,79.4000015258789,175.0,0.5189642906188965,15.0,9.5,28.700000762939453,32.29999923706055,30.080625534057617,337.2100993525043,5.5,3.5999984741210938,0,1,58.715311209360756,86.11111111111111
8447,2024-02-20 14:30:00,1003.5999999999999,29.6,77.5,75.4000015258789,164.0,0.47191065549850464,15.100000381469727,9.5,26.799999237060547,30.399999618530273,31.450130462646484,347.52340954615227,5.600000381469727,3.6000003814697266,0,1,58.57326345973544,86.11111111111111
8448,2024-02-20 15:00:00,1003.4,31.2,75.0,73.80000305175781,158.0,0.46810290217399597,15.0,9.5,26.700000762939453,30.100000381469727,30.54176139831543,337.53262213544383,5.5,3.3999996185302734,0,1,58.335508081648086,86.11111111111111
8449,2024-02-20 15:30:00,1003.25,29.9,76.5,68.5,142.0,0.44677209854125977,14.800000190734863,9.399999618530273,26.200000762939453,29.5,29.793493270874023,317.8354254073594,5.40000057220459,3.299999237060547,0,1,57.332392348183525,86.11111111111111
8450,2024-02-20 16:00:00,1003.1,29.7,78.0,70.80000305175781,153.0,0.49301838874816895,14.800000190734863,9.699999809265137,25.700000762939453,29.0,30.094423294067383,310.3332522514724,5.100000381469727,3.299999237060547,0,1,56.15100449985928,86.11111111111111
8451,2024-02-20 16:30:00,1002.85,28.6,81.0,68.30000305175781,140.0,0.4489743709564209,14.899999618530273,9.5,26.100000381469727,29.299999237060547,28.886539459228516,311.8218077832975,5.399999618530273,3.1999988555908203,0,1,57.31446676784091,86.11111111111111
8452,2024-02-20 17:00:00,1002.6,27.5,86.0,67.5,144.0,0.45404934883117676,14.800000190734863,9.5,26.100000381469727,29.299999237060547,29.18545150756836,317.14614363105636,5.300000190734863,3.1999988555908203,0,0,57.23669928974576,86.11111111111111
8453,2024-02-20 17:30:00,1002.35,27.2,87.0,72.19999694824219,153.0,0.46307724714279175,15.0,9.5,26.700000762939453,30.100000381469727,29.333951950073242,330.39843988020823,5.5,3.3999996185302734,0,0,57.496418091985916,86.11111111111111
8454,2024-02-20 18:00:00,1002.2,26.6,89.0,70.0,148.0,0.4481724202632904,14.899999618530273,9.5,26.600000381469727,30.0,28.577638626098633,330.23004832170085,5.399999618530273,3.3999996185302734,0,0,56.90693978468577,86.11111111111111
8455,2024-02-20 18:30:00,1002.0,26.1,90.5,69.5,145.0,0.45313894748687744,14.699999809265137,9.5,26.5,29.799999237060547,27.980329513549805,319.99015049175193,5.199999809265137,3.299999237060547,0,0,57.21047196123335,86.11111111111111
8456,2024-02-20 19:00:00,1002.1,25.6,92.0,71.4000015258789,153.0,0.4642205834388733,15.0,9.399999618530273,26.700000762939453,30.100000381469727,27.37911605834961,329.58469628080684,5.600000381469727,3.3999996185302734,0,0,57.338215589523315,86.11111111111111
8457,2024-02-20 19:30:00,1002.2,25.299999999999997,93.0,62.70000076293945,128.0,0.47471410036087036,15.0,9.399999618530273,26.5,29.299999237060547,26.63187599182129,269.63597648078365,5.600000381469727,2.799999237060547,0,0,54.33368182182312,83.33333333333333
8458,2024-02-20 20:00:00,1002.3,24.9,94.0,77.80000305175781,171.0,0.4788822829723358,14.899999618530273,9.699999809265137,26.700000762939453,30.399999618530273,26.48238182067871,357.0814917992662,5.199999809265137,3.6999988555908203,0,0,58.56512559784783,86.11111111111111
8459,2024-02-20 20:30:00,1002.2,24.7,94.0,72.19999694824219,153.0,0.465378075838089,15.0,9.5,26.700000762939453,30.100000381469727,26.181018829345703,328.76495035668734,5.5,3.3999996185302734,0,0,55.60451106230418,86.11111111111111
8460,2024-02-20 21:00:00,1002.4,24.7,95.0,69.69999694824219,149.0,0.4640069603919983,14.899999618530273,9.5,26.5,29.799999237060547,26.181018829345703,321.11587264579634,5.399999618530273,3.299999237060547,0,0,54.37057587835524,86.11111111111111
8461,2024-02-20 21:30:00,1002.5,24.55,91.0,66.9000015258789,138.0,0.44361037015914917,14.600000381469727,9.5,26.299999237060547,29.5,26.181018829345703,311.0838007472442,5.100000381469727,3.200000762939453,0,0,54.18044361803267,86.11111111111111
8462,2024-02-20 22:00:00,1002.7,24.9,87.0,64.5,134.0,0.45915940403938293,14.300000190734863,9.5,27.700000762939453,30.700000762939453,26.031780242919922,291.8376468415021,4.800000190734863,3.0,0,0,51.52810435824924,86.11111111111111
8463,2024-02-20 22:30:00,1002.85,24.9,86.5,62.900001525878906,131.0,0.4589254558086395,14.100000381469727,9.399999618530273,27.600000381469727,30.600000381469727,26.031780242919922,285.44940870445794,4.700000762939453,3.0,0,0,51.11153495808443,86.11111111111111
8464,2024-02-20 23:00:00,1003.2,24.6,88.0,59.79999923706055,122.0,0.44604602456092834,14.100000381469727,9.5,27.200000762939453,30.100000381469727,26.031780242919922,273.5143758317147,4.600000381469727,2.8999996185302734,0,0,50.16643915408187,86.11111111111111
8465,2024-02-20 23:30:00,1003.6,24.8,89.0,60.5,127.0,0.488553524017334,13.800000190734863,9.600000381469727,26.799999237060547,29.5,26.031780242919922,259.9510468283799,4.199999809265137,2.700000762939453,0,0,46.38494792746173,80.55555555555556
8466,2024-02-21 00:00:00,1004.0,25.1,88.0,59.79999923706055,122.0,0.45946741104125977,13.699999809265137,9.5,26.600000381469727,29.299999237060547,26.031780242919922,265.52481649029187,4.199999809265137,2.6999988555908203,0,0,46.42853434052732,80.55555555555556
8467,2024-02-21 00:30:00,1004.15,25.049999999999997,89.0,59.400001525878906,121.0,0.45935890078544617,13.699999809265137,9.600000381469727,26.899999618530273,29.600000381469727,26.031780242919922,263.41059200791614,4.09999942779541,2.700000762939453,0,0,44.60802374117904,75.0
8468,2024-02-21 01:00:00,1004.4,25.0,90.0,58.599998474121094,118.0,0.4599539041519165,13.600000381469727,9.600000381469727,26.899999618530273,29.5,26.031780242919922,256.54744733077905,4.0,2.6000003814697266,0,0,44.370776274138024,75.0
8469,2024-02-21 01:30:00,1004.25,24.950000000000003,91.0,56.79999923706055,113.0,0.4373435378074646,13.600000381469727,9.600000381469727,26.799999237060547,29.399999618530273,26.180526733398438,258.37811750118266,4.0,2.6000003814697266,0,0,41.80000341435274,72.22222222222223
8470,2024-02-21 02:00:00,1004.2,25.1,92.0,55.20000076293945,111.0,0.45246750116348267,13.399999618530273,9.600000381469727,26.5,29.0,26.180526733398438,245.32148654781327,3.799999237060547,2.5,0,0,41.78877061439885,72.22222222222223
8471,2024-02-21 02:30:00,1003.95,24.9,93.5,47.29999923706055,98.0,0.43718403577804565,12.699999809265137,9.600000381469727,26.100000381469727,28.200000762939453,26.180526733398438,224.16189059966888,3.09999942779541,2.1000003814697266,0,0,35.87367268900076,63.888888888888886
8472,2024-02-21 03:00:00,1003.7,24.8,95.0,45.5,89.0,0.44182485342025757,12.800000190734863,9.5,26.0,27.899999618530273,26.180526733398438,201.43728744780333,3.3000001907348633,1.8999996185302734,0,0,31.035915366477436,52.77777777777778
8473,2024-02-21 03:30:00,1003.3,24.75,95.5,44.29999923706055,84.0,0.40123748779296875,12.699999809265137,9.600000381469727,25.899999618530273,27.799999237060547,26.180526733398438,209.35232264075603,3.09999942779541,1.8999996185302734,0,0,31.45658624668916,55.55555555555556
8474,2024-02-21 04:00:00,1002.9,24.7,96.0,45.900001525878906,88.0,0.41757044196128845,12.600000381469727,9.600000381469727,25.799999237060547,27.799999237060547,26.329269409179688,210.74288588692343,3.0,2.0,0,0,31.313185842500793,55.55555555555556
8475,2024-02-21 04:30:00,1002.95,24.75,96.0,45.900001525878906,87.0,0.41653358936309814,12.600000381469727,9.600000381469727,25.899999618530273,27.799999237060547,26.329269409179688,208.86670900425483,3.0,1.8999996185302734,0,0,31.265184129277866,55.55555555555556
8476,2024-02-21 05:00:00,1002.8,24.8,97.0,45.70000076293945,91.0,0.4481438100337982,12.600000381469727,9.5,26.100000381469727,28.0,26.329269409179688,203.05981687694614,3.1000003814697266,1.8999996185302734,0,0,31.287633781631786,55.55555555555556
8477,2024-02-21 05:30:00,1002.5999999999999,24.799999999999997,96.5,47.099998474121094,91.0,0.42263704538345337,12.699999809265137,9.600000381469727,26.5,28.600000381469727,26.329269409179688,215.31477421113624,3.09999942779541,2.1000003814697266,0,0,31.764365611804855,55.55555555555556
8478,2024-02-21 06:00:00,1002.5,24.8,97.0,48.29999923706055,101.0,0.4580061733722687,12.800000190734863,9.699999809265137,26.600000381469727,28.700000762939453,26.329269409179688,220.52104506876793,3.1000003814697266,2.1000003814697266,0,0,31.952347959081333,55.55555555555556
8479,2024-02-21 06:30:00,1002.5,24.9,96.5,46.900001525878906,89.0,0.4048255383968353,12.699999809265137,9.399999618530273,26.600000381469727,28.700000762939453,26.329269409179688,219.84779011831174,3.3000001907348633,2.1000003814697266,0,0,30.47878786424796,52.77777777777778
8480,2024-02-21 07:00:00,1002.5,25.0,96.0,52.0,103.0,0.4575963616371155,13.0,10.100000381469727,26.799999237060547,29.0,26.329269409179688,225.08920226442137,2.8999996185302734,2.200000762939453,0,0,30.6596591124932,52.77777777777778
8481,2024-02-21 07:30:00,1002.45,25.1,94.5,37.0,74.0,0.3366982042789459,12.699999809265137,9.5,26.799999237060547,28.899999618530273,26.329269409179688,219.78139193962815,3.1999998092651367,2.1000003814697266,0,0,32.56996440059609,55.55555555555556
8482,2024-02-21 08:00:00,1002.3,25.0,93.0,49.29999923706055,101.0,0.4476240277290344,12.800000190734863,10.0,27.0,29.100000381469727,26.329269409179688,225.63578749874333,2.8000001907348633,2.1000003814697266,0,1,33.17114166915417,55.55555555555556
8483,2024-02-21 08:30:00,1002.3,25.2,93.0,66.9000015258789,141.0,0.49786576628685,13.800000190734863,9.5,27.700000762939453,30.600000381469727,26.329269409179688,283.20886782715957,4.300000190734863,2.8999996185302734,0,1,41.93001062836912,63.888888888888886
8484,2024-02-21 09:00:00,1002.3,25.3,93.0,60.70000076293945,122.0,0.4417780041694641,14.0,9.5,27.700000762939453,30.600000381469727,26.329269409179688,276.15680013168185,4.5,2.8999996185302734,0,1,46.15229166050752,75.0
8485,2024-02-21 09:30:00,1002.4000000000001,25.799999999999997,89.5,65.9000015258789,136.0,0.45441627502441406,14.300000190734863,9.5,28.100000381469727,31.100000381469727,26.478302001953125,299.2850553002162,4.800000190734863,3.0,0,1,52.70369687841998,83.33333333333333
8486,2024-02-21 10:00:00,1002.6,26.4,86.0,67.69999694824219,144.0,0.4764503240585327,14.300000190734863,9.5,28.100000381469727,31.299999237060547,26.628690719604492,302.2350762055718,4.800000190734863,3.1999988555908203,0,1,53.72331380016274,86.11111111111111
8487,2024-02-21 10:30:00,1003.1500000000001,26.25,88.0,65.0999984741211,135.0,0.4646835923194885,14.199999809265137,9.5,28.100000381469727,31.100000381469727,26.92708969116211,290.52026417834463,4.699999809265137,3.0,0,1,51.03308989438746,83.33333333333333
8488,2024-02-21 11:00:00,1003.7,26.0,93.0,67.69999694824219,143.0,0.4851340055465698,14.399999618530273,9.5,28.299999237060547,31.5,27.22575569152832,294.76391752602655,4.899999618530273,3.200000762939453,0,1,50.87235502898693,83.33333333333333
8489,2024-02-21 11:30:00,1004.0,26.45,91.5,70.80000305175781,154.0,0.4986329972743988,14.600000381469727,9.5,28.600000381469727,31.799999237060547,28.5776309967041,308.8443822245752,5.100000381469727,3.1999988555908203,0,1,53.57845322291056,83.33333333333333
8490,2024-02-21 12:00:00,1004.2,26.9,91.0,69.5,146.0,0.46349942684173584,14.699999809265137,9.5,27.200000762939453,30.5,28.727062225341797,314.99499577558794,5.199999809265137,3.299999237060547,0,1,53.410392337375214,83.33333333333333
8491,2024-02-21 12:30:00,1004.4000000000001,27.1,89.5,71.0,149.0,0.4639042019844055,14.699999809265137,9.5,27.200000762939453,30.600000381469727,29.48365020751953,321.187002322106,5.199999809265137,3.3999996185302734,0,1,56.42152648501926,86.11111111111111
8492,2024-02-21 13:00:00,1004.6,27.2,90.0,74.80000305175781,162.0,0.49019113183021545,14.800000190734863,9.5,27.5,30.899999618530273,29.94870376586914,330.4833349292638,5.300000190734863,3.3999996185302734,0,1,57.148238235049774,86.11111111111111
8493,2024-02-21 13:30:00,1004.6,27.45,88.5,80.69999694824219,179.0,0.5234171152114868,15.300000190734863,9.399999618530273,28.0,31.600000381469727,31.772722244262695,341.98346748305124,5.90000057220459,3.6000003814697266,0,1,58.449335972468056,86.11111111111111
8494,2024-02-21 14:00:00,1004.6,27.4,88.0,80.5,177.0,0.5113809108734131,15.399999618530273,9.5,28.200000762939453,31.799999237060547,32.22510528564453,346.1216409069569,5.899999618530273,3.5999984741210938,0,1,58.12495039569007,86.11111111111111
8495,2024-02-21 14:30:00,1004.4000000000001,26.75,90.5,80.0999984741211,177.0,0.5153264403343201,15.300000190734863,9.5,28.100000381469727,31.799999237060547,32.525672912597656,343.4716058527301,5.800000190734863,3.6999988555908203,0,1,58.74544703960419,86.11111111111111
8496,2024-02-21 15:00:00,1004.1,27.2,91.0,81.0999984741211,184.0,0.5267373919487,15.300000190734863,9.5,28.200000762939453,31.899999618530273,32.6749382019043,349.32017892118836,5.800000190734863,3.6999988555908203,0,1,58.915533224741615,86.11111111111111
8497,2024-02-21 15:30:00,1003.95,27.450000000000003,88.0,82.69999694824219,186.0,0.5218549966812134,15.300000190734863,9.5,28.299999237060547,32.099998474121094,32.97352981567383,356.420847137394,5.800000190734863,3.799999237060547,0,1,59.556526607937286,86.11111111111111
8498,2024-02-21 16:00:00,1003.9,26.9,90.0,78.4000015258789,172.0,0.5091004967689514,15.300000190734863,9.5,28.0,31.600000381469727,30.98929214477539,337.85078013400556,5.800000190734863,3.6000003814697266,0,1,57.180489195717705,86.11111111111111
8499,2024-02-21 16:30:00,1003.75,26.9,90.5,78.19999694824219,174.0,0.5182875990867615,15.199999809265137,9.5,28.0,31.5,30.992666244506836,335.72094008537596,5.699999809265137,3.5,0,1,57.89537077479892,86.11111111111111
8500,2024-02-21 17:00:00,1003.6,26.5,91.0,76.80000305175781,170.0,0.5036713480949402,15.100000381469727,9.399999618530273,27.700000762939453,31.200000762939453,30.5379638671875,337.52168084009344,5.700000762939453,3.5,0,0,57.984444326824615,86.11111111111111
8501,2024-02-21 17:30:00,1003.05,26.200000000000003,93.0,75.19999694824219,166.0,0.4981675148010254,15.100000381469727,9.5,27.299999237060547,30.799999237060547,29.325740814208984,333.22124600256717,5.600000381469727,3.5,0,0,57.69801655080583,86.11111111111111
8502,2024-02-21 18:00:00,1002.7,25.8,95.0,75.0,162.0,0.4913131892681122,15.0,9.5,27.200000762939453,30.700000762939453,28.42633819580078,329.72857952648155,5.5,3.5,0,0,57.33022383848826,86.11111111111111
8503,2024-02-21 18:30:00,1003.05,26.299999999999997,96.5,76.0,170.0,0.5117610096931458,15.199999809265137,9.5,27.600000381469727,31.100000381469727,27.527973175048828,332.18630724121164,5.699999809265137,3.5,0,0,57.26578872733646,86.11111111111111
8504,2024-02-21 19:00:00,1003.4,26.7,97.0,74.80000305175781,161.0,0.4871726930141449,15.100000381469727,9.5,27.5,31.0,27.527973175048828,330.4782930338122,5.600000381469727,3.5,0,0,56.826248394118416,86.11111111111111
8505,2024-02-21 19:30:00,1003.0,26.9,95.5,72.80000305175781,159.0,0.4907962679862976,15.0,9.399999618530273,27.299999237060547,30.799999237060547,28.431350708007812,323.9633435933932,5.600000381469727,3.5,0,0,55.86678087711334,86.11111111111111
8506,2024-02-21 20:00:00,1002.6,26.9,94.0,72.0,156.0,0.47774800658226013,14.800000190734863,9.5,27.200000762939453,30.600000381469727,28.130327224731445,326.53197470357094,5.300000190734863,3.3999996185302734,0,0,56.172192361619736,86.11111111111111
8507,2024-02-21 20:30:00,1003.15,26.45,94.0,69.5,146.0,0.46103501319885254,14.699999809265137,9.5,27.100000381469727,30.299999237060547,27.532169342041016,316.6787680332375,5.199999809265137,3.1999988555908203,0,0,55.32347999678718,86.11111111111111
8508,2024-02-21 21:00:00,1003.8,26.1,95.0,67.30000305175781,139.0,0.4435950517654419,14.5,9.5,27.0,30.100000381469727,27.532169342041016,313.3488514959777,5.0,3.1000003814697266,0,0,53.69042423036363,86.11111111111111
8509,2024-02-21 21:30:00,1003.75,25.950000000000003,95.0,65.9000015258789,138.0,0.45923277735710144,14.600000381469727,9.5,27.0,30.0,27.38260841369629,300.50119852984835,5.100000381469727,3.0,0,0,53.22912632094489,86.11111111111111
8510,2024-02-21 22:00:00,1003.9,25.9,94.0,64.9000015258789,136.0,0.45476117730140686,14.300000190734863,9.5,26.899999618530273,30.0,27.082921981811523,299.05807001168404,4.800000190734863,3.1000003814697266,0,0,52.06176006793976,86.11111111111111
8511,2024-02-21 22:30:00,1004.4,25.85,94.0,62.900001525878906,129.0,0.4421711266040802,14.300000190734863,9.5,26.799999237060547,29.799999237060547,27.082921981811523,291.74225144625177,4.800000190734863,3.0,0,0,51.44565167029699,86.11111111111111
8512,2024-02-21 23:00:00,1004.9,25.9,94.0,63.900001525878906,135.0,0.4840696454048157,14.100000381469727,9.800000190734863,26.600000381469727,29.299999237060547,27.082921981811523,278.8854894776614,4.300000190734863,2.6999988555908203,0,0,50.98322412206067,86.11111111111111
8513,2024-02-21 23:30:00,1005.3,26.1,93.0,63.099998474121094,133.0,0.4779146611690521,14.100000381469727,9.699999809265137,26.600000381469727,29.5,27.082921981811523,278.2923622277285,4.40000057220459,2.8999996185302734,0,0,46.99656570785575,80.55555555555556
8514,2024-02-22 00:00:00,1005.7,26.2,92.0,61.900001525878906,130.0,0.46384209394454956,14.100000381469727,9.600000381469727,26.600000381469727,29.5,27.082921981811523,280.2677930639494,4.5,2.8999996185302734,0,0,47.52740006479952,80.55555555555556
8515,2024-02-22 00:30:00,1005.9000000000001,25.799999999999997,94.0,62.5,131.0,0.4682103395462036,14.199999809265137,9.600000381469727,27.0,29.799999237060547,26.632755279541016,279.788780672736,4.59999942779541,2.799999237060547,0,0,45.472050661842026,75.0
8516,2024-02-22 01:00:00,1006.1,25.4,96.0,63.29999923706055,130.0,0.46234503388404846,14.100000381469727,9.699999809265137,27.100000381469727,30.0,26.483640670776367,281.1752922009382,4.40000057220459,2.8999996185302734,0,0,46.07104263868597,75.0
8517,2024-02-22 01:30:00,1006.15,25.15,97.0,62.29999923706055,129.0,0.4730214476585388,14.0,9.699999809265137,27.0,29.700000762939453,26.186017990112305,272.7149067733638,4.300000190734863,2.700000762939453,0,0,44.19974278906981,72.22222222222223
8518,2024-02-22 02:00:00,1006.3,25.0,98.0,62.099998474121094,124.0,0.4498767554759979,14.0,9.699999809265137,27.0,29.700000762939453,25.88522720336914,275.63104448194974,4.300000190734863,2.700000762939453,0,0,43.34295918709702,72.22222222222223
8519,2024-02-22 02:30:00,1005.95,24.85,98.5,53.400001525878906,108.0,0.4534996449947357,13.199999809265137,9.600000381469727,26.399999618530273,28.700000762939453,25.73650360107422,238.14792622660968,3.59999942779541,2.3000011444091797,0,0,36.51033422185315,63.888888888888886
8520,2024-02-22 03:00:00,1005.6,24.8,99.0,43.099998474121094,84.0,0.40084466338157654,13.0,9.5,25.799999237060547,27.700000762939453,25.58735466003418,209.55748616275773,3.5,1.9000015258789062,0,0,31.387433709369766,52.77777777777778
8521,2024-02-22 03:30:00,1005.2,24.700000000000003,99.5,47.5,94.0,0.4269884526729584,12.899999618530273,9.600000381469727,25.799999237060547,27.799999237060547,25.58735466003418,220.1464686259257,3.299999237060547,2.0,0,0,32.1193713032537,55.55555555555556
8522,2024-02-22 04:00:00,1004.8,24.7,100.0,47.29999923706055,95.0,0.4339822828769684,12.800000190734863,9.5,25.799999237060547,27.799999237060547,25.58735466003418,218.9029454617897,3.3000001907348633,2.0,0,0,31.762497261166573,55.55555555555556
8523,2024-02-22 04:30:00,1004.3,24.75,99.5,46.099998474121094,89.0,0.420895516872406,12.800000190734863,9.600000381469727,25.799999237060547,27.799999237060547,25.58735466003418,211.45390348023176,3.1999998092651367,2.0,0,0,31.5985939188136,55.55555555555556
8524,2024-02-22 05:00:00,1003.8,24.6,100.0,43.099998474121094,89.0,0.40745726227760315,12.699999809265137,9.600000381469727,25.600000381469727,27.5,25.58735466003418,218.42781621441256,3.09999942779541,1.8999996185302734,0,0,31.23439788321654,55.55555555555556
8525,2024-02-22 05:30:00,1003.65,24.65,99.5,44.099998474121094,85.0,0.3972086012363434,12.699999809265137,9.600000381469727,25.299999237060547,27.299999237060547,25.58735466003418,213.9933519451259,3.09999942779541,2.0,0,0,31.158289533522392,55.55555555555556
8526,2024-02-22 06:00:00,1003.5,24.6,99.0,42.29999923706055,81.0,0.3904421925544739,12.600000381469727,9.600000381469727,25.100000381469727,26.899999618530273,25.58735466003418,207.45708723244354,3.0,1.7999992370605469,0,0,30.83264710671372,55.55555555555556
8527,2024-02-22 06:30:00,1003.5,24.549999999999997,97.5,41.900001525878906,77.0,0.3834986984729767,12.300000190734863,9.5,25.0,26.799999237060547,25.58735466003418,200.78294999852736,2.8000001907348633,1.7999992370605469,0,0,29.925784688856865,52.77777777777778
8528,2024-02-22 07:00:00,1003.5,24.7,96.0,37.599998474121094,72.0,0.3580184280872345,12.399999618530273,9.5,25.0,26.700000762939453,25.58735466003418,201.1069664337405,2.8999996185302734,1.7000007629394531,0,0,29.545370679762627,52.77777777777778
8529,2024-02-22 07:30:00,1003.85,24.65,95.5,39.400001525878906,75.0,0.368766188621521,12.300000190734863,9.5,25.0,26.799999237060547,25.58735466003418,203.3809018130331,2.8000001907348633,1.7999992370605469,0,0,30.668325684136814,55.55555555555556
8530,2024-02-22 08:00:00,1004.2,24.9,95.0,37.0,67.0,0.3375372588634491,12.399999618530273,9.5,25.200000762939453,27.100000381469727,25.58735466003418,198.49660516175754,2.8999996185302734,1.8999996185302734,0,1,30.434606600138878,55.55555555555556
8531,2024-02-22 08:30:00,1004.5,25.05,94.0,58.79999923706055,119.0,0.44981497526168823,13.300000190734863,9.600000381469727,25.200000762939453,27.799999237060547,25.58735466003418,264.553219756122,3.6999998092651367,2.5999984741210938,0,1,39.10200987425115,63.888888888888886
8532,2024-02-22 09:00:00,1004.8,24.8,93.0,56.79999923706055,116.0,0.4676518738269806,13.600000381469727,9.600000381469727,25.299999237060547,27.700000762939453,25.58735466003418,248.0477605076743,4.0,2.4000015258789062,0,1,45.509269285533165,75.0
8533,2024-02-22 09:30:00,1005.1500000000001,25.05,92.0,60.5,122.0,0.44946834444999695,13.699999809265137,9.5,25.5,28.100000381469727,25.7362060546875,271.4317960462562,4.199999809265137,2.6000003814697266,0,1,52.32964896659056,83.33333333333333
8534,2024-02-22 10:00:00,1005.6,25.3,92.0,58.400001525878906,124.0,0.4601546823978424,13.899999618530273,9.699999809265137,25.600000381469727,28.299999237060547,26.0346736907959,269.4746022225448,4.199999809265137,2.6999988555908203,0,1,53.2624909033378,86.11111111111111
8535,2024-02-22 10:30:00,1005.8,25.75,91.5,60.5,125.0,0.44698092341423035,14.100000381469727,9.5,25.799999237060547,28.700000762939453,26.183462142944336,279.653992938215,4.600000381469727,2.9000015258789062,0,1,51.47556415696939,83.33333333333333
8536,2024-02-22 11:00:00,1006.0,26.2,90.0,61.5,125.0,0.44114014506340027,14.199999809265137,9.600000381469727,27.600000381469727,30.5,26.630956649780273,283.35666431363916,4.59999942779541,2.8999996185302734,0,1,50.3319276654058,83.33333333333333
8537,2024-02-22 11:30:00,1006.15,26.75,88.5,64.30000305175781,136.0,0.47099173069000244,14.100000381469727,9.5,27.799999237060547,30.799999237060547,27.229068756103516,288.75241567566405,4.600000381469727,3.0,0,1,52.94210410118103,86.11111111111111
8538,2024-02-22 12:00:00,1006.3,27.4,87.0,67.5,139.0,0.46441155672073364,14.5,9.5,27.899999618530273,31.100000381469727,29.052658081054688,299.30349059677985,5.0,3.200000762939453,0,1,53.73129020796882,86.11111111111111
