,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
8539,2024-02-22 12:30:00,1006.4,27.25,87.5,71.0,150.0,0.4793100655078888,14.600000381469727,9.5,28.299999237060547,31.700000762939453,29.058509826660156,312.9498226603197,5.100000381469727,3.4000015258789062,0,1,54.88961077398724,86.11111111111111
8540,2024-02-22 13:00:00,1006.4,27.4,89.0,71.19999694824219,151.0,0.4818730354309082,14.600000381469727,9.5,28.299999237060547,31.700000762939453,30.2711124420166,313.36055121858055,5.100000381469727,3.4000015258789062,0,1,55.04825087388357,86.11111111111111
8541,2024-02-22 13:30:00,1006.05,28.35,88.5,73.4000015258789,158.0,0.4953846335411072,14.800000190734863,9.5,28.5,31.899999618530273,31.78156852722168,318.9440876891655,5.300000190734863,3.3999996185302734,0,1,57.73640810118781,86.11111111111111
8542,2024-02-22 14:00:00,1005.7,28.8,86.0,75.19999694824219,162.0,0.48159730434417725,15.100000381469727,9.5,27.0,30.5,31.30719757080078,336.38062036208044,5.600000381469727,3.5,0,1,58.50468487209744,86.11111111111111
8543,2024-02-22 14:30:00,1005.5,28.65,87.5,73.0,160.0,0.4860059320926666,15.100000381469727,9.5,26.700000762939453,30.200000762939453,30.231027603149414,329.21408862452495,5.600000381469727,3.5,0,1,57.12608496348063,86.11111111111111
8544,2024-02-22 15:00:00,1005.2,28.3,86.0,74.0,160.0,0.48750996589660645,15.100000381469727,9.399999618530273,27.0,30.399999618530273,32.06874084472656,328.19841888921223,5.700000762939453,3.3999996185302734,0,1,57.61384757359823,86.11111111111111
8545,2024-02-22 15:30:00,1004.9000000000001,28.6,87.0,79.4000015258789,177.0,0.5100067257881165,15.199999809265137,9.5,27.5,31.200000762939453,33.126548767089844,347.0542466405337,5.699999809265137,3.700000762939453,0,1,57.56344763437907,83.33333333333333
8546,2024-02-22 16:00:00,1004.6,28.3,85.0,78.5999984741211,171.0,0.4934079051017761,15.199999809265137,9.5,27.399999618530273,31.0,33.127872467041016,346.56923456612947,5.699999809265137,3.6000003814697266,0,1,58.26087292035421,86.11111111111111
8547,2024-02-22 16:30:00,1004.4000000000001,30.0,74.0,78.0,171.0,0.5002866983413696,15.100000381469727,9.5,27.299999237060547,31.0,31.732969284057617,341.80401071410955,5.600000381469727,3.700000762939453,0,1,57.622879809803436,86.11111111111111
8548,2024-02-22 17:00:00,1004.3,31.3,63.0,76.4000015258789,164.0,0.4936719536781311,15.199999809265137,9.5,27.100000381469727,30.700000762939453,31.575912475585938,332.20440978692153,5.699999809265137,3.6000003814697266,0,0,58.87712030940585,86.11111111111111
8549,2024-02-22 17:30:00,1004.2,29.5,75.5,74.5999984741211,160.0,0.48185276985168457,15.100000381469727,9.5,27.200000762939453,30.700000762939453,29.91724967956543,332.0516348785302,5.600000381469727,3.5,0,0,58.1310039361318,86.11111111111111
8550,2024-02-22 18:00:00,1004.1,27.6,89.0,99.80000305175781,235.0,0.5577741265296936,17.799999237060547,13.0,26.799999237060547,31.0,29.61685562133789,421.3174990064541,4.799999237060547,4.200000762939453,0,0,64.5960373878479,86.11111111111111
8551,2024-02-22 18:30:00,1004.15,27.85,88.0,95.5999984741211,228.0,0.6008003950119019,14.199999809265137,7.599999904632568,27.100000381469727,31.299999237060547,29.31795310974121,379.4937584811064,6.599999904632568,4.19999885559082,0,0,52.989938375022675,86.11111111111111
8552,2024-02-22 19:00:00,1004.3,27.9,89.0,79.4000015258789,179.0,0.5264460444450378,12.899999618530273,7.199999809265137,26.799999237060547,30.299999237060547,29.31795310974121,340.01585136553916,5.699999809265137,3.5,0,0,51.58683142066002,86.11111111111111
8553,2024-02-22 19:30:00,1004.15,27.85,89.0,68.30000305175781,146.0,0.45901715755462646,14.699999809265137,9.699999809265137,26.5,29.700000762939453,29.01995849609375,318.07089908752465,5.0,3.200000762939453,0,0,57.75879786743058,86.11111111111111
8554,2024-02-22 20:00:00,1004.2,27.9,87.0,69.30000305175781,147.0,0.46121013164520264,14.699999809265137,9.5,26.5,29.799999237060547,28.72152328491211,318.7267362831557,5.199999809265137,3.299999237060547,0,0,57.1886756685045,86.11111111111111
8555,2024-02-22 20:30:00,1004.25,27.85,85.5,0.0,0.0,0.0,15.399999618530273,15.0,25.600000381469727,25.399999618530273,28.572837829589844,0.0,0.39999961853027344,-0.20000076293945312,0,0,58.64979004859924,86.11111111111111
8556,2024-02-22 21:00:00,1004.4,27.7,85.0,99.80000305175781,237.0,0.4851074814796448,16.700000762939453,11.300000190734863,27.200000762939453,31.799999237060547,28.572837829589844,488.5515252766609,5.40000057220459,4.599998474121094,0,0,65.93509419759114,88.88888888888889
8557,2024-02-22 21:30:00,1004.6,28.0,81.0,67.0999984741211,141.0,0.4519312083721161,14.600000381469727,9.5,26.5,29.700000762939453,28.424144744873047,311.9943862869985,5.100000381469727,3.200000762939453,0,0,54.07579437891642,88.88888888888889
8558,2024-02-22 22:00:00,1005.1,28.6,74.0,63.70000076293945,131.0,0.4386119544506073,14.5,9.399999618530273,26.5,29.5,28.275617599487305,298.6694700651441,5.100000381469727,3.0,0,0,52.587493966023125,88.88888888888889
8559,2024-02-22 22:30:00,1005.6,28.15,78.0,61.70000076293945,127.0,0.4386551082134247,14.199999809265137,9.5,26.5,29.5,28.275617599487305,289.5213064251129,4.699999809265137,3.0,0,0,52.249390936560104,88.88888888888889
8560,2024-02-22 23:00:00,1006.1,27.5,84.0,60.900001525878906,127.0,0.44121360778808594,14.300000190734863,9.5,26.5,29.5,28.275617599487305,287.8424367659074,4.800000190734863,3.0,0,0,52.740892516242134,83.33333333333333
8561,2024-02-22 23:30:00,1006.25,27.5,83.5,61.5,128.0,0.45564278960227966,14.100000381469727,9.5,26.5,29.399999618530273,28.12660789489746,280.92181621425044,4.600000381469727,2.8999996185302734,0,0,49.5706205897861,77.77777777777777
8562,2024-02-23 00:00:00,1006.4,27.9,80.0,60.5,129.0,0.4690628945827484,14.300000190734863,9.5,26.5,29.5,28.12660789489746,275.01642421481887,4.800000190734863,3.0,0,0,50.04135168923272,77.77777777777777
8563,2024-02-23 00:30:00,1006.5999999999999,27.75,80.5,61.5,128.0,0.47096943855285645,13.899999618530273,9.600000381469727,26.5,29.200000762939453,28.12660789489746,271.7798428562678,4.299999237060547,2.700000762939453,0,0,46.8769268989563,72.22222222222223
8564,2024-02-23 01:00:00,1006.7,27.7,80.0,62.099998474121094,130.0,0.47565579414367676,14.0,9.600000381469727,26.600000381469727,29.200000762939453,27.97726058959961,273.30687778972407,4.399999618530273,2.6000003814697266,0,0,46.69511556625366,72.22222222222223
8565,2024-02-23 01:30:00,1006.7,27.9,79.0,60.099998474121094,124.0,0.4569234549999237,14.0,9.600000381469727,26.600000381469727,29.200000762939453,27.97726058959961,271.38024682935287,4.399999618530273,2.6000003814697266,0,0,44.20140404171414,69.44444444444444
8566,2024-02-23 02:00:00,1006.7,28.0,78.0,59.79999923706055,123.0,0.45684972405433655,13.800000190734863,9.5,26.600000381469727,29.200000762939453,27.828710556030273,269.23514128109815,4.300000190734863,2.6000003814697266,0,0,43.509505059983994,69.44444444444444
8567,2024-02-23 02:30:00,1006.55,27.3,83.5,53.400001525878906,107.0,0.43368247151374817,13.199999809265137,9.600000381469727,26.399999618530273,28.700000762939453,27.828710556030273,246.72429030050847,3.59999942779541,2.3000011444091797,0,0,37.04025008943346,61.111111111111114
8568,2024-02-23 03:00:00,1006.4,26.5,89.0,48.29999923706055,96.0,0.4614967107772827,13.100000381469727,9.600000381469727,26.299999237060547,28.200000762939453,27.67945098876953,208.018817378591,3.5,1.9000015258789062,0,0,31.576140615675186,50.0
8569,2024-02-23 03:30:00,1006.5,26.4,91.0,49.900001525878906,100.0,0.43544918298721313,12.899999618530273,9.5,26.0,28.100000381469727,27.67945098876953,229.64792197792798,3.3999996185302734,2.1000003814697266,0,0,31.63195890850491,52.77777777777778
8570,2024-02-23 04:00:00,1006.4,26.2,93.0,50.0,101.0,0.4317713677883148,13.0,9.600000381469727,26.100000381469727,28.100000381469727,27.67945098876953,233.9200964560425,3.3999996185302734,2.0,0,0,31.764539771609837,52.77777777777778
8571,2024-02-23 04:30:00,1006.2,26.1,92.5,47.900001525878906,96.0,0.43223342299461365,12.800000190734863,9.5,26.0,28.100000381469727,27.67945098876953,222.10221350975056,3.3000001907348633,2.1000003814697266,0,0,31.935657236311172,52.77777777777778
8572,2024-02-23 05:00:00,1006.2,26.2,93.0,49.099998474121094,95.0,0.42487257719039917,12.899999618530273,9.600000381469727,26.0,28.100000381469727,27.67945098876953,223.5964500891462,3.299999237060547,2.1000003814697266,0,0,31.540818850199383,52.77777777777778
8573,2024-02-23 05:30:00,1006.25,26.200000000000003,93.0,46.29999923706055,91.0,0.4086233079433441,12.800000190734863,9.600000381469727,25.799999237060547,27.899999618530273,27.67945098876953,222.69899496926692,3.1999998092651367,2.1000003814697266,0,0,31.68837504916721,52.77777777777778
8574,2024-02-23 06:00:00,1006.2,26.2,93.0,48.099998474121094,95.0,0.43607091903686523,12.800000190734863,9.600000381469727,25.700000762939453,27.700000762939453,27.67945098876953,217.8544724097246,3.1999998092651367,2.0,0,0,31.4132506052653,52.77777777777778
8575,2024-02-23 06:30:00,1006.3,26.2,93.0,47.5,93.0,0.42034801840782166,12.800000190734863,9.600000381469727,26.100000381469727,28.100000381469727,27.67945098876953,221.24524424371472,3.1999998092651367,2.0,0,0,30.564119868808323,50.0
8576,2024-02-23 07:00:00,1006.4,26.3,93.0,45.5,92.0,0.4228562116622925,12.800000190734863,9.5,26.200000762939453,28.100000381469727,27.52977752685547,217.5680466850381,3.3000001907348633,1.8999996185302734,0,0,30.751572767893474,50.0
8577,2024-02-23 07:30:00,1006.5,26.15,92.5,48.099998474121094,92.0,0.41045933961868286,12.699999809265137,9.5,26.100000381469727,28.200000762939453,27.52977752685547,224.13913174802673,3.1999998092651367,2.1000003814697266,0,0,32.40773052639432,52.77777777777778
8578,2024-02-23 08:00:00,1006.7,26.1,94.0,44.70000076293945,90.0,0.4129728078842163,12.699999809265137,9.600000381469727,25.899999618530273,27.899999618530273,27.52977752685547,217.93202429258483,3.09999942779541,2.0,0,1,32.431890381707085,52.77777777777778
8579,2024-02-23 08:30:00,1007.1500000000001,26.25,94.0,64.30000305175781,135.0,0.4539949595928192,13.800000190734863,9.600000381469727,26.200000762939453,29.200000762939453,27.67892074584961,297.36012955095214,4.199999809265137,3.0,0,1,40.95098479588827,61.111111111111114
8580,2024-02-23 09:00:00,1007.6,26.2,94.0,60.70000076293945,127.0,0.47569942474365234,14.0,9.600000381469727,26.200000762939453,28.799999237060547,27.67892074584961,266.9753070826993,4.399999618530273,2.5999984741210938,0,1,47.57623916202121,72.22222222222223
8581,2024-02-23 09:30:00,1007.95,26.8,91.0,61.5,132.0,0.4632621705532074,14.100000381469727,9.600000381469727,26.100000381469727,29.0,27.828004837036133,284.9358492673196,4.5,2.8999996185302734,0,1,52.94889974594116,80.55555555555556
8582,2024-02-23 10:00:00,1008.3,27.4,87.0,65.9000015258789,137.0,0.46938249468803406,14.300000190734863,9.699999809265137,26.299999237060547,29.299999237060547,28.275957107543945,291.87283622721037,4.600000381469727,3.0,0,1,54.38346868091159,83.33333333333333
8583,2024-02-23 10:30:00,1008.55,28.05,84.0,65.0999984741211,136.0,0.46522894501686096,14.300000190734863,9.699999809265137,26.399999618530273,29.299999237060547,28.874164581298828,292.32918857847733,4.600000381469727,2.8999996185302734,0,1,51.65227201249864,80.55555555555556
8584,2024-02-23 11:00:00,1008.9,28.3,82.0,65.5,137.0,0.48373812437057495,14.300000190734863,9.600000381469727,26.100000381469727,29.0,29.023653030395508,283.21108694556614,4.699999809265137,2.8999996185302734,0,1,50.07787778642442,80.55555555555556
8585,2024-02-23 11:30:00,1009.05,29.700000000000003,72.5,64.69999694824219,136.0,0.4483478367328644,14.600000381469727,9.699999809265137,26.5,29.5,29.322139739990234,303.33591211466427,4.90000057220459,3.0,0,1,53.54525509807799,86.11111111111111
8586,2024-02-23 12:00:00,1009.2,30.0,71.0,71.5999984741211,155.0,0.4768896698951721,14.699999809265137,9.600000381469727,26.700000762939453,30.0,30.08189582824707,325.0227668677987,5.09999942779541,3.299999237060547,0,1,55.463017854425644,86.11111111111111
8587,2024-02-23 12:30:00,1009.25,30.1,69.5,68.9000015258789,147.0,0.4635629653930664,14.600000381469727,9.5,26.700000762939453,29.899999618530273,30.686513900756836,317.1090250390367,5.100000381469727,3.1999988555908203,0,1,55.224725521273086,86.11111111111111
8588,2024-02-23 13:00:00,1009.2,30.5,68.0,69.9000015258789,149.0,0.4684773087501526,14.699999809265137,9.5,26.799999237060547,30.100000381469727,31.594614028930664,318.0516904810525,5.199999809265137,3.3000011444091797,0,1,55.79060998227861,86.11111111111111
8589,2024-02-23 13:30:00,1009.2,30.95,64.5,70.5999984741211,150.0,0.4655330181121826,14.899999618530273,9.5,26.899999618530273,30.200000762939453,31.446229934692383,322.21130223646884,5.399999618530273,3.3000011444091797,0,1,55.876388642523025,86.11111111111111
8590,2024-02-23 14:00:00,1009.1,31.0,63.0,70.4000015258789,152.0,0.46132057905197144,14.800000190734863,9.5,26.799999237060547,30.100000381469727,31.29621124267578,329.488878021364,5.300000190734863,3.3000011444091797,0,1,56.39821135997772,86.11111111111111
8591,2024-02-23 14:30:00,1009.0,30.65,65.5,71.5999984741211,154.0,0.47494959831237793,14.800000190734863,9.5,26.799999237060547,30.200000762939453,31.295625686645508,324.24493156158655,5.300000190734863,3.4000015258789062,0,1,55.89208783043755,86.11111111111111
8592,2024-02-23 15:00:00,1009.0,30.2,69.0,69.0999984741211,145.0,0.456315815448761,14.800000190734863,9.5,26.5,29.700000762939453,31.742177963256836,317.76238098914155,5.300000190734863,3.200000762939453,0,1,55.665784226523506,86.11111111111111
8593,2024-02-23 15:30:00,1008.7,29.9,70.0,77.0,168.0,0.5012311935424805,15.199999809265137,9.399999618530273,27.899999618530273,31.5,31.29336166381836,335.17467022084213,5.800000190734863,3.6000003814697266,0,1,57.40593436029222,86.11111111111111
8594,2024-02-23 16:00:00,1008.4,29.7,72.0,74.5999984741211,163.0,0.49109917879104614,15.0,9.5,27.399999618530273,30.799999237060547,31.59256935119629,331.9085167302908,5.5,3.3999996185302734,0,1,56.81261128849454,86.11111111111111
8595,2024-02-23 16:30:00,1008.15,30.299999999999997,70.0,74.19999694824219,162.0,0.4888639748096466,15.0,9.5,27.299999237060547,30.700000762939453,30.98788833618164,331.3805237194649,5.5,3.4000015258789062,0,1,56.509577671686806,86.11111111111111
8596,2024-02-23 17:00:00,1007.9,30.6,69.0,73.19999694824219,155.0,0.4790128171443939,15.0,9.5,27.299999237060547,30.700000762939453,31.43710708618164,323.58215574276943,5.5,3.4000015258789062,0,0,56.56825293434991,86.11111111111111
8597,2024-02-23 17:30:00,1007.7,30.65,69.0,73.19999694824219,154.0,0.46902287006378174,15.0,9.399999618530273,27.100000381469727,30.5,31.8898868560791,328.34219785286325,5.600000381469727,3.3999996185302734,0,0,56.07956841256883,83.33333333333333
8598,2024-02-23 18:00:00,1007.5,31.3,64.0,71.80000305175781,152.0,0.4690903425216675,14.800000190734863,9.5,27.0,30.299999237060547,30.692520141601562,324.0313991179195,5.300000190734863,3.299999237060547,0,0,56.93849598036872,86.11111111111111
8599,2024-02-23 18:30:00,1007.45,31.450000000000003,62.5,73.80000305175781,161.0,0.48458123207092285,15.100000381469727,9.399999618530273,27.399999618530273,30.799999237060547,30.692520141601562,332.24563673657957,5.700000762939453,3.3999996185302734,0,0,57.14413672023349,86.11111111111111
8600,2024-02-23 19:00:00,1007.4,31.6,63.0,75.0,165.0,0.49662360548973083,15.100000381469727,9.5,27.700000762939453,31.200000762939453,30.392648696899414,332.2435707366147,5.600000381469727,3.5,0,0,57.10273799631331,86.11111111111111
8601,2024-02-23 19:30:00,1007.25,31.15,65.5,75.4000015258789,163.0,0.4921601116657257,15.100000381469727,9.5,27.600000381469727,31.100000381469727,30.244035720825195,331.19303278829983,5.600000381469727,3.5,0,0,55.729554772377014,86.11111111111111
8602,2024-02-23 20:00:00,1007.1,31.3,65.0,74.4000015258789,158.0,0.47972896695137024,15.0,9.5,27.5,30.899999618530273,30.244035720825195,329.3526363523017,5.5,3.3999996185302734,0,0,54.98964548110962,86.11111111111111
8603,2024-02-23 20:30:00,1007.25,29.35,77.0,71.4000015258789,152.0,0.4674413204193115,14.899999618530273,9.5,27.299999237060547,30.700000762939453,29.94563102722168,325.17450503445133,5.399999618530273,3.4000015258789062,0,0,53.9399014181561,86.11111111111111
8604,2024-02-23 21:00:00,1007.4,27.4,89.0,70.5999984741211,151.0,0.4745139479637146,14.699999809265137,9.399999618530273,27.299999237060547,30.5,29.645265579223633,318.2203613781797,5.300000190734863,3.200000762939453,0,0,53.16556183497111,86.11111111111111
8605,2024-02-23 21:30:00,1007.9,28.35,84.5,69.0999984741211,149.0,0.47873541712760925,14.600000381469727,9.5,27.299999237060547,30.5,29.347095489501953,311.2366344107007,5.100000381469727,3.200000762939453,0,0,52.874925308757355,86.11111111111111
8606,2024-02-23 22:00:00,1008.4,29.3,79.0,70.0,150.0,0.4865248501300812,14.600000381469727,9.5,27.700000762939453,30.899999618530273,29.347095489501953,308.3090205153854,5.100000381469727,3.1999988555908203,0,0,53.61189497841729,86.11111111111111
8607,2024-02-23 22:30:00,1008.75,28.85,81.5,73.5999984741211,159.0,0.4911348819732666,14.800000190734863,9.5,28.100000381469727,31.5,29.19717025756836,323.7399863784358,5.300000190734863,3.3999996185302734,0,0,54.58780572149489,86.11111111111111
8608,2024-02-23 23:00:00,1009.1,29.1,80.0,72.0,155.0,0.485501229763031,14.699999809265137,9.5,28.100000381469727,31.299999237060547,29.04806900024414,319.25768772131465,5.199999809265137,3.1999988555908203,0,0,54.47304974661933,86.11111111111111
8609,2024-02-23 23:30:00,1009.35,28.95,79.0,71.19999694824219,151.0,0.4854411482810974,14.800000190734863,9.5,28.299999237060547,31.600000381469727,28.898807525634766,311.05727344020414,5.300000190734863,3.3000011444091797,0,0,50.88088242212931,77.77777777777777
8610,2024-02-24 00:00:00,1009.6,29.0,77.0,69.9000015258789,150.0,0.48448002338409424,14.600000381469727,9.5,28.0,31.200000762939453,28.898807525634766,309.61028888714463,5.100000381469727,3.200000762939453,1,0,49.63754908243815,77.77777777777777
8611,2024-02-24 00:30:00,1009.95,28.45,81.0,65.5,136.0,0.46388426423072815,14.300000190734863,9.5,27.899999618530273,30.799999237060547,28.898807525634766,293.17657546658216,4.800000190734863,2.8999996185302734,1,0,46.334551917182075,72.22222222222223
8612,2024-02-24 01:00:00,1010.2,27.7,85.0,64.5,133.0,0.4552629590034485,14.300000190734863,9.5,27.899999618530273,30.799999237060547,28.898807525634766,292.1388559507047,4.800000190734863,2.8999996185302734,1,0,46.098536014556885,72.22222222222223
8613,2024-02-24 01:30:00,1010.25,28.4,82.0,63.5,130.0,0.4501829445362091,14.199999809265137,9.5,27.700000762939453,30.700000762939453,28.74942970275879,288.7714907412354,4.699999809265137,3.0,1,0,43.7378962304857,69.44444444444444
8614,2024-02-24 02:00:00,1010.3,28.5,81.0,65.30000305175781,135.0,0.46051275730133057,14.199999809265137,9.5,28.0,31.0,28.599441528320312,293.15148790039814,4.699999809265137,3.0,1,0,42.45981809828017,66.66666666666667
8615,2024-02-24 02:30:00,1010.2,28.75,80.5,58.400001525878906,121.0,0.48122820258140564,13.600000381469727,9.600000381469727,27.600000381469727,30.100000381469727,28.450666427612305,251.43995998349945,4.0,2.5,1,0,37.64295853508843,61.111111111111114
8616,2024-02-24 03:00:00,1010.1,28.6,82.0,51.79999923706055,107.0,0.47263437509536743,13.5,9.699999809265137,27.5,29.700000762939453,28.301992416381836,226.39064282704723,3.8000001907348633,2.200000762939453,1,0,31.875547409057617,50.0
8617,2024-02-24 03:30:00,1009.9000000000001,28.05,84.0,56.0,110.0,0.4409137964248657,13.300000190734863,9.5,27.5,30.0,28.301992416381836,249.48187353612246,3.8000001907348633,2.5,1,0,31.67128570874532,50.0
8618,2024-02-24 04:00:00,1009.7,27.6,86.0,54.79999923706055,114.0,0.470421701669693,13.5,9.600000381469727,27.5,29.799999237060547,28.301992416381836,242.33575873598875,3.8999996185302734,2.299999237060547,1,0,30.99079818195767,50.0
8619,2024-02-24 04:30:00,1009.45,27.65,85.0,52.400001525878906,110.0,0.44371798634529114,13.199999809265137,9.600000381469727,27.200000762939453,29.600000381469727,28.301992416381836,247.90520868000272,3.59999942779541,2.3999996185302734,1,0,30.60939844449361,50.0
8620,2024-02-24 05:00:00,1009.2,27.1,87.0,54.400001525878906,108.0,0.450525164604187,13.300000190734863,9.600000381469727,27.299999237060547,29.700000762939453,28.301992416381836,239.7202387016148,3.6999998092651367,2.4000015258789062,1,0,30.063528352313572,50.0
8621,2024-02-24 05:30:00,1009.05,27.5,87.0,53.599998474121094,105.0,0.4440224766731262,13.199999809265137,9.600000381469727,27.299999237060547,29.700000762939453,28.1534481048584,236.47451540453733,3.59999942779541,2.4000015258789062,1,0,30.5382452805837,50.0
8622,2024-02-24 06:00:00,1008.9,28.0,85.0,52.0,111.0,0.45889759063720703,13.300000190734863,9.600000381469727,27.600000381469727,30.0,28.1534481048584,241.8840330930258,3.6999998092651367,2.3999996185302734,1,0,31.33024541536967,50.0
8623,2024-02-24 06:30:00,1008.9,27.450000000000003,85.5,53.400001525878906,109.0,0.4626482129096985,13.100000381469727,9.600000381469727,27.600000381469727,29.799999237060547,28.004589080810547,235.60017516219187,3.5,2.1999988555908203,1,0,29.636719041400486,47.22222222222222
8624,2024-02-24 07:00:00,1009.0,26.7,88.0,51.599998474121094,103.0,0.45069941878318787,13.100000381469727,9.600000381469727,27.5,29.600000381469727,28.004589080810547,228.53368721460205,3.5,2.1000003814697266,1,0,29.831239408916897,47.22222222222222
8625,2024-02-24 07:30:00,1009.3,27.75,82.5,53.0,107.0,0.462678462266922,13.199999809265137,9.600000381469727,27.5,29.700000762939453,27.856063842773438,231.2621155429341,3.59999942779541,2.200000762939453,1,0,31.823052008946735,50.0
8626,2024-02-24 08:00:00,1009.6,28.7,77.0,52.400001525878906,106.0,0.4525274932384491,13.100000381469727,9.600000381469727,27.200000762939453,29.5,27.856063842773438,234.23991157183838,3.5,2.299999237060547,1,1,31.934811724556816,50.0
8627,2024-02-24 08:30:00,1010.0,27.95,81.0,51.20000076293945,102.0,0.44302597641944885,13.0,9.600000381469727,26.700000762939453,28.899999618530273,27.856063842773438,230.23480660065917,3.3999996185302734,2.1999988555908203,1,1,31.51307283507453,50.0
8628,2024-02-24 09:00:00,1010.4,27.0,86.0,50.400001525878906,101.0,0.44174978137016296,13.0,9.600000381469727,26.5,28.600000381469727,27.856063842773438,228.63621955110224,3.3999996185302734,2.1000003814697266,1,1,30.937432633505928,50.0
8629,2024-02-24 09:30:00,1010.7,28.4,81.0,49.5,103.0,0.4186517000198364,13.0,9.5,26.700000762939453,29.0,28.15367889404297,246.02790337437943,3.5,2.299999237060547,1,1,33.61033029026456,52.77777777777778
8630,2024-02-24 10:00:00,1010.9,29.3,80.0,55.400001525878906,108.0,0.43541350960731506,13.5,9.600000381469727,27.299999237060547,29.799999237060547,28.6030216217041,248.0400759668702,3.8999996185302734,2.5,1,1,37.61042422718472,58.333333333333336
8631,2024-02-24 10:30:00,1011.2,29.55,81.0,55.400001525878906,109.0,0.4382971525192261,13.5,9.600000381469727,27.200000762939453,29.700000762939453,29.498512268066406,248.6897288141033,3.8999996185302734,2.5,1,1,36.10975909233093,55.55555555555556
8632,2024-02-24 11:00:00,1011.5,28.9,84.0,54.79999923706055,111.0,0.4456678628921509,13.399999618530273,9.5,26.799999237060547,29.200000762939453,30.69416618347168,249.06440253436307,3.8999996185302734,2.4000015258789062,1,1,36.14503937297397,55.55555555555556
8633,2024-02-24 11:30:00,1011.7,28.6,86.5,54.20000076293945,108.0,0.43549588322639465,13.5,9.600000381469727,26.700000762939453,29.100000381469727,31.59902572631836,247.99315942983478,3.8999996185302734,2.3999996185302734,1,1,36.50393409199185,55.55555555555556
8634,2024-02-24 12:00:00,1011.9,28.5,89.0,62.099998474121094,124.0,0.4571508765220642,13.5,9.600000381469727,26.700000762939453,29.200000762939453,31.599016189575195,271.2452417096376,3.8999996185302734,2.5,1,1,42.27220657136705,61.111111111111114
8635,2024-02-24 12:30:00,1011.9,29.65,83.5,64.9000015258789,132.0,0.4436073899269104,14.300000190734863,9.5,27.200000762939453,30.200000762939453,32.95740509033203,297.56041715569387,4.800000190734863,3.0,1,1,43.520203060574005,61.111111111111114
8636,2024-02-24 13:00:00,1011.8,30.3,82.0,66.69999694824219,137.0,0.4596707224845886,14.300000190734863,9.5,27.600000381469727,30.600000381469727,33.41083526611328,298.0394297454809,4.800000190734863,3.0,1,1,43.604959646860756,61.111111111111114
8637,2024-02-24 13:30:00,1011.75,30.1,82.0,69.69999694824219,149.0,0.48525214195251465,14.5,9.5,28.299999237060547,31.5,33.1118049621582,307.05686202737195,5.0,3.200000762939453,1,1,43.80155981911553,61.111111111111114
8638,2024-02-24 14:00:00,1011.6,29.8,83.0,67.30000305175781,141.0,0.4630196988582611,14.399999618530273,9.399999618530273,27.799999237060547,31.0,33.71157455444336,304.5226808874123,5.0,3.200000762939453,1,1,43.14516592025757,61.111111111111114
8639,2024-02-24 14:30:00,1011.75,30.35,81.5,69.30000305175781,149.0,0.48410627245903015,14.5,9.5,28.299999237060547,31.5,33.710819244384766,307.78365924314653,5.0,3.200000762939453,1,1,43.32629622353448,61.111111111111114
8640,2024-02-24 15:00:00,1011.8,31.2,79.0,71.5999984741211,155.0,0.4992103576660156,14.5,9.5,28.600000381469727,31.799999237060547,34.46673583984375,310.4903526534979,5.0,3.1999988555908203,1,1,43.98832893371582,61.111111111111114
8641,2024-02-24 15:30:00,1011.55,31.55,77.5,74.19999694824219,163.0,0.5104460120201111,14.800000190734863,9.5,28.700000762939453,32.099998474121094,33.712032318115234,319.3285796374837,5.300000190734863,3.3999977111816406,1,1,45.15763648351034,63.888888888888886
8642,2024-02-24 16:00:00,1011.2,32.1,78.0,72.0,154.0,0.49061915278434753,14.699999809265137,9.5,28.600000381469727,31.799999237060547,33.71596908569336,313.88909121469004,5.199999809265137,3.1999988555908203,1,1,44.431853506300186,63.888888888888886
8643,2024-02-24 16:30:00,1011.05,31.349999999999998,77.5,69.69999694824219,146.0,0.48057204484939575,14.600000381469727,9.5,28.399999618530273,31.600000381469727,34.018531799316406,303.80460445999154,5.100000381469727,3.200000762939453,1,1,44.46302217907376,63.888888888888886
8644,2024-02-24 17:00:00,1011.0,30.9,79.0,69.5,147.0,0.4824586510658264,14.5,9.5,28.299999237060547,31.5,32.159671783447266,304.6893234793367,5.0,3.200000762939453,1,0,45.007208824157715,63.888888888888886
8645,2024-02-24 17:30:00,1010.9,31.05,79.0,72.80000305175781,157.0,0.5056531429290771,14.699999809265137,9.5,28.5,31.799999237060547,32.633235931396484,310.48951676746685,5.199999809265137,3.299999237060547,1,0,44.87659936481052,63.888888888888886
8646,2024-02-24 18:00:00,1010.8,31.4,81.0,71.4000015258789,153.0,0.49077969789505005,14.699999809265137,9.5,28.600000381469727,31.799999237060547,32.02167892456055,311.74883691443574,5.199999809265137,3.1999988555908203,1,0,44.39375485314263,63.888888888888886
8647,2024-02-24 18:30:00,1010.95,30.3,83.0,72.4000015258789,156.0,0.5009728074073792,14.600000381469727,9.5,28.700000762939453,31.799999237060547,32.02724838256836,311.3941469344952,5.100000381469727,3.0999984741210938,1,0,44.16482578383552,63.888888888888886
8648,2024-02-24 19:00:00,1011.0,29.1,86.0,72.0,155.0,0.49637892842292786,14.800000190734863,9.5,28.600000381469727,31.799999237060547,32.02021026611328,312.26144206495394,5.300000190734863,3.1999988555908203,1,0,44.349877781338165,63.888888888888886
8649,2024-02-24 19:30:00,1011.35,28.65,88.5,65.0999984741211,135.0,0.46304816007614136,14.199999809265137,9.5,28.5,31.299999237060547,31.87167739868164,291.5463479604395,4.699999809265137,2.799999237060547,1,0,40.230999575720894,58.333333333333336
8650,2024-02-24 20:00:00,1011.7,27.9,90.0,65.30000305175781,136.0,0.4651784300804138,14.300000190734863,9.5,28.299999237060547,31.299999237060547,31.57331085205078,292.36093336591324,4.800000190734863,3.0,1,0,39.855302545759415,58.333333333333336
8651,2024-02-24 20:30:00,1011.85,27.8,92.0,60.900001525878906,124.0,0.4727150797843933,13.800000190734863,9.5,28.100000381469727,30.700000762939453,30.825542449951172,262.31445812254765,4.300000190734863,2.6000003814697266,1,0,36.47817765341865,55.55555555555556
8652,2024-02-24 21:00:00,1012.0,27.7,94.0,58.400001525878906,125.0,0.4768587350845337,13.800000190734863,9.600000381469727,27.799999237060547,30.399999618530273,29.926389694213867,262.1321385207319,4.199999809265137,2.6000003814697266,1,0,36.63027101755142,55.55555555555556
8653,2024-02-24 21:30:00,1012.4,27.4,91.5,58.400001525878906,119.0,0.46197310090065,13.699999809265137,9.600000381469727,27.5,30.0,29.174755096435547,257.59075532320145,4.09999942779541,2.5,1,0,36.08358229531182,55.55555555555556
8654,2024-02-24 22:00:00,1012.6,27.3,91.0,56.400001525878906,120.0,0.4572187662124634,13.699999809265137,9.600000381469727,27.5,30.100000381469727,29.02520751953125,262.45641882563854,4.09999942779541,2.6000003814697266,1,0,36.15958971447415,52.77777777777778
8655,2024-02-24 22:30:00,1012.65,27.25,89.5,56.0,114.0,0.4439612329006195,13.600000381469727,9.600000381469727,27.5,30.0,29.02520751953125,256.7791769907055,4.0,2.5,1,0,35.78889889187283,52.77777777777778
8656,2024-02-24 23:00:00,1012.9,27.3,88.0,56.599998474121094,115.0,0.451238214969635,13.600000381469727,9.600000381469727,27.299999237060547,29.799999237060547,28.726049423217773,254.8543013089852,4.0,2.5,1,0,35.38280248641968,52.77777777777778
8657,2024-02-24 23:30:00,1013.05,27.5,87.5,56.400001525878906,116.0,0.4679523706436157,13.5,9.600000381469727,27.100000381469727,29.5,28.726049423217773,247.8884760012116,3.8999996185302734,2.3999996185302734,1,0,35.183540185292564,52.77777777777778
8658,2024-02-25 00:00:00,1013.1,27.6,87.0,55.79999923706055,113.0,0.4541848301887512,13.399999618530273,9.600000381469727,27.0,29.5,28.726049423217773,248.79738927660617,3.799999237060547,2.5,1,0,34.66412348217435,52.77777777777778
8659,2024-02-25 00:30:00,1013.0,27.4,87.5,54.599998474121094,112.0,0.4587011933326721,13.300000190734863,9.600000381469727,27.100000381469727,29.399999618530273,28.726049423217773,244.1676665069677,3.6999998092651367,2.299999237060547,1,0,34.662204848395454,52.77777777777778
8660,2024-02-25 01:00:00,1013.1,27.2,89.0,56.599998474121094,116.0,0.4661836326122284,13.5,9.600000381469727,27.100000381469727,29.5,28.726049423217773,248.82898472861834,3.8999996185302734,2.3999996185302734,1,0,35.14477120505439,52.77777777777778
8661,2024-02-25 01:30:00,1013.2,27.299999999999997,91.0,55.599998474121094,114.0,0.460419237613678,13.399999618530273,9.600000381469727,27.200000762939453,29.5,28.726049423217773,247.60042736453488,3.799999237060547,2.299999237060547,1,0,37.12120135625204,52.77777777777778
8662,2024-02-25 02:00:00,1013.3,27.3,93.0,54.79999923706055,112.0,0.4473491907119751,13.600000381469727,9.600000381469727,27.0,29.299999237060547,28.726049423217773,250.36370317725908,4.0,2.299999237060547,1,0,37.392923302120636,55.55555555555556
8663,2024-02-25 02:30:00,1013.15,26.9,94.5,59.20000076293945,123.0,0.44377613067626953,14.300000190734863,9.800000190734863,27.100000381469727,29.799999237060547,28.576400756835938,277.1667773400984,4.5,2.6999988555908203,1,0,39.96262560950385,58.333333333333336
8664,2024-02-25 03:00:00,1013.0,26.4,96.0,55.0,110.0,0.4559730589389801,13.699999809265137,9.600000381469727,27.200000762939453,29.5,28.576400756835938,241.242323079269,4.09999942779541,2.299999237060547,1,0,37.10454352696737,52.77777777777778
8665,2024-02-25 03:30:00,1012.75,26.35,94.0,57.79999923706055,120.0,0.4728073477745056,13.600000381469727,9.600000381469727,27.100000381469727,29.5,28.576400756835938,253.80316224956636,4.0,2.3999996185302734,1,0,34.11084540685018,50.0
8666,2024-02-25 04:00:00,1012.5,26.8,92.0,55.400001525878906,115.0,0.45420047640800476,13.5,9.600000381469727,27.0,29.399999618530273,28.576400756835938,253.19216067201214,3.8999996185302734,2.3999996185302734,1,0,33.3987218009101,50.0
8667,2024-02-25 04:30:00,1012.2,26.85,91.0,54.0,115.0,0.461157888174057,13.5,9.600000381469727,27.299999237060547,29.700000762939453,28.4263973236084,249.3722929804792,3.8999996185302734,2.4000015258789062,1,0,34.01530779732598,50.0
8668,2024-02-25 05:00:00,1011.9,26.9,90.0,57.400001525878906,118.0,0.4663018584251404,13.5,9.5,27.399999618530273,29.799999237060547,28.12801742553711,253.05496400663304,4.0,2.3999996185302734,1,0,34.43389140235053,50.0
8669,2024-02-25 05:30:00,1012.0,26.85,90.5,56.599998474121094,114.0,0.4613911807537079,13.600000381469727,9.600000381469727,27.299999237060547,29.700000762939453,28.12801742553711,247.07884492671647,4.0,2.4000015258789062,1,0,34.676345931159126,50.0
8670,2024-02-25 06:00:00,1012.2,26.7,93.0,57.400001525878906,119.0,0.46954408288002014,13.5,9.600000381469727,27.200000762939453,29.700000762939453,27.978404998779297,253.43733280610283,3.8999996185302734,2.5,1,0,34.296065436469185,50.0
8671,2024-02-25 06:30:00,1012.25,26.4,94.0,56.400001525878906,116.0,0.46488097310066223,13.5,9.600000381469727,27.200000762939453,29.600000381469727,27.978404998779297,249.52623727812178,3.8999996185302734,2.3999996185302734,1,0,33.877153078715004,50.0
8672,2024-02-25 07:00:00,1012.1,26.4,95.0,55.599998474121094,116.0,0.46116721630096436,13.600000381469727,9.600000381469727,27.299999237060547,29.700000762939453,27.978404998779297,251.5356597340968,4.0,2.4000015258789062,1,0,33.82831388049655,50.0
8673,2024-02-25 07:30:00,1012.25,26.4,95.0,57.79999923706055,119.0,0.47256582975387573,13.600000381469727,9.600000381469727,27.200000762939453,29.700000762939453,27.978404998779297,251.81676817805092,4.0,2.5,1,0,35.519184589385986,52.77777777777778
8674,2024-02-25 08:00:00,1012.4,26.5,95.0,53.79999923706055,108.0,0.44312936067581177,13.5,9.600000381469727,27.100000381469727,29.5,27.828760147094727,243.7211559064612,3.8999996185302734,2.3999996185302734,1,1,35.3728781276279,52.77777777777778
8675,2024-02-25 08:30:00,1012.65,26.55,93.5,57.400001525878906,112.0,0.44608065485954285,13.5,9.600000381469727,27.0,29.5,27.678457260131836,251.07567158514277,3.8999996185302734,2.5,1,1,35.24672926796807,52.77777777777778
8676,2024-02-25 09:00:00,1013.0,26.8,92.0,56.20000076293945,114.0,0.46210411190986633,13.5,9.699999809265137,27.0,29.299999237060547,27.678457260131836,246.69765332500603,3.8000001907348633,2.299999237060547,1,1,35.12023067474365,52.77777777777778
8677,2024-02-25 09:30:00,1013.4,27.55,89.5,54.599998474121094,111.0,0.4618488848209381,13.199999809265137,9.600000381469727,26.799999237060547,29.200000762939453,27.678457260131836,240.33835232282837,3.59999942779541,2.4000015258789062,1,1,34.31188694636027,50.0
8678,2024-02-25 10:00:00,1013.8,28.2,87.0,57.79999923706055,118.0,0.4673268795013428,13.5,9.600000381469727,27.100000381469727,29.600000381469727,28.12627410888672,252.4999206677581,3.8999996185302734,2.5,1,1,38.066797733306885,55.55555555555556
8679,2024-02-25 10:30:00,1014.15,28.450000000000003,85.5,58.400001525878906,119.0,0.4708045423030853,13.600000381469727,9.600000381469727,27.299999237060547,29.799999237060547,28.874155044555664,252.75881880381797,4.0,2.5,1,1,35.53260352876451,52.77777777777778
8680,2024-02-25 11:00:00,1014.5,28.8,85.0,58.79999923706055,118.0,0.4610525965690613,13.800000190734863,9.699999809265137,27.5,30.100000381469727,29.475366592407227,255.93609249378716,4.100000381469727,2.6000003814697266,1,1,38.57163789537218,55.55555555555556
8681,2024-02-25 11:30:00,1014.6,28.950000000000003,85.5,58.79999923706055,124.0,0.46225541830062866,13.800000190734863,9.5,27.600000381469727,30.200000762939453,29.928081512451172,268.249965475486,4.300000190734863,2.6000003814697266,1,1,36.78994925816854,55.55555555555556
8682,2024-02-25 12:00:00,1014.7,29.1,85.0,61.70000076293945,127.0,0.46781113743782043,13.800000190734863,9.600000381469727,27.700000762939453,30.5,30.67594337463379,271.477076615946,4.199999809265137,2.799999237060547,1,1,37.47010193930732,55.55555555555556
8683,2024-02-25 12:30:00,1014.85,29.3,83.5,62.5,129.0,0.5016575455665588,14.0,9.5,27.799999237060547,30.5,31.270315170288086,257.14753249512233,4.5,2.700000762939453,1,1,38.31573094262017,55.55555555555556
8684,2024-02-25 13:00:00,1015.0,29.5,83.0,60.099998474121094,124.0,0.44447818398475647,14.100000381469727,9.699999809265137,27.899999618530273,30.700000762939453,32.634647369384766,278.9788216113046,4.40000057220459,2.8000011444091797,1,1,38.95179107454088,55.55555555555556
8685,2024-02-25 13:30:00,1014.9,29.450000000000003,84.0,61.29999923706055,126.0,0.473055362701416,13.899999618530273,9.699999809265137,27.5,30.200000762939453,30.811031341552734,266.35360242079935,4.199999809265137,2.700000762939453,1,1,37.5358952416314,55.55555555555556
8686,2024-02-25 14:00:00,1014.8,29.5,85.0,58.20000076293945,123.0,0.45388638973236084,14.0,9.699999809265137,27.600000381469727,30.200000762939453,31.127744674682617,270.99292418203663,4.300000190734863,2.6000003814697266,1,1,38.19356706407335,55.55555555555556
8687,2024-02-25 14:30:00,1014.5999999999999,29.95,83.5,57.79999923706055,126.0,0.4737847149372101,13.800000190734863,9.600000381469727,27.5,30.100000381469727,31.276750564575195,265.94357316212404,4.199999809265137,2.6000003814697266,1,1,37.902697775099014,55.55555555555556
8688,2024-02-25 15:00:00,1014.4,30.1,83.0,58.400001525878906,120.0,0.44267961382865906,13.800000190734863,9.600000381469727,27.600000381469727,30.299999237060547,32.50334930419922,271.0764088776098,4.199999809265137,2.6999988555908203,1,1,37.97148815790812,55.55555555555556
8689,2024-02-25 15:30:00,1014.0999999999999,30.450000000000003,82.5,61.5,128.0,0.4536052942276001,14.100000381469727,9.699999809265137,27.899999618530273,30.700000762939453,34.190547943115234,282.1836553251845,4.40000057220459,2.8000011444091797,1,1,39.30298982726203,58.333333333333336
8690,2024-02-25 16:00:00,1013.8,30.8,82.0,68.30000305175781,145.0,0.47321513295173645,14.600000381469727,9.399999618530273,28.100000381469727,31.200000762939453,34.190547943115234,306.4145457385207,5.200000762939453,3.1000003814697266,1,1,42.113953060574005,61.111111111111114
8691,2024-02-25 16:30:00,1013.65,30.55,82.0,67.30000305175781,144.0,0.47379595041275024,14.300000190734863,9.5,28.100000381469727,31.100000381469727,33.891685485839844,303.92830473657176,4.800000190734863,3.0,1,1,41.36765877405802,61.111111111111114
8692,2024-02-25 17:00:00,1013.5,30.3,83.0,68.69999694824219,149.0,0.4903234541416168,14.5,9.399999618530273,28.5,31.600000381469727,33.5921630859375,303.8810375914943,5.100000381469727,3.1000003814697266,1,0,42.110245280795624,61.111111111111114
8693,2024-02-25 17:30:00,1013.3,30.4,83.0,69.30000305175781,146.0,0.4783276617527008,14.399999618530273,9.399999618530273,28.299999237060547,31.5,33.2923583984375,305.23009993823683,5.0,3.200000762939453,1,0,42.362340768178306,61.111111111111114
8694,2024-02-25 18:00:00,1013.1,30.3,83.0,66.0999984741211,140.0,0.48170363903045654,14.300000190734863,9.5,28.100000381469727,31.100000381469727,33.1423225402832,290.6351305167289,4.800000190734863,3.0,1,0,42.37523396809896,61.111111111111114
8695,2024-02-25 18:30:00,1012.95,30.200000000000003,83.0,71.5999984741211,156.0,0.504123330116272,14.800000190734863,9.5,28.200000762939453,31.5,32.543922424316406,309.4480867688069,5.300000190734863,3.299999237060547,1,0,45.42770375145806,63.888888888888886
8696,2024-02-25 19:00:00,1012.8,29.8,84.0,66.5,141.0,0.4583899974822998,14.300000190734863,9.5,27.5,30.600000381469727,32.095977783203125,307.59833498645344,4.800000190734863,3.1000003814697266,1,0,43.93433745702108,63.888888888888886
8697,2024-02-25 19:30:00,1012.7,29.3,86.0,62.900001525878906,128.0,0.44450417160987854,14.199999809265137,9.5,27.5,30.299999237060547,31.644550323486328,287.9613019972732,4.699999809265137,2.799999237060547,1,0,41.52940294477675,61.111111111111114
8698,2024-02-25 20:00:00,1012.7,28.8,88.0,65.5,138.0,0.46758127212524414,14.300000190734863,9.399999618530273,27.700000762939453,30.700000762939453,31.19440460205078,295.1358581424022,4.90000057220459,3.0,1,0,41.6152007844713,61.111111111111114
8699,2024-02-25 20:30:00,1012.85,28.4,90.0,64.30000305175781,135.0,0.46533119678497314,14.199999809265137,9.5,27.700000762939453,30.700000762939453,30.44305992126465,290.1159452293991,4.699999809265137,3.0,1,0,41.58950275844998,61.111111111111114
8700,2024-02-25 21:00:00,1013.0,28.0,92.0,63.5,130.0,0.45228907465934753,14.199999809265137,9.5,27.799999237060547,30.700000762939453,29.547542572021484,287.4267968951332,4.699999809265137,2.9000015258789062,1,0,41.1347262594435,61.111111111111114
8701,2024-02-25 21:30:00,1013.1,27.8,93.0,59.400001525878906,124.0,0.46045517921447754,13.800000190734863,9.600000381469727,27.5,30.100000381469727,29.09962272644043,269.29874089274057,4.199999809265137,2.6000003814697266,1,0,36.831909815470375,55.55555555555556
8702,2024-02-25 22:00:00,1013.2,27.6,94.0,59.79999923706055,123.0,0.4618504047393799,13.800000190734863,9.699999809265137,27.399999618530273,30.0,28.95040512084961,266.3200004542777,4.100000381469727,2.6000003814697266,1,0,37.316235065460205,58.333333333333336
8703,2024-02-25 22:30:00,1013.35,27.549999999999997,94.5,58.20000076293945,118.0,0.4455914795398712,13.800000190734863,9.600000381469727,27.200000762939453,29.799999237060547,28.95040512084961,264.8165537677016,4.199999809265137,2.5999984741210938,1,0,37.37159686618381,58.333333333333336
8704,2024-02-25 23:00:00,1013.5,27.5,94.0,56.79999923706055,122.0,0.4628973603248596,13.699999809265137,9.600000381469727,27.299999237060547,30.0,28.95040512084961,263.5573465236027,4.09999942779541,2.700000762939453,1,0,37.43133693271213,58.333333333333336
8705,2024-02-25 23:30:00,1013.55,27.25,94.5,59.79999923706055,125.0,0.46028146147727966,13.800000190734863,9.600000381469727,27.5,30.100000381469727,28.801597595214844,271.57296233224514,4.199999809265137,2.6000003814697266,1,0,37.88226079940796,58.333333333333336
8706,2024-02-26 00:00:00,1013.6,27.2,94.0,60.0,123.0,0.47862645983695984,13.800000190734863,9.600000381469727,27.299999237060547,29.799999237060547,28.801597595214844,256.9853744439848,4.199999809265137,2.5,0,0,37.677408642239044,58.333333333333336
8707,2024-02-26 00:30:00,1013.7,27.200000000000003,93.5,57.79999923706055,116.0,0.43918630480766296,13.800000190734863,9.600000381469727,27.200000762939453,29.799999237060547,28.65265464782715,264.1248115667017,4.199999809265137,2.5999984741210938,0,0,37.856164614359535,58.333333333333336
8708,2024-02-26 01:00:00,1013.9,27.2,94.0,57.20000076293945,118.0,0.4632023274898529,13.600000381469727,9.600000381469727,27.100000381469727,29.5,28.65265464782715,254.74828816050143,4.0,2.3999996185302734,0,0,38.121893141004776,58.333333333333336
8709,2024-02-26 01:30:00,1013.75,27.15,94.5,55.400001525878906,111.0,0.4594619572162628,13.5,9.600000381469727,27.0,29.299999237060547,28.65265464782715,241.5869219565304,3.8999996185302734,2.299999237060547,0,0,35.36840952767266,55.55555555555556
8710,2024-02-26 02:00:00,1013.6,27.1,95.0,57.20000076293945,119.0,0.4798709452152252,13.5,9.699999809265137,27.100000381469727,29.5,28.65265464782715,247.9833404929897,3.8000001907348633,2.3999996185302734,0,0,35.31897126303779,55.55555555555556
8711,2024-02-26 02:30:00,1013.4000000000001,27.05,95.5,54.400001525878906,113.0,0.4636070132255554,13.5,9.600000381469727,27.100000381469727,29.5,28.65265464782715,243.74092016814015,3.8999996185302734,2.3999996185302734,0,0,34.706235355801056,52.77777777777778
8712,2024-02-26 03:00:00,1013.2,27.0,95.0,48.900001525878906,97.0,0.43651115894317627,13.300000190734863,9.600000381469727,26.899999618530273,29.0,28.65265464782715,222.21654134763406,3.6999998092651367,2.1000003814697266,0,0,33.199139489067925,50.0
8713,2024-02-26 03:30:00,1012.95,26.85,94.0,57.0,116.0,0.48008009791374207,13.5,9.600000381469727,27.100000381469727,29.5,28.50407600402832,241.62634632032214,3.8999996185302734,2.3999996185302734,0,0,33.850211673312714,50.0
8714,2024-02-26 04:00:00,1012.7,26.9,93.0,56.0,112.0,0.4557332992553711,13.300000190734863,9.600000381469727,26.899999618530273,29.299999237060547,28.50407600402832,245.75777144878012,3.6999998092651367,2.3999996185302734,0,0,32.11952776379056,47.22222222222222
8715,2024-02-26 04:30:00,1012.35,26.75,93.5,51.79999923706055,104.0,0.4365577697753906,13.199999809265137,9.600000381469727,26.700000762939453,29.100000381469727,28.354515075683594,238.2273485901032,3.59999942779541,2.3999996185302734,0,0,32.21914868884616,50.0
8716,2024-02-26 05:00:00,1012.0,26.7,94.0,54.599998474121094,113.0,0.4717574119567871,13.300000190734863,9.699999809265137,26.799999237060547,29.100000381469727,28.205556869506836,239.52988789575346,3.6000003814697266,2.3000011444091797,0,0,32.14424493577745,50.0
8717,2024-02-26 05:30:00,1011.7,26.549999999999997,94.5,53.599998474121094,108.0,0.440646767616272,13.300000190734863,9.600000381469727,27.0,29.200000762939453,28.205556869506836,245.09427490921604,3.6999998092651367,2.200000762939453,0,0,32.009594440460205,50.0
8718,2024-02-26 06:00:00,1011.4,26.4,95.0,54.400001525878906,108.0,0.4576185643672943,13.199999809265137,9.600000381469727,26.700000762939453,29.0,28.205556869506836,236.00441155467837,3.59999942779541,2.299999237060547,0,0,31.816757996877033,50.0
8719,2024-02-26 06:30:00,1011.5,26.4,95.0,53.0,107.0,0.4540313482284546,13.100000381469727,9.5,26.700000762939453,28.899999618530273,28.205556869506836,235.6665468529739,3.6000003814697266,2.1999988555908203,0,0,31.705801275041367,50.0
8720,2024-02-26 07:00:00,1011.6,26.4,95.0,52.79999923706055,110.0,0.4599508047103882,13.199999809265137,9.600000381469727,26.600000381469727,29.0,28.205556869506836,239.1560116288141,3.59999942779541,2.3999996185302734,0,0,31.757439454396565,50.0
8721,2024-02-26 07:30:00,1011.7,26.299999999999997,95.5,53.0,105.0,0.4415625333786011,13.199999809265137,9.600000381469727,26.5,28.700000762939453,28.056875228881836,237.79191408427698,3.59999942779541,2.200000762939453,0,0,33.59118917253282,52.77777777777778
8722,2024-02-26 08:00:00,1011.9,26.4,95.0,53.0,106.0,0.4563818573951721,13.199999809265137,9.5,26.5,28.700000762939453,28.056875228881836,232.2616429255133,3.6999998092651367,2.200000762939453,0,1,33.537058406405976,52.77777777777778
8723,2024-02-26 08:30:00,1011.95,26.299999999999997,95.5,72.19999694824219,158.0,0.48815029859542847,14.300000190734863,9.5,27.200000762939453,30.600000381469727,28.056875228881836,323.6708047800417,4.800000190734863,3.3999996185302734,0,1,42.93487866719564,61.111111111111114
8724,2024-02-26 09:00:00,1012.0,26.4,96.0,72.5999984741211,156.0,0.48457202315330505,14.899999618530273,9.5,27.600000381469727,31.0,28.056875228881836,321.93356724320415,5.399999618530273,3.3999996185302734,0,1,50.33241891860962,72.22222222222223
8725,2024-02-26 09:30:00,1012.2,27.950000000000003,90.5,77.19999694824219,168.0,0.48965755105018616,14.899999618530273,9.5,27.600000381469727,31.100000381469727,27.907506942749023,343.0969248604139,5.399999618530273,3.5,0,1,55.82971922556559,80.55555555555556
8726,2024-02-26 10:00:00,1012.4,29.1,86.0,80.30000305175781,177.0,0.4979962706565857,15.100000381469727,9.5,27.899999618530273,31.600000381469727,28.205455780029297,355.42434839247585,5.600000381469727,3.700000762939453,0,1,58.598289012908936,83.33333333333333
8727,2024-02-26 10:30:00,1012.75,29.35,85.5,78.0,169.0,0.4956281781196594,15.100000381469727,9.5,27.700000762939453,31.200000762939453,28.806116104125977,340.9814200660689,5.600000381469727,3.5,0,1,55.74948188993666,80.55555555555556
8728,2024-02-26 11:00:00,1013.1,30.0,81.0,81.69999694824219,183.0,0.5150586366653442,15.399999618530273,9.5,27.799999237060547,31.5,30.009777069091797,355.2993522927817,5.899999618530273,3.700000762939453,0,1,55.15271621280246,80.55555555555556
8729,2024-02-26 11:30:00,1013.35,30.85,79.0,83.9000015258789,184.0,0.5104180574417114,15.5,9.399999618530273,27.899999618530273,31.700000762939453,30.757139205932617,360.4888136643018,6.100000381469727,3.8000011444091797,0,1,56.08054751820035,86.11111111111111
8730,2024-02-26 12:00:00,1013.6,31.6,77.0,83.69999694824219,190.0,0.5342326760292053,15.5,9.5,28.100000381469727,31.799999237060547,30.30519676208496,355.65027847456696,6.0,3.6999988555908203,0,1,57.24980656305949,86.11111111111111
