,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
8731,2024-02-26 12:30:00,1013.85,31.200000000000003,76.0,84.0999984741211,185.0,0.5145925879478455,15.5,9.5,27.899999618530273,31.700000762939453,28.768211364746094,359.5077044109115,6.0,3.8000011444091797,0,1,57.78370316823324,86.11111111111111
8732,2024-02-26 13:00:00,1014.1,31.7,74.0,94.19999694824219,221.0,0.5655015707015991,15.5,9.5,28.299999237060547,32.5,30.746763229370117,390.803512226876,6.0,4.200000762939453,0,1,58.6574051645067,86.11111111111111
8733,2024-02-26 13:30:00,1013.95,30.9,76.0,86.69999694824219,197.0,0.5455935597419739,16.0,9.300000190734863,28.5,32.29999923706055,31.38690948486328,361.0746433538671,6.699999809265137,3.799999237060547,0,1,61.32588193151686,88.88888888888889
8734,2024-02-26 14:00:00,1013.8,31.4,74.0,98.4000015258789,234.0,0.5821845531463623,15.699999809265137,9.5,28.700000762939453,33.099998474121094,33.81939697265625,401.9344016177838,6.199999809265137,4.399997711181641,0,1,63.30340843730502,88.88888888888889
8735,2024-02-26 14:30:00,1013.55,31.049999999999997,75.5,96.5999984741211,227.0,0.5465871691703796,16.0,9.5,28.799999237060547,33.099998474121094,33.81619644165039,415.30429692402936,6.5,4.299999237060547,0,1,62.9668144914839,88.88888888888889
8736,2024-02-26 15:00:00,1013.3,31.7,75.0,98.19999694824219,231.0,0.5825741291046143,15.699999809265137,9.600000381469727,29.0,33.29999923706055,33.96474838256836,396.5160628657418,6.09999942779541,4.299999237060547,0,1,63.623642418119644,88.88888888888889
8737,2024-02-26 15:30:00,1012.9,31.25,76.0,98.80000305175781,233.0,0.5380917191505432,16.0,9.5,28.799999237060547,33.20000076293945,33.665618896484375,433.01168129445426,6.5,4.400001525878906,0,1,62.993430058161415,88.88888888888889
8738,2024-02-26 16:00:00,1012.5,32.5,74.0,92.4000015258789,213.0,0.5514247417449951,15.699999809265137,9.800000190734863,28.600000381469727,32.70000076293945,33.215728759765625,386.27211272014574,5.899999618530273,4.100000381469727,0,1,62.66554199324714,88.88888888888889
8739,2024-02-26 16:30:00,1012.3,31.25,74.5,97.19999694824219,235.0,0.6172671914100647,15.699999809265137,9.5,28.299999237060547,32.70000076293945,33.064918518066406,380.71033625353357,6.199999809265137,4.400001525878906,0,1,60.94221191936069,88.88888888888889
8740,2024-02-26 17:00:00,1012.1,31.0,76.0,87.0999984741211,200.0,0.5220003128051758,15.800000190734863,9.300000190734863,28.299999237060547,32.29999923706055,32.61607360839844,383.14153285698364,6.5,4.0,0,0,61.18328303760953,88.88888888888889
8741,2024-02-26 17:30:00,1011.95,30.700000000000003,74.0,86.30000305175781,196.0,0.5391392707824707,15.300000190734863,9.5,28.200000762939453,32.20000076293945,31.55801010131836,363.54242887100156,5.800000190734863,4.0,0,0,61.44399380683899,88.88888888888889
8742,2024-02-26 18:00:00,1011.9,30.3,74.0,90.5999984741211,216.0,0.5401270389556885,15.399999618530273,9.399999618530273,27.899999618530273,31.899999618530273,31.557376861572266,399.90591920305707,6.0,4.0,0,0,61.41839835378859,88.88888888888889
8743,2024-02-26 18:30:00,1011.65,29.5,78.0,86.0999984741211,194.0,0.5271303653717041,15.800000190734863,9.199999809265137,27.899999618530273,31.799999237060547,31.855979919433594,368.03040147991015,6.600000381469727,3.8999996185302734,0,0,61.66087736023797,86.11111111111111
8744,2024-02-26 19:00:00,1011.4,28.6,82.0,79.5999984741211,177.0,0.5033763647079468,15.5,9.600000381469727,27.799999237060547,31.700000762939453,30.949628829956055,351.62556768570846,5.899999618530273,3.9000015258789062,0,0,61.822382635540436,88.88888888888889
8745,2024-02-26 19:30:00,1011.3499999999999,28.0,84.0,96.0,235.0,0.6841506958007812,15.5,12.300000190734863,27.0,30.100000381469727,30.195871353149414,343.49157494452066,3.1999998092651367,3.1000003814697266,0,0,64.52736745940314,88.88888888888889
8746,2024-02-26 20:00:00,1011.4,27.4,85.0,77.80000305175781,172.0,0.5320883393287659,15.600000381469727,9.5,27.299999237060547,30.899999618530273,30.043943405151367,323.2545938085761,6.100000381469727,3.6000003814697266,0,0,60.08801658948263,88.88888888888889
8747,2024-02-26 20:30:00,1011.65,27.05,87.0,85.9000015258789,196.0,0.5426781177520752,15.100000381469727,9.5,27.299999237060547,31.200000762939453,28.996000289916992,361.1717399107355,5.600000381469727,3.9000015258789062,0,0,59.00200369622972,88.88888888888889
8748,2024-02-26 21:00:00,1011.9,26.6,89.0,74.0,157.0,0.4537637531757355,15.5,9.199999809265137,27.100000381469727,30.5,28.548595428466797,345.99502252264824,6.300000190734863,3.3999996185302734,0,0,58.41003060340881,88.88888888888889
8749,2024-02-26 21:30:00,1012.05,26.45,89.0,72.0,152.0,0.4742623269557953,15.0,9.600000381469727,26.899999618530273,30.299999237060547,28.250885009765625,320.4977316576265,5.399999618530273,3.3999996185302734,0,0,57.77816143300798,88.88888888888889
8750,2024-02-26 22:00:00,1012.1,26.3,90.0,71.80000305175781,145.0,0.4542662799358368,14.600000381469727,9.399999618530273,26.600000381469727,29.799999237060547,28.250885009765625,319.1960451488511,5.200000762939453,3.1999988555908203,0,0,56.87639815277524,88.88888888888889
8751,2024-02-26 22:30:00,1012.25,26.15,89.0,64.30000305175781,134.0,0.44837063550949097,15.100000381469727,9.5,26.799999237060547,29.799999237060547,28.10177230834961,298.85989265941464,5.600000381469727,3.0,0,0,56.762634025679695,88.88888888888889
8752,2024-02-26 23:00:00,1012.3,26.0,89.0,71.5999984741211,152.0,0.4628620147705078,14.199999809265137,9.5,26.299999237060547,29.700000762939453,28.10177230834961,328.3916051641509,4.699999809265137,3.4000015258789062,0,0,56.06689823998345,88.88888888888889
8753,2024-02-26 23:30:00,1012.3,26.0,90.0,61.5,133.0,0.4623510539531708,14.199999809265137,9.5,26.299999237060547,29.200000762939453,27.95307159423828,287.660207244755,4.699999809265137,2.9000015258789062,0,0,52.019046200646294,80.55555555555556
8754,2024-02-27 00:00:00,1012.3,25.9,92.0,64.69999694824219,136.0,0.44785547256469727,14.5,9.800000190734863,26.299999237060547,29.5,27.95307159423828,303.669394104263,4.699999809265137,3.200000762939453,0,0,52.007031228807236,80.55555555555556
8755,2024-02-27 00:30:00,1012.25,26.0,91.0,61.5,129.0,0.5004832148551941,14.0,9.600000381469727,26.299999237060547,28.899999618530273,27.95307159423828,257.7509018705529,4.399999618530273,2.6000003814697266,0,0,48.76160208384196,75.0
8756,2024-02-27 01:00:00,1012.3,26.0,90.0,61.5,129.0,0.44049757719039917,14.399999618530273,9.699999809265137,26.399999618530273,29.5,27.803569793701172,292.8506459054631,4.699999809265137,3.1000003814697266,0,0,46.065400547451446,72.22222222222223
8757,2024-02-27 01:30:00,1012.0,26.05,91.0,62.900001525878906,133.0,0.48788702487945557,13.899999618530273,9.699999809265137,26.200000762939453,28.799999237060547,27.803569793701172,272.6040931973153,4.199999809265137,2.5999984741210938,0,0,43.62121237648858,69.44444444444444
8758,2024-02-27 02:00:00,1011.7,26.2,92.0,59.599998474121094,122.0,0.46999111771583557,14.100000381469727,9.600000381469727,26.299999237060547,28.799999237060547,27.803569793701172,259.57937373991655,4.5,2.5,0,0,43.212368647257485,69.44444444444444
8759,2024-02-27 02:30:00,1011.4000000000001,25.700000000000003,94.0,56.79999923706055,113.0,0.503612220287323,13.100000381469727,9.600000381469727,25.899999618530273,28.399999618530273,27.803569793701172,224.37898733976462,3.5,2.5,0,0,36.02944824430678,61.111111111111114
8760,2024-02-27 03:00:00,1011.1,25.3,95.0,42.70000076293945,83.0,0.41571253538131714,13.5,9.600000381469727,25.600000381469727,27.299999237060547,27.803569793701172,199.65719802956457,3.8999996185302734,1.6999988555908203,0,0,31.13520171907213,50.0
8761,2024-02-27 03:30:00,1010.9000000000001,25.55,92.5,52.79999923706055,103.0,0.4221551716327667,12.600000381469727,9.5,25.5,27.799999237060547,27.655006408691406,243.98611439871172,3.1000003814697266,2.299999237060547,0,0,31.751961602105034,52.77777777777778
8762,2024-02-27 04:00:00,1010.7,25.8,90.0,43.70000076293945,80.0,0.3763512969017029,12.699999809265137,9.5,25.5,27.299999237060547,27.655006408691406,212.56735570887312,3.1999998092651367,1.7999992370605469,0,0,32.113368299272324,52.77777777777778
8763,2024-02-27 04:30:00,1010.2,25.4,94.0,45.5,86.0,0.38365545868873596,13.199999809265137,9.699999809265137,25.600000381469727,27.700000762939453,27.655006408691406,224.1594588382301,3.5,2.1000003814697266,0,0,32.889976819356285,52.77777777777778
8764,2024-02-27 05:00:00,1009.7,25.1,98.0,54.0,108.0,0.47160038352012634,12.699999809265137,9.600000381469727,25.600000381469727,27.799999237060547,27.655006408691406,229.00744735164304,3.09999942779541,2.1999988555908203,0,0,32.361814181009926,52.77777777777778
8765,2024-02-27 05:30:00,1009.3,25.0,98.0,45.5,89.0,0.42573076486587524,13.699999809265137,9.5,25.700000762939453,27.600000381469727,27.655006408691406,209.05231039161356,4.199999809265137,1.8999996185302734,0,0,32.074308819241,52.77777777777778
8766,2024-02-27 06:00:00,1008.9,25.0,98.0,49.5,96.0,0.3916458487510681,13.199999809265137,9.800000190734863,26.0,28.200000762939453,27.505531311035156,245.11941159631195,3.3999996185302734,2.200000762939453,0,0,32.18623171912299,52.77777777777778
8767,2024-02-27 06:30:00,1009.0,24.950000000000003,98.5,51.0,112.0,0.4507327973842621,12.800000190734863,9.699999809265137,25.700000762939453,27.799999237060547,27.505531311035156,248.48424754082612,3.1000003814697266,2.0999984741210938,0,0,30.202276070912678,50.0
8768,2024-02-27 07:00:00,1009.1,25.0,99.0,44.70000076293945,80.0,0.3658219873905182,12.800000190734863,9.600000381469727,25.799999237060547,27.799999237060547,27.35668182373047,218.68559779759573,3.1999998092651367,2.0,0,0,30.199123726950752,50.0
8769,2024-02-27 07:30:00,1009.1,24.950000000000003,99.0,53.599998474121094,108.0,0.4647645652294159,12.600000381469727,9.699999809265137,25.700000762939453,28.0,27.35668182373047,232.37571897653024,2.90000057220459,2.299999237060547,0,0,32.60897307925754,52.77777777777778
8770,2024-02-27 08:00:00,1009.1,24.8,99.0,45.70000076293945,88.0,0.42686113715171814,13.199999809265137,9.5,25.700000762939453,27.5,27.35668182373047,206.15603609921132,3.6999998092651367,1.7999992370605469,0,1,32.648346212175156,52.77777777777778
8771,2024-02-27 08:30:00,1009.35,24.950000000000003,98.0,72.0,152.0,0.48365163803100586,13.699999809265137,9.600000381469727,25.799999237060547,29.100000381469727,27.35668182373047,314.27578870363635,4.09999942779541,3.3000011444091797,0,1,40.81220245361328,61.111111111111114
8772,2024-02-27 09:00:00,1009.6,25.0,97.0,60.099998474121094,123.0,0.4402146339416504,13.899999618530273,9.199999809265137,26.0,28.600000381469727,27.35668182373047,279.40915752542526,4.699999809265137,2.6000003814697266,0,1,48.21619484159682,72.22222222222223
8773,2024-02-27 09:30:00,1009.75,25.5,96.0,61.5,126.0,0.46363452076911926,14.300000190734863,9.699999809265137,26.100000381469727,28.799999237060547,27.35668182373047,271.76578610018015,4.600000381469727,2.6999988555908203,0,1,53.894320805867515,80.55555555555556
8774,2024-02-27 10:00:00,1009.9,26.0,96.0,67.5,142.0,0.4577910900115967,14.699999809265137,9.5,26.299999237060547,29.299999237060547,27.657167434692383,310.1851545350148,5.199999809265137,3.0,0,1,55.60569175084432,83.33333333333333
8775,2024-02-27 10:30:00,1010.0999999999999,26.85,91.0,62.900001525878906,131.0,0.43574750423431396,15.199999809265137,9.600000381469727,26.399999618530273,29.5,28.107986450195312,300.63281769149853,5.59999942779541,3.1000003814697266,0,1,53.243714067671036,80.55555555555556
8776,2024-02-27 11:00:00,1010.3,27.4,86.0,70.0,150.0,0.47109442949295044,14.300000190734863,9.600000381469727,26.0,29.200000762939453,28.107986450195312,318.4075009365922,4.699999809265137,3.200000762939453,0,1,52.47713655895657,80.55555555555556
8777,2024-02-27 11:30:00,1010.25,27.25,86.5,63.099998474121094,133.0,0.439598947763443,15.300000190734863,9.699999809265137,26.200000762939453,29.299999237060547,29.319974899291992,302.5484948875946,5.600000381469727,3.0999984741210938,0,1,55.3405151632097,86.11111111111111
8778,2024-02-27 12:00:00,1010.2,28.1,86.0,64.9000015258789,137.0,0.49293893575668335,14.699999809265137,9.800000190734863,26.299999237060547,29.5,28.57195472717285,277.92489102062683,4.899999618530273,3.200000762939453,0,1,56.9838219748603,88.88888888888889
8779,2024-02-27 12:30:00,1010.1500000000001,29.450000000000003,80.5,79.5999984741211,178.0,0.47634848952293396,15.100000381469727,9.5,26.299999237060547,30.0,30.408700942993164,373.67600383968494,5.600000381469727,3.700000762939453,0,1,58.97345405154758,88.88888888888889
8780,2024-02-27 13:00:00,1010.2,30.2,77.0,72.0,152.0,0.4542580544948578,15.199999809265137,9.300000190734863,26.700000762939453,30.100000381469727,29.802196502685547,334.6115682396131,5.899999618530273,3.3999996185302734,0,1,57.00645184516907,88.88888888888889
8781,2024-02-27 13:30:00,1010.1,31.0,74.0,81.0999984741211,183.0,0.5048759579658508,15.100000381469727,9.600000381469727,27.299999237060547,31.200000762939453,32.54256820678711,362.46526916692255,5.5,3.9000015258789062,0,1,59.34374814563327,88.88888888888889
8782,2024-02-27 14:00:00,1010.0,31.1,73.0,0.0,0.0,0.0,20.200000762939453,20.200000762939453,25.600000381469727,25.600000381469727,32.9913330078125,0.0,0.0,0.0,0,1,76.85449457168579,86.11111111111111
8783,2024-02-27 14:30:00,1009.6,30.3,76.0,97.19999694824219,224.0,0.46721428632736206,17.200000762939453,12.0,28.100000381469727,32.70000076293945,33.44071960449219,479.4373942646317,5.200000762939453,4.600000381469727,0,1,72.08373790317111,86.11111111111111
8784,2024-02-27 15:00:00,1009.2,29.8,79.0,99.19999694824219,235.0,0.5355814695358276,15.699999809265137,10.300000190734863,28.200000762939453,32.599998474121094,33.44071960449219,438.7754494263355,5.399999618530273,4.399997711181641,0,1,61.70850049124824,86.11111111111111
8785,2024-02-27 15:30:00,1008.7,29.200000000000003,81.5,97.0,233.0,0.5834129452705383,15.300000190734863,9.5,28.100000381469727,32.5,33.141422271728516,399.37406581191647,5.800000190734863,4.399999618530273,0,1,58.33684256341722,86.11111111111111
8786,2024-02-27 16:00:00,1008.2,28.7,84.0,92.0,206.0,0.5066656470298767,15.300000190734863,9.399999618530273,28.200000762939453,32.20000076293945,32.52406692504883,406.5797655862244,5.90000057220459,4.0,0,1,58.15442517068651,86.11111111111111
8787,2024-02-27 16:30:00,1007.85,28.950000000000003,83.0,87.30000305175781,196.0,0.519996166229248,15.5,9.5,28.5,32.29999923706055,33.126834869384766,376.9258558602343,6.0,3.799999237060547,0,1,58.32293152809143,86.11111111111111
8788,2024-02-27 17:00:00,1007.5,28.9,82.0,87.5,196.0,0.5312556028366089,15.100000381469727,9.600000381469727,28.600000381469727,32.5,32.97833251953125,368.93728546761525,5.5,3.8999996185302734,0,0,58.87871024343703,86.11111111111111
8789,2024-02-27 17:30:00,1007.0,28.25,85.0,90.19999694824219,212.0,0.5417864918708801,15.300000190734863,9.600000381469727,28.200000762939453,32.5,32.23179244995117,391.29805408755806,5.699999809265137,4.299999237060547,0,0,59.17645804087321,86.11111111111111
8790,2024-02-27 18:00:00,1006.5,27.6,88.0,96.0,223.0,0.5194282531738281,15.600000381469727,9.5,28.299999237060547,32.5,32.08261489868164,429.3181948371461,6.100000381469727,4.200000762939453,0,0,59.44255993101332,86.11111111111111
8791,2024-02-27 18:30:00,1006.15,27.2,89.0,93.5999984741211,217.0,0.5228803753852844,15.600000381469727,9.399999618530273,28.299999237060547,32.29999923706055,31.931720733642578,415.0088819839596,6.200000762939453,4.0,0,0,59.52571301990085,86.11111111111111
8792,2024-02-27 19:00:00,1005.8,26.8,90.0,85.69999694824219,197.0,0.5392060279846191,15.5,9.300000190734863,28.299999237060547,32.099998474121094,31.632965087890625,365.3519986345914,6.199999809265137,3.799999237060547,0,0,59.442467795477974,86.11111111111111
8793,2024-02-27 19:30:00,1005.55,26.5,91.5,84.9000015258789,189.0,0.5254133939743042,15.600000381469727,9.300000190734863,28.200000762939453,32.0,31.33477210998535,359.71675287981566,6.300000190734863,3.799999237060547,0,0,58.99643060896132,86.11111111111111
8794,2024-02-27 20:00:00,1005.3,26.3,93.0,84.30000305175781,191.0,0.5297398567199707,15.300000190734863,9.5,28.200000762939453,32.0,30.58304214477539,360.5543316725851,5.800000190734863,3.799999237060547,0,0,58.712128983603584,86.11111111111111
8795,2024-02-27 20:30:00,1005.25,26.200000000000003,93.5,94.0,206.0,0.5758194923400879,15.300000190734863,9.5,28.0,32.29999923706055,29.985809326171875,357.7510013821019,5.800000190734863,4.299999237060547,0,0,58.18673316637675,86.11111111111111
8796,2024-02-27 21:00:00,1005.1,26.1,94.0,89.9000015258789,205.0,0.5104202628135681,15.300000190734863,9.5,27.899999618530273,31.799999237060547,29.237512588500977,401.6298233733652,5.800000190734863,3.8999996185302734,0,0,57.29156647788154,86.11111111111111
8797,2024-02-27 21:30:00,1005.3,25.950000000000003,94.5,75.0,162.0,0.5010420680046082,15.100000381469727,9.199999809265137,27.799999237060547,31.200000762939453,28.93866539001465,323.3261443398602,5.90000057220459,3.4000015258789062,0,0,55.94870408376058,86.11111111111111
8798,2024-02-27 22:00:00,1005.5,25.9,95.0,71.5999984741211,156.0,0.49593088030815125,14.800000190734863,9.5,27.799999237060547,31.100000381469727,28.93866539001465,314.5599642899187,5.300000190734863,3.3000011444091797,0,0,53.623653729756676,86.11111111111111
8799,2024-02-27 22:30:00,1005.5999999999999,25.799999999999997,96.0,81.5,183.0,0.5073574185371399,14.800000190734863,9.5,27.700000762939453,31.299999237060547,28.93866539001465,360.69246908351636,5.300000190734863,3.5999984741210938,0,0,54.28826146655612,86.11111111111111
8800,2024-02-27 23:00:00,1005.7,25.7,97.0,72.5999984741211,157.0,0.4771329164505005,14.800000190734863,9.300000190734863,27.600000381469727,30.799999237060547,28.790016174316406,329.0487714994774,5.5,3.1999988555908203,0,0,52.936970909436546,83.33333333333333
8801,2024-02-27 23:30:00,1005.95,25.549999999999997,97.0,66.0999984741211,138.0,0.4607585668563843,14.899999618530273,9.5,27.5,30.5,28.641189575195312,299.5060969599156,5.399999618530273,3.0,0,0,49.02996614244249,77.77777777777777
8802,2024-02-28 00:00:00,1006.2,25.5,97.0,76.0,168.0,0.5317609906196594,14.5,9.600000381469727,27.299999237060547,30.799999237060547,28.492145538330078,315.9314108472495,4.899999618530273,3.5,0,0,48.66054312388102,77.77777777777777
8803,2024-02-28 00:30:00,1006.3,25.5,97.0,67.5,143.0,0.4708215296268463,14.199999809265137,9.300000190734863,27.100000381469727,30.100000381469727,28.492145538330078,303.7244284757664,4.899999618530273,3.0,0,0,45.373340659671356,72.22222222222223
8804,2024-02-28 01:00:00,1006.4,25.6,97.0,62.5,130.0,0.4449698328971863,15.0,9.5,27.299999237060547,30.100000381469727,28.492145538330078,292.1546369864528,5.5,2.8000011444091797,0,0,45.78275802400377,72.22222222222223
8805,2024-02-28 01:30:00,1006.45,25.799999999999997,96.0,65.69999694824219,139.0,0.4584680199623108,14.5,9.800000190734863,27.0,30.0,28.342905044555664,303.1836332039621,4.699999809265137,3.0,0,0,44.0707754029168,69.44444444444444
8806,2024-02-28 02:00:00,1006.8,25.9,95.0,68.0999984741211,144.0,0.4624772369861603,14.100000381469727,9.5,27.0,30.100000381469727,28.194183349609375,311.3666759869291,4.600000381469727,3.1000003814697266,0,0,44.042895476023354,69.44444444444444
8807,2024-02-28 02:30:00,1006.75,25.8,96.0,55.0,108.0,0.4311787784099579,13.300000190734863,9.5,26.700000762939453,29.100000381469727,28.194183349609375,250.4761491237292,3.8000001907348633,2.3999996185302734,0,0,37.41832145055135,61.111111111111114
8808,2024-02-28 03:00:00,1006.6,25.8,96.0,50.599998474121094,102.0,0.5149348974227905,13.899999618530273,9.5,26.799999237060547,28.5,28.194183349609375,198.08329268515718,4.399999618530273,1.7000007629394531,0,0,32.220075925191246,50.0
8809,2024-02-28 03:30:00,1006.6,26.05,95.5,60.099998474121094,125.0,0.509060800075531,13.600000381469727,9.600000381469727,26.899999618530273,29.5,28.194183349609375,245.55023679185933,4.0,2.6000003814697266,0,0,32.949038081698944,52.77777777777778
8810,2024-02-28 04:00:00,1006.6,26.0,97.0,59.0,121.0,0.4831524193286896,13.300000190734863,9.699999809265137,26.799999237060547,29.100000381469727,28.194183349609375,250.43856795361188,3.6000003814697266,2.3000011444091797,0,0,32.788719707065155,52.77777777777778
8811,2024-02-28 04:30:00,1005.9000000000001,25.950000000000003,98.0,56.0,114.0,0.47728997468948364,14.100000381469727,9.699999809265137,27.399999618530273,29.700000762939453,26.9791202545166,238.84851148228364,4.40000057220459,2.3000011444091797,0,0,33.383521212471855,52.77777777777778
8812,2024-02-28 05:00:00,1005.5,25.7,99.0,62.5,129.0,0.49722039699554443,13.300000190734863,9.600000381469727,27.200000762939453,29.899999618530273,26.9791202545166,259.44229315507334,3.6999998092651367,2.6999988555908203,0,0,32.761123259862266,52.77777777777778
8813,2024-02-28 05:30:00,1005.4,26.0,98.5,55.599998474121094,111.0,0.4547615349292755,13.199999809265137,9.5,27.299999237060547,29.600000381469727,26.9791202545166,244.0839681334586,3.6999998092651367,2.3000011444091797,0,0,32.37839772966173,52.77777777777778
8814,2024-02-28 06:00:00,1005.1,26.7,97.0,56.20000076293945,116.0,0.4793430268764496,13.800000190734863,9.600000381469727,27.5,29.799999237060547,27.128454208374023,241.99788772539907,4.199999809265137,2.299999237060547,0,0,32.42991156048245,52.77777777777778
8815,2024-02-28 06:30:00,1004.85,26.6,96.0,63.29999923706055,131.0,0.4906940758228302,13.600000381469727,9.699999809265137,27.5,30.200000762939453,27.128454208374023,266.96878249514225,3.90000057220459,2.700000762939453,0,0,35.16308259963989,55.55555555555556
8816,2024-02-28 07:00:00,1004.5,26.9,95.0,54.20000076293945,110.0,0.49916088581085205,13.300000190734863,9.5,27.299999237060547,29.600000381469727,27.128454208374023,220.36983090394327,3.8000001907348633,2.3000011444091797,0,0,33.86242119471232,55.55555555555556
8817,2024-02-28 07:30:00,1003.8,26.85,94.0,54.79999923706055,111.0,0.4527423083782196,14.0,9.5,27.5,29.799999237060547,27.27823829650879,245.17258039703884,4.5,2.299999237060547,0,0,35.93876028060913,58.333333333333336
8818,2024-02-28 08:00:00,1003.2,26.8,93.0,63.5,133.0,0.4998941421508789,13.399999618530273,9.600000381469727,27.0,29.700000762939453,27.1291446685791,266.05632830131805,3.799999237060547,2.700000762939453,0,1,34.609433836407135,55.55555555555556
8819,2024-02-28 08:30:00,1003.6,27.200000000000003,89.0,69.9000015258789,149.0,0.4523419439792633,14.199999809265137,9.300000190734863,27.5,30.600000381469727,27.1291446685791,329.3968246438597,4.899999618530273,3.1000003814697266,0,1,43.98651393254598,66.66666666666667
8820,2024-02-28 09:00:00,1004.0,27.7,85.0,63.900001525878906,135.0,0.45428335666656494,15.0,9.5,27.299999237060547,30.299999237060547,27.1291446685791,297.17135355915616,5.5,3.0,0,1,48.69595464070638,75.0
8821,2024-02-28 09:30:00,1004.6,27.2,87.5,79.0,173.0,0.5204145908355713,14.5,9.5,27.399999618530273,31.0,27.1291446685791,332.42726673407316,5.0,3.6000003814697266,0,1,54.5436896748013,83.33333333333333
8822,2024-02-28 10:00:00,1005.2,26.8,90.0,69.30000305175781,148.0,0.4579886198043823,14.600000381469727,9.399999618530273,27.5,30.700000762939453,27.426429748535156,323.1521343548105,5.200000762939453,3.200000762939453,0,1,54.007404221428764,83.33333333333333
8823,2024-02-28 10:30:00,1005.7,26.75,92.0,68.30000305175781,146.0,0.4706345200538635,14.800000190734863,9.399999618530273,27.799999237060547,31.0,27.725072860717773,310.2194883267179,5.40000057220459,3.200000762939453,0,1,52.66521226035224,80.55555555555556
8824,2024-02-28 11:00:00,1006.2,27.1,93.0,86.30000305175781,195.0,0.5240882039070129,14.899999618530273,9.5,28.200000762939453,32.0,28.777421951293945,372.0747739527412,5.399999618530273,3.799999237060547,0,1,54.01212305492825,80.55555555555556
8825,2024-02-28 11:30:00,1006.45,27.65,91.0,80.0,175.0,0.49184316396713257,15.300000190734863,9.300000190734863,28.399999618530273,32.0,29.981056213378906,355.80447756654064,6.0,3.6000003814697266,0,1,55.101448429955376,86.11111111111111
8826,2024-02-28 12:00:00,1006.7,28.1,89.0,79.80000305175781,174.0,0.5037112236022949,15.0,9.5,28.5,32.20000076293945,30.290138244628906,345.4360193835618,5.5,3.700000762939453,0,1,54.6351187494066,83.33333333333333
8827,2024-02-28 12:30:00,1006.75,27.55,91.5,93.4000015258789,213.0,0.5377850532531738,15.399999618530273,9.399999618530273,28.899999618530273,33.0,30.74127960205078,396.06902183598936,6.0,4.100000381469727,0,1,57.75189134809706,86.11111111111111
8828,2024-02-28 13:00:00,1006.8,27.6,93.0,85.9000015258789,193.0,0.5427607893943787,15.699999809265137,9.300000190734863,29.100000381469727,32.900001525878906,30.892269134521484,355.589430502805,6.399999618530273,3.8000011444091797,0,1,56.4625678062439,83.33333333333333
8829,2024-02-28 13:30:00,1006.65,28.25,90.5,95.19999694824219,226.0,0.5935242772102356,15.5,9.600000381469727,29.200000762939453,33.400001525878906,32.11277770996094,380.7763366686132,5.899999618530273,4.200000762939453,0,1,59.11410559548272,86.11111111111111
8830,2024-02-28 14:00:00,1006.6,29.0,88.0,88.30000305175781,209.0,0.48696744441986084,15.5,9.399999618530273,28.200000762939453,32.099998474121094,31.65976905822754,429.1868016946966,6.100000381469727,3.8999977111816406,0,1,57.89730453491211,86.11111111111111
8831,2024-02-28 14:30:00,1006.55,28.65,86.0,86.69999694824219,198.0,0.5400120615959167,15.199999809265137,9.5,28.600000381469727,32.5,33.059486389160156,366.6584768770601,5.699999809265137,3.8999996185302734,0,1,58.26308027903239,86.11111111111111
8832,2024-02-28 15:00:00,1006.5,28.8,84.0,95.80000305175781,224.0,0.5317034721374512,15.600000381469727,9.5,28.5,32.70000076293945,33.050167083740234,421.2874501261364,6.100000381469727,4.200000762939453,0,1,58.13931428061591,86.11111111111111
8833,2024-02-28 15:30:00,1006.4,28.7,84.5,87.9000015258789,199.0,0.5502040982246399,15.600000381469727,9.399999618530273,28.700000762939453,32.599998474121094,32.58918380737305,361.68396535416457,6.200000762939453,3.8999977111816406,0,1,58.64377466837565,86.11111111111111
8834,2024-02-28 16:00:00,1006.3,28.8,84.0,91.0,209.0,0.5503661632537842,15.300000190734863,9.600000381469727,29.200000762939453,33.20000076293945,34.41531753540039,379.747182792606,5.699999809265137,4.0,0,1,59.49366680781046,86.11111111111111
8835,2024-02-28 16:30:00,1006.15,28.200000000000003,87.0,98.19999694824219,231.0,0.5421422123908997,15.600000381469727,9.399999618530273,28.899999618530273,33.099998474121094,34.09187316894531,426.087463252986,6.200000762939453,4.19999885559082,0,1,59.69079060024686,86.11111111111111
8836,2024-02-28 17:00:00,1006.0,28.1,87.0,86.5,198.0,0.518024206161499,15.600000381469727,9.5,28.600000381469727,32.5,32.72541427612305,382.2215210118417,6.100000381469727,3.8999996185302734,0,0,59.036015033721924,86.11111111111111
8837,2024-02-28 17:30:00,1006.0,28.700000000000003,85.0,91.5999984741211,215.0,0.548128604888916,15.199999809265137,9.600000381469727,28.700000762939453,32.79999923706055,34.531192779541016,392.24371449027365,5.59999942779541,4.099998474121094,0,0,59.064878940582275,86.11111111111111
8838,2024-02-28 18:00:00,1005.9,29.0,84.0,96.4000015258789,225.0,0.5315935611724854,15.5,9.5,28.299999237060547,32.5,34.08222579956055,423.25569087732913,6.0,4.200000762939453,0,0,59.29885302649604,86.11111111111111
8839,2024-02-28 18:30:00,1005.9,28.950000000000003,80.0,87.69999694824219,200.0,0.520877480506897,15.5,9.699999809265137,28.100000381469727,32.0,33.18260955810547,383.9674539305636,5.800000190734863,3.8999996185302734,0,0,61.17169221242269,86.11111111111111
8840,2024-02-28 19:00:00,1005.8,29.1,76.0,95.4000015258789,228.0,0.592954158782959,15.300000190734863,9.5,27.5,31.799999237060547,31.82244300842285,384.515390646675,5.800000190734863,4.299999237060547,0,0,59.78111383650038,86.11111111111111
8841,2024-02-28 19:30:00,1005.85,28.35,80.5,85.5,190.0,0.4760774075984955,15.399999618530273,9.5,27.299999237060547,31.100000381469727,31.523632049560547,399.09476267405313,5.899999618530273,3.8000011444091797,0,0,59.0288725429111,86.11111111111111
8842,2024-02-28 20:00:00,1006.0,28.2,82.0,76.5999984741211,169.0,0.4926116168498993,15.199999809265137,9.5,27.200000762939453,30.700000762939453,31.822389602661133,343.0694571936881,5.699999809265137,3.5,0,0,58.309554470909966,86.11111111111111
8843,2024-02-28 20:30:00,1006.3,27.549999999999997,85.0,81.9000015258789,171.0,0.4699036180973053,15.0,9.600000381469727,27.0,30.799999237060547,30.620393753051758,363.9044123397028,5.399999618530273,3.799999237060547,0,0,57.40558698442247,86.11111111111111
8844,2024-02-28 21:00:00,1006.6,27.0,88.0,77.0,167.0,0.42756086587905884,14.800000190734863,9.5,26.299999237060547,29.799999237060547,30.172210693359375,390.58766441744024,5.300000190734863,3.5,0,0,56.36771149105496,86.11111111111111
8845,2024-02-28 21:30:00,1006.5999999999999,26.75,89.5,68.5,144.0,0.45701467990875244,14.899999618530273,9.5,26.5,29.600000381469727,29.874311447143555,315.0883468967584,5.399999618530273,3.1000003814697266,0,0,56.197315480973984,86.11111111111111
8846,2024-02-28 22:00:00,1006.8,26.7,89.0,81.30000305175781,181.0,0.5223676562309265,14.800000190734863,9.5,26.799999237060547,30.5,29.425548553466797,346.4992478783643,5.300000190734863,3.700000762939453,0,0,56.59617386923896,86.11111111111111
8847,2024-02-28 22:30:00,1007.05,26.549999999999997,91.0,68.5,146.0,0.4444611966609955,14.800000190734863,9.5,26.5,29.5,29.425548553466797,328.4876184846318,5.300000190734863,3.0,0,0,55.12889676623874,83.33333333333333
8848,2024-02-28 23:00:00,1007.3,26.4,93.0,65.0999984741211,136.0,0.4502844512462616,14.800000190734863,9.600000381469727,26.700000762939453,29.700000762939453,29.275739669799805,302.03130404256683,5.199999809265137,3.0,0,0,54.20635933346219,83.33333333333333
8849,2024-02-28 23:30:00,1007.5,26.299999999999997,94.5,66.5,138.0,0.5024725198745728,14.199999809265137,9.5,26.399999618530273,29.600000381469727,29.127159118652344,274.64188496208226,4.699999809265137,3.200000762939453,0,0,52.50041680865817,77.77777777777777
8850,2024-02-29 00:00:00,1007.7,26.2,96.0,64.0999984741211,138.0,0.44637396931648254,14.300000190734863,9.5,26.399999618530273,29.299999237060547,28.978059768676758,309.1578126997745,4.800000190734863,2.8999996185302734,0,0,51.57476838429769,77.77777777777777
8851,2024-02-29 00:30:00,1008.05,26.299999999999997,96.5,57.20000076293945,119.0,0.4066183269023895,14.600000381469727,9.600000381469727,26.600000381469727,29.399999618530273,28.978059768676758,292.65773853957757,5.0,2.799999237060547,0,0,48.688663959503174,72.22222222222223
8852,2024-02-29 01:00:00,1008.1,26.3,97.0,65.5,138.0,0.44495418667793274,14.100000381469727,9.5,26.600000381469727,29.600000381469727,28.829391479492188,310.14428930384986,4.600000381469727,3.0,0,0,48.757474422454834,72.22222222222223
8853,2024-02-29 01:30:00,1008.1,26.25,96.5,61.099998474121094,128.0,0.45507803559303284,14.800000190734863,9.699999809265137,26.600000381469727,29.399999618530273,28.6805419921875,281.2704415259185,5.100000381469727,2.799999237060547,0,0,46.42481825086806,69.44444444444444
8854,2024-02-29 02:00:00,1008.1,26.2,96.0,63.5,131.0,0.4810023605823517,14.199999809265137,9.699999809265137,26.799999237060547,29.799999237060547,28.6805419921875,272.3479357593957,4.5,3.0,0,0,45.99671083026462,69.44444444444444
8855,2024-02-29 02:30:00,1008.0,26.25,95.5,56.0,112.0,0.49348217248916626,13.5,9.5,26.600000381469727,29.0,28.5319766998291,226.95855340642282,4.0,2.3999996185302734,0,0,38.09061018625895,58.333333333333336
8856,2024-02-29 03:00:00,1007.9,26.3,96.0,39.599998474121094,93.0,0.45729589462280273,13.699999809265137,9.600000381469727,26.700000762939453,28.5,28.382530212402344,203.36941812414562,4.09999942779541,1.7999992370605469,0,0,34.10737858878242,50.0
8857,2024-02-29 03:30:00,1007.5999999999999,26.200000000000003,96.0,62.70000076293945,127.0,0.4577891528606415,13.300000190734863,9.5,26.799999237060547,29.600000381469727,28.382530212402344,277.42029099291676,3.8000001907348633,2.8000011444091797,0,0,34.59271918402778,52.77777777777778
8858,2024-02-29 04:00:00,1007.3,26.2,97.0,54.0,110.0,0.4720105230808258,13.199999809265137,9.300000190734863,26.799999237060547,29.0,28.232147216796875,233.0456517834114,3.8999996185302734,2.200000762939453,0,0,34.41758055157132,52.77777777777778
8859,2024-02-29 04:30:00,1007.2,26.25,93.5,51.20000076293945,104.0,0.4489258825778961,13.600000381469727,9.5,26.799999237060547,29.0,28.232147216796875,231.66407649029742,4.100000381469727,2.200000762939453,0,0,34.29191705915663,52.77777777777778
8860,2024-02-29 05:00:00,1007.2,26.6,90.0,59.20000076293945,121.0,0.47111019492149353,13.199999809265137,9.600000381469727,26.600000381469727,29.100000381469727,28.232147216796875,256.84012212931117,3.59999942779541,2.5,0,0,34.07493077384101,52.77777777777778
8861,2024-02-29 05:30:00,1007.2,26.25,92.0,52.79999923706055,108.0,0.46914035081863403,13.600000381469727,9.600000381469727,26.5,28.600000381469727,28.083332061767578,230.2082944081524,4.0,2.1000003814697266,0,0,33.36845440334744,52.77777777777778
8862,2024-02-29 06:00:00,1007.3,26.0,94.0,53.400001525878906,104.0,0.4090745151042938,13.699999809265137,9.800000190734863,26.700000762939453,29.100000381469727,28.083332061767578,254.23241038001385,3.8999996185302734,2.3999996185302734,0,0,33.637712478637695,52.77777777777778
8863,2024-02-29 06:30:00,1007.2,26.0,93.5,57.79999923706055,118.0,0.4915007948875427,13.199999809265137,9.699999809265137,26.799999237060547,29.100000381469727,27.934471130371094,240.08099524436955,3.5,2.3000011444091797,0,0,32.95118358400133,50.0
8864,2024-02-29 07:00:00,1007.1,26.1,94.0,50.400001525878906,102.0,0.4567558467388153,13.800000190734863,9.600000381469727,26.700000762939453,28.700000762939453,27.934471130371094,223.3140543865358,4.199999809265137,2.0,0,0,33.258953677283394,50.0
8865,2024-02-29 07:30:00,1007.25,26.0,93.0,58.599998474121094,119.0,0.4570190906524658,13.100000381469727,9.5,26.600000381469727,29.0,27.934471130371094,260.3829958834083,3.6000003814697266,2.3999996185302734,0,0,34.54481739468045,52.77777777777778
8866,2024-02-29 08:00:00,1007.3,26.0,92.0,52.400001525878906,103.0,0.44367071986198425,13.399999618530273,9.600000381469727,26.600000381469727,28.700000762939453,27.934471130371094,232.15415259325863,3.799999237060547,2.1000003814697266,0,1,34.47021669811673,52.77777777777778
8867,2024-02-29 08:30:00,1007.5,26.15,90.5,67.9000015258789,142.0,0.4527687430381775,14.300000190734863,9.699999809265137,27.0,30.200000762939453,27.78594207763672,313.62589000103867,4.600000381469727,3.200000762939453,0,1,42.36749929851956,61.111111111111114
8868,2024-02-29 09:00:00,1007.7,26.0,92.0,70.80000305175781,149.0,0.45310214161872864,14.199999809265137,9.399999618530273,27.200000762939453,30.299999237060547,27.78594207763672,328.8441751073842,4.800000190734863,3.0999984741210938,0,1,49.55153359307183,72.22222222222223
8869,2024-02-29 09:30:00,1008.0,26.1,93.5,67.9000015258789,144.0,0.46458423137664795,15.100000381469727,9.300000190734863,27.5,30.600000381469727,27.78594207763672,309.95455780602305,5.800000190734863,3.1000003814697266,0,1,55.14656347698636,80.55555555555556
8870,2024-02-29 10:00:00,1008.3,26.3,95.0,73.4000015258789,156.0,0.47130295634269714,14.800000190734863,9.5,27.600000381469727,31.0,28.232763290405273,330.99728720260384,5.300000190734863,3.3999996185302734,0,1,57.56479914983114,83.33333333333333
8871,2024-02-29 10:30:00,1008.5,27.6,91.5,78.80000305175781,171.0,0.48648226261138916,14.800000190734863,9.5,27.600000381469727,31.100000381469727,28.532114028930664,351.50305189358545,5.300000190734863,3.5,0,1,55.668092992570664,80.55555555555556
8872,2024-02-29 11:00:00,1008.7,28.8,88.0,69.9000015258789,147.0,0.48848628997802734,15.199999809265137,9.600000381469727,27.700000762939453,30.799999237060547,29.58133316040039,300.9296330642406,5.59999942779541,3.0999984741210938,0,1,54.68467299143473,80.55555555555556
8873,2024-02-29 11:30:00,1008.75,28.950000000000003,84.0,79.80000305175781,168.0,0.4961428940296173,15.0,9.600000381469727,27.799999237060547,31.5,30.0347957611084,338.61212570338904,5.399999618530273,3.700000762939453,0,1,56.93229334221946,86.11111111111111
8874,2024-02-29 12:00:00,1008.8,29.1,81.0,70.4000015258789,149.0,0.4623277485370636,14.699999809265137,9.5,28.100000381469727,31.200000762939453,30.333410263061523,322.28219152209306,5.199999809265137,3.1000003814697266,0,1,56.22119424740473,83.33333333333333
8875,2024-02-29 12:30:00,1009.05,29.25,81.0,69.30000305175781,150.0,0.4869506359100342,15.199999809265137,9.300000190734863,28.100000381469727,31.100000381469727,30.786396026611328,308.03943754929816,5.899999618530273,3.0,0,1,55.81238187683953,80.55555555555556
8876,2024-02-29 13:00:00,1009.3,29.2,83.0,88.0999984741211,201.0,0.5315021872520447,14.899999618530273,9.600000381469727,28.200000762939453,32.099998474121094,30.185762405395508,378.1734202058578,5.299999237060547,3.8999977111816406,0,1,59.47122157944573,83.33333333333333
8877,2024-02-29 13:30:00,1009.3,29.4,83.5,89.0999984741211,196.0,0.4996226727962494,15.199999809265137,9.5,28.200000762939453,32.0,30.492692947387695,392.29604794162447,5.699999809265137,3.799999237060547,0,1,57.819046338399254,83.33333333333333
8878,2024-02-29 14:00:00,1009.2,29.8,83.0,89.30000305175781,209.0,0.5085073709487915,15.600000381469727,9.300000190734863,28.5,32.5,33.26220703125,411.0068249552415,6.300000190734863,4.0,0,1,58.74787611431546,83.33333333333333
8879,2024-02-29 14:30:00,1008.95,29.45,84.0,91.0,208.0,0.5530886650085449,15.300000190734863,9.5,28.799999237060547,32.900001525878906,33.54885482788086,376.0699019148883,5.800000190734863,4.100002288818359,0,1,60.99614975187514,86.11111111111111
8880,2024-02-29 15:00:00,1008.7,29.1,86.0,89.0999984741211,196.0,0.5158006548881531,15.300000190734863,9.5,28.600000381469727,32.599998474121094,32.64787673950195,379.9917625977053,5.800000190734863,3.999998092651367,0,1,58.74789457850986,83.33333333333333
8881,2024-02-29 15:30:00,1008.1,29.6,84.5,96.0,226.0,0.5366523861885071,15.699999809265137,9.399999618530273,28.899999618530273,33.099998474121094,32.32974624633789,421.12921849678344,6.300000190734863,4.19999885559082,0,1,61.329451984829376,86.11111111111111
8882,2024-02-29 16:00:00,1007.6,29.9,83.0,86.30000305175781,202.0,0.4869782626628876,15.5,9.300000190734863,28.600000381469727,32.400001525878906,31.593589782714844,414.80290905681596,6.199999809265137,3.8000011444091797,0,1,59.63878305753072,86.11111111111111
8883,2024-02-29 16:30:00,1007.4000000000001,29.55,84.0,86.0999984741211,195.0,0.5412135124206543,15.5,9.5,28.700000762939453,32.5,31.902774810791016,360.3014254537637,6.0,3.799999237060547,0,1,59.57291457388136,86.11111111111111
8884,2024-02-29 17:00:00,1007.2,29.5,84.0,96.4000015258789,234.0,0.6176762580871582,15.5,9.5,28.600000381469727,33.0,33.256431579589844,378.8392332330524,6.0,4.399999618530273,0,0,60.90501491228739,86.11111111111111
8885,2024-02-29 17:30:00,1007.1,29.450000000000003,83.0,94.0,221.0,0.53172367811203,15.399999618530273,9.399999618530273,28.299999237060547,32.5,32.94172668457031,415.6294126014772,6.0,4.200000762939453,0,0,60.54975499047173,86.11111111111111
8886,2024-02-29 18:00:00,1007.1,28.3,87.0,86.5,194.0,0.5331376194953918,15.600000381469727,9.199999809265137,28.600000381469727,32.400001525878906,32.780399322509766,363.88353195487986,6.40000057220459,3.8000011444091797,0,0,61.602581130133736,88.88888888888889
8887,2024-02-29 18:30:00,1007.0,28.6,85.5,81.30000305175781,182.0,0.5235388278961182,15.199999809265137,9.399999618530273,28.200000762939453,31.799999237060547,31.573715209960938,347.63419693507984,5.800000190734863,3.5999984741210938,0,0,61.65077108807034,88.88888888888889
8888,2024-02-29 19:00:00,1007.2,29.3,85.0,81.0999984741211,182.0,0.5176081657409668,15.100000381469727,9.600000381469727,28.0,31.899999618530273,31.27223014831543,351.6173276352069,5.5,3.8999996185302734,0,0,62.173885107040405,88.88888888888889
8889,2024-02-29 19:30:00,1007.2,29.0,85.0,88.69999694824219,201.0,0.49699532985687256,15.399999618530273,9.5,27.700000762939453,31.700000762939453,30.367307662963867,404.43035965324884,5.899999618530273,4.0,0,0,63.06611238585578,88.88888888888889
8890,2024-02-29 21:00:00,1006.9,27.2,92.0,100.0,235.0,0.5154406428337097,16.600000381469727,11.199999809265137,27.799999237060547,32.29999923706055,29.1668701171875,455.92058613782064,5.40000057220459,4.5,0,0,69.29535102844238,88.88888888888889
8891,2024-02-29 21:30:00,1007.15,27.049999999999997,92.0,73.80000305175781,155.0,0.46220147609710693,14.800000190734863,9.600000381469727,27.299999237060547,30.700000762939453,28.867881774902344,335.3515901957765,5.199999809265137,3.4000015258789062,0,0,59.99397744072808,88.88888888888889
8892,2024-02-29 22:00:00,1007.4,27.1,92.0,70.80000305175781,149.0,0.46789801120758057,14.399999618530273,9.5,26.799999237060547,30.0,28.867881774902344,318.4454655309422,4.899999618530273,3.200000762939453,0,0,58.836840073267616,88.88888888888889
8893,2024-02-29 22:30:00,1007.8,26.950000000000003,92.0,61.70000076293945,127.0,0.43775224685668945,14.600000381469727,9.399999618530273,26.600000381469727,29.5,28.867881774902344,290.1184423653616,5.200000762939453,2.8999996185302734,0,0,58.038133488761055,88.88888888888889
8894,2024-02-29 23:00:00,1008.0,26.9,93.0,62.5,129.0,0.42872321605682373,14.600000381469727,9.899999618530273,26.5,29.5,28.867881774902344,300.89343233258006,4.700000762939453,3.0,0,0,55.88921376069387,86.11111111111111
8895,2024-02-29 23:30:00,1008.3499999999999,26.950000000000003,91.5,64.30000305175781,137.0,0.48928317427635193,14.100000381469727,9.800000190734863,26.399999618530273,29.200000762939453,28.867881774902344,280.0014535603488,4.300000190734863,2.8000011444091797,0,0,52.63257016075982,77.77777777777777
8896,2024-03-01 00:00:00,1008.8,27.0,92.0,62.900001525878906,129.0,0.46068471670150757,14.800000190734863,9.699999809265137,26.700000762939453,29.5,28.867881774902344,280.01797177826336,5.100000381469727,2.799999237060547,0,0,53.506002002292206,77.77777777777777
8897,2024-03-01 00:30:00,1008.75,26.950000000000003,91.5,63.900001525878906,128.0,0.44662532210350037,14.0,9.600000381469727,26.799999237060547,29.799999237060547,28.719322204589844,286.59369199478004,4.399999618530273,3.0,0,0,51.81741820441352,75.0
8898,2024-03-01 01:00:00,1008.7,26.9,92.0,64.5,124.0,0.46937716007232666,14.0,9.5,26.799999237060547,29.5,28.719322204589844,264.17987611687954,4.5,2.700000762939453,0,0,52.05884202321371,75.0
8899,2024-03-01 01:30:00,1008.5999999999999,26.9,93.0,59.400001525878906,124.0,0.4762457013130188,14.600000381469727,9.5,27.0,29.399999618530273,28.569826126098633,260.36980419587945,5.100000381469727,2.3999996185302734,0,0,49.96297624376085,72.22222222222223
8900,2024-03-01 02:00:00,1008.4,26.8,94.0,64.69999694824219,133.0,0.44062933325767517,13.699999809265137,9.399999618530273,26.700000762939453,29.5,28.569826126098633,301.8410032230493,4.300000190734863,2.799999237060547,0,0,48.60406854417589,72.22222222222223
8901,2024-03-01 02:30:00,1008.0999999999999,26.65,95.0,56.20000076293945,105.0,0.4890914559364319,13.300000190734863,9.5,26.5,28.700000762939453,28.42119026184082,214.68377483504239,3.8000001907348633,2.200000762939453,0,0,40.96341694725884,63.888888888888886
8902,2024-03-01 03:00:00,1007.8,26.5,96.0,51.400001525878906,104.0,0.4776242673397064,13.800000190734863,9.699999809265137,26.600000381469727,28.5,28.42119026184082,217.74438007361724,4.100000381469727,1.8999996185302734,0,0,36.42937649620904,52.77777777777778
8903,2024-03-01 03:30:00,1007.45,26.5,95.5,55.79999923706055,115.0,0.46190643310546875,13.199999809265137,9.600000381469727,26.700000762939453,29.200000762939453,28.42119026184082,248.9681713823233,3.59999942779541,2.5,0,0,37.73268376456367,55.55555555555556
8904,2024-03-01 04:00:00,1007.1,26.5,96.0,57.20000076293945,118.0,0.4693509638309479,13.100000381469727,9.600000381469727,26.700000762939453,29.100000381469727,28.272171020507812,251.4110102957018,3.5,2.3999996185302734,0,0,37.965391106075714,55.55555555555556
8905,2024-03-01 04:30:00,1006.9000000000001,26.35,96.5,49.5,99.0,0.43600893020629883,13.300000190734863,9.300000190734863,26.899999618530273,29.0,28.272171020507812,227.05956952110563,4.0,2.1000003814697266,0,0,38.10243373446994,55.55555555555556
8906,2024-03-01 05:00:00,1006.6,26.2,97.0,47.70000076293945,95.0,0.42989033460617065,13.699999809265137,9.600000381469727,27.0,29.100000381469727,28.12277603149414,220.98659205034465,4.09999942779541,2.1000003814697266,0,0,37.873295889960396,55.55555555555556
8907,2024-03-01 05:30:00,1006.55,26.25,97.5,56.599998474121094,115.0,0.4577540159225464,12.800000190734863,9.5,26.600000381469727,29.0,28.12277603149414,251.2266326451157,3.3000001907348633,2.3999996185302734,0,0,36.61202706231011,55.55555555555556
8908,2024-03-01 06:00:00,1006.4,26.3,97.0,49.5,100.0,0.4312397837638855,12.800000190734863,9.300000190734863,26.600000381469727,28.700000762939453,28.12277603149414,231.88955139341337,3.5,2.1000003814697266,0,0,36.02388228310479,55.55555555555556
8909,2024-03-01 06:30:00,1006.25,26.25,97.0,37.400001525878906,79.0,0.37611040472984314,13.300000190734863,9.5,26.799999237060547,28.600000381469727,28.12277603149414,210.04470763510255,3.8000001907348633,1.8000011444091797,0,0,35.15536742740207,52.77777777777778
8910,2024-03-01 07:00:00,1006.2,26.3,97.0,53.400001525878906,102.0,0.46371081471443176,12.699999809265137,9.5,26.700000762939453,29.0,28.12277603149414,219.9646779055928,3.1999998092651367,2.299999237060547,0,0,35.30763631396823,52.77777777777778
8911,2024-03-01 07:30:00,1006.3,26.200000000000003,97.0,56.0,111.0,0.48522326350212097,12.800000190734863,9.800000190734863,26.700000762939453,28.700000762939453,28.12277603149414,228.76067235287206,3.0,2.0,0,0,37.50133064058092,55.55555555555556
8912,2024-03-01 08:00:00,1006.3,26.2,97.0,52.79999923706055,105.0,0.48297199606895447,13.800000190734863,9.800000190734863,27.0,28.799999237060547,28.12277603149414,217.40390924240882,4.0,1.7999992370605469,0,1,38.16860114203559,55.55555555555556
8913,2024-03-01 08:30:00,1006.15,26.049999999999997,96.5,75.19999694824219,167.0,0.5056362152099609,14.100000381469727,9.699999809265137,27.299999237060547,30.700000762939453,27.974040985107422,330.2769757713156,4.40000057220459,3.4000015258789062,0,1,46.5676458146837,63.888888888888886
8914,2024-03-01 09:00:00,1006.1,26.0,97.0,68.30000305175781,144.0,0.47313255071640015,14.300000190734863,9.5,27.399999618530273,30.399999618530273,27.974040985107422,304.35445581150657,4.800000190734863,3.0,0,1,51.37414651446872,75.0
8915,2024-03-01 09:30:00,1006.2,26.8,96.0,63.29999923706055,132.0,0.44985175132751465,15.199999809265137,9.399999618530273,27.399999618530273,30.299999237060547,27.825523376464844,293.43000135148384,5.800000190734863,2.8999996185302734,0,1,57.547417110866974,83.33333333333333
8916,2024-03-01 10:00:00,1006.4,27.6,95.0,70.4000015258789,150.0,0.4746570885181427,15.0,9.5,27.700000762939453,30.899999618530273,28.275169372558594,316.01761277450424,5.5,3.1999988555908203,0,1,60.32611242930094,86.11111111111111
8917,2024-03-01 10:30:00,1006.65,28.15,92.0,78.0,168.0,0.544905960559845,14.399999618530273,9.5,27.600000381469727,31.0,28.574411392211914,308.3100794628749,4.899999618530273,3.3999996185302734,0,1,57.510181268056236,83.33333333333333
8918,2024-03-01 11:00:00,1007.0,29.2,89.0,77.5999984741211,171.0,0.507588803768158,14.899999618530273,9.5,27.799999237060547,31.299999237060547,29.622594833374023,336.8868634031269,5.399999618530273,3.5,0,1,56.51353141996596,83.33333333333333
8919,2024-03-01 11:30:00,1007.25,30.15,84.0,73.0,157.0,0.48736572265625,14.899999618530273,9.199999809265137,27.899999618530273,31.200000762939453,30.82752799987793,322.1400125234815,5.699999809265137,3.3000011444091797,0,1,59.39889616436429,88.88888888888889
8920,2024-03-01 12:00:00,1007.4,31.0,79.0,71.0,152.0,0.4722141623497009,15.0,9.399999618530273,28.100000381469727,31.299999237060547,29.618375778198242,321.8878469117907,5.600000381469727,3.1999988555908203,0,1,59.30981545978122,88.88888888888889
