,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
8921,2024-03-01 12:30:00,1007.55,30.6,79.0,78.80000305175781,172.0,0.5012879967689514,14.699999809265137,9.5,28.0,31.5,30.52808952331543,343.11613505335237,5.199999809265137,3.5,0,1,60.71472073925866,88.88888888888889
8922,2024-03-01 14:00:00,1007.2,30.2,79.0,99.4000015258789,230.0,0.482102632522583,17.299999237060547,12.199999809265137,29.100000381469727,33.599998474121094,32.04535675048828,477.07683900528417,5.09999942779541,4.499998092651367,0,1,71.81732972462972,88.88888888888889
8923,2024-03-01 14:30:00,1007.0,31.049999999999997,77.0,97.80000305175781,229.0,0.5699281692504883,16.0,9.699999809265137,29.100000381469727,33.400001525878906,31.735332489013672,401.80502097511265,6.300000190734863,4.30000114440918,0,1,63.82608954111735,88.88888888888889
8924,2024-03-01 15:00:00,1006.8,31.0,78.0,0.0,0.0,0.0,15.800000190734863,14.199999809265137,27.600000381469727,28.299999237060547,32.80386734008789,0.0,1.6000003814697266,0.6999988555908203,0,1,66.73137177361383,88.88888888888889
8925,2024-03-01 15:30:00,1006.5,30.799999999999997,77.5,0.0,0.0,0.0,15.800000190734863,14.5,26.600000381469727,27.899999618530273,31.555034637451172,0.0,1.3000001907348633,1.2999992370605469,0,1,64.72480916976929,88.88888888888889
8926,2024-03-01 16:00:00,1006.3,31.0,76.0,0.0,0.0,0.0,15.800000190734863,14.600000381469727,25.899999618530273,27.5,31.105798721313477,0.0,1.1999998092651367,1.6000003814697266,0,1,63.51962325308058,88.88888888888889
8927,2024-03-01 16:30:00,1006.2,29.9,80.5,99.80000305175781,231.0,0.5335556864738464,19.100000381469727,14.800000190734863,28.700000762939453,32.70000076293945,32.057472229003906,432.94450018259346,4.300000190734863,4.0,0,1,78.30165365007188,88.88888888888889
8928,2024-03-01 17:00:00,1006.0,28.9,85.0,99.80000305175781,236.0,0.5330765247344971,16.299999237060547,11.0,29.0,33.400001525878906,32.401187896728516,442.713173530839,5.299999237060547,4.400001525878906,0,0,68.99128490024142,88.88888888888889
8929,2024-03-01 17:30:00,1005.6,29.35,84.0,85.5,191.0,0.49739572405815125,15.199999809265137,9.5,27.700000762939453,31.5,30.432828903198242,384.0000843627476,5.699999809265137,3.799999237060547,0,0,61.851361433664955,88.88888888888889
8930,2024-03-01 18:00:00,1005.2,29.5,82.0,73.5999984741211,157.0,0.48343008756637573,15.199999809265137,9.300000190734863,27.700000762939453,31.0,30.732839584350586,324.7625748541016,5.899999618530273,3.299999237060547,0,0,60.785944329367744,88.88888888888889
8931,2024-03-01 18:30:00,1005.4000000000001,28.85,84.5,69.0999984741211,146.0,0.45854276418685913,15.0,9.600000381469727,27.299999237060547,30.5,30.73354721069336,318.39996485148777,5.399999618530273,3.200000762939453,0,0,59.67709721459283,88.88888888888889
8932,2024-03-01 19:00:00,1005.6,28.2,86.0,80.0,175.0,0.4873656630516052,14.800000190734863,9.5,27.299999237060547,30.799999237060547,31.043216705322266,359.0733062814685,5.300000190734863,3.5,0,0,60.50969182120429,88.88888888888889
8933,2024-03-01 19:30:00,1006.0,27.299999999999997,88.0,71.4000015258789,151.0,0.4689997434616089,15.199999809265137,9.5,27.5,30.700000762939453,30.144527435302734,321.96179657902195,5.699999809265137,3.200000762939453,0,0,60.66684267255995,88.88888888888889
8934,2024-03-01 20:00:00,1006.4,26.4,90.0,69.9000015258789,148.0,0.465018093585968,14.800000190734863,9.600000381469727,27.299999237060547,30.700000762939453,29.246322631835938,318.26718581787657,5.199999809265137,3.4000015258789062,0,0,59.97577953338623,88.88888888888889
8935,2024-03-01 20:30:00,1006.8499999999999,26.15,90.5,70.4000015258789,149.0,0.4713454246520996,14.5,9.5,27.0,30.100000381469727,29.245702743530273,316.1163601194962,5.0,3.1000003814697266,0,0,56.88555677731832,88.88888888888889
8936,2024-03-01 21:00:00,1007.3,25.9,90.0,64.30000305175781,130.0,0.4428963363170624,15.0,9.5,26.799999237060547,29.799999237060547,28.796001434326172,293.5224099639765,5.5,3.0,0,0,56.628130515416466,88.88888888888889
8937,2024-03-01 21:30:00,1007.5999999999999,25.8,91.5,68.30000305175781,138.0,0.43690526485443115,14.100000381469727,9.5,26.600000381469727,29.799999237060547,28.347211837768555,315.85794702194556,4.600000381469727,3.1999988555908203,0,0,56.18380309475793,88.88888888888889
8938,2024-03-01 22:00:00,1007.9,25.7,94.0,65.5,134.0,0.49104174971580505,14.0,9.699999809265137,26.100000381469727,28.799999237060547,28.047285079956055,272.88921986277893,4.300000190734863,2.6999988555908203,0,0,55.50877005524106,88.88888888888889
8939,2024-03-01 22:30:00,1008.45,25.65,93.0,61.29999923706055,124.0,0.42702022194862366,14.800000190734863,9.699999809265137,26.5,29.299999237060547,28.047285079956055,290.38437438430935,5.100000381469727,2.799999237060547,0,0,57.06366058190664,88.88888888888889
8940,2024-03-01 23:00:00,1009.0,25.8,92.0,65.0999984741211,135.0,0.446206659078598,13.800000190734863,9.600000381469727,26.100000381469727,29.0,27.89861488342285,302.5503928578084,4.199999809265137,2.8999996185302734,0,0,53.01410847240024,83.33333333333333
8941,2024-03-01 23:30:00,1009.4,25.4,90.5,54.599998474121094,111.0,0.4490058422088623,13.5,9.399999618530273,26.100000381469727,28.5,27.74912452697754,247.21281900017362,4.100000381469727,2.3999996185302734,0,0,46.45187865363227,72.22222222222223
8942,2024-03-02 00:00:00,1009.8,25.4,89.0,55.20000076293945,112.0,0.4106251895427704,14.300000190734863,9.800000190734863,26.0,28.5,27.451473236083984,272.75482082507307,4.5,2.5,1,0,46.823777728610565,72.22222222222223
8943,2024-03-02 00:30:00,1009.8,25.5,87.5,58.0,120.0,0.4828673005104065,13.399999618530273,9.600000381469727,25.200000762939453,27.5,27.451473236083984,248.51548214831712,3.799999237060547,2.299999237060547,1,0,47.80075242784288,75.0
8944,2024-03-02 01:00:00,1009.7,25.6,86.0,52.599998474121094,112.0,0.43502408266067505,14.0,9.5,25.200000762939453,27.299999237060547,27.451473236083984,257.45701091992555,4.5,2.0999984741210938,1,0,47.83541218439738,75.0
8945,2024-03-02 01:30:00,1009.7,25.6,87.0,58.20000076293945,123.0,0.45877310633659363,13.199999809265137,9.600000381469727,25.200000762939453,27.700000762939453,27.451473236083984,268.1063870159754,3.59999942779541,2.5,1,0,45.79081556532118,72.22222222222223
8946,2024-03-02 02:00:00,1009.8,25.6,88.0,49.29999923706055,96.0,0.409819096326828,13.399999618530273,9.5,25.100000381469727,27.200000762939453,27.451473236083984,234.24969910001616,3.8999996185302734,2.1000003814697266,1,0,46.07162745793661,72.22222222222223
8947,2024-03-02 02:30:00,1009.55,25.5,88.5,40.900001525878906,77.0,0.38961726427078247,13.699999809265137,10.0,25.0,26.799999237060547,27.451473236083984,197.62984616227197,3.6999998092651367,1.7999992370605469,1,0,39.54422691133287,63.888888888888886
8948,2024-03-02 03:00:00,1009.3,25.6,88.0,45.29999923706055,89.0,0.4848906993865967,12.5,9.600000381469727,25.100000381469727,26.799999237060547,27.451473236083984,183.5465190662309,2.8999996185302734,1.6999988555908203,1,0,35.480056550767685,52.77777777777778
8949,2024-03-02 03:30:00,1009.15,25.6,86.5,40.5,76.0,0.38351088762283325,13.100000381469727,9.5,25.100000381469727,26.799999237060547,27.451473236083984,198.16908059920007,3.6000003814697266,1.6999988555908203,1,0,33.03952243593004,52.77777777777778
8950,2024-03-02 04:00:00,1009.0,25.6,85.0,44.70000076293945,87.0,0.4078730344772339,12.800000190734863,10.0,25.100000381469727,27.100000381469727,27.302671432495117,213.30167146623677,2.8000001907348633,2.0,1,0,32.77946496009827,52.77777777777778
8951,2024-03-02 04:30:00,1008.85,25.55,87.0,37.599998474121094,80.0,0.4428701102733612,12.0,9.300000190734863,25.100000381469727,26.5,27.302671432495117,180.63987192682762,2.6999998092651367,1.3999996185302734,1,0,32.452090634240044,52.77777777777778
8952,2024-03-02 05:00:00,1008.7,25.3,89.0,41.099998474121094,77.0,0.43840649724006653,12.5,9.399999618530273,25.399999618530273,26.799999237060547,27.302671432495117,175.63608314371228,3.1000003814697266,1.3999996185302734,1,0,32.65181255340576,52.77777777777778
8953,2024-03-02 05:30:00,1008.65,24.5,93.0,45.5,89.0,0.39935290813446045,12.100000381469727,9.300000190734863,25.299999237060547,27.299999237060547,26.851661682128906,222.86052808718767,2.8000001907348633,2.0,1,0,33.26668151219686,52.77777777777778
8954,2024-03-02 06:00:00,1008.5,24.1,96.0,36.599998474121094,65.0,0.39031341671943665,12.100000381469727,9.199999809265137,25.200000762939453,26.5,25.030532836914062,166.53283544880807,2.90000057220459,1.2999992370605469,1,0,33.208922386169434,52.77777777777778
8955,2024-03-02 06:30:00,1008.4,24.5,94.0,34.79999923706055,72.0,0.4503850042819977,13.399999618530273,9.699999809265137,25.200000762939453,27.100000381469727,24.881135940551758,159.8632266071606,3.6999998092651367,1.8999996185302734,1,0,31.322372807396782,50.0
8956,2024-03-02 07:00:00,1008.3,24.5,93.0,47.70000076293945,95.0,0.4828963279724121,12.199999809265137,9.5,25.299999237060547,27.100000381469727,25.030921936035156,196.72959701078398,2.6999998092651367,1.8000011444091797,1,0,31.9817549917433,50.0
8957,2024-03-02 07:30:00,1008.25,24.55,92.5,39.599998474121094,79.0,0.3996196687221527,13.0,9.699999809265137,25.100000381469727,26.799999237060547,25.180864334106445,197.68796729303898,3.3000001907348633,1.6999988555908203,1,0,33.56964630550809,52.77777777777778
8958,2024-03-02 08:00:00,1008.3,24.6,92.0,45.900001525878906,90.0,0.42115214467048645,12.199999809265137,9.699999809265137,25.299999237060547,27.200000762939453,25.329570770263672,213.69949349401242,2.5,1.9000015258789062,1,1,33.49416274494595,52.77777777777778
8959,2024-03-02 08:30:00,1008.5999999999999,24.5,92.5,38.20000076293945,72.0,0.3654248118400574,12.399999618530273,9.5,25.100000381469727,26.799999237060547,25.329570770263672,197.03095593715088,2.8999996185302734,1.6999988555908203,1,1,33.103355964024864,52.77777777777778
8960,2024-03-02 09:00:00,1008.9,24.4,92.0,37.79999923706055,71.0,0.3598085045814514,12.800000190734863,9.800000190734863,25.200000762939453,27.0,25.329570770263672,197.3271868117487,3.0,1.7999992370605469,1,1,32.67310855123732,52.77777777777778
8961,2024-03-02 09:30:00,1009.3,25.55,86.5,49.70000076293945,98.0,0.4396170377731323,12.300000190734863,9.800000190734863,25.100000381469727,27.0,25.47975730895996,222.9212964456888,2.5,1.8999996185302734,1,1,35.37195817629496,55.55555555555556
8962,2024-03-02 10:00:00,1009.7,26.1,83.0,41.5,79.0,0.39314478635787964,12.899999618530273,9.5,25.200000762939453,27.0,25.927043914794922,200.94378137851308,3.3999996185302734,1.7999992370605469,1,1,38.77238029903836,61.111111111111114
8963,2024-03-02 10:30:00,1010.0,26.9,79.0,40.5,77.0,0.3724479675292969,13.300000190734863,10.100000381469727,25.299999237060547,27.100000381469727,26.225391387939453,206.74028780662672,3.1999998092651367,1.8000011444091797,1,1,36.39433013068305,58.333333333333336
8964,2024-03-02 11:00:00,1010.3,27.2,77.0,49.099998474121094,97.0,0.43187013268470764,12.399999618530273,9.800000190734863,25.100000381469727,27.100000381469727,26.826993942260742,224.60455738627357,2.59999942779541,2.0,1,1,36.173597759670685,58.333333333333336
8965,2024-03-02 11:30:00,1010.65,28.299999999999997,74.0,40.5,75.0,0.4658072590827942,12.300000190734863,9.300000190734863,25.200000762939453,27.0,27.578584671020508,161.0108012221193,3.0,1.7999992370605469,1,1,37.149318589104546,58.333333333333336
8966,2024-03-02 12:00:00,1011.0,28.5,71.0,36.79999923706055,69.0,0.34754255414009094,13.0,9.600000381469727,25.5,27.200000762939453,28.780529022216797,198.53683866346563,3.3999996185302734,1.7000007629394531,1,1,38.03094302283393,58.333333333333336
8967,2024-03-02 12:30:00,1011.25,29.4,69.0,52.0,108.0,0.4815942049026489,12.5,9.5,25.299999237060547,27.5,29.231128692626953,224.25519015917453,3.0,2.200000762939453,1,1,39.04909949832492,58.333333333333336
8968,2024-03-02 13:00:00,1011.5,29.5,69.0,41.099998474121094,77.0,0.3604556918144226,12.5,9.300000190734863,25.100000381469727,26.799999237060547,29.22482681274414,213.61848834292445,3.1999998092651367,1.6999988555908203,1,1,39.55471600426568,58.333333333333336
8969,2024-03-02 13:30:00,1011.45,30.45,65.5,42.900001525878906,81.0,0.4000683128833771,13.0,9.399999618530273,25.100000381469727,26.899999618530273,30.430744171142578,202.4654225080108,3.6000003814697266,1.7999992370605469,1,1,39.639167891608345,58.333333333333336
8970,2024-03-02 14:00:00,1011.3,31.0,66.0,0.0,0.0,0.18256665766239166,14.699999809265137,14.199999809265137,24.100000381469727,24.600000381469727,31.033693313598633,0.0,0.5,0.5,1,1,41.56474018096924,61.111111111111114
8971,2024-03-02 14:30:00,1011.15,30.65,63.0,0.0,0.0,0.18256665766239166,14.699999809265137,13.899999618530273,23.5,24.299999237060547,31.182762145996094,0.0,0.8000001907348633,0.7999992370605469,1,1,72.86139991548326,97.22222222222223
8972,2024-03-02 15:00:00,1011.1,29.5,64.0,0.0,0.0,0.18256665766239166,14.699999809265137,13.699999809265137,23.100000381469727,24.200000762939453,31.632457733154297,0.0,1.0,1.1000003814697266,1,1,69.17711091041565,97.22222222222223
8973,2024-03-02 15:30:00,1010.9000000000001,29.5,64.5,0.0,0.0,0.18256665766239166,14.800000190734863,13.699999809265137,22.799999237060547,24.100000381469727,31.329988479614258,0.0,1.1000003814697266,1.3000011444091797,1,1,36.2725256813897,61.111111111111114
8974,2024-03-02 16:00:00,1010.6,29.3,66.0,0.0,0.0,0.18256665766239166,14.899999618530273,13.800000190734863,22.600000381469727,23.899999618530273,31.630001068115234,0.0,1.0999994277954102,1.2999992370605469,1,1,36.548804918924965,61.111111111111114
8975,2024-03-02 16:30:00,1010.35,29.25,67.5,0.0,0.0,0.18256665766239166,15.0,14.0,22.299999237060547,23.799999237060547,31.77878761291504,0.0,1.0,1.5,1,1,37.00482572449578,61.111111111111114
8976,2024-03-02 17:00:00,1010.1,28.8,70.0,0.0,0.0,0.18256665766239166,15.100000381469727,14.100000381469727,22.200000762939453,23.600000381469727,31.479957580566406,0.0,1.0,1.3999996185302734,1,0,40.81128019756741,61.111111111111114
8977,2024-03-02 17:30:00,1009.8,28.25,71.5,0.0,0.0,0.18256665766239166,15.199999809265137,14.100000381469727,22.100000381469727,23.5,31.181434631347656,0.0,1.0999994277954102,1.3999996185302734,1,0,37.836261166466606,61.111111111111114
8978,2024-03-02 18:00:00,1009.5,28.2,75.0,0.0,0.0,0.18256665766239166,15.300000190734863,14.199999809265137,22.100000381469727,23.399999618530273,30.881633758544922,0.0,1.1000003814697266,1.2999992370605469,1,0,37.6923696729872,61.111111111111114
8979,2024-03-02 18:30:00,1009.35,27.549999999999997,75.0,0.0,0.0,0.18256665766239166,15.399999618530273,14.300000190734863,22.100000381469727,23.299999237060547,30.282615661621094,0.0,1.0999994277954102,1.1999988555908203,1,0,37.351114908854164,61.111111111111114
8980,2024-03-02 19:00:00,1009.2,26.7,77.0,0.0,0.0,0.18256665766239166,15.5,14.199999809265137,22.0,23.200000762939453,29.834566116333008,0.0,1.3000001907348633,1.2000007629394531,1,0,36.32954841189914,61.111111111111114
8981,2024-03-02 19:30:00,1009.1500000000001,26.25,79.5,0.0,0.0,0.18256665766239166,15.600000381469727,14.300000190734863,22.100000381469727,23.100000381469727,29.383853912353516,0.0,1.3000001907348633,1.0,1,0,37.95724047554864,58.333333333333336
8982,2024-03-02 20:00:00,1009.2,25.8,82.0,49.099998474121094,94.0,0.496920108795166,13.0,10.199999809265137,25.399999618530273,27.299999237060547,28.783729553222656,189.16521657357092,2.8000001907348633,1.8999996185302734,1,0,38.893218199412026,58.333333333333336
8983,2024-03-02 20:30:00,1009.05,25.55,83.5,40.29999923706055,78.0,0.3768054246902466,13.100000381469727,9.600000381469727,25.0,26.799999237060547,28.33469009399414,207.0033892535385,3.5,1.7999992370605469,1,0,36.454757584465874,58.333333333333336
8984,2024-03-02 21:00:00,1009.1,25.3,85.0,48.099998474121094,93.0,0.4102399945259094,12.399999618530273,9.699999809265137,24.899999618530273,26.899999618530273,27.58690071105957,226.69657088766957,2.6999998092651367,2.0,1,0,35.96730226940579,58.333333333333336
8985,2024-03-02 21:30:00,1009.4000000000001,25.1,84.5,33.599998474121094,73.0,0.34722113609313965,12.199999809265137,9.199999809265137,25.0,26.600000381469727,27.288761138916016,210.2406576436587,3.0,1.6000003814697266,1,0,35.932465606265595,58.333333333333336
8986,2024-03-02 22:00:00,1009.7,24.9,84.0,39.599998474121094,71.0,0.35580113530158997,12.899999618530273,9.800000190734863,25.0,26.600000381469727,27.139928817749023,199.54967243097136,3.09999942779541,1.6000003814697266,1,0,35.21994892756144,58.333333333333336
8987,2024-03-02 22:30:00,1010.05,24.9,84.0,43.70000076293945,87.0,0.39943110942840576,12.199999809265137,9.699999809265137,25.0,26.799999237060547,26.991243362426758,217.8097748182379,2.5,1.7999992370605469,1,0,35.23912689420912,58.333333333333336
8988,2024-03-02 23:00:00,1010.4,25.0,83.0,31.799999237060547,67.0,0.46886515617370605,12.100000381469727,9.300000190734863,25.100000381469727,26.299999237060547,26.991243362426758,142.89822802523997,2.8000001907348633,1.1999988555908203,1,0,35.038927740520904,58.333333333333336
8989,2024-03-02 23:30:00,1010.8,24.9,84.5,37.79999923706055,61.0,0.33024415373802185,12.5,9.5,25.299999237060547,26.899999618530273,26.991243362426758,184.71182399307654,3.0,1.6000003814697266,1,0,35.41034486558702,58.333333333333336
8990,2024-03-03 00:00:00,1011.2,24.9,85.0,46.099998474121094,90.0,0.4074636399745941,12.100000381469727,9.5,25.299999237060547,27.200000762939453,26.991243362426758,220.8786040531411,2.6000003814697266,1.9000015258789062,1,0,35.70565515094333,58.333333333333336
8991,2024-03-03 00:30:00,1011.45,25.1,84.5,30.799999237060547,59.0,0.466158002614975,12.100000381469727,9.199999809265137,25.299999237060547,26.799999237060547,26.991243362426758,126.56652823512992,2.90000057220459,1.5,1,0,36.05156342188517,58.333333333333336
8992,2024-03-03 01:00:00,1011.5,25.2,83.0,32.79999923706055,73.0,0.44600632786750793,12.800000190734863,9.300000190734863,25.299999237060547,26.600000381469727,26.991243362426758,163.67480781951062,3.5,1.3000011444091797,1,0,35.71947426266141,58.333333333333336
8993,2024-03-03 01:30:00,1011.65,25.15,83.5,45.099998474121094,79.0,0.3835957646369934,12.0,9.5,25.100000381469727,26.799999237060547,26.842496871948242,205.9459652135621,2.5,1.6999988555908203,1,0,33.87957943810357,55.55555555555556
8994,2024-03-03 02:00:00,1011.5,25.1,82.0,37.599998474121094,70.0,0.34012287855148315,11.899999618530273,9.5,25.200000762939453,26.399999618530273,26.842496871948242,205.80797239549517,2.3999996185302734,1.1999988555908203,1,0,33.92839325798882,55.55555555555556
8995,2024-03-03 02:30:00,1011.15,24.95,83.0,39.0,65.0,0.40173816680908203,12.600000381469727,9.399999618530273,25.299999237060547,26.600000381469727,26.692466735839844,161.79692488836875,3.200000762939453,1.3000011444091797,1,0,34.38033522499932,55.55555555555556
8996,2024-03-03 03:00:00,1010.8,24.7,84.0,50.20000076293945,98.0,0.4412306845188141,12.600000381469727,9.600000381469727,25.5,27.700000762939453,26.543720245361328,222.1060398527684,3.0,2.200000762939453,1,0,39.86319737964206,58.333333333333336
8997,2024-03-03 03:30:00,1010.5,24.549999999999997,84.5,41.900001525878906,75.0,0.36114978790283203,12.5,9.300000190734863,25.100000381469727,27.0,26.543720245361328,207.67006519793077,3.1999998092651367,1.8999996185302734,1,0,35.04497406217787,55.55555555555556
8998,2024-03-03 04:00:00,1010.2,24.5,85.0,30.399999618530273,56.0,0.30157560110092163,12.600000381469727,9.600000381469727,25.100000381469727,26.700000762939453,26.543720245361328,185.69141467535272,3.0,1.6000003814697266,1,0,34.01833128929138,55.55555555555556
8999,2024-03-03 04:30:00,1009.8,24.4,86.0,41.29999923706055,78.0,0.3590761721134186,12.100000381469727,9.600000381469727,25.100000381469727,27.0,26.395116806030273,217.22410468206382,2.5,1.8999996185302734,1,0,34.075479639901054,55.55555555555556
9000,2024-03-03 05:00:00,1009.5,24.3,87.0,32.400001525878906,58.0,0.3261913061141968,12.199999809265137,9.300000190734863,25.200000762939453,26.600000381469727,26.395116806030273,177.80976657818923,2.8999996185302734,1.3999996185302734,1,0,34.520282162560356,55.55555555555556
9001,2024-03-03 05:30:00,1009.25,24.15,87.5,34.0,63.0,0.38955503702163696,12.699999809265137,9.5,25.299999237060547,26.899999618530273,26.395116806030273,161.72297624918352,3.1999998092651367,1.6000003814697266,1,0,34.621658166249595,55.55555555555556
9002,2024-03-03 06:00:00,1009.1,24.0,88.0,46.70000076293945,90.0,0.44468772411346436,12.100000381469727,9.600000381469727,25.200000762939453,27.0,26.24555778503418,202.3892163414793,2.5,1.7999992370605469,1,0,34.572535779741074,55.55555555555556
9003,2024-03-03 06:30:00,1008.95,24.0,88.5,38.79999923706055,73.0,0.3937947452068329,12.100000381469727,9.399999618530273,25.100000381469727,26.600000381469727,26.24555778503418,185.37575955123066,2.700000762939453,1.5,1,0,34.488830433951485,55.55555555555556
9004,2024-03-03 07:00:00,1008.9,24.0,89.0,28.700000762939453,56.0,0.31225258111953735,12.300000190734863,9.399999618530273,25.200000762939453,26.600000381469727,26.24555778503418,179.34199230385843,2.90000057220459,1.3999996185302734,1,0,33.481105989880035,55.55555555555556
9005,2024-03-03 07:30:00,1009.0,24.05,87.0,42.29999923706055,82.0,0.4181995689868927,12.100000381469727,9.600000381469727,25.0,26.700000762939453,26.09678840637207,196.07863345877828,2.5,1.7000007629394531,1,0,34.37761982282003,58.333333333333336
9006,2024-03-03 08:00:00,1008.9,24.0,85.0,35.400001525878906,74.0,0.39697062969207764,12.600000381469727,9.600000381469727,25.200000762939453,26.799999237060547,26.09678840637207,186.4117757462318,3.0,1.5999984741210938,1,1,34.36739183134503,58.333333333333336
9007,2024-03-03 08:30:00,1009.15,23.950000000000003,86.0,34.0,63.0,0.357011616230011,12.800000190734863,10.0,25.399999618530273,26.700000762939453,26.09678840637207,176.46484634105335,2.8000001907348633,1.3000011444091797,1,1,34.73120141029358,58.333333333333336
9008,2024-03-03 09:00:00,1009.5,23.9,85.0,48.5,94.0,0.43501365184783936,12.199999809265137,9.899999618530273,25.200000762939453,27.299999237060547,25.947189331054688,216.08517250139005,2.3000001907348633,2.0999984741210938,1,1,36.19536516401503,58.333333333333336
9009,2024-03-03 09:30:00,1009.8499999999999,24.65,84.0,32.599998474121094,59.0,0.3681589663028717,12.5,9.399999618530273,25.100000381469727,26.399999618530273,25.947189331054688,160.25686021581973,3.1000003814697266,1.2999992370605469,1,1,38.498938547240364,61.111111111111114
9010,2024-03-03 10:00:00,1010.3,25.4,83.0,41.5,79.0,0.399998277425766,13.100000381469727,9.5,25.600000381469727,27.299999237060547,26.394147872924805,197.50085052469078,3.6000003814697266,1.6999988555908203,1,1,41.99920728471544,66.66666666666667
9011,2024-03-03 10:30:00,1010.6500000000001,25.9,79.0,51.79999923706055,103.0,0.4755565822124481,12.300000190734863,9.5,25.299999237060547,27.5,27.145469665527344,216.5883174633176,2.8000001907348633,2.200000762939453,1,1,40.009682761298286,63.888888888888886
9012,2024-03-03 11:00:00,1011.1,26.5,75.0,41.70000076293945,84.0,0.4391919672489166,12.199999809265137,9.699999809265137,25.0,26.600000381469727,27.89595603942871,191.26032865804243,2.5,1.6000003814697266,1,1,36.60032102796767,58.333333333333336
9013,2024-03-03 11:30:00,1011.1,27.0,73.0,39.20000076293945,74.0,0.3715690076351166,12.600000381469727,9.600000381469727,25.200000762939453,26.799999237060547,28.795547485351562,199.15546904996052,3.0,1.5999984741210938,1,1,36.291055573357475,58.333333333333336
9014,2024-03-03 12:00:00,1011.1,27.5,70.0,38.20000076293945,67.0,0.3293878138065338,12.600000381469727,9.800000190734863,25.200000762939453,27.0,29.39366340637207,203.40764652377973,2.8000001907348633,1.7999992370605469,1,1,35.38365565405952,58.333333333333336
9015,2024-03-03 12:30:00,1010.9000000000001,28.65,67.5,49.70000076293945,100.0,0.44874534010887146,12.300000190734863,9.699999809265137,25.299999237060547,27.200000762939453,29.992795944213867,222.8435396693784,2.6000003814697266,1.9000015258789062,1,1,36.85635254118178,58.333333333333336
9016,2024-03-03 13:00:00,1010.7,29.9,65.0,42.5,85.0,0.41065359115600586,12.699999809265137,9.600000381469727,25.299999237060547,27.200000762939453,30.591249465942383,206.98710989162834,3.09999942779541,1.9000015258789062,1,1,38.66330120298598,58.333333333333336
9017,2024-03-03 13:30:00,1010.3,30.65,64.5,41.099998474121094,77.0,0.3792823553085327,12.800000190734863,9.600000381469727,25.5,27.299999237060547,31.187942504882812,203.01498058712284,3.1999998092651367,1.7999992370605469,1,1,38.934535927242706,58.333333333333336
9018,2024-03-03 14:00:00,1009.9,29.7,67.0,51.599998474121094,102.0,0.4377145767211914,12.5,9.5,25.299999237060547,27.5,31.78418731689453,233.02856570154933,3.0,2.200000762939453,1,1,39.263323571946884,58.333333333333336
9019,2024-03-03 14:30:00,1009.5,30.6,64.5,49.5,95.0,0.4789188504219055,12.699999809265137,9.699999809265137,25.600000381469727,27.5,32.382179260253906,198.36345952202416,3.0,1.8999996185302734,1,1,39.54994911617703,58.333333333333336
9020,2024-03-03 15:00:00,1009.1,30.7,66.0,45.900001525878906,89.0,0.4198571443557739,13.5,9.699999809265137,25.799999237060547,27.700000762939453,32.53193664550781,211.97686212190345,3.8000001907348633,1.9000015258789062,1,1,39.91773706012302,58.333333333333336
9021,2024-03-03 15:30:00,1008.8,31.2,65.0,64.5,134.0,0.44534116983413696,14.300000190734863,9.800000190734863,26.200000762939453,29.200000762939453,32.22990417480469,300.8929088004754,4.5,3.0,1,1,46.57668394512601,63.888888888888886
9022,2024-03-03 16:00:00,1008.5,30.9,66.0,63.29999923706055,132.0,0.4890740215778351,13.600000381469727,9.600000381469727,26.100000381469727,28.700000762939453,31.92848777770996,269.897794968021,4.0,2.6000003814697266,1,1,45.410698095957436,63.888888888888886
9023,2024-03-03 16:30:00,1008.25,30.55,68.0,47.099998474121094,91.0,0.41672390699386597,13.199999809265137,10.0,25.600000381469727,27.600000381469727,31.778461456298828,218.3700010312571,3.1999998092651367,2.0,1,1,32.248190826839874,44.44444444444444
9024,2024-03-03 17:00:00,1008.0,30.1,69.0,62.5,133.0,0.45265087485313416,14.199999809265137,9.800000190734863,25.899999618530273,28.799999237060547,32.229461669921875,293.82468341224967,4.399999618530273,2.8999996185302734,1,0,45.02790541119046,63.888888888888886
9025,2024-03-03 17:30:00,1007.85,29.4,72.0,63.099998474121094,130.0,0.45677056908607483,13.600000381469727,9.5,25.799999237060547,28.5,31.92973518371582,284.60677810330316,4.100000381469727,2.700000762939453,1,0,44.57671038309733,66.66666666666667
9026,2024-03-03 18:00:00,1007.6,28.5,74.0,57.0,114.0,0.44508615136146545,13.600000381469727,9.399999618530273,25.700000762939453,28.100000381469727,31.63195037841797,256.13018884386224,4.200000762939453,2.3999996185302734,1,0,44.68736124038696,66.66666666666667
9027,2024-03-03 18:30:00,1007.45,27.85,76.0,56.79999923706055,105.0,0.43206778168678284,13.699999809265137,9.5,25.700000762939453,28.0,31.184804916381836,243.01742562262424,4.199999809265137,2.299999237060547,1,0,44.55835665596856,66.66666666666667
9028,2024-03-03 19:00:00,1007.3,27.0,77.0,64.30000305175781,138.0,0.5067389011383057,13.399999618530273,9.699999809265137,25.200000762939453,27.799999237060547,30.886226654052734,272.329595557013,3.6999998092651367,2.5999984741210938,1,0,43.8669646581014,66.66666666666667
9029,2024-03-03 19:30:00,1007.45,26.6,79.0,52.20000076293945,110.0,0.4611470699310303,13.199999809265137,9.399999618530273,25.100000381469727,27.299999237060547,30.286325454711914,238.53561514865905,3.8000001907348633,2.1999988555908203,1,0,41.623164335886635,63.888888888888886
9030,2024-03-03 20:00:00,1007.6,26.2,81.0,50.20000076293945,101.0,0.43795204162597656,13.899999618530273,9.699999809265137,25.100000381469727,27.200000762939453,29.53742790222168,230.61885868831467,4.199999809265137,2.1000003814697266,1,0,41.3010450998942,63.888888888888886
9031,2024-03-03 20:30:00,1007.75,26.049999999999997,83.0,54.0,110.0,0.4352646470069885,13.199999809265137,9.600000381469727,25.200000762939453,27.600000381469727,28.941898345947266,252.71981254713265,3.59999942779541,2.3999996185302734,1,0,41.31056838565402,63.888888888888886
9032,2024-03-03 21:00:00,1007.9,25.9,85.0,59.400001525878906,120.0,0.4938110113143921,13.100000381469727,9.699999809265137,25.200000762939453,27.5,28.344392776489258,243.00794686734966,3.40000057220459,2.299999237060547,1,0,41.70175229178535,63.888888888888886
9033,2024-03-03 21:30:00,1007.9,25.85,87.0,51.20000076293945,101.0,0.44148725271224976,13.5,9.399999618530273,25.299999237060547,27.399999618530273,27.896787643432617,228.772177179551,4.100000381469727,2.1000003814697266,1,0,41.798994382222496,63.888888888888886
9034,2024-03-03 22:00:00,1008.0,25.7,88.0,47.29999923706055,94.0,0.39833930134773254,13.5,9.699999809265137,25.399999618530273,27.700000762939453,27.597055435180664,235.9797280407995,3.8000001907348633,2.3000011444091797,1,0,40.94322633743286,63.888888888888886
9035,2024-03-03 22:30:00,1008.5,25.700000000000003,88.5,57.0,115.0,0.45567116141319275,13.0,9.600000381469727,25.200000762939453,27.600000381469727,27.447303771972656,252.3749794552403,3.3999996185302734,2.3999996185302734,1,0,40.227845933702255,63.888888888888886
9036,2024-03-03 23:00:00,1008.9,25.6,89.0,48.900001525878906,97.0,0.4297814667224884,13.199999809265137,9.399999618530273,25.200000762939453,27.299999237060547,27.447303771972656,225.69609792558433,3.8000001907348633,2.0999984741210938,1,0,40.33713928858439,63.888888888888886
9037,2024-03-03 23:30:00,1009.2,25.5,88.0,41.900001525878906,86.0,0.38329625129699707,13.100000381469727,9.5,25.299999237060547,27.100000381469727,27.447303771972656,224.3695306410991,3.6000003814697266,1.8000011444091797,1,0,39.98552640279134,63.888888888888886
9038,2024-03-04 00:00:00,1009.6,25.6,87.0,51.0,102.0,0.4438251554965973,12.699999809265137,9.699999809265137,25.100000381469727,27.299999237060547,27.447303771972656,229.82023154111644,3.0,2.1999988555908203,0,0,39.67349884245131,63.888888888888886
9039,2024-03-04 00:30:00,1009.6,25.35,86.0,55.599998474121094,112.0,0.4588320553302765,13.0,9.600000381469727,24.700000762939453,26.799999237060547,27.447303771972656,244.09802824124867,3.3999996185302734,2.0999984741210938,0,0,38.84561491012573,63.888888888888886
9040,2024-03-04 01:00:00,1009.7,25.2,85.0,43.900001525878906,85.0,0.39334630966186523,12.800000190734863,9.399999618530273,24.700000762939453,26.600000381469727,27.29875373840332,216.0945658116612,3.40000057220459,1.8999996185302734,0,0,38.54904021157159,63.888888888888886
9041,2024-03-04 01:30:00,1009.55,25.45,82.0,41.099998474121094,76.0,0.38145536184310913,12.899999618530273,9.699999809265137,25.100000381469727,27.0,27.14972686767578,199.2369425161166,3.1999998092651367,1.8999996185302734,0,0,36.92581574122111,61.111111111111114
9042,2024-03-04 02:00:00,1009.4,25.3,82.0,52.20000076293945,104.0,0.44822874665260315,12.5,9.5,25.200000762939453,27.299999237060547,27.14972686767578,232.02438660321923,3.0,2.0999984741210938,0,0,37.23556531800164,61.111111111111114
9043,2024-03-04 02:30:00,1009.4,25.2,83.5,43.70000076293945,93.0,0.4404715597629547,12.5,9.5,25.299999237060547,27.100000381469727,26.999311447143555,211.13735481593662,3.0,1.8000011444091797,0,0,37.224830362531875,58.333333333333336
9044,2024-03-04 03:00:00,1009.3,25.3,84.0,40.70000076293945,83.0,0.45350000262260437,13.199999809265137,9.600000381469727,25.299999237060547,26.799999237060547,26.84981918334961,183.02094712240014,3.59999942779541,1.5,0,0,36.61594210730659,55.55555555555556
9045,2024-03-04 03:30:00,1009.0999999999999,24.950000000000003,86.0,47.5,96.0,0.4339161813259125,12.300000190734863,9.5,25.200000762939453,27.299999237060547,26.84981918334961,221.24088506368662,2.8000001907348633,2.0999984741210938,0,0,35.80584192276001,55.55555555555556
9046,2024-03-04 04:00:00,1008.9,24.6,88.0,50.0,100.0,0.4695594012737274,12.5,10.0,25.100000381469727,26.799999237060547,26.70083999633789,212.96560079244475,2.5,1.6999988555908203,0,0,34.62613285912408,55.55555555555556
9047,2024-03-04 04:30:00,1008.65,24.549999999999997,88.5,41.099998474121094,82.0,0.4185613691806793,13.0,9.699999809265137,25.100000381469727,26.700000762939453,26.70083999633789,195.909145080714,3.3000001907348633,1.6000003814697266,0,0,34.78744708167182,55.55555555555556
9048,2024-03-04 05:00:00,1008.4,24.5,88.0,38.79999923706055,75.0,0.3775694966316223,12.800000190734863,10.0,25.200000762939453,27.0,26.70083999633789,198.63892785061012,2.8000001907348633,1.7999992370605469,0,0,34.02352629767524,55.55555555555556
9049,2024-03-04 05:30:00,1008.2,24.25,90.0,47.099998474121094,95.0,0.4633226990699768,12.199999809265137,9.699999809265137,25.100000381469727,26.799999237060547,26.551891326904297,205.04067724437544,2.5,1.6999988555908203,0,0,33.09299765692817,55.55555555555556
9050,2024-03-04 06:00:00,1008.2,23.9,92.0,29.299999237060547,53.0,0.2971063256263733,12.5,9.399999618530273,25.200000762939453,26.5,26.551891326904297,178.38731601645623,3.1000003814697266,1.2999992370605469,0,0,33.25114525689019,55.55555555555556
9051,2024-03-04 06:30:00,1008.1,23.85,91.5,35.599998474121094,67.0,0.3560894727706909,13.199999809265137,9.800000190734863,25.299999237060547,27.0,26.403305053710938,188.154958580159,3.3999996185302734,1.7000007629394531,0,0,34.00732003317939,55.55555555555556
9052,2024-03-04 07:00:00,1008.2,23.7,92.0,47.5,96.0,0.439879834651947,12.300000190734863,10.0,25.100000381469727,27.0,26.403305053710938,218.24142058241787,2.3000001907348633,1.8999996185302734,0,0,33.747945626576744,55.55555555555556
9053,2024-03-04 07:30:00,1008.15,23.8,92.0,30.0,56.0,0.30808472633361816,12.199999809265137,9.199999809265137,25.100000381469727,26.700000762939453,26.403305053710938,181.76818002772015,3.0,1.6000003814697266,0,0,35.08738634321425,58.333333333333336
9054,2024-03-04 08:00:00,1008.0,23.9,91.0,35.20000076293945,65.0,0.39295119047164917,12.5,9.5,25.299999237060547,26.600000381469727,26.403305053710938,165.4149461208711,3.0,1.3000011444091797,0,1,34.986758099661934,58.333333333333336
9055,2024-03-04 08:30:00,1008.0,23.9,91.0,58.599998474121094,119.0,0.4515904188156128,13.100000381469727,9.5,25.5,28.0,26.403305053710938,263.5131195035129,3.6000003814697266,2.5,0,1,41.443687227037216,63.888888888888886
9056,2024-03-04 09:00:00,1008.1,23.9,91.0,53.0,108.0,0.4370760917663574,13.300000190734863,9.600000381469727,25.100000381469727,27.399999618530273,26.253786087036133,247.09656289718149,3.6999998092651367,2.299999237060547,0,1,48.53814458847046,75.0
9057,2024-03-04 09:30:00,1008.35,24.549999999999997,87.5,54.20000076293945,108.0,0.42823585867881775,14.199999809265137,9.600000381469727,25.200000762939453,27.600000381469727,26.253786087036133,252.19746971493424,4.59999942779541,2.3999996185302734,0,1,53.77139197455512,80.55555555555556
9058,2024-03-04 10:00:00,1008.7,25.0,84.0,65.5,137.0,0.489351361989975,13.600000381469727,9.600000381469727,25.200000762939453,28.0,26.702892303466797,279.9624373024768,4.0,2.799999237060547,0,1,55.194938606686065,83.33333333333333
9059,2024-03-04 10:30:00,1008.8,25.65,82.0,57.599998474121094,118.0,0.45115694403648376,13.600000381469727,9.5,25.200000762939453,27.600000381469727,27.152069091796875,261.54978120088003,4.100000381469727,2.3999996185302734,0,1,52.75289011001587,80.55555555555556
9060,2024-03-04 11:00:00,1008.7,26.1,80.0,61.900001525878906,130.0,0.47101667523384094,15.0,9.800000190734863,25.5,28.200000762939453,28.197690963745117,275.9987211396713,5.199999809265137,2.700000762939453,0,1,54.77547836303711,80.55555555555556
9061,2024-03-04 11:30:00,1008.85,27.05,76.5,71.0,154.0,0.5307577252388,14.199999809265137,9.600000381469727,25.399999618530273,28.700000762939453,29.095170974731445,290.151217169212,4.59999942779541,3.3000011444091797,0,1,57.10509541630745,86.11111111111111
9062,2024-03-04 12:00:00,1008.9,27.8,74.0,68.30000305175781,142.0,0.4573560059070587,14.600000381469727,9.600000381469727,25.200000762939453,28.200000762939453,29.99763298034668,310.48023457869806,5.0,3.0,0,1,57.67441958851285,86.11111111111111
9063,2024-03-04 12:30:00,1008.8,28.05,72.5,66.5,140.0,0.4704323709011078,15.100000381469727,10.0,25.600000381469727,28.600000381469727,30.746585845947266,297.5985681678997,5.100000381469727,3.0,0,1,58.128089904785156,86.11111111111111
9064,2024-03-04 13:00:00,1008.6,28.6,71.0,69.0999984741211,144.0,0.46733012795448303,14.699999809265137,9.600000381469727,25.5,28.799999237060547,31.645843505859375,308.1333545309651,5.09999942779541,3.299999237060547,0,1,59.31848118040297,86.11111111111111
9065,2024-03-04 13:30:00,1008.4000000000001,29.35,65.5,69.69999694824219,145.0,0.4654299318790436,15.100000381469727,9.399999618530273,25.600000381469727,28.600000381469727,32.242374420166016,311.5399119575377,5.700000762939453,3.0,0,1,59.487498389350044,86.11111111111111
9066,2024-03-04 14:00:00,1008.1,30.1,61.0,64.5,135.0,0.4309561848640442,15.0,9.600000381469727,25.799999237060547,28.899999618530273,32.84328842163086,313.2569034659268,5.399999618530273,3.1000003814697266,0,1,59.810904873742,86.11111111111111
9067,2024-03-04 14:30:00,1008.0,31.0,64.0,73.0,155.0,0.4355817437171936,14.800000190734863,9.5,25.700000762939453,29.200000762939453,32.993465423583984,355.8459513873371,5.300000190734863,3.5,0,1,59.30787785847982,86.11111111111111
9068,2024-03-04 15:00:00,1007.9,31.2,65.0,73.4000015258789,159.0,0.5002443790435791,14.800000190734863,9.600000381469727,26.100000381469727,29.5,33.440635681152344,317.84465085643393,5.199999809265137,3.3999996185302734,0,1,59.905002964867485,86.11111111111111
9069,2024-03-04 15:30:00,1007.7,30.9,66.5,67.9000015258789,141.0,0.4173097610473633,15.100000381469727,9.300000190734863,26.299999237060547,29.399999618530273,33.88930130004883,337.87850935026887,5.800000190734863,3.1000003814697266,0,1,59.68339782290988,86.11111111111111
9070,2024-03-04 16:00:00,1007.4,30.3,67.0,85.0999984741211,192.0,0.5027822852134705,15.0,9.5,27.200000762939453,31.0,33.28739547729492,381.87502950403467,5.5,3.799999237060547,0,1,60.7785152859158,86.11111111111111
9071,2024-03-04 16:30:00,1007.5,30.15,69.0,72.19999694824219,156.0,0.4672713577747345,15.199999809265137,9.300000190734863,27.100000381469727,30.399999618530273,33.587440490722656,333.8531185453177,5.899999618530273,3.299999237060547,0,1,60.49785863028632,86.11111111111111
9072,2024-03-04 17:00:00,1007.4,30.2,72.0,79.19999694824219,175.0,0.4798547327518463,14.800000190734863,9.5,26.700000762939453,30.299999237060547,33.290706634521484,364.69370427258053,5.300000190734863,3.5999984741210938,0,0,60.390844133165146,86.11111111111111
9073,2024-03-04 17:30:00,1007.3,29.0,78.0,73.19999694824219,158.0,0.4772498309612274,15.0,9.399999618530273,26.799999237060547,30.100000381469727,32.8419303894043,331.0635012311533,5.600000381469727,3.3000011444091797,0,0,60.280846966637505,86.11111111111111
9074,2024-03-04 18:00:00,1007.2,27.9,84.0,78.19999694824219,170.0,0.4732170104980469,14.800000190734863,9.5,26.700000762939453,30.200000762939453,32.3943977355957,359.2432144843653,5.300000190734863,3.5,0,0,60.00956371095445,86.11111111111111
9075,2024-03-04 18:30:00,1007.1,27.8,84.0,65.5,136.0,0.4481067955493927,15.0,9.5,26.200000762939453,29.200000762939453,32.0947151184082,303.49907957378736,5.5,3.0,0,0,59.73741436004639,86.11111111111111
9076,2024-03-04 19:00:00,1007.1,27.7,85.0,76.4000015258789,166.0,0.46097004413604736,14.899999618530273,9.399999618530273,26.600000381469727,30.100000381469727,31.3461856842041,360.1101679201696,5.5,3.5,0,0,61.76310306125217,86.11111111111111
9077,2024-03-04 19:30:00,1006.95,26.799999999999997,88.5,71.4000015258789,153.0,0.4660748839378357,15.199999809265137,9.600000381469727,26.700000762939453,30.0,28.582351684570312,328.27342831116147,5.59999942779541,3.299999237060547,0,0,60.67409091525607,86.11111111111111
9078,2024-03-04 20:00:00,1006.8,25.9,92.0,75.80000305175781,166.0,0.47359466552734375,14.800000190734863,9.399999618530273,26.200000762939453,29.700000762939453,28.133634567260742,350.5107047925896,5.40000057220459,3.5,0,0,59.42235067155626,86.11111111111111
9079,2024-03-04 20:30:00,1006.85,25.6,93.0,63.29999923706055,130.0,0.41837838292121887,15.0,9.5,25.600000381469727,28.700000762939453,27.83481788635254,310.72351083798503,5.5,3.1000003814697266,0,0,57.88760964075724,86.11111111111111
9080,2024-03-04 21:00:00,1007.0,25.3,94.0,66.30000305175781,135.0,0.45155033469200134,14.699999809265137,9.800000190734863,25.299999237060547,28.299999237060547,27.386295318603516,298.96999210969994,4.899999618530273,3.0,0,0,57.80595768822564,86.11111111111111
9081,2024-03-04 21:30:00,1007.15,25.0,95.0,71.5999984741211,153.0,0.4850049912929535,14.600000381469727,9.600000381469727,25.399999618530273,28.600000381469727,27.089025497436523,315.46067101726936,5.0,3.200000762939453,0,0,57.428893354203964,86.11111111111111
9082,2024-03-04 22:00:00,1007.4,24.8,96.0,62.099998474121094,128.0,0.4567398428916931,14.800000190734863,9.5,25.5,28.200000762939453,26.938884735107422,280.24706403893185,5.300000190734863,2.700000762939453,0,0,56.72878991232978,86.11111111111111
9083,2024-03-04 22:30:00,1007.65,25.1,93.5,64.5,134.0,0.44688382744789124,14.0,9.600000381469727,25.100000381469727,28.100000381469727,26.938884735107422,299.85421662104125,4.399999618530273,3.0,0,0,54.96903951962789,86.11111111111111
9084,2024-03-04 23:00:00,1007.8,25.4,91.0,60.900001525878906,129.0,0.4648345410823822,14.5,9.699999809265137,25.100000381469727,27.899999618530273,26.938884735107422,277.51810289230946,4.800000190734863,2.799999237060547,0,0,54.41120171546936,86.11111111111111
9085,2024-03-04 23:30:00,1008.05,25.2,92.5,53.0,113.0,0.46397221088409424,14.100000381469727,9.5,24.899999618530273,27.100000381469727,26.938884735107422,243.54906899419618,4.600000381469727,2.200000762939453,0,0,49.98386675781674,80.55555555555556
9086,2024-03-05 00:00:00,1008.3,25.2,94.0,61.70000076293945,127.0,0.4624630808830261,13.5,9.600000381469727,25.200000762939453,27.799999237060547,26.938884735107422,274.6165158903203,3.8999996185302734,2.5999984741210938,0,0,51.03910128275553,80.55555555555556
9087,2024-03-05 00:30:00,1008.5,26.299999999999997,84.0,56.79999923706055,116.0,0.44973263144493103,13.800000190734863,9.699999809265137,25.5,28.0,26.938884735107422,257.9310281028696,4.100000381469727,2.5,0,0,47.478598541683624,75.0
9088,2024-03-05 01:00:00,1008.7,27.3,74.0,57.400001525878906,116.0,0.41259366273880005,13.800000190734863,9.800000190734863,25.5,28.200000762939453,26.789915084838867,281.1482833497516,4.0,2.700000762939453,0,0,48.34728299246894,75.0
9089,2024-03-05 01:30:00,1008.7,26.15,84.5,57.400001525878906,115.0,0.4335472285747528,13.199999809265137,9.600000381469727,25.600000381469727,28.100000381469727,26.639524459838867,265.2536849977154,3.59999942779541,2.5,0,0,46.545501391092934,72.22222222222223
9090,2024-03-05 02:00:00,1008.6,24.8,95.0,59.0,119.0,0.44246038794517517,13.300000190734863,9.5,25.799999237060547,28.299999237060547,26.490659713745117,268.9506298013398,3.8000001907348633,2.5,0,0,46.67487716674805,72.22222222222223
9091,2024-03-05 02:30:00,1008.55,24.75,96.0,33.400001525878906,64.0,0.3817920386791229,11.699999809265137,9.300000190734863,25.299999237060547,26.799999237060547,26.490659713745117,167.6305253022544,2.3999996185302734,1.5,0,0,30.457641707526314,50.0
9092,2024-03-05 03:00:00,1008.5,24.6,97.0,33.79999923706055,65.0,0.4002920687198639,12.699999809265137,9.600000381469727,25.600000381469727,26.899999618530273,26.490659713745117,162.38143365635582,3.09999942779541,1.2999992370605469,0,0,29.214759826660156,41.666666666666664
9093,2024-03-05 03:30:00,1008.3,25.05,95.0,40.5,81.0,0.4099978804588318,12.399999618530273,9.600000381469727,25.5,27.299999237060547,26.490659713745117,197.56199692874577,2.799999237060547,1.7999992370605469,0,0,29.794518682691788,41.666666666666664
9094,2024-03-05 04:00:00,1008.1,25.0,93.0,38.79999923706055,80.0,0.38595542311668396,12.100000381469727,9.5,25.600000381469727,27.299999237060547,26.340404510498047,207.2778233143624,2.6000003814697266,1.6999988555908203,0,0,30.25921302371555,41.666666666666664
9095,2024-03-05 04:30:00,1007.8,25.0,94.0,44.5,85.0,0.42060384154319763,13.699999809265137,10.100000381469727,25.5,27.299999237060547,26.340404510498047,202.09040337847264,3.59999942779541,1.7999992370605469,0,0,30.674399693806965,41.666666666666664
9096,2024-03-05 05:00:00,1007.6,25.3,93.0,40.29999923706055,77.0,0.4491407573223114,12.699999809265137,9.800000190734863,25.600000381469727,27.299999237060547,26.340404510498047,171.43846053753575,2.8999996185302734,1.6999988555908203,0,0,30.360276646084255,41.666666666666664
9097,2024-03-05 05:30:00,1007.4000000000001,25.15,92.5,47.29999923706055,95.0,0.5387255549430847,12.699999809265137,10.100000381469727,25.600000381469727,27.5,26.19189453125,176.34210801460227,2.59999942779541,1.8999996185302734,0,0,30.447524494594997,41.666666666666664
9098,2024-03-05 06:00:00,1007.2,24.8,92.0,40.5,81.0,0.3912622332572937,12.5,9.800000190734863,26.0,27.799999237060547,26.19189453125,207.02228100490976,2.6999998092651367,1.7999992370605469,0,0,30.510730319552952,41.666666666666664
9099,2024-03-05 06:30:00,1007.0,24.6,93.5,42.29999923706055,80.0,0.4141736626625061,12.5,9.300000190734863,25.799999237060547,27.5,26.19189453125,193.15569098653398,3.1999998092651367,1.7000007629394531,0,0,29.491664038764107,38.888888888888886
9100,2024-03-05 07:00:00,1007.0,24.4,95.0,39.400001525878906,73.0,0.3977840542793274,12.199999809265137,9.100000381469727,25.799999237060547,27.399999618530273,26.19189453125,183.51665737897773,3.09999942779541,1.6000003814697266,0,0,29.291969511244034,38.888888888888886
9101,2024-03-05 07:30:00,1007.2,24.35,94.5,43.5,86.0,0.40940219163894653,12.199999809265137,9.5,25.700000762939453,27.600000381469727,26.19189453125,210.0623830461654,2.6999998092651367,1.8999996185302734,0,0,31.122868008083767,41.666666666666664
9102,2024-03-05 08:00:00,1007.4,24.3,95.0,46.099998474121094,88.0,0.42727911472320557,12.0,9.699999809265137,25.799999237060547,27.5,26.19189453125,205.95436792413085,2.3000001907348633,1.7000007629394531,0,1,31.100769572787815,41.666666666666664
9103,2024-03-05 08:30:00,1007.45,24.65,94.0,62.70000076293945,131.0,0.43027234077453613,14.300000190734863,9.600000381469727,26.5,29.399999618530273,26.19189453125,304.45833391053213,4.699999809265137,2.8999996185302734,0,1,45.37159898546007,61.111111111111114
9104,2024-03-05 09:00:00,1007.6,25.0,93.0,60.099998474121094,123.0,0.4839979410171509,14.600000381469727,9.399999618530273,26.600000381469727,29.0,26.19189453125,254.1333125126691,5.200000762939453,2.3999996185302734,0,1,50.591705322265625,75.0
9105,2024-03-05 09:30:00,1007.9000000000001,26.0,92.5,64.30000305175781,131.0,0.46571874618530273,14.0,9.399999618530273,26.600000381469727,29.299999237060547,26.19189453125,281.2856494891382,4.600000381469727,2.6999988555908203,0,1,57.21311272515191,83.33333333333333
9106,2024-03-05 10:00:00,1008.2,27.0,90.0,70.4000015258789,150.0,0.47080063819885254,14.300000190734863,9.5,26.700000762939453,29.799999237060547,26.19189453125,318.60619512721297,4.800000190734863,3.0999984741210938,0,1,58.29072454240587,86.11111111111111
9107,2024-03-05 10:30:00,1008.35,27.299999999999997,88.0,59.20000076293945,122.0,0.43038105964660645,14.699999809265137,9.600000381469727,26.799999237060547,29.600000381469727,26.63935089111328,283.4697235519062,5.09999942779541,2.8000011444091797,0,1,55.86289596557617,83.33333333333333
9108,2024-03-05 11:00:00,1008.6,26.9,87.0,63.5,131.0,0.4285217225551605,14.300000190734863,9.300000190734863,27.100000381469727,30.0,27.385175704956055,305.70212221420655,5.0,2.8999996185302734,0,1,56.71631850136651,83.33333333333333
9109,2024-03-05 11:30:00,1008.75,26.9,88.0,75.80000305175781,161.0,0.4802780747413635,14.600000381469727,9.5,27.299999237060547,30.700000762939453,27.836790084838867,335.2224647912582,5.100000381469727,3.4000015258789062,0,1,60.08608625332514,88.88888888888889
9110,2024-03-05 12:00:00,1008.9,27.0,89.0,74.0,161.0,0.4758091866970062,15.199999809265137,9.5,27.700000762939453,31.100000381469727,28.28449058532715,338.3709362940995,5.699999809265137,3.3999996185302734,0,1,60.78017968601651,88.88888888888889
