,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
9111,2024-03-05 12:30:00,1008.85,27.6,84.5,71.80000305175781,155.0,0.486307293176651,15.5,9.399999618530273,27.600000381469727,30.799999237060547,28.882110595703125,318.7285121461181,6.100000381469727,3.1999988555908203,0,1,61.38873913553026,88.88888888888889
9112,2024-03-05 13:00:00,1008.7,28.3,80.0,76.4000015258789,166.0,0.5076409578323364,14.5,9.5,27.700000762939453,31.100000381469727,29.180551528930664,327.0027712279797,5.0,3.3999996185302734,0,1,60.31552182303535,86.11111111111111
9113,2024-03-05 13:30:00,1008.55,29.8,75.0,80.5,179.0,0.5123999714851379,15.800000190734863,9.5,28.100000381469727,31.799999237060547,29.47983741760254,349.33647533427285,6.300000190734863,3.6999988555908203,0,1,61.568990521960785,86.11111111111111
9114,2024-03-05 14:00:00,1008.4,30.9,73.0,82.0999984741211,182.0,0.5004881620407104,15.5,9.399999618530273,28.0,31.600000381469727,29.628395080566406,363.6449646639112,6.100000381469727,3.6000003814697266,0,1,64.16805863380432,88.88888888888889
9115,2024-03-05 14:30:00,1008.0999999999999,30.549999999999997,72.5,91.19999694824219,213.0,0.5308432579040527,15.199999809265137,9.5,27.799999237060547,31.799999237060547,29.928314208984375,401.24838514667294,5.699999809265137,4.0,0,1,63.98502495553758,88.88888888888889
9116,2024-03-05 15:00:00,1007.8,30.5,73.0,81.9000015258789,182.0,0.5227410197257996,15.300000190734863,9.5,28.100000381469727,31.799999237060547,30.077043533325195,348.1647567957589,5.800000190734863,3.6999988555908203,0,1,64.32435780101352,88.88888888888889
9117,2024-03-05 15:30:00,1007.45,30.05,74.5,88.69999694824219,203.0,0.5131956338882446,15.5,9.399999618530273,28.299999237060547,32.20000076293945,30.526060104370117,395.5606528877953,6.100000381469727,3.9000015258789062,0,1,64.71377200550504,88.88888888888889
9118,2024-03-05 16:00:00,1007.1,30.0,77.0,90.19999694824219,208.0,0.521743893623352,15.199999809265137,9.5,28.5,32.400001525878906,30.526060104370117,398.6630270945837,5.699999809265137,3.9000015258789062,0,1,64.071398390664,88.88888888888889
9119,2024-03-05 16:30:00,1006.85,30.3,76.5,83.9000015258789,188.0,0.5370373725891113,15.300000190734863,9.5,28.5,32.20000076293945,30.37748908996582,350.0687467869006,5.800000190734863,3.700000762939453,0,1,63.33424395985074,88.88888888888889
9120,2024-03-05 17:00:00,1006.6,30.4,77.0,93.0,216.0,0.5390930771827698,15.399999618530273,9.5,28.700000762939453,32.599998474121094,30.2288875579834,400.6729248477607,5.899999618530273,3.8999977111816406,0,0,63.89311957359314,88.88888888888889
9121,2024-03-05 17:30:00,1006.35,30.3,77.0,94.0,219.0,0.5468677282333374,15.199999809265137,9.5,28.600000381469727,32.70000076293945,30.080289840698242,400.4624677844532,5.699999809265137,4.100000381469727,0,0,64.69245616594951,88.88888888888889
9122,2024-03-05 18:00:00,1006.1,30.1,78.0,85.5,193.0,0.544692873954773,15.300000190734863,9.5,28.600000381469727,32.29999923706055,29.929405212402344,354.3281163175732,5.800000190734863,3.6999988555908203,0,0,64.7956195672353,88.88888888888889
9123,2024-03-05 18:30:00,1005.95,29.15,80.5,92.80000305175781,216.0,0.5236785411834717,15.5,9.5,28.299999237060547,32.400001525878906,29.631196975708008,412.4667768739526,6.0,4.100002288818359,0,0,65.31557901700337,88.88888888888889
9124,2024-03-05 19:00:00,1005.9,28.2,83.0,87.69999694824219,194.0,0.5281118750572205,15.100000381469727,9.5,28.299999237060547,32.20000076293945,29.48268699645996,367.34640738570835,5.600000381469727,3.9000015258789062,0,0,64.46581893497043,88.88888888888889
9125,2024-03-05 19:30:00,1006.0,28.35,84.5,82.0999984741211,183.0,0.49166035652160645,15.5,9.300000190734863,27.799999237060547,31.5,28.885276794433594,372.2081668220853,6.199999809265137,3.700000762939453,0,0,63.84474762280782,88.88888888888889
9126,2024-03-05 20:00:00,1006.2,28.1,86.0,87.30000305175781,196.0,0.5005762577056885,15.199999809265137,9.5,27.299999237060547,31.100000381469727,28.58675765991211,391.5487340497026,5.699999809265137,3.8000011444091797,0,0,62.9005688296424,88.88888888888889
9127,2024-03-05 20:30:00,1006.5,27.35,88.5,72.19999694824219,152.0,0.45276790857315063,15.100000381469727,9.600000381469727,27.100000381469727,30.5,27.83782386779785,335.7128390106349,5.5,3.3999996185302734,0,0,61.401346339119804,88.88888888888889
9128,2024-03-05 21:00:00,1006.6,26.6,91.0,68.9000015258789,144.0,0.45833492279052734,15.100000381469727,9.300000190734863,26.799999237060547,29.899999618530273,27.83782386779785,314.18072863239416,5.800000190734863,3.1000003814697266,0,0,60.611153139008415,88.88888888888889
9129,2024-03-05 21:30:00,1006.85,26.15,92.5,71.5999984741211,152.0,0.4480731189250946,14.399999618530273,9.399999618530273,26.5,29.700000762939453,27.6890926361084,339.2303478607254,5.0,3.200000762939453,0,0,59.51368006070455,88.88888888888889
9130,2024-03-05 22:00:00,1007.1,25.7,94.0,69.9000015258789,149.0,0.4580325484275818,14.699999809265137,9.600000381469727,26.399999618530273,29.700000762939453,27.6890926361084,325.30439269330213,5.09999942779541,3.3000011444091797,0,0,59.30402339829339,88.88888888888889
9131,2024-03-05 22:30:00,1008.0,25.549999999999997,95.5,61.29999923706055,123.0,0.41927433013916016,14.800000190734863,9.600000381469727,26.799999237060547,29.700000762939453,26.005434036254883,293.3640129105338,5.199999809265137,2.9000015258789062,0,0,59.23551159434848,88.88888888888889
9132,2024-03-05 23:00:00,1009.0,25.3,97.0,84.69999694824219,189.0,0.509303867816925,14.800000190734863,12.699999809265137,26.600000381469727,30.5,25.705095291137695,371.0947666863943,2.1000003814697266,3.8999996185302734,0,0,60.93997658623589,88.88888888888889
9133,2024-03-05 23:30:00,1009.4,24.85,96.0,78.5999984741211,163.0,0.4606848955154419,15.100000381469727,9.399999618530273,26.600000381469727,30.200000762939453,25.705095291137695,353.82102080344055,5.700000762939453,3.6000003814697266,0,0,55.842216385735405,80.55555555555556
9134,2024-03-06 00:00:00,1009.7,25.0,95.0,63.5,132.0,0.4416532814502716,14.600000381469727,9.600000381469727,26.5,29.5,25.705095291137695,298.8769823390584,5.0,3.0,0,0,54.65828477011787,80.55555555555556
9135,2024-03-06 00:30:00,1010.25,25.2,94.0,59.599998474121094,124.0,0.4659195840358734,14.199999809265137,9.699999809265137,26.5,29.100000381469727,25.854190826416016,266.14034749492873,4.5,2.6000003814697266,0,0,50.28339041603936,75.0
9136,2024-03-06 01:00:00,1010.8,25.3,94.0,63.099998474121094,132.0,0.4665217399597168,13.699999809265137,9.600000381469727,26.299999237060547,29.0,25.854190826416016,282.94501347653795,4.09999942779541,2.700000762939453,0,0,49.34506914350722,75.0
9137,2024-03-06 01:30:00,1011.0,24.65,95.5,61.29999923706055,128.0,0.46928900480270386,13.899999618530273,9.600000381469727,26.299999237060547,29.0,25.4057674407959,272.75303424978625,4.299999237060547,2.700000762939453,0,0,47.13714734713236,72.22222222222223
9138,2024-03-06 02:00:00,1011.0,24.1,97.0,57.20000076293945,120.0,0.4382151663303375,14.199999809265137,9.699999809265137,26.399999618530273,28.799999237060547,25.108261108398438,273.83808051394783,4.5,2.3999996185302734,0,0,48.143707063463,72.22222222222223
9139,2024-03-06 02:30:00,1010.65,23.55,98.5,42.900001525878906,83.0,1.0932987928390503,12.5,9.600000381469727,25.700000762939453,27.200000762939453,24.958091735839844,75.91703251081776,2.8999996185302734,1.5,0,0,36.28673807779948,50.0
9140,2024-03-06 03:00:00,1010.3,23.1,100.0,40.5,79.0,0.40637990832328796,12.300000190734863,9.300000190734863,25.799999237060547,27.5,24.958091735839844,194.39937453096974,3.0,1.7000007629394531,0,0,30.70762326982286,41.666666666666664
9141,2024-03-06 03:30:00,1010.2,23.2,100.0,47.099998474121094,93.0,0.4273078441619873,14.0,9.699999809265137,25.700000762939453,27.600000381469727,24.958091735839844,217.64168683209292,4.300000190734863,1.8999996185302734,0,0,30.46054066552056,41.666666666666664
9142,2024-03-06 04:00:00,1010.2,23.3,100.0,38.79999923706055,71.0,0.371802419424057,12.800000190734863,9.699999809265137,25.5,27.100000381469727,24.958091735839844,190.96164062079805,3.1000003814697266,1.6000003814697266,0,0,30.6074251598782,41.666666666666664
9143,2024-03-06 04:30:00,1009.95,23.1,100.0,41.29999923706055,67.0,0.40273383259773254,12.300000190734863,9.199999809265137,25.5,26.799999237060547,24.958091735839844,166.36297866467655,3.1000003814697266,1.2999992370605469,0,0,30.388536983066135,41.666666666666664
9144,2024-03-06 05:00:00,1009.7,23.3,100.0,46.099998474121094,90.0,0.4085290729999542,12.600000381469727,10.100000381469727,25.5,27.299999237060547,24.958091735839844,220.30255849137592,2.5,1.7999992370605469,0,0,30.44673114352756,41.666666666666664
9145,2024-03-06 05:30:00,1009.2,23.450000000000003,100.0,51.400001525878906,103.0,0.46722471714019775,12.699999809265137,9.800000190734863,25.5,27.5,24.958091735839844,220.4506658604136,2.8999996185302734,2.0,0,0,30.275258382161457,41.666666666666664
9146,2024-03-06 06:00:00,1008.7,23.6,100.0,29.700000762939453,64.0,0.3267075717449188,12.800000190734863,9.600000381469727,25.399999618530273,27.200000762939453,24.958091735839844,195.89383759360445,3.1999998092651367,1.8000011444091797,0,0,29.985252804226345,41.666666666666664
9147,2024-03-06 06:30:00,1008.45,23.85,100.0,40.099998474121094,75.0,0.40407782793045044,12.300000190734863,9.600000381469727,25.399999618530273,27.0,24.958091735839844,185.607808238637,2.6999998092651367,1.6000003814697266,0,0,29.540069156222874,38.888888888888886
9148,2024-03-06 07:00:00,1008.3,24.0,100.0,30.399999618530273,67.0,0.6837245225906372,11.899999618530273,9.399999618530273,25.5,26.799999237060547,24.958091735839844,97.99268241270111,2.5,1.2999992370605469,0,0,29.601503160264755,38.888888888888886
9149,2024-03-06 07:30:00,1008.0999999999999,23.85,100.0,40.5,80.0,0.3981143832206726,12.100000381469727,9.5,25.299999237060547,27.100000381469727,25.106922149658203,200.9472738784633,2.6000003814697266,1.8000011444091797,0,0,30.779781977335613,41.666666666666664
9150,2024-03-06 08:00:00,1007.9,23.8,100.0,48.29999923706055,98.0,0.4561712443828583,12.300000190734863,9.699999809265137,25.200000762939453,27.100000381469727,25.106922149658203,214.831603716235,2.6000003814697266,1.8999996185302734,0,1,30.545256932576496,41.666666666666664
9151,2024-03-06 08:30:00,1007.75,23.95,100.0,58.79999923706055,123.0,0.4402267038822174,14.300000190734863,9.699999809265137,25.700000762939453,28.5,25.106922149658203,279.4014968090365,4.600000381469727,2.799999237060547,0,1,44.57210381825765,63.888888888888886
9152,2024-03-06 09:00:00,1007.7,24.2,100.0,59.20000076293945,120.0,0.42955559492111206,14.0,9.5,25.700000762939453,28.299999237060547,25.106922149658203,279.3584844868288,4.5,2.5999984741210938,0,1,50.248814053005646,75.0
9153,2024-03-06 09:30:00,1008.2,24.5,99.0,64.69999694824219,141.0,0.4699033498764038,13.800000190734863,9.600000381469727,25.700000762939453,28.600000381469727,25.106922149658203,300.0617042570275,4.199999809265137,2.8999996185302734,0,1,55.32158814536201,83.33333333333333
9154,2024-03-06 10:00:00,1008.7,24.5,99.0,57.79999923706055,121.0,0.4380475580692291,14.699999809265137,9.5,25.799999237060547,28.5,25.106922149658203,276.225715155972,5.199999809265137,2.700000762939453,0,1,56.104580110973785,86.11111111111111
9155,2024-03-06 10:30:00,1009.1500000000001,24.85,98.5,58.20000076293945,120.0,0.4888955354690552,13.699999809265137,9.600000381469727,25.5,27.899999618530273,25.25659942626953,245.4512084772258,4.09999942779541,2.3999996185302734,0,1,53.39482352468703,83.33333333333333
9156,2024-03-06 11:00:00,1009.6,25.2,98.0,64.5,135.0,0.46767517924308777,13.800000190734863,9.699999809265137,25.799999237060547,28.600000381469727,25.40607261657715,288.6618875487293,4.100000381469727,2.8000011444091797,0,1,53.28087380197313,83.33333333333333
9157,2024-03-06 11:30:00,1010.0,25.35,96.5,60.900001525878906,127.0,0.46653902530670166,14.600000381469727,9.600000381469727,26.0,28.700000762939453,25.705127716064453,272.2173132601512,5.0,2.700000762939453,0,1,56.96081797944175,88.88888888888889
9158,2024-03-06 12:00:00,1010.4,25.6,96.0,63.29999923706055,133.0,0.4690146744251251,14.199999809265137,9.399999618530273,26.399999618530273,29.200000762939453,25.8544979095459,283.5732168999171,4.800000190734863,2.8000011444091797,0,1,57.833214071061875,88.88888888888889
9159,2024-03-06 12:30:00,1010.9,26.3,96.5,73.5999984741211,159.0,0.5031355023384094,14.199999809265137,9.699999809265137,26.5,29.700000762939453,26.153139114379883,316.0182480882783,4.5,3.200000762939453,0,1,60.30353493160672,88.88888888888889
9160,2024-03-06 13:00:00,1011.3,27.1,96.0,69.69999694824219,150.0,0.4747138023376465,15.100000381469727,9.600000381469727,27.0,30.200000762939453,26.45155143737793,315.9798583090502,5.5,3.200000762939453,0,1,59.913648234473335,86.11111111111111
9161,2024-03-06 13:30:00,1011.15,27.75,92.0,73.0,157.0,0.45220836997032166,14.600000381469727,9.5,26.5,29.799999237060547,26.602230072021484,347.18508197958363,5.100000381469727,3.299999237060547,0,1,59.89348838064406,88.88888888888889
9162,2024-03-06 14:00:00,1011.0,28.9,88.0,73.4000015258789,155.0,0.46786487102508545,15.100000381469727,9.5,27.100000381469727,30.399999618530273,27.661937713623047,331.292237565084,5.600000381469727,3.299999237060547,0,1,61.57197297943963,88.88888888888889
9163,2024-03-06 14:30:00,1010.8,28.8,86.0,74.4000015258789,166.0,0.4915419816970825,15.199999809265137,9.300000190734863,27.5,30.700000762939453,28.863357543945312,337.7127614346868,5.899999618530273,3.200000762939453,0,1,60.87847712304857,88.88888888888889
9164,2024-03-06 15:00:00,1010.6,29.0,85.0,78.0,167.0,0.5109766125679016,15.0,9.5,27.0,30.600000381469727,27.935239791870117,326.82513424781854,5.5,3.6000003814697266,0,1,60.312926318910385,86.11111111111111
9165,2024-03-06 15:30:00,1010.2,29.35,83.5,66.69999694824219,140.0,0.4547938406467438,15.100000381469727,9.199999809265137,27.0,30.0,26.887163162231445,307.83178549848367,5.90000057220459,3.0,0,1,59.71066943804423,88.88888888888889
9166,2024-03-06 16:00:00,1009.8,28.3,85.0,78.5999984741211,174.0,0.49956226348876953,14.699999809265137,9.5,27.299999237060547,30.799999237060547,26.13655662536621,348.30493157118065,5.199999809265137,3.5,0,1,60.214936216672264,88.88888888888889
9167,2024-03-06 16:30:00,1009.7,27.8,87.0,67.30000305175781,136.0,0.4456036388874054,15.0,9.600000381469727,27.200000762939453,30.200000762939453,26.13580322265625,305.2039708193773,5.399999618530273,3.0,0,1,58.58310764365726,88.88888888888889
9168,2024-03-06 17:00:00,1009.6,27.8,87.0,77.80000305175781,169.0,0.48960596323013306,14.600000381469727,9.5,27.200000762939453,30.600000381469727,27.963382720947266,345.1755343930803,5.100000381469727,3.3999996185302734,0,0,60.369624031914604,88.88888888888889
9169,2024-03-06 17:30:00,1009.6,28.25,85.5,86.30000305175781,194.0,0.5506291389465332,15.0,9.699999809265137,27.600000381469727,31.600000381469727,28.26227569580078,352.32425289217696,5.300000190734863,4.0,0,0,63.921031872431435,88.88888888888889
9170,2024-03-06 18:00:00,1009.5,27.3,87.0,72.4000015258789,154.0,0.4809392988681793,15.199999809265137,9.300000190734863,27.5,30.700000762939453,27.510150909423828,320.20672954449054,5.899999618530273,3.200000762939453,0,0,61.62373571925693,88.88888888888889
9171,2024-03-06 18:30:00,1009.8,26.85,88.0,75.80000305175781,169.0,0.4797424376010895,14.899999618530273,9.5,27.100000381469727,30.5,26.909202575683594,352.2723585702984,5.399999618530273,3.3999996185302734,0,0,60.98216276698642,88.88888888888889
9172,2024-03-06 19:00:00,1010.1,26.7,89.0,65.9000015258789,138.0,0.47374072670936584,15.0,9.600000381469727,26.799999237060547,29.899999618530273,26.311176300048828,291.2985779342997,5.399999618530273,3.1000003814697266,0,0,59.61118283536699,88.88888888888889
9173,2024-03-06 19:30:00,1010.0,26.4,90.5,67.0999984741211,141.0,0.45829376578330994,14.600000381469727,9.399999618530273,26.5,29.5,26.1612491607666,307.66292393047195,5.200000762939453,3.0,0,0,58.49280314975314,88.88888888888889
9174,2024-03-06 20:00:00,1010.0,26.2,92.0,68.69999694824219,142.0,0.5037036538124084,14.600000381469727,9.5,26.5,29.799999237060547,26.1612491607666,281.9117926289339,5.100000381469727,3.299999237060547,0,0,59.67658658822378,88.88888888888889
9175,2024-03-06 20:30:00,1010.15,25.950000000000003,93.5,64.69999694824219,137.0,0.4253908395767212,15.0,9.300000190734863,26.700000762939453,29.700000762939453,26.1612491607666,322.05677051325273,5.699999809265137,3.0,0,0,59.78054030736288,88.88888888888889
9176,2024-03-06 21:00:00,1010.3,25.8,95.0,70.19999694824219,147.0,0.4603702127933502,14.199999809265137,9.5,26.799999237060547,30.0,25.863059997558594,319.30823479664394,4.699999809265137,3.200000762939453,0,0,57.282606548733185,86.11111111111111
9177,2024-03-06 21:30:00,1010.5999999999999,25.700000000000003,96.0,60.5,126.0,0.44139567017555237,14.600000381469727,9.399999618530273,27.0,29.799999237060547,25.712141036987305,285.4581694240162,5.200000762939453,2.799999237060547,0,0,56.216106255849205,86.11111111111111
9178,2024-03-06 22:00:00,1010.9,25.7,97.0,66.69999694824219,141.0,0.4639437198638916,15.0,9.5,27.0,30.0,25.562955856323242,303.91617336983364,5.5,3.0,0,0,59.069063133663605,88.88888888888889
9179,2024-03-06 22:30:00,1011.3,25.549999999999997,96.0,59.0,119.0,0.42238956689834595,14.800000190734863,9.5,26.899999618530273,29.700000762939453,25.562955856323242,281.73044347148624,5.300000190734863,2.8000011444091797,0,0,57.34137747022841,88.88888888888889
9180,2024-03-06 23:00:00,1011.7,25.6,95.0,64.30000305175781,129.0,0.45977890491485596,14.100000381469727,9.600000381469727,26.600000381469727,29.5,25.562955856323242,280.5696360164432,4.5,2.8999996185302734,0,0,58.44589067167706,88.88888888888889
9181,2024-03-06 23:30:00,1012.1,25.6,94.0,65.30000305175781,140.0,0.4710700213909149,14.300000190734863,9.699999809265137,26.600000381469727,29.600000381469727,25.711620330810547,297.1957323597584,4.600000381469727,3.0,0,0,53.96050442589654,80.55555555555556
9182,2024-03-07 00:00:00,1012.4,25.4,95.0,60.0,120.0,0.45254698395729065,14.5,9.699999809265137,26.5,29.0,25.711620330810547,265.1658374798164,4.800000190734863,2.5,0,0,53.51712629530165,80.55555555555556
9183,2024-03-07 00:30:00,1012.5999999999999,24.8,97.0,56.0,116.0,0.4935785233974457,13.600000381469727,9.5,26.100000381469727,28.5,25.711620330810547,235.01832940691583,4.100000381469727,2.3999996185302734,0,0,48.66755011346605,75.0
9184,2024-03-07 01:00:00,1012.8,24.2,99.0,62.70000076293945,128.0,0.4710397720336914,13.600000381469727,9.600000381469727,26.0,28.600000381469727,25.711620330810547,271.73926194674857,4.0,2.6000003814697266,0,0,48.326882945166695,75.0
9185,2024-03-07 01:30:00,1012.9,24.3,99.5,50.20000076293945,107.0,0.43638846278190613,14.0,9.699999809265137,26.0,28.299999237060547,25.563024520874023,245.19438327469118,4.300000190734863,2.299999237060547,0,0,46.40372292200724,72.22222222222223
9186,2024-03-07 02:00:00,1013.0,24.0,100.0,51.0,106.0,0.49498918652534485,13.600000381469727,9.5,26.0,28.200000762939453,25.563024520874023,214.14609224917382,4.100000381469727,2.200000762939453,0,0,47.02767541673448,72.22222222222223
9187,2024-03-07 02:30:00,1012.85,24.25,99.5,33.79999923706055,69.0,0.35191699862480164,12.0,9.399999618530273,25.600000381469727,27.299999237060547,25.563024520874023,196.06896020832673,2.6000003814697266,1.6999988555908203,0,0,35.49657344818115,50.0
9188,2024-03-07 03:00:00,1012.6,24.4,99.0,37.400001525878906,65.0,0.36150628328323364,12.899999618530273,9.699999809265137,25.399999618530273,26.899999618530273,25.414113998413086,179.8032371931795,3.1999998092651367,1.5,0,0,30.10639190673828,41.666666666666664
9189,2024-03-07 03:30:00,1012.5,24.25,99.5,38.599998474121094,70.0,0.42794573307037354,12.100000381469727,9.399999618530273,25.299999237060547,26.600000381469727,25.265613555908203,163.5721414903998,2.700000762939453,1.3000011444091797,0,0,30.497756746080185,41.666666666666664
9190,2024-03-07 04:00:00,1012.5,24.3,100.0,40.70000076293945,76.0,0.3783220052719116,12.199999809265137,9.5,25.5,27.200000762939453,25.265613555908203,200.88707223196405,2.6999998092651367,1.7000007629394531,0,0,30.526918411254883,41.666666666666664
9191,2024-03-07 04:30:00,1012.1,24.299999999999997,100.0,41.29999923706055,77.0,0.3809983432292938,12.600000381469727,9.600000381469727,25.600000381469727,27.399999618530273,25.265613555908203,202.10061636320444,3.0,1.7999992370605469,0,0,30.979928546481663,41.666666666666664
9192,2024-03-07 05:00:00,1011.7,24.2,100.0,29.5,56.0,0.39384907484054565,12.199999809265137,9.5,25.200000762939453,26.799999237060547,25.265613555908203,142.1864454618111,2.6999998092651367,1.5999984741210938,0,0,30.834476788838703,41.666666666666664
9193,2024-03-07 05:30:00,1011.6,24.6,98.5,37.79999923706055,71.0,0.38898906111717224,12.600000381469727,9.800000190734863,25.0,26.5,25.4141788482666,182.52441288731563,2.8000001907348633,1.5,0,0,30.089129341973198,41.666666666666664
9194,2024-03-07 06:00:00,1011.7,24.8,97.0,46.5,81.0,0.35758185386657715,12.0,9.5,25.100000381469727,27.200000762939453,25.4141788482666,226.52156177428162,2.5,2.1000003814697266,0,0,29.919485727945965,41.666666666666664
9195,2024-03-07 06:30:00,1011.5999999999999,24.6,97.0,37.599998474121094,71.0,0.34963858127593994,12.199999809265137,9.699999809265137,25.100000381469727,27.0,25.4141788482666,203.0668347323082,2.5,1.8999996185302734,0,0,28.94754738277859,38.888888888888886
9196,2024-03-07 07:00:00,1011.6,24.5,98.0,28.299999237060547,52.0,0.28053003549575806,12.5,9.600000381469727,25.200000762939453,26.799999237060547,25.4141788482666,185.36339578792197,2.8999996185302734,1.5999984741210938,0,0,28.966202629937065,38.888888888888886
9197,2024-03-07 07:30:00,1011.75,24.549999999999997,97.5,42.29999923706055,77.0,0.4115831255912781,12.5,10.0,25.399999618530273,26.899999618530273,25.4141788482666,187.08249977299778,2.5,1.5,0,0,31.233190960354275,41.666666666666664
9198,2024-03-07 08:00:00,1011.9,24.5,97.0,41.29999923706055,82.0,0.3983542323112488,12.0,9.600000381469727,25.299999237060547,27.100000381469727,25.4141788482666,205.8469406092073,2.3999996185302734,1.8000011444091797,0,1,31.06501685248481,41.666666666666664
9199,2024-03-07 08:30:00,1012.05,24.45,97.5,65.0999984741211,134.0,0.46741336584091187,13.800000190734863,9.600000381469727,25.799999237060547,28.700000762939453,25.4141788482666,286.68414254462726,4.199999809265137,2.9000015258789062,0,1,44.479663054148354,63.888888888888886
9200,2024-03-07 09:00:00,1012.3,24.4,98.0,57.20000076293945,117.0,0.45765015482902527,14.199999809265137,9.5,25.799999237060547,28.100000381469727,25.4141788482666,255.6537974814197,4.699999809265137,2.3000011444091797,0,1,49.50053040186564,75.0
9201,2024-03-07 09:30:00,1012.65,24.799999999999997,97.5,63.70000076293945,134.0,0.48021766543388367,13.600000381469727,9.600000381469727,25.700000762939453,28.299999237060547,25.4141788482666,279.0401304352872,4.0,2.5999984741210938,0,1,55.49497543440925,83.33333333333333
9202,2024-03-07 10:00:00,1013.0,25.1,97.0,57.400001525878906,118.0,0.4409971833229065,14.100000381469727,9.600000381469727,25.899999618530273,28.5,25.563913345336914,267.57540515536164,4.5,2.6000003814697266,0,1,56.872957388559975,86.11111111111111
9203,2024-03-07 10:30:00,1013.4,25.4,96.5,56.79999923706055,114.0,0.4199177622795105,13.800000190734863,9.5,26.0,28.5,25.71414566040039,271.4817286631424,4.300000190734863,2.5,0,1,54.09230793846978,83.33333333333333
9204,2024-03-07 11:00:00,1013.8,25.7,96.0,69.5,149.0,0.48567235469818115,14.100000381469727,9.699999809265137,26.299999237060547,29.299999237060547,26.012046813964844,306.7911907248568,4.40000057220459,3.0,0,1,55.06104193793403,83.33333333333333
9205,2024-03-07 11:30:00,1014.0,26.3,93.5,63.5,134.0,0.4990042448043823,14.800000190734863,9.699999809265137,26.5,29.100000381469727,26.609703063964844,268.53478982434336,5.100000381469727,2.6000003814697266,0,1,59.330798361036514,88.88888888888889
9206,2024-03-07 12:00:00,1014.2,26.8,91.0,63.099998474121094,129.0,0.44066476821899414,14.199999809265137,9.399999618530273,26.399999618530273,29.200000762939453,27.21010971069336,292.7395364993004,4.800000190734863,2.8000011444091797,0,1,57.79734473758273,88.88888888888889
9207,2024-03-07 12:30:00,1014.35,28.15,88.0,71.80000305175781,154.0,0.463661253452301,14.300000190734863,9.600000381469727,26.700000762939453,30.100000381469727,28.11351203918457,332.1390322209503,4.699999809265137,3.3999996185302734,0,1,59.91307482454512,88.88888888888889
9208,2024-03-07 13:00:00,1014.5,29.4,83.0,69.0999984741211,146.0,0.44914594292640686,15.0,9.399999618530273,27.200000762939453,30.299999237060547,28.106355667114258,325.06137993530155,5.600000381469727,3.0999984741210938,0,1,61.54389054245419,88.88888888888889
9209,2024-03-07 13:30:00,1014.5,28.95,83.0,76.80000305175781,165.0,0.47302746772766113,14.699999809265137,9.5,27.299999237060547,30.700000762939453,28.576894760131836,348.81695304636395,5.199999809265137,3.4000015258789062,0,1,62.47876258691152,88.88888888888889
9210,2024-03-07 14:00:00,1014.6,29.9,84.0,82.9000015258789,186.0,0.4902111887931824,14.800000190734863,9.5,27.700000762939453,31.5,28.88782501220703,379.428304070131,5.300000190734863,3.799999237060547,0,1,64.2833624680837,88.88888888888889
9211,2024-03-07 14:30:00,1014.4000000000001,29.5,82.5,77.19999694824219,169.0,0.500144362449646,15.100000381469727,9.600000381469727,27.799999237060547,31.200000762939453,29.034021377563477,337.90243915228524,5.5,3.4000015258789062,0,1,62.430098255475365,88.88888888888889
9212,2024-03-07 15:00:00,1014.2,29.4,82.0,82.69999694824219,184.0,0.49472710490226746,15.0,9.5,27.799999237060547,31.5,29.479154586791992,371.9222136340173,5.5,3.700000762939453,0,1,62.07223249806298,86.11111111111111
9213,2024-03-07 15:30:00,1013.8,28.25,86.0,79.4000015258789,176.0,0.5124835968017578,15.199999809265137,9.5,27.799999237060547,31.5,29.4793758392334,343.42562590950877,5.699999809265137,3.700000762939453,0,1,63.23981644047631,88.88888888888889
9214,2024-03-07 16:00:00,1013.4,28.4,88.0,84.0999984741211,190.0,0.5053008198738098,15.199999809265137,9.399999618530273,28.0,31.700000762939453,29.179241180419922,376.0136388606083,5.800000190734863,3.700000762939453,0,1,62.39478765593635,88.88888888888889
9215,2024-03-07 16:30:00,1013.0,28.05,88.0,80.69999694824219,185.0,0.529209315776825,15.0,9.5,28.100000381469727,31.799999237060547,29.02584457397461,349.5781243541395,5.5,3.6999988555908203,0,1,63.42009547021654,88.88888888888889
9216,2024-03-07 17:00:00,1012.6,27.3,90.0,77.5999984741211,166.0,0.4702286422252655,15.300000190734863,9.399999618530273,27.799999237060547,31.200000762939453,28.573123931884766,353.0197548461474,5.90000057220459,3.4000015258789062,0,0,62.864079554875694,88.88888888888889
9217,2024-03-07 17:30:00,1012.6500000000001,27.950000000000003,89.5,91.19999694824219,211.0,0.5159000754356384,15.100000381469727,9.5,27.799999237060547,31.799999237060547,28.71998405456543,408.9939312798637,5.600000381469727,4.0,0,0,62.18522100978427,88.88888888888889
9218,2024-03-07 18:00:00,1012.6,28.2,87.0,80.9000015258789,178.0,0.510813295841217,15.199999809265137,9.399999618530273,28.0,31.600000381469727,27.963369369506836,348.4639132324585,5.800000190734863,3.6000003814697266,0,0,65.38377330038283,91.66666666666667
9219,2024-03-07 18:30:00,1012.5,27.3,89.5,90.4000015258789,206.0,0.5202735066413879,15.199999809265137,9.600000381469727,27.700000762939453,31.700000762939453,27.057846069335938,395.94558894575977,5.59999942779541,4.0,0,0,62.208714723587036,88.88888888888889
9220,2024-03-07 19:00:00,1012.4,26.5,92.0,75.0,162.0,0.48772257566452026,15.100000381469727,9.5,27.399999618530273,30.799999237060547,26.758495330810547,332.1560413300032,5.600000381469727,3.3999996185302734,0,0,60.28091602855258,86.11111111111111
9221,2024-03-07 19:30:00,1012.3499999999999,26.200000000000003,93.5,78.80000305175781,172.0,0.4786505103111267,15.199999809265137,9.5,27.200000762939453,30.799999237060547,26.9080753326416,359.3436051874229,5.699999809265137,3.5999984741210938,0,0,62.00626293818156,88.88888888888889
9222,2024-03-07 20:00:00,1012.4,25.8,95.0,69.5,148.0,0.46508508920669556,15.0,9.600000381469727,27.5,30.799999237060547,26.759441375732422,318.221339352002,5.399999618530273,3.299999237060547,0,0,58.87612872653537,88.88888888888889
9223,2024-03-07 20:30:00,1012.55,25.7,95.5,72.19999694824219,163.0,0.4853455722332001,15.100000381469727,9.5,27.200000762939453,30.5,26.610637664794922,335.8431792217553,5.600000381469727,3.299999237060547,0,0,59.78582586182488,88.88888888888889
9224,2024-03-07 21:00:00,1012.7,25.6,96.0,79.19999694824219,173.0,0.48916879296302795,14.899999618530273,9.600000381469727,27.5,31.100000381469727,26.312767028808594,353.661154367784,5.299999237060547,3.6000003814697266,0,0,59.69574602444967,88.88888888888889
9225,2024-03-07 21:30:00,1012.85,25.450000000000003,97.0,66.5,138.0,0.44786638021469116,14.800000190734863,9.399999618530273,27.0,30.0,26.312767028808594,308.12761595064967,5.40000057220459,3.0,0,0,58.70316579606798,88.88888888888889
9226,2024-03-07 22:00:00,1012.9,25.3,98.0,70.80000305175781,151.0,0.4647935926914215,14.600000381469727,9.399999618530273,26.799999237060547,30.0,26.312767028808594,324.8753906559326,5.200000762939453,3.200000762939453,0,0,57.171246621343826,88.88888888888889
9227,2024-03-07 22:30:00,1013.15,25.25,98.5,65.69999694824219,139.0,0.45270657539367676,14.600000381469727,9.399999618530273,26.700000762939453,29.799999237060547,26.163305282592773,307.0421494963369,5.200000762939453,3.0999984741210938,0,0,56.63459678490957,88.88888888888889
9228,2024-03-07 23:00:00,1013.4,25.1,98.0,61.099998474121094,123.0,0.4277116060256958,14.699999809265137,9.600000381469727,26.600000381469727,29.399999618530273,26.163305282592773,287.5769520095989,5.09999942779541,2.799999237060547,0,0,55.404731803470185,88.88888888888889
9229,2024-03-07 23:30:00,1013.8499999999999,25.05,98.5,61.900001525878906,129.0,0.4692327082157135,14.0,9.399999618530273,26.299999237060547,29.0,26.163305282592773,274.9168967579658,4.600000381469727,2.700000762939453,0,0,51.84951927926805,80.55555555555556
9230,2024-03-08 00:00:00,1014.3,25.1,98.0,65.9000015258789,136.0,0.4731302559375763,14.100000381469727,9.5,26.200000762939453,29.0,26.163305282592773,287.44726910456455,4.600000381469727,2.799999237060547,0,0,49.54999293221368,75.0
9231,2024-03-08 00:30:00,1014.45,25.0,98.0,64.5,133.0,0.4688971936702728,14.0,9.800000190734863,26.299999237060547,29.100000381469727,26.163305282592773,283.644265300349,4.199999809265137,2.8000011444091797,0,0,46.459908644358315,69.44444444444444
9232,2024-03-08 01:00:00,1014.5,25.0,98.0,57.599998474121094,118.0,0.4644162654876709,13.699999809265137,9.600000381469727,26.200000762939453,28.600000381469727,26.014055252075195,254.08240143374695,4.09999942779541,2.3999996185302734,0,0,45.142124811808266,66.66666666666667
9233,2024-03-08 01:30:00,1014.55,25.05,97.5,57.79999923706055,117.0,0.4338963031768799,13.5,9.600000381469727,26.100000381469727,28.600000381469727,26.014055252075195,269.6496816021601,3.8999996185302734,2.5,0,0,43.109642293718125,63.888888888888886
9234,2024-03-08 02:00:00,1014.5,25.0,97.0,54.20000076293945,110.0,0.42571571469306946,13.699999809265137,9.699999809265137,26.100000381469727,28.600000381469727,26.014055252075195,258.3883944225721,4.0,2.5,0,0,43.99205043580797,66.66666666666667
9235,2024-03-08 02:30:00,1014.3,25.0,97.5,34.599998474121094,62.0,0.38431546092033386,12.199999809265137,9.5,25.5,26.799999237060547,26.014055252075195,161.32580211976486,2.6999998092651367,1.2999992370605469,0,0,31.7116797765096,44.44444444444444
9236,2024-03-08 03:00:00,1014.1,24.9,98.0,55.599998474121094,111.0,0.49766454100608826,12.600000381469727,10.100000381469727,25.5,27.399999618530273,26.014055252075195,223.04181000237682,2.5,1.8999996185302734,0,0,31.948849572075737,41.666666666666664
9237,2024-03-08 03:30:00,1013.75,24.9,99.0,52.79999923706055,109.0,0.4716842472553253,12.800000190734863,9.800000190734863,25.799999237060547,28.0,26.014055252075195,231.08679298547295,3.0,2.200000762939453,0,0,31.260517014397514,41.666666666666664
9238,2024-03-08 04:00:00,1013.4,24.8,99.0,42.099998474121094,91.0,0.43406760692596436,13.199999809265137,9.699999809265137,26.0,27.700000762939453,26.014055252075195,209.64476166386953,3.5,1.7000007629394531,0,0,31.785045517815483,41.666666666666664
9239,2024-03-08 04:30:00,1012.95,24.75,99.5,44.5,82.0,0.4222294092178345,12.199999809265137,9.300000190734863,25.799999237060547,27.5,25.865478515625,194.20722055316372,2.8999996185302734,1.7000007629394531,0,0,31.785843955145943,41.666666666666664
9240,2024-03-08 05:00:00,1012.5,24.7,100.0,53.20000076293945,110.0,0.4619251489639282,12.899999618530273,9.800000190734863,25.799999237060547,28.0,25.865478515625,238.13381940066205,3.09999942779541,2.200000762939453,0,0,31.827618704901802,41.666666666666664
9241,2024-03-08 05:30:00,1012.25,24.75,100.0,39.79999923706055,73.0,0.3698064684867859,13.0,9.600000381469727,25.799999237060547,27.700000762939453,25.865478515625,197.4005492621838,3.3999996185302734,1.9000015258789062,0,0,32.16618855794271,41.666666666666664
9242,2024-03-08 06:00:00,1012.1,24.8,100.0,51.79999923706055,106.0,0.4499642550945282,12.699999809265137,9.800000190734863,25.700000762939453,27.799999237060547,25.865478515625,235.57426795542145,2.8999996185302734,2.0999984741210938,0,0,31.93169403076172,41.666666666666664
9243,2024-03-08 06:30:00,1011.95,24.799999999999997,99.5,49.099998474121094,100.0,0.45019224286079407,13.199999809265137,10.300000190734863,25.799999237060547,27.799999237060547,25.865478515625,222.12732801555944,2.8999996185302734,2.0,0,0,28.241131994459366,36.111111111111114
9244,2024-03-08 07:00:00,1011.9,24.9,99.0,41.5,79.0,0.4388781487941742,13.199999809265137,9.800000190734863,25.799999237060547,27.299999237060547,25.865478515625,180.00440490613158,3.3999996185302734,1.5,0,0,29.38245889875624,38.888888888888886
9245,2024-03-08 07:30:00,1011.75,24.75,99.5,42.29999923706055,83.0,0.8786383867263794,12.300000190734863,9.300000190734863,25.799999237060547,27.299999237060547,25.865478515625,94.46434534830698,3.0,1.5,0,0,31.543666415744358,41.666666666666664
9246,2024-03-08 08:00:00,1011.8,24.6,100.0,46.70000076293945,92.0,0.41995635628700256,12.399999618530273,9.399999618530273,25.799999237060547,27.799999237060547,25.865478515625,219.07038344033597,3.0,2.0,0,1,31.797290378146702,41.666666666666664
9247,2024-03-08 08:30:00,1012.0999999999999,24.6,100.0,73.4000015258789,161.0,0.47010624408721924,14.300000190734863,9.800000190734863,26.5,29.799999237060547,25.865478515625,342.4757744126656,4.5,3.299999237060547,0,1,45.78271219465468,63.888888888888886
9248,2024-03-08 09:00:00,1012.4,24.6,100.0,60.0,132.0,0.4783701002597809,14.800000190734863,9.300000190734863,26.5,29.0,25.865478515625,275.93697835277925,5.5,2.5,0,1,50.71919849183824,75.0
9249,2024-03-08 09:30:00,1012.5999999999999,24.700000000000003,100.0,69.0999984741211,145.0,0.49308082461357117,14.0,9.699999809265137,26.299999237060547,29.200000762939453,25.865478515625,294.0694360070419,4.300000190734863,2.9000015258789062,0,1,55.1662532488505,80.55555555555556
9250,2024-03-08 10:00:00,1012.8,24.7,100.0,63.29999923706055,130.0,0.4653489887714386,15.0,9.600000381469727,26.399999618530273,29.0,25.865478515625,279.36022885364207,5.399999618530273,2.6000003814697266,0,1,56.04501830206977,83.33333333333333
9251,2024-03-08 10:30:00,1013.0999999999999,25.3,99.0,66.9000015258789,142.0,0.4712398648262024,14.199999809265137,9.800000190734863,26.299999237060547,29.200000762939453,26.163448333740234,301.3327407102345,4.399999618530273,2.9000015258789062,0,1,54.080360412597656,80.55555555555556
9252,2024-03-08 11:00:00,1013.3,25.4,99.0,72.80000305175781,155.0,0.4843824803829193,14.699999809265137,9.5,26.700000762939453,30.0,26.76439094543457,319.99505819753784,5.199999809265137,3.299999237060547,0,1,54.26427051756117,83.33333333333333
9253,2024-03-08 11:30:00,1013.55,26.200000000000003,96.0,64.30000305175781,132.0,0.43937283754348755,15.0,9.300000190734863,26.700000762939453,29.700000762939453,26.913589477539062,300.4282211390346,5.699999809265137,3.0,0,1,56.77883428997464,88.88888888888889
9254,2024-03-08 12:00:00,1013.7,26.3,95.0,74.19999694824219,160.0,0.47588151693344116,14.399999618530273,9.5,26.700000762939453,30.100000381469727,26.911174774169922,336.21814318621307,4.899999618530273,3.3999996185302734,0,1,58.07367626825968,88.88888888888889
9255,2024-03-08 12:30:00,1013.8,27.75,91.5,64.69999694824219,133.0,0.44236138463020325,14.800000190734863,9.399999618530273,26.799999237060547,29.799999237060547,26.911174774169922,300.65915475688,5.40000057220459,3.0,0,1,58.128072314792206,88.88888888888889
9256,2024-03-08 13:00:00,1013.8,29.3,88.0,76.19999694824219,165.0,0.4762518107891083,14.600000381469727,9.5,27.0,30.5,27.361587524414062,346.45537562704317,5.100000381469727,3.5,0,1,55.34540711508857,86.11111111111111
9257,2024-03-08 13:30:00,1013.65,29.4,84.0,68.0999984741211,144.0,0.46328431367874146,15.100000381469727,9.5,27.100000381469727,30.200000762939453,28.275592803955078,310.82425143333245,5.600000381469727,3.1000003814697266,0,1,56.38600116305881,86.11111111111111
9258,2024-03-08 14:00:00,1013.5,28.0,82.0,83.69999694824219,186.0,0.510272204875946,14.800000190734863,9.600000381469727,27.600000381469727,31.299999237060547,29.330238342285156,364.51132987974347,5.199999809265137,3.6999988555908203,0,1,57.14866828918457,86.11111111111111
9259,2024-03-08 14:30:00,1013.25,29.2,83.5,78.0,168.0,0.4693741202354431,15.300000190734863,9.300000190734863,27.799999237060547,31.200000762939453,29.47826385498047,357.92344050781793,6.0,3.4000015258789062,0,1,57.23487430148654,86.11111111111111
9260,2024-03-08 15:00:00,1013.0,29.9,84.0,83.30000305175781,190.0,0.5611152648925781,14.899999618530273,9.5,28.200000762939453,32.0,29.184904098510742,338.6113547211628,5.399999618530273,3.799999237060547,0,1,59.115001360575356,86.11111111111111
9261,2024-03-08 15:30:00,1012.7,29.35,83.5,78.19999694824219,170.0,0.4704301953315735,15.399999618530273,9.300000190734863,27.899999618530273,31.399999618530273,29.33439826965332,361.3713611222996,6.09999942779541,3.5,0,1,58.34924713770548,86.11111111111111
9262,2024-03-08 16:00:00,1012.4,28.8,84.0,83.0999984741211,199.0,0.5727272629737854,15.100000381469727,9.600000381469727,28.0,31.799999237060547,29.33439826965332,347.4603233775315,5.5,3.799999237060547,0,1,58.46268627378676,86.11111111111111
9263,2024-03-08 16:30:00,1011.95,28.1,84.5,76.80000305175781,164.0,0.4722968339920044,15.100000381469727,9.399999618530273,27.600000381469727,31.0,29.186500549316406,347.23925336068714,5.700000762939453,3.3999996185302734,0,1,57.20482465955946,86.11111111111111
9264,2024-03-08 17:00:00,1011.5,27.8,85.0,73.5999984741211,155.0,0.4713541567325592,14.800000190734863,9.5,27.399999618530273,30.799999237060547,28.88829231262207,328.8397859360455,5.300000190734863,3.3999996185302734,0,0,57.697552627987335,86.11111111111111
9265,2024-03-08 17:30:00,1011.2,27.35,88.0,77.5999984741211,172.0,0.4878793954849243,15.0,9.399999618530273,27.399999618530273,30.899999618530273,29.03780174255371,352.54614478859435,5.600000381469727,3.5,0,0,57.77912860446506,86.11111111111111
9266,2024-03-08 18:00:00,1010.9,26.8,91.0,79.0,173.0,0.4988437294960022,15.100000381469727,9.5,27.5,31.100000381469727,28.889127731323242,346.80199383239204,5.600000381469727,3.6000003814697266,0,0,58.02254814571805,86.11111111111111
9267,2024-03-08 18:30:00,1010.65,26.35,92.5,78.5999984741211,171.0,0.4642903804779053,15.0,9.5,27.299999237060547,30.799999237060547,28.439176559448242,368.303990756788,5.5,3.5,0,0,57.3124180899726,86.11111111111111
9268,2024-03-08 19:00:00,1010.4,25.8,93.0,71.5999984741211,156.0,0.48322969675064087,14.800000190734863,9.5,27.100000381469727,30.399999618530273,28.13751220703125,322.82784160200333,5.300000190734863,3.299999237060547,0,0,56.530148612128365,86.11111111111111
9269,2024-03-08 19:30:00,1010.65,25.65,94.0,76.5999984741211,167.0,0.5246507525444031,14.800000190734863,9.600000381469727,27.0,30.600000381469727,27.838693618774414,318.3069864859599,5.199999809265137,3.6000003814697266,0,0,56.41250128216214,86.11111111111111
9270,2024-03-08 20:00:00,1010.9,25.5,95.0,70.4000015258789,151.0,0.45913487672805786,14.600000381469727,9.5,26.899999618530273,30.100000381469727,27.0903263092041,328.8793939508023,5.100000381469727,3.200000762939453,0,0,55.18459579679701,86.11111111111111
9271,2024-03-08 20:30:00,1010.9000000000001,25.25,96.0,64.5,134.0,0.4456055164337158,14.699999809265137,9.399999618530273,26.799999237060547,29.700000762939453,26.941267013549805,300.71441007380935,5.300000190734863,2.9000015258789062,0,0,54.897576067182754,86.11111111111111
9272,2024-03-08 21:00:00,1011.1,25.1,97.0,68.30000305175781,143.0,0.4604705274105072,14.5,9.399999618530273,26.799999237060547,30.100000381469727,26.492448806762695,310.55190612127103,5.100000381469727,3.3000011444091797,0,0,55.73217821121216,86.11111111111111
9273,2024-03-08 21:30:00,1011.1,25.05,97.0,67.69999694824219,141.0,0.44367653131484985,14.199999809265137,9.5,26.600000381469727,29.700000762939453,26.343135833740234,317.7990947191683,4.699999809265137,3.1000003814697266,0,0,53.62484587563409,86.11111111111111
9274,2024-03-08 22:00:00,1011.1,25.1,97.0,62.900001525878906,128.0,0.4396260678768158,14.800000190734863,9.399999618530273,26.5,29.299999237060547,26.343135833740234,291.15652904337304,5.40000057220459,2.799999237060547,0,0,53.11754133966234,86.11111111111111
9275,2024-03-08 22:30:00,1011.2,24.85,97.5,67.30000305175781,141.0,0.44911882281303406,14.5,9.699999809265137,26.5,29.5,26.19455337524414,313.9480975588004,4.800000190734863,3.0,0,0,53.26754962073432,86.11111111111111
9276,2024-03-08 23:00:00,1011.3,24.6,98.0,65.5,136.0,0.4538652300834656,14.199999809265137,9.699999809265137,26.5,29.5,26.19455337524414,299.64842201062567,4.5,3.0,0,0,54.3934153980679,86.11111111111111
9277,2024-03-08 23:30:00,1011.7,24.65,98.5,61.900001525878906,128.0,0.48870450258255005,14.699999809265137,9.699999809265137,26.600000381469727,29.200000762939453,26.19455337524414,261.9169647989456,5.0,2.6000003814697266,0,0,50.91003555721707,80.55555555555556
9278,2024-03-09 00:00:00,1012.0,24.9,98.0,67.0999984741211,142.0,0.4861319363117218,14.0,9.699999809265137,26.5,29.399999618530273,26.19455337524414,292.10177195382926,4.300000190734863,2.8999996185302734,1,0,50.66936673058404,80.55555555555556
9279,2024-03-09 00:30:00,1011.85,24.950000000000003,97.5,60.29999923706055,126.0,0.4841974377632141,14.0,9.600000381469727,26.5,28.799999237060547,26.19455337524414,260.22442535438915,4.399999618530273,2.299999237060547,1,0,45.9086078008016,75.0
9280,2024-03-09 01:00:00,1011.6,24.8,97.0,61.900001525878906,128.0,0.4626477062702179,14.100000381469727,9.699999809265137,26.399999618530273,29.200000762939453,26.19455337524414,276.66839857893785,4.40000057220459,2.8000011444091797,1,0,46.095791551801895,75.0
9281,2024-03-09 01:30:00,1011.5,24.450000000000003,98.0,54.400001525878906,109.0,0.41147327423095703,13.699999809265137,9.5,26.299999237060547,28.700000762939453,26.19455337524414,264.90177327730663,4.199999809265137,2.4000015258789062,1,0,43.84709252251519,72.22222222222223
9282,2024-03-09 02:00:00,1011.6,24.1,99.0,63.099998474121094,127.0,0.4486490786075592,13.800000190734863,9.699999809265137,26.299999237060547,29.0,26.046016693115234,283.0720178767803,4.100000381469727,2.700000762939453,1,0,43.64772060182359,72.22222222222223
9283,2024-03-09 02:30:00,1011.5,24.15,99.5,31.200000762939453,69.0,0.3432207405567169,12.300000190734863,9.300000190734863,25.700000762939453,27.600000381469727,26.046016693115234,201.03680182054094,3.0,1.8999996185302734,1,0,32.13753244611952,50.0
9284,2024-03-09 03:00:00,1011.5,24.4,100.0,45.29999923706055,85.0,0.4292075037956238,12.5,9.399999618530273,25.700000762939453,27.299999237060547,26.046016693115234,198.03940809123074,3.1000003814697266,1.5999984741210938,1,0,27.27248626285129,41.666666666666664
9285,2024-03-09 03:30:00,1011.05,24.25,100.0,37.400001525878906,73.0,0.37526407837867737,12.300000190734863,9.399999618530273,25.700000762939453,27.5,26.046016693115234,194.52967711536732,2.90000057220459,1.7999992370605469,1,0,25.4216152826945,38.888888888888886
9286,2024-03-09 04:00:00,1010.5,24.4,100.0,52.20000076293945,105.0,0.47356414794921875,13.100000381469727,10.199999809265137,25.799999237060547,27.799999237060547,26.046016693115234,221.72286575051152,2.90000057220459,2.0,1,0,25.847140630086262,38.888888888888886
9287,2024-03-09 04:30:00,1010.1,24.3,100.0,42.29999923706055,72.0,0.34330976009368896,12.699999809265137,9.600000381469727,25.600000381469727,27.399999618530273,26.046016693115234,209.72313743818776,3.09999942779541,1.7999992370605469,1,0,26.073331091139053,38.888888888888886
9288,2024-03-09 05:00:00,1009.6,24.5,100.0,48.29999923706055,92.0,0.4368630647659302,12.100000381469727,9.300000190734863,25.600000381469727,27.399999618530273,26.046016693115234,210.59230550720352,2.8000001907348633,1.7999992370605469,1,0,25.96929931640625,38.888888888888886
9289,2024-03-09 05:30:00,1009.05,24.85,98.5,37.400001525878906,75.0,0.389632910490036,12.899999618530273,9.5,25.600000381469727,27.299999237060547,26.046016693115234,192.48887345186915,3.3999996185302734,1.6999988555908203,1,0,25.930772675408257,38.888888888888886
9290,2024-03-09 06:00:00,1008.5,24.5,97.0,47.5,92.0,0.4306721091270447,13.100000381469727,10.100000381469727,25.600000381469727,27.600000381469727,26.046016693115234,213.61959144853927,3.0,2.0,1,0,24.74412186940511,36.111111111111114
9291,2024-03-09 06:30:00,1008.4,24.35,98.0,35.400001525878906,82.0,0.4720422327518463,12.0,9.399999618530273,25.399999618530273,26.700000762939453,25.897157669067383,173.71327036135682,2.6000003814697266,1.3000011444091797,1,0,25.37860361735026,36.111111111111114
9292,2024-03-09 07:00:00,1008.3,24.4,99.0,48.900001525878906,86.0,0.3923526108264923,12.600000381469727,9.800000190734863,25.5,27.5,25.897157669067383,219.1905893498215,2.8000001907348633,2.0,1,0,24.126896858215332,33.333333333333336
9293,2024-03-09 07:30:00,1008.2,24.65,97.5,40.0,72.0,0.3758653402328491,12.5,9.399999618530273,25.399999618530273,27.0,25.897157669067383,191.557965827325,3.1000003814697266,1.6000003814697266,1,0,27.304409344991047,38.888888888888886
9294,2024-03-09 08:00:00,1008.4,24.8,96.0,45.70000076293945,87.0,0.44758546352386475,14.0,10.100000381469727,25.299999237060547,27.0,25.897157669067383,194.37628584950963,3.8999996185302734,1.7000007629394531,1,1,27.234303262498642,38.888888888888886
9295,2024-03-09 08:30:00,1008.65,24.9,95.5,41.099998474121094,79.0,0.38290292024612427,13.300000190734863,9.600000381469727,25.600000381469727,27.5,25.897157669067383,206.31861451779992,3.6999998092651367,1.8999996185302734,1,1,34.13149229685465,52.77777777777778
9296,2024-03-09 09:00:00,1008.9,25.2,95.0,48.900001525878906,98.0,0.42074844241142273,12.600000381469727,9.600000381469727,25.5,27.600000381469727,25.897157669067383,232.9182716359818,3.0,2.1000003814697266,1,1,33.10015757878622,52.77777777777778
9297,2024-03-09 09:30:00,1009.05,25.2,94.0,43.5,87.0,0.416561484336853,13.300000190734863,9.699999809265137,25.700000762939453,27.5,25.897157669067383,208.85272227820113,3.6000003814697266,1.7999992370605469,1,1,35.75157282087538,52.77777777777778
9298,2024-03-09 10:00:00,1009.2,25.2,94.0,55.20000076293945,113.0,0.4500262141227722,12.800000190734863,9.600000381469727,25.700000762939453,28.0,25.897157669067383,251.09648383543347,3.1999998092651367,2.299999237060547,1,1,39.336082988315155,61.111111111111114
9299,2024-03-09 10:30:00,1009.25,25.450000000000003,92.5,47.70000076293945,93.0,0.43514302372932434,14.0,9.600000381469727,25.799999237060547,27.700000762939453,25.897157669067383,213.72283347888296,4.399999618530273,1.9000015258789062,1,1,37.49128293991089,58.333333333333336
