,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
9300,2024-03-09 11:00:00,1009.2,25.7,92.0,55.0,108.0,0.44365304708480835,12.800000190734863,9.600000381469727,25.799999237060547,28.100000381469727,25.897157669067383,243.43346835923975,3.1999998092651367,2.3000011444091797,1,1,37.598510848151314,58.333333333333336
9301,2024-03-09 11:30:00,1009.25,25.950000000000003,90.0,46.900001525878906,99.0,0.3959852457046509,13.5,9.699999809265137,26.100000381469727,28.100000381469727,26.947322845458984,250.00931492745573,3.8000001907348633,2.0,1,1,37.30504560470581,55.55555555555556
9302,2024-03-09 12:00:00,1009.2,25.3,92.0,52.0,107.0,0.4357413947582245,13.0,9.600000381469727,26.100000381469727,28.200000762939453,27.8575496673584,245.55849246172727,3.3999996185302734,2.1000003814697266,1,1,36.110743575625946,55.55555555555556
9303,2024-03-09 12:30:00,1008.85,25.7,92.5,51.0,98.0,0.4278397262096405,13.100000381469727,9.5,26.200000762939453,28.200000762939453,27.408212661743164,229.05773820540503,3.6000003814697266,2.0,1,1,38.22350321875678,58.333333333333336
9304,2024-03-09 13:00:00,1008.6,25.4,93.0,55.79999923706055,115.0,0.48392847180366516,12.899999618530273,9.5,26.399999618530273,28.5,27.70846939086914,237.6384253056652,3.3999996185302734,2.1000003814697266,1,1,35.5162746641371,55.55555555555556
9305,2024-03-09 13:30:00,1008.35,27.05,87.5,55.79999923706055,119.0,0.49345505237579346,12.600000381469727,10.0,26.5,28.600000381469727,29.39124870300293,241.15671615289264,2.6000003814697266,2.1000003814697266,1,1,27.162261062198215,38.888888888888886
9306,2024-03-09 14:00:00,1008.1,26.2,88.0,45.099998474121094,81.0,0.38153502345085144,12.899999618530273,9.5,26.600000381469727,28.600000381469727,29.980175018310547,212.30030015955862,3.3999996185302734,2.0,1,1,28.413115713331436,41.666666666666664
9307,2024-03-09 14:30:00,1007.95,27.1,88.0,0.0,0.0,0.4952198266983032,12.800000190734863,11.699999809265137,26.600000381469727,26.600000381469727,29.526948928833008,0.0,1.1000003814697266,0.0,1,1,34.949448161655,41.666666666666664
9308,2024-03-09 15:00:00,1008.1,26.1,91.0,56.0,116.0,0.5087350010871887,14.199999809265137,9.300000190734863,27.0,29.200000762939453,28.897748947143555,228.01655036925507,4.899999618530273,2.200000762939453,1,1,27.339823087056477,38.888888888888886
9309,2024-03-09 15:30:00,1007.55,26.95,89.0,50.20000076293945,102.0,1.2318332195281982,12.699999809265137,9.399999618530273,27.200000762939453,28.799999237060547,28.445775985717773,82.80341720210046,3.3000001907348633,1.5999984741210938,1,1,30.3320951461792,44.44444444444444
9310,2024-03-09 16:00:00,1007.1,27.2,87.0,53.599998474121094,106.0,0.4508795142173767,13.100000381469727,10.100000381469727,27.600000381469727,30.0,29.81667709350586,235.0960659279268,3.0,2.3999996185302734,1,1,31.877506679958767,44.44444444444444
9311,2024-03-09 16:30:00,1006.75,26.6,89.5,63.29999923706055,128.0,0.4793016016483307,12.800000190734863,9.600000381469727,27.600000381469727,30.200000762939453,29.516176223754883,267.0552311108594,3.1999998092651367,2.6000003814697266,1,1,30.688885582817925,44.44444444444444
9312,2024-03-09 17:00:00,1006.4,25.8,92.0,53.0,108.0,0.48302316665649414,13.800000190734863,9.699999809265137,27.899999618530273,30.0,29.966827392578125,223.5917600962711,4.100000381469727,2.1000003814697266,1,0,31.199330541822647,44.44444444444444
9313,2024-03-09 17:30:00,1006.05,25.95,93.0,62.5,126.0,0.44761985540390015,13.399999618530273,9.600000381469727,27.899999618530273,30.600000381469727,29.367534637451172,281.4888537200983,3.799999237060547,2.700000762939453,1,0,34.24079153272841,47.22222222222222
9314,2024-03-09 18:00:00,1005.7,25.7,93.0,57.599998474121094,117.0,0.4704323410987854,13.300000190734863,9.5,27.799999237060547,30.100000381469727,28.91701889038086,248.7073905818719,3.8000001907348633,2.3000011444091797,1,0,33.73615731133355,47.22222222222222
9315,2024-03-09 18:30:00,1005.3,25.35,94.0,54.599998474121094,113.0,0.46618884801864624,13.899999618530273,9.800000190734863,27.700000762939453,30.100000381469727,28.468469619750977,242.3910406271244,4.09999942779541,2.3999996185302734,1,0,30.873302989535862,44.44444444444444
9316,2024-03-09 19:00:00,1004.9,25.0,95.0,60.5,126.0,0.48458394408226013,13.399999618530273,9.600000381469727,27.700000762939453,30.200000762939453,28.468469619750977,260.01686918997666,3.799999237060547,2.5,1,0,34.16261132558187,47.22222222222222
9317,2024-03-09 19:30:00,1004.9000000000001,24.9,95.5,59.400001525878906,116.0,0.46091729402542114,14.800000190734863,10.0,27.899999618530273,30.299999237060547,28.16980743408203,251.67204941891853,4.800000190734863,2.3999996185302734,1,0,32.83445326487223,44.44444444444444
9318,2024-03-09 20:00:00,1004.6,24.8,96.0,55.400001525878906,121.0,0.6057422757148743,13.0,9.5,27.799999237060547,30.100000381469727,28.32073974609375,199.75492028718045,3.5,2.3000011444091797,1,0,31.122180938720703,41.666666666666664
9319,2024-03-09 20:30:00,1004.9000000000001,24.65,96.0,55.0,112.0,0.4650005102157593,13.300000190734863,9.5,27.899999618530273,30.200000762939453,27.871152877807617,240.85995077302653,3.8000001907348633,2.3000011444091797,1,0,34.20318900214301,44.44444444444444
9320,2024-03-09 21:00:00,1004.8,24.6,96.0,59.0,121.0,0.47778084874153137,13.199999809265137,9.600000381469727,28.0,30.299999237060547,27.721370697021484,253.25418613724776,3.59999942779541,2.299999237060547,1,0,31.086494339836968,41.666666666666664
9321,2024-03-09 21:30:00,1005.3,24.4,97.0,53.0,109.0,0.4413650333881378,13.5,9.5,28.100000381469727,30.600000381469727,27.57280158996582,246.96111326097065,4.0,2.5,1,0,31.336764441596138,41.666666666666664
9322,2024-03-09 22:00:00,1005.7,24.5,97.0,62.900001525878906,133.0,0.5233704447746277,13.199999809265137,10.0,28.0,30.299999237060547,27.57280158996582,254.12210667966184,3.1999998092651367,2.299999237060547,1,0,29.295243475172256,38.888888888888886
9323,2024-03-09 22:30:00,1006.0999999999999,24.75,97.0,51.599998474121094,103.0,0.42854028940200806,13.699999809265137,9.600000381469727,28.0,30.200000762939453,27.57280158996582,240.3507967564213,4.09999942779541,2.200000762939453,1,0,31.07275888654921,41.666666666666664
9324,2024-03-09 23:00:00,1006.8,25.4,98.0,0.0,0.0,0.8979937434196472,13.199999809265137,12.800000190734863,26.5,27.100000381469727,25.569822311401367,0.0,0.39999961853027344,0.6000003814697266,1,0,41.590786616007485,44.44444444444444
9325,2024-03-09 23:30:00,1007.0,24.700000000000003,98.5,0.0,0.0,0.0,19.200000762939453,10.699999809265137,26.0,26.100000381469727,24.963903427124023,0.0,8.500000953674316,0.10000038146972656,1,0,38.42410744561089,41.666666666666664
9326,2024-03-10 00:00:00,1006.7,24.0,99.0,67.5,142.0,0.4522545337677002,14.5,9.5,26.799999237060547,29.899999618530273,24.963903427124023,313.9824797708674,5.0,3.1000003814697266,1,0,36.75839466518826,47.22222222222222
9327,2024-03-10 00:30:00,1006.8499999999999,25.25,97.0,60.29999923706055,128.0,0.44917577505111694,14.100000381469727,9.5,26.700000762939453,29.5,25.112916946411133,284.9663920219949,4.600000381469727,2.799999237060547,1,0,36.136004236009384,47.22222222222222
9328,2024-03-10 01:00:00,1007.4,26.1,96.0,59.79999923706055,119.0,0.4736008644104004,14.0,9.600000381469727,27.0,29.600000381469727,25.263315200805664,251.2664332826896,4.399999618530273,2.6000003814697266,1,0,35.81298181745741,47.22222222222222
9329,2024-03-10 01:30:00,1007.8,24.8,97.5,42.900001525878906,84.0,0.45847249031066895,13.100000381469727,10.300000190734863,26.700000762939453,28.700000762939453,25.412647247314453,183.2170997720717,2.8000001907348633,2.0,1,0,26.964340527852375,36.111111111111114
9330,2024-03-10 02:00:00,1008.2,23.9,100.0,56.0,115.0,0.4850938618183136,12.899999618530273,9.600000381469727,27.0,29.200000762939453,25.561208724975586,237.0675224974748,3.299999237060547,2.200000762939453,1,0,29.893827544318306,38.888888888888886
9331,2024-03-10 02:30:00,1007.25,23.5,100.0,48.900001525878906,102.0,0.4467865824699402,13.0,9.600000381469727,27.100000381469727,29.200000762939453,25.410438537597656,228.29691848873406,3.3999996185302734,2.1000003814697266,1,0,29.202075322469074,38.888888888888886
9332,2024-03-10 03:00:00,1006.0,23.6,100.0,47.29999923706055,94.0,0.43584564328193665,13.0,9.600000381469727,26.600000381469727,28.600000381469727,25.112262725830078,215.6726846967562,3.3999996185302734,2.0,1,0,27.299725002712673,36.111111111111114
9333,2024-03-10 03:30:00,1005.35,24.85,99.5,48.099998474121094,93.0,0.4391052722930908,12.800000190734863,9.699999809265137,26.5,28.399999618530273,24.962787628173828,211.79431418424198,3.1000003814697266,1.8999996185302734,1,0,25.992668363783096,36.111111111111114
9334,2024-03-10 04:00:00,1004.7,26.1,99.0,49.29999923706055,98.0,0.44615814089775085,12.800000190734863,9.600000381469727,26.600000381469727,28.700000762939453,25.1114444732666,219.65305800048,3.1999998092651367,2.1000003814697266,1,0,26.145077599419487,36.111111111111114
9335,2024-03-10 04:30:00,1004.25,26.35,95.5,45.900001525878906,90.0,0.4040203094482422,13.100000381469727,9.800000190734863,26.899999618530273,28.799999237060547,25.26163673400879,222.76107882524562,3.3000001907348633,1.8999996185302734,1,0,26.743473476833767,36.111111111111114
9336,2024-03-10 05:00:00,1003.9,26.8,93.0,49.5,98.0,0.44540995359420776,12.800000190734863,9.5,27.0,29.0,25.41065788269043,220.02202512358588,3.3000001907348633,2.0,1,0,26.840979364183212,36.111111111111114
9337,2024-03-10 05:30:00,1003.4,27.05,89.0,47.099998474121094,91.0,0.413693368434906,12.899999618530273,9.600000381469727,27.0,29.0,25.41065788269043,219.96968514209746,3.299999237060547,2.0,1,0,26.705115000406902,36.111111111111114
9338,2024-03-10 06:00:00,1003.0,27.7,84.0,49.5,99.0,0.44267159700393677,12.899999618530273,9.699999809265137,27.0,29.100000381469727,25.41065788269043,223.64208743015328,3.1999998092651367,2.1000003814697266,1,0,26.83540407816569,36.111111111111114
9339,2024-03-10 06:30:00,1002.9000000000001,27.7,83.5,49.900001525878906,99.0,0.43832141160964966,12.800000190734863,9.600000381469727,27.100000381469727,29.100000381469727,25.41065788269043,225.86165625914066,3.1999998092651367,2.0,1,0,25.047497007581924,33.333333333333336
9340,2024-03-10 07:00:00,1003.0,27.0,88.0,44.099998474121094,87.0,0.4069267511367798,12.600000381469727,9.600000381469727,27.0,29.0,25.41065788269043,213.797691493516,3.0,2.0,1,0,26.852503458658855,36.111111111111114
9341,2024-03-10 07:30:00,1003.15,25.65,89.5,50.400001525878906,107.0,0.4661526381969452,13.100000381469727,9.600000381469727,27.100000381469727,29.200000762939453,25.41065788269043,229.53854860474584,3.5,2.1000003814697266,1,0,28.56895160675049,38.888888888888886
9342,2024-03-10 08:00:00,1003.3,25.7,91.0,48.29999923706055,100.0,0.4623623192310333,12.899999618530273,9.600000381469727,27.100000381469727,29.200000762939453,25.41065788269043,216.28060038783562,3.299999237060547,2.1000003814697266,1,1,35.36478360493978,44.44444444444444
9343,2024-03-10 08:30:00,1003.5,25.8,90.0,57.0,117.0,0.4710889160633087,13.699999809265137,9.699999809265137,27.399999618530273,30.0,25.41065788269043,248.36075740800618,4.0,2.6000003814697266,1,1,36.75514141718546,52.77777777777778
9344,2024-03-10 09:00:00,1003.7,25.6,91.0,60.70000076293945,125.0,0.47664758563041687,13.699999809265137,9.600000381469727,27.399999618530273,30.0,25.41065788269043,262.2482600738956,4.09999942779541,2.6000003814697266,1,1,39.16802591747708,55.55555555555556
9345,2024-03-10 09:30:00,1004.45,25.1,92.0,60.900001525878906,125.0,0.4742220342159271,14.0,9.600000381469727,27.399999618530273,30.0,25.560937881469727,263.58960778082246,4.399999618530273,2.6000003814697266,1,1,39.044338385264076,55.55555555555556
9346,2024-03-10 10:00:00,1005.2,24.6,94.0,61.900001525878906,126.0,0.4439909756183624,14.0,9.5,27.600000381469727,30.399999618530273,25.70981216430664,283.78955185860525,4.5,2.799999237060547,1,1,41.69978014628092,61.111111111111114
9347,2024-03-10 10:30:00,1006.0,24.0,96.0,60.099998474121094,125.0,0.4694942235946655,13.699999809265137,9.600000381469727,27.600000381469727,30.100000381469727,26.008747100830078,266.24395725881783,4.09999942779541,2.5,1,1,39.693602085113525,58.333333333333336
9348,2024-03-10 11:00:00,1006.8,24.2,97.0,59.20000076293945,129.0,0.47038885951042175,14.199999809265137,9.5,27.5,30.100000381469727,26.008747100830078,274.24118873534235,4.699999809265137,2.6000003814697266,1,1,38.93430847591824,58.333333333333336
9349,2024-03-10 11:30:00,1007.2,25.65,94.5,63.099998474121094,130.0,0.44161441922187805,14.300000190734863,9.699999809265137,27.299999237060547,30.299999237060547,26.76060676574707,294.37444599082437,4.600000381469727,3.0,1,1,41.001721170213486,61.111111111111114
9350,2024-03-10 12:00:00,1007.6,26.8,92.0,64.9000015258789,133.0,0.4427989721298218,14.199999809265137,9.699999809265137,27.799999237060547,30.700000762939453,27.51125717163086,300.3620341761012,4.5,2.9000015258789062,1,1,43.64248694313897,61.111111111111114
9351,2024-03-10 12:30:00,1007.85,26.35,90.5,62.900001525878906,129.0,0.44426843523979187,14.199999809265137,9.5,27.200000762939453,30.100000381469727,27.060653686523438,290.3649905498527,4.699999809265137,2.8999996185302734,1,1,43.35910961363051,63.888888888888886
9352,2024-03-10 13:00:00,1008.2,25.5,92.0,61.099998474121094,126.0,0.4417222738265991,14.100000381469727,9.5,27.0,29.700000762939453,26.461402893066406,285.2471054005805,4.600000381469727,2.700000762939453,1,1,42.358625941806366,61.111111111111114
9353,2024-03-10 13:30:00,1008.0999999999999,26.2,91.5,61.70000076293945,119.0,0.4294404089450836,14.0,9.699999809265137,26.899999618530273,29.600000381469727,26.461402893066406,277.10480318403756,4.300000190734863,2.700000762939453,1,1,45.03478903240628,63.888888888888886
9354,2024-03-10 14:00:00,1007.9,26.9,90.0,65.5,136.0,0.4689335823059082,14.300000190734863,9.600000381469727,27.299999237060547,30.200000762939453,27.073150634765625,290.0197493454,4.699999809265137,2.9000015258789062,1,1,42.977245277828644,61.111111111111114
9355,2024-03-10 14:30:00,1007.8,27.2,87.0,64.69999694824219,134.0,0.45102107524871826,14.5,9.5,27.700000762939453,30.600000381469727,27.825578689575195,297.10363296461236,5.0,2.8999996185302734,1,1,45.39079321755303,63.888888888888886
9356,2024-03-10 15:00:00,1007.8,26.7,85.0,62.900001525878906,128.0,0.44321855902671814,14.100000381469727,9.5,27.299999237060547,30.100000381469727,26.917339324951172,288.79657088611197,4.600000381469727,2.8000011444091797,1,1,44.60653331544664,63.888888888888886
9357,2024-03-10 15:30:00,1007.45,27.25,85.5,64.5,133.0,0.45249322056770325,14.199999809265137,9.5,27.5,30.399999618530273,27.36770248413086,293.9270555990577,4.699999809265137,2.8999996185302734,1,1,45.58555470572578,63.888888888888886
9358,2024-03-10 16:00:00,1007.1,27.9,84.0,60.099998474121094,125.0,0.4508277475833893,14.199999809265137,9.5,27.600000381469727,30.299999237060547,27.672212600708008,277.2677606248689,4.699999809265137,2.6999988555908203,1,1,46.08431604173448,63.888888888888886
9359,2024-03-10 16:30:00,1006.7,27.35,85.0,65.30000305175781,135.0,0.454725444316864,14.300000190734863,9.5,27.600000381469727,30.5,27.368505477905273,296.882441233987,4.800000190734863,2.8999996185302734,1,1,46.49087535010444,63.888888888888886
9360,2024-03-10 17:00:00,1006.3,26.8,86.0,63.099998474121094,132.0,0.4539566934108734,14.300000190734863,9.5,27.299999237060547,30.200000762939453,26.923248291015625,290.7766355600965,4.800000190734863,2.9000015258789062,1,0,45.73507685131497,63.888888888888886
9361,2024-03-10 17:30:00,1006.0999999999999,27.1,84.5,65.69999694824219,140.0,0.4721960425376892,14.5,9.5,27.700000762939453,30.600000381469727,27.97807502746582,296.48702527790806,5.0,2.8999996185302734,1,0,47.079939153459335,66.66666666666667
9362,2024-03-10 18:00:00,1006.0,27.0,83.0,62.70000076293945,128.0,0.4405227303504944,14.199999809265137,9.5,27.200000762939453,30.100000381469727,27.222694396972656,290.563894167638,4.699999809265137,2.8999996185302734,1,0,46.21698702706231,66.66666666666667
9363,2024-03-10 18:30:00,1005.8,27.2,82.5,65.69999694824219,134.0,0.4467185139656067,14.300000190734863,9.5,27.600000381469727,30.5,27.671178817749023,299.9651812289042,4.800000190734863,2.8999996185302734,1,0,49.25685368643867,69.44444444444444
9364,2024-03-10 19:00:00,1005.6,26.4,85.0,71.5999984741211,152.0,0.4929412305355072,14.199999809265137,9.5,27.5,30.600000381469727,27.07445526123047,308.3531881374067,4.699999809265137,3.1000003814697266,1,0,48.01327392790053,69.44444444444444
9365,2024-03-10 19:30:00,1005.9,26.75,84.5,63.900001525878906,135.0,0.4523116648197174,14.100000381469727,9.699999809265137,26.799999237060547,29.600000381469727,26.925926208496094,298.4667663917276,4.40000057220459,2.8000011444091797,1,0,46.277135637071396,66.66666666666667
9366,2024-03-10 20:00:00,1006.3,26.1,89.0,61.5,129.0,0.456802636384964,14.800000190734863,9.800000190734863,26.700000762939453,29.299999237060547,26.62778091430664,282.39766963885705,5.0,2.5999984741210938,1,0,46.601989852057564,66.66666666666667
9367,2024-03-10 20:30:00,1006.9,25.700000000000003,92.0,56.79999923706055,118.0,0.4089891016483307,14.5,9.800000190734863,26.799999237060547,29.799999237060547,26.328683853149414,288.51624535820105,4.699999809265137,3.0,1,0,47.156491650475395,66.66666666666667
9368,2024-03-10 21:00:00,1007.5,25.6,95.0,67.30000305175781,139.0,0.4799209237098694,13.899999618530273,9.5,26.600000381469727,29.5,26.180160522460938,289.63104780993217,4.399999618530273,2.8999996185302734,1,0,46.04760445488824,63.888888888888886
9369,2024-03-10 21:30:00,1007.9,25.3,96.0,52.20000076293945,111.0,0.4674314558506012,13.399999618530273,9.5,26.200000762939453,28.299999237060547,26.180160522460938,237.46797227843697,3.8999996185302734,2.0999984741210938,1,0,40.03644031948514,61.111111111111114
9370,2024-03-10 22:00:00,1008.3,25.0,95.0,52.0,107.0,0.4679695963859558,13.699999809265137,9.5,25.899999618530273,28.0,26.03057289123535,228.64733270353793,4.199999809265137,2.1000003814697266,1,0,39.28071769078573,61.111111111111114
9371,2024-03-10 22:30:00,1008.8,24.85,95.5,59.20000076293945,123.0,0.4963635802268982,13.100000381469727,9.600000381469727,25.700000762939453,28.200000762939453,26.03057289123535,247.8022258276365,3.5,2.5,1,0,38.735547648535835,61.111111111111114
9372,2024-03-10 23:00:00,1009.3,25.0,96.0,54.0,107.0,0.44999322295188904,13.0,9.600000381469727,25.5,27.700000762939453,26.03057289123535,237.78135879046314,3.3999996185302734,2.200000762939453,1,0,39.1695982615153,61.111111111111114
9373,2024-03-10 23:30:00,1009.75,24.8,95.5,51.599998474121094,100.0,0.4350084662437439,13.100000381469727,9.399999618530273,25.700000762939453,27.700000762939453,26.03057289123535,229.8805833906874,3.700000762939453,2.0,1,0,39.647329807281494,61.111111111111114
9374,2024-03-11 00:00:00,1010.2,24.8,95.0,47.29999923706055,92.0,0.4106561541557312,13.5,9.5,25.700000762939453,27.700000762939453,26.03057289123535,224.03170893455373,4.0,2.0,0,0,39.02486048804389,61.111111111111114
9375,2024-03-11 00:30:00,1010.35,24.6,95.5,53.0,108.0,0.4329700171947479,13.0,9.600000381469727,25.600000381469727,28.0,26.03057289123535,249.43990509953048,3.3999996185302734,2.3999996185302734,0,0,39.30553823047214,61.111111111111114
9376,2024-03-11 01:00:00,1010.6,24.5,96.0,58.20000076293945,120.0,0.4640999734401703,13.100000381469727,9.600000381469727,25.700000762939453,28.0,26.03057289123535,258.56497924464946,3.5,2.299999237060547,0,0,39.63429880142212,61.111111111111114
9377,2024-03-11 01:30:00,1010.6500000000001,24.85,95.0,47.29999923706055,96.0,0.44342556595802307,12.800000190734863,9.199999809265137,25.700000762939453,27.600000381469727,26.03057289123535,216.4963127297172,3.6000003814697266,1.8999996185302734,0,0,36.45328945583768,58.333333333333336
9378,2024-03-11 02:00:00,1010.7,25.3,94.0,46.70000076293945,91.0,0.4079816937446594,13.300000190734863,9.800000190734863,25.600000381469727,27.600000381469727,26.03057289123535,223.0492235197041,3.5,2.0,0,0,36.04277695549859,58.333333333333336
9379,2024-03-11 02:30:00,1010.5,25.15,94.5,46.29999923706055,88.0,0.4018937945365906,11.899999618530273,9.100000381469727,25.5,27.5,25.881954193115234,218.9633211467464,2.799999237060547,2.0,0,0,29.004137145148384,41.666666666666664
9380,2024-03-11 03:00:00,1010.2,24.9,94.0,57.0,118.0,0.5404350161552429,13.0,10.199999809265137,26.0,27.899999618530273,25.43260955810547,218.34262487185666,2.8000001907348633,1.8999996185302734,0,0,30.001705805460613,41.666666666666664
9381,2024-03-11 03:30:00,1010.0,24.7,95.0,44.900001525878906,89.0,0.4036370515823364,13.100000381469727,9.699999809265137,26.100000381469727,28.100000381469727,25.43260955810547,220.4951196900843,3.40000057220459,2.0,0,0,28.438794877794052,38.888888888888886
9382,2024-03-11 04:00:00,1009.8,24.9,95.0,44.900001525878906,75.0,0.34893080592155457,13.600000381469727,9.800000190734863,26.200000762939453,28.100000381469727,25.43260955810547,214.94232875747073,3.8000001907348633,1.8999996185302734,0,0,28.148610432942707,38.888888888888886
9383,2024-03-11 04:30:00,1009.5999999999999,25.05,93.5,45.5,93.0,0.4098767340183258,12.699999809265137,9.699999809265137,25.799999237060547,28.0,25.43260955810547,226.89748473462248,3.0,2.200000762939453,0,0,28.28940232594808,38.888888888888886
9384,2024-03-11 05:00:00,1009.5,25.2,92.0,58.0,122.0,0.4700724184513092,12.5,9.5,25.600000381469727,28.100000381469727,25.43260955810547,259.53447854255876,3.0,2.5,0,0,28.096586651272244,38.888888888888886
9385,2024-03-11 05:30:00,1009.3,24.75,94.0,50.20000076293945,98.0,0.4866437017917633,12.699999809265137,10.100000381469727,25.200000762939453,27.100000381469727,25.43260955810547,201.3793657231684,2.59999942779541,1.8999996185302734,0,0,25.949254565768772,36.111111111111114
9386,2024-03-11 06:00:00,1009.1,24.3,96.0,46.099998474121094,85.0,0.4094831347465515,13.0,9.5,25.299999237060547,27.0,25.43260955810547,207.5787566992485,3.5,1.7000007629394531,0,0,34.32476827833388,44.44444444444444
9387,2024-03-11 06:30:00,1009.2,24.1,97.0,53.79999923706055,107.0,0.4578664302825928,12.800000190734863,9.600000381469727,25.5,27.799999237060547,25.43260955810547,233.69260754486882,3.1999998092651367,2.299999237060547,0,0,33.44922139909532,50.0
9388,2024-03-11 07:00:00,1009.3,23.9,98.0,46.900001525878906,101.0,0.5019789338111877,12.699999809265137,9.5,25.399999618530273,27.299999237060547,25.43260955810547,201.20366253853535,3.1999998092651367,1.8999996185302734,0,0,33.51704539193047,50.0
9389,2024-03-11 07:30:00,1009.5,24.25,98.0,47.29999923706055,90.0,0.41771990060806274,13.699999809265137,9.600000381469727,25.600000381469727,27.600000381469727,25.43260955810547,215.45538019373654,4.09999942779541,2.0,0,0,35.371356911129425,52.77777777777778
9390,2024-03-11 08:00:00,1009.7,24.5,98.0,56.0,115.0,0.47272926568984985,12.800000190734863,9.5,25.5,27.799999237060547,25.43260955810547,243.26820517909223,3.3000001907348633,2.299999237060547,0,1,34.203285959031845,52.77777777777778
9391,2024-03-11 08:30:00,1010.0,24.6,97.5,72.80000305175781,147.0,0.47852805256843567,14.0,9.600000381469727,26.0,29.0,25.43260955810547,307.1920218908736,4.399999618530273,3.0,0,1,43.532102055019806,61.111111111111114
9392,2024-03-11 09:00:00,1010.3,24.6,97.0,64.69999694824219,134.0,0.44155481457710266,14.800000190734863,9.600000381469727,26.299999237060547,29.299999237060547,25.43260955810547,303.47308097713295,5.199999809265137,3.0,0,1,51.39931042989095,72.22222222222223
9393,2024-03-11 09:30:00,1010.65,24.8,96.5,78.0,165.0,0.5065968036651611,14.5,9.5,26.299999237060547,29.899999618530273,25.43260955810547,325.7028050833458,5.0,3.6000003814697266,0,1,55.930373112360634,80.55555555555556
9394,2024-03-11 10:00:00,1011.0,25.0,96.0,73.0,159.0,0.4526181221008301,15.0,9.399999618530273,26.5,29.799999237060547,25.73095703125,351.2895136898196,5.600000381469727,3.299999237060547,0,1,57.87283017900255,80.55555555555556
9395,2024-03-11 10:30:00,1011.2,25.45,93.0,67.69999694824219,144.0,0.45468422770500183,15.100000381469727,9.600000381469727,26.299999237060547,29.5,26.182954788208008,316.70331017821644,5.5,3.200000762939453,0,1,55.809303760528564,80.55555555555556
9396,2024-03-11 11:00:00,1011.4,25.8,90.0,79.5999984741211,170.0,0.5044607520103455,14.899999618530273,9.5,26.299999237060547,30.0,26.481489181518555,336.9935110363425,5.399999618530273,3.700000762939453,0,1,55.21742354498969,80.55555555555556
9397,2024-03-11 11:30:00,1011.5999999999999,25.950000000000003,89.5,67.9000015258789,144.0,0.4473273754119873,15.199999809265137,9.300000190734863,26.100000381469727,29.299999237060547,26.330280303955078,321.91188806045324,5.899999618530273,3.1999988555908203,0,1,55.24592391649882,83.33333333333333
9398,2024-03-11 12:00:00,1011.8,26.1,90.0,71.5999984741211,155.0,0.46919164061546326,14.800000190734863,9.5,26.100000381469727,29.600000381469727,26.49161720275879,330.35541681151517,5.300000190734863,3.5,0,1,56.949593517515396,86.11111111111111
9399,2024-03-11 12:30:00,1011.8499999999999,26.2,89.5,74.19999694824219,157.0,0.4446753263473511,15.0,9.399999618530273,26.200000762939453,29.600000381469727,27.69908332824707,353.0665874574789,5.600000381469727,3.3999996185302734,0,1,57.539204835891724,83.33333333333333
9400,2024-03-11 13:00:00,1011.9,26.3,89.0,70.5999984741211,147.0,0.4367683231830597,15.100000381469727,9.199999809265137,26.299999237060547,29.5,27.996917724609375,336.56286914009763,5.90000057220459,3.200000762939453,0,1,59.600892689492966,86.11111111111111
9401,2024-03-11 13:30:00,1012.05,26.4,88.5,70.5999984741211,149.0,0.4583723545074463,14.699999809265137,9.5,26.5,29.799999237060547,28.2969913482666,325.06323414751114,5.199999809265137,3.299999237060547,0,1,59.45363375875685,86.11111111111111
9402,2024-03-11 14:00:00,1012.2,26.3,89.0,78.19999694824219,172.0,0.4864450693130493,15.0,9.5,26.5,30.100000381469727,28.595439910888672,353.5856581769775,5.5,3.6000003814697266,0,1,59.95181388325162,86.11111111111111
9403,2024-03-11 14:30:00,1011.95,26.35,89.5,77.19999694824219,167.0,0.4476727545261383,15.100000381469727,9.399999618530273,26.299999237060547,29.700000762939453,28.89594841003418,373.0403476905123,5.700000762939453,3.4000015258789062,0,1,59.71385215388404,86.11111111111111
9404,2024-03-11 15:00:00,1011.7,26.6,89.0,75.19999694824219,162.0,0.4769733250141144,14.800000190734863,9.5,26.899999618530273,30.299999237060547,29.04498291015625,339.6416350855809,5.300000190734863,3.3999996185302734,0,1,59.77562342749702,86.11111111111111
9405,2024-03-11 15:30:00,1011.55,26.6,89.0,88.69999694824219,196.0,0.5702496767044067,15.300000190734863,9.5,27.200000762939453,31.100000381469727,29.1947021484375,343.70909446669987,5.800000190734863,3.8999996185302734,0,1,59.66712662908766,86.11111111111111
9406,2024-03-11 16:00:00,1011.4,26.5,88.0,84.0999984741211,189.0,0.48639944195747375,15.199999809265137,9.5,27.100000381469727,30.799999237060547,29.1947021484375,388.56952474983393,5.699999809265137,3.6999988555908203,0,1,59.07720180352529,86.11111111111111
9407,2024-03-11 16:30:00,1011.3499999999999,26.5,88.5,77.0,169.0,0.499363511800766,15.300000190734863,9.199999809265137,27.200000762939453,30.700000762939453,29.04340171813965,338.43081443929555,6.100000381469727,3.5,0,1,58.76390282313029,83.33333333333333
9408,2024-03-11 17:00:00,1011.4,26.4,89.0,74.0,154.0,0.4565012753009796,15.0,9.600000381469727,27.100000381469727,30.600000381469727,28.596088409423828,337.348455157031,5.399999618530273,3.5,0,0,58.55495598581102,86.11111111111111
9409,2024-03-11 17:30:00,1011.2,26.6,89.0,83.30000305175781,186.0,0.4775676131248474,15.100000381469727,9.5,27.0,30.700000762939453,28.589637756347656,389.4736470569147,5.600000381469727,3.700000762939453,0,0,60.080181731118095,86.11111111111111
9410,2024-03-11 18:00:00,1011.0,26.7,90.0,75.0,162.0,0.48491930961608887,15.199999809265137,9.199999809265137,26.700000762939453,30.100000381469727,28.589637756347656,334.0761994572985,6.0,3.3999996185302734,0,0,60.12143178780874,86.11111111111111
9411,2024-03-11 18:30:00,1010.95,26.450000000000003,91.0,71.0,152.0,0.45700427889823914,14.800000190734863,9.5,26.600000381469727,30.0,28.29037094116211,332.60082458406424,5.300000190734863,3.3999996185302734,0,0,59.22480375899209,86.11111111111111
9412,2024-03-11 19:00:00,1010.9,26.1,92.0,80.30000305175781,176.0,0.45881137251853943,15.0,9.5,26.299999237060547,29.899999618530273,27.9921932220459,383.5999073734561,5.5,3.6000003814697266,0,0,59.01646979649862,86.11111111111111
9413,2024-03-11 19:30:00,1010.95,25.75,93.0,68.69999694824219,145.0,0.41520047187805176,14.800000190734863,9.300000190734863,26.200000762939453,29.5,27.689937591552734,349.22889018919,5.5,3.299999237060547,0,0,55.752645240889656,83.33333333333333
9414,2024-03-11 20:00:00,1011.0,25.5,94.0,66.30000305175781,139.0,0.4428001344203949,15.100000381469727,9.699999809265137,26.299999237060547,29.399999618530273,27.09022331237793,313.9113771542654,5.40000057220459,3.1000003814697266,0,0,56.06289948357476,83.33333333333333
9415,2024-03-11 20:30:00,1011.25,25.45,93.5,66.5,137.0,0.4580424129962921,14.600000381469727,9.5,26.100000381469727,29.200000762939453,26.639753341674805,299.09893955848366,5.100000381469727,3.1000003814697266,0,0,55.28477540281084,86.11111111111111
9416,2024-03-11 21:00:00,1011.5,25.2,94.0,71.0,154.0,0.49169546365737915,14.199999809265137,9.699999809265137,25.700000762939453,28.600000381469727,26.341236114501953,313.2019946950528,4.5,2.8999996185302734,0,0,54.79897756046719,88.88888888888889
9417,2024-03-11 21:30:00,1011.65,25.049999999999997,94.5,62.900001525878906,132.0,0.4736284613609314,14.699999809265137,9.5,25.899999618530273,28.700000762939453,26.341236114501953,278.6994675546084,5.199999809265137,2.8000011444091797,0,0,54.38667921887504,88.88888888888889
9418,2024-03-11 22:00:00,1011.8,24.9,95.0,58.400001525878906,118.0,0.4139373004436493,14.5,9.800000190734863,25.799999237060547,28.5,26.192304611206055,285.0673275240721,4.699999809265137,2.700000762939453,0,0,54.63744896650314,88.88888888888889
9419,2024-03-11 22:30:00,1012.15,24.950000000000003,95.0,64.5,134.0,0.44803985953330994,14.0,9.600000381469727,25.700000762939453,28.700000762939453,26.192304611206055,299.0805330123483,4.399999618530273,3.0,0,0,54.04608087407218,88.88888888888889
9420,2024-03-11 23:00:00,1012.5,25.1,95.0,59.79999923706055,122.0,0.4562930762767792,14.0,9.300000190734863,26.0,28.5,26.192304611206055,267.37201667727476,4.699999809265137,2.5,0,0,53.206725193394554,88.88888888888889
9421,2024-03-11 23:30:00,1012.85,25.200000000000003,95.0,56.20000076293945,116.0,0.438976913690567,14.5,9.800000190734863,26.100000381469727,28.700000762939453,26.192304611206055,264.25079857791314,4.699999809265137,2.6000003814697266,0,0,49.264167169729866,83.33333333333333
9422,2024-03-12 00:00:00,1013.2,25.3,95.0,65.30000305175781,137.0,0.4907115697860718,13.699999809265137,9.5,26.0,28.700000762939453,26.192304611206055,279.1864069146074,4.199999809265137,2.700000762939453,0,0,49.59010814958148,83.33333333333333
9423,2024-03-12 00:30:00,1013.4000000000001,25.25,95.0,56.599998474121094,117.0,0.4696751534938812,13.899999618530273,9.600000381469727,25.600000381469727,28.0,26.192304611206055,249.10834462850553,4.299999237060547,2.3999996185302734,0,0,46.39725046025382,77.77777777777777
9424,2024-03-12 01:00:00,1013.6,25.2,95.0,54.0,115.0,0.4338354170322418,14.0,9.699999809265137,25.799999237060547,28.299999237060547,26.04376220703125,265.07748211680337,4.300000190734863,2.5,0,0,45.954042083687256,77.77777777777777
9425,2024-03-12 01:30:00,1013.65,25.200000000000003,95.5,60.70000076293945,124.0,0.4611194133758545,13.5,9.699999809265137,25.700000762939453,28.200000762939453,26.04376220703125,268.9108209350723,3.8000001907348633,2.5,0,0,42.90418928861618,75.0
9426,2024-03-12 02:00:00,1013.6,25.1,96.0,51.0,108.0,0.4338696599006653,14.0,9.300000190734863,25.799999237060547,28.100000381469727,26.04376220703125,248.92268342692287,4.699999809265137,2.3000011444091797,0,0,43.240612049897514,75.0
9427,2024-03-12 02:30:00,1013.5,24.950000000000003,96.5,40.70000076293945,80.0,0.37670376896858215,13.0,9.800000190734863,25.600000381469727,27.600000381469727,26.04376220703125,212.36846187931866,3.1999998092651367,2.0,0,0,36.99274884329902,58.333333333333336
9428,2024-03-12 03:00:00,1013.4,24.8,97.0,41.29999923706055,80.0,0.3767966628074646,11.699999809265137,8.699999809265137,25.399999618530273,27.299999237060547,26.04376220703125,212.31610546635432,3.0,1.8999996185302734,0,0,29.72583982679579,44.44444444444444
9429,2024-03-12 03:30:00,1013.25,24.65,97.0,41.900001525878906,77.0,0.45549193024635315,11.300000190734863,9.199999809265137,25.399999618530273,26.700000762939453,25.893762588500977,169.04800038576863,2.1000003814697266,1.3000011444091797,0,0,27.745397143893772,41.666666666666664
9430,2024-03-12 04:00:00,1013.2,24.6,97.0,44.900001525878906,87.0,0.48672667145729065,12.199999809265137,8.899999618530273,25.5,27.100000381469727,25.893762588500977,178.74508446294192,3.3000001907348633,1.6000003814697266,0,0,27.53822199503581,41.666666666666664
9431,2024-03-12 04:30:00,1012.95,24.5,97.5,50.0,102.0,0.47260189056396484,11.800000190734863,9.300000190734863,25.5,27.399999618530273,25.893762588500977,215.8264747487181,2.5,1.8999996185302734,0,0,27.512002838982475,41.666666666666664
9432,2024-03-12 05:00:00,1012.7,24.5,97.0,53.0,110.0,0.48760443925857544,12.300000190734863,9.699999809265137,25.399999618530273,27.399999618530273,25.893762588500977,225.59269593045536,2.6000003814697266,2.0,0,0,27.59801239437527,41.666666666666664
9433,2024-03-12 05:30:00,1012.4000000000001,24.4,97.5,38.20000076293945,72.0,0.3654025197029114,11.600000381469727,8.899999618530273,25.5,27.299999237060547,25.893762588500977,197.04297621849796,2.700000762939453,1.7999992370605469,0,0,27.74366633097331,41.666666666666664
9434,2024-03-12 06:00:00,1012.1,24.1,98.0,37.0,69.0,0.41498059034347534,13.399999618530273,9.199999809265137,25.600000381469727,26.899999618530273,25.893762588500977,166.2728368642239,4.199999809265137,1.2999992370605469,0,0,27.762426376342773,41.666666666666664
9435,2024-03-12 06:30:00,1012.1,23.9,98.5,40.29999923706055,89.0,0.4785870313644409,11.800000190734863,9.300000190734863,25.399999618530273,27.0,25.743955612182617,185.96408629432142,2.5,1.6000003814697266,0,0,27.176865577697754,38.888888888888886
9436,2024-03-12 07:00:00,1012.0,23.7,99.0,38.0,55.0,0.2964317500591278,11.699999809265137,9.100000381469727,25.299999237060547,26.899999618530273,25.743955612182617,185.54017911046782,2.59999942779541,1.6000003814697266,0,0,27.25124846564399,38.888888888888886
9437,2024-03-12 07:30:00,1011.9,23.75,99.5,32.0,71.0,0.43389758467674255,12.199999809265137,9.100000381469727,25.5,26.799999237060547,25.743955612182617,163.6330841825165,3.09999942779541,1.2999992370605469,0,0,29.415535820855034,41.666666666666664
9438,2024-03-12 08:00:00,1011.9,23.7,99.0,51.20000076293945,87.0,0.37356626987457275,11.699999809265137,9.0,25.399999618530273,27.600000381469727,25.59543800354004,232.89040530669647,2.6999998092651367,2.200000762939453,0,1,34.82227494981554,47.22222222222222
9439,2024-03-12 08:30:00,1012.05,23.65,99.5,60.5,125.0,0.4564840495586395,13.699999809265137,9.300000190734863,26.0,28.600000381469727,25.59543800354004,273.8321308726092,4.399999618530273,2.6000003814697266,0,1,42.84936836030748,69.44444444444444
9440,2024-03-12 09:00:00,1012.2,23.6,100.0,57.599998474121094,119.0,0.4471806585788727,14.600000381469727,9.600000381469727,26.100000381469727,28.600000381469727,25.59543800354004,266.11168823396474,5.0,2.5,0,1,49.49554676479764,77.77777777777777
9441,2024-03-12 09:30:00,1012.6500000000001,23.85,100.0,73.0,158.0,0.5039284229278564,14.100000381469727,9.699999809265137,25.799999237060547,28.899999618530273,25.59543800354004,313.5365913317805,4.40000057220459,3.1000003814697266,0,1,54.495665073394775,86.11111111111111
9442,2024-03-12 10:00:00,1013.1,24.1,100.0,64.0999984741211,132.0,0.4649101793766022,14.100000381469727,9.699999809265137,25.799999237060547,28.5,25.745487213134766,283.92581159870224,4.40000057220459,2.700000762939453,0,1,55.222849422030976,88.88888888888889
9443,2024-03-12 10:30:00,1013.4000000000001,24.55,98.5,61.70000076293945,126.0,0.4552319049835205,14.300000190734863,9.600000381469727,25.799999237060547,28.5,25.59673500061035,276.7820063151356,4.699999809265137,2.700000762939453,0,1,52.58888186348809,86.11111111111111
9444,2024-03-12 11:00:00,1013.6,25.0,97.0,64.9000015258789,122.0,0.4093928337097168,14.5,9.699999809265137,26.0,29.0,26.047163009643555,298.00228522442836,4.800000190734863,3.0,0,1,53.91152376598782,86.11111111111111
9445,2024-03-12 11:30:00,1013.6,25.6,94.0,69.30000305175781,149.0,0.47468915581703186,14.300000190734863,9.699999809265137,26.100000381469727,29.200000762939453,26.811262130737305,313.8896226595743,4.600000381469727,3.1000003814697266,0,1,56.23021051618788,86.11111111111111
9446,2024-03-12 12:00:00,1013.6,26.3,91.0,64.69999694824219,138.0,0.478282630443573,15.100000381469727,9.5,26.200000762939453,29.0,26.51108741760254,288.5323263193038,5.600000381469727,2.799999237060547,0,1,57.1980431344774,88.88888888888889
9447,2024-03-12 12:30:00,1013.6,26.6,88.5,63.900001525878906,132.0,0.47871866822242737,14.600000381469727,9.600000381469727,26.299999237060547,29.0,26.362197875976562,275.7360612030044,5.0,2.700000762939453,0,1,58.03695895936754,88.88888888888889
9448,2024-03-12 13:00:00,1013.7,26.6,87.0,74.5999984741211,158.0,0.4859636127948761,14.699999809265137,9.699999809265137,26.200000762939453,29.5,26.96136474609375,325.1272231912791,5.0,3.299999237060547,0,1,58.14991882112291,88.88888888888889
9449,2024-03-12 13:30:00,1013.75,26.3,89.0,68.5,145.0,0.4929359555244446,15.100000381469727,9.600000381469727,26.399999618530273,29.200000762939453,27.733848571777344,294.1558601577999,5.5,2.8000011444091797,0,1,59.421622806125214,88.88888888888889
9450,2024-03-12 14:00:00,1013.9,25.5,92.0,69.0999984741211,145.0,0.45128950476646423,14.899999618530273,9.600000381469727,26.700000762939453,29.799999237060547,27.733848571777344,321.3015114876988,5.299999237060547,3.0999984741210938,0,1,60.19776227739122,88.88888888888889
9451,2024-03-12 14:30:00,1013.7,26.1,90.5,77.5999984741211,168.0,0.4661678075790405,14.800000190734863,9.600000381469727,26.700000762939453,30.299999237060547,27.587738037109375,360.3852459750022,5.199999809265137,3.5999984741210938,0,1,59.56583489312066,88.88888888888889
9452,2024-03-12 15:00:00,1013.5,26.5,89.0,66.5,137.0,0.44111907482147217,15.0,9.399999618530273,26.600000381469727,29.700000762939453,27.141347885131836,310.5737380670878,5.600000381469727,3.1000003814697266,0,1,59.46952035692003,88.88888888888889
9453,2024-03-12 15:30:00,1013.25,26.25,89.0,64.9000015258789,135.0,0.44040563702583313,14.899999618530273,9.600000381469727,26.5,29.5,26.842248916625977,306.53558594682846,5.299999237060547,3.0,0,1,58.194838258955215,88.88888888888889
9454,2024-03-12 16:00:00,1013.0,26.0,90.0,66.0999984741211,136.0,0.4645199179649353,14.699999809265137,9.5,26.0,28.899999618530273,26.69163703918457,292.77538968795324,5.199999809265137,2.8999996185302734,0,1,56.42919005288018,88.88888888888889
9455,2024-03-12 16:30:00,1012.8,26.2,90.5,62.5,130.0,0.45566511154174805,14.199999809265137,9.399999618530273,25.700000762939453,28.399999618530273,26.69163703918457,285.2972428811667,4.800000190734863,2.6999988555908203,0,1,53.832385857899986,86.11111111111111
9456,2024-03-12 17:00:00,1012.6,26.3,90.0,65.30000305175781,136.0,0.47794294357299805,14.600000381469727,9.5,26.0,28.799999237060547,26.541866302490234,284.5527940705504,5.100000381469727,2.799999237060547,0,0,56.67205180062188,86.11111111111111
9457,2024-03-12 17:30:00,1012.5,26.200000000000003,90.0,65.30000305175781,137.0,0.460743248462677,15.0,9.5,25.899999618530273,28.799999237060547,26.392602920532227,297.34564848669254,5.5,2.8999996185302734,0,0,56.228672398461235,86.11111111111111
9458,2024-03-12 18:00:00,1012.4,25.8,91.0,66.30000305175781,141.0,0.4908161461353302,14.800000190734863,9.5,26.0,28.799999237060547,26.392602920532227,287.2766128625337,5.300000190734863,2.799999237060547,0,0,56.211467530992294,86.11111111111111
9459,2024-03-12 18:30:00,1012.2,25.55,90.0,65.0999984741211,134.0,0.45274579524993896,14.899999618530273,9.800000190734863,25.799999237060547,28.700000762939453,26.842849731445312,295.9718265876442,5.09999942779541,2.9000015258789062,0,0,55.35383394029405,86.11111111111111
9460,2024-03-12 19:00:00,1012.2,25.2,90.0,66.9000015258789,142.0,0.4817894995212555,14.800000190734863,9.600000381469727,25.600000381469727,28.600000381469727,26.695446014404297,294.734526470798,5.199999809265137,3.0,0,0,55.1167328092787,86.11111111111111
9461,2024-03-12 19:30:00,1012.2,25.0,88.5,72.80000305175781,157.0,0.5084730386734009,14.5,9.600000381469727,25.299999237060547,28.600000381469727,26.546489715576172,308.76760036207787,4.899999618530273,3.3000011444091797,0,0,55.268603059980606,86.11111111111111
9462,2024-03-12 20:00:00,1012.2,25.0,87.0,62.70000076293945,130.0,0.4728240668773651,14.199999809265137,9.399999618530273,25.299999237060547,28.0,26.69647979736328,274.9437033917262,4.800000190734863,2.700000762939453,0,0,53.926306830512154,86.11111111111111
9463,2024-03-12 20:30:00,1012.3,24.85,87.5,68.69999694824219,146.0,0.4941816031932831,14.899999618530273,9.699999809265137,25.200000762939453,28.200000762939453,26.100412368774414,295.437950455021,5.199999809265137,3.0,0,0,55.55825583140055,86.11111111111111
9464,2024-03-12 21:00:00,1012.4,24.6,88.0,66.0999984741211,136.0,0.4649866223335266,14.199999809265137,9.600000381469727,25.100000381469727,28.0,25.951828002929688,292.4815327320312,4.59999942779541,2.8999996185302734,0,0,53.54948324627347,86.11111111111111
9465,2024-03-12 21:30:00,1012.15,24.6,87.5,64.0999984741211,133.0,0.475168377161026,13.699999809265137,9.600000381469727,24.799999237060547,27.600000381469727,25.803152084350586,279.9007812654349,4.09999942779541,2.8000011444091797,0,0,51.75347990459866,86.11111111111111
9466,2024-03-12 22:00:00,1011.9,24.4,87.0,56.20000076293945,115.0,0.44384729862213135,13.600000381469727,9.399999618530273,25.0,27.299999237060547,25.65461540222168,259.0981185578986,4.200000762939453,2.299999237060547,0,0,50.5600594414605,86.11111111111111
9467,2024-03-12 22:30:00,1012.2,24.299999999999997,88.0,52.20000076293945,106.0,0.4340347945690155,14.0,9.800000190734863,25.100000381469727,27.399999618530273,25.65461540222168,244.22005177086103,4.199999809265137,2.299999237060547,0,0,49.72618373235067,86.11111111111111
9468,2024-03-12 23:00:00,1012.5,24.3,89.0,62.099998474121094,131.0,0.47954803705215454,13.300000190734863,9.600000381469727,25.0,27.700000762939453,25.65461540222168,273.17388432090013,3.6999998092651367,2.700000762939453,0,0,49.02148837513394,86.11111111111111
9469,2024-03-12 23:30:00,1013.05,24.299999999999997,89.0,54.0,108.0,0.44465315341949463,13.199999809265137,9.5,25.100000381469727,27.299999237060547,25.65461540222168,242.88594192901326,3.6999998092651367,2.1999988555908203,0,0,46.86977381176419,80.55555555555556
9470,2024-03-13 00:00:00,1013.6,24.4,89.0,50.599998474121094,105.0,0.448060542345047,13.800000190734863,9.600000381469727,25.200000762939453,27.399999618530273,25.65461540222168,234.34333103837682,4.199999809265137,2.1999988555908203,0,0,46.33369935883416,80.55555555555556
9471,2024-03-13 00:30:00,1013.7,24.45,88.5,56.0,119.0,0.4793694317340851,13.0,9.600000381469727,25.100000381469727,27.299999237060547,25.65461540222168,248.24277920585362,3.3999996185302734,2.1999988555908203,0,0,42.30164912011888,75.0
9472,2024-03-13 01:00:00,1013.6,24.5,88.0,48.099998474121094,93.0,0.3964231014251709,13.0,9.399999618530273,25.200000762939453,27.299999237060547,25.65461540222168,234.59783162398458,3.6000003814697266,2.0999984741210938,0,0,42.09335292710198,72.22222222222223
9473,2024-03-13 01:30:00,1013.35,24.6,86.5,46.70000076293945,92.0,0.4114815592765808,13.5,9.899999618530273,25.200000762939453,27.299999237060547,25.65461540222168,223.58231596512792,3.6000003814697266,2.0999984741210938,0,0,38.86602894465128,69.44444444444444
9474,2024-03-13 02:00:00,1013.1,24.7,86.0,55.20000076293945,114.0,0.46643850207328796,12.800000190734863,9.699999809265137,25.100000381469727,27.299999237060547,25.65461540222168,244.40520989000183,3.1000003814697266,2.1999988555908203,0,0,40.036587158838906,72.22222222222223
9475,2024-03-13 02:30:00,1013.05,24.45,85.5,44.5,88.0,0.39944061636924744,12.699999809265137,9.399999618530273,25.100000381469727,27.0,25.505420684814453,220.30809185075913,3.3000001907348633,1.8999996185302734,0,0,39.007019652260674,69.44444444444444
9476,2024-03-13 03:00:00,1013.0,24.2,87.0,37.0,81.0,0.40160682797431946,13.0,9.699999809265137,25.200000762939453,26.600000381469727,25.35617446899414,201.68979797619252,3.3000001907348633,1.3999996185302734,0,0,34.74204370710585,58.333333333333336
9477,2024-03-13 03:30:00,1012.8,24.15,88.0,52.20000076293945,101.0,0.45090997219085693,12.300000190734863,9.5,25.200000762939453,27.299999237060547,25.35617446899414,223.99149770244972,2.8000001907348633,2.0999984741210938,0,0,33.896417723761665,61.111111111111114
9478,2024-03-13 04:00:00,1012.6,24.0,89.0,43.29999923706055,94.0,0.44565466046333313,12.600000381469727,9.5,25.200000762939453,27.100000381469727,25.35617446899414,210.92565239253003,3.1000003814697266,1.8999996185302734,0,0,34.248750077353584,61.111111111111114
9479,2024-03-13 04:30:00,1012.25,23.95,88.5,42.900001525878906,83.0,0.41379600763320923,12.899999618530273,9.399999618530273,25.200000762939453,27.0,25.35617446899414,200.58192555973523,3.5,1.7999992370605469,0,0,33.69302021132575,61.111111111111114
9480,2024-03-13 05:00:00,1011.9,23.9,89.0,40.099998474121094,77.0,0.3897072970867157,13.600000381469727,9.800000190734863,25.299999237060547,27.200000762939453,25.35617446899414,197.58418837835194,3.8000001907348633,1.9000015258789062,0,0,33.634361849890816,61.111111111111114
9481,2024-03-13 05:30:00,1011.7,23.95,88.0,51.599998474121094,105.0,0.46564504504203796,12.5,9.600000381469727,25.100000381469727,27.299999237060547,25.35617446899414,225.49364825845126,2.8999996185302734,2.1999988555908203,0,0,33.456451733907066,61.111111111111114
9482,2024-03-13 06:00:00,1011.6,24.4,85.0,35.20000076293945,62.0,0.40199071168899536,12.600000381469727,9.5,25.100000381469727,26.700000762939453,25.35617446899414,154.23241930019267,3.1000003814697266,1.6000003814697266,0,0,32.938363048765396,61.111111111111114
9483,2024-03-13 06:30:00,1011.7,24.200000000000003,87.0,38.400001525878906,73.0,0.3976345956325531,12.899999618530273,9.600000381469727,25.200000762939453,26.700000762939453,25.35617446899414,183.58563566098252,3.299999237060547,1.5,0,0,32.57781355910831,58.333333333333336
9484,2024-03-13 07:00:00,1011.6,23.8,90.0,39.400001525878906,74.0,0.3698474168777466,13.600000381469727,10.0,25.399999618530273,27.200000762939453,25.35617446899414,200.0825113899897,3.6000003814697266,1.8000011444091797,0,0,32.84127373165555,58.333333333333336
9485,2024-03-13 07:30:00,1011.6,24.0,88.0,49.099998474121094,103.0,0.4787924289703369,12.199999809265137,9.399999618530273,25.200000762939453,27.299999237060547,25.35617446899414,215.12453783261736,2.8000001907348633,2.0999984741210938,0,0,34.67598422368368,61.111111111111114
9486,2024-03-13 08:00:00,1011.7,24.4,85.0,42.900001525878906,87.0,0.4501645863056183,12.5,9.699999809265137,25.200000762939453,26.899999618530273,25.207584381103516,193.2626480327695,2.8000001907348633,1.6999988555908203,0,1,34.56787771648831,61.111111111111114
9487,2024-03-13 08:30:00,1011.9000000000001,24.35,85.0,47.099998474121094,93.0,0.4167809784412384,13.100000381469727,9.699999809265137,25.200000762939453,27.299999237060547,25.207584381103516,223.13878226357681,3.40000057220459,2.0999984741210938,0,1,37.594172954559326,63.888888888888886
9488,2024-03-13 09:00:00,1012.1,24.6,84.0,48.29999923706055,94.0,0.4212750494480133,13.5,9.800000190734863,25.399999618530273,27.399999618530273,25.207584381103516,223.13213213829295,3.6999998092651367,2.0,0,1,43.75346978505453,75.0
