,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
9489,2024-03-13 09:30:00,1012.3,24.450000000000003,84.0,58.0,120.0,0.4631462097167969,13.300000190734863,9.600000381469727,25.299999237060547,27.799999237060547,25.207584381103516,259.0974458656959,3.6999998092651367,2.5,0,1,50.951118575202095,83.33333333333333
9490,2024-03-13 10:00:00,1012.5,24.4,85.0,59.400001525878906,126.0,0.4613155722618103,13.399999618530273,9.699999809265137,25.200000762939453,27.700000762939453,25.357702255249023,273.1319027064867,3.6999998092651367,2.5,0,1,52.00060420566135,86.11111111111111
9491,2024-03-13 10:30:00,1012.65,24.9,86.5,53.20000076293945,104.0,0.41857537627220154,13.199999809265137,9.300000190734863,25.200000762939453,27.299999237060547,25.65608787536621,248.46182048790254,3.8999996185302734,2.0999984741210938,0,1,48.78572432200114,83.33333333333333
9492,2024-03-13 11:00:00,1012.8,25.3,85.0,55.0,111.0,0.46740177273750305,13.800000190734863,9.5,25.399999618530273,27.600000381469727,25.8051700592041,237.48305306993043,4.300000190734863,2.200000762939453,0,1,50.020495626661514,83.33333333333333
9493,2024-03-13 11:30:00,1013.05,25.0,87.0,62.099998474121094,128.0,0.4769778251647949,13.600000381469727,9.600000381469727,25.200000762939453,28.0,25.95391082763672,268.3562908941862,4.0,2.799999237060547,0,1,52.49633995691935,86.11111111111111
9494,2024-03-13 12:00:00,1013.3,25.0,89.0,62.099998474121094,130.0,0.4711574912071228,13.600000381469727,9.699999809265137,25.100000381469727,27.799999237060547,26.104209899902344,275.9162327376674,3.90000057220459,2.6999988555908203,0,1,52.42664506700304,86.11111111111111
9495,2024-03-13 12:30:00,1013.35,25.95,88.0,56.20000076293945,114.0,0.4289442002773285,14.0,9.300000190734863,25.299999237060547,27.799999237060547,26.254091262817383,265.76883409612424,4.699999809265137,2.5,0,1,54.17265918519762,86.11111111111111
9496,2024-03-13 13:00:00,1013.2,26.9,86.0,60.5,125.0,0.4773974120616913,14.300000190734863,9.5,25.299999237060547,27.799999237060547,26.40323829650879,261.83635864336645,4.800000190734863,2.5,0,1,54.22972822189331,83.33333333333333
9497,2024-03-13 13:30:00,1013.3,26.35,86.0,68.9000015258789,149.0,0.5069857239723206,14.100000381469727,9.600000381469727,25.299999237060547,28.299999237060547,26.7010440826416,293.8938769962975,4.5,3.0,0,1,56.02903122372098,86.11111111111111
9498,2024-03-13 14:00:00,1013.2,26.2,86.0,68.69999694824219,149.0,0.5097041130065918,14.300000190734863,9.699999809265137,25.5,28.399999618530273,27.601755142211914,292.32646195670986,4.600000381469727,2.8999996185302734,0,1,56.76391045252482,86.11111111111111
9499,2024-03-13 14:30:00,1012.75,26.9,83.5,59.79999923706055,123.0,0.45869264006614685,14.199999809265137,9.5,25.299999237060547,28.0,27.153099060058594,268.15341964558775,4.699999809265137,2.700000762939453,0,1,54.48626200358073,86.11111111111111
9500,2024-03-13 15:00:00,1012.2,27.2,82.0,58.79999923706055,121.0,0.4380406439304352,14.5,9.699999809265137,25.5,28.299999237060547,27.76068115234375,276.2300751690428,4.800000190734863,2.799999237060547,0,1,56.163832081688774,86.11111111111111
9501,2024-03-13 15:30:00,1011.95,26.65,84.0,71.0,147.0,0.5091299414634705,14.100000381469727,9.600000381469727,25.5,28.700000762939453,27.611963272094727,288.72786302344605,4.5,3.200000762939453,0,1,55.08626247776879,86.11111111111111
9502,2024-03-13 16:00:00,1011.7,27.1,83.0,68.0999984741211,143.0,0.4839761257171631,14.100000381469727,9.600000381469727,25.299999237060547,28.100000381469727,27.3128604888916,295.4691200688886,4.5,2.8000011444091797,0,1,55.44336593813367,88.88888888888889
9503,2024-03-13 16:30:00,1011.5,26.75,82.5,60.29999923706055,129.0,0.45692211389541626,14.699999809265137,9.5,25.299999237060547,28.100000381469727,27.76289939880371,282.32382735917764,5.199999809265137,2.8000011444091797,0,1,54.7412887248728,88.88888888888889
9504,2024-03-13 17:00:00,1011.3,26.7,83.0,61.29999923706055,127.0,0.45455190539360046,14.399999618530273,9.600000381469727,25.600000381469727,28.299999237060547,27.91465187072754,279.39603484893456,4.799999237060547,2.6999988555908203,0,0,53.799065091543724,88.88888888888889
9505,2024-03-13 17:30:00,1011.0999999999999,26.2,84.5,72.19999694824219,156.0,0.5240601301193237,14.199999809265137,9.600000381469727,25.299999237060547,28.5,27.461742401123047,297.6757647342495,4.59999942779541,3.200000762939453,0,0,54.91519162389967,88.88888888888889
9506,2024-03-13 18:00:00,1011.0,26.5,85.0,67.69999694824219,146.0,0.5000544190406799,14.199999809265137,9.600000381469727,25.399999618530273,28.200000762939453,27.46373176574707,291.96822273881907,4.59999942779541,2.8000011444091797,0,0,54.16156146261427,88.88888888888889
9507,2024-03-13 18:30:00,1010.85,26.05,84.5,61.900001525878906,124.0,0.43681272864341736,14.899999618530273,9.399999618530273,25.200000762939453,27.899999618530273,26.864965438842773,283.8745115901252,5.5,2.6999988555908203,0,0,54.45344581868913,88.88888888888889
9508,2024-03-13 19:00:00,1010.7,25.6,85.0,59.20000076293945,122.0,0.4406116008758545,14.399999618530273,9.699999809265137,25.0,27.700000762939453,26.71623992919922,276.8878526064373,4.699999809265137,2.700000762939453,0,0,52.75378246936533,88.88888888888889
9509,2024-03-13 19:30:00,1010.6500000000001,25.45,85.5,69.5,148.0,0.5115971565246582,14.100000381469727,9.5,25.100000381469727,28.100000381469727,26.71623992919922,289.29011452171085,4.600000381469727,3.0,0,0,53.427269867724846,88.88888888888889
9510,2024-03-13 20:00:00,1010.6,25.0,87.0,62.5,128.0,0.5015984773635864,13.699999809265137,9.600000381469727,24.899999618530273,27.399999618530273,26.267738342285156,255.18418770481733,4.09999942779541,2.5,0,0,51.93480977581607,88.88888888888889
9511,2024-03-13 20:30:00,1010.7,24.7,88.0,60.29999923706055,122.0,0.4569357931613922,14.399999618530273,9.699999809265137,25.100000381469727,27.600000381469727,25.967151641845703,266.9959364660867,4.699999809265137,2.5,0,0,50.99779413640499,88.88888888888889
9512,2024-03-13 21:00:00,1010.8,24.4,88.0,57.0,118.0,0.44105905294418335,14.0,9.800000190734863,25.0,27.700000762939453,25.967151641845703,267.537870977411,4.199999809265137,2.700000762939453,0,0,49.74439489675893,88.88888888888889
9513,2024-03-13 21:30:00,1011.05,24.15,89.0,61.900001525878906,125.0,0.43816161155700684,13.5,9.5,25.0,27.700000762939453,25.818115234375,285.282865278436,4.0,2.700000762939453,0,0,48.32763826681508,88.88888888888889
9514,2024-03-13 22:00:00,1011.3,23.9,90.0,53.79999923706055,104.0,0.41860654950141907,13.300000190734863,9.600000381469727,25.100000381469727,27.399999618530273,25.818115234375,248.44331777385972,3.6999998092651367,2.299999237060547,0,0,48.60067132943206,88.88888888888889
9515,2024-03-13 22:30:00,1011.5,24.05,89.0,54.599998474121094,105.0,0.42321059107780457,14.0,9.5,25.200000762939453,27.5,25.668746948242188,248.10343175153767,4.5,2.299999237060547,0,0,48.72363776630826,86.11111111111111
9516,2024-03-13 23:00:00,1011.7,24.3,88.0,57.599998474121094,122.0,0.4586707055568695,13.300000190734863,9.699999809265137,25.200000762939453,27.700000762939453,25.668746948242188,265.9860298945416,3.6000003814697266,2.5,0,0,48.16633001963297,86.11111111111111
9517,2024-03-13 23:30:00,1011.95,24.299999999999997,87.5,57.400001525878906,117.0,0.47888460755348206,13.0,9.699999809265137,25.0,27.299999237060547,25.668746948242188,244.31772947919063,3.3000001907348633,2.299999237060547,0,0,43.803249730004204,80.55555555555556
9518,2024-03-14 00:00:00,1012.2,24.3,87.0,51.400001525878906,102.0,0.43609505891799927,13.0,9.300000190734863,25.100000381469727,27.200000762939453,25.668746948242188,233.89395938828895,3.6999998092651367,2.1000003814697266,0,0,43.52548254860772,77.77777777777777
9519,2024-03-14 00:30:00,1012.15,24.25,87.5,43.099998474121094,82.0,0.3753054440021515,13.199999809265137,9.5,25.200000762939453,27.200000762939453,25.519363403320312,218.48870382900688,3.6999998092651367,2.0,0,0,40.86021455128988,75.0
9520,2024-03-14 01:00:00,1012.0,24.1,88.0,52.20000076293945,109.0,0.4563870429992676,12.699999809265137,9.600000381469727,25.200000762939453,27.5,25.37028694152832,238.83237193518426,3.09999942779541,2.299999237060547,0,0,41.23736572265625,75.0
9521,2024-03-14 01:30:00,1011.95,24.0,88.5,55.79999923706055,116.0,0.47356322407722473,12.800000190734863,9.600000381469727,25.100000381469727,27.299999237060547,25.37028694152832,244.95145336936824,3.1999998092651367,2.1999988555908203,0,0,39.52802138858371,72.22222222222223
9522,2024-03-14 02:00:00,1011.9,24.0,89.0,43.70000076293945,86.0,0.36910077929496765,13.100000381469727,9.300000190734863,25.200000762939453,27.100000381469727,25.37028694152832,232.99869527306774,3.8000001907348633,1.8999996185302734,0,0,39.04215463002523,72.22222222222223
9523,2024-03-14 02:30:00,1011.7,23.7,90.5,42.29999923706055,81.0,0.38804420828819275,13.0,9.800000190734863,25.200000762939453,27.100000381469727,25.22165870666504,208.73910309683814,3.1999998092651367,1.8999996185302734,0,0,37.141486485799156,69.44444444444444
9524,2024-03-14 03:00:00,1011.6,23.4,92.0,48.099998474121094,101.0,0.42995908856391907,12.600000381469727,9.5,25.200000762939453,27.299999237060547,25.22165870666504,234.9060705690491,3.1000003814697266,2.0999984741210938,0,0,33.86192528406779,58.333333333333336
9525,2024-03-14 03:30:00,1011.35,23.15,93.5,45.5,88.0,0.4140625298023224,12.600000381469727,9.699999809265137,25.200000762939453,27.0,25.0726375579834,212.52828658997973,2.90000057220459,1.7999992370605469,0,0,33.246651702457,61.111111111111114
9526,2024-03-14 04:00:00,1011.1,23.3,94.0,45.5,88.0,0.4068853259086609,13.0,9.600000381469727,25.100000381469727,27.0,25.0726375579834,216.27715328262923,3.3999996185302734,1.8999996185302734,0,0,32.69302527109782,61.111111111111114
9527,2024-03-14 04:30:00,1010.6500000000001,23.0,95.0,41.29999923706055,77.0,0.38032758235931396,13.300000190734863,9.800000190734863,25.299999237060547,27.100000381469727,25.0726375579834,202.45704905844656,3.5,1.8000011444091797,0,0,32.5237701204088,61.111111111111114
9528,2024-03-14 05:00:00,1010.2,22.7,96.0,51.0,104.0,0.5143134593963623,12.5,9.600000381469727,25.200000762939453,27.299999237060547,25.0726375579834,202.2113131592208,2.8999996185302734,2.0999984741210938,0,0,32.468416372934975,61.111111111111114
9529,2024-03-14 05:30:00,1010.0,23.15,95.0,51.20000076293945,104.0,0.557040274143219,12.600000381469727,10.0,25.100000381469727,27.0,25.0726375579834,186.70104268486136,2.6000003814697266,1.8999996185302734,0,0,33.05198838975694,61.111111111111114
9530,2024-03-14 06:00:00,1009.8,23.5,94.0,41.099998474121094,81.0,0.406388521194458,13.399999618530273,9.5,25.100000381469727,26.899999618530273,25.0726375579834,199.31665333933307,3.8999996185302734,1.7999992370605469,0,0,31.9639597468906,58.333333333333336
9531,2024-03-14 06:30:00,1009.8,23.75,91.0,39.599998474121094,60.0,0.368841290473938,13.600000381469727,9.699999809265137,25.299999237060547,27.100000381469727,25.0726375579834,162.67159222576126,3.90000057220459,1.8000011444091797,0,0,32.730227894253204,58.333333333333336
9532,2024-03-14 07:00:00,1009.9,23.9,89.0,46.70000076293945,93.0,0.472738116979599,12.399999618530273,9.5,25.299999237060547,27.299999237060547,25.0726375579834,196.72625637676984,2.8999996185302734,2.0,0,0,33.251794497172035,58.333333333333336
9533,2024-03-14 07:30:00,1009.9,23.7,89.5,46.900001525878906,100.0,0.5948710441589355,12.699999809265137,9.899999618530273,25.200000762939453,27.0,24.923555374145508,168.103660418345,2.8000001907348633,1.7999992370605469,0,0,34.63343646791246,61.111111111111114
9534,2024-03-14 08:00:00,1009.9,23.4,91.0,39.400001525878906,77.0,0.3761600852012634,12.800000190734863,9.199999809265137,25.200000762939453,27.0,24.923555374145508,204.70008124014902,3.6000003814697266,1.7999992370605469,0,1,34.3457367155287,61.111111111111114
9535,2024-03-14 08:30:00,1010.2,23.450000000000003,92.0,47.29999923706055,92.0,0.4380943775177002,13.699999809265137,9.5,25.399999618530273,27.299999237060547,24.923555374145508,210.0004125167823,4.199999809265137,1.8999996185302734,0,1,37.00030591752794,63.888888888888886
9536,2024-03-14 09:00:00,1010.4,23.2,93.0,49.099998474121094,96.0,0.38482412695884705,13.100000381469727,9.800000190734863,25.299999237060547,27.799999237060547,24.923555374145508,249.4646080500722,3.3000001907348633,2.5,0,1,45.54771073659261,75.0
9537,2024-03-14 09:30:00,1010.55,24.1,89.5,57.599998474121094,118.0,0.4414916932582855,13.199999809265137,9.600000381469727,25.100000381469727,27.700000762939453,24.923555374145508,267.27569692000196,3.59999942779541,2.6000003814697266,0,1,50.19402938418918,83.33333333333333
9538,2024-03-14 10:00:00,1010.7,25.0,86.0,51.20000076293945,105.0,0.43793541193008423,13.300000190734863,9.5,25.200000762939453,27.399999618530273,25.22223472595215,239.7613829337078,3.8000001907348633,2.1999988555908203,0,1,52.185800817277695,86.11111111111111
9539,2024-03-14 10:30:00,1011.05,24.95,86.0,54.20000076293945,116.0,0.46561717987060547,14.100000381469727,9.5,25.299999237060547,27.700000762939453,25.670228958129883,249.1317009227114,4.600000381469727,2.4000015258789062,0,1,51.28026103973389,83.33333333333333
9540,2024-03-14 11:00:00,1011.4,24.7,87.0,63.5,132.0,0.4705946743488312,13.699999809265137,9.600000381469727,25.399999618530273,28.200000762939453,26.414907455444336,280.4961619734655,4.09999942779541,2.8000011444091797,0,1,51.15174410078261,83.33333333333333
9541,2024-03-14 11:30:00,1011.65,25.5,84.5,63.5,133.0,0.48399144411087036,13.800000190734863,9.699999809265137,25.299999237060547,28.0,26.861722946166992,274.7982461638992,4.100000381469727,2.700000762939453,0,1,53.782689690589905,88.88888888888889
9542,2024-03-14 12:00:00,1011.9,25.9,82.0,56.400001525878906,119.0,0.42233338952064514,13.800000190734863,9.399999618530273,25.200000762939453,27.700000762939453,27.15973472595215,281.7679183146443,4.40000057220459,2.5,0,1,54.80919192896949,88.88888888888889
9543,2024-03-14 12:30:00,1011.8,26.55,82.0,63.099998474121094,133.0,0.4850675165653229,14.800000190734863,9.699999809265137,25.5,28.200000762939453,27.90936851501465,274.1886344848433,5.100000381469727,2.700000762939453,0,1,55.14029716120826,88.88888888888889
9544,2024-03-14 13:00:00,1011.7,27.8,79.0,71.80000305175781,153.0,0.4735604524612427,14.199999809265137,9.699999809265137,25.200000762939453,28.299999237060547,28.05833625793457,323.08441130337394,4.5,3.0999984741210938,0,1,56.282045006752014,88.88888888888889
9545,2024-03-14 13:30:00,1011.5,27.75,78.0,71.0,153.0,0.4693707525730133,14.300000190734863,9.600000381469727,25.399999618530273,28.5,28.80668830871582,325.96832921795647,4.699999809265137,3.1000003814697266,0,1,57.983709348572624,88.88888888888889
9546,2024-03-14 14:00:00,1011.3,26.9,80.0,69.5,150.0,0.5039823055267334,15.199999809265137,9.5,26.299999237060547,29.200000762939453,28.8094539642334,297.6294968197913,5.699999809265137,2.9000015258789062,0,1,59.43052534262339,88.88888888888889
9547,2024-03-14 14:30:00,1010.8499999999999,27.3,81.5,69.0999984741211,140.0,0.4399329721927643,14.699999809265137,9.699999809265137,26.200000762939453,29.5,28.961084365844727,318.23029608850635,5.0,3.299999237060547,0,1,59.39699285560184,88.88888888888889
9548,2024-03-14 15:00:00,1010.4,27.5,82.0,73.5999984741211,160.0,0.5134682655334473,14.600000381469727,9.600000381469727,26.100000381469727,29.5,29.25992202758789,311.6064044070463,5.0,3.3999996185302734,0,1,57.43725657463074,88.88888888888889
9549,2024-03-14 15:30:00,1010.05,27.3,82.5,72.0,154.0,0.45999830961227417,14.899999618530273,9.600000381469727,26.799999237060547,30.0,29.40920066833496,334.78383894454817,5.299999237060547,3.200000762939453,0,1,58.280262139108444,88.88888888888889
9550,2024-03-14 16:00:00,1009.7,27.0,83.0,67.0999984741211,140.0,0.44923266768455505,15.199999809265137,9.399999618530273,26.899999618530273,30.0,29.409038543701172,311.6425186119948,5.800000190734863,3.1000003814697266,0,1,57.81499563323127,88.88888888888889
9551,2024-03-14 16:30:00,1009.55,26.35,86.0,68.30000305175781,143.0,0.44864824414253235,14.600000381469727,9.5,27.0,30.200000762939453,29.257404327392578,318.7352271339101,5.100000381469727,3.200000762939453,0,1,56.55718876255883,88.88888888888889
9552,2024-03-14 17:00:00,1009.4,25.9,89.0,78.5999984741211,174.0,0.5559277534484863,14.800000190734863,9.5,27.100000381469727,30.600000381469727,29.406099319458008,312.99031019886525,5.300000190734863,3.5,0,0,57.93858056598239,88.88888888888889
9553,2024-03-14 17:30:00,1009.15,25.85,88.5,75.0,160.0,0.46557700634002686,14.800000190734863,9.5,27.0,30.200000762939453,29.105958938598633,343.6595833153034,5.300000190734863,3.200000762939453,0,0,58.39488262600369,88.88888888888889
9554,2024-03-14 18:00:00,1009.0,25.5,90.0,69.5,143.0,0.44906753301620483,15.199999809265137,9.300000190734863,26.700000762939453,29.799999237060547,28.808319091796875,318.43762794323357,5.899999618530273,3.0999984741210938,0,0,59.39775922563341,88.88888888888889
9555,2024-03-14 18:30:00,1008.8,25.4,90.0,67.5,143.0,0.4553879499435425,14.899999618530273,9.5,26.600000381469727,29.700000762939453,28.50975799560547,314.0179708701749,5.399999618530273,3.1000003814697266,0,0,59.47453604804145,88.88888888888889
9556,2024-03-14 19:00:00,1008.6,25.0,91.0,68.69999694824219,147.0,0.430964857339859,14.699999809265137,9.5,26.5,29.899999618530273,28.360919952392578,341.0950974224698,5.199999809265137,3.3999996185302734,0,0,58.30277070734236,86.11111111111111
9557,2024-03-14 19:30:00,1008.6,25.049999999999997,91.5,76.19999694824219,166.0,0.46212565898895264,14.699999809265137,9.5,26.700000762939453,30.100000381469727,28.062131881713867,359.20965817647516,5.199999809265137,3.3999996185302734,0,0,59.785663644472756,88.88888888888889
9558,2024-03-14 20:00:00,1008.6,25.0,91.0,70.4000015258789,147.0,0.4270157814025879,15.100000381469727,9.300000190734863,26.700000762939453,30.0,27.763010025024414,344.24957203492505,5.800000190734863,3.299999237060547,0,0,59.23801448610094,88.88888888888889
9559,2024-03-14 20:30:00,1008.7,24.75,92.5,68.9000015258789,145.0,0.45933040976524353,15.100000381469727,9.5,26.700000762939453,29.899999618530273,27.463565826416016,315.67690036918566,5.600000381469727,3.1999988555908203,0,0,58.52233646975623,88.88888888888889
9560,2024-03-14 21:00:00,1008.7,24.6,93.0,65.69999694824219,135.0,0.4270322024822235,14.699999809265137,9.600000381469727,26.600000381469727,29.799999237060547,26.86496353149414,316.13540902836195,5.09999942779541,3.1999988555908203,0,0,57.318353927797745,88.88888888888889
9561,2024-03-14 21:30:00,1008.8,24.8,92.5,69.9000015258789,154.0,0.4870685338973999,14.300000190734863,9.399999618530273,26.399999618530273,29.700000762939453,26.567581176757812,316.1772713333188,4.90000057220459,3.3000011444091797,0,0,55.49265205529001,88.88888888888889
9562,2024-03-14 22:00:00,1009.0,24.7,92.0,65.9000015258789,138.0,0.45782992243766785,14.5,9.800000190734863,26.299999237060547,29.200000762939453,26.418432235717773,301.42197623351774,4.699999809265137,2.9000015258789062,0,0,54.9447577893734,88.88888888888889
9563,2024-03-14 22:30:00,1009.3,24.549999999999997,92.5,64.69999694824219,138.0,0.4811529219150543,15.0,9.5,26.299999237060547,29.0,26.418432235717773,286.8111024884587,5.5,2.700000762939453,0,0,53.679284635517334,88.88888888888889
9564,2024-03-14 23:00:00,1009.6,24.4,93.0,61.70000076293945,127.0,0.4663248360157013,14.800000190734863,9.699999809265137,26.200000762939453,28.799999237060547,26.119579315185547,272.3423463461506,5.100000381469727,2.5999984741210938,0,0,52.28617197606299,86.11111111111111
9565,2024-03-14 23:30:00,1009.8,24.3,94.5,68.9000015258789,143.0,0.4892593324184418,14.0,9.600000381469727,26.100000381469727,29.100000381469727,26.119579315185547,292.2785331311748,4.399999618530273,3.0,0,0,48.90227138664987,83.33333333333333
9566,2024-03-15 00:00:00,1010.0,24.3,96.0,64.0999984741211,131.0,0.4798230230808258,14.0,9.699999809265137,26.200000762939453,28.799999237060547,26.119579315185547,273.01732867856396,4.300000190734863,2.5999984741210938,0,0,48.70729447404543,83.33333333333333
9567,2024-03-15 00:30:00,1009.9000000000001,24.2,95.5,59.20000076293945,120.0,0.46765297651290894,14.399999618530273,9.600000381469727,26.200000762939453,28.700000762939453,25.970170974731445,256.60052651602774,4.799999237060547,2.5,0,0,44.800796465741264,77.77777777777777
9568,2024-03-15 01:00:00,1009.7,23.9,95.0,58.0,123.0,0.46946340799331665,13.699999809265137,9.600000381469727,26.200000762939453,29.0,25.970170974731445,262.0012505889512,4.09999942779541,2.799999237060547,0,0,45.522655338048935,77.77777777777777
9569,2024-03-15 01:30:00,1009.3,23.6,96.0,63.5,132.0,0.4724327027797699,13.600000381469727,9.600000381469727,26.200000762939453,28.799999237060547,25.970170974731445,279.4048744367584,4.0,2.5999984741210938,0,0,44.06997188925743,75.0
9570,2024-03-15 02:00:00,1009.1,23.3,97.0,56.0,113.0,0.4532220661640167,13.5,9.300000190734863,26.200000762939453,28.5,25.970170974731445,249.3259010012685,4.199999809265137,2.299999237060547,0,0,44.06970570815934,75.0
9571,2024-03-15 02:30:00,1008.95,24.1,97.0,53.0,105.0,0.43505245447158813,13.600000381469727,9.5,26.100000381469727,28.399999618530273,25.970170974731445,241.35020713199359,4.100000381469727,2.299999237060547,0,0,41.52434736821387,72.22222222222223
9572,2024-03-15 03:00:00,1009.0,24.8,96.0,46.5,90.0,0.40277135372161865,13.699999809265137,9.800000190734863,26.0,28.0,25.821542739868164,223.45183978055405,3.8999996185302734,2.0,0,0,36.08827867441707,61.111111111111114
9573,2024-03-15 03:30:00,1008.8,24.1,97.0,55.20000076293945,118.0,0.4524737000465393,13.0,9.5,25.799999237060547,28.200000762939453,25.821542739868164,260.78863807523635,3.5,2.4000015258789062,0,0,36.358361932966446,61.111111111111114
9574,2024-03-15 04:00:00,1008.6,23.6,98.0,49.70000076293945,98.0,0.4067787230014801,13.0,9.300000190734863,25.799999237060547,27.799999237060547,25.821542739868164,240.91722221086627,3.6999998092651367,2.0,0,0,36.328894721137154,61.111111111111114
9575,2024-03-15 04:30:00,1008.1,24.3,98.0,50.599998474121094,102.0,0.46407002210617065,13.699999809265137,9.600000381469727,25.799999237060547,27.799999237060547,25.821542739868164,219.79441709480705,4.09999942779541,2.0,0,0,36.27802907096015,61.111111111111114
9576,2024-03-15 05:00:00,1007.6,25.0,97.0,53.20000076293945,104.0,0.43917927145957947,13.300000190734863,9.600000381469727,25.799999237060547,28.200000762939453,25.821542739868164,236.80534751643395,3.6999998092651367,2.4000015258789062,0,0,35.717402670118545,58.333333333333336
9577,2024-03-15 05:30:00,1007.4000000000001,24.85,95.5,55.79999923706055,119.0,0.4639047384262085,13.100000381469727,9.600000381469727,25.899999618530273,28.100000381469727,25.821542739868164,256.51818173641885,3.5,2.200000762939453,0,0,36.205446773105194,61.111111111111114
9578,2024-03-15 06:00:00,1007.2,24.5,94.0,49.29999923706055,97.0,0.4062647521495819,13.699999809265137,9.600000381469727,25.899999618530273,28.100000381469727,25.821542739868164,238.76056066091044,4.09999942779541,2.200000762939453,0,0,36.614203770955406,61.111111111111114
9579,2024-03-15 06:30:00,1007.15,24.3,95.5,46.70000076293945,90.0,0.38725754618644714,13.300000190734863,9.699999809265137,25.899999618530273,28.200000762939453,25.672136306762695,232.40347641068055,3.6000003814697266,2.3000011444091797,0,0,35.827298641204834,58.333333333333336
9580,2024-03-15 07:00:00,1007.0,24.3,97.0,58.0,118.0,0.45157819986343384,13.0,9.600000381469727,25.799999237060547,28.200000762939453,25.672136306762695,261.30579384851956,3.3999996185302734,2.4000015258789062,0,0,35.77788337071737,58.333333333333336
9581,2024-03-15 07:30:00,1007.3,24.05,97.0,48.099998474121094,93.0,0.40708473324775696,13.0,9.300000190734863,25.899999618530273,27.899999618530273,25.672136306762695,228.45366677850583,3.6999998092651367,2.0,0,0,37.52604786554972,61.111111111111114
9582,2024-03-15 08:00:00,1007.5,24.5,97.0,47.900001525878906,95.0,0.4133484959602356,13.800000190734863,9.800000190734863,25.799999237060547,28.0,25.672136306762695,229.83027863524407,4.0,2.200000762939453,0,1,37.31779331631131,61.111111111111114
9583,2024-03-15 08:30:00,1007.5,24.6,95.5,62.099998474121094,126.0,0.44450491666793823,13.0,9.5,25.700000762939453,28.5,25.672136306762695,283.4614315281617,3.5,2.799999237060547,0,1,40.33718856175741,63.888888888888886
9584,2024-03-15 09:00:00,1007.5,24.9,94.0,54.599998474121094,111.0,0.4407542645931244,13.5,9.300000190734863,25.799999237060547,28.200000762939453,25.672136306762695,251.84101191276724,4.199999809265137,2.4000015258789062,0,1,47.30155695809258,75.0
9585,2024-03-15 09:30:00,1007.7,25.200000000000003,92.0,54.0,110.0,0.44094356894493103,14.0,9.699999809265137,25.799999237060547,28.299999237060547,25.672136306762695,249.46502851419925,4.300000190734863,2.5,0,1,53.39545498953925,83.33333333333333
9586,2024-03-15 10:00:00,1007.7,25.5,90.0,67.5,144.0,0.47358113527297974,13.699999809265137,9.5,25.899999618530273,28.799999237060547,25.97001075744629,304.06616580492823,4.199999809265137,2.8999996185302734,0,1,53.379922019110786,86.11111111111111
9587,2024-03-15 10:30:00,1007.95,26.05,87.5,60.5,122.0,0.4344526529312134,13.699999809265137,9.5,25.799999237060547,28.299999237060547,25.97001075744629,280.8131085789829,4.199999809265137,2.5,0,1,50.002145767211914,80.55555555555556
9588,2024-03-15 11:00:00,1008.2,26.6,85.0,62.29999923706055,130.0,0.4891799986362457,14.699999809265137,9.600000381469727,26.100000381469727,28.600000381469727,26.87169075012207,265.7508490993476,5.09999942779541,2.5,0,1,52.1841475698683,83.33333333333333
9589,2024-03-15 11:30:00,1008.2,26.7,82.5,60.900001525878906,129.0,0.4280378520488739,14.399999618530273,9.699999809265137,26.200000762939453,29.200000762939453,27.31977081298828,301.37521572571256,4.699999809265137,3.0,0,1,55.00573677486844,86.11111111111111
9590,2024-03-15 12:00:00,1008.1,25.9,86.0,71.5999984741211,153.0,0.5044564604759216,14.100000381469727,9.600000381469727,26.299999237060547,29.299999237060547,27.766881942749023,303.29674013026715,4.5,3.0,0,1,51.57897218068441,83.33333333333333
9591,2024-03-15 12:30:00,1008.05,25.75,86.5,72.19999694824219,160.0,0.5324369072914124,14.399999618530273,9.800000190734863,26.600000381469727,29.700000762939453,27.766826629638672,300.5050886009093,4.59999942779541,3.1000003814697266,0,1,53.00164789623685,83.33333333333333
9592,2024-03-15 13:00:00,1008.0,25.7,88.0,64.5,133.0,0.4543827474117279,14.899999618530273,9.699999809265137,26.799999237060547,29.600000381469727,28.517230987548828,292.7047753410525,5.199999809265137,2.8000011444091797,0,1,56.11149809095595,83.33333333333333
9593,2024-03-15 13:30:00,1007.95,25.95,87.5,56.400001525878906,118.0,0.4123769998550415,14.899999618530273,9.800000190734863,27.0,29.899999618530273,28.96677017211914,286.14592967473766,5.09999942779541,2.8999996185302734,0,1,55.66507816314697,83.33333333333333
9594,2024-03-15 14:00:00,1007.7,25.4,90.0,70.80000305175781,152.0,0.47380849719047546,14.300000190734863,9.5,27.0,30.299999237060547,29.418758392333984,320.8047151988804,4.800000190734863,3.299999237060547,0,1,55.77869708008237,86.11111111111111
9595,2024-03-15 14:30:00,1007.35,26.1,88.0,90.0,206.0,0.46885010600090027,15.300000190734863,9.800000190734863,27.700000762939453,31.299999237060547,29.567638397216797,439.3728344376325,5.5,3.5999984741210938,0,1,59.88360920879576,88.88888888888889
9596,2024-03-15 15:00:00,1007.0,26.6,85.0,72.5999984741211,158.0,0.48487168550491333,15.5,9.300000190734863,27.600000381469727,30.899999618530273,29.86565399169922,325.85940718619037,6.199999809265137,3.299999237060547,0,1,58.07350537512038,88.88888888888889
9597,2024-03-15 15:30:00,1006.65,27.25,82.5,75.5999984741211,165.0,0.4931846261024475,14.899999618530273,9.5,28.100000381469727,31.5,30.015539169311523,334.5603071692773,5.399999618530273,3.3999996185302734,0,1,58.04804378085666,88.88888888888889
9598,2024-03-15 16:00:00,1006.3,28.0,79.0,85.0999984741211,185.0,0.5417846441268921,14.800000190734863,9.5,28.100000381469727,31.799999237060547,30.015539169311523,341.4640891089392,5.300000190734863,3.6999988555908203,0,1,57.377621279822456,88.88888888888889
9599,2024-03-15 16:30:00,1005.9,28.25,78.0,81.9000015258789,182.0,0.500878095626831,15.0,9.5,28.100000381469727,31.700000762939453,30.015539169311523,363.3618670671423,5.5,3.6000003814697266,0,1,57.31914986504449,88.88888888888889
9600,2024-03-15 17:00:00,1005.5,28.2,80.0,74.5999984741211,162.0,0.4846321642398834,15.399999618530273,9.300000190734863,28.0,31.299999237060547,30.165267944335938,334.27414016997267,6.09999942779541,3.299999237060547,0,0,57.84640729427338,88.88888888888889
9601,2024-03-15 17:30:00,1005.3,27.75,80.5,74.5999984741211,164.0,0.4954957365989685,15.300000190734863,9.5,27.700000762939453,31.200000762939453,30.01500129699707,330.98165712924,5.800000190734863,3.5,0,0,59.45419560538398,88.88888888888889
9602,2024-03-15 18:00:00,1005.1,27.5,80.0,75.19999694824219,164.0,0.5093392133712769,15.0,9.600000381469727,27.700000762939453,31.299999237060547,29.866191864013672,321.98581160577976,5.399999618530273,3.5999984741210938,0,0,58.111676666471695,86.11111111111111
9603,2024-03-15 18:30:00,1005.3,27.049999999999997,82.5,87.0999984741211,199.0,0.5973462462425232,15.199999809265137,9.5,27.700000762939453,31.600000381469727,29.568384170532227,333.14011974088106,5.699999809265137,3.8999996185302734,0,0,59.889500829908584,88.88888888888889
9604,2024-03-15 19:00:00,1005.4,26.2,86.0,83.0999984741211,186.0,0.49595144391059875,15.0,9.399999618530273,27.5,31.100000381469727,29.11986541748047,375.0367143472391,5.600000381469727,3.6000003814697266,0,0,59.624318069881866,88.88888888888889
9605,2024-03-15 19:30:00,1005.45,26.05,87.0,77.80000305175781,171.0,0.49586012959480286,15.199999809265137,9.199999809265137,27.299999237060547,30.899999618530273,28.672260284423828,344.8553126054607,6.0,3.6000003814697266,0,0,60.998339123196075,88.88888888888889
9606,2024-03-15 20:00:00,1005.5,25.8,88.0,75.4000015258789,162.0,0.48430192470550537,15.100000381469727,9.5,27.299999237060547,30.700000762939453,28.372638702392578,334.50207760068076,5.600000381469727,3.4000015258789062,0,0,60.246666431427,88.88888888888889
9607,2024-03-15 20:30:00,1005.65,25.55,89.0,71.80000305175781,154.0,0.47145870327949524,14.800000190734863,9.5,27.200000762939453,30.5,27.924406051635742,326.6457887589447,5.300000190734863,3.299999237060547,0,0,59.210043450196586,88.88888888888889
9608,2024-03-15 21:00:00,1005.7,25.3,89.0,72.19999694824219,158.0,0.5302093029022217,14.600000381469727,9.5,26.899999618530273,30.299999237060547,27.478607177734375,297.9955257954753,5.100000381469727,3.3999996185302734,0,0,55.46268733342489,86.11111111111111
9609,2024-03-15 21:30:00,1005.75,25.6,87.0,71.0,150.0,0.45280179381370544,14.5,9.399999618530273,26.5,29.799999237060547,27.181428909301758,331.27077244246505,5.100000381469727,3.299999237060547,0,0,54.13169797095988,86.11111111111111
9610,2024-03-15 22:00:00,1005.7,25.8,84.0,73.0,155.0,0.48838213086128235,14.399999618530273,9.699999809265137,26.299999237060547,29.399999618530273,27.03212547302246,317.37442917219556,4.699999809265137,3.1000003814697266,0,0,53.630294904112816,86.11111111111111
9611,2024-03-15 22:30:00,1005.75,26.05,85.0,67.69999694824219,143.0,0.48130542039871216,14.399999618530273,9.800000190734863,26.299999237060547,29.200000762939453,27.03212547302246,297.1086423284807,4.59999942779541,2.9000015258789062,0,0,54.17316770553589,86.11111111111111
9612,2024-03-15 23:00:00,1005.9,26.1,86.0,63.900001525878906,135.0,0.4722074866294861,14.5,9.5,26.5,29.299999237060547,27.03212547302246,285.89127411680937,5.0,2.799999237060547,0,0,54.99365907245212,86.11111111111111
9613,2024-03-15 23:30:00,1006.25,25.450000000000003,89.0,59.400001525878906,125.0,0.46550676226615906,14.399999618530273,9.600000381469727,26.700000762939453,29.299999237060547,27.03212547302246,268.5245631910493,4.799999237060547,2.5999984741210938,0,0,52.700380113389755,80.55555555555556
9614,2024-03-16 00:00:00,1006.6,24.9,92.0,69.9000015258789,157.0,0.5165708661079407,14.100000381469727,9.5,26.700000762939453,29.799999237060547,27.03212547302246,303.9273220785817,4.600000381469727,3.0999984741210938,1,0,53.42870860629611,80.55555555555556
9615,2024-03-16 00:30:00,1006.7,24.549999999999997,93.0,66.30000305175781,141.0,0.4653945863246918,13.899999618530273,9.699999809265137,26.600000381469727,29.5,27.03212547302246,302.96871545821665,4.199999809265137,2.8999996185302734,1,0,49.81379927529229,75.0
9616,2024-03-16 01:00:00,1006.6,24.2,94.0,64.5,132.0,0.4742935597896576,13.699999809265137,9.699999809265137,26.600000381469727,29.200000762939453,26.88330078125,278.30864930685567,4.0,2.6000003814697266,1,0,50.21394178602431,75.0
9617,2024-03-16 01:30:00,1006.6,23.9,95.5,59.400001525878906,123.0,0.47891131043434143,13.699999809265137,9.5,26.5,29.0,26.732969284057617,256.83252268242944,4.199999809265137,2.5,1,0,46.64530589845445,72.22222222222223
9618,2024-03-16 02:00:00,1006.5,23.7,97.0,60.70000076293945,126.0,0.48077377676963806,14.899999618530273,9.600000381469727,26.799999237060547,29.200000762939453,26.732969284057617,262.0775218785959,5.299999237060547,2.4000015258789062,1,0,46.74185069402059,72.22222222222223
9619,2024-03-16 02:30:00,1006.35,24.5,96.0,58.79999923706055,120.0,0.45649808645248413,14.399999618530273,9.600000381469727,26.799999237060547,29.299999237060547,26.732969284057617,262.87076235639495,4.799999237060547,2.5,1,0,44.99215857187907,69.44444444444444
9620,2024-03-16 03:00:00,1006.2,25.6,94.0,48.900001525878906,95.0,0.4141826629638672,14.399999618530273,9.800000190734863,26.799999237060547,29.0,26.584247589111328,229.3673987225479,4.59999942779541,2.200000762939453,1,0,39.190453900231255,55.55555555555556
9621,2024-03-16 03:30:00,1005.85,24.85,92.5,61.5,126.0,0.49639174342155457,13.199999809265137,9.5,26.799999237060547,29.399999618530273,26.584247589111328,253.8317803827693,3.6999998092651367,2.6000003814697266,1,0,39.23066001468234,58.333333333333336
9622,2024-03-16 04:00:00,1005.5,23.8,94.0,61.5,127.0,0.5361987352371216,13.600000381469727,9.699999809265137,26.899999618530273,29.399999618530273,26.43547821044922,236.8524796013127,3.90000057220459,2.5,1,0,39.49161333507962,58.333333333333336
9623,2024-03-16 04:30:00,1005.15,24.9,94.0,55.0,109.0,0.4505920112133026,13.699999809265137,9.5,26.799999237060547,29.0,26.28630256652832,241.90397807208626,4.199999809265137,2.200000762939453,1,0,39.3578208817376,58.333333333333336
9624,2024-03-16 05:00:00,1004.8,26.1,93.0,54.20000076293945,111.0,0.46817225217819214,14.199999809265137,9.600000381469727,26.799999237060547,29.100000381469727,26.28630256652832,237.0922229661574,4.59999942779541,2.3000011444091797,1,0,38.70698409610324,58.333333333333336
9625,2024-03-16 05:30:00,1004.4,26.0,92.0,53.79999923706055,109.0,0.4396984279155731,14.100000381469727,9.800000190734863,26.700000762939453,29.100000381469727,26.137285232543945,247.89717924788485,4.300000190734863,2.3999996185302734,1,0,38.29504632949829,58.333333333333336
9626,2024-03-16 06:00:00,1004.0,25.7,91.0,58.599998474121094,124.0,0.4966790974140167,13.199999809265137,9.5,26.600000381469727,29.100000381469727,26.137285232543945,249.6581809977748,3.6999998092651367,2.5,1,0,38.26673640145196,58.333333333333336
9627,2024-03-16 06:30:00,1003.85,25.7,92.0,60.0,125.0,0.49784401059150696,13.199999809265137,9.600000381469727,26.700000762939453,29.0,26.137285232543945,251.0826631247062,3.59999942779541,2.299999237060547,1,0,37.22768312030368,55.55555555555556
9628,2024-03-16 07:00:00,1003.9,25.4,91.0,50.79999923706055,105.0,0.4754475951194763,13.0,9.5,26.600000381469727,28.700000762939453,26.137285232543945,220.84452856179513,3.5,2.1000003814697266,1,0,36.76236475838555,55.55555555555556
9629,2024-03-16 07:30:00,1004.0,24.85,92.5,51.400001525878906,97.0,0.4180922210216522,13.300000190734863,9.399999618530273,26.5,28.700000762939453,25.988693237304688,232.00623002018625,3.90000057220459,2.200000762939453,1,0,38.816624588436554,58.333333333333336
9630,2024-03-16 08:00:00,1004.1,25.1,94.0,52.79999923706055,106.0,0.4486638903617859,13.800000190734863,9.600000381469727,26.600000381469727,28.700000762939453,25.988693237304688,236.25703400049764,4.199999809265137,2.1000003814697266,1,1,38.677424642774795,58.333333333333336
9631,2024-03-16 08:30:00,1004.35,24.200000000000003,95.0,48.5,101.0,0.42405787110328674,13.699999809265137,9.800000190734863,26.600000381469727,29.0,25.988693237304688,238.17503902763232,3.8999996185302734,2.3999996185302734,1,1,38.77864795260959,58.333333333333336
9632,2024-03-16 09:00:00,1004.6,23.7,97.0,60.0,124.0,0.4730163812637329,13.100000381469727,9.600000381469727,26.600000381469727,29.100000381469727,25.988693237304688,262.14736933362803,3.5,2.5,1,1,38.99933830897013,58.333333333333336
9633,2024-03-16 09:30:00,1004.85,25.2,96.0,58.79999923706055,121.0,0.4791068136692047,13.199999809265137,9.600000381469727,26.600000381469727,29.0,25.988693237304688,252.55328571374366,3.59999942779541,2.3999996185302734,1,1,41.837729401058624,61.111111111111114
9634,2024-03-16 10:00:00,1005.1,26.9,93.0,57.0,115.0,0.4610257148742676,13.399999618530273,9.5,26.700000762939453,29.0,26.28863525390625,249.44378651712123,3.8999996185302734,2.299999237060547,1,1,45.08583312564426,66.66666666666667
9635,2024-03-16 10:30:00,1005.3,26.95,88.0,57.599998474121094,116.0,0.46847066283226013,13.899999618530273,9.600000381469727,26.799999237060547,29.200000762939453,26.736347198486328,247.6142247599713,4.299999237060547,2.4000015258789062,1,1,43.62237697177463,63.888888888888886
9636,2024-03-16 11:00:00,1005.5,27.3,83.0,60.29999923706055,128.0,0.48593413829803467,14.399999618530273,9.699999809265137,27.0,29.5,27.184587478637695,263.4101823928547,4.699999809265137,2.5,1,1,45.12614027659098,63.888888888888886
9637,2024-03-16 11:30:00,1005.6,28.1,82.0,56.20000076293945,113.0,0.43326956033706665,14.300000190734863,9.800000190734863,27.399999618530273,30.0,27.632858276367188,260.8076134222087,4.5,2.6000003814697266,1,1,45.62605730692545,63.888888888888886
9638,2024-03-16 12:00:00,1005.7,28.3,82.0,61.29999923706055,127.0,0.4408188760280609,14.199999809265137,9.699999809265137,27.399999618530273,30.200000762939453,28.380014419555664,288.1001856007537,4.5,2.8000011444091797,1,1,45.6333556705051,63.888888888888886
9639,2024-03-16 12:30:00,1005.6500000000001,28.85,78.5,64.30000305175781,132.0,0.453682005405426,13.899999618530273,9.600000381469727,27.600000381469727,30.5,28.82707405090332,290.9526902704466,4.299999237060547,2.8999996185302734,1,1,45.84149355358548,63.888888888888886
9640,2024-03-16 13:00:00,1005.7,28.7,75.0,70.5999984741211,149.0,0.4765527546405792,14.199999809265137,9.5,27.5,30.700000762939453,29.27530860900879,312.66213142000885,4.699999809265137,3.200000762939453,1,1,46.25424681769477,63.888888888888886
9641,2024-03-16 13:30:00,1005.5,28.2,78.0,71.0,153.0,0.4879184365272522,14.199999809265137,9.5,27.700000762939453,30.899999618530273,30.026504516601562,313.57700087943766,4.699999809265137,3.1999988555908203,1,1,45.82002321879069,61.111111111111114
9642,2024-03-16 14:00:00,1005.3,27.1,83.0,66.0999984741211,140.0,0.4782404899597168,14.199999809265137,9.300000190734863,28.0,30.899999618530273,30.32486915588379,292.73974692480033,4.899999618530273,2.8999996185302734,1,1,46.798440085517036,63.888888888888886
9643,2024-03-16 14:30:00,1005.05,26.5,85.0,63.099998474121094,128.0,0.44944658875465393,14.5,9.300000190734863,27.899999618530273,30.799999237060547,30.6260986328125,284.79468573711495,5.199999809265137,2.8999996185302734,1,1,47.005547523498535,63.888888888888886
9644,2024-03-16 15:00:00,1004.8,26.9,85.0,66.0999984741211,139.0,0.47452783584594727,14.800000190734863,9.5,28.0,30.899999618530273,30.924787521362305,292.9227528922572,5.300000190734863,2.8999996185302734,1,1,46.99808613459269,63.888888888888886
9645,2024-03-16 15:30:00,1004.5999999999999,27.35,83.5,68.5,145.0,0.46642959117889404,14.899999618530273,9.5,28.5,31.700000762939453,31.07569122314453,310.8722146755625,5.399999618530273,3.200000762939453,1,1,48.997615019480385,66.66666666666667
9646,2024-03-16 16:00:00,1004.4,27.7,81.0,74.0,159.0,0.4910297691822052,14.899999618530273,9.600000381469727,28.799999237060547,32.20000076293945,30.925729751586914,323.80928811059573,5.299999237060547,3.4000015258789062,1,1,49.06372282240126,66.66666666666667
9647,2024-03-16 16:30:00,1004.05,28.1,81.0,79.80000305175781,176.0,0.545563280582428,14.600000381469727,9.5,28.899999618530273,32.400001525878906,30.925729751586914,322.6023566177463,5.100000381469727,3.500001907348633,1,1,49.51232369740804,66.66666666666667
9648,2024-03-16 17:00:00,1003.7,28.8,79.0,77.4000015258789,169.0,0.5099348425865173,14.5,9.399999618530273,28.799999237060547,32.20000076293945,30.925569534301758,331.4148904648085,5.100000381469727,3.4000015258789062,1,0,49.39143498738607,66.66666666666667
9649,2024-03-16 17:30:00,1003.45,28.7,78.5,76.80000305175781,169.0,0.5073632597923279,14.399999618530273,9.399999618530273,28.5,31.799999237060547,30.92530059814453,333.0946747487677,5.0,3.299999237060547,1,0,48.67973232269287,66.66666666666667
9650,2024-03-16 18:00:00,1003.3,28.5,78.0,71.0,154.0,0.49025025963783264,14.699999809265137,9.399999618530273,28.5,31.600000381469727,30.92530059814453,314.12527983925173,5.300000190734863,3.1000003814697266,1,0,48.540130297342934,66.66666666666667
9651,2024-03-16 18:30:00,1003.15,28.25,78.5,68.5,149.0,0.4603175222873688,15.199999809265137,9.300000190734863,28.299999237060547,31.299999237060547,30.624507904052734,323.68961159593164,5.899999618530273,3.0,1,0,47.762391832139755,63.888888888888886
9652,2024-03-16 19:00:00,1002.9,28.2,78.0,63.900001525878906,134.0,0.4627278447151184,15.0,9.5,27.700000762939453,30.600000381469727,30.026260375976562,289.5870683608807,5.5,2.8999996185302734,1,0,47.62567302915785,66.66666666666667
9653,2024-03-16 19:30:00,1002.9000000000001,27.4,82.0,62.29999923706055,130.0,0.4889627993106842,14.5,9.600000381469727,27.5,30.200000762939453,29.428295135498047,265.8688967407493,4.899999618530273,2.700000762939453,1,0,45.831421322292755,63.888888888888886
9654,2024-03-16 20:00:00,1003.0,26.8,86.0,61.5,129.0,0.44783297181129456,14.5,9.600000381469727,27.600000381469727,30.600000381469727,29.129411697387695,288.0538239028039,4.899999618530273,3.0,1,0,45.2828484111362,63.888888888888886
9655,2024-03-16 20:30:00,1003.3,26.75,84.0,70.80000305175781,152.0,0.5034170150756836,14.0,9.5,27.600000381469727,30.700000762939453,28.530954360961914,301.9365564692889,4.5,3.1000003814697266,1,0,44.92913500467936,63.888888888888886
9656,2024-03-16 21:00:00,1003.5,27.0,82.0,67.30000305175781,139.0,0.4508231580257416,14.0,9.399999618530273,27.299999237060547,30.299999237060547,27.933460235595703,308.324888651934,4.600000381469727,3.0,1,0,44.62879859076606,63.888888888888886
9657,2024-03-16 21:30:00,1003.85,27.049999999999997,80.0,60.70000076293945,127.0,0.47159543633461,13.899999618530273,9.600000381469727,27.200000762939453,29.799999237060547,27.78467559814453,269.2986195691046,4.299999237060547,2.5999984741210938,1,0,43.973591009775795,63.888888888888886
9658,2024-03-16 22:00:00,1004.2,27.0,81.0,57.79999923706055,128.0,0.4743860363960266,14.5,9.699999809265137,27.200000762939453,29.799999237060547,27.635587692260742,269.8224445483955,4.800000190734863,2.5999984741210938,1,0,43.495771143171524,63.888888888888886
9659,2024-03-16 22:30:00,1004.45,25.950000000000003,84.0,57.599998474121094,120.0,0.4709860384464264,14.199999809265137,9.600000381469727,27.399999618530273,29.799999237060547,27.635587692260742,254.7846224822856,4.59999942779541,2.3999996185302734,1,0,43.82716676923964,63.888888888888886
9660,2024-03-16 23:00:00,1004.7,24.8,88.0,67.0999984741211,138.0,0.45675793290138245,14.300000190734863,9.800000190734863,27.799999237060547,30.700000762939453,27.785017013549805,302.1293995342501,4.5,2.9000015258789062,1,0,44.48614062203301,63.888888888888886
9661,2024-03-16 23:30:00,1005.1500000000001,24.450000000000003,91.0,69.30000305175781,148.0,0.4902593791484833,14.0,9.300000190734863,28.0,31.100000381469727,27.785017013549805,301.88101705888164,4.699999809265137,3.1000003814697266,1,0,44.9401429494222,63.888888888888886
9662,2024-03-17 00:00:00,1005.6,24.3,94.0,66.9000015258789,138.0,0.46474888920783997,13.899999618530273,9.699999809265137,28.0,30.899999618530273,27.785017013549805,296.9345450942759,4.199999809265137,2.8999996185302734,1,0,44.33730681737264,63.888888888888886
9663,2024-03-17 00:30:00,1005.7,24.0,94.0,63.900001525878906,131.0,0.45577573776245117,14.100000381469727,9.399999618530273,28.0,30.700000762939453,27.785017013549805,287.42205682803757,4.700000762939453,2.700000762939453,1,0,44.32179848353068,63.888888888888886
9664,2024-03-17 01:00:00,1005.8,23.7,94.0,61.099998474121094,124.0,0.4587414264678955,13.800000190734863,9.199999809265137,27.799999237060547,30.5,27.785017013549805,270.30477921897034,4.600000381469727,2.700000762939453,1,0,43.58706702126397,63.888888888888886
9665,2024-03-17 01:30:00,1005.95,23.799999999999997,95.5,59.20000076293945,120.0,0.44725123047828674,14.600000381469727,9.699999809265137,27.899999618530273,30.5,27.63547134399414,268.3055782131063,4.90000057220459,2.6000003814697266,1,0,42.34769958919949,61.111111111111114
9666,2024-03-17 02:00:00,1006.0,24.1,96.0,60.5,122.0,0.43194636702537537,14.300000190734863,9.800000190734863,28.0,30.799999237060547,27.63547134399414,282.44247275456985,4.5,2.799999237060547,1,0,42.39424032635159,61.111111111111114
9667,2024-03-17 02:30:00,1005.6,26.55,88.5,62.900001525878906,132.0,0.47070884704589844,14.199999809265137,9.699999809265137,28.0,30.700000762939453,27.486440658569336,280.4281262789369,4.5,2.700000762939453,1,0,42.49248605304294,61.111111111111114
9668,2024-03-17 03:00:00,1005.2,29.0,80.0,62.099998474121094,129.0,0.46187135577201843,13.800000190734863,9.699999809265137,27.700000762939453,30.5,27.486440658569336,279.2985501003334,4.100000381469727,2.799999237060547,1,0,40.95326964060465,58.333333333333336
9669,2024-03-17 03:30:00,1005.1,27.6,82.5,62.900001525878906,132.0,0.47970959544181824,13.800000190734863,9.699999809265137,27.799999237060547,30.5,27.337512969970703,275.16647833243036,4.100000381469727,2.700000762939453,1,0,38.436511516571045,55.55555555555556
9670,2024-03-17 04:00:00,1005.0,26.2,86.0,60.29999923706055,129.0,0.49636486172676086,13.699999809265137,9.699999809265137,27.899999618530273,30.299999237060547,27.337512969970703,259.8894683061026,4.0,2.3999996185302734,1,0,38.853724267747666,55.55555555555556
9671,2024-03-17 04:30:00,1004.85,26.6,88.0,60.099998474121094,123.0,0.47198793292045593,14.300000190734863,9.699999809265137,28.0,30.5,27.18888282775879,260.59988279558235,4.600000381469727,2.5,1,0,39.191959116193985,55.55555555555556
9672,2024-03-17 05:00:00,1004.8,28.2,87.0,60.099998474121094,123.0,0.47171100974082947,14.300000190734863,9.600000381469727,28.0,30.5,27.039701461791992,260.7528708468761,4.699999809265137,2.5,1,0,38.33309406704373,52.77777777777778
9673,2024-03-17 05:30:00,1004.75,26.45,88.0,58.79999923706055,123.0,0.48472949862480164,14.300000190734863,9.699999809265137,27.799999237060547,30.200000762939453,26.890920639038086,253.74977249982985,4.600000381469727,2.4000015258789062,1,0,39.03134171168009,55.55555555555556
9674,2024-03-17 06:00:00,1004.7,25.1,93.0,66.0999984741211,139.0,0.5189039707183838,13.600000381469727,9.600000381469727,27.600000381469727,30.299999237060547,26.890920639038086,267.87229977748075,4.0,2.6999988555908203,1,0,38.91735728581747,55.55555555555556
9675,2024-03-17 06:30:00,1004.55,25.4,91.5,64.5,136.0,0.4852299690246582,13.5,9.699999809265137,27.5,30.200000762939453,26.890920639038086,280.2794729958009,3.8000001907348633,2.700000762939453,1,0,38.07781664530436,52.77777777777778
9676,2024-03-17 07:00:00,1004.4,24.3,94.0,60.0,124.0,0.5015870332717896,13.5,9.600000381469727,27.5,29.799999237060547,26.890920639038086,247.21532211700827,3.8999996185302734,2.299999237060547,1,0,38.53544860415988,55.55555555555556
