,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
9677,2024-03-17 07:30:00,1004.75,24.85,94.0,58.0,120.0,0.4694754183292389,14.5,10.0,27.600000381469727,30.100000381469727,26.740434646606445,255.6044370268713,4.5,2.5,1,0,40.25530174043443,58.333333333333336
9678,2024-03-17 08:00:00,1005.1,24.4,96.0,57.599998474121094,120.0,0.48834607005119324,13.899999618530273,9.600000381469727,27.5,29.799999237060547,26.740434646606445,245.72737933044166,4.299999237060547,2.299999237060547,1,1,40.286424742804634,58.333333333333336
9679,2024-03-17 08:30:00,1005.3,25.1,96.5,56.79999923706055,115.0,0.4651946723461151,14.5,9.800000190734863,27.5,29.799999237060547,26.740434646606445,247.20833413680512,4.699999809265137,2.299999237060547,1,1,40.29021395577325,58.333333333333336
9680,2024-03-17 09:00:00,1005.5,25.9,95.0,62.5,132.0,0.509662389755249,13.600000381469727,9.600000381469727,27.299999237060547,30.100000381469727,26.740434646606445,258.9949791339111,4.0,2.8000011444091797,1,1,40.27238734563192,58.333333333333336
9681,2024-03-17 09:30:00,1005.35,26.2,92.0,64.30000305175781,133.0,0.4568052887916565,13.699999809265137,9.699999809265137,27.5,30.299999237060547,26.740434646606445,291.152495961271,4.0,2.799999237060547,1,1,43.05132457945082,61.111111111111114
9682,2024-03-17 10:00:00,1005.4,27.9,89.0,64.0999984741211,133.0,0.49179714918136597,14.0,9.600000381469727,27.5,30.299999237060547,26.890504837036133,270.43670387554846,4.399999618530273,2.799999237060547,1,1,47.28519052929349,66.66666666666667
9683,2024-03-17 10:30:00,1005.75,28.25,86.0,60.900001525878906,125.0,0.4501796364784241,14.0,9.399999618530273,27.299999237060547,30.0,27.33891487121582,277.66693531014687,4.600000381469727,2.700000762939453,1,1,45.06468592749702,63.888888888888886
9684,2024-03-17 11:00:00,1006.0,29.1,83.0,61.900001525878906,130.0,0.483189195394516,14.600000381469727,9.5,27.799999237060547,30.5,27.937671661376953,269.0457511034723,5.100000381469727,2.700000762939453,1,1,45.359418074289955,63.888888888888886
9685,2024-03-17 11:30:00,1005.95,28.95,80.0,61.5,124.0,0.4777555465698242,14.699999809265137,9.399999618530273,28.100000381469727,30.700000762939453,28.535367965698242,259.54696055397307,5.300000190734863,2.6000003814697266,1,1,44.26696523030599,61.111111111111114
9686,2024-03-17 12:00:00,1006.0,29.1,77.0,63.900001525878906,130.0,0.441115140914917,14.800000190734863,9.600000381469727,28.5,31.5,28.981311798095703,294.70763513210403,5.199999809265137,3.0,1,1,45.85528326034546,63.888888888888886
9687,2024-03-17 12:30:00,1005.65,29.8,75.5,77.80000305175781,171.0,0.519657552242279,14.300000190734863,9.399999618530273,28.799999237060547,32.29999923706055,29.728839874267578,329.0628593044578,4.90000057220459,3.5,1,1,47.11516337924533,63.888888888888886
9688,2024-03-17 13:00:00,1005.3,29.1,78.0,80.69999694824219,178.0,0.5308000445365906,14.5,9.5,29.200000762939453,32.70000076293945,30.326478958129883,335.3428505368741,5.0,3.5,1,1,47.4338075849745,63.888888888888886
9689,2024-03-17 13:30:00,1005.0999999999999,28.549999999999997,77.5,78.4000015258789,175.0,0.534245491027832,14.600000381469727,9.5,29.200000762939453,32.5,30.626319885253906,327.56476739432736,5.100000381469727,3.299999237060547,1,1,46.400473488701714,61.111111111111114
9690,2024-03-17 14:00:00,1004.9,27.2,77.0,72.19999694824219,154.0,0.5014660358428955,15.0,9.300000190734863,29.200000762939453,32.400001525878906,31.076683044433594,307.09956206933765,5.699999809265137,3.200000762939453,1,1,47.385693868001304,63.888888888888886
9691,2024-03-17 14:30:00,1004.5,26.700000000000003,81.5,71.4000015258789,153.0,0.49992790818214417,15.300000190734863,9.5,29.200000762939453,32.29999923706055,31.377979278564453,306.04412655485487,5.800000190734863,3.0999984741210938,1,1,47.76991759406196,63.888888888888886
9692,2024-03-17 15:00:00,1004.3,27.0,84.0,68.9000015258789,149.0,0.49359095096588135,14.800000190734863,9.399999618530273,29.0,32.0,31.527267456054688,301.8693914635793,5.40000057220459,3.0,1,1,47.50902112325033,63.888888888888886
9693,2024-03-17 15:30:00,1004.0,26.9,85.0,80.30000305175781,169.0,0.49055370688438416,15.0,9.600000381469727,29.5,33.099998474121094,31.827781677246094,344.5086595581076,5.399999618530273,3.5999984741210938,1,1,48.35161431630453,63.888888888888886
9694,2024-03-17 16:00:00,1003.8,26.8,87.0,82.30000305175781,188.0,0.6022293567657471,14.800000190734863,9.5,29.200000762939453,32.900001525878906,31.827781677246094,312.1734234439314,5.300000190734863,3.700000762939453,1,1,48.567541970147026,63.888888888888886
9695,2024-03-17 16:30:00,1004.0999999999999,27.3,86.0,81.5,179.0,0.519684374332428,14.600000381469727,9.399999618530273,29.100000381469727,32.599998474121094,31.9792537689209,344.43983471686715,5.200000762939453,3.499998092651367,1,1,48.47401597764757,63.888888888888886
9696,2024-03-17 17:00:00,1003.8,28.5,82.0,80.9000015258789,179.0,0.5241695046424866,15.0,9.399999618530273,29.200000762939453,32.5,31.667451858520508,341.4925866816464,5.600000381469727,3.299999237060547,1,0,48.314965354071724,63.888888888888886
9697,2024-03-17 17:30:00,1004.0999999999999,28.0,83.5,80.30000305175781,175.0,0.5060832500457764,15.100000381469727,9.300000190734863,29.100000381469727,32.5,31.517559051513672,345.7929105224701,5.800000190734863,3.3999996185302734,1,0,49.98286861843533,66.66666666666667
9698,2024-03-17 18:00:00,1004.3,28.0,85.0,75.19999694824219,164.0,0.48669561743736267,15.100000381469727,9.300000190734863,28.899999618530273,32.20000076293945,30.903160095214844,336.96625595998233,5.800000190734863,3.3000011444091797,1,0,49.912025133768715,66.66666666666667
9699,2024-03-17 18:30:00,1004.0999999999999,27.35,88.5,77.5999984741211,171.0,0.5212354063987732,15.300000190734863,9.5,29.0,32.29999923706055,30.447288513183594,328.06673894515865,5.800000190734863,3.299999237060547,1,0,52.024496502346466,69.44444444444444
9700,2024-03-17 19:00:00,1003.9,26.7,92.0,74.80000305175781,161.0,0.5048090219497681,14.899999618530273,9.5,28.700000762939453,32.099998474121094,29.694576263427734,318.9324932786574,5.399999618530273,3.3999977111816406,1,0,51.813822428385414,69.44444444444444
9701,2024-03-17 19:30:00,1004.05,26.65,92.0,77.0,171.0,0.5576075315475464,14.899999618530273,9.600000381469727,28.700000762939453,32.20000076293945,29.396522521972656,306.6673068877282,5.299999237060547,3.5,1,0,49.4089658525255,66.66666666666667
9702,2024-03-17 20:00:00,1004.2,26.6,93.0,78.19999694824219,179.0,0.5189132690429688,14.600000381469727,9.5,28.299999237060547,31.799999237060547,29.09841537475586,344.95167242520034,5.100000381469727,3.5,1,0,48.60846604241265,66.66666666666667
9703,2024-03-17 20:30:00,1004.6500000000001,26.549999999999997,93.5,68.69999694824219,152.0,0.4974247217178345,14.399999618530273,9.399999618530273,27.799999237060547,30.799999237060547,28.348129272460938,305.5738755305017,5.0,3.0,1,0,47.98244460423788,66.66666666666667
9704,2024-03-17 21:00:00,1005.1,26.7,93.0,63.099998474121094,128.0,0.42772674560546875,14.300000190734863,9.300000190734863,27.600000381469727,30.5,28.04971694946289,299.2564793179102,5.0,2.8999996185302734,1,0,47.09689421123929,66.66666666666667
9705,2024-03-17 21:30:00,1005.3,27.85,84.5,63.900001525878906,133.0,0.4576583504676819,14.699999809265137,9.899999618530273,27.5,30.299999237060547,27.901098251342773,290.60979629037047,4.800000190734863,2.799999237060547,1,0,46.60056946012709,66.66666666666667
9706,2024-03-17 22:00:00,1005.6,28.9,76.0,63.29999923706055,130.0,0.44333258271217346,14.600000381469727,9.800000190734863,27.299999237060547,30.200000762939453,27.901098251342773,293.23357918946465,4.800000190734863,2.9000015258789062,1,0,45.90945159064399,63.888888888888886
9707,2024-03-17 22:30:00,1005.95,29.0,75.5,61.900001525878906,129.0,0.44410058856010437,14.100000381469727,9.699999809265137,27.299999237060547,30.200000762939453,27.901098251342773,290.47473325413347,4.40000057220459,2.9000015258789062,1,0,46.45709382163154,66.66666666666667
9708,2024-03-17 23:00:00,1006.2,29.5,71.0,67.0999984741211,141.0,0.4707673192024231,14.0,9.5,27.299999237060547,30.299999237060547,27.901098251342773,299.51102009137566,4.5,3.0,1,0,46.1408781475491,66.66666666666667
9709,2024-03-17 23:30:00,1006.6,29.65,71.0,64.69999694824219,149.0,0.5210553407669067,13.600000381469727,9.699999809265137,26.799999237060547,29.600000381469727,27.901098251342773,285.9581091342367,3.90000057220459,2.8000011444091797,1,0,47.256920178731285,66.66666666666667
9710,2024-03-18 00:00:00,1007.0,29.3,74.0,59.20000076293945,124.0,0.46966850757598877,13.699999809265137,9.300000190734863,26.799999237060547,29.299999237060547,27.901098251342773,264.01599851771573,4.399999618530273,2.5,0,0,45.68405156665378,66.66666666666667
9711,2024-03-18 00:30:00,1007.3,27.8,81.0,57.599998474121094,118.0,0.4393024742603302,14.5,9.699999809265137,26.700000762939453,29.399999618530273,27.901098251342773,268.60763804866104,4.800000190734863,2.6999988555908203,0,0,46.052466021643745,66.66666666666667
9712,2024-03-18 01:00:00,1007.3,26.4,88.0,61.29999923706055,124.0,0.47046002745628357,14.300000190734863,9.600000381469727,27.0,29.5,27.901098251342773,263.57180793967115,4.699999809265137,2.5,0,0,46.58670420116849,66.66666666666667
9713,2024-03-18 01:30:00,1007.5999999999999,25.85,91.5,55.79999923706055,120.0,0.42494240403175354,14.399999618530273,9.800000190734863,27.0,29.799999237060547,27.901098251342773,282.39121081226125,4.59999942779541,2.799999237060547,0,0,44.54068157407973,63.888888888888886
9714,2024-03-18 02:00:00,1007.9,26.5,90.0,64.9000015258789,135.0,0.4618356227874756,13.699999809265137,9.399999618530273,27.100000381469727,30.0,27.901098251342773,292.3117952339579,4.300000190734863,2.8999996185302734,0,0,44.74140453338623,63.888888888888886
9715,2024-03-18 02:30:00,1007.8,26.25,93.5,62.29999923706055,133.0,0.46717822551727295,13.699999809265137,9.699999809265137,27.200000762939453,29.799999237060547,27.752544403076172,284.68792579692393,4.0,2.5999984741210938,0,0,42.166454527113174,58.333333333333336
9716,2024-03-18 03:00:00,1007.7,26.2,97.0,56.20000076293945,118.0,0.5298493504524231,13.600000381469727,9.600000381469727,27.200000762939453,29.5,27.752544403076172,222.70481203618198,4.0,2.299999237060547,0,0,41.52181111441718,58.333333333333336
9717,2024-03-18 03:30:00,1007.4000000000001,25.7,97.0,57.20000076293945,126.0,0.4669993221759796,14.199999809265137,9.399999618530273,27.5,30.100000381469727,27.60378646850586,269.8076721244562,4.800000190734863,2.6000003814697266,0,0,41.44276777903239,58.333333333333336
9718,2024-03-18 04:00:00,1007.1,25.2,96.0,60.0,126.0,0.47729307413101196,14.5,9.600000381469727,27.299999237060547,29.799999237060547,27.60378646850586,263.9887457604598,4.899999618530273,2.5,0,0,41.25340064366659,58.333333333333336
9719,2024-03-18 04:30:00,1006.6500000000001,25.05,96.0,55.20000076293945,107.0,0.4295528531074524,14.300000190734863,9.800000190734863,27.200000762939453,29.600000381469727,27.60378646850586,249.09623862569018,4.5,2.3999996185302734,0,0,41.05482191509671,58.333333333333336
9720,2024-03-18 05:00:00,1006.2,25.5,96.0,60.900001525878906,124.0,0.4368171989917755,13.699999809265137,9.699999809265137,27.5,30.299999237060547,27.454647064208984,283.8716064436252,4.0,2.799999237060547,0,0,41.0974645084805,58.333333333333336
9721,2024-03-18 05:30:00,1005.95,26.25,93.0,65.69999694824219,136.0,0.47467806935310364,13.600000381469727,9.5,27.299999237060547,30.200000762939453,27.3061466217041,286.50997124291473,4.100000381469727,2.9000015258789062,0,0,40.593318144480385,58.333333333333336
9722,2024-03-18 06:00:00,1005.8,26.7,90.0,61.900001525878906,130.0,0.4705931842327118,13.699999809265137,9.699999809265137,27.299999237060547,30.0,27.3061466217041,276.24709484894294,4.0,2.700000762939453,0,0,39.9741219414605,55.55555555555556
9723,2024-03-18 06:30:00,1005.7,26.25,91.5,57.599998474121094,126.0,0.49552905559539795,13.600000381469727,9.300000190734863,27.299999237060547,29.700000762939453,27.3061466217041,254.27368703658752,4.300000190734863,2.4000015258789062,0,0,41.06680546866523,58.333333333333336
9724,2024-03-18 07:00:00,1005.7,25.9,93.0,61.5,125.0,0.47838324308395386,14.399999618530273,9.699999809265137,27.399999618530273,29.799999237060547,27.156097412109375,261.29677785988656,4.699999809265137,2.3999996185302734,0,0,40.85164658228556,58.333333333333336
9725,2024-03-18 07:30:00,1005.9000000000001,26.2,93.5,55.20000076293945,115.0,0.4517501890659332,14.399999618530273,9.800000190734863,27.299999237060547,29.799999237060547,27.156097412109375,254.56547176611292,4.59999942779541,2.5,0,0,41.61629072825114,58.333333333333336
9726,2024-03-18 08:00:00,1006.2,26.5,93.0,59.400001525878906,121.0,0.440411776304245,13.699999809265137,9.600000381469727,27.600000381469727,30.299999237060547,27.156097412109375,274.74288043653684,4.09999942779541,2.6999988555908203,0,1,42.85404300689697,61.111111111111114
9727,2024-03-18 08:30:00,1006.45,26.8,91.5,65.0999984741211,135.0,0.46442458033561707,13.699999809265137,9.699999809265137,27.200000762939453,30.200000762939453,27.00753402709961,290.68228882812804,4.0,3.0,0,1,45.20673216713799,63.888888888888886
9728,2024-03-18 09:00:00,1006.7,26.9,90.0,70.0,149.0,0.4584185779094696,14.300000190734863,9.399999618530273,27.399999618530273,30.5,27.00753402709961,325.03045727222934,4.90000057220459,3.1000003814697266,0,1,52.320124838087295,75.0
9729,2024-03-18 09:30:00,1007.2,25.85,91.5,68.5,143.0,0.4696899354457855,14.600000381469727,9.300000190734863,27.5,30.5,27.00753402709961,304.45617248382774,5.300000190734863,3.0,0,1,56.52692164315118,83.33333333333333
9730,2024-03-18 10:00:00,1007.7,25.8,94.0,68.30000305175781,143.0,0.45199912786483765,15.5,9.399999618530273,27.700000762939453,30.799999237060547,27.305301666259766,316.3722918570799,6.100000381469727,3.0999984741210938,0,1,59.94698407914903,86.11111111111111
9731,2024-03-18 10:30:00,1008.0,26.55,91.5,71.80000305175781,157.0,0.48235878348350525,15.0,9.600000381469727,27.799999237060547,31.200000762939453,27.75327491760254,325.48386258497305,5.399999618530273,3.4000015258789062,0,1,56.7279994752672,80.55555555555556
9732,2024-03-18 11:00:00,1008.3,27.2,90.0,82.69999694824219,186.0,0.5451720356941223,14.800000190734863,9.5,28.0,31.600000381469727,28.349679946899414,341.1767072079947,5.300000190734863,3.6000003814697266,0,1,57.68985811869303,80.55555555555556
9733,2024-03-18 11:30:00,1008.55,27.5,88.0,84.5,188.0,0.5100850462913513,15.0,9.5,28.299999237060547,32.0,28.79829978942871,368.565989861655,5.5,3.700000762939453,0,1,60.703345984220505,88.88888888888889
9734,2024-03-18 12:00:00,1008.8,27.9,86.0,80.0999984741211,174.0,0.502646803855896,15.0,9.5,28.200000762939453,31.600000381469727,28.499563217163086,346.16752492050887,5.5,3.3999996185302734,0,1,62.20108732912276,88.88888888888889
9735,2024-03-18 12:30:00,1008.75,28.75,83.0,77.4000015258789,169.0,0.505351722240448,15.699999809265137,9.399999618530273,28.200000762939453,31.700000762939453,28.499563217163086,334.42054822876264,6.300000190734863,3.5,0,1,61.44255571895175,88.88888888888889
9736,2024-03-18 13:00:00,1008.7,28.8,81.0,77.80000305175781,172.0,0.5205442905426025,15.699999809265137,9.5,28.299999237060547,31.799999237060547,28.648319244384766,330.42337246790555,6.199999809265137,3.5,0,1,62.072147342893814,88.88888888888889
9737,2024-03-18 13:30:00,1008.55,29.15,82.5,82.30000305175781,181.0,0.506269097328186,15.300000190734863,9.600000381469727,28.200000762939453,32.0,28.64864730834961,357.5173775275242,5.699999809265137,3.799999237060547,0,1,63.29185575909085,88.88888888888889
9738,2024-03-18 14:00:00,1008.4,29.3,82.0,88.30000305175781,195.0,0.569212794303894,15.199999809265137,9.5,28.0,31.799999237060547,28.948938369750977,342.5783853619644,5.699999809265137,3.799999237060547,0,1,61.86790921952989,86.11111111111111
9739,2024-03-18 14:30:00,1008.05,29.4,80.0,88.0999984741211,200.0,0.5184335112571716,15.300000190734863,9.5,28.100000381469727,32.099998474121094,29.55083656311035,385.7775310762829,5.800000190734863,3.999998092651367,0,1,62.805772145589195,88.88888888888889
9740,2024-03-18 15:00:00,1007.7,29.9,76.0,89.30000305175781,206.0,0.5342233180999756,15.5,9.5,28.100000381469727,32.0,30.1584529876709,385.6065301167718,6.0,3.8999996185302734,0,1,62.61041206783719,88.88888888888889
9741,2024-03-18 15:30:00,1007.4000000000001,29.75,78.0,82.5,192.0,0.5000572800636292,15.800000190734863,9.399999618530273,28.100000381469727,31.700000762939453,30.761194229125977,383.95601395018025,6.40000057220459,3.6000003814697266,0,1,65.24400273958842,91.66666666666667
9742,2024-03-18 16:00:00,1007.1,29.5,79.0,81.9000015258789,180.0,0.5104110240936279,15.699999809265137,9.199999809265137,28.200000762939453,31.799999237060547,30.761194229125977,352.65695978968796,6.5,3.5999984741210938,0,1,64.35250319374933,91.66666666666667
9743,2024-03-18 16:30:00,1006.85,29.7,78.5,81.0999984741211,180.0,0.5186847448348999,15.600000381469727,9.5,28.200000762939453,31.799999237060547,30.755456924438477,347.03160598504775,6.100000381469727,3.5999984741210938,0,1,63.58049201965332,91.66666666666667
9744,2024-03-18 17:00:00,1006.6,29.6,79.0,79.19999694824219,176.0,0.5101878046989441,15.100000381469727,9.5,27.899999618530273,31.600000381469727,30.455602645874023,344.97100553756974,5.600000381469727,3.700000762939453,0,0,64.68900654051039,91.66666666666667
9745,2024-03-18 17:30:00,1006.45,29.15,80.0,81.69999694824219,181.0,0.5039818286895752,15.300000190734863,9.600000381469727,27.899999618530273,31.600000381469727,30.306427001953125,359.13993262540015,5.699999809265137,3.700000762939453,0,0,65.55340139071147,91.66666666666667
9746,2024-03-18 18:00:00,1006.3,28.7,80.0,97.5999984741211,231.0,0.561683177947998,16.399999618530273,10.800000190734863,28.100000381469727,32.5,29.856481552124023,411.2638744922258,5.59999942779541,4.399999618530273,0,0,68.43603571256001,91.66666666666667
9747,2024-03-18 18:30:00,1006.5999999999999,28.2,83.0,88.69999694824219,199.0,0.5053409934043884,15.300000190734863,9.5,27.799999237060547,31.799999237060547,29.40605926513672,393.7935029956188,5.800000190734863,4.0,0,0,63.362798227204216,91.66666666666667
9748,2024-03-18 19:00:00,1006.8,27.7,86.0,82.69999694824219,188.0,0.4990352392196655,15.5,9.399999618530273,27.799999237060547,31.5,29.10666275024414,376.72690268120743,6.100000381469727,3.700000762939453,0,0,62.77466400464376,88.88888888888889
9749,2024-03-18 19:30:00,1006.8,27.4,88.5,79.5999984741211,173.0,0.4993908405303955,15.699999809265137,9.199999809265137,27.700000762939453,31.200000762939453,28.802997589111328,346.42205254757835,6.5,3.5,0,0,63.294758240381874,91.66666666666667
9750,2024-03-18 20:00:00,1006.9,27.1,91.0,76.80000305175781,169.0,0.5111434459686279,15.5,9.5,27.799999237060547,31.299999237060547,28.054851531982422,330.6312569062513,6.0,3.5,0,0,62.57495579454634,91.66666666666667
9751,2024-03-18 20:30:00,1007.15,26.85,93.0,74.80000305175781,166.0,0.5034353733062744,15.100000381469727,9.5,28.100000381469727,31.5,27.756526947021484,329.73447795256686,5.600000381469727,3.3999996185302734,0,0,59.49185413784451,86.11111111111111
9752,2024-03-18 21:00:00,1007.3,26.6,95.0,75.0,163.0,0.4746342897415161,15.199999809265137,9.600000381469727,27.899999618530273,31.5,27.756526947021484,343.42230117585717,5.59999942779541,3.6000003814697266,0,0,59.48870147599114,86.11111111111111
9753,2024-03-18 21:30:00,1007.5,26.5,96.0,74.19999694824219,149.0,0.49295148253440857,14.699999809265137,9.5,27.700000762939453,31.100000381469727,27.607704162597656,302.26098364477406,5.199999809265137,3.3999996185302734,0,0,57.94485200775994,88.88888888888889
9754,2024-03-18 22:00:00,1007.8,26.5,97.0,74.5999984741211,153.0,0.468105673789978,14.5,9.399999618530273,27.299999237060547,30.700000762939453,27.607704162597656,326.8492747828678,5.100000381469727,3.4000015258789062,0,0,56.447459830178154,86.11111111111111
9755,2024-03-18 22:30:00,1008.2,26.45,97.5,75.5999984741211,163.0,0.4946766495704651,14.5,9.5,27.299999237060547,30.700000762939453,27.607704162597656,329.5081749695185,5.0,3.4000015258789062,0,0,56.381995015674164,88.88888888888889
9756,2024-03-18 23:00:00,1008.5,26.5,98.0,72.4000015258789,153.0,0.4617891013622284,14.300000190734863,9.5,27.299999237060547,30.5,27.607704162597656,331.320075655026,4.800000190734863,3.200000762939453,0,0,56.41754577557246,88.88888888888889
9757,2024-03-18 23:30:00,1008.5999999999999,26.5,98.0,67.0999984741211,137.0,0.5191795229911804,14.300000190734863,9.5,27.299999237060547,30.200000762939453,27.607704162597656,263.8778956664038,4.800000190734863,2.9000015258789062,0,0,52.41789309183756,80.55555555555556
9758,2024-03-19 00:00:00,1008.8,26.4,98.0,65.30000305175781,136.0,0.45715585350990295,14.899999618530273,9.199999809265137,27.700000762939453,30.700000762939453,27.607704162597656,297.4915424484529,5.699999809265137,3.0,0,0,56.634133656819664,83.33333333333333
9759,2024-03-19 00:30:00,1008.5999999999999,26.2,98.5,62.900001525878906,129.0,0.46326950192451477,15.199999809265137,9.399999618530273,28.0,30.799999237060547,27.308555603027344,278.45562780219296,5.800000190734863,2.799999237060547,0,0,49.5685093137953,75.0
9760,2024-03-19 01:00:00,1008.4,26.1,99.0,61.5,128.0,0.4522506296634674,14.699999809265137,10.0,28.0,30.799999237060547,27.308555603027344,283.0289038961614,4.699999809265137,2.799999237060547,0,0,47.67510382334391,72.22222222222223
9761,2024-03-19 01:30:00,1008.2,26.1,99.0,67.9000015258789,144.0,0.46825605630874634,14.0,9.5,28.0,31.100000381469727,27.159954071044922,307.52405240660266,4.5,3.1000003814697266,0,0,44.844203313191734,69.44444444444444
9762,2024-03-19 02:00:00,1008.0,26.1,99.0,70.19999694824219,147.0,0.47666752338409424,14.0,9.5,27.799999237060547,31.0,27.159954071044922,308.3910541175023,4.5,3.200000762939453,0,0,45.269632498423256,72.22222222222223
9763,2024-03-19 02:30:00,1007.85,26.05,99.0,63.900001525878906,134.0,0.4871712028980255,14.0,10.0,27.700000762939453,30.600000381469727,27.159954071044922,275.0573088123372,4.0,2.8999996185302734,0,0,42.861389795939125,66.66666666666667
9764,2024-03-19 03:00:00,1007.6,26.0,99.0,59.0,123.0,0.7082090377807617,13.899999618530273,9.5,27.600000381469727,30.100000381469727,27.159954071044922,173.67753507556446,4.399999618530273,2.5,0,0,37.95222896999783,55.55555555555556
9765,2024-07-30 13:00:00,1020.9,20.5,88.0,32.20000076293945,58.0,0.3530190587043762,12.0,9.5,25.5,26.799999237060547,24.2006893157959,164.29707850014444,2.5,1.2999992370605469,0,1,41.69915177424749,72.22222222222223
9766,2024-07-30 13:30:00,1020.9,20.25,90.0,43.5,84.0,0.3989885747432709,12.5,9.199999809265137,25.200000762939453,27.299999237060547,23.447490692138672,210.53234432602434,3.3000001907348633,2.0999984741210938,0,1,40.71734890672896,69.44444444444444
9767,2024-07-30 14:00:00,1020.8,19.8,93.0,43.900001525878906,82.0,0.4049164652824402,12.600000381469727,10.0,25.200000762939453,26.799999237060547,22.848791122436523,202.51090541058335,2.6000003814697266,1.5999984741210938,0,1,42.065660600860916,69.44444444444444
9768,2024-07-30 14:30:00,1020.7,19.450000000000003,96.5,40.5,72.0,0.38652941584587097,12.699999809265137,10.0,25.5,26.799999237060547,22.848791122436523,186.27301583874817,2.6999998092651367,1.2999992370605469,0,1,41.6632266226742,69.44444444444444
9769,2024-07-30 15:00:00,1020.6,19.3,100.0,44.900001525878906,87.0,0.4083954691886902,12.699999809265137,9.5,25.299999237060547,27.299999237060547,22.69940948486328,213.02880801501632,3.1999998092651367,2.0,0,1,42.24806935754087,69.44444444444444
9770,2024-07-31 02:30:00,1022.45,18.450000000000003,100.0,30.399999618530273,52.0,0.3590061068534851,11.399999618530273,9.699999809265137,25.0,26.100000381469727,21.647735595703125,144.84433274897424,1.6999998092651367,1.1000003814697266,0,0,32.174870509240364,63.888888888888886
9771,2024-07-31 03:00:00,1022.5,18.8,100.0,25.100000381469727,46.0,0.36698582768440247,11.100000381469727,9.699999809265137,25.0,25.799999237060547,21.647735595703125,125.34543987774566,1.4000005722045898,0.7999992370605469,0,0,30.162079935272534,58.333333333333336
9772,2024-07-31 03:30:00,1022.35,18.8,100.0,32.20000076293945,56.0,0.3631665110588074,12.0,9.800000190734863,24.399999618530273,25.5,21.647735595703125,154.1992400035254,2.1999998092651367,1.1000003814697266,0,0,27.51355893578794,55.55555555555556
9773,2024-07-31 04:00:00,1022.2,18.8,100.0,35.79999923706055,65.0,0.6673546433448792,13.699999809265137,10.300000190734863,24.5,25.399999618530273,21.647735595703125,97.39948713657027,3.3999996185302734,0.8999996185302734,0,0,27.91518573462963,55.55555555555556
9774,2024-07-31 04:30:00,1022.15,19.0,99.0,27.299999237060547,48.0,0.34530913829803467,11.100000381469727,9.699999809265137,24.200000762939453,25.299999237060547,21.79659080505371,139.00587814322895,1.4000005722045898,1.0999984741210938,0,0,27.920410068498718,55.55555555555556
9775,2024-07-31 05:00:00,1022.1,19.2,98.0,21.100000381469727,38.0,0.34649965167045593,11.199999809265137,9.699999809265137,24.600000381469727,25.200000762939453,21.79659080505371,109.66821991538541,1.5,0.6000003814697266,0,0,27.773713236053784,55.55555555555556
9776,2024-07-31 05:30:00,1021.9000000000001,19.1,97.5,27.100000381469727,51.0,0.3458532989025116,12.100000381469727,9.699999809265137,24.399999618530273,25.5,21.79659080505371,147.46136631293425,2.40000057220459,1.1000003814697266,0,0,27.093844326006042,55.55555555555556
9777,2024-07-31 06:00:00,1021.7,19.1,96.0,24.100000381469727,43.0,0.30628857016563416,10.600000381469727,9.399999618530273,24.100000381469727,24.899999618530273,21.79659080505371,140.39048201095633,1.2000007629394531,0.7999992370605469,0,0,26.624154744876755,55.55555555555556
9778,2024-07-31 06:30:00,1021.7,18.950000000000003,95.0,26.899999618530273,50.0,0.36136212944984436,11.100000381469727,9.600000381469727,24.0,25.0,21.79659080505371,138.36535686825425,1.5,1.0,0,0,23.95079953637388,52.77777777777778
9779,2024-07-31 07:00:00,1021.6,18.9,94.0,26.899999618530273,49.0,0.43252766132354736,11.699999809265137,9.699999809265137,24.0,25.0,21.79659080505371,113.28755217656729,2.0,1.0,0,0,23.900565165612434,52.77777777777778
9780,2024-07-31 07:30:00,1021.6,19.0,92.0,23.899999618530273,50.0,0.9904789924621582,12.899999618530273,10.199999809265137,23.799999237060547,24.5,21.79659080505371,50.48062642470459,2.6999998092651367,0.7000007629394531,0,0,25.906426024105812,55.55555555555556
9781,2024-07-31 08:00:00,1021.7,19.1,90.0,22.700000762939453,42.0,0.34100618958473206,10.899999618530273,9.600000381469727,23.700000762939453,24.5,21.79659080505371,123.16491982490535,1.2999992370605469,0.7999992370605469,0,1,25.850169888801044,55.55555555555556
9782,2024-07-31 08:30:00,1021.8,19.25,88.5,29.100000381469727,53.0,0.3461713492870331,11.800000190734863,9.5,25.600000381469727,26.600000381469727,21.79659080505371,153.10336949940438,2.3000001907348633,1.0,0,1,30.477515609727966,61.111111111111114
9783,2024-07-31 09:00:00,1022.0,19.3,87.0,45.900001525878906,87.0,0.4263719916343689,12.399999618530273,10.100000381469727,25.100000381469727,26.799999237060547,21.79659080505371,204.04717408034153,2.299999237060547,1.6999988555908203,0,1,35.02573799259133,72.22222222222223
9784,2024-07-31 09:30:00,1022.2,19.55,85.5,31.0,55.0,0.3518299460411072,12.300000190734863,9.899999618530273,25.200000762939453,26.5,21.94568634033203,156.32552208496176,2.40000057220459,1.2999992370605469,0,1,41.462797448039055,80.55555555555556
9785,2024-07-31 10:00:00,1022.4,19.8,83.0,40.5,77.0,0.40900853276252747,12.199999809265137,9.899999618530273,25.200000762939453,26.799999237060547,21.94568634033203,188.26013110270884,2.3000001907348633,1.5999984741210938,0,1,43.90135062237581,83.33333333333333
9786,2024-07-31 10:30:00,1022.7,19.6,83.5,47.099998474121094,88.0,0.40591317415237427,12.5,9.300000190734863,25.299999237060547,27.299999237060547,22.24374771118164,216.7951315789667,3.1999998092651367,2.0,0,1,42.42325456109312,80.55555555555556
9787,2024-07-31 11:00:00,1023.0,19.4,86.0,29.700000762939453,55.0,0.33545228838920593,12.100000381469727,10.0,25.200000762939453,26.600000381469727,22.393762588500977,163.95774273623877,2.1000003814697266,1.3999996185302734,0,1,41.97809609274069,83.33333333333333
9788,2024-07-31 11:30:00,1023.3,19.95,88.0,21.299999237060547,39.0,0.3107229471206665,11.600000381469727,9.800000190734863,25.100000381469727,26.0,22.54359245300293,125.51374258449826,1.8000001907348633,0.8999996185302734,0,1,31.660311828056972,63.888888888888886
9789,2024-07-31 12:00:00,1023.6,20.5,89.0,21.899999618530273,40.0,0.2958838939666748,10.600000381469727,9.0,25.200000762939453,26.100000381469727,22.84231185913086,135.1881627071772,1.6000003814697266,0.8999996185302734,0,1,31.88680632578002,63.888888888888886
9790,2024-07-31 12:30:00,1023.7,21.3,82.0,45.099998474121094,85.0,0.5315634608268738,13.5,10.300000190734863,25.100000381469727,26.700000762939453,23.29023551940918,159.90564864593628,3.1999998092651367,1.6000003814697266,0,1,32.82267346481482,66.66666666666667
9791,2024-07-31 13:00:00,1023.8,22.1,75.0,30.799999237060547,64.0,0.4438170790672302,11.199999809265137,9.300000190734863,25.200000762939453,26.5,23.88985252380371,144.2035537129592,1.8999996185302734,1.2999992370605469,0,1,33.82751463353634,66.66666666666667
9792,2024-07-31 13:30:00,1023.55,22.2,73.0,0.0,0.0,0.0,14.0,12.199999809265137,25.299999237060547,25.5,24.340404510498047,0.0,1.8000001907348633,0.20000076293945312,0,1,34.83430315223005,66.66666666666667
9793,2024-07-31 14:00:00,1023.3,22.2,74.0,0.0,0.0,0.0,16.5,16.100000381469727,23.899999618530273,24.399999618530273,24.78594207763672,0.0,0.39999961853027344,0.5,0,1,35.02653156883187,66.66666666666667
9794,2024-07-31 14:30:00,1022.75,22.6,75.0,0.0,0.0,0.0,16.299999237060547,15.5,23.399999618530273,24.200000762939453,24.485776901245117,0.0,0.7999992370605469,0.8000011444091797,0,1,31.731084113319714,66.66666666666667
9795,2024-07-31 15:00:00,1022.2,22.8,75.0,0.0,0.0,0.0,16.200000762939453,15.0,23.100000381469727,24.0,25.539243698120117,0.0,1.2000007629394531,0.8999996185302734,0,1,33.79666183226638,66.66666666666667
9796,2024-07-31 15:30:00,1021.6,22.45,74.5,0.0,0.0,0.0,16.100000381469727,14.899999618530273,22.700000762939453,23.799999237060547,25.991613388061523,0.0,1.2000007629394531,1.0999984741210938,0,1,56.150381596552,86.11111111111111
9797,2024-07-31 16:00:00,1021.0,22.3,75.0,0.0,0.0,0.0,16.200000762939453,15.100000381469727,22.5,23.700000762939453,26.136859893798828,0.0,1.1000003814697266,1.2000007629394531,0,1,38.51130647626188,86.11111111111111
9798,2024-07-31 16:30:00,1020.65,22.0,75.5,0.0,0.0,0.0,16.200000762939453,15.0,22.299999237060547,23.600000381469727,25.66946029663086,0.0,1.2000007629394531,1.3000011444091797,0,1,37.0893259892861,86.11111111111111
9799,2024-07-31 17:00:00,1020.3,21.9,76.0,0.0,0.0,0.0,16.200000762939453,15.0,22.100000381469727,23.399999618530273,25.508670806884766,0.0,1.2000007629394531,1.2999992370605469,0,0,38.50327502853341,86.11111111111111
9800,2024-07-31 17:30:00,1020.05,21.75,77.5,0.0,0.0,0.0,16.200000762939453,14.899999618530273,22.0,23.299999237060547,24.901748657226562,0.0,1.3000011444091797,1.2999992370605469,0,0,38.2645165440109,86.11111111111111
9801,2024-07-31 18:00:00,1019.8,21.6,79.0,0.0,0.0,0.0,16.200000762939453,15.0,21.899999618530273,23.200000762939453,25.204116821289062,0.0,1.2000007629394531,1.3000011444091797,0,0,37.63900028831429,86.11111111111111
9802,2024-07-31 18:30:00,1019.8499999999999,21.549999999999997,79.5,46.29999923706055,92.0,0.3996647596359253,12.699999809265137,9.399999618530273,26.799999237060547,29.0,24.60245132446289,230.19292489987714,3.3000001907348633,2.200000762939453,0,0,42.108621045947075,86.11111111111111
9803,2024-07-31 19:00:00,1019.8,21.5,81.0,38.400001525878906,74.0,0.37918755412101746,12.199999809265137,9.5,25.0,26.700000762939453,24.149635314941406,195.15408455727678,2.6999998092651367,1.7000007629394531,0,0,39.26472863058249,86.11111111111111
9804,2024-07-31 19:30:00,1019.85,21.6,81.0,40.70000076293945,76.0,0.41048866510391235,12.5,10.0,24.600000381469727,26.100000381469727,24.001014709472656,185.14518538718025,2.5,1.5,0,0,38.774470546179344,86.11111111111111
9805,2024-07-31 20:00:00,1019.9,21.6,81.0,35.400001525878906,66.0,0.35266146063804626,11.600000381469727,9.399999618530273,24.600000381469727,26.200000762939453,23.701656341552734,187.14832031997688,2.200000762939453,1.6000003814697266,0,0,38.343163614471756,86.11111111111111
9806,2024-07-31 20:30:00,1020.05,21.6,81.5,31.600000381469727,60.0,0.3540848195552826,12.0,9.600000381469727,25.200000762939453,26.5,23.403287887573242,169.45092442923075,2.3999996185302734,1.2999992370605469,0,0,37.54825452135669,86.11111111111111
9807,2024-07-31 21:00:00,1020.2,21.5,83.0,75.5999984741211,161.0,0.46040019392967224,15.300000190734863,9.600000381469727,26.5,29.899999618530273,23.403287887573242,349.69576929542586,5.699999809265137,3.3999996185302734,0,0,52.6224115209447,86.11111111111111
9808,2024-07-31 21:30:00,1020.5,21.6,83.0,47.70000076293945,98.0,0.3994283974170685,13.199999809265137,9.600000381469727,24.700000762939453,26.799999237060547,23.403287887573242,245.35060760257363,3.59999942779541,2.0999984741210938,0,0,48.583096032341324,86.11111111111111
9809,2024-07-31 22:00:00,1020.8,21.6,83.0,55.599998474121094,116.0,0.4639558792114258,13.600000381469727,9.800000190734863,24.700000762939453,27.0,23.403287887573242,250.02377423724494,3.8000001907348633,2.299999237060547,0,0,49.154765743348335,86.11111111111111
9810,2024-07-31 22:30:00,1020.9,21.6,82.5,44.29999923706055,87.0,0.39214813709259033,12.899999618530273,9.5,24.5,26.5,23.253917694091797,221.85493636415868,3.3999996185302734,2.0,0,0,47.808628749516274,86.11111111111111
9811,2024-07-31 23:00:00,1021.0,21.5,81.0,55.79999923706055,116.0,0.4701227843761444,13.5,9.699999809265137,24.100000381469727,26.399999618530273,23.105167388916016,246.7440503951168,3.8000001907348633,2.299999237060547,0,0,47.554827489786675,86.11111111111111
9812,2024-07-31 23:30:00,1021.15,21.35,81.0,45.70000076293945,87.0,0.39171645045280457,13.0,9.699999809265137,24.299999237060547,26.200000762939453,23.105167388916016,222.09942906260986,3.3000001907348633,1.9000015258789062,0,0,42.109100664655365,80.55555555555556
9813,2024-08-01 00:00:00,1021.3,21.2,81.0,44.099998474121094,89.0,0.4229625165462494,12.0,9.399999618530273,25.0,26.899999618530273,23.105167388916016,210.42053732500946,2.6000003814697266,1.8999996185302734,0,0,41.31608518461386,80.55555555555556
9814,2024-08-01 00:30:00,1021.45,21.0,80.5,29.299999237060547,54.0,0.3442295491695404,11.899999618530273,9.600000381469727,25.200000762939453,26.600000381469727,23.105167388916016,156.87206438342062,2.299999237060547,1.3999996185302734,0,0,36.966783932513664,75.0
9815,2024-08-01 01:00:00,1021.5,20.8,80.0,41.900001525878906,80.0,0.4041757881641388,12.199999809265137,9.600000381469727,25.200000762939453,26.899999618530273,22.955467224121094,197.93367723331167,2.59999942779541,1.6999988555908203,0,0,36.50080385307471,75.0
9816,2024-08-01 01:30:00,1021.55,20.85,78.5,30.399999618530273,53.0,0.3424641489982605,12.199999809265137,10.100000381469727,25.100000381469727,26.100000381469727,22.806947708129883,154.76072504240204,2.09999942779541,1.0,0,0,35.05250634584162,72.22222222222223
9817,2024-08-01 02:00:00,1021.6,20.8,78.0,34.79999923706055,59.0,0.3613431453704834,11.800000190734863,9.800000190734863,25.200000762939453,26.5,22.806947708129883,163.27969896732807,2.0,1.2999992370605469,0,0,34.21210704743862,72.22222222222223
9818,2024-08-01 02:30:00,1021.55,20.65,78.0,33.79999923706055,65.0,0.37720367312431335,11.699999809265137,9.5,25.200000762939453,26.700000762939453,22.806947708129883,172.3206973612323,2.1999998092651367,1.5,0,0,32.48765508168273,66.66666666666667
9819,2024-08-01 03:00:00,1021.5,20.7,78.0,24.299999237060547,50.0,0.47949063777923584,11.600000381469727,9.5,25.100000381469727,26.200000762939453,22.657508850097656,104.27732276812607,2.1000003814697266,1.1000003814697266,0,0,30.387273929185337,61.111111111111114
9820,2024-08-01 03:30:00,1021.4,20.5,78.5,28.100000381469727,52.0,0.3687460422515869,11.100000381469727,9.600000381469727,25.0,26.0,22.657508850097656,141.0184626863645,1.5,1.0,0,0,27.42273456023799,58.333333333333336
9821,2024-08-01 04:00:00,1021.3,20.5,78.0,21.899999618530273,37.0,0.31279611587524414,10.800000190734863,9.399999618530273,25.100000381469727,25.799999237060547,22.657508850097656,118.28791382677242,1.4000005722045898,0.6999988555908203,0,0,26.967718344595696,58.333333333333336
9822,2024-08-01 04:30:00,1021.0,20.25,79.0,32.20000076293945,57.0,0.33207571506500244,15.0,9.600000381469727,24.600000381469727,26.0,22.657508850097656,171.64760147800175,5.399999618530273,1.3999996185302734,0,0,26.94401508735286,58.333333333333336
9823,2024-08-01 05:00:00,1020.8,20.1,80.0,25.700000762939453,54.0,0.38818615674972534,11.600000381469727,10.199999809265137,25.299999237060547,26.100000381469727,22.657508850097656,139.1085154920023,1.4000005722045898,0.8000011444091797,0,0,31.416217202941578,63.888888888888886
9824,2024-08-01 05:30:00,1020.75,20.049999999999997,80.0,29.299999237060547,55.0,0.3766763210296631,11.199999809265137,9.699999809265137,25.100000381469727,26.299999237060547,22.507932662963867,146.01395662369967,1.5,1.1999988555908203,0,0,30.438115975923008,63.888888888888886
9825,2024-08-01 06:00:00,1020.7,20.0,79.0,32.0,60.0,0.35893529653549194,10.899999618530273,9.300000190734863,25.100000381469727,26.600000381469727,22.507932662963867,167.161047072079,1.5999994277954102,1.5,0,0,29.392097004585796,63.888888888888886
9826,2024-08-01 06:30:00,1020.6500000000001,20.0,79.0,28.899999618530273,52.0,0.3445681035518646,11.600000381469727,9.699999809265137,24.799999237060547,26.0,22.507932662963867,150.91356241037826,1.9000005722045898,1.2000007629394531,0,0,26.262369270126026,61.111111111111114
9827,2024-08-01 07:00:00,1020.7,19.9,79.0,25.899999618530273,45.0,0.3265931010246277,11.199999809265137,9.699999809265137,24.600000381469727,25.5,22.359397888183594,137.7861316078647,1.5,0.8999996185302734,0,0,26.257073304719395,61.111111111111114
9828,2024-08-01 07:30:00,1020.6500000000001,19.799999999999997,80.0,25.899999618530273,46.0,0.3435155153274536,11.199999809265137,9.699999809265137,24.700000762939453,25.600000381469727,22.359397888183594,133.9095264915497,1.5,0.8999996185302734,0,0,26.44271634187963,61.111111111111114
9829,2024-08-01 08:00:00,1020.6,19.8,81.0,22.5,44.0,0.31091949343681335,11.300000190734863,9.5,24.700000762939453,25.799999237060547,22.359397888183594,141.51573294307423,1.8000001907348633,1.0999984741210938,0,1,26.405846710006397,61.111111111111114
9830,2024-08-01 08:30:00,1020.75,19.65,81.5,34.400001525878906,64.0,0.41599634289741516,13.199999809265137,10.0,25.100000381469727,26.200000762939453,22.359397888183594,153.8475063368103,3.1999998092651367,1.1000003814697266,0,1,26.47639523115423,61.111111111111114
9831,2024-08-01 09:00:00,1020.9,19.6,82.0,33.400001525878906,64.0,0.3968442380428314,11.699999809265137,9.699999809265137,25.200000762939453,26.399999618530273,22.359397888183594,161.27234281046177,2.0,1.1999988555908203,0,1,33.181588201059235,72.22222222222223
9832,2024-08-01 09:30:00,1021.0,19.7,82.0,38.20000076293945,70.0,0.4124401807785034,12.199999809265137,10.100000381469727,25.200000762939453,26.700000762939453,22.359397888183594,169.72158209190766,2.09999942779541,1.5,0,1,38.950131146444214,80.55555555555556
9833,2024-08-01 10:00:00,1021.1,19.9,81.0,34.0,69.0,0.35795822739601135,12.300000190734863,9.5,25.5,27.100000381469727,22.359397888183594,192.75992202203216,2.8000001907348633,1.6000003814697266,0,1,41.89125914871693,83.33333333333333
9834,2024-08-01 10:30:00,1021.35,20.4,81.5,48.099998474121094,84.0,0.4207298457622528,14.0,10.199999809265137,25.100000381469727,26.799999237060547,22.509105682373047,199.65305729098893,3.8000001907348633,1.6999988555908203,0,1,42.24772663414478,83.33333333333333
9835,2024-08-01 11:00:00,1021.6,20.9,82.0,42.29999923706055,81.0,0.48472216725349426,13.100000381469727,9.800000190734863,25.100000381469727,26.799999237060547,23.56223487854004,167.10603614222492,3.3000001907348633,1.6999988555908203,0,1,39.07840136190256,77.77777777777777
9836,2024-08-01 11:30:00,1021.85,21.5,76.5,27.700000762939453,50.0,0.342197060585022,11.300000190734863,9.399999618530273,25.200000762939453,26.299999237060547,23.86008644104004,146.11463907527354,1.9000005722045898,1.0999984741210938,0,1,34.40439559519291,66.66666666666667
9837,2024-08-01 12:00:00,1022.1,22.1,71.0,37.599998474121094,70.0,0.42089301347732544,11.699999809265137,9.699999809265137,25.299999237060547,26.700000762939453,24.159286499023438,166.31304811090925,2.0,1.4000015258789062,0,1,34.08940790924761,66.66666666666667
9838,2024-08-01 12:30:00,1022.25,22.450000000000003,69.0,34.79999923706055,68.0,0.4160979986190796,12.899999618530273,9.100000381469727,25.600000381469727,27.299999237060547,24.60698890686035,163.42304030702914,3.799999237060547,1.6999988555908203,0,1,34.421920036276184,66.66666666666667
9839,2024-08-01 13:00:00,1022.4,22.9,66.0,39.79999923706055,70.0,0.6784405708312988,14.800000190734863,10.399999618530273,25.299999237060547,26.600000381469727,25.055126190185547,103.17779185025509,4.40000057220459,1.3000011444091797,0,1,35.54804266989231,66.66666666666667
9840,2024-08-01 13:30:00,1022.3,23.5,66.0,0.0,0.0,0.0,15.699999809265137,15.600000381469727,24.600000381469727,24.700000762939453,25.503894805908203,0.0,0.09999942779541016,0.10000038146972656,0,1,38.80869946214888,63.888888888888886
9841,2024-08-01 14:00:00,1022.2,24.1,65.0,0.0,0.0,0.0,15.5,15.600000381469727,23.799999237060547,24.399999618530273,25.95443344116211,0.0,-0.10000038146972656,0.6000003814697266,0,1,35.09449393219418,61.111111111111114
9842,2024-08-01 14:30:00,1021.9000000000001,23.75,66.5,0.0,0.0,0.0,15.5,15.100000381469727,23.299999237060547,24.200000762939453,26.255067825317383,0.0,0.39999961853027344,0.9000015258789062,0,1,37.154043051931595,61.111111111111114
9843,2024-08-01 15:00:00,1021.6,23.4,69.0,0.0,0.0,0.0,15.5,15.0,22.899999618530273,24.100000381469727,26.255067825317383,0.0,0.5,1.2000007629394531,0,1,36.45840010378096,61.111111111111114
9844,2024-08-01 15:30:00,1021.0,23.1,70.0,0.0,0.0,0.0,15.600000381469727,15.0,22.600000381469727,23.899999618530273,26.704158782958984,0.0,0.6000003814697266,1.2999992370605469,0,1,34.44197873274485,58.333333333333336
9845,2024-08-01 16:00:00,1020.4,22.9,71.0,0.0,0.0,0.0,15.699999809265137,15.0,22.299999237060547,23.700000762939453,26.553558349609375,0.0,0.6999998092651367,1.4000015258789062,0,1,39.59799460570017,63.888888888888886
9846,2024-08-01 16:30:00,1020.0,22.6,71.5,0.0,0.0,0.0,15.699999809265137,15.100000381469727,22.200000762939453,23.600000381469727,26.553558349609375,0.0,0.5999994277954102,1.3999996185302734,0,1,34.29010138246748,58.333333333333336
9847,2024-08-01 17:00:00,1019.7,22.3,73.0,0.0,0.0,0.0,15.800000190734863,15.199999809265137,22.0,23.5,26.403963088989258,0.0,0.6000003814697266,1.5,0,0,34.964590456750656,58.333333333333336
9848,2024-08-01 17:30:00,1019.4000000000001,22.299999999999997,72.5,0.0,0.0,0.0,15.899999618530273,15.300000190734863,21.899999618530273,23.399999618530273,26.10525894165039,0.0,0.5999994277954102,1.5,0,0,35.17248891459571,58.333333333333336
9849,2024-08-01 18:00:00,1019.1,22.2,71.0,0.0,0.0,0.0,16.0,15.300000190734863,21.799999237060547,23.299999237060547,25.956390380859375,0.0,0.6999998092651367,1.5,0,0,37.75224559836917,61.111111111111114
9850,2024-08-01 18:30:00,1019.0,22.049999999999997,71.5,0.0,0.0,0.0,16.100000381469727,15.300000190734863,21.700000762939453,23.200000762939453,25.657581329345703,0.0,0.8000001907348633,1.5,0,0,37.87897704707252,61.111111111111114
9851,2024-08-01 19:00:00,1018.9,21.9,73.0,0.0,0.0,0.0,16.200000762939453,15.399999618530273,21.600000381469727,23.100000381469727,25.208402633666992,0.0,0.8000011444091797,1.5,0,0,36.67954557471805,61.111111111111114
9852,2024-08-01 19:30:00,1018.9,21.95,72.0,0.0,0.0,0.0,16.299999237060547,15.399999618530273,21.600000381469727,22.899999618530273,24.760234832763672,0.0,0.8999996185302734,1.2999992370605469,0,0,37.158374667167664,66.66666666666667
9853,2024-08-01 20:00:00,1019.0,22.0,72.0,0.0,0.0,0.0,16.299999237060547,15.5,21.600000381469727,22.799999237060547,24.312820434570312,0.0,0.7999992370605469,1.1999988555908203,0,0,41.48182427883148,69.44444444444444
9854,2024-08-01 20:30:00,1019.2,21.85,74.5,0.0,0.0,0.0,16.399999618530273,15.5,21.600000381469727,22.700000762939453,23.864990234375,0.0,0.8999996185302734,1.1000003814697266,0,0,40.83872931533389,69.44444444444444
9855,2024-08-01 21:00:00,1019.4,21.9,75.0,65.30000305175781,143.0,0.512540876865387,13.5,8.699999809265137,26.799999237060547,29.399999618530273,23.715503692626953,279.0021371067294,4.800000190734863,2.6000003814697266,0,0,41.12072869141897,66.66666666666667
9856,2024-08-01 21:30:00,1019.65,21.85,74.0,52.79999923706055,106.0,0.43915167450904846,13.0,9.800000190734863,25.299999237060547,27.600000381469727,23.566879272460938,241.37446388768336,3.1999998092651367,2.3000011444091797,0,0,38.524997459517586,66.66666666666667
9857,2024-08-01 22:00:00,1019.9,21.8,74.0,30.799999237060547,54.0,0.3335478901863098,12.100000381469727,9.199999809265137,25.100000381469727,26.299999237060547,23.566879272460938,161.89579244478873,2.90000057220459,1.1999988555908203,0,0,37.39110926787058,66.66666666666667
9858,2024-08-01 22:30:00,1020.2,21.75,68.5,53.599998474121094,108.0,0.45414653420448303,14.600000381469727,9.699999809265137,25.5,27.700000762939453,23.418094635009766,237.80870680689188,4.90000057220459,2.200000762939453,0,0,47.894346714019775,80.55555555555556
9859,2024-08-01 23:00:00,1020.5,21.7,63.0,45.5,91.0,0.3674963414669037,13.199999809265137,9.600000381469727,25.5,27.799999237060547,23.418094635009766,247.62151273877473,3.59999942779541,2.299999237060547,0,0,46.356829934649994,80.55555555555556
9860,2024-08-01 23:30:00,1020.7,21.25,64.5,59.0,121.0,0.48955580592155457,12.699999809265137,9.600000381469727,25.200000762939453,27.5,23.418094635009766,247.16283319779237,3.09999942779541,2.299999237060547,0,0,41.83077363173167,75.0
9861,2024-08-02 00:00:00,1020.9,21.0,66.0,42.70000076293945,79.0,0.3514540195465088,12.5,9.5,25.200000762939453,27.0,23.269187927246094,224.78047086198066,3.0,1.7999992370605469,0,0,41.80431371264987,75.0
9862,2024-08-02 00:30:00,1021.0,21.049999999999997,65.0,28.5,52.0,0.30550718307495117,12.600000381469727,9.300000190734863,25.200000762939453,26.700000762939453,23.120439529418945,170.20876392043016,3.3000001907348633,1.5,0,0,37.3500594496727,69.44444444444444
9863,2024-08-02 01:00:00,1021.1,21.0,65.0,31.200000762939453,56.0,0.3766864836215973,14.199999809265137,9.600000381469727,25.5,26.700000762939453,23.120439529418945,148.6647449135848,4.59999942779541,1.2000007629394531,0,0,37.298943201700844,69.44444444444444
9864,2024-08-02 01:30:00,1021.1500000000001,20.8,65.5,39.20000076293945,73.0,0.43417808413505554,11.800000190734863,9.699999809265137,25.0,26.5,23.120439529418945,168.13377429085665,2.1000003814697266,1.5,0,0,34.42320436901517,66.66666666666667
9865,2024-08-02 02:00:00,1021.1,20.8,66.0,33.20000076293945,67.0,0.35483866930007935,11.699999809265137,9.699999809265137,24.700000762939453,26.200000762939453,23.120439529418945,188.8182033039346,2.0,1.5,0,0,33.11444789833493,66.66666666666667
9866,2024-08-02 02:30:00,1020.95,20.95,64.5,28.299999237060547,48.0,0.3058173358440399,11.600000381469727,9.800000190734863,24.0,25.0,22.971832275390625,156.95643893935085,1.8000001907348633,1.0,0,0,31.025283376375835,61.111111111111114
9867,2024-08-02 03:00:00,1020.8,21.1,62.0,30.799999237060547,56.0,0.3745386600494385,11.300000190734863,9.5,23.799999237060547,25.0,22.971832275390625,149.51727544656697,1.8000001907348633,1.2000007629394531,0,0,29.22714494334327,55.55555555555556
9868,2024-08-02 03:30:00,1020.65,20.95,62.5,19.799999237060547,33.0,0.25561970472335815,11.800000190734863,10.199999809265137,23.700000762939453,24.5,22.971832275390625,129.0980287913012,1.6000003814697266,0.7999992370605469,0,0,25.848654495345222,52.77777777777778
