,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
9869,2024-08-02 04:00:00,1020.6,20.8,64.0,22.299999237060547,39.0,0.2477288544178009,11.0,9.600000381469727,23.399999618530273,24.700000762939453,22.822677612304688,157.43018749937593,1.3999996185302734,1.3000011444091797,0,0,26.11400490336948,52.77777777777778
9870,2024-08-02 04:30:00,1020.35,20.65,65.0,21.700000762939453,37.0,0.2244613915681839,10.899999618530273,9.5,23.200000762939453,24.299999237060547,22.673664093017578,164.83903864937338,1.3999996185302734,1.0999984741210938,0,0,25.802321450577843,52.77777777777778
9871,2024-08-02 05:00:00,1020.1,20.3,66.0,18.399999618530273,39.0,0.7880772352218628,11.300000190734863,10.100000381469727,22.899999618530273,23.5,22.673664093017578,49.48753530359313,1.1999998092651367,0.6000003814697266,0,0,25.623366955253815,52.77777777777778
9872,2024-08-02 05:30:00,1020.0,20.25,66.5,20.700000762939453,33.0,0.2738829553127289,11.5,9.800000190734863,22.700000762939453,23.399999618530273,22.524818420410156,120.48942571953584,1.6999998092651367,0.6999988555908203,0,0,25.45777488085959,52.77777777777778
9873,2024-08-02 06:00:00,1020.0,20.5,65.0,20.0,35.0,0.30934810638427734,11.199999809265137,9.399999618530273,22.700000762939453,23.299999237060547,22.524818420410156,113.14114836223507,1.8000001907348633,0.5999984741210938,0,0,25.3116601076391,52.77777777777778
9874,2024-08-02 06:30:00,1019.95,20.4,63.5,18.200000762939453,30.0,0.2732665538787842,12.600000381469727,10.100000381469727,22.600000381469727,23.200000762939453,22.524818420410156,109.78291918339713,2.5,0.6000003814697266,0,0,22.475607848829693,50.0
9875,2024-08-02 07:00:00,1019.8,20.3,63.0,23.299999237060547,43.0,0.34697142243385315,10.600000381469727,9.600000381469727,22.200000762939453,23.299999237060547,22.524818420410156,123.92951470865745,1.0,1.0999984741210938,0,0,22.50778430369165,50.0
9876,2024-08-02 07:30:00,1019.75,20.1,62.5,21.299999237060547,34.0,0.2599225342273712,10.800000190734863,9.600000381469727,22.0,22.799999237060547,22.524818420410156,130.80820445624764,1.1999998092651367,0.7999992370605469,0,0,24.524875233570736,52.77777777777778
9877,2024-08-02 08:00:00,1019.8,20.3,62.0,17.200000762939453,31.0,0.3269749879837036,13.5,10.300000190734863,22.200000762939453,22.700000762939453,22.374950408935547,94.80847507988909,3.1999998092651367,0.5,0,1,24.6055484910806,52.77777777777778
9878,2024-08-02 08:30:00,1020.05,20.1,63.0,31.600000381469727,57.0,0.9287453293800354,11.600000381469727,9.600000381469727,23.399999618530273,25.0,22.374950408935547,61.3731215618055,2.0,1.6000003814697266,0,1,29.284461342626148,58.333333333333336
9879,2024-08-02 09:00:00,1020.2,19.8,64.0,39.79999923706055,75.0,0.4316593110561371,11.300000190734863,9.199999809265137,24.299999237060547,26.100000381469727,22.374950408935547,173.74813441762242,2.1000003814697266,1.8000011444091797,0,1,34.068278455071976,69.44444444444444
9880,2024-08-02 09:30:00,1020.5,19.85,64.0,43.29999923706055,79.0,0.5082088708877563,12.100000381469727,10.0,24.299999237060547,25.899999618530273,22.226274490356445,155.44789657449337,2.1000003814697266,1.6000003814697266,0,1,39.354718539449905,77.77777777777777
9881,2024-08-02 10:00:00,1020.8,20.1,66.0,31.799999237060547,72.0,0.3906264007091522,11.899999618530273,9.800000190734863,24.399999618530273,25.600000381469727,22.375646591186523,184.31933906486998,2.09999942779541,1.2000007629394531,0,1,43.3489262925254,80.55555555555556
9882,2024-08-02 10:30:00,1021.0999999999999,20.700000000000003,63.5,30.399999618530273,51.0,0.34092196822166443,11.600000381469727,9.5,24.5,25.799999237060547,22.973445892333984,149.59434930529397,2.1000003814697266,1.2999992370605469,0,1,37.94095718860626,72.22222222222223
9883,2024-08-02 11:00:00,1021.4,21.3,61.0,30.200000762939453,54.0,0.3450067639350891,12.300000190734863,9.699999809265137,24.600000381469727,25.799999237060547,23.42109489440918,156.51867048658724,2.6000003814697266,1.1999988555908203,0,1,39.47421178883977,72.22222222222223
9884,2024-08-02 11:30:00,1021.5999999999999,21.65,58.0,37.0,69.0,0.3964577615261078,12.5,9.699999809265137,25.399999618530273,26.700000762939453,24.019550323486328,174.04123893146726,2.8000001907348633,1.3000011444091797,0,1,42.83561929066976,75.0
9885,2024-08-02 12:00:00,1021.8,21.9,59.0,37.400001525878906,53.0,0.2760264277458191,12.399999618530273,9.800000190734863,25.700000762939453,27.299999237060547,24.46826934814453,192.0105999734396,2.59999942779541,1.5999984741210938,0,1,44.193046781751846,75.0
9886,2024-08-02 12:30:00,1021.9,22.3,59.0,46.29999923706055,93.0,0.41365063190460205,11.699999809265137,9.199999809265137,25.5,27.5,24.767841339111328,224.82740947788054,2.5,2.0,0,1,44.38271725177765,75.0
9887,2024-08-02 13:00:00,1022.0,23.0,57.0,45.099998474121094,86.0,0.4387631416320801,12.600000381469727,9.800000190734863,25.299999237060547,27.0,25.21535873413086,196.00552516809705,2.8000001907348633,1.7000007629394531,0,1,45.1584507756763,75.0
9888,2024-08-02 13:30:00,1021.9,23.7,52.5,40.0,74.0,0.3482920527458191,12.300000190734863,9.5,25.299999237060547,27.100000381469727,25.515514373779297,212.46537041717872,2.8000001907348633,1.8000011444091797,0,1,45.42804676956601,75.0
9889,2024-08-02 14:00:00,1021.8,24.3,50.0,0.0,0.0,0.0,17.5,17.200000762939453,24.0,24.5,25.964399337768555,0.0,0.2999992370605469,0.5,0,1,44.47874759303199,75.0
9890,2024-08-02 14:30:00,1021.3,24.700000000000003,53.5,0.0,0.0,0.0,17.200000762939453,16.399999618530273,23.5,24.299999237060547,26.262531280517578,0.0,0.8000011444091797,0.7999992370605469,0,1,42.18784460756514,75.0
9891,2024-08-02 15:00:00,1020.8,25.1,58.0,0.0,0.0,0.0,17.100000381469727,16.100000381469727,23.100000381469727,24.100000381469727,26.56299591064453,0.0,1.0,1.0,0,1,42.61655949221717,75.0
9892,2024-08-02 15:30:00,1020.2,24.6,62.5,0.0,0.0,0.0,17.100000381469727,16.0,22.799999237060547,24.0,26.711740493774414,0.0,1.1000003814697266,1.2000007629394531,0,1,42.69960007402632,75.0
9893,2024-08-02 16:00:00,1019.6,24.1,67.0,0.0,0.0,0.0,17.100000381469727,16.0,22.5,23.799999237060547,26.86229133605957,0.0,1.1000003814697266,1.2999992370605469,0,1,42.55584357844459,75.0
9894,2024-08-02 16:30:00,1019.25,23.75,69.0,0.0,0.0,0.0,17.0,16.0,22.299999237060547,23.700000762939453,26.861331939697266,0.0,1.0,1.4000015258789062,0,1,50.22230997350481,80.55555555555556
9895,2024-08-02 17:00:00,1018.8,23.4,71.0,0.0,0.0,0.0,17.0,16.0,22.200000762939453,23.600000381469727,26.71217155456543,0.0,1.0,1.3999996185302734,0,0,47.4378721581565,77.77777777777777
9896,2024-08-02 17:30:00,1018.5,23.1,73.0,0.0,0.0,0.0,17.100000381469727,15.899999618530273,22.0,23.399999618530273,26.413122177124023,0.0,1.2000007629394531,1.3999996185302734,0,0,47.834092789226105,77.77777777777777
9897,2024-08-02 18:00:00,1018.3,22.8,73.0,0.0,0.0,0.0,17.100000381469727,15.899999618530273,21.899999618530273,23.299999237060547,26.26447105407715,0.0,1.2000007629394531,1.3999996185302734,0,0,47.77049140135447,77.77777777777777
9898,2024-08-02 18:30:00,1018.0,22.7,75.0,0.0,0.0,0.0,17.100000381469727,15.899999618530273,21.799999237060547,23.200000762939453,26.26447105407715,0.0,1.2000007629394531,1.4000015258789062,0,0,47.87433265315162,77.77777777777777
9899,2024-08-02 19:00:00,1017.7,22.5,77.0,0.0,0.0,0.0,17.100000381469727,15.899999618530273,21.700000762939453,23.100000381469727,25.966020584106445,0.0,1.2000007629394531,1.3999996185302734,0,0,47.72248841656579,77.77777777777777
9900,2024-08-02 19:30:00,1017.5999999999999,22.55,77.0,68.0999984741211,168.0,0.5053890347480774,15.100000381469727,9.100000381469727,27.299999237060547,31.0,25.666418075561523,332.41718448391623,6.0,3.700000762939453,0,0,50.67608564098676,77.77777777777777
9901,2024-08-02 20:00:00,1017.5,22.5,78.0,61.70000076293945,125.0,0.5000843405723572,13.199999809265137,9.699999809265137,24.700000762939453,27.0,25.07076644897461,249.95783682595388,3.5,2.299999237060547,0,0,49.20031071702639,80.55555555555556
9902,2024-08-02 20:30:00,1017.55,22.4,80.5,52.400001525878906,106.0,0.44420862197875977,13.100000381469727,9.5,24.299999237060547,26.5,24.3232421875,238.62661541285547,3.6000003814697266,2.200000762939453,0,0,47.183232820696304,80.55555555555556
9903,2024-08-02 21:00:00,1017.7,22.3,83.0,42.099998474121094,76.0,0.3652946949005127,14.100000381469727,10.100000381469727,24.100000381469727,25.899999618530273,24.174495697021484,208.0512010192167,4.0,1.7999992370605469,0,0,46.22520829240481,80.55555555555556
9904,2024-08-02 21:30:00,1017.85,22.8,76.0,46.099998474121094,93.0,0.4020217955112457,12.800000190734863,9.699999809265137,24.0,26.299999237060547,24.174495697021484,231.3307413637441,3.1000003814697266,2.299999237060547,0,0,45.57769328686926,80.55555555555556
9905,2024-08-02 22:00:00,1018.0,22.9,69.0,44.900001525878906,82.0,0.40872272849082947,12.699999809265137,9.600000381469727,24.700000762939453,26.600000381469727,23.8765869140625,200.6250063527843,3.09999942779541,1.8999996185302734,0,0,44.66331538558006,80.55555555555556
9906,2024-08-02 22:30:00,1018.2,22.45,71.0,34.20000076293945,65.0,0.3389448821544647,12.0,9.100000381469727,25.200000762939453,26.799999237060547,23.726783752441406,191.77159302962437,2.8999996185302734,1.5999984741210938,0,0,43.928503668970535,80.55555555555556
9907,2024-08-02 23:00:00,1018.4,22.0,73.0,40.29999923706055,76.0,0.40031710267066956,13.0,9.5,25.200000762939453,26.799999237060547,23.577980041503906,189.84949554484365,3.5,1.5999984741210938,0,0,44.11883761816554,80.55555555555556
9908,2024-08-02 23:30:00,1018.55,21.85,73.5,27.5,52.0,0.292728453874588,12.600000381469727,9.800000190734863,25.5,26.799999237060547,23.577980041503906,177.63903478367723,2.8000001907348633,1.2999992370605469,0,0,40.70743975043297,75.0
9909,2024-08-03 00:00:00,1018.7,21.7,74.0,52.20000076293945,101.0,0.5834034085273743,12.100000381469727,9.699999809265137,25.100000381469727,27.200000762939453,23.428943634033203,173.1220601794974,2.40000057220459,2.1000003814697266,1,0,41.085047148995926,75.0
9910,2024-08-03 00:30:00,1018.85,21.549999999999997,74.5,26.5,55.0,0.3343382775783539,12.5,9.100000381469727,25.200000762939453,26.5,23.428943634033203,164.50404781160742,3.3999996185302734,1.2999992370605469,1,0,36.781744887431465,66.66666666666667
9911,2024-08-03 01:00:00,1019.0,21.5,75.0,38.0,69.0,0.37716248631477356,13.600000381469727,9.600000381469727,25.299999237060547,26.799999237060547,23.428943634033203,182.94502370634427,4.0,1.5,1,0,37.55272593432002,69.44444444444444
9912,2024-08-03 01:30:00,1019.0,21.5,75.5,34.79999923706055,65.0,0.38302507996559143,12.199999809265137,10.300000190734863,25.600000381469727,27.0,23.428943634033203,169.70168116886546,1.8999996185302734,1.3999996185302734,1,0,35.09212794237666,66.66666666666667
9913,2024-08-03 02:00:00,1018.9,21.5,76.0,50.0,97.0,0.49426716566085815,11.600000381469727,9.600000381469727,25.100000381469727,26.899999618530273,23.280250549316406,196.2501390726744,2.0,1.7999992370605469,1,0,34.37905158930354,66.66666666666667
9914,2024-08-03 02:30:00,1018.8,21.450000000000003,75.0,31.799999237060547,59.0,0.45852115750312805,11.600000381469727,10.0,25.100000381469727,26.200000762939453,23.280250549316406,128.67454213298217,1.6000003814697266,1.1000003814697266,1,0,32.41124848193593,61.111111111111114
9915,2024-08-03 03:00:00,1018.8,21.3,75.0,31.799999237060547,53.0,0.34946444630622864,12.199999809265137,9.899999618530273,25.299999237060547,26.299999237060547,23.280250549316406,151.66063546721193,2.3000001907348633,1.0,1,0,30.38235291838646,55.55555555555556
9916,2024-08-03 03:30:00,1018.65,21.05,76.5,26.899999618530273,51.0,0.33107495307922363,11.5,9.5,25.200000762939453,26.399999618530273,23.131450653076172,154.04366753106842,2.0,1.1999988555908203,1,0,25.96717427505387,50.0
9917,2024-08-03 04:00:00,1018.5,20.9,78.0,28.100000381469727,48.0,0.2945150136947632,11.0,9.800000190734863,25.0,26.200000762939453,23.131450653076172,162.97980669246098,1.1999998092651367,1.2000007629394531,1,0,25.551867567830616,50.0
9918,2024-08-03 04:30:00,1018.3,20.85,78.0,25.700000762939453,49.0,0.3035723567008972,10.899999618530273,9.600000381469727,24.600000381469727,25.799999237060547,22.982749938964844,161.41127121228155,1.2999992370605469,1.1999988555908203,1,0,25.153844227393467,50.0
9919,2024-08-03 05:00:00,1018.1,20.7,78.0,26.5,47.0,0.33800220489501953,11.5,9.899999618530273,24.5,25.299999237060547,22.982749938964844,139.05234734962093,1.6000003814697266,0.7999992370605469,1,0,24.66089392039511,50.0
9920,2024-08-03 05:30:00,1017.9000000000001,20.65,78.5,25.299999237060547,45.0,0.340342253446579,11.699999809265137,9.800000190734863,24.399999618530273,25.200000762939453,22.982749938964844,132.2198450068831,1.8999996185302734,0.8000011444091797,1,0,24.367732793092728,50.0
9921,2024-08-03 06:00:00,1017.7,20.5,78.0,35.400001525878906,53.0,0.3266747295856476,12.100000381469727,10.0,25.299999237060547,26.700000762939453,22.8334903717041,162.24089346373657,2.1000003814697266,1.4000015258789062,1,0,29.33485987285773,58.333333333333336
9922,2024-08-03 06:30:00,1017.75,20.25,79.0,40.29999923706055,80.0,0.4276174008846283,11.300000190734863,9.600000381469727,25.0,26.5,22.684864044189453,187.0831257907208,1.6999998092651367,1.5,1,0,26.55138934817579,55.55555555555556
9923,2024-08-03 07:00:00,1017.7,20.1,80.0,30.600000381469727,53.0,0.5094454288482666,11.199999809265137,9.600000381469727,24.700000762939453,25.700000762939453,22.684864044189453,104.03469537418411,1.5999994277954102,1.0,1,0,26.182302976648014,55.55555555555556
9924,2024-08-03 07:30:00,1017.6500000000001,20.1,80.0,28.100000381469727,49.0,0.3322211802005768,11.899999618530273,10.0,24.5,25.600000381469727,22.684864044189453,147.49210140791297,1.8999996185302734,1.1000003814697266,1,0,28.004849061369896,58.333333333333336
9925,2024-08-03 08:00:00,1017.7,20.0,80.0,21.899999618530273,38.0,0.2857635021209717,11.600000381469727,10.0,24.5,25.799999237060547,22.535926818847656,132.97709370846644,1.6000003814697266,1.2999992370605469,1,1,27.56045963863532,58.333333333333336
9926,2024-08-03 08:30:00,1018.05,19.9,80.5,31.200000762939453,57.0,0.3899567425251007,11.100000381469727,9.600000381469727,24.100000381469727,25.200000762939453,22.535926818847656,146.17005884013156,1.5,1.1000003814697266,1,1,27.38275539709462,58.333333333333336
9927,2024-08-03 09:00:00,1018.4,19.8,81.0,25.899999618530273,45.0,0.31884196400642395,10.699999809265137,9.399999618530273,24.100000381469727,25.100000381469727,22.535926818847656,141.13575087341187,1.3000001907348633,1.0,1,1,26.56984017789364,58.333333333333336
9928,2024-08-03 09:30:00,1018.55,19.7,82.0,24.299999237060547,43.0,0.3142334520816803,11.5,10.0,24.0,25.0,22.535926818847656,136.84093693762048,1.5,1.0,1,1,28.687372374865745,61.111111111111114
9929,2024-08-03 10:00:00,1018.7,19.9,83.0,36.400001525878906,65.0,0.3817688226699829,11.600000381469727,9.800000190734863,24.700000762939453,26.0,22.535926818847656,170.26010543608152,1.8000001907348633,1.2999992370605469,1,1,32.679709177878166,66.66666666666667
9930,2024-08-03 10:30:00,1018.95,20.85,79.5,37.20000076293945,67.0,0.3977658450603485,11.5,9.699999809265137,24.799999237060547,26.100000381469727,23.132183074951172,168.44080715335136,1.8000001907348633,1.3000011444091797,1,1,31.085724802480804,63.888888888888886
9931,2024-08-03 11:00:00,1019.1,21.7,76.0,31.200000762939453,59.0,0.3755342364311218,12.0,10.0,25.399999618530273,26.600000381469727,23.581071853637695,157.10951033574116,2.0,1.2000007629394531,1,1,31.205470745762188,63.888888888888886
9932,2024-08-03 11:30:00,1019.4000000000001,22.4,72.5,34.20000076293945,63.0,0.4007505774497986,11.699999809265137,9.399999618530273,25.299999237060547,26.600000381469727,23.879505157470703,157.20501365438935,2.3000001907348633,1.3000011444091797,1,1,31.377415084176594,63.888888888888886
9933,2024-08-03 12:00:00,1019.7,23.3,70.0,30.0,54.0,0.35410577058792114,11.699999809265137,9.800000190734863,25.700000762939453,26.799999237060547,24.92660140991211,152.49680882168033,1.8999996185302734,1.0999984741210938,1,1,32.362720208035576,63.888888888888886
9934,2024-08-03 12:30:00,1019.75,23.450000000000003,67.5,42.900001525878906,84.0,0.4196353852748871,11.399999618530273,9.5,25.200000762939453,27.0,25.22585105895996,200.17377692058741,1.8999996185302734,1.7999992370605469,1,1,33.15308971868621,63.888888888888886
9935,2024-08-03 13:00:00,1019.7,23.9,65.0,32.20000076293945,58.0,0.3677588701248169,11.199999809265137,9.5,25.200000762939453,26.299999237060547,25.674806594848633,157.71203555284708,1.6999998092651367,1.0999984741210938,1,1,30.43418069349395,55.55555555555556
9936,2024-08-03 13:30:00,1019.6,24.049999999999997,65.5,34.79999923706055,62.0,0.41570448875427246,12.300000190734863,10.0,25.5,26.600000381469727,26.12124252319336,149.1444082929999,2.3000001907348633,1.1000003814697266,1,1,31.20139287246598,55.55555555555556
9937,2024-08-03 14:00:00,1019.5,24.7,65.0,25.5,47.0,0.28665387630462646,11.800000190734863,9.600000381469727,25.700000762939453,26.899999618530273,26.570709228515625,163.9608039001475,2.1999998092651367,1.1999988555908203,1,1,31.615173932578827,55.55555555555556
9938,2024-08-03 14:30:00,1019.25,24.7,64.5,47.29999923706055,94.0,0.4402233362197876,12.0,9.800000190734863,25.299999237060547,27.100000381469727,26.86949348449707,213.52798060907247,2.1999998092651367,1.8000011444091797,1,1,31.914700782961315,55.55555555555556
9939,2024-08-03 15:00:00,1019.0,23.9,66.0,26.899999618530273,52.0,0.26865318417549133,12.300000190734863,9.699999809265137,25.399999618530273,26.700000762939453,26.86949348449707,193.55810041705007,2.6000003814697266,1.3000011444091797,1,1,32.332112269269096,55.55555555555556
9940,2024-08-03 15:30:00,1018.45,24.15,67.0,45.70000076293945,90.0,0.4451262354850769,12.5,9.5,25.299999237060547,27.100000381469727,27.170881271362305,202.189834759846,3.0,1.8000011444091797,1,1,35.669258604447045,58.333333333333336
9941,2024-08-03 16:00:00,1017.9,23.6,69.0,32.20000076293945,58.0,0.3268866240978241,14.5,10.0,25.299999237060547,26.799999237060547,27.170881271362305,177.43154881321456,4.5,1.5,1,1,35.68096453282568,58.333333333333336
9942,2024-08-03 16:30:00,1017.4,24.299999999999997,69.5,56.20000076293945,116.0,0.47398287057876587,12.0,9.5,24.299999237060547,26.700000762939453,27.320838928222656,244.73458261973892,2.5,2.4000015258789062,1,1,35.72567757632997,58.333333333333336
9943,2024-08-03 17:00:00,1016.9,24.7,69.0,41.29999923706055,71.0,0.3713253438472748,12.800000190734863,10.199999809265137,24.100000381469727,25.799999237060547,27.320838928222656,191.20698647814928,2.6000003814697266,1.6999988555908203,1,0,35.879422108332314,58.333333333333336
9944,2024-08-03 17:30:00,1016.5999999999999,24.799999999999997,69.5,38.79999923706055,68.0,0.3628992438316345,12.0,9.199999809265137,24.200000762939453,25.799999237060547,27.319894790649414,187.37983381290343,2.8000001907348633,1.5999984741210938,1,0,36.19260774718391,58.333333333333336
9945,2024-08-03 18:00:00,1016.3,25.3,71.0,40.70000076293945,72.0,0.41292646527290344,12.699999809265137,9.699999809265137,24.5,25.899999618530273,27.319894790649414,174.36518618978596,3.0,1.3999996185302734,1,0,36.20727700657315,58.333333333333336
9946,2024-08-03 18:30:00,1016.15,24.9,71.5,26.299999237060547,45.0,0.24640153348445892,14.100000381469727,9.699999809265137,24.799999237060547,26.299999237060547,27.021757125854492,182.6287335295267,4.40000057220459,1.5,1,0,36.19432391060723,58.333333333333336
9947,2024-08-03 19:00:00,1016.0,24.0,74.0,46.099998474121094,103.0,0.48131340742111206,12.100000381469727,9.699999809265137,24.5,26.299999237060547,26.721036911010742,213.99777860308586,2.40000057220459,1.7999992370605469,1,0,36.11346081230376,58.333333333333336
9948,2024-08-03 19:30:00,1015.95,23.9,76.0,36.400001525878906,67.0,0.32169386744499207,11.600000381469727,9.199999809265137,24.299999237060547,26.0,26.42243194580078,208.27254349651736,2.40000057220459,1.7000007629394531,1,0,34.18868646191226,55.55555555555556
9949,2024-08-03 20:00:00,1015.9,23.5,78.0,30.200000762939453,51.0,0.32284361124038696,13.0,9.600000381469727,24.299999237060547,25.600000381469727,25.82469940185547,157.97122267358662,3.3999996185302734,1.3000011444091797,1,0,33.72754953801632,55.55555555555556
9950,2024-08-03 20:30:00,1016.0,23.3,80.5,37.400001525878906,69.0,0.329494833946228,11.600000381469727,9.300000190734863,24.299999237060547,26.100000381469727,25.222789764404297,209.41147748392459,2.3000001907348633,1.8000011444091797,1,0,33.547555961542656,55.55555555555556
9951,2024-08-03 21:00:00,1016.1,23.3,83.0,44.099998474121094,84.0,0.3736712336540222,12.300000190734863,9.800000190734863,24.399999618530273,26.100000381469727,24.774755477905273,224.79653886810726,2.5,1.7000007629394531,1,0,33.29187725484371,55.55555555555556
9952,2024-08-03 21:30:00,1016.35,23.25,82.5,29.899999618530273,53.0,0.30368903279304504,11.399999618530273,9.0,24.299999237060547,25.799999237060547,24.625791549682617,174.52062562996113,2.3999996185302734,1.5,1,0,33.25302676194244,55.55555555555556
9953,2024-08-03 22:00:00,1016.6,23.3,81.0,30.200000762939453,52.0,0.3049171566963196,12.100000381469727,9.300000190734863,24.399999618530273,25.700000762939453,24.3277645111084,170.5381243987825,2.8000001907348633,1.3000011444091797,1,0,32.57244845065806,55.55555555555556
9954,2024-08-03 22:30:00,1016.85,23.05,80.5,21.299999237060547,37.0,0.26247844099998474,14.300000190734863,9.800000190734863,24.600000381469727,25.5,24.3277645111084,140.96395825515495,4.5,0.8999996185302734,1,0,31.829967165986698,55.55555555555556
9955,2024-08-03 23:00:00,1017.1,22.8,81.0,41.70000076293945,82.0,0.43229398131370544,11.800000190734863,9.800000190734863,24.5,26.200000762939453,24.3277645111084,189.68573134145615,2.0,1.7000007629394531,1,0,31.544878176516956,55.55555555555556
9956,2024-08-03 23:30:00,1017.25,22.6,82.0,36.20000076293945,61.0,0.3469448387622833,11.699999809265137,9.800000190734863,24.799999237060547,26.100000381469727,24.3277645111084,175.8204566974275,1.8999996185302734,1.3000011444091797,1,0,31.517557844519615,55.55555555555556
9957,2024-08-04 00:00:00,1017.4,22.6,82.0,36.79999923706055,69.0,0.40069663524627686,12.100000381469727,9.399999618530273,25.200000762939453,26.5,24.179079055786133,172.2000983551836,2.700000762939453,1.2999992370605469,1,0,31.21993579963843,55.55555555555556
9958,2024-08-04 00:30:00,1017.5,22.5,82.5,32.599998474121094,60.0,0.3746863305568695,12.0,9.5,25.399999618530273,26.600000381469727,24.179079055786133,160.1339443337212,2.5,1.2000007629394531,1,0,31.046549543738365,55.55555555555556
9959,2024-08-04 01:00:00,1017.6,22.4,81.0,34.79999923706055,65.0,0.37303242087364197,11.699999809265137,9.5,25.299999237060547,26.700000762939453,24.03046989440918,174.24758911777693,2.1999998092651367,1.4000015258789062,1,0,30.70150842765967,55.55555555555556
9960,2024-08-04 01:30:00,1017.5,22.450000000000003,79.5,23.5,47.0,0.29274070262908936,11.0,9.100000381469727,25.200000762939453,26.299999237060547,24.03046989440918,160.55164033527075,1.8999996185302734,1.0999984741210938,1,0,28.06705644230048,52.77777777777778
9961,2024-08-04 02:00:00,1017.4,22.6,78.0,24.5,43.0,0.35350725054740906,11.699999809265137,9.5,25.5,26.200000762939453,24.03046989440918,121.63824061151257,2.1999998092651367,0.7000007629394531,1,0,28.109115466475487,52.77777777777778
9962,2024-08-04 02:30:00,1017.2,22.3,79.0,38.400001525878906,71.0,0.3963451385498047,11.600000381469727,10.0,25.299999237060547,26.799999237060547,23.881622314453125,179.13680046583477,1.6000003814697266,1.5,1,0,28.06566989256276,52.77777777777778
9963,2024-08-04 03:00:00,1017.0,22.1,80.0,34.0,60.0,0.3515458106994629,11.5,9.699999809265137,25.100000381469727,26.5,23.732866287231445,170.67476890314617,1.8000001907348633,1.3999996185302734,1,0,27.78217650618818,52.77777777777778
9964,2024-08-04 03:30:00,1016.75,22.15,79.0,27.100000381469727,50.0,0.34885576367378235,12.0,9.800000190734863,25.299999237060547,26.299999237060547,23.732866287231445,143.3257099537429,2.1999998092651367,1.0,1,0,24.012454521324898,47.22222222222222
9965,2024-08-04 04:00:00,1016.5,22.1,78.0,31.799999237060547,59.0,0.40109384059906006,13.800000190734863,10.0,25.5,26.600000381469727,23.5843448638916,147.09774628271433,3.8000001907348633,1.1000003814697266,1,0,23.883010359274017,47.22222222222222
9966,2024-08-04 04:30:00,1016.25,22.0,78.5,28.5,52.0,0.29551318287849426,13.199999809265137,9.699999809265137,25.5,26.700000762939453,23.5843448638916,175.96507706859484,3.5,1.2000007629394531,1,0,23.890839071737396,47.22222222222222
9967,2024-08-04 05:00:00,1016.1,22.0,78.0,29.299999237060547,51.0,0.4864198863506317,11.100000381469727,9.699999809265137,25.299999237060547,26.200000762939453,23.5843448638916,104.84768701096459,1.4000005722045898,0.9000015258789062,1,0,23.83773599565029,47.22222222222222
9968,2024-08-04 05:30:00,1015.95,21.85,79.0,30.0,56.0,0.3754534423351288,11.600000381469727,9.699999809265137,25.200000762939453,26.299999237060547,23.435373306274414,149.15298059783015,1.9000005722045898,1.0999984741210938,1,0,23.816906424032318,47.22222222222222
9969,2024-08-04 06:00:00,1015.9,22.0,80.0,25.899999618530273,47.0,0.3922727704048157,13.5,9.899999618530273,25.600000381469727,26.399999618530273,23.435373306274414,119.814587057616,3.6000003814697266,0.7999992370605469,1,0,23.722373748819034,47.22222222222222
9970,2024-08-04 06:30:00,1015.95,21.65,80.5,34.400001525878906,67.0,0.385847270488739,11.199999809265137,9.600000381469727,25.5,26.899999618530273,23.435373306274414,173.64383559104482,1.5999994277954102,1.3999996185302734,1,0,23.567743061317337,47.22222222222222
9971,2024-08-04 07:00:00,1016.0,21.4,82.0,35.599998474121094,64.0,0.8991663455963135,11.0,9.300000190734863,25.200000762939453,26.200000762939453,23.435373306274414,71.17704117090389,1.6999998092651367,1.0,1,0,23.523076876997948,47.22222222222222
9972,2024-08-04 07:30:00,1016.1,21.15,83.5,27.299999237060547,49.0,0.3462209701538086,11.199999809265137,9.5,25.200000762939453,26.200000762939453,23.286766052246094,141.52811130484605,1.6999998092651367,1.0,1,0,25.654116814335186,50.0
9973,2024-08-04 08:00:00,1016.2,21.2,85.0,26.299999237060547,50.0,0.40424543619155884,12.899999618530273,9.800000190734863,25.5,26.399999618530273,23.286766052246094,123.68723434717174,3.09999942779541,0.8999996185302734,1,1,25.315028837985462,50.0
9974,2024-08-04 08:30:00,1016.55,21.15,85.5,26.899999618530273,55.0,0.3507101833820343,11.0,9.399999618530273,25.600000381469727,27.100000381469727,23.13719367980957,156.82464498068938,1.6000003814697266,1.5,1,1,25.407629263069893,50.0
9975,2024-08-04 09:00:00,1016.9,21.4,86.0,32.0,59.0,0.3588463068008423,11.199999809265137,9.5,25.299999237060547,26.600000381469727,23.13719367980957,164.4157927275107,1.6999998092651367,1.3000011444091797,1,1,25.231776235832108,50.0
9976,2024-08-04 09:30:00,1017.15,21.450000000000003,85.5,31.399999618530273,56.0,0.4121460020542145,11.699999809265137,9.699999809265137,25.200000762939453,26.100000381469727,23.13719367980957,135.87417983162592,2.0,0.8999996185302734,1,1,27.823006310396725,52.77777777777778
9977,2024-08-04 10:00:00,1017.4,21.8,85.0,34.0,62.0,0.3937247097492218,12.100000381469727,9.699999809265137,25.5,26.700000762939453,23.285858154296875,157.47043166147776,2.40000057220459,1.2000007629394531,1,1,31.19084931578901,58.333333333333336
9978,2024-08-04 10:30:00,1017.55,22.5,80.5,38.20000076293945,70.0,0.3820721507072449,11.600000381469727,9.600000381469727,25.5,27.0,23.88379669189453,183.21146901291976,2.0,1.5,1,1,29.692925014429623,55.55555555555556
9979,2024-08-04 11:00:00,1017.6,23.2,76.0,40.099998474121094,83.0,0.46975061297416687,12.100000381469727,9.899999618530273,25.299999237060547,26.799999237060547,24.333332061767578,176.68949801788645,2.200000762939453,1.5,1,1,29.769986362920868,55.55555555555556
9980,2024-08-04 11:30:00,1017.9000000000001,23.7,73.0,36.599998474121094,70.0,0.39936384558677673,12.5,9.699999809265137,25.299999237060547,26.700000762939453,25.081754684448242,175.27876089321632,2.8000001907348633,1.4000015258789062,1,1,29.932076094879044,55.55555555555556
9981,2024-08-04 12:00:00,1018.2,23.5,71.0,27.299999237060547,52.0,0.38697198033332825,12.199999809265137,9.899999618530273,25.5,27.100000381469727,25.38048553466797,134.3766542352975,2.3000001907348633,1.6000003814697266,1,1,30.610160865717464,55.55555555555556
9982,2024-08-04 12:30:00,1018.25,24.7,68.0,41.29999923706055,76.0,0.38156017661094666,11.600000381469727,9.399999618530273,25.299999237060547,27.0,25.980417251586914,199.1822120301944,2.200000762939453,1.7000007629394531,1,1,31.788636192679405,55.55555555555556
9983,2024-08-04 13:00:00,1018.4,25.9,65.0,28.899999618530273,66.0,0.37999069690704346,12.300000190734863,9.699999809265137,25.299999237060547,27.0,26.580650329589844,173.68846273661663,2.6000003814697266,1.7000007629394531,1,1,32.59473449488481,55.55555555555556
9984,2024-08-04 13:30:00,1018.15,25.55,64.5,45.70000076293945,89.0,0.43703794479370117,13.100000381469727,9.699999809265137,25.200000762939453,27.0,26.879507064819336,203.64364481443698,3.40000057220459,1.7999992370605469,1,1,33.63992700146304,55.55555555555556
9985,2024-08-04 14:00:00,1017.9,25.1,67.0,27.700000762939453,54.0,0.31999897956848145,13.699999809265137,9.800000190734863,25.600000381469727,26.899999618530273,27.327163696289062,168.7505381198996,3.8999996185302734,1.2999992370605469,1,1,33.56812433236175,55.55555555555556
9986,2024-08-04 14:30:00,1017.5999999999999,25.7,63.0,48.70000076293945,95.0,0.43062952160835266,12.0,9.300000190734863,24.600000381469727,26.600000381469727,27.626394271850586,220.60726270039666,2.6999998092651367,2.0,1,1,33.26915432181623,55.55555555555556
9987,2024-08-04 15:00:00,1017.3,24.9,68.0,36.400001525878906,68.0,0.3199229836463928,12.199999809265137,9.399999618530273,24.5,26.299999237060547,27.925256729125977,212.5511559843403,2.8000001907348633,1.7999992370605469,1,1,33.50225602255927,55.55555555555556
9988,2024-08-04 15:30:00,1016.8499999999999,24.95,71.0,39.400001525878906,73.0,0.3523242175579071,12.800000190734863,9.699999809265137,24.600000381469727,26.299999237060547,28.076326370239258,207.1955215170581,3.1000003814697266,1.6999988555908203,1,1,32.8926375442081,55.55555555555556
9989,2024-08-04 16:00:00,1016.4,25.0,72.0,49.099998474121094,101.0,0.45309528708457947,12.300000190734863,9.5,24.5,26.600000381469727,28.07758140563965,222.9111687518972,2.8000001907348633,2.1000003814697266,1,1,32.795038037829926,55.55555555555556
9990,2024-08-04 16:30:00,1016.0,25.05,70.5,37.400001525878906,75.0,0.7321698069572449,12.399999618530273,9.600000381469727,24.799999237060547,26.5,28.07758140563965,102.43525379950505,2.799999237060547,1.7000007629394531,1,1,33.585010819964936,55.55555555555556
9991,2024-08-04 17:00:00,1015.6,25.3,69.0,43.70000076293945,83.0,0.40399470925331116,12.800000190734863,9.399999618530273,25.100000381469727,26.799999237060547,28.07758140563965,205.4482350855681,3.40000057220459,1.6999988555908203,1,0,33.56674189037747,55.55555555555556
9992,2024-08-04 17:30:00,1015.45,24.95,70.5,41.70000076293945,84.0,0.4044147729873657,13.300000190734863,9.699999809265137,25.5,27.299999237060547,28.07758140563965,207.7075458433469,3.6000003814697266,1.7999992370605469,1,0,35.95071196556091,58.333333333333336
9993,2024-08-04 18:00:00,1015.3,24.7,73.0,48.70000076293945,96.0,0.41857051849365234,12.899999618530273,9.5,25.799999237060547,27.899999618530273,28.07758140563965,229.35203450420707,3.3999996185302734,2.1000003814697266,1,0,36.72806459003024,58.333333333333336
9994,2024-08-04 18:30:00,1015.25,24.6,71.5,56.79999923706055,116.0,0.4421561360359192,13.100000381469727,9.5,25.700000762939453,28.200000762939453,27.928903579711914,262.35076378217803,3.6000003814697266,2.5,1,0,38.94154532750448,61.111111111111114
9995,2024-08-04 19:00:00,1015.3,24.3,74.0,45.29999923706055,96.0,1.1347835063934326,12.899999618530273,9.600000381469727,25.5,27.5,27.77788543701172,84.5976342263795,3.299999237060547,2.0,1,0,37.91034465365939,61.111111111111114
9996,2024-08-04 19:30:00,1015.3,24.05,75.5,45.5,89.0,0.4116150438785553,12.5,9.100000381469727,25.200000762939453,27.100000381469727,27.181425094604492,216.22144604184814,3.3999996185302734,1.8999996185302734,1,0,36.25838851928711,58.333333333333336
9997,2024-08-04 20:00:00,1015.4,23.8,77.0,32.400001525878906,54.0,0.29974234104156494,15.0,9.800000190734863,25.200000762939453,26.700000762939453,26.583189010620117,180.15472826547344,5.199999809265137,1.5,1,0,35.147406842973496,55.55555555555556
9998,2024-08-04 20:30:00,1015.3499999999999,23.950000000000003,76.0,52.599998474121094,111.0,0.4582066237926483,12.199999809265137,9.5,24.700000762939453,27.200000762939453,25.83719253540039,242.24878959897075,2.6999998092651367,2.5,1,0,34.734337117936875,55.55555555555556
9999,2024-08-04 21:00:00,1015.4,24.0,76.0,43.099998474121094,75.0,0.43173083662986755,13.199999809265137,10.800000190734863,24.200000762939453,26.0,25.390460968017578,173.71934927200758,2.3999996185302734,1.7999992370605469,1,0,33.986822764078774,55.55555555555556
10000,2024-08-04 21:30:00,1015.5,23.65,77.5,31.799999237060547,54.0,0.2939928472042084,12.0,9.199999809265137,24.100000381469727,25.600000381469727,25.390460968017578,183.67793813191457,2.8000001907348633,1.5,1,0,32.71503925323486,55.55555555555556
10001,2024-08-04 22:00:00,1015.6,23.3,80.0,32.400001525878906,55.0,0.3145698308944702,12.800000190734863,9.800000190734863,24.100000381469727,25.399999618530273,25.241802215576172,174.8419415924569,3.0,1.2999992370605469,1,0,32.12206368976169,55.55555555555556
10002,2024-08-04 22:30:00,1015.6500000000001,23.1,81.5,33.400001525878906,58.0,0.30804604291915894,13.5,9.5,23.700000762939453,25.299999237060547,25.241802215576172,188.28354180553796,4.0,1.5999984741210938,1,0,31.551826397577923,55.55555555555556
10003,2024-08-04 23:00:00,1015.7,22.8,82.0,41.70000076293945,79.0,0.39128538966178894,12.300000190734863,10.0,23.799999237060547,25.600000381469727,25.241802215576172,201.8986706053205,2.3000001907348633,1.8000011444091797,1,0,31.741631693310207,55.55555555555556
10004,2024-08-04 23:30:00,1015.9000000000001,22.75,83.0,49.099998474121094,99.0,0.4487573802471161,11.699999809265137,9.5,23.899999618530273,25.899999618530273,25.092161178588867,220.60918518038395,2.1999998092651367,2.0,1,0,31.98961575826009,55.55555555555556
10005,2024-08-05 00:00:00,1016.1,22.9,83.0,35.599998474121094,62.0,0.3766675591468811,12.399999618530273,10.100000381469727,24.299999237060547,25.5,24.94218635559082,164.6013799022792,2.299999237060547,1.2000007629394531,0,0,32.651824182934234,55.55555555555556
10006,2024-08-05 00:30:00,1016.35,23.4,77.5,42.5,82.0,0.4044693410396576,11.699999809265137,9.199999809265137,24.5,26.200000762939453,24.793672561645508,202.73477289829992,2.5,1.7000007629394531,0,0,32.910468843248154,55.55555555555556
10007,2024-08-05 01:00:00,1016.6,23.4,73.0,32.79999923706055,68.0,0.3822326362133026,12.199999809265137,9.600000381469727,24.600000381469727,26.0,24.644428253173828,177.90212963932524,2.59999942779541,1.3999996185302734,0,0,32.31869501537747,55.55555555555556
10008,2024-08-05 01:30:00,1016.4000000000001,23.950000000000003,68.0,26.700000762939453,52.0,0.33560293912887573,12.199999809265137,9.699999809265137,25.0,26.200000762939453,24.644428253173828,154.94500773734686,2.5,1.2000007629394531,0,0,31.00189036793179,52.77777777777778
10009,2024-08-05 02:00:00,1016.2,24.5,63.0,40.5,79.0,0.39219391345977783,11.5,9.399999618530273,25.299999237060547,27.100000381469727,24.644428253173828,201.43096893853757,2.1000003814697266,1.8000011444091797,0,0,31.98476817872789,52.77777777777778
10010,2024-08-05 02:30:00,1016.15,24.299999999999997,64.5,39.599998474121094,71.0,0.39931878447532654,11.600000381469727,9.699999809265137,24.799999237060547,26.200000762939453,24.495758056640625,177.80280507787384,1.9000005722045898,1.4000015258789062,0,0,28.853185017903645,50.0
10011,2024-08-05 03:00:00,1016.0,24.1,65.0,24.5,42.0,0.28712090849876404,11.300000190734863,9.800000190734863,25.0,25.799999237060547,24.346817016601562,146.27983806404262,1.5,0.7999992370605469,0,0,28.334208766619366,50.0
10012,2024-08-05 03:30:00,1015.95,23.75,65.0,24.299999237060547,42.0,0.3457255959510803,13.699999809265137,9.699999809265137,25.100000381469727,26.200000762939453,24.198081970214844,121.48362890071623,4.0,1.1000003814697266,0,0,26.65768355793423,47.22222222222222
10013,2024-08-05 04:00:00,1015.8,23.4,66.0,25.5,45.0,0.409091591835022,14.100000381469727,9.199999809265137,25.5,26.299999237060547,24.198081970214844,109.99981641800048,4.90000057220459,0.7999992370605469,0,0,26.598952319886948,47.22222222222222
10014,2024-08-05 04:30:00,1015.55,23.55,64.0,28.700000762939453,52.0,0.36069050431251526,11.699999809265137,9.699999809265137,25.5,26.5,24.049457550048828,144.1679206363174,2.0,1.0,0,0,26.90033268928528,47.22222222222222
10015,2024-08-05 05:00:00,1015.3,23.5,63.0,34.599998474121094,64.0,0.46768903732299805,11.600000381469727,9.800000190734863,25.200000762939453,26.5,24.049457550048828,136.84306214729588,1.8000001907348633,1.2999992370605469,0,0,26.750566482543945,47.22222222222222
10016,2024-08-05 05:30:00,1015.0999999999999,23.6,61.0,35.79999923706055,65.0,0.3883216083049774,11.5,9.600000381469727,25.100000381469727,26.200000762939453,23.899782180786133,167.38702819996237,1.8999996185302734,1.1000003814697266,0,0,26.843184921476578,47.22222222222222
10017,2024-08-05 06:00:00,1014.9,23.6,60.0,33.400001525878906,64.0,0.41016966104507446,12.300000190734863,9.800000190734863,25.299999237060547,26.5,23.899782180786133,156.03299336409694,2.5,1.2000007629394531,0,0,26.61072932349311,47.22222222222222
10018,2024-08-05 06:30:00,1014.85,22.9,63.5,29.299999237060547,62.0,0.36212292313575745,12.800000190734863,9.699999809265137,25.299999237060547,26.5,23.750581741333008,171.2125801457662,3.1000003814697266,1.2000007629394531,0,0,26.451166179445053,47.22222222222222
10019,2024-08-05 07:00:00,1014.7,22.6,66.0,31.200000762939453,51.0,0.2632139027118683,12.5,9.5,25.399999618530273,26.5,23.750581741333008,193.75876226351176,3.0,1.1000003814697266,0,0,26.448991828494602,47.22222222222222
10020,2024-08-05 07:30:00,1014.6500000000001,22.65,64.0,34.599998474121094,60.0,0.37941768765449524,12.800000190734863,9.800000190734863,25.200000762939453,26.299999237060547,23.601951599121094,158.13706622617212,3.0,1.0999984741210938,0,0,28.229800595177544,50.0
10021,2024-08-05 08:00:00,1014.7,22.9,63.0,25.700000762939453,52.0,0.23217269778251648,13.0,9.699999809265137,25.299999237060547,26.799999237060547,23.601951599121094,223.9712097789812,3.3000001907348633,1.5,0,1,28.0976333088345,50.0
10022,2024-08-05 08:30:00,1015.0,22.35,64.0,49.900001525878906,111.0,1.0439951419830322,13.100000381469727,9.399999618530273,25.600000381469727,27.600000381469727,23.601951599121094,106.32233382730057,3.700000762939453,2.0,0,1,33.08086824417114,55.55555555555556
10023,2024-08-05 09:00:00,1015.3,21.9,66.0,44.29999923706055,81.0,0.16719573736190796,17.100000381469727,9.600000381469727,25.200000762939453,27.0,23.601951599121094,484.4621117622712,7.5,1.7999992370605469,0,1,38.36978291802936,66.66666666666667
10024,2024-08-05 09:30:00,1015.5999999999999,21.95,67.0,40.099998474121094,77.0,0.1313825398683548,16.600000381469727,9.399999618530273,25.200000762939453,27.0,23.601951599121094,586.074832144012,7.200000762939453,1.7999992370605469,0,1,42.20429462194443,75.0
10025,2024-08-05 10:00:00,1015.9,22.2,68.0,22.899999618530273,38.0,0.2801862061023712,17.0,9.600000381469727,25.200000762939453,26.100000381469727,23.601951599121094,135.62409273679947,7.399999618530273,0.8999996185302734,0,1,47.04163950019412,77.77777777777777
10026,2024-08-05 10:30:00,1016.0999999999999,23.25,65.5,37.400001525878906,66.0,0.3342812955379486,12.899999618530273,9.600000381469727,25.299999237060547,27.100000381469727,24.050907135009766,197.43850727211114,3.299999237060547,1.8000011444091797,0,1,43.847870786984764,75.0
10027,2024-08-05 11:00:00,1016.3,23.6,65.0,54.0,109.0,0.4550786018371582,12.5,9.600000381469727,25.299999237060547,27.600000381469727,24.64883041381836,239.51906233333227,2.8999996185302734,2.3000011444091797,0,1,44.2871925301022,75.0
10028,2024-08-05 11:30:00,1016.65,24.25,64.0,49.099998474121094,96.0,0.4280242323875427,12.5,9.399999618530273,25.200000762939453,27.100000381469727,25.245010375976562,224.28636683607075,3.1000003814697266,1.8999996185302734,0,1,46.664244724644554,80.55555555555556
10029,2024-08-05 12:00:00,1017.0,24.7,63.0,47.70000076293945,94.0,0.43317869305610657,13.0,9.600000381469727,25.299999237060547,27.299999237060547,25.69478416442871,217.00051619996196,3.3999996185302734,2.0,0,1,48.69245984156927,80.55555555555556
10030,2024-08-05 12:30:00,1017.2,24.6,65.5,48.099998474121094,103.0,0.4397381544113159,13.600000381469727,9.699999809265137,25.5,27.700000762939453,26.441030502319336,234.23030038839283,3.90000057220459,2.200000762939453,0,1,48.28985674513711,80.55555555555556
10031,2024-08-05 13:00:00,1017.4,24.9,64.0,0.0,0.0,0.08624497056007385,18.200000762939453,18.100000381469727,24.299999237060547,24.399999618530273,27.189970016479492,0.0,0.10000038146972656,0.10000038146972656,0,1,55.83464147647222,77.77777777777777
10032,2024-08-05 13:30:00,1017.15,25.549999999999997,61.0,0.0,0.0,0.08624497056007385,17.899999618530273,17.600000381469727,23.799999237060547,24.299999237060547,27.488937377929688,0.0,0.2999992370605469,0.5,0,1,49.89128260148896,80.55555555555556
10033,2024-08-05 14:00:00,1016.9,25.9,59.0,0.0,0.0,0.08624497056007385,17.799999237060547,16.899999618530273,23.600000381469727,24.399999618530273,27.78738021850586,0.0,0.8999996185302734,0.7999992370605469,0,1,48.82894325587485,80.55555555555556
10034,2024-08-05 14:30:00,1016.5999999999999,26.0,62.0,0.0,0.0,0.08624497056007385,17.700000762939453,16.600000381469727,23.399999618530273,24.399999618530273,28.389671325683594,0.0,1.1000003814697266,1.0,0,1,49.881263272629845,80.55555555555556
10035,2024-08-05 15:00:00,1016.3,26.0,67.0,0.0,0.0,0.08624497056007385,17.700000762939453,16.5,23.200000762939453,24.5,28.687240600585938,0.0,1.2000007629394531,1.2999992370605469,0,1,48.528131925397446,80.55555555555556
10036,2024-08-05 15:30:00,1015.7,25.3,69.5,0.0,0.0,0.08624497056007385,17.700000762939453,16.5,23.200000762939453,24.5,28.68702507019043,0.0,1.2000007629394531,1.2999992370605469,0,1,46.26414676838451,80.55555555555556
10037,2024-08-05 16:00:00,1015.1,24.6,73.0,0.0,0.0,0.08624497056007385,17.700000762939453,16.600000381469727,23.100000381469727,24.5,28.83578872680664,0.0,1.1000003814697266,1.3999996185302734,0,1,45.34431257843971,80.55555555555556
10038,2024-08-05 16:30:00,1014.6,24.85,73.0,0.0,0.0,0.08624497056007385,17.700000762939453,16.600000381469727,23.0,24.5,28.83578872680664,0.0,1.1000003814697266,1.5,0,1,45.77584268318282,80.55555555555556
10039,2024-08-05 17:00:00,1014.1,24.8,72.0,0.0,0.0,0.08624497056007385,17.700000762939453,16.600000381469727,23.0,24.5,28.83578872680664,0.0,1.1000003814697266,1.5,0,0,45.40428979198138,80.55555555555556
10040,2024-08-05 17:30:00,1014.0,25.1,66.5,0.0,0.0,0.08624497056007385,17.799999237060547,16.600000381469727,23.0,24.5,28.9859619140625,0.0,1.1999988555908203,1.5,0,0,45.84945124056604,80.55555555555556
10041,2024-08-05 18:00:00,1013.9,25.4,61.0,0.0,0.0,0.08624497056007385,17.799999237060547,16.600000381469727,22.799999237060547,24.399999618530273,28.385896682739258,0.0,1.1999988555908203,1.6000003814697266,0,0,47.95894703931279,83.33333333333333
10042,2024-08-05 18:30:00,1014.0,25.1,64.0,0.0,0.0,0.08624497056007385,17.799999237060547,16.600000381469727,22.700000762939453,24.200000762939453,28.23565101623535,0.0,1.1999988555908203,1.5,0,0,47.22342227896055,83.33333333333333
10043,2024-08-05 19:00:00,1014.1,24.9,67.0,0.0,0.0,0.08624497056007385,17.799999237060547,16.700000762939453,22.600000381469727,24.100000381469727,27.788694381713867,0.0,1.0999984741210938,1.5,0,0,47.156635923518074,83.33333333333333
10044,2024-08-05 19:30:00,1014.2,24.45,71.5,0.0,0.0,0.08624497056007385,17.799999237060547,16.600000381469727,22.5,23.899999618530273,27.192907333374023,0.0,1.1999988555908203,1.3999996185302734,0,0,45.25359669327736,80.55555555555556
10045,2024-08-05 20:00:00,1014.4,24.2,76.0,0.0,0.0,0.08624497056007385,17.899999618530273,16.700000762939453,22.399999618530273,23.799999237060547,26.745452880859375,0.0,1.1999988555908203,1.3999996185302734,0,0,47.38916133840879,80.55555555555556
10046,2024-08-05 20:30:00,1014.55,24.0,77.0,86.5,194.0,0.6204608678817749,17.600000381469727,11.5,26.799999237060547,30.899999618530273,25.997329711914062,312.6708065607863,6.100000381469727,4.100000381469727,0,0,58.027457896206116,80.55555555555556
10047,2024-08-05 21:00:00,1014.6,23.8,78.0,63.5,133.0,0.5003330111503601,14.100000381469727,9.899999618530273,26.200000762939453,28.700000762939453,25.697925567626953,265.82295598327175,4.200000762939453,2.5,0,0,49.86828752689891,83.33333333333333
10048,2024-08-05 21:30:00,1014.95,23.55,79.5,59.599998474121094,123.0,0.45653200149536133,14.399999618530273,9.5,25.899999618530273,28.5,25.697925567626953,269.4225149542989,4.899999618530273,2.6000003814697266,0,0,47.44296441144414,86.11111111111111
10049,2024-08-05 22:00:00,1015.3,23.3,81.0,54.0,106.0,0.4363252520561218,14.600000381469727,10.100000381469727,25.799999237060547,28.100000381469727,25.697925567626953,242.93803647735217,4.5,2.3000011444091797,0,0,46.68315380480554,86.11111111111111
10050,2024-08-05 22:30:00,1015.2,23.25,81.5,56.599998474121094,109.0,0.40982598066329956,13.300000190734863,9.600000381469727,25.5,28.200000762939453,25.697925567626953,265.9665446870511,3.6999998092651367,2.700000762939453,0,0,45.25909806953536,86.11111111111111
10051,2024-08-05 23:00:00,1015.2,23.1,82.0,53.20000076293945,106.0,1.0107319355010986,13.199999809265137,9.800000190734863,25.299999237060547,27.5,25.54932975769043,104.87449369792351,3.3999996185302734,2.200000762939453,0,0,46.209020525217056,86.11111111111111
10052,2024-08-05 23:30:00,1015.2,22.950000000000003,83.5,51.20000076293945,100.0,0.44270047545433044,13.399999618530273,9.5,25.200000762939453,27.200000762939453,25.400550842285156,225.88636232516566,3.8999996185302734,2.0,0,0,41.36526538597213,80.55555555555556
10053,2024-08-06 00:00:00,1015.2,22.7,85.0,35.20000076293945,65.0,0.3539860248565674,15.300000190734863,9.800000190734863,24.600000381469727,26.399999618530273,25.400550842285156,183.6230682449612,5.5,1.7999992370605469,0,0,39.61125428477923,80.55555555555556
10054,2024-08-06 00:30:00,1015.25,23.200000000000003,85.0,47.900001525878906,91.0,0.5409230589866638,12.5,9.600000381469727,24.100000381469727,26.0,25.400550842285156,168.23094983318794,2.8999996185302734,1.8999996185302734,0,0,36.16074367695384,75.0
10055,2024-08-06 01:00:00,1015.3,22.8,85.0,37.599998474121094,66.0,0.34557124972343445,12.800000190734863,9.600000381469727,23.899999618530273,25.5,25.251943588256836,190.98811041954656,3.1999998092651367,1.6000003814697266,0,0,35.90459030535486,75.0
10056,2024-08-06 01:30:00,1015.35,22.7,86.0,36.0,68.0,0.34406906366348267,12.600000381469727,9.800000190734863,23.899999618530273,25.600000381469727,25.103212356567383,197.6347401767789,2.8000001907348633,1.7000007629394531,0,0,33.79550697074996,72.22222222222223
10057,2024-08-06 02:00:00,1015.5,22.7,86.0,42.70000076293945,79.0,0.3702008128166199,12.199999809265137,9.699999809265137,23.799999237060547,25.600000381469727,25.103212356567383,213.39769461590268,2.5,1.8000011444091797,0,0,34.5805013610257,72.22222222222223
10058,2024-08-06 02:30:00,1015.5,22.4,88.0,25.5,48.0,0.2631017565727234,11.399999618530273,9.199999809265137,24.0,25.5,24.953950881958008,182.43891878666506,2.1999998092651367,1.5,0,0,32.683023389842774,66.66666666666667
10059,2024-08-06 03:00:00,1015.4,22.2,90.0,34.599998474121094,60.0,0.3526345491409302,12.199999809265137,9.699999809265137,24.200000762939453,25.399999618530273,24.805004119873047,170.14782058697554,2.5,1.1999988555908203,0,0,30.19734898209572,61.111111111111114
