,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
10060,2024-08-06 03:30:00,1015.2,22.200000000000003,91.0,39.0,78.0,0.4030832052230835,12.0,9.800000190734863,24.799999237060547,26.299999237060547,24.805004119873047,193.50843446040244,2.1999998092651367,1.5,0,0,27.6308999756972,58.333333333333336
10061,2024-08-06 04:00:00,1015.0,22.1,92.0,41.29999923706055,77.0,0.4001689553260803,11.800000190734863,9.699999809265137,25.200000762939453,26.700000762939453,24.656143188476562,192.41872457911194,2.1000003814697266,1.5,0,0,28.192943377627266,58.333333333333336
10062,2024-08-06 04:30:00,1014.85,21.9,93.0,33.79999923706055,72.0,0.44341930747032166,12.199999809265137,10.100000381469727,25.100000381469727,26.299999237060547,24.50651741027832,162.37452629375866,2.09999942779541,1.1999988555908203,0,0,29.00172667039765,58.333333333333336
10063,2024-08-06 05:00:00,1014.7,21.8,94.0,27.700000762939453,48.0,0.32839277386665344,14.100000381469727,10.300000190734863,25.0,26.100000381469727,24.50651741027832,146.16643184569827,3.8000001907348633,1.1000003814697266,0,0,29.501293702258003,58.333333333333336
10064,2024-08-06 05:30:00,1014.5,22.05,93.5,43.70000076293945,82.0,0.4143417775630951,11.5,9.5,25.0,26.600000381469727,24.35783576965332,197.90425305957282,2.0,1.6000003814697266,0,0,29.277018537123997,58.333333333333336
10065,2024-08-06 06:00:00,1014.3,22.2,93.0,37.0,67.0,0.39500299096107483,11.699999809265137,9.699999809265137,25.100000381469727,26.200000762939453,24.35783576965332,169.61896880067536,2.0,1.1000003814697266,0,0,28.833370384242798,58.333333333333336
10066,2024-08-06 06:30:00,1014.15,22.4,91.0,37.599998474121094,71.0,0.42955800890922546,12.5,10.0,25.200000762939453,26.399999618530273,24.208707809448242,165.28617445706564,2.5,1.1999988555908203,0,0,26.026665571663116,55.55555555555556
10067,2024-08-06 07:00:00,1014.0,22.5,89.0,24.100000381469727,44.0,0.30259621143341064,12.0,9.5,25.5,26.600000381469727,24.208707809448242,145.40829771651866,2.5,1.1000003814697266,0,0,26.01999239457978,55.55555555555556
10068,2024-08-06 07:30:00,1014.05,22.2,88.5,31.399999618530273,61.0,0.35795554518699646,11.699999809265137,9.800000190734863,25.299999237060547,26.600000381469727,24.208707809448242,170.4122224678305,1.8999996185302734,1.3000011444091797,0,0,28.273567772573895,58.333333333333336
10069,2024-08-06 08:00:00,1014.1,22.1,88.0,34.599998474121094,65.0,0.385189026594162,11.399999618530273,9.399999618530273,25.299999237060547,26.600000381469727,24.208707809448242,168.74831709181706,2.0,1.3000011444091797,0,1,28.518350935644573,58.333333333333336
10070,2024-08-06 08:30:00,1014.25,22.0,88.0,42.29999923706055,86.0,0.3843213617801666,12.800000190734863,9.699999809265137,25.700000762939453,27.600000381469727,24.058996200561523,223.77106388687378,3.1000003814697266,1.8999996185302734,0,1,33.71695922811826,63.888888888888886
10071,2024-08-06 09:00:00,1014.4,22.0,88.0,52.400001525878906,102.0,0.4478255808353424,13.0,9.699999809265137,25.299999237060547,27.399999618530273,24.058996200561523,227.7672477077713,3.3000001907348633,2.1000003814697266,0,1,39.7357469300429,75.0
10072,2024-08-06 09:30:00,1014.5999999999999,22.2,88.5,44.5,85.0,0.4031199812889099,13.0,9.600000381469727,25.100000381469727,27.0,24.058996200561523,210.8553382251767,3.3999996185302734,1.8999996185302734,0,1,44.786642660697304,83.33333333333333
10073,2024-08-06 10:00:00,1014.8,22.7,88.0,41.70000076293945,75.0,0.359591543674469,15.100000381469727,9.800000190734863,25.5,27.299999237060547,24.058996200561523,208.56997701785778,5.300000190734863,1.7999992370605469,0,1,46.70554581284523,86.11111111111111
10074,2024-08-06 10:30:00,1014.95,23.6,84.0,54.599998474121094,115.0,0.47851699590682983,12.800000190734863,9.699999809265137,25.299999237060547,27.5,24.357574462890625,240.32584209901543,3.1000003814697266,2.200000762939453,0,1,44.52495303750038,83.33333333333333
10075,2024-08-06 11:00:00,1015.1,24.2,80.0,43.099998474121094,82.0,0.37349584698677063,12.199999809265137,9.300000190734863,25.200000762939453,27.100000381469727,24.955759048461914,219.54728723638115,2.8999996185302734,1.8999996185302734,0,1,41.54255002405908,83.33333333333333
10076,2024-08-06 11:30:00,1015.3,24.4,78.0,46.70000076293945,92.0,0.4306721091270447,13.5,9.600000381469727,25.5,27.299999237060547,25.70401382446289,213.61959144853927,3.8999996185302734,1.7999992370605469,0,1,45.39110080069966,86.11111111111111
10077,2024-08-06 12:00:00,1015.5,24.3,77.0,51.20000076293945,94.0,0.39134541153907776,12.899999618530273,9.5,25.5,27.700000762939453,26.3026065826416,240.19701580329794,3.3999996185302734,2.200000762939453,0,1,45.44309278329214,86.11111111111111
10078,2024-08-06 12:30:00,1015.55,25.4,72.0,59.599998474121094,126.0,0.4650713801383972,13.100000381469727,9.699999809265137,25.5,28.0,26.900354385375977,270.92615323373496,3.40000057220459,2.5,0,1,45.74209911293454,86.11111111111111
10079,2024-08-06 13:00:00,1015.6,26.3,66.0,51.79999923706055,106.0,0.43582773208618164,13.100000381469727,9.300000190734863,25.799999237060547,28.100000381469727,27.20075798034668,243.2153628513004,3.8000001907348633,2.3000011444091797,0,1,48.02340808179643,86.11111111111111
10080,2024-08-06 13:30:00,1015.4000000000001,26.75,63.5,57.0,116.0,0.45974379777908325,13.899999618530273,9.600000381469727,26.200000762939453,28.5,27.949005126953125,252.3144424359162,4.299999237060547,2.299999237060547,0,1,48.96596848964691,86.11111111111111
10081,2024-08-06 14:00:00,1015.2,27.6,65.0,56.599998474121094,119.0,0.4206118881702423,13.600000381469727,9.5,26.100000381469727,28.700000762939453,28.398996353149414,282.92115212833653,4.100000381469727,2.6000003814697266,0,1,48.53418147563934,86.11111111111111
10082,2024-08-06 14:30:00,1014.7,27.85,61.0,65.0999984741211,150.0,0.535526692867279,13.699999809265137,9.800000190734863,25.799999237060547,28.399999618530273,28.69735336303711,280.0980828740406,3.8999996185302734,2.6000003814697266,0,1,47.561966909302605,86.11111111111111
10083,2024-08-06 15:00:00,1014.2,27.1,65.0,62.099998474121094,130.0,0.45755624771118164,14.199999809265137,9.300000190734863,26.0,28.700000762939453,28.995933532714844,284.1180743357667,4.899999618530273,2.700000762939453,0,1,50.61194802655114,86.11111111111111
10084,2024-08-06 15:30:00,1013.85,26.3,69.0,54.400001525878906,114.0,0.44976839423179626,14.199999809265137,10.0,25.799999237060547,28.100000381469727,28.995933532714844,253.46378594412315,4.199999809265137,2.3000011444091797,0,1,49.32969884077708,86.11111111111111
10085,2024-08-06 16:00:00,1013.5,25.5,73.0,59.79999923706055,123.0,0.46161094307899475,13.5,9.399999618530273,25.600000381469727,28.200000762939453,29.29541015625,266.45815452202396,4.100000381469727,2.6000003814697266,0,1,46.98761830064986,86.11111111111111
10086,2024-08-06 16:30:00,1013.15,25.3,71.0,65.69999694824219,142.0,0.4955754578113556,13.800000190734863,9.699999809265137,27.100000381469727,29.799999237060547,28.84239959716797,286.535577502414,4.100000381469727,2.6999988555908203,0,1,51.684048771858215,86.11111111111111
10087,2024-08-06 17:00:00,1012.8,25.7,68.0,60.5,130.0,0.4549606144428253,14.0,9.600000381469727,27.100000381469727,29.899999618530273,28.691425323486328,285.7390197593401,4.399999618530273,2.799999237060547,0,0,52.657665875222946,86.11111111111111
10088,2024-08-06 17:30:00,1012.55,25.5,66.0,60.099998474121094,123.0,0.43874621391296387,14.300000190734863,9.699999809265137,26.700000762939453,29.399999618530273,28.542531967163086,280.3442995052262,4.600000381469727,2.6999988555908203,0,0,51.86153448952569,86.11111111111111
10089,2024-08-06 18:00:00,1012.3,25.2,68.0,70.0,149.0,0.4844799041748047,13.899999618530273,9.600000381469727,26.0,29.200000762939453,28.094514846801758,307.54629596822133,4.299999237060547,3.200000762939453,0,0,50.73798853821225,86.11111111111111
10090,2024-08-06 18:30:00,1012.2,24.8,70.5,54.400001525878906,109.0,0.41807547211647034,14.600000381469727,9.199999809265137,25.899999618530273,28.399999618530273,27.795255661010742,260.7184761358926,5.40000057220459,2.5,0,0,52.083663158946564,86.11111111111111
10091,2024-08-06 19:00:00,1012.1,24.4,73.0,59.0,119.0,0.4781200885772705,14.399999618530273,9.699999809265137,25.799999237060547,28.100000381469727,27.646278381347656,248.89144556570548,4.699999809265137,2.3000011444091797,0,0,50.13649594783783,86.11111111111111
10092,2024-08-06 19:30:00,1012.1500000000001,24.3,72.5,61.900001525878906,130.0,0.4484316408634186,14.0,9.5,25.600000381469727,28.5,27.34623146057129,289.8992581114383,4.5,2.8999996185302734,0,0,48.11693361070421,86.11111111111111
10093,2024-08-06 20:00:00,1012.1,24.1,72.0,64.0999984741211,133.0,0.48906761407852173,13.800000190734863,9.699999809265137,25.0,27.600000381469727,27.04889678955078,271.94603807613055,4.100000381469727,2.6000003814697266,0,0,46.07813815275828,83.33333333333333
10094,2024-08-06 20:30:00,1012.1500000000001,23.950000000000003,72.0,49.29999923706055,104.0,0.8645417094230652,13.5,9.600000381469727,24.899999618530273,27.200000762939453,26.149486541748047,120.2949480244306,3.8999996185302734,2.3000011444091797,0,0,45.707710438304474,83.33333333333333
10095,2024-08-06 21:00:00,1012.1,24.3,71.0,54.0,106.0,0.4415252208709717,13.600000381469727,9.399999618530273,24.200000762939453,26.5,26.0008487701416,240.07688573463557,4.200000762939453,2.299999237060547,0,0,44.25398615996043,83.33333333333333
10096,2024-08-06 21:30:00,1012.2,23.65,73.0,41.900001525878906,86.0,0.3543907403945923,14.5,10.0,24.5,26.299999237060547,26.0008487701416,242.66999725851835,4.5,1.7999992370605469,0,0,45.10336384508345,83.33333333333333
10097,2024-08-06 22:00:00,1012.3,23.2,76.0,48.099998474121094,96.0,0.3807300627231598,12.899999618530273,9.5,24.399999618530273,27.0,25.850908279418945,252.14714938285414,3.3999996185302734,2.6000003814697266,0,0,44.46299427085452,83.33333333333333
10098,2024-08-06 22:30:00,1012.3,23.6,71.5,48.5,95.0,0.4203510582447052,12.899999618530273,9.600000381469727,24.0,26.0,25.553625106811523,226.00157210665625,3.299999237060547,2.0,0,0,42.30970540311601,83.33333333333333
10099,2024-08-06 23:00:00,1012.4,23.0,75.0,45.5,84.0,0.41535863280296326,12.5,9.100000381469727,24.100000381469727,26.0,25.553625106811523,202.23487214685557,3.3999996185302734,1.8999996185302734,0,0,41.83697471353743,83.33333333333333
10100,2024-08-06 23:30:00,1012.5,23.6,73.5,37.20000076293945,68.0,0.3376443386077881,13.0,9.800000190734863,24.5,26.200000762939453,25.404659271240234,201.39535074210042,3.1999998092651367,1.7000007629394531,0,0,38.241759260495506,77.77777777777777
10101,2024-08-07 00:00:00,1012.6,24.0,69.0,54.20000076293945,107.0,0.4505530893802643,12.800000190734863,9.899999618530273,24.399999618530273,26.600000381469727,25.255050659179688,237.48588684005804,2.90000057220459,2.200000762939453,0,0,38.12513132890066,77.77777777777777
10102,2024-08-07 00:30:00,1012.5,23.6,72.0,40.900001525878906,87.0,0.45207005739212036,12.199999809265137,9.600000381469727,24.100000381469727,25.700000762939453,25.10565185546875,192.44804776914742,2.59999942779541,1.6000003814697266,0,0,35.854457047250534,72.22222222222223
10103,2024-08-07 01:00:00,1012.4,23.3,75.0,34.599998474121094,59.0,0.32474470138549805,13.0,9.600000381469727,24.200000762939453,25.700000762939453,24.95563316345215,181.68117831724763,3.3999996185302734,1.5,0,0,36.33350087536706,72.22222222222223
10104,2024-08-07 01:30:00,1012.45,24.15,67.5,41.29999923706055,74.0,0.36290907859802246,11.899999618530273,9.600000381469727,24.100000381469727,25.899999618530273,24.95563316345215,203.90782254848565,2.299999237060547,1.7999992370605469,0,0,33.28664664427439,69.44444444444444
10105,2024-08-07 02:00:00,1012.5,25.0,61.0,33.0,52.0,0.6110336780548096,12.199999809265137,9.5,24.299999237060547,25.799999237060547,24.95563316345215,85.1016922103852,2.6999998092651367,1.5,0,0,33.837734765476654,69.44444444444444
10106,2024-08-07 02:30:00,1012.25,24.6,62.5,36.20000076293945,65.0,0.32907184958457947,13.0,10.0,24.100000381469727,26.0,24.95563316345215,197.52525195350512,3.0,1.8999996185302734,0,0,36.69412330786387,69.44444444444444
10107,2024-08-07 03:00:00,1012.0,24.5,62.0,41.099998474121094,78.0,0.3978596329689026,12.0,9.399999618530273,24.100000381469727,25.799999237060547,24.806245803833008,196.04904226636287,2.6000003814697266,1.6999988555908203,0,0,32.534512321154274,63.888888888888886
10108,2024-08-07 03:30:00,1011.9000000000001,24.35,61.5,36.400001525878906,65.0,0.3492484986782074,11.899999618530273,9.800000190734863,24.299999237060547,25.799999237060547,24.657135009765625,186.11389954718194,2.09999942779541,1.5,0,0,30.58037687672509,61.111111111111114
10109,2024-08-07 04:00:00,1011.7,24.3,62.0,28.899999618530273,51.0,0.334602028131485,11.5,9.100000381469727,25.100000381469727,26.200000762939453,24.657135009765625,152.41987708442423,2.3999996185302734,1.1000003814697266,0,0,30.550841477182175,61.111111111111114
10110,2024-08-07 04:30:00,1011.5,23.75,65.5,32.20000076293945,57.0,0.3711223304271698,11.699999809265137,9.5,25.5,26.600000381469727,24.507835388183594,153.58817114128317,2.1999998092651367,1.1000003814697266,0,0,30.89579278892941,61.111111111111114
10111,2024-08-07 05:00:00,1011.3,23.2,68.0,39.599998474121094,76.0,0.38300833106040955,12.0,10.0,25.5,27.100000381469727,24.507835388183594,198.4291041126544,2.0,1.6000003814697266,0,0,30.990901668866474,61.111111111111114
10112,2024-08-07 05:30:00,1011.2,23.55,65.0,33.400001525878906,60.0,0.3827337920665741,11.800000190734863,9.699999809265137,25.200000762939453,26.399999618530273,24.35912322998047,156.76692584689096,2.1000003814697266,1.1999988555908203,0,0,30.400718357827927,61.111111111111114
10113,2024-08-07 06:00:00,1011.1,23.5,64.0,32.20000076293945,60.0,0.36162713170051575,11.800000190734863,9.5,25.299999237060547,26.700000762939453,24.35912322998047,165.91675441457045,2.3000001907348633,1.4000015258789062,0,0,30.068613396750557,61.111111111111114
10114,2024-08-07 06:30:00,1011.0,23.5,62.0,39.79999923706055,62.0,0.3943902254104614,11.699999809265137,9.800000190734863,25.299999237060547,27.0,24.35912322998047,157.20470743278065,1.8999996185302734,1.7000007629394531,0,0,27.330291085773045,58.333333333333336
10115,2024-08-07 07:00:00,1010.9,24.1,57.0,39.400001525878906,70.0,0.4089375138282776,11.199999809265137,9.399999618530273,25.200000762939453,26.600000381469727,24.35912322998047,171.1752960609885,1.8000001907348633,1.3999996185302734,0,0,26.391767157448662,58.333333333333336
10116,2024-08-07 07:30:00,1010.75,24.6,51.5,31.799999237060547,57.0,0.3731142580509186,11.100000381469727,9.5,25.200000762939453,26.299999237060547,24.208980560302734,152.76821716156786,1.6000003814697266,1.0999984741210938,0,0,28.247196515401203,61.111111111111114
10117,2024-08-07 08:00:00,1010.6,25.3,46.0,25.100000381469727,47.0,0.2900301516056061,12.199999809265137,9.5,25.399999618530273,26.600000381469727,24.208980560302734,162.05211678788615,2.6999998092651367,1.2000007629394531,0,1,28.29860756132338,61.111111111111114
10118,2024-08-07 08:30:00,1010.65,26.15,37.5,40.29999923706055,76.0,0.38386598229408264,12.5,10.199999809265137,25.5,27.200000762939453,24.208980560302734,197.9857645780548,2.3000001907348633,1.7000007629394531,0,1,29.96013957924313,63.888888888888886
10119,2024-08-07 09:00:00,1010.7,27.1,28.0,48.099998474121094,94.0,0.4479775130748749,12.5,10.100000381469727,25.0,26.799999237060547,24.208980560302734,209.8319608830206,2.3999996185302734,1.7999992370605469,0,1,35.015145632955765,75.0
10120,2024-08-07 09:30:00,1010.85,26.85,30.0,38.20000076293945,71.0,0.3949854075908661,12.199999809265137,9.699999809265137,25.200000762939453,26.700000762939453,24.208980560302734,179.75347604117883,2.5,1.5,0,1,38.76415855354733,80.55555555555556
10121,2024-08-07 10:00:00,1011.1,27.0,30.0,37.20000076293945,68.0,0.3493805229663849,12.600000381469727,9.699999809265137,25.299999237060547,26.799999237060547,24.5079345703125,194.6301969630474,2.90000057220459,1.5,0,1,41.12784808211856,83.33333333333333
10122,2024-08-07 10:30:00,1011.4,27.55,28.5,48.5,98.0,0.4386746883392334,12.300000190734863,9.5,25.5,27.399999618530273,24.9573974609375,223.40017011470513,2.8000001907348633,1.8999996185302734,0,1,39.7395803531011,80.55555555555556
10123,2024-08-07 11:00:00,1011.8,28.0,32.0,43.70000076293945,80.0,0.3802567720413208,12.5,9.600000381469727,25.299999237060547,27.100000381469727,25.556291580200195,210.38415587061985,2.8999996185302734,1.8000011444091797,0,1,41.09976014826033,80.55555555555556
10124,2024-08-07 11:30:00,1012.05,28.7,28.5,0.0,0.0,0.2644548714160919,17.700000762939453,17.100000381469727,24.399999618530273,24.399999618530273,26.304195404052734,0.0,0.6000003814697266,0.0,0,1,45.72769368688265,80.55555555555556
10125,2024-08-07 12:00:00,1012.2,29.2,24.0,0.0,0.0,0.2644548714160919,17.299999237060547,17.200000762939453,24.0,24.200000762939453,26.903942108154297,0.0,0.09999847412109375,0.20000076293945312,0,1,69.79256239202287,86.11111111111111
10126,2024-08-07 12:30:00,1012.15,29.6,26.0,72.0,155.0,0.41774219274520874,16.799999237060547,10.699999809265137,26.200000762939453,30.0,27.501991271972656,371.0422425405765,6.09999942779541,3.799999237060547,0,1,58.51001175906923,83.33333333333333
10127,2024-08-07 13:00:00,1012.1,29.9,28.0,56.20000076293945,111.0,0.4279186725616455,14.199999809265137,9.899999618530273,24.799999237060547,27.200000762939453,27.94936180114746,259.39508396659056,4.300000190734863,2.4000015258789062,0,1,47.94575039545695,83.33333333333333
10128,2024-08-07 13:30:00,1011.9000000000001,30.4,26.0,47.5,93.0,0.3754418194293976,12.800000190734863,9.199999809265137,24.100000381469727,26.299999237060547,28.249195098876953,247.70815393272616,3.6000003814697266,2.1999988555908203,0,1,44.1514195866055,80.55555555555556
10129,2024-08-07 14:00:00,1011.6,31.1,24.0,45.099998474121094,83.0,0.4079638421535492,14.0,10.0,23.799999237060547,25.600000381469727,28.69753646850586,203.449402677114,4.0,1.8000011444091797,0,1,42.45365579922994,80.55555555555556
10130,2024-08-07 14:30:00,1011.05,31.45,23.0,30.399999618530273,52.0,0.2665487229824066,12.5,9.699999809265137,22.799999237060547,24.5,28.84739112854004,195.08628448177643,2.8000001907348633,1.7000007629394531,0,1,35.58954543537564,69.44444444444444
10131,2024-08-07 15:00:00,1010.4,32.4,22.0,45.099998474121094,84.0,0.4010036289691925,12.300000190734863,9.699999809265137,22.600000381469727,24.600000381469727,29.148439407348633,209.4744135257025,2.6000003814697266,2.0,0,1,36.165156020058525,69.44444444444444
10132,2024-08-07 15:30:00,1010.0,32.849999999999994,21.5,50.79999923706055,99.0,0.411844402551651,13.0,9.899999618530273,23.100000381469727,25.200000762939453,29.29729652404785,240.38204571102318,3.1000003814697266,2.1000003814697266,0,1,37.50784495141771,69.44444444444444
10133,2024-08-07 16:00:00,1009.6,33.4,20.0,37.400001525878906,62.0,0.2927440106868744,12.0,9.0,23.100000381469727,24.799999237060547,29.594987869262695,211.78913226790692,3.0,1.6999988555908203,0,1,37.34901589817471,69.44444444444444
10134,2024-08-07 16:30:00,1009.1,32.15,23.0,36.79999923706055,66.0,0.33150947093963623,12.5,9.100000381469727,23.5,25.200000762939453,29.445762634277344,199.08933465137045,3.3999996185302734,1.7000007629394531,0,1,37.61962188614739,69.44444444444444
10135,2024-08-07 17:00:00,1008.6,31.4,23.0,37.79999923706055,74.0,0.3592545986175537,13.0,9.600000381469727,23.799999237060547,25.5,29.445762634277344,205.9820536320457,3.3999996185302734,1.7000007629394531,0,0,40.80742605527242,72.22222222222223
10136,2024-08-07 17:30:00,1008.25,31.4,23.5,0.0,0.0,0.0,16.799999237060547,16.5,23.0,23.200000762939453,29.445762634277344,0.0,0.2999992370605469,0.20000076293945312,0,0,49.9436155491405,69.44444444444444
10137,2024-08-07 18:00:00,1007.9,31.0,23.0,80.9000015258789,202.0,0.6099652647972107,15.300000190734863,10.800000190734863,25.899999618530273,29.5,29.445762634277344,331.16639857706815,4.5,3.6000003814697266,0,0,47.41068487697177,72.22222222222223
10138,2024-08-07 18:30:00,1007.9,29.05,35.0,64.9000015258789,140.0,0.4942653179168701,13.300000190734863,9.100000381469727,24.200000762939453,27.0,29.145723342895508,283.2486822867601,4.199999809265137,2.799999237060547,0,0,40.586304538779785,72.22222222222223
10139,2024-08-07 19:00:00,1007.8,27.4,44.0,54.79999923706055,109.0,0.6228870153427124,15.600000381469727,9.600000381469727,23.399999618530273,25.700000762939453,28.8472900390625,174.99160733030885,6.0,2.3000011444091797,0,0,39.53760735856162,72.22222222222223
10140,2024-08-07 19:30:00,1007.8499999999999,26.7,50.0,46.70000076293945,90.0,0.3703146278858185,12.699999809265137,9.100000381469727,23.399999618530273,25.5,28.400619506835938,243.03657814929818,3.59999942779541,2.1000003814697266,0,0,38.11912897560332,72.22222222222223
10141,2024-08-07 20:00:00,1007.8,26.3,54.0,45.70000076293945,95.0,0.3895786702632904,12.300000190734863,8.800000190734863,23.700000762939453,25.799999237060547,27.952999114990234,243.85318615055542,3.5,2.0999984741210938,0,0,36.588734447956085,72.22222222222223
10142,2024-08-07 20:30:00,1007.9,26.85,50.0,48.5,95.0,0.40680748224258423,12.300000190734863,9.0,23.5,25.600000381469727,27.354896545410156,233.52569494616708,3.3000001907348633,2.1000003814697266,0,0,35.87955853011873,72.22222222222223
10143,2024-08-07 21:00:00,1008.0,26.6,48.0,64.30000305175781,137.0,0.5095885992050171,13.600000381469727,9.0,23.799999237060547,26.299999237060547,26.757965087890625,268.8443191502452,4.600000381469727,2.5,0,0,39.795701722304024,72.22222222222223
10144,2024-08-07 21:30:00,1007.95,27.05,44.0,58.20000076293945,117.0,0.43946582078933716,14.199999809265137,8.899999618530273,24.600000381469727,27.100000381469727,26.45930290222168,266.23230855553896,5.300000190734863,2.5,0,0,48.212276465362976,80.55555555555556
10145,2024-08-07 22:00:00,1007.9,27.1,40.0,50.599998474121094,98.0,0.4411180913448334,16.0,9.699999809265137,24.299999237060547,26.5,26.45930290222168,222.16273130224187,6.300000190734863,2.200000762939453,0,0,46.68825483984418,80.55555555555556
10146,2024-08-07 22:30:00,1008.05,27.6,36.5,47.099998474121094,92.0,0.4030444025993347,13.5,9.5,24.100000381469727,26.299999237060547,26.310775756835938,228.26269117414574,4.0,2.1999988555908203,0,0,44.30938816732831,80.55555555555556
10147,2024-08-07 23:00:00,1008.2,27.1,38.0,42.099998474121094,83.0,0.32806602120399475,12.800000190734863,9.100000381469727,23.899999618530273,26.5,26.310775756835938,252.9978560272469,3.6999998092651367,2.6000003814697266,0,0,43.93204313516617,80.55555555555556
10148,2024-08-07 23:30:00,1008.4000000000001,26.35,45.5,46.70000076293945,97.0,0.38831597566604614,12.199999809265137,9.0,23.899999618530273,26.100000381469727,26.15995216369629,249.7965730964943,3.1999998092651367,2.200000762939453,0,0,40.45127980576621,75.0
10149,2024-08-08 00:00:00,1008.6,26.0,49.0,59.20000076293945,127.0,0.4803507626056671,12.199999809265137,9.100000381469727,23.399999618530273,26.0,26.01032066345215,264.39012881146965,3.09999942779541,2.6000003814697266,0,0,39.457766857412125,75.0
10150,2024-08-08 00:30:00,1008.7,25.7,51.0,49.099998474121094,94.0,0.43106961250305176,12.0,9.300000190734863,23.200000762939453,25.200000762939453,25.860990524291992,218.0622277088356,2.6999998092651367,2.0,0,0,35.8366810546981,69.44444444444444
10151,2024-08-08 01:00:00,1008.7,25.5,52.0,41.70000076293945,78.0,0.37704163789749146,11.699999809265137,8.800000190734863,23.5,25.200000762939453,25.71088409423828,206.8737034852536,2.8999996185302734,1.7000007629394531,0,0,35.56161711613337,69.44444444444444
10152,2024-08-08 01:30:00,1008.75,26.55,43.5,33.20000076293945,54.0,0.28123539686203003,11.399999618530273,9.0,23.100000381469727,24.600000381469727,25.562349319458008,192.00996959316473,2.3999996185302734,1.5,0,0,32.82547914319568,66.66666666666667
10153,2024-08-08 02:00:00,1008.8,27.0,37.0,30.799999237060547,53.0,0.30561602115631104,12.199999809265137,9.300000190734863,23.200000762939453,24.600000381469727,25.562349319458008,173.42022777298217,2.8999996185302734,1.3999996185302734,0,0,31.885030461682213,66.66666666666667
10154,2024-08-08 02:30:00,1008.8,27.05,36.5,30.399999618530273,51.0,0.3573700487613678,12.699999809265137,9.699999809265137,23.799999237060547,24.700000762939453,25.413061141967773,142.70921745334908,3.0,0.9000015258789062,0,0,30.514508730835384,61.111111111111114
10155,2024-08-08 03:00:00,1008.8,27.1,36.0,27.700000762939453,49.0,0.3875824809074402,13.800000190734863,9.600000381469727,25.299999237060547,26.200000762939453,25.26336097717285,126.42470290524263,4.199999809265137,0.9000015258789062,0,0,28.45173825820287,55.55555555555556
10156,2024-08-08 03:30:00,1008.75,27.3,34.5,32.0,61.0,0.46610355377197266,11.800000190734863,10.100000381469727,25.600000381469727,26.700000762939453,25.26336097717285,130.87220534225415,1.6999998092651367,1.1000003814697266,0,0,25.986457645893097,52.77777777777778
10157,2024-08-08 04:00:00,1008.6,27.2,34.0,26.899999618530273,47.0,0.3235311806201935,10.199999809265137,8.800000190734863,25.600000381469727,26.700000762939453,25.114585876464844,145.2719330170999,1.3999996185302734,1.1000003814697266,0,0,25.775864236884647,52.77777777777778
10158,2024-08-08 04:30:00,1008.45,27.4,33.0,27.700000762939453,50.0,0.5486127734184265,10.800000190734863,9.199999809265137,25.200000762939453,26.100000381469727,25.114585876464844,91.13896435266746,1.6000003814697266,0.8999996185302734,0,0,25.906124121612972,52.77777777777778
10159,2024-08-08 05:00:00,1008.3,27.7,31.0,26.100000381469727,47.0,0.29780012369155884,10.5,8.699999809265137,25.200000762939453,26.299999237060547,25.114585876464844,157.8239774295037,1.8000001907348633,1.0999984741210938,0,0,25.898054937521618,52.77777777777778
10160,2024-08-08 05:30:00,1008.3,28.15,29.5,33.599998474121094,69.0,0.2730683982372284,12.100000381469727,9.699999809265137,25.0,25.899999618530273,24.96550750732422,252.68394455537177,2.40000057220459,0.8999996185302734,0,0,25.930038577980465,52.77777777777778
10161,2024-08-08 06:00:00,1008.3,28.3,28.0,24.899999618530273,45.0,0.38068822026252747,11.0,8.800000190734863,25.299999237060547,26.100000381469727,24.816694259643555,118.20696728931466,2.1999998092651367,0.8000011444091797,0,0,25.760733015007443,52.77777777777778
10162,2024-08-08 06:30:00,1008.05,27.75,29.5,24.299999237060547,42.0,0.3489952087402344,11.199999809265137,9.300000190734863,25.0,25.799999237060547,24.668149948120117,120.34549170920458,1.8999996185302734,0.7999992370605469,0,0,22.787864360544418,50.0
10163,2024-08-08 07:00:00,1007.8,27.2,31.0,23.100000381469727,41.0,0.33295610547065735,11.5,9.800000190734863,24.799999237060547,25.5,24.668149948120117,123.13935478685264,1.6999998092651367,0.7000007629394531,0,0,22.728009919325512,50.0
10164,2024-08-08 07:30:00,1007.8,27.1,32.0,23.299999237060547,42.0,0.311542272567749,10.399999618530273,9.0,24.899999618530273,25.799999237060547,24.668149948120117,134.81316565432238,1.3999996185302734,0.8999996185302734,0,0,24.233627061049145,52.77777777777778
10165,2024-08-08 08:00:00,1007.8,27.2,31.0,28.5,49.0,0.3314826190471649,10.800000190734863,9.300000190734863,24.899999618530273,26.0,24.668149948120117,147.8207217646849,1.5,1.1000003814697266,0,1,25.012612839539845,52.77777777777778
10166,2024-08-08 08:30:00,1007.85,27.15,31.0,50.400001525878906,101.0,0.42143306136131287,10.899999618530273,8.699999809265137,25.5,27.600000381469727,24.668149948120117,239.65846360926182,2.1999998092651367,2.1000003814697266,0,1,29.83520464764701,58.333333333333336
10167,2024-08-08 09:00:00,1008.0,27.0,32.0,45.70000076293945,112.0,0.5301896333694458,12.300000190734863,9.600000381469727,25.399999618530273,27.100000381469727,24.519176483154297,211.2451714459614,2.6999998092651367,1.7000007629394531,0,1,37.1143353316519,69.44444444444444
10168,2024-08-08 09:30:00,1008.0999999999999,26.35,38.0,41.5,81.0,0.3969435691833496,11.699999809265137,8.699999809265137,25.100000381469727,26.799999237060547,24.519176483154297,204.0592323151753,3.0,1.6999988555908203,0,1,40.930642902851105,77.77777777777777
10169,2024-08-08 10:00:00,1008.3,25.5,44.0,40.29999923706055,84.0,0.467546671628952,12.5,9.199999809265137,25.299999237060547,26.700000762939453,24.668378829956055,179.6612083823429,3.3000001907348633,1.4000015258789062,0,1,42.495960215727486,80.55555555555556
10170,2024-08-08 10:30:00,1008.4000000000001,26.5,40.0,47.5,95.0,0.4342982769012451,12.0,9.0,25.299999237060547,27.200000762939453,25.266881942749023,218.74367238533162,3.0,1.9000015258789062,0,1,39.87644249200821,77.77777777777777
10171,2024-08-08 11:00:00,1008.5,27.2,38.0,44.29999923706055,86.0,0.40507614612579346,11.600000381469727,8.800000190734863,25.299999237060547,27.100000381469727,25.86444091796875,212.30576231781697,2.8000001907348633,1.8000011444091797,0,1,40.85607886976666,77.77777777777777
10172,2024-08-08 11:30:00,1008.75,28.75,32.0,51.20000076293945,102.0,0.45880571007728577,12.800000190734863,9.0,24.799999237060547,26.799999237060547,26.61215591430664,222.3163264093163,3.8000001907348633,2.0,0,1,44.90754843751589,80.55555555555556
10173,2024-08-08 12:00:00,1009.0,29.8,26.0,0.0,0.0,0.0,17.0,16.799999237060547,23.600000381469727,23.799999237060547,27.21222496032715,0.0,0.20000076293945312,0.1999988555908203,0,1,61.91481198867162,83.33333333333333
10174,2024-08-08 12:30:00,1009.1,30.1,27.0,48.900001525878906,92.0,0.42308953404426575,13.300000190734863,9.800000190734863,24.799999237060547,26.700000762939453,27.812305450439453,217.44806381898,3.5,1.9000015258789062,0,1,45.88641385237376,80.55555555555556
10175,2024-08-08 13:00:00,1009.0,30.6,27.0,31.799999237060547,52.0,0.2725967764854431,12.199999809265137,9.699999809265137,22.799999237060547,24.299999237060547,28.263273239135742,190.75794171313996,2.5,1.5,0,1,40.26262601216634,77.77777777777777
10176,2024-08-08 13:30:00,1009.05,31.799999999999997,23.0,35.0,60.0,0.309547483921051,12.600000381469727,9.600000381469727,23.600000381469727,25.200000762939453,28.562850952148438,193.83132836351137,3.0,1.6000003814697266,0,1,42.660178396436905,80.55555555555556
10177,2024-08-08 14:00:00,1008.9,33.2,22.0,44.29999923706055,88.0,0.38896068930625916,12.399999618530273,9.199999809265137,23.799999237060547,26.100000381469727,29.011337280273438,226.24394294692007,3.1999998092651367,2.3000011444091797,0,1,39.935028076171875,80.55555555555556
10178,2024-08-08 14:30:00,1008.5,33.3,22.0,54.0,109.0,0.44411584734916687,13.0,9.600000381469727,24.0,26.100000381469727,29.30878257751465,245.43145814453106,3.3999996185302734,2.1000003814697266,0,1,41.37888214323256,80.55555555555556
10179,2024-08-08 15:00:00,1008.1,33.6,21.0,53.20000076293945,105.0,0.4355519711971283,13.399999618530273,9.699999809265137,24.299999237060547,26.299999237060547,29.60761070251465,241.0734124596066,3.6999998092651367,2.0,0,1,42.18327124913534,80.55555555555556
10180,2024-08-08 15:30:00,1007.75,33.8,21.0,45.70000076293945,88.0,0.3750908076763153,12.699999809265137,9.5,24.200000762939453,26.200000762939453,29.757246017456055,234.60985499793858,3.1999998092651367,2.0,0,1,41.58216635386149,80.55555555555556
10181,2024-08-08 16:00:00,1007.4,33.9,18.0,50.400001525878906,101.0,0.43659743666648865,12.899999618530273,9.600000381469727,24.100000381469727,26.200000762939453,29.909286499023438,231.33438613647346,3.299999237060547,2.1000003814697266,0,1,41.74583917193942,80.55555555555556
10182,2024-08-08 16:30:00,1007.0999999999999,34.3,19.0,68.9000015258789,145.0,0.4954032897949219,14.600000381469727,9.899999618530273,24.600000381469727,27.5,29.759010314941406,292.6908298489994,4.700000762939453,2.8999996185302734,0,1,47.70324839486016,80.55555555555556
10183,2024-08-08 17:00:00,1006.8,34.2,20.0,59.400001525878906,123.0,0.4343949854373932,14.0,9.399999618530273,25.5,28.299999237060547,29.610305786132812,283.15243988406326,4.600000381469727,2.799999237060547,0,0,51.57803885142008,80.55555555555556
10184,2024-08-08 17:30:00,1006.65,34.25,18.5,62.5,129.0,0.42258358001708984,14.100000381469727,9.100000381469727,25.5,28.600000381469727,29.610305786132812,305.265055482712,5.0,3.1000003814697266,0,0,50.91561804877387,80.55555555555556
10185,2024-08-08 18:00:00,1006.6,34.2,19.0,69.5,152.0,0.5608679056167603,15.100000381469727,9.300000190734863,25.200000762939453,28.5,29.45779037475586,271.00855384629773,5.800000190734863,3.299999237060547,0,0,51.976051012674965,83.33333333333333
10186,2024-08-08 18:30:00,1006.65,32.650000000000006,21.5,68.30000305175781,144.0,0.45542842149734497,14.199999809265137,9.399999618530273,24.700000762939453,27.799999237060547,29.158912658691406,316.18580045259534,4.800000190734863,3.0999984741210938,0,0,49.63979413774278,80.55555555555556
10187,2024-08-08 19:00:00,1006.8,31.1,26.0,65.69999694824219,139.0,0.473363995552063,14.199999809265137,9.699999809265137,24.799999237060547,27.700000762939453,28.85934829711914,293.642949835867,4.5,2.9000015258789062,0,0,48.17446888817681,80.55555555555556
10188,2024-08-08 19:30:00,1007.0,29.85,35.0,70.80000305175781,152.0,0.5097094774246216,15.300000190734863,9.800000190734863,24.899999618530273,27.700000762939453,28.409624099731445,298.2090911238325,5.5,2.8000011444091797,0,0,48.677298386891685,80.55555555555556
10189,2024-08-08 20:00:00,1007.2,28.7,36.0,65.69999694824219,138.0,0.45416152477264404,14.199999809265137,9.600000381469727,24.799999237060547,27.700000762939453,27.960222244262695,303.8566511530972,4.59999942779541,2.9000015258789062,0,0,49.073334005143906,80.55555555555556
10190,2024-08-08 20:30:00,1007.95,27.05,48.0,60.5,123.0,0.45615434646606445,14.100000381469727,10.0,25.299999237060547,27.700000762939453,27.36093521118164,269.64557271658174,4.100000381469727,2.4000015258789062,0,0,48.15573861863878,80.55555555555556
10191,2024-08-08 21:00:00,1008.6,25.1,63.0,47.70000076293945,94.0,0.3807085156440735,13.0,9.300000190734863,24.600000381469727,26.799999237060547,26.763017654418945,246.90805731249029,3.6999998092651367,2.1999988555908203,0,0,45.60212421417236,80.55555555555556
10192,2024-08-08 21:30:00,1008.65,25.200000000000003,61.5,51.79999923706055,104.0,0.4101667106151581,13.0,9.399999618530273,24.600000381469727,27.0,26.463104248046875,253.55543809009592,3.6000003814697266,2.3999996185302734,0,0,45.39447666870223,80.55555555555556
10193,2024-08-08 22:00:00,1008.8,25.4,60.0,53.20000076293945,105.0,0.44503310322761536,13.100000381469727,9.800000190734863,24.700000762939453,26.700000762939453,26.313913345336914,235.93750495970858,3.3000001907348633,2.0,0,0,46.32462838954396,80.55555555555556
10194,2024-08-08 22:30:00,1009.0,24.65,64.0,47.099998474121094,90.0,0.4005085229873657,13.199999809265137,9.699999809265137,24.100000381469727,26.100000381469727,26.313913345336914,224.71431900798552,3.5,2.0,0,0,44.40688110391299,80.55555555555556
10195,2024-08-08 23:00:00,1009.2,23.9,69.0,42.5,80.0,0.3707435131072998,12.699999809265137,9.5,23.5,25.299999237060547,26.313913345336914,215.7826021809492,3.1999998092651367,1.7999992370605469,0,0,43.50731739401817,80.55555555555556
10196,2024-08-08 23:30:00,1009.4000000000001,23.299999999999997,75.0,40.0,75.0,0.3536719083786011,12.5,9.300000190734863,24.299999237060547,26.299999237060547,26.164627075195312,212.06094751442203,3.1999998092651367,2.0,0,0,38.26490744948387,72.22222222222223
10197,2024-08-09 00:00:00,1009.7,22.7,81.0,45.70000076293945,91.0,0.3971262574195862,13.0,9.600000381469727,25.0,27.200000762939453,25.865812301635742,229.14626847212824,3.3999996185302734,2.200000762939453,0,0,41.726849380466675,75.0
10198,2024-08-09 00:30:00,1009.9000000000001,22.5,84.0,52.400001525878906,107.0,0.43342459201812744,12.800000190734863,9.899999618530273,24.899999618530273,27.100000381469727,25.717090606689453,246.87108662151053,2.90000057220459,2.200000762939453,0,0,39.33181957072682,69.44444444444444
10199,2024-08-09 01:00:00,1010.0,22.4,87.0,57.599998474121094,117.0,1.3404450416564941,12.899999618530273,9.800000190734863,25.299999237060547,27.5,25.568193435668945,87.2844438705326,3.09999942779541,2.200000762939453,0,0,40.20397433638573,69.44444444444444
10200,2024-08-09 01:30:00,1010.2,22.35,87.0,44.099998474121094,84.0,0.3771282434463501,12.399999618530273,9.300000190734863,25.200000762939453,27.100000381469727,25.419658660888672,222.7359033955508,3.09999942779541,1.8999996185302734,0,0,38.05504203836123,66.66666666666667
10201,2024-08-09 02:00:00,1010.3,22.3,87.0,37.400001525878906,66.0,0.3393768072128296,13.0,9.699999809265137,24.600000381469727,26.299999237060547,25.419658660888672,194.47410252348257,3.3000001907348633,1.6999988555908203,0,0,36.59368410044246,66.66666666666667
10202,2024-08-09 02:30:00,1010.3,22.1,88.5,31.0,61.0,0.32304641604423523,12.0,9.5,24.299999237060547,26.100000381469727,25.270105361938477,188.827354121295,2.5,1.8000011444091797,0,0,33.43747105532222,61.111111111111114
10203,2024-08-09 03:00:00,1010.3,21.9,90.0,45.29999923706055,87.0,0.40856432914733887,11.899999618530273,9.600000381469727,23.899999618530273,25.799999237060547,25.270105361938477,212.94076304107682,2.299999237060547,1.8999996185302734,0,0,31.597997887267006,55.55555555555556
10204,2024-08-09 03:30:00,1010.0999999999999,21.75,91.0,38.400001525878906,70.0,0.32833796739578247,12.0,9.199999809265137,24.299999237060547,26.100000381469727,25.12120246887207,213.19496053169254,2.8000001907348633,1.8000011444091797,0,0,36.810189892848335,61.111111111111114
10205,2024-08-09 04:00:00,1009.9,21.6,91.0,32.79999923706055,56.0,0.3090304136276245,12.800000190734863,9.600000381469727,24.399999618530273,25.799999237060547,25.12120246887207,181.21193750036164,3.1999998092651367,1.3999996185302734,0,0,36.536545630958344,61.111111111111114
10206,2024-08-09 04:30:00,1009.7,21.450000000000003,92.0,40.099998474121094,76.0,0.39189255237579346,12.5,9.300000190734863,24.700000762939453,26.600000381469727,25.12120246887207,193.93070763723549,3.1999998092651367,1.8999996185302734,0,0,36.88638145062659,61.111111111111114
10207,2024-08-09 05:00:00,1009.5,21.3,92.0,42.70000076293945,77.0,0.40388867259025574,12.600000381469727,10.100000381469727,24.700000762939453,26.100000381469727,24.97225570678711,190.64659453352965,2.5,1.3999996185302734,0,0,37.04648161927859,61.111111111111114
10208,2024-08-09 05:30:00,1009.25,21.4,93.0,38.400001525878906,73.0,0.37369874119758606,12.0,9.199999809265137,24.600000381469727,26.299999237060547,24.823400497436523,195.34451672504468,2.8000001907348633,1.6999988555908203,0,0,37.08207984434234,61.111111111111114
10209,2024-08-09 06:00:00,1009.0,21.5,94.0,35.599998474121094,67.0,0.35131576657295227,12.699999809265137,9.800000190734863,24.700000762939453,26.299999237060547,24.67482566833496,190.71162291854372,2.8999996185302734,1.5999984741210938,0,0,36.80471328563161,61.111111111111114
10210,2024-08-09 06:30:00,1009.3,21.5,94.5,30.799999237060547,54.0,0.29980090260505676,12.699999809265137,10.199999809265137,24.600000381469727,26.0,24.67482566833496,180.11953776916073,2.5,1.3999996185302734,0,0,33.65973121258948,58.333333333333336
10211,2024-08-09 07:00:00,1009.4,21.6,95.0,44.70000076293945,86.0,0.38886749744415283,11.600000381469727,9.300000190734863,24.700000762939453,26.600000381469727,24.67482566833496,221.15502212254415,2.3000001907348633,1.8999996185302734,0,0,33.91247262888484,58.333333333333336
10212,2024-08-09 07:30:00,1009.55,21.5,95.5,39.20000076293945,69.0,0.43396618962287903,12.199999809265137,9.899999618530273,24.600000381469727,25.899999618530273,24.526325225830078,158.99856175422718,2.3000001907348633,1.2999992370605469,0,0,33.79521023896005,58.333333333333336
10213,2024-08-09 08:00:00,1009.8,21.6,96.0,26.299999237060547,51.0,0.32527247071266174,11.800000190734863,9.300000190734863,25.100000381469727,26.200000762939453,24.526325225830078,156.79162730329008,2.5,1.1000003814697266,0,1,32.309439880980385,58.333333333333336
10214,2024-08-09 08:30:00,1010.0999999999999,21.65,95.5,46.29999923706055,89.0,0.39056074619293213,13.600000381469727,9.800000190734863,25.700000762939453,27.700000762939453,24.526325225830078,227.87748350940294,3.8000001907348633,2.0,0,1,37.44428394569291,63.888888888888886
10215,2024-08-09 09:00:00,1010.3,21.5,95.0,55.400001525878906,111.0,0.4403626322746277,13.0,9.5,25.399999618530273,27.700000762939453,24.526325225830078,252.06498432132173,3.5,2.3000011444091797,0,1,42.14122603668107,72.22222222222223
10216,2024-08-09 09:30:00,1010.8,21.65,94.5,54.79999923706055,108.0,0.4289155900478363,13.300000190734863,9.300000190734863,25.299999237060547,27.600000381469727,24.526325225830078,251.797795430926,4.0,2.3000011444091797,0,1,49.146471271912255,80.55555555555556
10217,2024-08-09 10:00:00,1011.3,21.7,94.0,51.400001525878906,99.0,0.42726656794548035,13.600000381469727,9.600000381469727,25.200000762939453,27.299999237060547,24.526325225830078,231.70546779740675,4.0,2.0999984741210938,0,1,47.91331233912044,83.33333333333333
10218,2024-08-09 10:30:00,1011.7,21.95,92.0,55.79999923706055,115.0,0.4445933699607849,13.199999809265137,9.600000381469727,25.299999237060547,27.899999618530273,24.675079345703125,258.66332646873144,3.59999942779541,2.6000003814697266,0,1,49.7033625278208,83.33333333333333
10219,2024-08-09 11:00:00,1012.1,22.2,90.0,45.29999923706055,85.0,0.38816505670547485,12.800000190734863,9.5,24.700000762939453,26.700000762939453,24.823869705200195,218.97901042775942,3.3000001907348633,2.0,0,1,40.42214082015885,66.66666666666667
10220,2024-08-09 11:30:00,1012.4000000000001,22.25,88.5,39.0,69.0,0.3720451295375824,12.5,9.399999618530273,24.0,25.5,24.972496032714844,185.46137154317972,3.1000003814697266,1.5,0,1,42.39495996303029,72.22222222222223
10221,2024-08-09 12:00:00,1012.7,22.4,87.0,36.599998474121094,65.0,0.32802844047546387,12.899999618530273,9.699999809265137,24.299999237060547,26.0,24.972496032714844,198.15355005738266,3.1999998092651367,1.7000007629394531,0,1,42.25365915232234,72.22222222222223
10222,2024-08-09 12:30:00,1012.95,23.05,82.0,47.29999923706055,94.0,0.4103805422782898,12.600000381469727,9.600000381469727,25.299999237060547,27.5,26.021499633789062,229.0556942055409,3.0,2.200000762939453,0,1,43.627441151274574,72.22222222222223
10223,2024-08-09 13:00:00,1013.1,23.5,77.0,47.900001525878906,92.0,0.4278659224510193,12.699999809265137,9.5,25.299999237060547,27.200000762939453,26.026203155517578,215.02062953034513,3.1999998092651367,1.9000015258789062,0,1,44.27229892876413,72.22222222222223
10224,2024-08-09 13:30:00,1012.75,23.75,76.0,47.099998474121094,93.0,0.4208976924419403,13.600000381469727,9.600000381469727,25.299999237060547,27.299999237060547,27.077817916870117,220.95630760158812,4.0,2.0,0,1,46.25131332543161,72.22222222222223
10225,2024-08-09 14:00:00,1012.4,24.1,75.0,45.29999923706055,88.0,0.39048510789871216,14.399999618530273,9.899999618530273,25.399999618530273,27.5,27.37763214111328,225.36070702810594,4.5,2.1000003814697266,0,1,44.79760626620717,72.22222222222223
10226,2024-08-09 14:30:00,1011.75,24.5,73.0,57.79999923706055,120.0,0.46699076890945435,12.899999618530273,9.600000381469727,24.899999618530273,27.299999237060547,27.676877975463867,256.9643941361655,3.299999237060547,2.3999996185302734,0,1,40.97999992304378,69.44444444444444
10227,2024-08-09 15:00:00,1011.1,25.0,71.0,46.29999923706055,89.0,0.38741734623908997,12.899999618530273,9.600000381469727,24.799999237060547,26.899999618530273,27.826339721679688,229.72642000669407,3.299999237060547,2.1000003814697266,0,1,40.81297504570749,69.44444444444444
10228,2024-08-09 15:30:00,1011.15,24.9,69.0,46.5,94.0,0.44286036491394043,12.699999809265137,9.600000381469727,24.600000381469727,26.5,27.826339721679688,212.25652022001722,3.09999942779541,1.8999996185302734,0,1,37.202758534087074,69.44444444444444
10229,2024-08-09 16:00:00,1011.0,24.7,70.0,39.79999923706055,72.0,0.34783607721328735,13.100000381469727,9.800000190734863,25.200000762939453,27.0,27.370054244995117,206.99405471920264,3.3000001907348633,1.7999992370605469,0,1,37.76152315073543,69.44444444444444
10230,2024-08-09 16:30:00,1010.75,25.15,71.0,58.400001525878906,121.0,0.45815813541412354,12.899999618530273,9.699999809265137,25.399999618530273,27.700000762939453,27.376697540283203,264.1009525905932,3.1999998092651367,2.3000011444091797,0,1,42.302864561478295,72.22222222222223
10231,2024-08-09 17:00:00,1010.3,24.5,71.0,77.19999694824219,163.0,0.45370689034461975,16.0,9.699999809265137,26.799999237060547,30.399999618530273,27.97798728942871,359.2627827983634,6.300000190734863,3.6000003814697266,0,0,55.905582278966904,83.33333333333333
10232,2024-08-09 17:30:00,1010.45,24.450000000000003,72.5,64.30000305175781,136.0,0.45345184206962585,14.5,9.300000190734863,25.600000381469727,28.5,28.57685089111328,299.92159559717413,5.199999809265137,2.8999996185302734,0,0,51.747467809253266,83.33333333333333
10233,2024-08-09 18:00:00,1010.4,23.8,73.0,63.70000076293945,132.0,0.5164085626602173,16.299999237060547,9.800000190734863,25.799999237060547,28.299999237060547,27.974916458129883,255.6115632940277,6.499999046325684,2.5,0,0,50.65331949128045,83.33333333333333
10234,2024-08-09 18:30:00,1010.55,23.45,76.5,63.099998474121094,118.0,0.4930693507194519,13.800000190734863,9.600000381469727,25.5,28.299999237060547,27.220264434814453,239.31724782289297,4.199999809265137,2.799999237060547,0,0,49.0132589870029,83.33333333333333
10235,2024-08-09 19:00:00,1010.7,23.0,80.0,66.69999694824219,140.0,0.4655592143535614,13.699999809265137,9.5,25.600000381469727,28.5,26.319021224975586,300.7136271470706,4.199999809265137,2.8999996185302734,0,0,49.71324608061049,83.33333333333333
10236,2024-08-09 19:30:00,1010.65,23.0,82.0,53.400001525878906,103.0,0.4210793077945709,13.5,9.5,25.100000381469727,27.299999237060547,26.469768524169922,244.6095025173973,4.0,2.1999988555908203,0,0,48.28727298312717,83.33333333333333
10237,2024-08-09 20:00:00,1010.8,22.6,84.0,54.400001525878906,110.0,0.45871230959892273,13.699999809265137,9.600000381469727,24.5,26.600000381469727,25.870229721069336,239.80171819713976,4.09999942779541,2.1000003814697266,0,0,46.38766964276632,83.33333333333333
10238,2024-08-09 20:30:00,1010.65,22.5,85.5,49.29999923706055,95.0,0.424604594707489,13.800000190734863,9.899999618530273,24.299999237060547,26.299999237060547,25.572206497192383,223.73756945669817,3.90000057220459,2.0,0,0,45.822662591934204,83.33333333333333
10239,2024-08-09 21:00:00,1010.3,22.4,86.0,51.0,102.0,0.3948208689689636,12.899999618530273,9.399999618530273,24.200000762939453,26.700000762939453,25.572206497192383,258.3450066010014,3.5,2.5,0,0,45.49748399522569,83.33333333333333
10240,2024-08-09 21:30:00,1010.65,22.3,87.5,50.20000076293945,97.0,0.42304137349128723,12.899999618530273,9.600000381469727,24.100000381469727,26.200000762939453,25.42362403869629,229.29199382905693,3.299999237060547,2.1000003814697266,0,0,45.13101636038886,83.33333333333333
10241,2024-08-09 22:00:00,1011.3,22.1,89.0,47.5,93.0,0.42624109983444214,13.100000381469727,9.5,24.200000762939453,26.100000381469727,25.42362403869629,218.18637394686357,3.6000003814697266,1.8999996185302734,0,0,45.189985540178085,83.33333333333333
10242,2024-08-09 22:30:00,1011.1500000000001,21.950000000000003,90.0,41.70000076293945,79.0,0.3705562949180603,13.100000381469727,9.600000381469727,24.799999237060547,26.799999237060547,25.27347755432129,213.19297791842658,3.5,2.0,0,0,46.40305810504489,83.33333333333333
10243,2024-08-09 23:00:00,1011.5,21.9,90.0,46.29999923706055,94.0,0.4195142090320587,12.899999618530273,9.5,25.200000762939453,27.700000762939453,25.123872756958008,224.06869177777156,3.3999996185302734,2.5,0,0,47.069801251093544,83.33333333333333
10244,2024-08-09 23:30:00,1011.7,21.75,90.5,50.79999923706055,101.0,0.44599008560180664,13.100000381469727,9.899999618530273,24.799999237060547,26.700000762939453,24.97477149963379,226.46243327071588,3.200000762939453,1.9000015258789062,0,0,42.43848843044705,77.77777777777777
10245,2024-08-10 00:00:00,1011.9,21.7,90.0,46.29999923706055,89.0,0.3943142294883728,12.600000381469727,8.800000190734863,24.5,26.5,24.97477149963379,225.70831419266435,3.8000001907348633,2.0,1,0,41.85173090298971,77.77777777777777
