,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
10246,2024-08-10 00:30:00,1011.9000000000001,21.6,89.5,44.70000076293945,69.0,0.30207934975624084,12.699999809265137,9.600000381469727,24.299999237060547,26.399999618530273,24.97477149963379,228.41680523901647,3.09999942779541,2.1000003814697266,1,0,37.52063745922513,72.22222222222223
10247,2024-08-10 01:00:00,1011.9,21.4,90.0,35.400001525878906,69.0,0.34620651602745056,12.300000190734863,9.699999809265137,24.0,25.600000381469727,24.675827026367188,199.3030079033204,2.6000003814697266,1.6000003814697266,1,0,37.71901475720935,72.22222222222223
10248,2024-08-10 01:30:00,1011.65,21.299999999999997,89.5,38.79999923706055,72.0,0.3824496269226074,11.899999618530273,9.300000190734863,24.100000381469727,25.700000762939453,24.675827026367188,188.26008690177107,2.59999942779541,1.6000003814697266,1,0,34.962821205457054,69.44444444444444
10249,2024-08-10 02:00:00,1011.6,21.2,90.0,35.599998474121094,64.0,0.3799033463001251,12.5,9.699999809265137,25.100000381469727,26.5,24.228193283081055,168.46390173525808,2.8000001907348633,1.3999996185302734,1,0,35.45440273814731,69.44444444444444
10250,2024-08-10 02:30:00,1011.85,20.75,90.5,25.899999618530273,66.0,0.3654853105545044,11.300000190734863,9.300000190734863,25.399999618530273,26.899999618530273,24.228193283081055,180.58181298686557,2.0,1.5,1,0,33.2281416522132,63.888888888888886
10251,2024-08-10 03:00:00,1011.6,20.3,91.0,40.5,80.0,0.39979034662246704,11.100000381469727,9.199999809265137,25.200000762939453,26.899999618530273,23.480148315429688,200.1048816607525,1.9000005722045898,1.6999988555908203,1,0,31.853697392675613,58.333333333333336
10252,2024-08-10 03:30:00,1011.3,20.25,92.5,35.400001525878906,64.0,0.3821081817150116,11.600000381469727,9.800000190734863,25.200000762939453,26.5,23.480148315429688,167.49183362876337,1.8000001907348633,1.2999992370605469,1,0,26.92283977402581,52.77777777777778
10253,2024-08-10 04:00:00,1011.0,20.4,94.0,28.299999237060547,51.0,0.3273351490497589,12.0,9.899999618530273,25.399999618530273,26.600000381469727,23.330827713012695,155.80361640982034,2.1000003814697266,1.2000007629394531,1,0,27.238543974028694,52.77777777777778
10254,2024-08-10 04:30:00,1010.6500000000001,20.1,95.0,39.400001525878906,73.0,0.4982372224330902,11.600000381469727,9.5,25.100000381469727,26.299999237060547,23.182292938232422,146.5165521827374,2.1000003814697266,1.1999988555908203,1,0,26.708623727162678,52.77777777777778
10255,2024-08-10 05:00:00,1010.2,19.7,96.0,38.20000076293945,70.0,0.38173970580101013,11.199999809265137,9.600000381469727,25.200000762939453,26.600000381469727,23.182292938232422,183.3710220243345,1.5999994277954102,1.3999996185302734,1,0,26.79159672392739,52.77777777777778
10256,2024-08-10 05:30:00,1010.15,19.75,97.0,28.299999237060547,51.0,0.34940266609191895,11.300000190734863,9.800000190734863,25.299999237060547,26.299999237060547,23.182292938232422,145.96339681788004,1.5,1.0,1,0,26.732721957895492,52.77777777777778
10257,2024-08-10 06:00:00,1009.9,19.6,98.0,28.299999237060547,48.0,0.35924577713012695,12.300000190734863,9.800000190734863,25.299999237060547,26.200000762939453,22.883955001831055,133.61326160450125,2.5,0.9000015258789062,1,0,26.2612940106127,52.77777777777778
10258,2024-08-10 06:30:00,1009.9000000000001,19.7,97.5,23.299999237060547,44.0,0.4129409193992615,11.600000381469727,9.800000190734863,25.600000381469727,26.700000762939453,22.883955001831055,106.55277288579285,1.8000001907348633,1.1000003814697266,1,0,23.44769611954689,50.0
10259,2024-08-10 07:00:00,1009.7,19.6,98.0,40.5,75.0,0.5092272162437439,10.800000190734863,9.5,24.899999618530273,26.200000762939453,22.58379554748535,147.2819943781263,1.3000001907348633,1.3000011444091797,1,0,23.574471437268787,50.0
10260,2024-08-10 07:30:00,1009.75,19.0,98.0,27.100000381469727,49.0,0.4289301037788391,12.300000190734863,9.5,25.100000381469727,26.0,22.4343318939209,114.2377267725301,2.8000001907348633,0.8999996185302734,1,0,25.39232736494806,52.77777777777778
10261,2024-08-10 08:00:00,1010.7,18.5,99.0,20.899999618530273,37.0,0.2938806414604187,12.399999618530273,9.5,25.0,25.799999237060547,22.13528823852539,125.90145378794317,2.8999996185302734,0.7999992370605469,1,1,24.425111773941254,52.77777777777778
10262,2024-08-10 08:30:00,1010.75,18.35,98.5,21.299999237060547,39.0,0.3301668167114258,11.100000381469727,9.600000381469727,24.600000381469727,25.399999618530273,22.13528823852539,118.1221068442108,1.5,0.7999992370605469,1,1,23.557676212655174,52.77777777777778
10263,2024-08-10 09:00:00,1011.1,18.1,99.0,28.100000381469727,48.0,0.32393524050712585,11.399999618530273,10.100000381469727,23.899999618530273,24.899999618530273,21.983665466308594,148.1777651757037,1.2999992370605469,1.0,1,1,22.8077681892448,52.77777777777778
10264,2024-08-10 09:30:00,1011.6,17.85,98.5,24.100000381469727,41.0,0.303514689207077,10.699999809265137,9.5,23.399999618530273,24.200000762939453,21.983665466308594,135.08407157199298,1.1999998092651367,0.8000011444091797,1,1,24.851052287552093,55.55555555555556
10265,2024-08-10 10:00:00,1012.1,17.9,99.0,28.299999237060547,52.0,0.35336485505104065,11.899999618530273,9.899999618530273,24.100000381469727,25.200000762939453,21.834644317626953,147.15668311861128,2.0,1.1000003814697266,1,1,27.538011501232784,61.111111111111114
10266,2024-08-10 10:30:00,1012.25,17.6,98.5,26.100000381469727,47.0,0.32802313566207886,11.0,9.5,23.799999237060547,24.799999237060547,21.684797286987305,143.28257641076334,1.5,1.0,1,1,25.07806396815512,58.333333333333336
10267,2024-08-10 11:00:00,1012.8,17.6,98.0,21.299999237060547,47.0,0.4782896041870117,10.800000190734863,9.5,23.5,24.299999237060547,21.684797286987305,98.26682325636112,1.3000001907348633,0.7999992370605469,1,1,24.705529004335403,58.333333333333336
10268,2024-08-10 11:30:00,1012.9000000000001,17.55,97.5,23.5,41.0,0.3074045777320862,11.199999809265137,9.399999618530273,23.100000381469727,24.0,21.684797286987305,133.37472168593706,1.8000001907348633,0.8999996185302734,1,1,24.793785151508118,58.333333333333336
10269,2024-08-10 12:00:00,1013.0,17.7,98.0,18.799999237060547,33.0,0.2924012839794159,11.199999809265137,9.699999809265137,22.799999237060547,23.600000381469727,21.684797286987305,112.85860154541282,1.5,0.8000011444091797,1,1,24.891346404949825,58.333333333333336
10270,2024-08-10 12:30:00,1013.3499999999999,17.45,97.5,27.299999237060547,46.0,0.2797190248966217,11.0,9.800000190734863,22.799999237060547,24.200000762939453,21.384124755859375,164.45073772511768,1.1999998092651367,1.4000015258789062,1,1,28.253294948074554,63.888888888888886
10271,2024-08-10 13:00:00,1013.8,17.6,98.0,28.899999618530273,50.0,0.31760406494140625,11.399999618530273,9.800000190734863,23.200000762939453,24.299999237060547,21.384124755859375,157.4287155588652,1.5999994277954102,1.0999984741210938,1,1,31.650362388955223,69.44444444444444
10272,2024-08-10 13:30:00,1013.7,17.25,97.5,27.100000381469727,48.0,0.31502044200897217,11.600000381469727,9.5,23.399999618530273,24.5,21.08438491821289,152.37106422012099,2.1000003814697266,1.1000003814697266,1,1,32.108464827140175,69.44444444444444
10273,2024-08-10 14:00:00,1013.6,17.3,98.0,24.100000381469727,39.0,0.23348678648471832,11.199999809265137,9.600000381469727,23.600000381469727,24.899999618530273,21.08438491821289,167.0330068230758,1.5999994277954102,1.2999992370605469,1,1,32.30254655745294,69.44444444444444
10274,2024-08-10 15:30:00,1013.4000000000001,17.0,97.5,18.399999618530273,35.0,0.23043903708457947,11.600000381469727,9.800000190734863,23.299999237060547,24.299999237060547,20.933767318725586,151.88398824611357,1.8000001907348633,1.0,1,1,32.55407362845209,72.22222222222223
10275,2024-08-10 16:00:00,1013.2,17.3,97.0,26.5,55.0,0.2849843204021454,10.800000190734863,9.300000190734863,26.0,27.700000762939453,21.084632873535156,192.99307387293703,1.5,1.7000007629394531,1,1,32.641020380788376,72.22222222222223
10276,2024-08-10 16:30:00,1013.25,17.0,96.0,21.899999618530273,44.0,1.0576180219650269,11.300000190734863,9.899999618530273,25.200000762939453,26.200000762939453,21.084632873535156,41.60292193040465,1.4000005722045898,1.0,1,1,32.58151618970765,72.22222222222223
10277,2024-08-10 17:00:00,1013.5,17.3,97.0,21.299999237060547,38.0,0.34868931770324707,12.600000381469727,11.0,25.200000762939453,26.0,20.935583114624023,108.97953585242894,1.6000003814697266,0.7999992370605469,1,0,33.6051966117488,72.22222222222223
10278,2024-08-10 17:30:00,1013.65,16.85,96.5,35.0,61.0,0.40791934728622437,11.600000381469727,10.199999809265137,25.5,26.700000762939453,20.786184310913086,149.5393645969878,1.4000005722045898,1.2000007629394531,1,0,36.334147138728035,75.0
10279,2024-08-10 18:00:00,1013.9,16.4,97.0,25.5,47.0,0.9218878746032715,11.300000190734863,9.699999809265137,25.200000762939453,26.100000381469727,20.78546142578125,50.982338844868906,1.6000003814697266,0.8999996185302734,1,0,34.17329603102472,72.22222222222223
10280,2024-08-10 18:30:00,1013.9000000000001,16.75,97.0,27.5,46.0,0.3166303038597107,11.600000381469727,9.300000190734863,25.600000381469727,26.700000762939453,20.63633155822754,145.27984036670478,2.3000001907348633,1.1000003814697266,1,0,33.78026162584623,72.22222222222223
10281,2024-08-10 19:00:00,1014.0,16.7,97.0,29.899999618530273,58.0,0.40792474150657654,11.199999809265137,10.100000381469727,25.299999237060547,26.5,20.786357879638672,142.1830894242656,1.0999994277954102,1.2000007629394531,1,0,33.2917450302177,72.22222222222223
10282,2024-08-10 19:30:00,1014.25,17.0,95.0,23.700000762939453,42.0,2.98530912399292,11.100000381469727,9.800000190734863,25.100000381469727,25.799999237060547,20.786357879638672,14.068894796336545,1.3000001907348633,0.6999988555908203,1,0,31.154909825987286,72.22222222222223
10283,2024-08-10 20:00:00,1014.5,17.7,93.0,22.299999237060547,40.0,0.3252609670162201,11.0,9.300000190734863,25.299999237060547,26.200000762939453,20.786357879638672,122.9781746237177,1.6999998092651367,0.9000015258789062,1,0,31.48922986785571,72.22222222222223
10284,2024-08-10 20:30:00,1014.5999999999999,18.05,84.0,22.100000381469727,39.0,0.33919569849967957,12.0,10.0,25.600000381469727,26.5,20.786357879638672,114.97787316438166,2.0,0.8999996185302734,1,0,31.37070131633017,72.22222222222223
10285,2024-08-10 21:00:00,1014.6,18.5,75.0,32.400001525878906,62.0,0.401435524225235,10.699999809265137,9.5,25.600000381469727,26.799999237060547,20.935945510864258,154.44572355587897,1.1999998092651367,1.1999988555908203,1,0,31.3208829594983,72.22222222222223
10286,2024-08-10 21:30:00,1015.0,18.35,70.5,26.700000762939453,50.0,0.3699847459793091,10.5,9.5,24.899999618530273,25.799999237060547,21.08475112915039,135.14070659225553,1.0,0.8999996185302734,1,0,27.262793968121212,61.111111111111114
10287,2024-08-10 22:00:00,1015.4,18.2,66.0,23.899999618530273,42.0,0.36869069933891296,11.199999809265137,9.699999809265137,25.100000381469727,26.0,21.08475112915039,113.91662462684522,1.5,0.8999996185302734,1,0,26.63184643122885,61.111111111111114
10288,2024-08-10 22:30:00,1015.8,18.45,65.5,22.299999237060547,39.0,0.3592701852321625,11.199999809265137,9.699999809265137,25.600000381469727,26.200000762939453,21.08475112915039,108.55339965045519,1.5,0.6000003814697266,1,0,25.936655312776566,61.111111111111114
10289,2024-08-10 23:00:00,1016.2,18.7,63.0,28.899999618530273,56.0,0.4063712954521179,10.800000190734863,9.600000381469727,25.5,26.600000381469727,21.23346519470215,137.80500893326112,1.1999998092651367,1.1000003814697266,1,0,25.904733767112095,61.111111111111114
10290,2024-08-10 23:30:00,1016.2,18.700000000000003,64.0,24.299999237060547,47.0,0.35522952675819397,11.0,9.800000190734863,25.200000762939453,26.200000762939453,21.23346519470215,132.30882136662325,1.1999998092651367,1.0,1,0,26.116020523839527,61.111111111111114
10291,2024-08-11 00:00:00,1016.1,18.7,64.0,24.5,46.0,0.36629027128219604,10.5,9.399999618530273,25.299999237060547,26.100000381469727,21.23346519470215,125.58346100478559,1.1000003814697266,0.8000011444091797,1,0,25.614535123109818,61.111111111111114
10292,2024-08-11 00:30:00,1016.2,18.75,62.5,24.100000381469727,42.0,0.36146581172943115,11.100000381469727,9.600000381469727,25.200000762939453,26.0,21.23346519470215,116.19356142992123,1.5,0.7999992370605469,1,0,24.233022534184986,61.111111111111114
10293,2024-08-11 01:00:00,1016.3,18.8,62.0,22.899999618530273,43.0,0.3564266264438629,11.100000381469727,9.699999809265137,25.600000381469727,26.5,21.23346519470215,120.64194089262993,1.4000005722045898,0.8999996185302734,1,0,23.216203295522266,61.111111111111114
10294,2024-08-11 01:30:00,1016.45,18.4,61.5,25.899999618530273,47.0,0.36192286014556885,10.600000381469727,9.699999809265137,25.600000381469727,26.600000381469727,21.23346519470215,129.86192687882757,0.9000005722045898,1.0,1,0,20.399440503782696,58.333333333333336
10295,2024-08-11 02:00:00,1016.4,18.3,63.0,28.100000381469727,53.0,0.385457843542099,10.600000381469727,9.600000381469727,25.200000762939453,26.200000762939453,21.23346519470215,137.49882351067384,1.0,1.0,1,0,24.0180767873923,66.66666666666667
10296,2024-08-11 02:30:00,1016.45,18.15,64.5,23.299999237060547,41.0,0.3596327304840088,10.600000381469727,9.5,25.299999237060547,26.0,21.23346519470215,114.00519620341697,1.1000003814697266,0.7000007629394531,1,0,23.60449971424209,66.66666666666667
10297,2024-08-11 03:00:00,1016.5,17.9,66.0,23.299999237060547,41.0,0.36492812633514404,11.0,9.399999618530273,25.299999237060547,26.100000381469727,21.08439064025879,112.35089060344521,1.6000003814697266,0.8000011444091797,1,0,25.11644008755684,66.66666666666667
10298,2024-08-11 03:30:00,1016.4000000000001,18.049999999999997,65.5,23.299999237060547,43.0,0.3623449206352234,11.5,10.0,25.5,26.299999237060547,21.08439064025879,118.67145791533966,1.5,0.7999992370605469,1,0,20.601403875483406,61.111111111111114
10299,2024-08-11 04:00:00,1016.2,17.9,67.0,27.5,51.0,0.3635028004646301,10.699999809265137,9.800000190734863,25.299999237060547,26.600000381469727,21.08439064025879,140.30153257364643,0.8999996185302734,1.3000011444091797,1,0,21.52707831395997,61.111111111111114
10300,2024-08-11 04:30:00,1016.0,17.55,68.0,24.5,42.0,0.34311696887016296,11.0,9.699999809265137,25.100000381469727,26.0,21.08439064025879,122.40723662924695,1.3000001907348633,0.8999996185302734,1,0,21.10202302204238,61.111111111111114
10301,2024-08-11 05:00:00,1015.8,17.0,69.0,23.100000381469727,42.0,1.246816873550415,10.100000381469727,9.300000190734863,25.100000381469727,25.799999237060547,21.08439064025879,33.685780880075434,0.8000001907348633,0.6999988555908203,1,0,21.100851751036114,61.111111111111114
10302,2024-08-11 05:30:00,1015.55,16.8,70.0,22.5,41.0,0.4002785384654999,10.699999809265137,9.5,25.200000762939453,25.799999237060547,20.935253143310547,102.42867418567283,1.1999998092651367,0.5999984741210938,1,0,21.113471113973194,61.111111111111114
10303,2024-08-11 06:00:00,1015.3,16.6,71.0,20.700000762939453,38.0,0.3795875310897827,10.800000190734863,9.800000190734863,25.700000762939453,26.200000762939453,20.935253143310547,100.10866239705848,1.0,0.5,1,0,21.41451369722684,61.111111111111114
10304,2024-08-11 06:30:00,1015.15,16.450000000000003,71.0,24.100000381469727,44.0,0.3849307894706726,11.0,9.800000190734863,25.600000381469727,26.399999618530273,20.786144256591797,114.30626284923956,1.1999998092651367,0.7999992370605469,1,0,20.853634705146153,61.111111111111114
10305,2024-08-11 07:00:00,1014.9,16.3,72.0,21.700000762939453,39.0,0.32601580023765564,10.600000381469727,9.699999809265137,25.600000381469727,26.600000381469727,20.786144256591797,119.6261039237061,0.9000005722045898,1.0,1,0,20.51680006252395,61.111111111111114
10306,2024-08-11 09:30:00,1015.85,17.0,69.0,17.0,24.0,0.1981765776872635,11.100000381469727,9.399999618530273,20.200000762939453,20.899999618530273,20.637161254882812,121.1041197707717,1.7000007629394531,0.6999988555908203,1,1,28.062233557303745,72.22222222222223
10307,2024-08-11 10:00:00,1016.1,17.3,67.0,16.600000381469727,26.0,0.22174322605133057,11.5,9.699999809265137,20.5,21.100000381469727,20.78730010986328,117.25273625261207,1.8000001907348633,0.6000003814697266,1,1,27.123228871160084,72.22222222222223
10308,2024-08-11 10:30:00,1016.4000000000001,17.8,65.0,16.0,25.0,0.2160826176404953,11.199999809265137,9.600000381469727,20.5,21.100000381469727,21.084951400756836,115.69648809786926,1.5999994277954102,0.6000003814697266,1,1,25.893878913587994,69.44444444444444
10309,2024-08-11 11:00:00,1016.7,18.3,64.0,16.799999237060547,27.0,0.2302841693162918,10.600000381469727,9.5,20.399999618530273,21.100000381469727,21.23396110534668,117.24644416575553,1.1000003814697266,0.7000007629394531,1,1,26.502950698137283,69.44444444444444
10310,2024-08-11 11:30:00,1017.0,18.6,62.5,21.899999618530273,35.0,0.23956486582756042,10.800000190734863,9.600000381469727,20.5,21.700000762939453,21.532127380371094,146.09821802998906,1.1999998092651367,1.2000007629394531,1,1,27.14242895775371,69.44444444444444
10311,2024-08-11 12:00:00,1017.3,19.0,61.0,20.700000762939453,33.0,0.3096146881580353,10.800000190734863,9.699999809265137,20.799999237060547,21.899999618530273,21.831056594848633,106.5840906848578,1.1000003814697266,1.1000003814697266,1,1,27.761472175518673,69.44444444444444
10312,2024-08-11 12:30:00,1017.45,20.1,57.5,23.299999237060547,35.0,0.28600233793258667,11.0,9.699999809265137,21.200000762939453,22.200000762939453,22.278995513916016,122.37662199897755,1.3000001907348633,1.0,1,1,28.955158395899666,69.44444444444444
10313,2024-08-11 13:00:00,1017.5,20.9,55.0,24.100000381469727,38.0,0.2327110469341278,11.100000381469727,9.800000190734863,21.200000762939453,22.299999237060547,23.3355655670166,163.29263479595983,1.3000001907348633,1.0999984741210938,1,1,29.320830083555645,69.44444444444444
10314,2024-08-11 13:30:00,1017.1,20.6,56.5,25.100000381469727,38.0,0.24059860408306122,11.600000381469727,10.100000381469727,21.600000381469727,22.700000762939453,23.935930252075195,157.93940345090846,1.5,1.1000003814697266,1,1,30.816982987854217,69.44444444444444
10315,2024-08-11 14:00:00,1016.7,20.4,56.0,24.700000762939453,41.0,0.2529827058315277,11.800000190734863,10.199999809265137,21.899999618530273,23.100000381469727,24.38515281677246,162.06641424455196,1.6000003814697266,1.2000007629394531,1,1,31.22795777850681,69.44444444444444
10316,2024-08-11 14:30:00,1016.25,21.0,55.0,30.200000762939453,49.0,0.27165529131889343,12.0,10.199999809265137,22.600000381469727,24.0,24.684850692749023,180.37565092917475,1.8000001907348633,1.3999996185302734,1,1,31.3653318617079,69.44444444444444
10317,2024-08-11 15:00:00,1015.8,21.1,56.0,31.399999618530273,55.0,0.5344302654266357,11.899999618530273,10.199999809265137,22.799999237060547,24.100000381469727,24.386104583740234,102.91333324113576,1.6999998092651367,1.3000011444091797,1,1,32.471512688530815,69.44444444444444
10318,2024-08-11 15:30:00,1015.0999999999999,21.25,58.5,25.100000381469727,43.0,0.2704285681247711,12.199999809265137,10.5,23.200000762939453,24.299999237060547,24.988290786743164,159.0068693488054,1.6999998092651367,1.0999984741210938,1,1,31.542075528038872,69.44444444444444
10319,2024-08-11 16:00:00,1014.5,21.4,57.0,25.5,44.0,0.27270805835723877,11.300000190734863,9.399999618530273,23.299999237060547,24.5,24.991798400878906,161.344700501521,1.9000005722045898,1.2000007629394531,1,1,31.682038572099472,69.44444444444444
10320,2024-08-11 16:30:00,1013.65,21.5,58.5,32.79999923706055,53.0,0.3719233274459839,11.600000381469727,9.600000381469727,23.5,24.5,24.692127227783203,142.50248932744728,2.0,1.0,1,1,31.033190303378635,69.44444444444444
10321,2024-08-11 17:00:00,1012.9,21.4,60.0,27.100000381469727,45.0,0.2790125608444214,12.199999809265137,10.199999809265137,23.600000381469727,24.799999237060547,24.692127227783203,161.2830614643625,2.0,1.1999988555908203,1,0,30.431519243452286,69.44444444444444
10322,2024-08-11 17:30:00,1012.45,21.35,55.5,24.5,49.0,0.3118407726287842,12.100000381469727,9.899999618530273,23.700000762939453,24.799999237060547,24.393667221069336,157.13147317759402,2.200000762939453,1.0999984741210938,1,0,32.32578592830234,72.22222222222223
10323,2024-08-11 18:00:00,1012.0,21.7,53.0,28.899999618530273,47.0,0.2754178047180176,11.399999618530273,9.199999809265137,23.200000762939453,24.5,24.54401397705078,170.64982435728965,2.1999998092651367,1.2999992370605469,1,0,31.9245351685418,72.22222222222223
10324,2024-08-11 18:30:00,1011.85,20.8,58.0,26.700000762939453,45.0,0.27759861946105957,11.5,9.399999618530273,23.299999237060547,24.600000381469727,24.39313316345215,162.10455256357073,2.1000003814697266,1.3000011444091797,1,0,31.604766183429295,72.22222222222223
10325,2024-08-11 19:00:00,1011.8,19.8,68.0,31.200000762939453,54.0,0.3878428339958191,11.399999618530273,9.399999618530273,23.5,24.399999618530273,24.095378875732422,139.23165588404842,2.0,0.8999996185302734,1,0,31.502806001239353,72.22222222222223
10326,2024-08-11 19:30:00,1012.15,19.55,69.0,29.5,50.0,0.31188705563545227,12.199999809265137,10.300000190734863,23.600000381469727,24.600000381469727,23.489042282104492,160.31444427255187,1.8999996185302734,1.0,1,0,30.208853046099346,69.44444444444444
10327,2024-08-11 20:00:00,1012.4,19.3,71.0,27.5,42.0,0.3114970326423645,12.399999618530273,10.199999809265137,23.600000381469727,24.5,22.89180564880371,134.83274509462495,2.1999998092651367,0.8999996185302734,1,0,30.414867692523533,69.44444444444444
10328,2024-08-11 20:30:00,1012.5,19.1,72.0,29.700000762939453,51.0,0.3075394332408905,11.699999809265137,10.0,23.600000381469727,24.799999237060547,22.594070434570312,165.83239249209564,1.6999998092651367,1.1999988555908203,1,0,29.9261747068829,69.44444444444444
10329,2024-08-11 21:00:00,1012.7,19.0,73.0,19.399999618530273,37.0,0.2943856716156006,11.199999809265137,9.5,23.5,24.200000762939453,22.29677391052246,125.68546491051174,1.6999998092651367,0.7000007629394531,1,0,29.251668509509827,69.44444444444444
10330,2024-08-11 21:30:00,1012.95,19.0,73.5,25.299999237060547,50.0,0.36248597502708435,12.100000381469727,10.300000190734863,23.299999237060547,24.200000762939453,22.29677391052246,137.93637118308945,1.8000001907348633,0.9000015258789062,1,0,28.95050096842978,69.44444444444444
10331,2024-08-11 22:00:00,1013.2,19.1,74.0,19.0,35.0,0.236280158162117,11.399999618530273,9.800000190734863,23.5,24.600000381469727,22.29677391052246,148.12923891808865,1.5999994277954102,1.1000003814697266,1,0,28.686726255549324,69.44444444444444
10332,2024-08-11 22:30:00,1013.3,19.25,75.0,25.899999618530273,44.0,0.28058114647865295,11.600000381469727,10.0,23.399999618530273,24.600000381469727,22.147642135620117,156.81737904420314,1.6000003814697266,1.2000007629394531,1,0,28.594418979353375,69.44444444444444
10333,2024-08-11 23:00:00,1013.3,19.2,76.0,22.700000762939453,39.0,0.25413331389427185,11.0,9.5,23.299999237060547,24.600000381469727,22.147642135620117,153.46276095162136,1.5,1.3000011444091797,1,0,28.4459866185983,69.44444444444444
10334,2024-08-11 23:30:00,1013.3,19.25,75.5,24.899999618530273,40.0,0.2769165635108948,11.100000381469727,9.800000190734863,23.200000762939453,24.299999237060547,22.147642135620117,144.44784195231526,1.3000001907348633,1.0999984741210938,1,0,28.845264557335113,69.44444444444444
10335,2024-08-12 00:00:00,1013.1,19.4,75.0,25.5,43.0,0.37984177470207214,11.199999809265137,9.800000190734863,23.100000381469727,24.600000381469727,22.147642135620117,113.20503131528103,1.3999996185302734,1.5,0,0,28.83989684118165,69.44444444444444
10336,2024-08-12 00:30:00,1013.25,19.1,75.0,33.79999923706055,55.0,0.5451852679252625,11.300000190734863,10.0,22.799999237060547,24.100000381469727,21.99853515625,100.88313686337496,1.3000001907348633,1.3000011444091797,0,0,29.18027374148369,69.44444444444444
10337,2024-08-12 01:00:00,1013.3,18.7,76.0,28.5,46.0,0.3311718702316284,11.100000381469727,10.0,22.799999237060547,23.700000762939453,21.99853515625,138.9006861235728,1.1000003814697266,0.9000015258789062,0,0,28.98695346713066,69.44444444444444
10338,2024-08-12 01:30:00,1013.0,18.85,76.5,22.899999618530273,38.0,0.2854798138141632,11.199999809265137,9.899999618530273,22.700000762939453,23.600000381469727,21.99853515625,133.10923631446877,1.3000001907348633,0.8999996185302734,0,0,27.35210230284267,66.66666666666667
10339,2024-08-12 02:00:00,1012.8,18.7,77.0,23.700000762939453,40.0,0.3022048771381378,11.300000190734863,9.5,22.5,23.299999237060547,21.849027633666992,132.36053758892848,1.8000001907348633,0.7999992370605469,0,0,26.753158327605988,66.66666666666667
10340,2024-08-12 02:30:00,1012.5999999999999,18.4,78.0,21.299999237060547,35.0,0.2954259514808655,11.300000190734863,9.600000381469727,22.299999237060547,23.0,21.849027633666992,118.47300423188084,1.6999998092651367,0.7000007629394531,0,0,23.584205279747646,63.888888888888886
10341,2024-08-12 03:00:00,1012.4,18.1,79.0,17.799999237060547,27.0,0.25085437297821045,12.600000381469727,10.100000381469727,22.299999237060547,22.899999618530273,21.849027633666992,107.63216793651533,2.5,0.6000003814697266,0,0,23.64736614955796,63.888888888888886
10342,2024-08-12 03:30:00,1012.2,17.950000000000003,79.5,17.200000762939453,27.0,0.22671817243099213,11.0,9.699999809265137,22.200000762939453,23.100000381469727,21.70033073425293,119.09058594858861,1.3000001907348633,0.8999996185302734,0,0,22.281220856640076,61.111111111111114
10343,2024-08-12 04:00:00,1012.0,18.0,79.0,28.100000381469727,42.0,0.24187105894088745,10.699999809265137,9.699999809265137,22.0,23.200000762939453,21.70033073425293,173.64624020712074,1.0,1.2000007629394531,0,0,22.128323551681305,61.111111111111114
10344,2024-08-12 04:30:00,1011.65,18.1,78.5,21.299999237060547,37.0,0.2405458688735962,10.899999618530273,9.800000190734863,21.600000381469727,22.299999237060547,21.55103874206543,153.81681744633508,1.0999994277954102,0.6999988555908203,0,0,22.63272441426913,61.111111111111114
10345,2024-08-12 05:00:00,1011.3,18.4,78.0,20.899999618530273,33.0,0.5054591298103333,11.0,9.800000190734863,21.5,22.299999237060547,21.55103874206543,65.28717764457595,1.1999998092651367,0.7999992370605469,0,0,21.9566913942496,61.111111111111114
10346,2024-08-12 05:30:00,1011.05,18.35,77.5,17.399999618530273,29.0,0.23372122645378113,10.699999809265137,9.399999618530273,21.399999618530273,22.200000762939453,21.401485443115234,124.07944473000107,1.3000001907348633,0.8000011444091797,0,0,21.43403230441941,61.111111111111114
10347,2024-08-12 06:00:00,1010.8,18.3,78.0,17.600000381469727,27.0,0.23899593949317932,11.100000381469727,9.600000381469727,21.299999237060547,22.0,21.401485443115234,112.97263065329422,1.5,0.7000007629394531,0,0,20.352834512790043,61.111111111111114
10348,2024-08-12 06:30:00,1010.5,17.95,78.5,16.200000762939453,23.0,0.21887953579425812,10.600000381469727,9.600000381469727,21.200000762939453,21.799999237060547,21.401485443115234,105.08063221414855,1.0,0.5999984741210938,0,0,20.41713128818406,61.111111111111114
10349,2024-08-12 07:00:00,1010.5,17.6,80.0,21.5,34.0,0.2542870342731476,10.300000190734863,9.300000190734863,21.200000762939453,22.200000762939453,21.252914428710938,133.70717109971957,1.0,1.0,0,0,20.693906701273388,61.111111111111114
10350,2024-08-12 07:30:00,1010.7,17.75,82.0,23.100000381469727,37.0,0.29810914397239685,10.899999618530273,9.899999618530273,21.0,21.799999237060547,21.252914428710938,124.11561586794527,1.0,0.7999992370605469,0,0,21.09025862150722,61.111111111111114
10351,2024-08-12 08:00:00,1010.9,18.0,84.0,19.399999618530273,31.0,0.38592565059661865,10.5,9.600000381469727,20.799999237060547,21.5,21.252914428710938,80.32635289226253,0.8999996185302734,0.7000007629394531,0,1,20.419496321015888,61.111111111111114
10352,2024-08-12 08:30:00,1011.0999999999999,18.0,83.0,21.299999237060547,30.0,0.23433072865009308,11.699999809265137,9.699999809265137,21.399999618530273,22.200000762939453,21.252914428710938,128.02418262777883,2.0,0.8000011444091797,0,1,20.36396039525668,61.111111111111114
10353,2024-08-12 09:00:00,1011.3,18.1,82.0,21.299999237060547,36.0,0.2726655900478363,11.699999809265137,9.699999809265137,22.100000381469727,22.700000762939453,21.252914428710938,132.02986117054294,2.0,0.6000003814697266,0,1,27.678137961361145,72.22222222222223
10354,2024-08-12 09:30:00,1011.5999999999999,18.3,79.5,18.200000762939453,30.0,0.23984277248382568,12.800000190734863,10.0,22.200000762939453,23.0,21.10317611694336,125.0819430134094,2.8000001907348633,0.7999992370605469,0,1,32.280440009302566,77.77777777777777
10355,2024-08-12 10:00:00,1011.9,18.2,77.0,26.700000762939453,45.0,0.26798099279403687,11.199999809265137,9.800000190734863,22.100000381469727,23.299999237060547,21.25171661376953,167.922357219513,1.3999996185302734,1.1999988555908203,0,1,35.22191158599324,83.33333333333333
10356,2024-08-12 10:30:00,1011.95,18.8,73.5,29.899999618530273,48.0,0.28022319078445435,11.600000381469727,9.899999618530273,22.100000381469727,23.399999618530273,21.55209732055664,171.2920328457799,1.7000007629394531,1.2999992370605469,0,1,34.12587202588717,83.33333333333333
10357,2024-08-12 11:00:00,1012.1,19.5,69.0,27.100000381469727,43.0,0.26570332050323486,11.399999618530273,10.0,22.0,23.200000762939453,21.85049819946289,161.8346354067355,1.3999996185302734,1.2000007629394531,0,1,31.426287011967766,75.0
10358,2024-08-12 11:30:00,1012.5,21.25,54.5,28.299999237060547,43.0,0.3846040964126587,11.600000381469727,10.300000190734863,22.700000762939453,23.5,22.60409927368164,111.80328135107382,1.3000001907348633,0.7999992370605469,0,1,34.721125837829376,77.77777777777777
10359,2024-08-12 12:00:00,1012.9,23.0,45.0,21.899999618530273,33.0,0.964457094669342,11.199999809265137,9.699999809265137,23.5,24.600000381469727,23.201866149902344,34.21614106256727,1.5,1.1000003814697266,0,1,36.99706323610412,75.0
10360,2024-08-12 12:30:00,1012.95,23.299999999999997,37.0,28.700000762939453,46.0,0.3189968466758728,11.300000190734863,9.300000190734863,23.600000381469727,24.5,23.3532657623291,144.20205240066153,2.0,0.8999996185302734,0,1,36.834911561674545,75.0
10361,2024-08-12 13:00:00,1012.9,23.8,27.0,30.600000381469727,52.0,0.3446727395057678,13.699999809265137,9.699999809265137,24.0,25.299999237060547,23.65134620666504,150.867747981937,4.0,1.2999992370605469,0,1,38.23582319418589,75.0
10362,2024-08-12 13:30:00,1013.0999999999999,23.25,34.0,34.400001525878906,63.0,0.44010767340660095,14.399999618530273,9.800000190734863,24.799999237060547,26.100000381469727,25.010923385620117,143.14678840374677,4.59999942779541,1.3000011444091797,0,1,40.54227068689134,75.0
10363,2024-08-12 14:00:00,1013.2,23.1,41.0,26.299999237060547,48.0,0.2804700434207916,12.199999809265137,9.699999809265137,24.600000381469727,26.100000381469727,25.158802032470703,171.1412720394712,2.5,1.5,0,1,38.67233051194085,75.0
10364,2024-08-12 14:30:00,1013.0999999999999,22.6,49.0,27.700000762939453,50.0,0.3222998380661011,13.699999809265137,9.300000190734863,24.5,25.799999237060547,25.00990867614746,155.1350453664994,4.399999618530273,1.2999992370605469,0,1,38.393288162019516,75.0
10365,2024-08-12 15:00:00,1013.0,22.7,56.0,47.099998474121094,91.0,0.4865512251853943,12.699999809265137,10.199999809265137,25.299999237060547,26.799999237060547,24.709321975708008,187.03066663808232,2.5,1.5,0,1,38.630089892281426,77.77777777777777
10366,2024-08-12 15:30:00,1013.05,21.85,56.5,37.400001525878906,70.0,0.36888188123703003,12.0,9.5,25.299999237060547,26.799999237060547,24.70990562438965,189.76264099840824,2.5,1.5,0,1,36.909292141596474,75.0
10367,2024-08-12 16:00:00,1013.1,21.0,59.0,37.400001525878906,67.0,0.3880402445793152,12.5,9.800000190734863,25.299999237060547,26.799999237060547,24.70990562438965,172.66250327369136,2.6999998092651367,1.5,0,1,36.15001712905036,72.22222222222223
10368,2024-08-12 16:30:00,1013.0,20.85,59.5,40.70000076293945,77.0,0.3985078036785126,11.5,9.100000381469727,25.200000762939453,26.799999237060547,23.959917068481445,193.22080844900609,2.3999996185302734,1.5999984741210938,0,1,39.75885107782152,72.22222222222223
10369,2024-08-12 17:00:00,1013.0,20.4,59.0,42.099998474121094,81.0,0.3856545686721802,12.300000190734863,9.399999618530273,25.100000381469727,27.0,24.260601043701172,210.03251764625878,2.90000057220459,1.8999996185302734,0,0,43.006267786026,80.55555555555556
10370,2024-08-12 17:30:00,1012.95,20.25,57.5,41.099998474121094,75.0,0.3798726797103882,12.300000190734863,9.5,25.200000762939453,27.0,24.109760284423828,197.4345721760759,2.8000001907348633,1.7999992370605469,0,0,41.733349720637,80.55555555555556
10371,2024-08-12 18:00:00,1012.9,20.1,57.0,38.79999923706055,72.0,0.374199777841568,12.199999809265137,9.600000381469727,25.0,26.600000381469727,23.662200927734375,192.41058991350872,2.59999942779541,1.6000003814697266,0,0,41.325292375352646,80.55555555555556
10372,2024-08-12 18:30:00,1013.2,20.15,55.0,37.0,63.0,0.40029600262641907,12.100000381469727,10.100000381469727,24.5,25.600000381469727,23.215679168701172,157.38353515060075,2.0,1.1000003814697266,0,0,40.13604009151459,80.55555555555556
10373,2024-08-12 19:00:00,1013.4,20.0,53.0,37.400001525878906,63.0,0.38438495993614197,12.699999809265137,9.300000190734863,24.299999237060547,25.899999618530273,23.365901947021484,163.89819208968586,3.3999996185302734,1.6000003814697266,0,0,43.06127243571811,83.33333333333333
10374,2024-08-12 19:30:00,1013.5999999999999,19.700000000000003,56.0,32.599998474121094,55.0,0.33744367957115173,12.5,9.5,23.799999237060547,25.200000762939453,22.915910720825195,162.99016200243562,3.0,1.4000015258789062,0,0,42.44361999299791,83.33333333333333
10375,2024-08-12 20:00:00,1013.8,19.4,59.0,31.399999618530273,54.0,0.3462209701538086,12.300000190734863,9.399999618530273,23.5,25.0,22.617433547973633,155.9697553155446,2.90000057220459,1.5,0,0,41.50258578194512,80.55555555555556
10376,2024-08-12 20:30:00,1014.3499999999999,19.4,57.5,31.600000381469727,59.0,0.28845006227493286,13.399999618530273,9.899999618530273,22.700000762939453,24.100000381469727,22.319515228271484,204.54147083443797,3.5,1.3999996185302734,0,0,41.47484196556939,77.77777777777777
10377,2024-08-12 21:00:00,1014.9,19.4,57.0,26.5,38.0,0.4912487268447876,12.199999809265137,9.300000190734863,22.299999237060547,23.600000381469727,22.169912338256836,77.353890042765,2.8999996185302734,1.3000011444091797,0,0,38.87998476293352,75.0
10378,2024-08-12 21:30:00,1014.95,19.35,58.0,21.700000762939453,35.0,0.3349800407886505,12.199999809265137,9.699999809265137,22.0,22.899999618530273,22.169912338256836,104.48383705966113,2.5,0.8999996185302734,0,0,38.13103069199456,72.22222222222223
10379,2024-08-12 22:00:00,1015.2,19.4,55.0,25.100000381469727,44.0,0.2958088219165802,12.199999809265137,9.300000190734863,22.100000381469727,23.200000762939453,22.021116256713867,148.744718683232,2.8999996185302734,1.1000003814697266,0,0,37.84091464678446,72.22222222222223
10380,2024-08-12 22:30:00,1015.8,19.4,53.0,23.899999618530273,39.0,0.07860752195119858,16.0,9.5,21.799999237060547,22.799999237060547,22.021116256713867,496.1357263521439,6.5,1.0,0,0,36.136301596959434,72.22222222222223
10381,2024-08-12 23:00:00,1016.4,19.5,52.0,22.100000381469727,33.0,0.06671157479286194,16.200000762939453,9.5,21.299999237060547,22.399999618530273,22.021116256713867,494.66678162619183,6.700000762939453,1.1000003814697266,0,0,35.88178769747416,72.22222222222223
10382,2024-08-12 23:30:00,1016.8,19.450000000000003,51.0,21.700000762939453,31.0,0.06502815335988998,16.100000381469727,9.5,21.0,22.0,22.021116256713867,476.7165973241539,6.600000381469727,1.0,0,0,31.929269711176556,66.66666666666667
10383,2024-08-13 00:00:00,1017.2,19.3,50.0,20.299999237060547,31.0,0.06634179502725601,16.200000762939453,9.5,20.700000762939453,21.600000381469727,22.021116256713867,467.27707604631274,6.700000762939453,0.8999996185302734,0,0,31.169396850797867,66.66666666666667
10384,2024-08-13 00:30:00,1017.5,19.299999999999997,49.0,26.5,41.0,0.07449302077293396,16.0,9.5,20.5,21.799999237060547,22.021116256713867,550.3871312317193,6.5,1.2999992370605469,0,0,35.07847714424133,69.44444444444444
10385,2024-08-13 01:00:00,1017.7,19.2,51.0,22.100000381469727,31.0,0.06432829052209854,15.899999618530273,9.5,20.700000762939453,21.700000762939453,22.021116256713867,481.90305926675677,6.399999618530273,1.0,0,0,33.453613466686676,69.44444444444444
10386,2024-08-13 01:30:00,1017.85,19.1,51.0,20.299999237060547,29.0,0.06023593619465828,15.800000190734863,9.300000190734863,20.200000762939453,21.100000381469727,21.872529983520508,481.4401805972382,6.5,0.8999996185302734,0,0,30.231975475947063,66.66666666666667
10387,2024-08-13 02:00:00,1018.0,18.9,50.0,19.0,29.0,0.06030596047639847,15.800000190734863,9.5,19.799999237060547,20.700000762939453,21.872529983520508,480.8811562059364,6.300000190734863,0.9000015258789062,0,0,29.625885883967083,66.66666666666667
10388,2024-08-13 02:30:00,1018.2,18.6,54.0,17.799999237060547,23.0,0.05579720437526703,15.600000381469727,9.399999618530273,19.5,20.200000762939453,21.72291374206543,412.2070318310626,6.200000762939453,0.7000007629394531,0,0,28.570377164416843,66.66666666666667
10389,2024-08-13 03:00:00,1018.3,18.4,51.0,17.799999237060547,26.0,0.0544634647667408,15.699999809265137,9.5,19.5,20.299999237060547,21.57383155822754,477.38424485761726,6.199999809265137,0.7999992370605469,0,0,27.561756160524155,61.111111111111114
10390,2024-08-13 03:30:00,1018.45,18.35,49.5,18.0,26.0,0.05566824972629547,15.5,9.5,19.200000762939453,20.0,21.57383155822754,467.0525861300545,6.0,0.7999992370605469,0,0,24.701945861180622,58.333333333333336
10391,2024-08-13 04:00:00,1018.4,18.4,44.0,16.600000381469727,22.0,0.047542840242385864,15.600000381469727,9.5,19.0,19.700000762939453,21.423295974731445,462.74054910977617,6.100000381469727,0.7000007629394531,0,0,23.828694952858818,58.333333333333336
10392,2024-08-13 04:30:00,1018.15,18.25,45.0,15.800000190734863,21.0,0.048216186463832855,15.199999809265137,9.399999618530273,18.700000762939453,19.299999237060547,21.423295974731445,435.538385346012,5.800000190734863,0.5999984741210938,0,0,23.744207355711197,58.333333333333336
10393,2024-08-13 05:00:00,1018.0,18.1,44.0,16.0,22.0,0.04928293451666832,15.199999809265137,9.5,18.399999618530273,19.100000381469727,21.27279281616211,446.40198916237887,5.699999809265137,0.7000007629394531,0,0,23.355301300684612,58.333333333333336
10394,2024-08-13 05:30:00,1017.8,18.1,46.5,14.800000190734863,18.0,0.04085550457239151,15.199999809265137,9.5,18.100000381469727,18.799999237060547,21.124263763427734,440.57710676675055,5.699999809265137,0.6999988555908203,0,0,23.162375741534763,58.333333333333336
10395,2024-08-13 06:00:00,1017.7,18.2,45.0,14.0,18.0,0.04171613231301308,15.300000190734863,9.5,18.100000381469727,18.700000762939453,21.124263763427734,431.48774831134136,5.800000190734863,0.6000003814697266,0,0,22.959802786509197,58.333333333333336
10396,2024-08-13 06:30:00,1017.7,18.05,42.5,15.600000381469727,21.0,0.04740607365965843,15.300000190734863,9.5,18.299999237060547,19.100000381469727,20.975610733032227,442.98121271896343,5.800000190734863,0.8000011444091797,0,0,29.430190351274277,69.44444444444444
10397,2024-08-13 07:00:00,1017.8,17.9,43.0,15.0,21.0,0.04842827841639519,15.300000190734863,9.5,18.100000381469727,18.799999237060547,20.82655143737793,433.6309422242551,5.800000190734863,0.6999988555908203,0,0,29.486130979326035,69.44444444444444
10398,2024-08-13 07:30:00,1018.0,17.5,45.5,15.399999618530273,21.0,0.047715991735458374,15.199999809265137,9.5,18.0,18.799999237060547,20.677940368652344,440.10402458835676,5.699999809265137,0.7999992370605469,0,0,30.890206628375584,72.22222222222223
10399,2024-08-13 08:00:00,1018.2,17.1,45.0,14.600000381469727,18.0,0.041557952761650085,15.199999809265137,9.300000190734863,17.799999237060547,18.5,20.677940368652344,433.13009433444716,5.899999618530273,0.7000007629394531,0,1,31.50596300760905,72.22222222222223
10400,2024-08-13 09:30:00,1018.95,17.299999999999997,50.5,15.199999809265137,22.0,0.05533204972743988,14.600000381469727,9.600000381469727,18.0,18.700000762939453,20.529382705688477,397.5995848404277,5.0,0.7000007629394531,0,1,37.34098638428582,80.55555555555556
10401,2024-08-13 10:00:00,1019.2,17.7,52.0,16.200000762939453,22.0,0.04876815527677536,15.300000190734863,9.5,18.100000381469727,18.899999618530273,20.827116012573242,451.11404922213575,5.800000190734863,0.7999992370605469,0,1,37.31587568918864,80.55555555555556
10402,2024-08-13 10:30:00,1019.7,18.2,52.0,18.0,26.0,0.05455358326435089,15.5,9.300000190734863,18.700000762939453,19.700000762939453,21.42513084411621,476.5956412800882,6.199999809265137,1.0,0,1,38.08749397595724,77.77777777777777
10403,2024-08-13 11:00:00,1020.1,18.7,54.0,18.799999237060547,28.0,0.060449156910181046,15.800000190734863,9.5,19.399999618530273,20.299999237060547,21.725147247314453,463.1991814477093,6.300000190734863,0.8999996185302734,0,1,38.27603189150492,77.77777777777777
10404,2024-08-13 11:30:00,1020.55,18.9,52.5,14.0,22.0,0.10648278146982193,16.0,9.899999618530273,19.700000762939453,19.899999618530273,22.179325103759766,206.6061732829075,6.100000381469727,0.1999988555908203,0,1,40.28103735711839,77.77777777777777
10405,2024-08-13 12:00:00,1021.0,18.9,53.0,28.299999237060547,44.0,0.07984666526317596,17.100000381469727,9.5,20.0,21.399999618530273,22.4774169921875,551.0562007189061,7.600000381469727,1.3999996185302734,0,1,37.21127782927619,77.77777777777777
10406,2024-08-13 12:30:00,1021.3,18.9,53.0,26.299999237060547,40.0,0.08431769162416458,16.100000381469727,9.5,21.200000762939453,22.399999618530273,22.929553985595703,474.3962889578966,6.600000381469727,1.1999988555908203,0,1,34.89651600519816,80.55555555555556
10407,2024-08-13 13:00:00,1021.6,18.6,52.0,26.899999618530273,43.0,0.09046206623315811,16.0,9.399999618530273,21.799999237060547,22.899999618530273,22.179153442382812,475.33736283638757,6.600000381469727,1.1000003814697266,0,1,33.862720999452804,80.55555555555556
10408,2024-08-13 13:30:00,1021.85,19.05,54.0,26.899999618530273,42.0,0.0879758670926094,15.800000190734863,9.5,21.5,22.600000381469727,22.179153442382812,477.4036492960954,6.300000190734863,1.1000003814697266,0,1,35.677573104699455,83.33333333333333
10409,2024-08-13 14:00:00,1022.1,19.3,54.0,0.0,0.0,0.0021831197664141655,16.5,16.5,18.899999618530273,18.799999237060547,22.478843688964844,0.0,0.0,-0.10000038146972656,0,1,37.96366594235102,83.33333333333333
10410,2024-08-13 14:30:00,1021.9000000000001,19.05,56.5,0.0,0.0,0.0021831197664141655,19.299999237060547,19.100000381469727,16.700000762939453,16.600000381469727,22.95574378967285,0.0,0.1999988555908203,-0.10000038146972656,0,1,55.50417259335518,88.88888888888889
10411,2024-08-13 15:00:00,1021.7,18.9,59.0,44.099998474121094,87.0,0.20363809168338776,15.300000190734863,9.5,24.799999237060547,26.600000381469727,22.806711196899414,427.22851741935284,5.800000190734863,1.8000011444091797,0,1,45.162223471535576,86.11111111111111
10412,2024-08-13 15:30:00,1021.4,19.35,60.5,40.5,75.0,0.16868965327739716,15.600000381469727,9.600000381469727,24.100000381469727,25.700000762939453,22.507509231567383,444.60343917281205,6.0,1.6000003814697266,0,1,40.08784532546997,83.33333333333333
10413,2024-08-13 16:00:00,1021.0,19.9,60.0,33.0,55.0,0.11117802560329437,16.100000381469727,9.5,23.5,24.799999237060547,24.525239944458008,494.70207535660956,6.600000381469727,1.2999992370605469,0,1,38.728429290983414,83.33333333333333
10414,2024-08-13 16:30:00,1020.7,20.55,57.0,32.79999923706055,55.0,0.10976029932498932,16.200000762939453,9.5,23.700000762939453,25.0,24.674341201782227,501.09192793972323,6.700000762939453,1.2999992370605469,0,1,39.58958050939772,83.33333333333333
10415,2024-08-13 17:00:00,1020.4,20.6,54.0,33.20000076293945,56.0,0.10778796672821045,16.600000381469727,9.5,23.5,24.799999237060547,25.11951446533203,519.5385134335555,7.100000381469727,1.2999992370605469,0,0,40.6533575852712,83.33333333333333
10416,2024-08-13 17:30:00,1020.25,20.5,55.5,40.0,72.0,0.13714878261089325,16.700000762939453,9.5,24.299999237060547,25.700000762939453,24.96932029724121,524.9773175477045,7.200000762939453,1.4000015258789062,0,0,40.66885307100084,83.33333333333333
10417,2024-08-13 18:00:00,1020.1,20.5,57.0,39.79999923706055,72.0,0.14090505242347717,16.600000381469727,9.699999809265137,24.200000762939453,25.600000381469727,24.21380615234375,510.9823868033534,6.90000057220459,1.3999996185302734,0,0,39.453830586539375,83.33333333333333
10418,2024-08-13 18:30:00,1020.35,20.05,57.5,37.400001525878906,70.0,0.13880813121795654,16.700000762939453,9.800000190734863,23.700000762939453,25.100000381469727,24.363412857055664,504.29322393286884,6.90000057220459,1.3999996185302734,0,0,39.20600426197052,77.77777777777777
10419,2024-08-13 19:00:00,1020.6,20.1,56.0,33.0,55.0,0.1083560585975647,16.5,9.399999618530273,23.5,24.799999237060547,23.765745162963867,507.58583056504904,7.100000381469727,1.2999992370605469,0,0,37.04022370444404,77.77777777777777
10420,2024-08-13 19:30:00,1020.75,19.5,57.5,32.20000076293945,51.0,0.09912412613630295,16.200000762939453,9.300000190734863,23.299999237060547,24.600000381469727,23.31532096862793,514.5064273239722,6.90000057220459,1.3000011444091797,0,0,36.67339887883928,77.77777777777777
10421,2024-08-13 20:00:00,1020.9,18.9,59.0,30.600000381469727,48.0,0.09670659899711609,16.299999237060547,9.5,22.799999237060547,24.100000381469727,22.71715545654297,496.34668675951906,6.799999237060547,1.3000011444091797,0,0,36.573339151011574,77.77777777777777
10422,2024-08-13 20:30:00,1020.9,18.85,58.5,34.20000076293945,54.0,0.10849792510271072,16.100000381469727,9.600000381469727,23.299999237060547,24.799999237060547,22.117265701293945,497.7053703919252,6.5,1.5,0,0,42.41326316859987,77.77777777777777
10423,2024-08-13 21:00:00,1020.9,18.8,58.0,42.5,74.0,0.15032964944839478,16.200000762939453,9.5,23.700000762939453,25.200000762939453,21.968400955200195,492.25153036362764,6.700000762939453,1.5,0,0,41.19818762275908,77.77777777777777
10424,2024-08-13 22:30:00,1021.5,17.950000000000003,59.0,27.5,42.0,0.08825325220823288,15.800000190734863,9.5,21.799999237060547,23.0,21.819501876831055,475.90314180038735,6.300000190734863,1.2000007629394531,0,0,35.6527059144444,77.77777777777777
10425,2024-08-13 23:00:00,1021.8,17.3,61.0,26.5,39.0,0.08084423840045929,15.800000190734863,9.5,21.5,22.600000381469727,21.669876098632812,482.40914592843063,6.300000190734863,1.1000003814697266,0,0,35.29927251736323,77.77777777777777
10426,2024-08-13 23:30:00,1021.85,17.4,61.0,23.299999237060547,27.0,0.1637892872095108,10.699999809265137,8.800000190734863,20.600000381469727,21.299999237060547,21.669876098632812,164.84594603225176,1.8999996185302734,0.6999988555908203,0,0,34.8946259882715,72.22222222222223
10427,2024-08-14 00:00:00,1022.0,17.4,61.0,30.200000762939453,36.0,0.30884334444999695,11.5,9.399999618530273,20.700000762939453,21.700000762939453,21.520898818969727,116.56394948095944,2.1000003814697266,1.0,0,0,35.69511652655072,72.22222222222223
10428,2024-08-14 00:30:00,1021.95,17.299999999999997,60.5,29.700000762939453,47.0,0.31139665842056274,12.600000381469727,9.5,22.0,23.299999237060547,21.37226104736328,150.93289773367846,3.1000003814697266,1.2999992370605469,0,0,42.400879734092285,69.44444444444444
10429,2024-08-14 01:00:00,1022.0,17.3,60.0,28.899999618530273,47.0,0.3198765516281128,11.600000381469727,9.399999618530273,21.700000762939453,23.0,21.37226104736328,146.93168274066556,2.200000762939453,1.2999992370605469,0,0,40.5238210161527,69.44444444444444
10430,2024-08-14 01:30:00,1022.05,17.299999999999997,59.5,26.899999618530273,44.0,0.3210284113883972,11.600000381469727,9.5,21.399999618530273,22.600000381469727,21.223217010498047,137.05952008953645,2.1000003814697266,1.2000007629394531,0,0,37.29515007469389,66.66666666666667
10431,2024-08-14 02:00:00,1022.0,17.3,59.0,25.299999237060547,37.0,0.2866024971008301,11.600000381469727,9.5,21.200000762939453,22.200000762939453,21.223217010498047,129.0986658325694,2.1000003814697266,1.0,0,0,37.38881503873401,66.66666666666667
