,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
10432,2024-08-14 02:30:00,1021.95,17.25,59.0,23.700000762939453,35.0,0.27877500653266907,11.300000190734863,9.5,20.600000381469727,21.5,21.223217010498047,125.54927514959424,1.8000001907348633,0.8999996185302734,0,0,35.81079152557585,61.111111111111114
10433,2024-08-14 03:00:00,1021.8,17.2,60.0,22.299999237060547,34.0,0.28993144631385803,11.100000381469727,9.399999618530273,20.200000762939453,21.100000381469727,21.074697494506836,117.26910079010247,1.7000007629394531,0.8999996185302734,0,0,35.32084312041601,58.333333333333336
10434,2024-08-14 03:30:00,1021.55,17.15,60.0,19.799999237060547,29.0,0.26629066467285156,10.800000190734863,9.399999618530273,19.5,20.299999237060547,21.074697494506836,108.90355482655626,1.4000005722045898,0.7999992370605469,0,0,33.208562433719635,58.333333333333336
10435,2024-08-14 04:00:00,1021.2,17.0,61.0,19.200000762939453,29.0,0.2802475392818451,10.899999618530273,9.399999618530273,19.299999237060547,20.0,20.926036834716797,103.4799451738796,1.5,0.7000007629394531,0,0,32.87431055307388,58.333333333333336
10436,2024-08-14 04:30:00,1021.0999999999999,17.049999999999997,61.5,18.799999237060547,27.0,0.27507448196411133,10.800000190734863,9.5,19.100000381469727,19.799999237060547,20.926036834716797,98.15523347426557,1.3000001907348633,0.6999988555908203,0,0,32.53733656803767,58.333333333333336
10437,2024-08-14 05:00:00,1020.9,17.2,62.0,18.0,23.0,0.23308520019054413,10.800000190734863,9.5,19.0,19.700000762939453,20.777057647705078,98.67636375538987,1.3000001907348633,0.7000007629394531,0,0,32.33189919259813,58.333333333333336
10438,2024-08-14 05:30:00,1020.5,17.2,61.5,17.600000381469727,23.0,0.25343450903892517,10.699999809265137,9.5,18.799999237060547,19.399999618530273,20.777057647705078,90.7532288606656,1.1999998092651367,0.6000003814697266,0,0,29.550093571345013,55.55555555555556
10439,2024-08-14 06:00:00,1020.1,17.3,60.0,16.399999618530273,23.0,0.2713181674480438,10.800000190734863,9.5,18.600000381469727,19.200000762939453,20.628341674804688,84.77132296864859,1.3000001907348633,0.6000003814697266,0,0,29.429096115960014,55.55555555555556
10440,2024-08-14 06:30:00,1020.0,17.1,62.5,15.600000381469727,20.0,0.20223969221115112,10.800000190734863,9.699999809265137,18.299999237060547,18.899999618530273,20.628341674804688,98.89255556777017,1.1000003814697266,0.6000003814697266,0,0,27.403192069795395,52.77777777777778
10441,2024-08-14 07:00:00,1020.0,17.1,65.0,17.200000762939453,23.0,0.2346879541873932,11.100000381469727,9.600000381469727,18.5,19.100000381469727,20.628341674804688,98.00247345304737,1.5,0.6000003814697266,0,0,28.39276925722758,52.77777777777778
10442,2024-08-14 07:30:00,1019.95,17.0,65.5,16.399999618530273,23.0,0.25151389837265015,11.100000381469727,9.5,18.5,19.0,20.479421615600586,91.44623875187425,1.6000003814697266,0.5,0,0,30.496033589045208,55.55555555555556
10443,2024-08-14 08:00:00,1019.9,16.9,66.0,16.0,21.0,0.23214951157569885,11.199999809265137,9.5,18.5,19.0,20.479421615600586,90.45894543332848,1.6999998092651367,0.5,0,1,30.307582404878403,55.55555555555556
10444,2024-08-14 08:30:00,1020.0,16.8,67.0,17.799999237060547,24.0,0.2195076048374176,11.699999809265137,9.399999618530273,18.799999237060547,19.600000381469727,20.479421615600586,109.33561968286268,2.3000001907348633,0.8000011444091797,0,1,26.11271384027269,52.77777777777778
10445,2024-08-14 09:00:00,1020.1,16.8,67.0,19.399999618530273,27.0,0.23689737915992737,11.800000190734863,9.5,19.299999237060547,20.0,20.479421615600586,113.97340103865199,2.3000001907348633,0.7000007629394531,0,1,31.523124986224705,63.888888888888886
10446,2024-08-14 09:30:00,1020.25,16.85,66.5,20.100000381469727,27.0,0.21636538207530975,11.899999618530273,9.5,19.299999237060547,20.100000381469727,20.479421615600586,124.78890911764331,2.3999996185302734,0.8000011444091797,0,1,35.259441614151,69.44444444444444
10447,2024-08-14 10:00:00,1020.4,17.1,66.0,20.299999237060547,28.0,0.23006589710712433,12.0,9.600000381469727,19.600000381469727,20.5,20.62869644165039,121.70426104900942,2.3999996185302734,0.8999996185302734,0,1,37.5655769639545,77.77777777777777
10448,2024-08-14 10:30:00,1020.55,18.0,65.0,20.5,31.0,0.24903832376003265,12.0,9.5,19.700000762939453,20.600000381469727,21.37777328491211,124.47883334562938,2.5,0.8999996185302734,0,1,33.85138989157147,72.22222222222223
10449,2024-08-14 11:00:00,1020.8,18.9,67.0,23.299999237060547,34.0,0.1201089397072792,12.5,9.5,20.600000381469727,21.5,21.975358963012695,283.0763478793696,3.0,0.8999996185302734,0,1,33.540858248869576,77.77777777777777
10450,2024-08-14 11:30:00,1020.8499999999999,19.4,65.5,0.0,0.0,0.07383926957845688,11.800000190734863,10.5,20.0,19.899999618530273,22.573373794555664,0.0,1.3000001907348633,-0.10000038146972656,0,1,34.86247871319453,83.33333333333333
10451,2024-08-14 12:00:00,1020.9,20.1,63.0,0.0,0.0,0.0,16.0,16.0,22.700000762939453,22.600000381469727,23.169151306152344,0.0,0.0,-0.10000038146972656,0,1,40.05584452549616,83.33333333333333
10452,2024-08-14 12:30:00,1020.8,20.6,59.5,0.0,0.0,0.0,18.600000381469727,18.700000762939453,18.399999618530273,18.299999237060547,23.768375396728516,0.0,-0.10000038146972656,-0.10000038146972656,0,1,49.31810996267531,86.11111111111111
10453,2024-08-14 13:00:00,1020.6,21.0,59.0,63.70000076293945,134.0,0.35107868909835815,19.799999237060547,14.600000381469727,20.5,24.100000381469727,24.218576431274414,381.6808144753514,5.19999885559082,3.6000003814697266,0,1,56.3663511938519,88.88888888888889
10454,2024-08-14 13:30:00,1020.3,21.25,57.5,45.70000076293945,86.0,0.7702621817588806,13.800000190734863,9.800000190734863,25.0,26.600000381469727,24.36859893798828,111.65029523274849,4.0,1.6000003814697266,0,1,45.61125338077545,88.88888888888889
10455,2024-08-14 14:00:00,1020.0,21.7,58.0,43.099998474121094,81.0,0.5527547001838684,12.100000381469727,9.600000381469727,25.399999618530273,26.899999618530273,24.668689727783203,146.53878107785633,2.5,1.5,0,1,44.91733095380995,88.88888888888889
10456,2024-08-14 14:30:00,1019.55,21.65,57.5,42.5,80.0,0.5557160377502441,12.199999809265137,9.600000381469727,25.5,27.100000381469727,25.118837356567383,143.95841502770244,2.59999942779541,1.6000003814697266,0,1,45.65179869863722,88.88888888888889
10457,2024-08-14 15:00:00,1019.1,22.1,58.0,43.099998474121094,84.0,0.5465372800827026,12.300000190734863,9.600000381469727,25.5,27.100000381469727,25.119966506958008,153.69491352408573,2.6999998092651367,1.6000003814697266,0,1,46.56241938802931,88.88888888888889
10458,2024-08-14 15:30:00,1018.6,21.9,59.0,44.5,85.0,0.5469513535499573,12.300000190734863,9.5,24.899999618530273,26.399999618530273,25.420223236083984,155.40687384410376,2.8000001907348633,1.5,0,1,47.06442962752448,88.88888888888889
10459,2024-08-14 16:00:00,1018.1,22.0,60.0,44.099998474121094,83.0,0.5231543779373169,12.399999618530273,9.600000381469727,25.299999237060547,26.899999618530273,25.57039451599121,158.6529779742087,2.799999237060547,1.6000003814697266,0,1,47.447118520736694,88.88888888888889
10460,2024-08-14 16:30:00,1017.6500000000001,21.8,59.5,42.900001525878906,83.0,0.5849795341491699,12.5,9.600000381469727,25.200000762939453,26.700000762939453,25.271625518798828,141.88530564700915,2.8999996185302734,1.5,0,1,41.021672328313194,83.33333333333333
10461,2024-08-14 17:00:00,1017.2,21.7,61.0,42.5,79.0,0.572636067867279,12.5,9.600000381469727,25.299999237060547,26.700000762939453,25.271625518798828,137.95847735233818,2.8999996185302734,1.4000015258789062,0,0,41.347921980751885,86.11111111111111
10462,2024-08-14 17:30:00,1017.05,21.65,61.0,45.099998474121094,85.0,0.5882611274719238,12.5,9.600000381469727,25.299999237060547,26.799999237060547,25.271625518798828,144.49365431520346,2.8999996185302734,1.5,0,0,41.126784801483154,88.88888888888889
10463,2024-08-14 18:00:00,1016.9,21.2,62.0,44.099998474121094,84.0,0.5372006297111511,12.5,9.5,25.299999237060547,26.799999237060547,25.12258529663086,156.36616071199728,3.0,1.5,0,0,42.07731294631958,88.88888888888889
10464,2024-08-14 18:30:00,1016.9,20.8,65.5,46.5,89.0,0.5533371567726135,12.300000190734863,9.600000381469727,25.399999618530273,27.0,24.823476791381836,160.84226210128404,2.6999998092651367,1.6000003814697266,0,0,41.304787662294174,88.88888888888889
10465,2024-08-14 19:00:00,1016.8,20.5,69.0,44.5,86.0,0.5443351864814758,12.399999618530273,9.5,25.299999237060547,26.799999237060547,24.531156539916992,157.99088895188783,2.8999996185302734,1.5,0,0,41.04212159580655,88.88888888888889
10466,2024-08-14 19:30:00,1016.85,20.35,70.0,45.900001525878906,87.0,0.5391417145729065,12.399999618530273,9.5,25.299999237060547,26.799999237060547,23.62956428527832,161.36759157825333,2.8999996185302734,1.5,0,0,41.91943250762092,88.88888888888889
10467,2024-08-14 20:00:00,1016.9,20.3,72.0,50.79999923706055,104.0,0.5474182963371277,12.800000190734863,9.800000190734863,25.100000381469727,26.600000381469727,23.47970962524414,189.98268909877936,3.0,1.5,0,0,43.0662698480818,88.88888888888889
10468,2024-08-14 20:30:00,1016.9,20.299999999999997,73.0,41.099998474121094,78.0,0.44145557284355164,11.699999809265137,9.5,25.299999237060547,26.799999237060547,22.87840461730957,176.6882214162071,2.1999998092651367,1.5,0,0,41.20309191942215,86.11111111111111
10469,2024-08-14 21:00:00,1016.9,20.3,75.0,41.099998474121094,77.0,0.46224740147590637,11.600000381469727,9.5,25.200000762939453,26.600000381469727,22.580934524536133,166.57746426296234,2.1000003814697266,1.3999996185302734,0,0,40.974241415659584,86.11111111111111
10470,2024-08-14 21:30:00,1017.0,20.450000000000003,77.0,45.900001525878906,90.0,0.4851663112640381,11.600000381469727,9.5,25.100000381469727,26.600000381469727,22.580934524536133,185.5033993714787,2.1000003814697266,1.5,0,0,40.684760358598496,86.11111111111111
10471,2024-08-14 22:00:00,1017.2,20.3,77.0,44.099998474121094,83.0,0.5004910230636597,12.100000381469727,10.300000190734863,24.799999237060547,26.200000762939453,22.580934524536133,165.83714027862365,1.8000001907348633,1.4000015258789062,0,0,40.77093799577819,86.11111111111111
10472,2024-08-14 22:30:00,1017.4000000000001,19.85,76.5,40.099998474121094,80.0,0.47507184743881226,12.100000381469727,10.300000190734863,24.799999237060547,26.200000762939453,22.431699752807617,168.39558149213156,1.8000001907348633,1.4000015258789062,0,0,40.14570014427105,86.11111111111111
10473,2024-08-14 23:00:00,1017.6,19.6,77.0,44.29999923706055,81.0,0.47389721870422363,11.399999618530273,9.5,24.700000762939453,26.100000381469727,22.431699752807617,170.92313861110676,1.8999996185302734,1.3999996185302734,0,0,40.15019552658001,86.11111111111111
10474,2024-08-14 23:30:00,1017.7,19.7,78.0,34.20000076293945,59.0,0.35877665877342224,11.199999809265137,9.5,24.299999237060547,25.5,22.282747268676758,164.44771017631945,1.6999998092651367,1.2000007629394531,0,0,33.96490299122201,75.0
10475,2024-08-15 00:00:00,1017.8,19.9,78.0,58.20000076293945,117.0,0.518054723739624,12.899999618530273,9.600000381469727,25.0,27.100000381469727,22.282747268676758,225.8448666492704,3.299999237060547,2.1000003814697266,0,0,42.99885599563519,80.55555555555556
10476,2024-08-15 00:30:00,1017.9,19.8,77.0,45.099998474121094,85.0,0.47801390290260315,11.699999809265137,9.600000381469727,24.899999618530273,26.399999618530273,22.282747268676758,177.81909581261493,2.09999942779541,1.5,0,0,36.362875919375156,75.0
10477,2024-08-15 01:00:00,1017.9,19.7,77.0,43.099998474121094,81.0,0.45602813363075256,11.300000190734863,9.300000190734863,24.600000381469727,26.0,22.133535385131836,177.62062036634336,2.0,1.3999996185302734,0,0,35.22440577298403,75.0
10478,2024-08-15 01:30:00,1018.05,19.6,76.5,32.599998474121094,54.0,0.3438487946987152,11.199999809265137,9.600000381469727,24.0,25.100000381469727,22.133535385131836,157.04577370211666,1.5999994277954102,1.1000003814697266,0,0,32.23965864131848,72.22222222222223
10479,2024-08-15 02:00:00,1018.2,19.5,77.0,31.600000381469727,55.0,0.3404390215873718,11.300000190734863,9.600000381469727,23.799999237060547,25.0,21.984989166259766,161.5560981921238,1.6999998092651367,1.2000007629394531,0,0,31.717917105389965,72.22222222222223
10480,2024-08-15 02:30:00,1017.95,19.450000000000003,77.0,29.299999237060547,48.0,0.3284343481063843,10.399999618530273,9.0,23.299999237060547,24.299999237060547,21.984989166259766,146.14792964483775,1.3999996185302734,1.0,0,0,29.54169096632136,66.66666666666667
10481,2024-08-15 03:00:00,1017.7,19.4,78.0,30.799999237060547,47.0,0.4559086561203003,10.300000190734863,9.0,23.100000381469727,24.100000381469727,21.984989166259766,103.09082613162349,1.3000001907348633,1.0,0,0,27.366747625172138,61.111111111111114
10482,2024-08-15 03:30:00,1017.55,19.35,78.0,31.0,50.0,0.3360045254230499,10.899999618530273,9.600000381469727,23.0,24.100000381469727,21.835956573486328,148.8075195923239,1.2999992370605469,1.1000003814697266,0,0,23.342793816493618,55.55555555555556
10483,2024-08-15 04:00:00,1017.4,19.2,78.0,28.899999618530273,47.0,0.33703553676605225,10.199999809265137,9.199999809265137,22.899999618530273,23.799999237060547,21.835956573486328,139.45117019699998,1.0,0.8999996185302734,0,0,23.25626853522327,55.55555555555556
10484,2024-08-15 04:30:00,1017.25,19.15,79.0,26.5,40.0,0.33167144656181335,11.300000190734863,10.199999809265137,22.600000381469727,23.100000381469727,21.686609268188477,120.60127700062728,1.1000003814697266,0.5,0,0,23.124772370689445,55.55555555555556
10485,2024-08-15 05:00:00,1017.0,19.0,80.0,22.5,36.0,0.3273158073425293,10.800000190734863,9.399999618530273,22.700000762939453,23.299999237060547,21.686609268188477,109.9855222156342,1.4000005722045898,0.5999984741210938,0,0,23.280114207830692,55.55555555555556
10486,2024-08-15 05:30:00,1016.8,18.8,80.0,23.5,38.0,0.3182597756385803,11.600000381469727,9.600000381469727,22.700000762939453,23.399999618530273,21.686609268188477,119.3993175033004,2.0,0.6999988555908203,0,0,23.738518483936787,55.55555555555556
10487,2024-08-15 06:00:00,1016.6,18.7,81.0,26.899999618530273,43.0,0.32738539576530457,11.100000381469727,9.699999809265137,22.5,23.399999618530273,21.536827087402344,131.34367188090994,1.4000005722045898,0.8999996185302734,0,0,23.67745222730769,55.55555555555556
10488,2024-08-15 06:30:00,1016.6,18.450000000000003,81.5,29.299999237060547,47.0,0.2956327497959137,11.5,10.100000381469727,23.100000381469727,24.299999237060547,21.536827087402344,158.98103316512075,1.3999996185302734,1.1999988555908203,0,0,25.79782033711672,58.333333333333336
10489,2024-08-15 07:00:00,1016.5,18.2,82.0,29.100000381469727,48.0,0.3300347328186035,10.300000190734863,9.300000190734863,22.799999237060547,23.799999237060547,21.38827133178711,145.43923783434687,1.0,1.0,0,0,25.478794290787643,61.111111111111114
10490,2024-08-15 07:30:00,1016.5,18.1,83.0,28.899999618530273,46.0,0.387631356716156,10.5,9.300000190734863,22.600000381469727,23.600000381469727,21.38827133178711,118.66945024698714,1.1999998092651367,1.0,0,0,24.72874247448312,61.111111111111114
10491,2024-08-15 08:00:00,1016.5,17.9,84.0,24.899999618530273,37.0,0.320169597864151,11.0,9.600000381469727,22.399999618530273,23.0,21.38827133178711,115.56375198278263,1.3999996185302734,0.6000003814697266,0,1,24.35962208857139,61.111111111111114
10492,2024-08-15 08:30:00,1016.7,18.0,85.0,26.899999618530273,45.0,0.3440895676612854,11.600000381469727,9.699999809265137,23.299999237060547,24.100000381469727,21.238977432250977,130.77990218028657,1.9000005722045898,0.8000011444091797,0,1,25.79445455554459,63.888888888888886
10493,2024-08-15 09:00:00,1016.9,18.0,86.0,28.899999618530273,46.0,0.34307625889778137,11.5,9.399999618530273,23.700000762939453,24.600000381469727,21.238977432250977,134.08097706261154,2.1000003814697266,0.8999996185302734,0,1,31.232158165011143,72.22222222222223
10494,2024-08-15 09:30:00,1017.05,18.25,85.5,40.099998474121094,79.0,0.4478466808795929,12.0,9.800000190734863,24.100000381469727,25.5,21.238977432250977,176.39965499987656,2.1999998092651367,1.3999996185302734,0,1,37.71150306281116,83.33333333333333
10495,2024-08-15 10:00:00,1017.1,18.6,85.0,42.900001525878906,82.0,0.45854395627975464,11.600000381469727,9.699999809265137,24.0,25.5,21.538663864135742,178.82691261548837,1.9000005722045898,1.5,0,1,37.68206578575902,86.11111111111111
10496,2024-08-15 10:30:00,1017.25,19.15,81.0,48.29999923706055,97.0,0.5398440957069397,11.800000190734863,9.699999809265137,24.100000381469727,25.700000762939453,21.838014602661133,179.68150577432178,2.1000003814697266,1.6000003814697266,0,1,38.90974233630631,86.11111111111111
10497,2024-08-15 11:00:00,1017.4,19.6,77.0,46.900001525878906,87.0,0.45808079838752747,11.600000381469727,9.600000381469727,24.5,26.200000762939453,22.286849975585938,189.92282651061853,2.0,1.7000007629394531,0,1,41.31822547068199,86.11111111111111
10498,2024-08-15 11:30:00,1017.65,20.3,75.0,53.0,108.0,0.5176742076873779,11.600000381469727,9.5,25.100000381469727,26.899999618530273,23.187185287475586,208.6254219279569,2.1000003814697266,1.7999992370605469,0,1,42.58695710119274,88.88888888888889
10499,2024-08-15 12:00:00,1017.8,20.8,73.0,44.5,86.0,0.47292739152908325,11.399999618530273,9.399999618530273,25.100000381469727,26.600000381469727,23.635234832763672,181.8460963361462,2.0,1.5,0,1,39.29506374398867,86.11111111111111
10500,2024-08-15 12:30:00,1017.95,21.7,69.5,42.900001525878906,76.0,0.3967575430870056,11.600000381469727,9.5,25.299999237060547,27.0,24.387008666992188,191.5527538775333,2.1000003814697266,1.7000007629394531,0,1,41.20146932866838,86.11111111111111
10501,2024-08-15 13:00:00,1018.1,22.5,67.0,43.70000076293945,86.0,0.4075150489807129,11.699999809265137,9.5,25.5,27.299999237060547,24.83486557006836,211.03515125418167,2.1999998092651367,1.7999992370605469,0,1,43.11057633823819,86.11111111111111
10502,2024-08-15 13:30:00,1017.95,23.1,66.0,47.29999923706055,92.0,0.5079662203788757,12.399999618530273,9.300000190734863,25.399999618530273,26.899999618530273,25.43413543701172,181.11440546456052,3.09999942779541,1.5,0,1,44.70833426051669,86.11111111111111
10503,2024-08-15 14:00:00,1017.8,23.2,67.0,47.900001525878906,87.0,0.43905380368232727,12.5,9.100000381469727,25.5,27.299999237060547,26.032739639282227,198.15339092916258,3.3999996185302734,1.7999992370605469,0,1,44.552922911114166,86.11111111111111
10504,2024-08-15 14:30:00,1017.25,23.049999999999997,68.5,48.900001525878906,103.0,0.5380523800849915,13.699999809265137,9.800000190734863,25.399999618530273,27.0,26.181753158569336,191.43117624297096,3.8999996185302734,1.6000003814697266,0,1,44.07083715332879,86.11111111111111
10505,2024-08-15 15:00:00,1016.7,23.1,70.0,48.900001525878906,91.0,0.48228198289871216,12.899999618530273,9.699999809265137,25.600000381469727,27.100000381469727,26.481548309326172,188.68629396655612,3.1999998092651367,1.5,0,1,45.888954401016235,86.11111111111111
10506,2024-08-15 15:30:00,1016.25,23.55,69.5,54.79999923706055,112.0,0.5445571541786194,13.100000381469727,9.600000381469727,25.299999237060547,27.100000381469727,26.781982421875,205.6717079935067,3.5,1.8000011444091797,0,1,44.86544018321567,86.11111111111111
10507,2024-08-15 16:00:00,1015.8,23.8,70.0,57.400001525878906,118.0,0.5548135638237,13.0,9.600000381469727,25.100000381469727,27.200000762939453,26.932090759277344,212.684057662109,3.3999996185302734,2.1000003814697266,0,1,44.635867993036904,86.11111111111111
10508,2024-08-15 16:30:00,1015.3499999999999,23.3,71.5,51.20000076293945,101.0,0.456672340631485,12.800000190734863,9.699999809265137,24.700000762939453,26.600000381469727,26.78135108947754,221.16513529227004,3.1000003814697266,1.8999996185302734,0,1,45.67261899842156,86.11111111111111
10509,2024-08-15 17:00:00,1014.9,23.1,74.0,47.5,92.0,0.4204612970352173,12.5,9.399999618530273,24.100000381469727,26.0,26.78135108947754,218.80729724404148,3.1000003814697266,1.8999996185302734,0,0,46.53124896685282,86.11111111111111
10510,2024-08-15 17:30:00,1014.65,23.35,75.0,50.599998474121094,100.0,0.4802268147468567,12.800000190734863,9.399999618530273,23.899999618530273,25.899999618530273,26.78135108947754,208.23493592858466,3.40000057220459,2.0,0,0,44.99234101507399,86.11111111111111
10511,2024-08-15 18:00:00,1014.4,23.3,77.0,51.0,101.0,0.47784021496772766,12.800000190734863,9.5,24.100000381469727,25.799999237060547,26.333803176879883,211.36772677624325,3.3000001907348633,1.6999988555908203,0,0,42.02684214380052,80.55555555555556
10512,2024-08-15 18:30:00,1014.4,22.950000000000003,78.0,46.900001525878906,101.0,0.4833338260650635,13.0,9.399999618530273,23.799999237060547,25.700000762939453,26.035005569458008,208.96530421275335,3.6000003814697266,1.9000015258789062,0,0,42.2332407368554,80.55555555555556
10513,2024-08-15 19:00:00,1014.3,22.8,78.0,45.29999923706055,87.0,0.46192413568496704,12.600000381469727,9.699999809265137,24.0,25.600000381469727,25.885671615600586,188.34261576523062,2.90000057220459,1.6000003814697266,0,0,41.76228515307108,80.55555555555556
10514,2024-08-15 19:30:00,1014.45,22.75,77.5,44.099998474121094,87.0,0.43061238527297974,12.5,9.199999809265137,24.399999618530273,26.200000762939453,25.435976028442383,202.0378488297492,3.3000001907348633,1.8000011444091797,0,0,41.46856946415372,80.55555555555556
10515,2024-08-15 20:00:00,1014.6,22.7,78.0,42.5,81.0,1.090067744255066,12.0,9.0,24.799999237060547,26.5,24.837066650390625,74.3073083548161,3.0,1.7000007629394531,0,0,40.54276445176866,80.55555555555556
10516,2024-08-15 20:30:00,1014.7,22.4,79.5,51.400001525878906,102.0,0.46511173248291016,12.199999809265137,9.5,24.899999618530273,26.799999237060547,24.089824676513672,219.30214371392543,2.6999998092651367,1.8999996185302734,0,0,39.766430695851646,80.55555555555556
10517,2024-08-15 21:00:00,1014.8,22.3,81.0,65.0999984741211,135.0,0.4901568591594696,13.5,9.399999618530273,25.899999618530273,28.5,23.79021453857422,275.4220357774868,4.100000381469727,2.6000003814697266,0,0,45.748441722657944,80.55555555555556
10518,2024-08-15 21:30:00,1014.75,21.8,81.0,55.79999923706055,111.0,0.4668613076210022,13.399999618530273,10.0,24.799999237060547,27.0,23.641469955444336,237.75797691529783,3.3999996185302734,2.200000762939453,0,0,44.15779977374606,80.55555555555556
10519,2024-08-15 22:00:00,1014.8,21.4,82.0,43.70000076293945,88.0,0.45411232113838196,13.300000190734863,9.699999809265137,24.200000762939453,26.0,23.641469955444336,193.78465613837352,3.6000003814697266,1.7999992370605469,0,0,42.08526147736443,80.55555555555556
10520,2024-08-15 22:30:00,1014.95,21.75,81.5,50.0,98.0,0.4941112995147705,13.5,9.600000381469727,24.100000381469727,25.799999237060547,23.641469955444336,198.33588119971841,3.8999996185302734,1.6999988555908203,0,0,40.969436724980675,80.55555555555556
10521,2024-08-15 23:00:00,1015.1,21.7,82.0,49.099998474121094,106.0,0.5241946578025818,13.300000190734863,9.800000190734863,24.299999237060547,26.100000381469727,23.641469955444336,202.2149566429212,3.5,1.8000011444091797,0,0,41.02492165565491,80.55555555555556
10522,2024-08-15 23:30:00,1015.25,21.75,83.0,48.900001525878906,96.0,0.6976249814033508,12.800000190734863,9.5,24.600000381469727,26.299999237060547,23.641469955444336,137.60975102537935,3.3000001907348633,1.6999988555908203,0,0,36.75802069240146,75.0
10523,2024-08-16 00:00:00,1015.4,22.0,82.0,41.900001525878906,77.0,0.584785521030426,12.600000381469727,9.600000381469727,25.299999237060547,26.799999237060547,23.491928100585938,131.67220669951186,3.0,1.5,0,0,36.733969608942665,75.0
10524,2024-08-16 00:30:00,1015.45,21.75,82.0,38.79999923706055,72.0,0.5823230743408203,12.199999809265137,9.5,25.200000762939453,26.600000381469727,23.491928100585938,123.64270483614746,2.6999998092651367,1.3999996185302734,0,0,33.10790589120653,69.44444444444444
10525,2024-08-16 01:00:00,1015.6,21.2,84.0,42.5,75.0,0.5580934286117554,12.5,9.699999809265137,25.299999237060547,26.899999618530273,23.1934757232666,134.38610124215364,2.8000001907348633,1.6000003814697266,0,0,34.035198622279694,69.44444444444444
10526,2024-08-16 01:30:00,1015.55,21.049999999999997,85.0,39.79999923706055,69.0,0.5350598692893982,12.300000190734863,9.699999809265137,25.299999237060547,26.799999237060547,23.1934757232666,128.95753159667433,2.6000003814697266,1.5,0,0,32.934128721555076,66.66666666666667
10527,2024-08-16 02:00:00,1015.4,20.9,86.0,37.0,65.0,0.5265020728111267,12.100000381469727,9.5,25.299999237060547,26.700000762939453,23.044355392456055,123.45630408053037,2.6000003814697266,1.4000015258789062,0,0,32.9586951467726,66.66666666666667
10528,2024-08-16 02:30:00,1015.3,21.0,84.5,34.79999923706055,53.0,0.4726627767086029,12.0,9.699999809265137,25.200000762939453,26.299999237060547,22.895692825317383,112.13068304017212,2.3000001907348633,1.0999984741210938,0,0,29.514107293552822,61.111111111111114
10529,2024-08-16 03:00:00,1015.2,21.3,82.0,35.79999923706055,62.0,0.7332422137260437,11.800000190734863,9.5,25.399999618530273,26.100000381469727,22.895692825317383,84.55596096266852,2.3000001907348633,0.7000007629394531,0,0,27.324305242962307,55.55555555555556
10530,2024-08-16 03:30:00,1015.15,21.15,80.0,33.79999923706055,61.0,0.5835393071174622,12.0,9.600000381469727,25.299999237060547,26.200000762939453,22.746875762939453,104.53451765113255,2.3999996185302734,0.9000015258789062,0,0,25.385447528627182,52.77777777777778
10531,2024-08-16 04:00:00,1015.0,20.9,80.0,39.599998474121094,70.0,0.6730992197990417,12.100000381469727,9.800000190734863,25.399999618530273,26.399999618530273,22.746875762939453,103.99655495203065,2.3000001907348633,1.0,0,0,24.436820056703354,52.77777777777778
10532,2024-08-16 04:30:00,1014.7,20.7,81.0,31.799999237060547,53.0,0.5385222434997559,11.899999618530273,9.699999809265137,24.899999618530273,26.0,22.59811782836914,98.41747604623137,2.1999998092651367,1.1000003814697266,0,0,23.882554772827362,52.77777777777778
10533,2024-08-16 05:00:00,1014.5,20.6,81.0,32.400001525878906,56.0,0.570086658000946,12.100000381469727,9.699999809265137,24.899999618530273,25.799999237060547,22.59811782836914,98.23067986956303,2.40000057220459,0.8999996185302734,0,0,23.696077747477425,52.77777777777778
10534,2024-08-16 05:30:00,1014.2,20.6,80.0,30.0,51.0,0.5648424625396729,11.899999618530273,9.5,24.299999237060547,25.100000381469727,22.449430465698242,90.29066223295476,2.3999996185302734,0.8000011444091797,0,0,22.90594072143237,52.77777777777778
10535,2024-08-16 06:00:00,1013.9,20.7,79.0,26.899999618530273,45.0,0.4784700870513916,11.600000381469727,9.300000190734863,24.100000381469727,24.899999618530273,22.449430465698242,94.04976657436609,2.3000001907348633,0.7999992370605469,0,0,22.484235766861175,52.77777777777778
10536,2024-08-16 06:30:00,1013.95,20.5,77.0,26.299999237060547,52.0,0.7212893962860107,11.699999809265137,9.5,23.799999237060547,24.200000762939453,22.449430465698242,72.09311583915286,2.1999998092651367,0.40000152587890625,0,0,19.424570802185272,50.0
10537,2024-08-16 07:00:00,1014.0,20.1,77.0,28.299999237060547,43.0,0.46155714988708496,11.699999809265137,9.5,23.600000381469727,24.299999237060547,22.300050735473633,93.16289436859442,2.1999998092651367,0.6999988555908203,0,0,19.879110445578892,50.0
10538,2024-08-16 07:30:00,1014.05,20.25,77.5,28.100000381469727,48.0,0.4900738298892975,11.600000381469727,9.600000381469727,23.600000381469727,24.299999237060547,22.300050735473633,97.94442606911431,2.0,0.6999988555908203,0,0,21.845490048329037,52.77777777777778
10539,2024-08-16 08:00:00,1014.0,20.5,77.0,27.299999237060547,42.0,0.4566052258014679,11.600000381469727,9.600000381469727,23.399999618530273,24.100000381469727,22.150577545166016,91.98317852424583,2.0,0.7000007629394531,0,1,22.140740927722717,52.77777777777778
10540,2024-08-16 08:30:00,1014.25,20.3,76.5,38.79999923706055,70.0,0.5940843820571899,12.0,9.600000381469727,24.600000381469727,25.899999618530273,22.150577545166016,117.8283794595048,2.3999996185302734,1.2999992370605469,0,1,26.210544139146805,58.333333333333336
10541,2024-08-16 09:00:00,1014.6,20.3,77.0,40.29999923706055,74.0,0.6194534301757812,12.199999809265137,9.5,25.100000381469727,26.5,22.150577545166016,119.46015050558546,2.6999998092651367,1.3999996185302734,0,1,32.57608894838227,69.44444444444444
10542,2024-08-16 09:30:00,1014.85,20.35,78.0,41.5,83.0,0.6660933494567871,11.899999618530273,9.399999618530273,25.0,26.399999618530273,22.150577545166016,124.6071591432165,2.5,1.3999996185302734,0,1,36.313607854975594,77.77777777777777
10543,2024-08-16 10:00:00,1015.1,20.7,78.0,38.599998474121094,69.0,0.6113452911376953,11.899999618530273,9.5,25.100000381469727,26.299999237060547,22.299169540405273,112.86584030375545,2.3999996185302734,1.1999988555908203,0,1,37.83607202437189,80.55555555555556
10544,2024-08-16 10:30:00,1015.3,21.549999999999997,75.0,45.29999923706055,88.0,0.7074621319770813,11.800000190734863,9.100000381469727,25.299999237060547,26.799999237060547,22.74799156188965,124.38828316375641,2.6999998092651367,1.5,0,1,37.67617734604411,77.77777777777777
10545,2024-08-16 11:00:00,1015.5,22.4,73.0,45.5,89.0,0.6770395040512085,12.199999809265137,9.5,25.200000762939453,26.700000762939453,23.348031997680664,131.4546632322778,2.6999998092651367,1.5,0,1,38.03424716326926,77.77777777777777
10546,2024-08-16 11:30:00,1015.7,23.2,69.5,52.20000076293945,109.0,0.597349226474762,11.800000190734863,9.300000190734863,25.200000762939453,26.899999618530273,24.096168518066406,182.47282354956772,2.5,1.6999988555908203,0,1,41.77705121040344,80.55555555555556
10547,2024-08-16 12:00:00,1015.9,24.0,66.0,50.20000076293945,101.0,0.43199387192726135,12.0,9.5,25.299999237060547,27.5,24.694276809692383,233.7996128264668,2.5,2.200000762939453,0,1,43.728424575593735,80.55555555555556
10548,2024-08-16 12:30:00,1016.0,24.450000000000003,64.0,48.70000076293945,97.0,0.43932440876960754,12.300000190734863,9.699999809265137,25.5,27.5,25.143211364746094,220.79355952851046,2.6000003814697266,2.0,0,1,43.52438558472527,80.55555555555556
10549,2024-08-16 13:00:00,1016.0,25.1,63.0,57.599998474121094,117.0,0.5348795652389526,12.600000381469727,9.800000190734863,25.600000381469727,27.700000762939453,25.89215660095215,218.7408299057589,2.8000001907348633,2.1000003814697266,0,1,45.53702319992913,80.55555555555556
10550,2024-08-16 13:30:00,1015.7,25.25,62.5,44.099998474121094,90.0,0.4686543941497803,12.600000381469727,9.300000190734863,25.700000762939453,27.5,26.48804473876953,192.03916814495145,3.3000001907348633,1.7999992370605469,0,1,46.013532135221695,80.55555555555556
10551,2024-08-16 14:00:00,1015.4,25.2,66.0,54.0,113.0,0.5299385190010071,13.100000381469727,9.800000190734863,25.600000381469727,27.5,26.78854751586914,213.23228251650312,3.3000001907348633,1.8999996185302734,0,1,46.39373278617859,80.55555555555556
10552,2024-08-16 14:30:00,1014.95,25.6,65.0,59.400001525878906,126.0,0.5176894664764404,12.899999618530273,9.800000190734863,25.200000762939453,27.299999237060547,27.236265182495117,243.38915152667906,3.09999942779541,2.0999984741210938,0,1,46.573967695236206,80.55555555555556
10553,2024-08-16 15:00:00,1014.5,25.1,65.0,48.099998474121094,92.0,0.4557890295982361,13.800000190734863,10.199999809265137,24.600000381469727,26.399999618530273,27.385778427124023,201.84777172257776,3.6000003814697266,1.7999992370605469,0,1,45.99955656793382,80.55555555555556
10554,2024-08-16 15:30:00,1014.05,24.8,67.0,46.5,85.0,0.38986870646476746,12.699999809265137,9.100000381469727,24.100000381469727,26.100000381469727,27.5345458984375,218.02211511346698,3.59999942779541,2.0,0,1,45.490208837721084,80.55555555555556
10555,2024-08-16 16:00:00,1013.6,24.8,68.0,46.099998474121094,87.0,0.40360262989997864,13.600000381469727,9.699999809265137,24.799999237060547,26.600000381469727,27.982173919677734,215.5585557546056,3.90000057220459,1.8000011444091797,0,1,46.70178688897027,80.55555555555556
10556,2024-08-16 16:30:00,1013.1,24.9,68.0,62.29999923706055,131.0,0.4850376546382904,13.300000190734863,9.100000381469727,24.700000762939453,27.100000381469727,28.131284713745117,270.08212403156887,4.199999809265137,2.3999996185302734,0,1,47.11650535795424,80.55555555555556
10557,2024-08-16 17:00:00,1012.6,24.9,69.0,73.5999984741211,154.0,0.49308064579963684,13.300000190734863,9.800000190734863,25.299999237060547,28.200000762939453,28.131208419799805,312.32213495270275,3.5,2.9000015258789062,0,0,49.275621043311226,80.55555555555556
10558,2024-08-16 17:30:00,1012.4000000000001,24.5,72.0,65.69999694824219,129.0,0.5089832544326782,13.300000190734863,9.5,25.899999618530273,28.700000762939453,27.8330020904541,253.44645207195606,3.8000001907348633,2.8000011444091797,0,0,49.5511335266961,80.55555555555556
10559,2024-08-16 18:00:00,1012.2,24.2,75.0,55.400001525878906,113.0,0.4794643521308899,16.0,9.800000190734863,25.899999618530273,28.200000762939453,27.534900665283203,235.67966940147392,6.199999809265137,2.3000011444091797,0,0,49.60544368955824,80.55555555555556
10560,2024-08-16 18:30:00,1012.2,24.299999999999997,71.5,57.0,115.0,0.4735800325870514,13.5,9.600000381469727,25.700000762939453,27.899999618530273,27.23398208618164,242.8311839326993,3.8999996185302734,2.1999988555908203,0,0,47.73182598749796,80.55555555555556
10561,2024-08-16 19:00:00,1012.1,24.7,68.0,55.0,112.0,0.43919551372528076,13.300000190734863,9.199999809265137,25.5,27.799999237060547,27.23398208618164,255.01171232376618,4.100000381469727,2.299999237060547,0,0,47.32103975613912,80.55555555555556
10562,2024-08-16 19:30:00,1012.2,24.200000000000003,70.0,60.70000076293945,127.0,0.4372052848339081,13.100000381469727,9.399999618530273,25.200000762939453,27.799999237060547,26.9361629486084,290.4813926214241,3.700000762939453,2.5999984741210938,0,0,46.46069333288405,80.55555555555556
10563,2024-08-16 20:00:00,1012.3,23.6,73.0,74.80000305175781,169.0,0.5636436939239502,13.300000190734863,9.600000381469727,24.799999237060547,27.600000381469727,26.18794059753418,299.8348102210869,3.6999998092651367,2.8000011444091797,0,0,45.779008673297035,80.55555555555556
10564,2024-08-16 20:30:00,1012.55,23.4,76.0,56.0,119.0,0.4529619812965393,12.899999618530273,9.5,24.799999237060547,27.299999237060547,25.290441513061523,262.7152054999835,3.3999996185302734,2.5,0,0,45.08611175749037,77.77777777777777
10565,2024-08-16 21:00:00,1012.8,23.4,78.0,56.400001525878906,113.0,0.4720471203327179,12.5,9.399999618530273,24.5,26.700000762939453,24.84383201599121,239.38288177746543,3.1000003814697266,2.200000762939453,0,0,44.51837084028456,77.77777777777777
10566,2024-08-16 21:30:00,1013.0,23.1,80.0,62.099998474121094,129.0,0.5121999979019165,13.300000190734863,10.100000381469727,24.600000381469727,27.0,24.69346046447754,251.8547452721833,3.1999998092651367,2.3999996185302734,0,0,45.05186329947578,77.77777777777777
10567,2024-08-16 22:00:00,1013.2,22.8,82.0,46.5,87.0,0.43163976073265076,13.199999809265137,10.199999809265137,24.600000381469727,26.5,24.54432487487793,201.55696466036665,3.0,1.8999996185302734,0,0,43.427558951907685,77.77777777777777
10568,2024-08-16 22:30:00,1013.3,22.55,83.5,51.0,105.0,0.5010362267494202,13.199999809265137,10.0,24.5,26.299999237060547,24.39522361755371,209.56568486316846,3.1999998092651367,1.7999992370605469,0,0,41.87516530354818,77.77777777777777
10569,2024-08-16 23:00:00,1013.4,22.3,85.0,44.900001525878906,86.0,0.4514223039150238,12.699999809265137,9.199999809265137,24.200000762939453,25.899999618530273,24.39522361755371,190.5089740895672,3.5,1.6999988555908203,0,0,41.385728200276695,77.77777777777777
10570,2024-08-16 23:30:00,1013.65,22.200000000000003,86.5,40.099998474121094,72.0,0.391004741191864,12.600000381469727,9.5,23.700000762939453,25.299999237060547,24.39522361755371,184.14098964766765,3.1000003814697266,1.5999984741210938,0,0,36.64653107855055,72.22222222222223
10571,2024-08-17 00:00:00,1013.9,22.1,88.0,45.5,85.0,0.43486952781677246,12.699999809265137,9.699999809265137,24.200000762939453,26.0,24.245227813720703,195.46092462890115,3.0,1.7999992370605469,1,0,37.37499565548367,72.22222222222223
10572,2024-08-17 00:30:00,1013.95,21.799999999999997,88.0,51.400001525878906,102.0,0.48684579133987427,12.5,9.699999809265137,24.700000762939453,26.600000381469727,24.095800399780273,209.5119272147354,2.8000001907348633,1.8999996185302734,1,0,36.90732142660353,66.66666666666667
10573,2024-08-17 01:00:00,1014.0,21.5,89.0,53.79999923706055,109.0,0.5184732675552368,12.5,9.699999809265137,24.799999237060547,26.600000381469727,23.94723892211914,210.2326326562004,2.8000001907348633,1.8000011444091797,1,0,37.94644485579597,66.66666666666667
10574,2024-08-17 01:30:00,1014.0,21.65,89.5,49.099998474121094,97.0,0.4793755114078522,12.300000190734863,9.899999618530273,24.700000762939453,26.399999618530273,23.798019409179688,202.34658986881894,2.40000057220459,1.6999988555908203,1,0,35.84402638011508,63.888888888888886
10575,2024-08-17 02:00:00,1013.9,21.5,89.0,53.400001525878906,107.0,0.5017865300178528,11.800000190734863,9.300000190734863,24.700000762939453,26.600000381469727,23.648969650268555,213.23808751142266,2.5,1.8999996185302734,1,0,35.60756770769755,63.888888888888886
10576,2024-08-17 02:30:00,1013.9,21.450000000000003,89.5,47.900001525878906,95.0,0.5047000646591187,11.5,9.199999809265137,24.600000381469727,26.100000381469727,23.648969650268555,188.230607943679,2.3000001907348633,1.5,1,0,32.45185208320618,58.333333333333336
10577,2024-08-17 03:00:00,1013.9,21.5,90.0,49.29999923706055,95.0,0.44805774092674255,11.600000381469727,9.600000381469727,24.700000762939453,26.200000762939453,23.648969650268555,212.0262442146547,2.0,1.5,1,0,29.513154559665256,52.77777777777778
10578,2024-08-17 03:30:00,1013.5999999999999,21.5,90.0,46.5,90.0,0.4862310290336609,11.800000190734863,9.899999618530273,25.200000762939453,26.600000381469727,23.499757766723633,185.09719583068704,1.9000005722045898,1.3999996185302734,1,0,25.709597878985935,47.22222222222222
10579,2024-08-17 04:00:00,1013.3,21.5,90.0,40.900001525878906,79.0,0.41910994052886963,11.100000381469727,9.300000190734863,25.200000762939453,26.799999237060547,23.350852966308594,188.49469401825897,1.8000001907348633,1.5999984741210938,1,0,25.515503419770134,47.22222222222222
10580,2024-08-17 04:30:00,1013.0999999999999,21.3,91.5,38.599998474121094,70.0,0.36529338359832764,11.600000381469727,9.699999809265137,25.200000762939453,26.600000381469727,23.350852966308594,191.62679408661612,1.9000005722045898,1.3999996185302734,1,0,25.298921545346577,47.22222222222222
10581,2024-08-17 05:00:00,1012.9,21.3,93.0,38.400001525878906,74.0,0.44382673501968384,11.100000381469727,9.300000190734863,25.200000762939453,26.5,23.202295303344727,166.7317314643474,1.8000001907348633,1.2999992370605469,1,0,24.903400421142578,47.22222222222222
10582,2024-08-17 05:30:00,1012.7,20.95,93.5,38.79999923706055,77.0,0.5121539235115051,11.699999809265137,9.699999809265137,25.100000381469727,26.200000762939453,23.202295303344727,150.34542637506564,2.0,1.1000003814697266,1,0,24.423387739393448,47.22222222222222
10583,2024-08-17 06:00:00,1012.5,20.8,93.0,38.599998474121094,85.0,0.5931128859519958,11.899999618530273,9.699999809265137,25.0,26.100000381469727,23.053749084472656,143.31167306130584,2.1999998092651367,1.1000003814697266,1,0,23.947278949949478,47.22222222222222
10584,2024-08-17 06:30:00,1012.4,20.9,93.5,30.799999237060547,58.0,0.4437066912651062,11.199999809265137,9.5,25.200000762939453,26.0,22.90398406982422,130.71698295698255,1.6999998092651367,0.7999992370605469,1,0,21.220312423176235,44.44444444444444
10585,2024-08-17 07:00:00,1012.5,20.6,93.0,37.79999923706055,81.0,0.6067858338356018,11.199999809265137,9.300000190734863,25.299999237060547,26.5,22.90398406982422,133.4902621044801,1.8999996185302734,1.2000007629394531,1,0,21.660346878899468,44.44444444444444
10586,2024-08-17 07:30:00,1012.65,20.4,93.5,39.400001525878906,68.0,0.5911703705787659,11.600000381469727,10.0,25.399999618530273,26.100000381469727,22.755176544189453,115.02606250957206,1.6000003814697266,0.7000007629394531,1,0,23.71929588748349,47.22222222222222
10587,2024-08-17 08:00:00,1012.8,20.3,94.0,27.5,48.0,0.3411749601364136,11.5,9.600000381469727,25.399999618530273,26.299999237060547,22.755176544189453,140.69027803449566,1.8999996185302734,0.8999996185302734,1,1,23.69642728070418,47.22222222222222
10588,2024-08-17 08:30:00,1013.05,20.2,94.5,32.20000076293945,47.0,0.37350842356681824,12.100000381469727,10.300000190734863,25.600000381469727,26.5,22.755176544189453,125.83384211572408,1.8000001907348633,0.8999996185302734,1,1,23.557767618033623,47.22222222222222
10589,2024-08-17 09:00:00,1013.3,20.0,95.0,31.799999237060547,59.0,0.4234781861305237,11.100000381469727,9.100000381469727,25.399999618530273,26.5,22.605571746826172,139.32240651898684,2.0,1.1000003814697266,1,1,23.116190289457638,47.22222222222222
10590,2024-08-17 09:30:00,1013.45,20.35,94.5,34.400001525878906,63.0,0.4087035357952118,11.699999809265137,9.800000190734863,25.5,26.600000381469727,22.605571746826172,154.1459627390336,1.8999996185302734,1.1000003814697266,1,1,25.431588876578545,50.0
10591,2024-08-17 10:00:00,1013.6,20.7,94.0,36.0,68.0,0.43653252720832825,12.5,9.600000381469727,25.399999618530273,26.600000381469727,22.75464630126953,155.7730426982548,2.8999996185302734,1.2000007629394531,1,1,28.096365652150578,55.55555555555556
10592,2024-08-17 10:30:00,1013.85,21.6,92.0,40.900001525878906,79.0,0.4680052101612091,11.300000190734863,9.199999809265137,25.299999237060547,26.799999237060547,23.05290985107422,168.80153956574043,2.1000003814697266,1.5,1,1,26.12831890748607,52.77777777777778
10593,2024-08-17 11:00:00,1014.1,22.6,90.0,34.20000076293945,59.0,0.4144662320613861,11.800000190734863,9.699999809265137,25.299999237060547,26.5,23.499958038330078,142.35176580383413,2.1000003814697266,1.2000007629394531,1,1,26.426362580723232,52.77777777777778
10594,2024-08-17 11:30:00,1014.35,23.35,85.0,34.400001525878906,61.0,0.4165056645870209,11.600000381469727,9.300000190734863,25.5,26.600000381469727,24.246740341186523,146.4565915579648,2.3000001907348633,1.1000003814697266,1,1,27.326989359325832,52.77777777777778
10595,2024-08-17 12:00:00,1014.6,24.1,81.0,40.70000076293945,73.0,0.4887659549713135,11.699999809265137,9.399999618530273,25.299999237060547,26.399999618530273,25.143306732177734,149.35573817592206,2.3000001907348633,1.1000003814697266,1,1,28.700061400731403,52.77777777777778
10596,2024-08-17 12:30:00,1014.75,25.2,72.5,38.400001525878906,66.0,0.41458919644355774,12.100000381469727,9.5,25.5,26.700000762939453,25.89224624633789,159.1937285538632,2.6000003814697266,1.2000007629394531,1,1,29.988798565334744,52.77777777777778
10597,2024-08-17 13:00:00,1014.7,26.2,65.0,40.900001525878906,76.0,0.47403278946876526,12.199999809265137,9.5,25.299999237060547,26.5,26.34218978881836,160.32646198414034,2.6999998092651367,1.2000007629394531,1,1,29.812695079379612,52.77777777777778
10598,2024-08-17 13:30:00,1014.4000000000001,26.049999999999997,62.5,43.099998474121094,79.0,0.754063069820404,11.899999618530273,9.5,25.299999237060547,26.799999237060547,26.944171905517578,104.76577246889376,2.3999996185302734,1.5,1,1,29.561285813649494,52.77777777777778
10599,2024-08-17 14:00:00,1014.1,25.2,64.0,49.5,106.0,0.5704124569892883,11.899999618530273,9.5,25.0,26.600000381469727,27.396320343017578,185.83044374500847,2.3999996185302734,1.6000003814697266,1,1,30.101199679904514,52.77777777777778
10600,2024-08-17 14:30:00,1013.8,25.35,66.5,52.599998474121094,108.0,0.5059552788734436,11.899999618530273,9.5,24.100000381469727,26.0,27.54549217224121,213.45760091775705,2.3999996185302734,1.8999996185302734,1,1,28.545260005527073,52.77777777777778
10601,2024-08-17 15:00:00,1013.5,24.2,74.0,50.20000076293945,101.0,0.46470290422439575,12.100000381469727,9.600000381469727,23.600000381469727,25.5,27.844589233398438,217.34316502405397,2.5,1.8999996185302734,1,1,27.840976304478115,55.55555555555556
10602,2024-08-17 15:30:00,1012.8,24.55,73.5,43.900001525878906,81.0,0.4266163408756256,12.300000190734863,9.600000381469727,23.899999618530273,25.700000762939453,28.443988800048828,189.86614491547215,2.6999998092651367,1.8000011444091797,1,1,31.134790447023178,58.333333333333336
10603,2024-08-17 16:00:00,1012.1,24.8,69.0,46.29999923706055,92.0,0.48182159662246704,12.899999618530273,10.0,23.799999237060547,25.5,28.59391975402832,190.9420429572129,2.8999996185302734,1.7000007629394531,1,1,31.213330692715115,58.333333333333336
10604,2024-08-17 16:30:00,1011.75,24.799999999999997,71.0,39.79999923706055,75.0,0.4015251696109772,12.399999618530273,9.399999618530273,24.100000381469727,25.600000381469727,28.59391975402832,186.78779233855929,3.0,1.5,1,1,31.261587142944336,58.333333333333336
10605,2024-08-17 17:00:00,1011.4,24.9,75.0,46.099998474121094,84.0,0.4378640651702881,12.399999618530273,9.199999809265137,23.799999237060547,25.5,28.743444442749023,191.84036024361092,3.1999998092651367,1.7000007629394531,1,0,32.02154064178467,58.333333333333336
10606,2024-08-17 17:30:00,1011.2,25.05,70.5,49.29999923706055,100.0,0.4838486611843109,12.5,9.199999809265137,24.200000762939453,26.0,28.894702911376953,206.67619448451325,3.3000001907348633,1.7999992370605469,1,0,33.00403748618232,58.333333333333336
10607,2024-08-17 18:00:00,1011.1,25.4,66.0,50.79999923706055,100.0,0.4810367524623871,12.800000190734863,9.600000381469727,24.799999237060547,26.600000381469727,28.595600128173828,207.88432378213997,3.1999998092651367,1.8000011444091797,1,0,33.798149532741974,58.333333333333336
10608,2024-08-17 18:30:00,1011.05,25.15,67.5,58.400001525878906,121.0,0.47312507033348083,12.300000190734863,9.5,25.200000762939453,27.200000762939453,28.44668960571289,255.74632922054522,2.8000001907348633,2.0,1,0,34.541521814134384,58.333333333333336
10609,2024-08-17 19:00:00,1011.1,25.3,68.0,56.0,113.0,0.4634418487548828,12.300000190734863,9.5,25.200000762939453,27.5,28.148263931274414,243.82778616906126,2.8000001907348633,2.299999237060547,1,0,34.811582512325714,58.333333333333336
10610,2024-08-17 19:30:00,1011.25,24.7,73.0,54.79999923706055,109.0,0.4768296778202057,12.100000381469727,9.199999809265137,24.600000381469727,26.600000381469727,27.700162887573242,228.59315405510424,2.90000057220459,2.0,1,0,31.643406920962864,55.55555555555556
10611,2024-08-17 20:00:00,1011.4,24.1,78.0,47.29999923706055,82.0,0.3693828880786896,12.199999809265137,9.699999809265137,24.600000381469727,26.600000381469727,26.949859619140625,221.99187522333617,2.5,2.0,1,0,30.383418083190918,55.55555555555556
10612,2024-08-17 20:30:00,1011.55,24.2,78.5,50.79999923706055,94.0,0.45598581433296204,12.0,9.600000381469727,24.299999237060547,26.200000762939453,26.04951286315918,206.14676388016088,2.3999996185302734,1.9000015258789062,1,0,30.164301090770298,55.55555555555556
10613,2024-08-17 21:00:00,1011.7,24.6,77.0,41.900001525878906,67.0,0.36329126358032227,12.0,9.5,24.100000381469727,25.799999237060547,25.74936294555664,184.4250239868115,2.5,1.6999988555908203,1,0,29.983409447802437,55.55555555555556
10614,2024-08-17 21:30:00,1011.9000000000001,24.35,75.5,40.29999923706055,76.0,0.43227851390838623,13.699999809265137,9.699999809265137,23.799999237060547,25.299999237060547,25.450586318969727,175.81257812898573,4.0,1.5,1,0,29.641803996430504,55.55555555555556
10615,2024-08-17 22:00:00,1012.2,23.9,76.0,36.599998474121094,63.0,0.3739365041255951,13.300000190734863,10.100000381469727,23.799999237060547,25.100000381469727,25.301286697387695,168.4778011906535,3.1999998092651367,1.3000011444091797,1,0,28.755179501242107,55.55555555555556
10616,2024-08-17 22:30:00,1012.5,23.6,78.5,33.20000076293945,56.0,0.3584272265434265,12.600000381469727,10.0,23.5,24.700000762939453,25.301286697387695,156.2381310707018,2.6000003814697266,1.2000007629394531,1,0,28.066705958710777,55.55555555555556
10617,2024-08-17 23:00:00,1012.8,23.3,81.0,34.0,56.0,0.3546304404735565,12.800000190734863,9.699999809265137,23.399999618530273,24.700000762939453,25.002717971801758,157.91086609829736,3.1000003814697266,1.3000011444091797,1,0,27.812200350893868,55.55555555555556
10618,2024-08-17 23:30:00,1012.95,23.1,83.5,36.20000076293945,69.0,0.38770821690559387,12.600000381469727,10.0,24.100000381469727,25.5,24.853687286376953,177.96888740380078,2.6000003814697266,1.3999996185302734,1,0,28.551512522829903,55.55555555555556
