,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
10619,2024-08-18 00:00:00,1013.0,23.0,86.0,34.599998474121094,61.0,0.3759450316429138,12.100000381469727,9.600000381469727,23.799999237060547,25.200000762939453,24.853687286376953,162.25776341138086,2.5,1.4000015258789062,1,0,28.956365866793526,55.55555555555556
10620,2024-08-18 00:30:00,1013.0,24.45,74.5,35.400001525878906,62.0,0.3774344027042389,12.100000381469727,9.399999618530273,24.200000762939453,25.5,24.853687286376953,164.2669548821806,2.700000762939453,1.2999992370605469,1,0,28.81998347242673,55.55555555555556
10621,2024-08-18 01:00:00,1013.0,26.0,62.0,35.20000076293945,59.0,0.359218567609787,11.600000381469727,9.199999809265137,24.299999237060547,25.5,24.55295753479004,164.24540744812137,2.40000057220459,1.2000007629394531,1,0,28.445586724413765,55.55555555555556
10622,2024-08-18 01:30:00,1012.95,25.85,57.0,39.400001525878906,69.0,0.41805222630500793,11.100000381469727,9.300000190734863,24.200000762939453,25.5,24.55295753479004,165.0511482975768,1.8000001907348633,1.2999992370605469,1,0,25.742122030920452,52.77777777777778
10623,2024-08-18 02:00:00,1013.0,26.4,51.0,46.099998474121094,88.0,0.5064308047294617,10.899999618530273,9.199999809265137,24.5,25.799999237060547,24.4040470123291,173.76510113165435,1.6999998092651367,1.2999992370605469,1,0,25.926400545570587,52.77777777777778
10624,2024-08-18 02:30:00,1012.95,25.6,53.5,40.099998474121094,77.0,0.5257907509803772,12.0,9.300000190734863,24.799999237060547,26.100000381469727,24.255029678344727,146.44609068612863,2.6999998092651367,1.3000011444091797,1,0,25.69243374466896,52.77777777777778
10625,2024-08-18 03:00:00,1012.9,24.6,58.0,49.5,75.0,0.5821409225463867,12.0,9.300000190734863,25.0,26.200000762939453,24.106077194213867,128.83478397625237,2.6999998092651367,1.2000007629394531,1,0,25.46526453561253,52.77777777777778
10626,2024-08-18 03:30:00,1012.8,24.0,60.5,40.0,73.0,0.48300400376319885,12.699999809265137,9.800000190734863,25.200000762939453,26.399999618530273,24.106077194213867,151.13746352253744,2.8999996185302734,1.1999988555908203,1,0,20.93543748391999,47.22222222222222
10627,2024-08-18 04:00:00,1012.7,23.0,59.0,38.20000076293945,74.0,0.44402727484703064,12.199999809265137,9.300000190734863,25.100000381469727,26.5,23.808053970336914,166.65642898962307,2.8999996185302734,1.3999996185302734,1,0,20.368858062558704,47.22222222222222
10628,2024-08-18 04:30:00,1012.7,23.25,54.5,32.400001525878906,57.0,0.40619754791259766,11.800000190734863,9.399999618530273,25.200000762939453,26.200000762939453,23.808053970336914,140.32581017023963,2.40000057220459,1.0,1,0,19.894072602192562,47.22222222222222
10629,2024-08-18 05:00:00,1012.5,23.8,56.0,38.20000076293945,74.0,0.4451828896999359,12.0,9.199999809265137,25.100000381469727,26.399999618530273,23.808053970336914,166.22381882169324,2.8000001907348633,1.2999992370605469,1,0,19.504734188318253,47.22222222222222
10630,2024-08-18 05:30:00,1012.4,23.05,61.5,39.599998474121094,71.0,0.6042998433113098,12.0,9.300000190734863,25.0,25.700000762939453,23.658132553100586,117.49134272640178,2.6999998092651367,0.7000007629394531,1,0,19.257581740617752,47.22222222222222
10631,2024-08-18 06:00:00,1012.4,22.1,63.0,32.79999923706055,55.0,0.5026280283927917,12.199999809265137,9.5,25.100000381469727,25.700000762939453,23.658132553100586,109.4248567392243,2.6999998092651367,0.6000003814697266,1,0,19.33861314256986,47.22222222222222
10632,2024-08-18 06:30:00,1012.45,21.85,62.0,29.700000762939453,53.0,0.38906994462013245,12.100000381469727,9.399999618530273,25.299999237060547,26.299999237060547,23.509143829345703,136.22229301661025,2.700000762939453,1.0,1,0,20.706089937024647,47.22222222222222
10633,2024-08-18 07:00:00,1012.6,21.6,65.0,27.299999237060547,46.0,0.3365245461463928,12.300000190734863,9.600000381469727,25.200000762939453,26.0,23.360183715820312,136.69136628146396,2.6999998092651367,0.7999992370605469,1,0,21.95950068698989,47.22222222222222
10634,2024-08-18 07:30:00,1012.75,21.6,68.0,38.400001525878906,72.0,0.5030217170715332,12.199999809265137,9.300000190734863,25.0,26.100000381469727,23.360183715820312,143.13497321580073,2.8999996185302734,1.1000003814697266,1,0,23.23752094970809,50.0
10635,2024-08-18 08:00:00,1012.9,21.7,71.0,34.0,69.0,0.5439745187759399,12.300000190734863,9.800000190734863,25.5,26.299999237060547,23.2111873626709,126.84417673692674,2.5,0.7999992370605469,1,1,23.138843221796883,50.0
10636,2024-08-18 08:30:00,1013.15,21.5,74.5,40.70000076293945,72.0,0.5894438028335571,12.300000190734863,9.5,25.200000762939453,26.200000762939453,23.2111873626709,122.1490490762371,2.8000001907348633,1.0,1,1,22.65588769978947,50.0
10637,2024-08-18 09:00:00,1013.4,21.3,78.0,30.0,51.0,0.4026503562927246,12.199999809265137,9.600000381469727,25.200000762939453,26.100000381469727,23.2111873626709,126.66075964657357,2.59999942779541,0.8999996185302734,1,1,22.059489472044838,50.0
10638,2024-08-18 09:30:00,1013.75,21.450000000000003,77.5,29.5,48.0,0.359239399433136,12.300000190734863,9.699999809265137,24.899999618530273,25.899999618530273,23.061656951904297,133.61563368534158,2.6000003814697266,1.0,1,1,24.352540403604507,52.77777777777778
10639,2024-08-18 10:00:00,1014.1,22.1,78.0,34.0,63.0,0.432350754737854,12.199999809265137,9.600000381469727,25.299999237060547,26.5,23.210866928100586,145.7150226051961,2.59999942779541,1.2000007629394531,1,1,27.02135655283928,58.333333333333336
10640,2024-08-18 10:30:00,1014.55,22.85,74.5,32.20000076293945,51.0,0.3626498579978943,13.0,10.5,25.5,26.5,23.807525634765625,140.6315179097523,2.5,1.0,1,1,25.30449241068628,55.55555555555556
10641,2024-08-18 11:00:00,1015.0,23.1,72.0,35.79999923706055,66.0,0.4348720908164978,12.199999809265137,9.300000190734863,25.600000381469727,26.799999237060547,24.256610870361328,151.76876464084216,2.8999996185302734,1.1999988555908203,1,1,27.900609536303413,55.55555555555556
10642,2024-08-18 11:30:00,1015.1,23.950000000000003,69.5,37.0,67.0,0.4431247115135193,12.699999809265137,9.800000190734863,25.399999618530273,26.600000381469727,25.004575729370117,151.1989700848717,2.8999996185302734,1.2000007629394531,1,1,28.23005132211579,55.55555555555556
10643,2024-08-18 12:00:00,1015.2,24.6,66.0,35.79999923706055,60.0,0.41015079617500305,12.5,9.5,25.299999237060547,26.399999618530273,25.750337600708008,146.28765946464046,3.0,1.1000003814697266,1,1,27.354714330699707,55.55555555555556
10644,2024-08-18 12:30:00,1015.35,24.25,68.5,38.599998474121094,70.0,0.46277472376823425,12.600000381469727,9.800000190734863,25.5,26.700000762939453,26.19881248474121,151.26150242176413,2.8000001907348633,1.2000007629394531,1,1,27.05147366060151,55.55555555555556
10645,2024-08-18 13:00:00,1015.4,24.1,67.0,36.599998474121094,68.0,0.39994898438453674,12.800000190734863,9.699999809265137,25.399999618530273,26.799999237060547,26.347362518310547,170.0216844021797,3.1000003814697266,1.3999996185302734,1,1,28.132742818858887,55.55555555555556
10646,2024-08-18 13:30:00,1015.2,25.25,68.5,40.29999923706055,76.0,0.47261467576026917,13.0,9.699999809265137,25.600000381469727,27.200000762939453,27.096298217773438,160.80753285484204,3.3000001907348633,1.6000003814697266,1,1,29.701159997118843,55.55555555555556
10647,2024-08-18 14:00:00,1014.9,26.9,64.0,41.29999923706055,81.0,0.46350616216659546,12.800000190734863,9.5,25.399999618530273,27.0,27.394622802734375,174.75495821107685,3.3000001907348633,1.6000003814697266,1,1,30.17733657691214,55.55555555555556
10648,2024-08-18 14:30:00,1014.5,27.35,56.5,48.29999923706055,95.0,0.5524418354034424,13.300000190734863,9.600000381469727,24.600000381469727,26.299999237060547,27.844161987304688,171.9638048965327,3.6999998092651367,1.6999988555908203,1,1,32.71666758921411,58.333333333333336
10649,2024-08-18 15:00:00,1014.1,26.5,61.0,52.0,109.0,0.6253934502601624,13.199999809265137,9.5,24.100000381469727,25.899999618530273,28.143123626708984,174.29028070993746,3.6999998092651367,1.7999992370605469,1,1,32.252903527683685,58.333333333333336
10650,2024-08-18 15:30:00,1013.55,27.0,61.5,50.20000076293945,95.0,0.5061120986938477,13.300000190734863,9.699999809265137,23.5,25.5,28.44359016418457,187.70545150999536,3.6000003814697266,2.0,1,1,31.247178316116333,58.333333333333336
10651,2024-08-18 16:00:00,1013.0,28.0,55.0,46.900001525878906,89.0,0.4733887016773224,13.5,10.0,23.600000381469727,25.5,28.742834091186523,188.0061769211074,3.5,1.8999996185302734,1,1,31.08094941245185,58.333333333333336
10652,2024-08-18 16:30:00,1012.75,26.65,61.5,46.5,91.0,0.48481065034866333,13.5,9.899999618530273,23.799999237060547,25.5,29.04193115234375,187.7021470847539,3.6000003814697266,1.7000007629394531,1,1,30.727965354919434,55.55555555555556
10653,2024-08-18 17:00:00,1012.5,24.9,71.0,47.099998474121094,99.0,0.5556516647338867,13.300000190734863,9.5,23.899999618530273,25.600000381469727,29.04193115234375,178.16917735216933,3.8000001907348633,1.7000007629394531,1,0,30.425681908925373,55.55555555555556
10654,2024-08-18 17:30:00,1012.2,24.950000000000003,68.0,47.5,88.0,0.5028918981552124,13.5,9.300000190734863,25.200000762939453,26.899999618530273,28.743309020996094,174.98790559723773,4.199999809265137,1.6999988555908203,1,0,33.75446727540758,58.333333333333336
10655,2024-08-18 18:00:00,1011.9,24.7,72.0,49.70000076293945,96.0,0.5709625482559204,13.399999618530273,9.300000190734863,25.600000381469727,27.5,28.295209884643555,168.13712264183442,4.09999942779541,1.8999996185302734,1,0,33.728794521755646,58.333333333333336
10656,2024-08-18 18:30:00,1011.8499999999999,24.4,75.0,60.099998474121094,123.0,0.653002142906189,13.899999618530273,9.699999809265137,25.899999618530273,28.299999237060547,27.84707260131836,188.36079075114202,4.199999809265137,2.3999996185302734,1,0,36.31825404696994,61.111111111111114
10657,2024-08-18 19:00:00,1011.8,24.1,78.0,55.79999923706055,113.0,0.5845358371734619,13.600000381469727,9.5,25.399999618530273,27.700000762939453,27.250093460083008,193.31577777406156,4.100000381469727,2.3000011444091797,1,0,35.57337376806471,61.111111111111114
10658,2024-08-18 19:30:00,1011.9,24.15,78.5,50.400001525878906,99.0,0.5505791902542114,13.300000190734863,9.199999809265137,24.700000762939453,26.799999237060547,26.800325393676758,179.81064622927371,4.100000381469727,2.0999984741210938,1,0,32.72926216655307,58.333333333333336
10659,2024-08-18 20:00:00,1012.0,24.3,78.0,52.0,100.0,0.5617789030075073,13.300000190734863,9.399999618530273,24.299999237060547,26.299999237060547,26.353527069091797,178.00597257149695,3.90000057220459,2.0,1,0,31.65762495994568,58.333333333333336
10660,2024-08-18 20:30:00,1012.05,24.2,77.0,44.70000076293945,88.0,0.48340702056884766,13.300000190734863,9.699999809265137,23.799999237060547,25.700000762939453,25.903162002563477,182.04121217860322,3.6000003814697266,1.9000015258789062,1,0,30.338398271136814,58.333333333333336
10661,2024-08-18 21:00:00,1012.2,24.0,77.0,45.29999923706055,87.0,0.4898523986339569,13.100000381469727,9.600000381469727,23.600000381469727,25.5,25.453588485717773,177.60451973413916,3.5,1.8999996185302734,1,0,29.156050602595013,58.333333333333336
10662,2024-08-18 21:30:00,1012.3,23.65,79.5,44.5,86.0,0.4986724853515625,13.0,9.600000381469727,23.700000762939453,25.5,25.304838180541992,172.457880725804,3.3999996185302734,1.7999992370605469,1,0,29.14477981461419,58.333333333333336
10663,2024-08-18 22:00:00,1012.4,23.4,82.0,40.70000076293945,74.0,0.4323241412639618,13.100000381469727,9.800000190734863,23.899999618530273,25.399999618530273,25.304838180541992,171.16786442610018,3.3000001907348633,1.5,1,0,30.515546136432224,58.333333333333336
10664,2024-08-18 22:30:00,1012.5999999999999,23.049999999999997,85.0,43.900001525878906,84.0,0.47741183638572693,13.0,9.600000381469727,23.799999237060547,25.600000381469727,25.156312942504883,175.94871680586454,3.3999996185302734,1.8000011444091797,1,0,29.947281466590034,58.333333333333336
10665,2024-08-18 23:00:00,1012.8,22.7,88.0,45.29999923706055,88.0,0.4971926212310791,13.0,9.699999809265137,23.299999237060547,25.0,25.00514793395996,176.99377714437244,3.3000001907348633,1.7000007629394531,1,0,29.125975158479477,58.333333333333336
10666,2024-08-18 23:30:00,1013.0,23.1,87.0,35.599998474121094,62.0,0.3900625705718994,13.0,9.800000190734863,23.600000381469727,24.799999237060547,25.00514793395996,158.94885763865332,3.1999998092651367,1.1999988555908203,1,0,28.996078067355686,58.333333333333336
10667,2024-08-19 00:00:00,1013.2,22.9,88.0,37.0,66.0,0.4105185270309448,12.800000190734863,9.5,24.299999237060547,25.700000762939453,24.856626510620117,160.7722810401318,3.3000001907348633,1.4000015258789062,0,0,29.897536675135296,58.333333333333336
10668,2024-08-19 00:30:00,1013.35,22.6,89.0,39.79999923706055,69.0,0.41240549087524414,12.600000381469727,9.300000190734863,24.5,26.0,24.856626510620117,167.31106041668352,3.3000001907348633,1.5,0,0,30.468693362341988,58.333333333333336
10669,2024-08-19 01:00:00,1013.5,22.3,90.0,39.0,69.0,0.41725170612335205,12.600000381469727,9.5,24.5,25.799999237060547,24.856626510620117,165.36780793797772,3.1000003814697266,1.2999992370605469,0,0,30.678956694073147,58.333333333333336
10670,2024-08-19 01:30:00,1013.55,22.25,90.5,36.0,65.0,0.42252570390701294,12.600000381469727,9.5,24.600000381469727,25.799999237060547,24.707799911499023,153.83679477711686,3.1000003814697266,1.1999988555908203,0,0,29.428125937779743,55.55555555555556
10671,2024-08-19 02:00:00,1013.6,22.2,90.0,38.599998474121094,72.0,0.45557451248168945,12.899999618530273,9.5,24.600000381469727,25.899999618530273,24.707799911499023,158.0422039147632,3.3999996185302734,1.2999992370605469,0,0,29.527587519751656,55.55555555555556
10672,2024-08-19 02:30:00,1013.55,22.35,90.0,41.900001525878906,72.0,0.42014822363853455,12.800000190734863,9.699999809265137,24.700000762939453,26.100000381469727,24.55742073059082,171.3680933278053,3.1000003814697266,1.3999996185302734,0,0,26.62695558865865,52.77777777777778
10673,2024-08-19 03:00:00,1013.6,22.6,89.0,41.099998474121094,79.0,0.4595396816730499,12.800000190734863,9.800000190734863,25.100000381469727,26.700000762939453,24.408388137817383,171.91116056046357,3.0,1.6000003814697266,0,0,26.89449135462443,52.77777777777778
10674,2024-08-19 03:30:00,1013.45,23.65,75.5,48.5,94.0,0.5857536792755127,12.800000190734863,9.699999809265137,25.299999237060547,27.0,24.408388137817383,160.47701162758986,3.1000003814697266,1.7000007629394531,0,0,25.526853322982788,50.0
10675,2024-08-19 04:00:00,1013.4,24.9,62.0,46.5,91.0,0.5639349222183228,12.699999809265137,9.800000190734863,25.0,26.5,24.258052825927734,161.3661371458214,2.8999996185302734,1.5,0,0,24.893938038084244,50.0
10676,2024-08-19 04:30:00,1013.2,24.299999999999997,63.5,41.70000076293945,77.0,0.5260419845581055,12.5,9.699999809265137,24.299999237060547,25.799999237060547,24.109033584594727,146.3761491674145,2.8000001907348633,1.5,0,0,23.95383400387234,50.0
10677,2024-08-19 05:00:00,1013.0,23.7,65.0,44.5,81.0,0.5639760494232178,12.0,9.199999809265137,24.600000381469727,26.0,24.109033584594727,143.62312031306874,2.8000001907348633,1.3999996185302734,0,0,23.021506998274063,50.0
10678,2024-08-19 05:30:00,1012.9000000000001,23.299999999999997,67.0,37.20000076293945,66.0,0.441083699464798,12.199999809265137,9.5,25.100000381469727,26.299999237060547,23.960065841674805,149.63146468591577,2.6999998092651367,1.1999988555908203,0,0,22.55283710691664,50.0
10679,2024-08-19 06:00:00,1012.7,23.1,68.0,35.20000076293945,69.0,0.5279430747032166,12.199999809265137,9.600000381469727,25.100000381469727,26.100000381469727,23.8106689453125,130.69590890796016,2.59999942779541,1.0,0,0,22.31066354115804,50.0
10680,2024-08-19 06:30:00,1012.7,22.700000000000003,68.5,37.20000076293945,63.0,0.4707181751728058,12.399999618530273,9.5,25.200000762939453,26.200000762939453,23.8106689453125,133.8380443391038,2.8999996185302734,1.0,0,0,22.10190380944146,50.0
10681,2024-08-19 07:00:00,1012.8,22.4,70.0,37.79999923706055,66.0,0.562576174736023,12.300000190734863,9.600000381469727,25.399999618530273,26.100000381469727,23.66156768798828,117.3174459991469,2.6999998092651367,0.7000007629394531,0,0,21.95643611749013,50.0
10682,2024-08-19 07:30:00,1012.8,21.95,72.5,35.79999923706055,69.0,0.4637812376022339,12.100000381469727,9.5,25.399999618530273,26.600000381469727,23.66156768798828,148.77704056492786,2.6000003814697266,1.2000007629394531,0,0,23.84229400422838,52.77777777777778
10683,2024-08-19 08:00:00,1012.9,21.5,75.0,46.099998474121094,90.0,0.6041069030761719,12.199999809265137,9.5,25.299999237060547,26.799999237060547,23.5129451751709,148.98025422605028,2.6999998092651367,1.5,0,1,23.89477300643921,52.77777777777778
10684,2024-08-19 08:30:00,1013.05,21.55,75.5,49.099998474121094,103.0,0.6125940084457397,12.699999809265137,9.699999809265137,25.5,27.299999237060547,23.5129451751709,168.1374590347845,3.0,1.7999992370605469,0,1,28.59194819132487,58.333333333333336
10685,2024-08-19 09:00:00,1013.2,21.5,75.0,53.20000076293945,108.0,0.6588484048843384,13.100000381469727,9.800000190734863,25.0,26.799999237060547,23.5129451751709,163.9223821433696,3.3000001907348633,1.7999992370605469,0,1,34.603948851426445,69.44444444444444
10686,2024-08-19 09:30:00,1013.35,22.05,69.5,53.400001525878906,111.0,0.6165728569030762,12.699999809265137,9.199999809265137,25.0,27.0,23.36431121826172,180.02738647551095,3.5,2.0,0,1,38.52388919062085,77.77777777777777
10687,2024-08-19 10:00:00,1013.5,22.4,66.0,50.79999923706055,99.0,0.3907116949558258,13.300000190734863,9.699999809265137,25.200000762939453,26.700000762939453,23.513072967529297,253.383764238726,3.6000003814697266,1.5,0,1,39.820866518550446,80.55555555555556
10688,2024-08-19 10:30:00,1013.5999999999999,23.200000000000003,64.0,49.70000076293945,102.0,0.21993814408779144,16.0,9.699999809265137,25.299999237060547,27.200000762939453,23.962007522583008,463.766757799344,6.300000190734863,1.9000015258789062,0,1,38.35371098253462,77.77777777777777
10689,2024-08-19 11:00:00,1013.8,24.0,60.0,55.0,111.0,0.28736352920532227,16.799999237060547,9.5,25.5,27.299999237060547,24.711599349975586,386.2703117092152,7.299999237060547,1.7999992370605469,0,1,39.0552962091234,77.77777777777777
10690,2024-08-19 11:30:00,1013.95,23.9,65.0,55.400001525878906,109.0,0.2912971079349518,16.799999237060547,9.399999618530273,25.399999618530273,27.299999237060547,25.464038848876953,374.1884043158447,7.399999618530273,1.8999996185302734,0,1,42.979452742470635,80.55555555555556
10691,2024-08-19 12:00:00,1014.1,24.9,62.0,43.29999923706055,84.0,0.16409434378147125,16.100000381469727,10.100000381469727,25.399999618530273,27.399999618530273,26.061174392700195,511.9006424247322,6.0,2.0,0,1,43.05679233868917,80.55555555555556
10692,2024-08-19 12:30:00,1014.1500000000001,25.0,60.0,45.900001525878906,86.0,0.19431516528129578,15.899999618530273,9.5,25.399999618530273,27.100000381469727,26.658639907836914,442.5799698932614,6.399999618530273,1.7000007629394531,0,1,43.55160493320889,80.55555555555556
10693,2024-08-19 13:00:00,1014.2,26.0,58.0,55.400001525878906,106.0,0.24449627101421356,15.800000190734863,8.699999809265137,25.5,27.200000762939453,27.25618553161621,433.5444445033593,7.100000381469727,1.7000007629394531,0,1,43.13286646207174,80.55555555555556
10694,2024-08-19 13:30:00,1013.85,26.75,55.0,49.5,106.0,0.2174166589975357,15.800000190734863,8.699999809265137,24.200000762939453,26.100000381469727,27.85610008239746,487.5431371668785,7.100000381469727,1.8999996185302734,0,1,42.8171959982978,80.55555555555556
10695,2024-08-19 14:00:00,1013.5,27.6,51.0,62.29999923706055,129.0,0.2896173894405365,17.299999237060547,9.0,23.899999618530273,26.200000762939453,28.307476043701172,445.4152433636446,8.299999237060547,2.3000011444091797,0,1,43.805822451909386,80.55555555555556
10696,2024-08-19 14:30:00,1013.05,26.6,55.5,54.400001525878906,114.0,0.2348061352968216,17.5,9.199999809265137,23.700000762939453,26.299999237060547,28.607667922973633,485.5069049021699,8.300000190734863,2.5999984741210938,0,1,45.5677875412835,80.55555555555556
10697,2024-08-19 15:00:00,1012.6,25.3,64.0,68.69999694824219,145.0,0.2629823088645935,16.799999237060547,9.100000381469727,23.799999237060547,26.600000381469727,29.05583953857422,551.3678871633102,7.69999885559082,2.8000011444091797,0,1,47.01639586024814,80.55555555555556
10698,2024-08-19 15:30:00,1012.2,25.0,67.5,56.79999923706055,114.0,0.20174378156661987,16.600000381469727,8.899999618530273,24.200000762939453,26.700000762939453,29.206384658813477,565.0731790330543,7.700000762939453,2.5,0,1,46.06154982248942,80.55555555555556
10699,2024-08-19 16:00:00,1011.8,24.6,70.0,55.599998474121094,111.0,0.4591004252433777,13.300000190734863,9.0,24.299999237060547,26.600000381469727,29.355010986328125,241.7771665995666,4.300000190734863,2.3000011444091797,0,1,46.09460163116455,80.55555555555556
10700,2024-08-19 16:30:00,1011.3499999999999,24.75,72.0,65.9000015258789,140.0,0.8499134182929993,13.199999809265137,9.199999809265137,24.200000762939453,27.0,29.505168914794922,164.72266114021556,4.0,2.799999237060547,0,1,47.205831898583305,80.55555555555556
10701,2024-08-19 17:00:00,1010.9,24.8,72.0,55.79999923706055,113.0,0.4666481614112854,14.0,9.5,25.799999237060547,28.100000381469727,29.203824996948242,242.1524594852228,4.5,2.3000011444091797,0,0,47.36059411366781,80.55555555555556
10702,2024-08-19 17:30:00,1010.5999999999999,25.05,69.5,64.9000015258789,142.0,0.5018774271011353,13.899999618530273,9.100000381469727,26.200000762939453,28.799999237060547,28.75690460205078,282.93761052414305,4.799999237060547,2.5999984741210938,0,0,49.22786415947808,80.55555555555556
10703,2024-08-19 18:00:00,1010.3,25.1,69.0,63.900001525878906,133.0,0.4905315339565277,13.199999809265137,8.800000190734863,26.0,28.600000381469727,28.45813751220703,271.13445475614793,4.399999618530273,2.6000003814697266,0,0,49.11809325218201,80.55555555555556
10704,2024-08-19 18:30:00,1010.15,25.15,65.5,58.20000076293945,114.0,0.7895747423171997,12.800000190734863,9.100000381469727,25.299999237060547,27.799999237060547,28.45813751220703,144.38151816437187,3.6999998092651367,2.5,0,0,46.808743397394814,80.55555555555556
10705,2024-08-19 19:00:00,1010.0,24.9,68.0,56.599998474121094,117.0,0.24712234735488892,13.800000190734863,9.0,24.399999618530273,27.100000381469727,28.008209228515625,473.44969506937366,4.800000190734863,2.700000762939453,0,0,43.34252927038405,80.55555555555556
10706,2024-08-19 19:30:00,1010.1,25.35,64.5,56.0,109.0,0.24510642886161804,16.5,9.600000381469727,24.0,25.799999237060547,27.56081771850586,444.70477786422776,6.899999618530273,1.7999992370605469,0,0,41.29992049270206,80.55555555555556
10707,2024-08-19 20:00:00,1010.1,25.5,62.0,54.79999923706055,110.0,0.2129504382610321,16.600000381469727,9.399999618530273,24.0,26.100000381469727,26.96527671813965,516.5521184096523,7.200000762939453,2.1000003814697266,0,0,41.52397599485185,80.55555555555556
10708,2024-08-19 20:30:00,1010.0,24.7,67.0,61.70000076293945,128.0,0.2979891300201416,17.200000762939453,9.5,24.200000762939453,26.5,26.36870765686035,429.5458696474877,7.700000762939453,2.299999237060547,0,0,43.83007499906752,77.77777777777777
10709,2024-08-19 21:00:00,1009.8,24.1,72.0,63.5,135.0,0.28057244420051575,17.5,10.0,24.0,26.799999237060547,26.071483612060547,481.15915440191986,7.5,2.799999237060547,0,0,45.51149060991075,77.77777777777777
10710,2024-08-19 21:30:00,1009.9,25.0,66.0,57.20000076293945,126.0,0.2647915482521057,17.5,10.199999809265137,24.100000381469727,26.600000381469727,25.771610260009766,475.846003513815,7.300000190734863,2.5,0,0,44.660017808278404,77.77777777777777
10711,2024-08-19 22:00:00,1010.0,26.0,61.0,47.70000076293945,118.0,0.6749339699745178,17.5,9.5,24.299999237060547,26.700000762939453,25.771610260009766,174.8319172680775,8.0,2.4000015258789062,0,0,43.99823660320706,77.77777777777777
10712,2024-08-19 22:30:00,1010.45,26.4,53.5,53.79999923706055,105.0,0.2551761269569397,17.399999618530273,10.0,24.200000762939453,26.5,25.62257957458496,411.4804987917952,7.399999618530273,2.299999237060547,0,0,43.286111407809784,77.77777777777777
10713,2024-08-19 23:00:00,1010.9,27.1,46.0,60.0,125.0,0.2938064932823181,17.299999237060547,9.5,24.200000762939453,26.299999237060547,25.62257957458496,425.4500933711078,7.799999237060547,2.0999984741210938,0,0,42.21130583021376,77.77777777777777
10714,2024-08-19 23:30:00,1011.25,26.35,49.5,46.29999923706055,88.0,0.18047897517681122,17.0,9.5,24.100000381469727,26.0,25.473648071289062,487.5914211823752,7.5,1.8999996185302734,0,0,38.05808899137709,72.22222222222223
10715,2024-08-20 00:00:00,1011.6,25.0,55.0,43.5,82.0,0.17049573361873627,16.200000762939453,9.5,24.100000381469727,25.700000762939453,25.324874877929688,480.9504511319266,6.700000762939453,1.6000003814697266,0,0,38.100611739688446,72.22222222222223
10716,2024-08-20 00:30:00,1011.6500000000001,24.65,59.5,43.29999923706055,82.0,0.1642419695854187,16.100000381469727,9.600000381469727,23.700000762939453,25.5,25.324874877929688,499.2633746842251,6.5,1.7999992370605469,0,0,35.78846412234836,66.66666666666667
10717,2024-08-20 01:00:00,1011.7,25.0,60.0,40.29999923706055,72.0,0.15465377271175385,16.0,9.5,23.600000381469727,25.100000381469727,25.175418853759766,465.556052966097,6.5,1.5,0,0,35.338423093159996,66.66666666666667
10718,2024-08-20 01:30:00,1011.45,25.1,59.5,39.400001525878906,73.0,0.15683096647262573,15.600000381469727,9.399999618530273,23.100000381469727,24.600000381469727,25.026596069335938,465.46929883736885,6.200000762939453,1.5,0,0,32.16835731930203,63.888888888888886
10719,2024-08-20 02:00:00,1011.2,26.0,54.0,36.400001525878906,62.0,0.1377214789390564,15.899999618530273,9.600000381469727,23.100000381469727,24.5,24.877904891967773,450.1839544392043,6.299999237060547,1.3999996185302734,0,0,32.91333148214552,63.888888888888886
10720,2024-08-20 02:30:00,1011.0,25.549999999999997,50.5,33.0,55.0,0.14191366732120514,15.600000381469727,9.300000190734863,23.200000762939453,24.5,24.877904891967773,387.55957081648717,6.300000190734863,1.2999992370605469,0,0,31.249422073364258,58.333333333333336
10721,2024-08-20 03:00:00,1010.9,24.1,60.0,34.400001525878906,57.0,0.154720738530159,15.5,9.100000381469727,24.100000381469727,25.399999618530273,24.877904891967773,368.40568718516846,6.399999618530273,1.2999992370605469,0,0,28.91698696878221,52.77777777777778
10722,2024-08-20 03:30:00,1010.85,24.200000000000003,60.0,33.20000076293945,60.0,0.14364442229270935,15.0,9.5,25.100000381469727,26.200000762939453,24.72917366027832,417.6980842161477,5.5,1.1000003814697266,0,0,26.61351794666714,50.0
10723,2024-08-20 04:00:00,1010.7,23.8,62.0,39.0,71.0,0.16449065506458282,15.300000190734863,9.699999809265137,25.100000381469727,26.299999237060547,24.72917366027832,431.6354626475514,5.600000381469727,1.1999988555908203,0,0,24.760842164357502,50.0
10724,2024-08-20 04:30:00,1010.2,23.65,62.0,35.0,62.0,0.1424415558576584,15.699999809265137,9.399999618530273,25.200000762939453,26.299999237060547,24.58042335510254,435.26623692566585,6.300000190734863,1.0999984741210938,0,0,24.061457130644058,50.0
10725,2024-08-20 05:00:00,1009.7,23.3,63.0,36.599998474121094,69.0,0.16002324223518372,15.100000381469727,9.5,25.200000762939453,26.299999237060547,24.43147850036621,431.1873640117337,5.600000381469727,1.0999984741210938,0,0,23.660727765825058,50.0
10726,2024-08-20 05:30:00,1009.65,24.450000000000003,54.0,35.20000076293945,64.0,0.17322611808776855,15.0,9.800000190734863,25.200000762939453,26.100000381469727,24.43147850036621,369.45929809252607,5.199999809265137,0.8999996185302734,0,0,23.269692103068035,50.0
10727,2024-08-20 06:00:00,1009.7,23.1,64.0,38.599998474121094,68.0,0.15675295889377594,15.0,9.800000190734863,25.100000381469727,26.100000381469727,24.43147850036621,433.80361353229944,5.199999809265137,1.0,0,0,23.76054861810472,50.0
10728,2024-08-20 06:30:00,1009.85,22.9,66.5,28.700000762939453,62.0,0.5392299890518188,11.699999809265137,9.399999618530273,25.299999237060547,26.0,24.43147850036621,114.97876835266655,2.3000001907348633,0.7000007629394531,0,0,22.259456449084812,47.22222222222222
10729,2024-08-20 07:00:00,1009.9,22.7,67.0,37.20000076293945,73.0,0.4601774513721466,11.5,9.800000190734863,24.899999618530273,26.200000762939453,24.282625198364258,158.634456734745,1.6999998092651367,1.3000011444091797,0,0,22.17944441901313,47.22222222222222
10730,2024-08-20 07:30:00,1009.95,23.5,61.0,29.5,52.0,0.47356942296028137,11.100000381469727,9.5,25.0,25.700000762939453,24.133981704711914,109.80438659858595,1.6000003814697266,0.7000007629394531,0,0,23.961892008781433,50.0
10731,2024-08-20 08:00:00,1010.0,24.3,55.0,30.200000762939453,54.0,0.39243295788764954,11.5,9.699999809265137,24.799999237060547,25.799999237060547,24.133981704711914,137.6031215386853,1.8000001907348633,1.0,0,1,23.958145088619656,50.0
10732,2024-08-20 08:30:00,1010.45,23.3,61.5,44.900001525878906,87.0,0.20364297926425934,13.199999809265137,9.600000381469727,25.5,27.299999237060547,24.133981704711914,427.2182636215687,3.59999942779541,1.7999992370605469,0,1,28.59251108434465,55.55555555555556
10733,2024-08-20 09:00:00,1010.9,22.3,69.0,42.29999923706055,80.0,0.18264535069465637,15.199999809265137,9.699999809265137,25.299999237060547,26.799999237060547,24.133981704711914,438.00731688890755,5.5,1.5,0,1,33.29960685968399,66.66666666666667
10734,2024-08-20 09:30:00,1011.4,22.45,72.5,41.099998474121094,79.0,0.16775427758693695,15.600000381469727,9.600000381469727,25.299999237060547,27.0,23.98287582397461,470.92688863959995,6.0,1.7000007629394531,0,1,39.40922592745887,75.0
10735,2024-08-20 10:00:00,1011.8,22.9,75.0,45.900001525878906,93.0,0.18562866747379303,15.699999809265137,9.600000381469727,25.399999618530273,27.200000762939453,24.283248901367188,501.00020253137734,6.09999942779541,1.8000011444091797,0,1,40.92563501993815,77.77777777777777
10736,2024-08-20 10:30:00,1012.3,23.95,71.5,48.099998474121094,96.0,0.40981972217559814,15.899999618530273,9.800000190734863,25.600000381469727,27.5,25.02959442138672,234.24934136982858,6.09999942779541,1.8999996185302734,0,1,40.36521376503838,75.0
10737,2024-08-20 11:00:00,1012.8,25.0,69.0,48.5,94.0,0.4871509075164795,13.800000190734863,9.699999809265137,25.700000762939453,27.5,25.628835678100586,192.95868805667808,4.100000381469727,1.7999992370605469,0,1,43.06604406568739,75.0
10738,2024-08-20 11:30:00,1013.5999999999999,24.55,68.0,51.400001525878906,100.0,0.5056911110877991,13.199999809265137,9.699999809265137,25.600000381469727,27.399999618530273,26.228145599365234,197.74917495561397,3.5,1.7999992370605469,0,1,47.21329249276055,77.77777777777777
10739,2024-08-20 12:00:00,1014.2,24.3,70.0,52.79999923706055,109.0,0.5229044556617737,13.399999618530273,9.5,25.0,26.799999237060547,26.82587242126465,208.45108283128428,3.8999996185302734,1.7999992370605469,0,1,46.59395673539903,77.77777777777777
10740,2024-08-20 12:30:00,1014.5,23.4,74.5,50.20000076293945,105.0,1.096024513244629,12.800000190734863,9.300000190734863,25.0,26.799999237060547,27.57648468017578,95.8007770183552,3.5,1.7999992370605469,0,1,46.56801721784804,77.77777777777777
10741,2024-08-20 13:00:00,1014.8,22.8,78.0,49.099998474121094,120.0,0.530945897102356,13.100000381469727,9.300000190734863,24.600000381469727,26.5,28.175636291503906,226.011728605309,3.8000001907348633,1.8999996185302734,0,1,47.9526720907953,83.33333333333333
10742,2024-08-20 13:30:00,1014.9,23.1,76.5,77.0,165.0,0.5170936584472656,13.5,10.0,24.700000762939453,27.899999618530273,28.324588775634766,319.09113040655683,3.5,3.1999988555908203,0,1,51.47299200958676,83.33333333333333
10743,2024-08-20 14:00:00,1015.0,23.5,74.0,60.70000076293945,125.0,0.49585071206092834,15.0,10.0,25.100000381469727,27.5,28.6229190826416,252.09200462868438,5.0,2.3999996185302734,0,1,49.9814821879069,83.33333333333333
10744,2024-08-20 14:30:00,1014.7,23.5,75.0,62.29999923706055,128.0,0.45903703570365906,14.100000381469727,9.399999618530273,25.299999237060547,28.100000381469727,29.22450828552246,278.8446030368519,4.700000762939453,2.8000011444091797,0,1,51.69252612855699,83.33333333333333
10745,2024-08-20 15:00:00,1014.4,23.8,74.0,71.19999694824219,154.0,0.5311256051063538,13.800000190734863,9.399999618530273,25.200000762939453,28.100000381469727,29.22450828552246,289.95024626832424,4.40000057220459,2.8999996185302734,0,1,51.07663085725572,83.33333333333333
10746,2024-08-20 15:30:00,1014.05,24.0,73.5,74.5999984741211,162.0,0.5195378661155701,13.899999618530273,9.600000381469727,26.200000762939453,29.5,29.073190689086914,311.8155779697556,4.299999237060547,3.299999237060547,0,1,53.00449487898085,83.33333333333333
10747,2024-08-20 16:00:00,1013.7,23.8,73.0,64.9000015258789,132.0,0.4724540114402771,14.0,9.600000381469727,26.5,29.200000762939453,29.073190689086914,279.3922726946432,4.399999618530273,2.700000762939453,0,1,52.1789337793986,83.33333333333333
10748,2024-08-20 16:30:00,1013.4000000000001,23.8,73.0,64.30000305175781,133.0,0.494575172662735,14.300000190734863,9.699999809265137,26.299999237060547,29.0,28.924524307250977,268.917663787981,4.600000381469727,2.700000762939453,0,1,52.77505954106649,83.33333333333333
10749,2024-08-20 17:00:00,1013.1,23.9,74.0,70.4000015258789,153.0,0.5445695519447327,16.5,9.699999809265137,26.600000381469727,29.299999237060547,28.472562789916992,280.9558475195978,6.800000190734863,2.6999988555908203,0,0,53.76015673743354,83.33333333333333
10750,2024-08-20 17:30:00,1013.0,23.200000000000003,74.5,65.69999694824219,138.0,0.48097941279411316,14.399999618530273,9.399999618530273,26.299999237060547,29.0,27.873506546020508,286.91456708786814,5.0,2.700000762939453,0,0,54.005701979001365,83.33333333333333
10751,2024-08-20 18:00:00,1012.9,22.6,76.0,73.80000305175781,158.0,0.5162031054496765,13.800000190734863,9.300000190734863,26.100000381469727,29.200000762939453,27.873506546020508,306.08107222129655,4.5,3.1000003814697266,0,0,52.734474897384644,83.33333333333333
10752,2024-08-20 18:30:00,1013.05,22.2,78.0,70.19999694824219,149.0,0.5174002647399902,13.899999618530273,9.699999809265137,26.0,29.0,27.873506546020508,287.97820595410235,4.199999809265137,3.0,0,0,51.022838566038345,83.33333333333333
10753,2024-08-20 19:00:00,1013.0,21.8,80.0,57.599998474121094,118.0,0.4258878529071808,14.199999809265137,9.600000381469727,26.0,28.799999237060547,27.425865173339844,277.06824506618943,4.59999942779541,2.799999237060547,0,0,51.0494298670027,83.33333333333333
10754,2024-08-20 19:30:00,1013.0999999999999,21.4,81.5,61.70000076293945,126.0,0.524615466594696,14.199999809265137,9.600000381469727,25.799999237060547,28.100000381469727,26.823774337768555,240.17591554795743,4.59999942779541,2.3000011444091797,0,0,50.43959665298462,80.55555555555556
10755,2024-08-20 20:00:00,1013.3,21.0,83.0,62.70000076293945,131.0,0.4902105927467346,14.100000381469727,9.5,25.100000381469727,27.700000762939453,26.22580337524414,267.2320874707835,4.600000381469727,2.6000003814697266,0,0,48.90057394239638,80.55555555555556
10756,2024-08-20 20:30:00,1013.75,20.85,85.0,63.29999923706055,130.0,0.5324183106422424,13.300000190734863,9.399999618530273,24.799999237060547,27.200000762939453,25.62938117980957,244.16891267917583,3.90000057220459,2.4000015258789062,0,0,48.64096244176229,80.55555555555556
10757,2024-08-20 21:00:00,1014.2,20.9,87.0,63.900001525878906,135.0,0.5115445256233215,13.5,9.899999618530273,24.899999618530273,27.299999237060547,25.031883239746094,263.90664592784236,3.6000003814697266,2.3999996185302734,0,0,48.15718775325351,80.55555555555556
10758,2024-08-20 21:30:00,1014.6500000000001,21.0,87.5,59.0,122.0,0.48364880681037903,12.800000190734863,9.699999809265137,24.200000762939453,26.600000381469727,24.882516860961914,252.24914913897788,3.1000003814697266,2.3999996185302734,0,0,42.52431419160631,77.77777777777777
10759,2024-08-20 22:00:00,1015.1,21.1,87.0,53.400001525878906,107.0,0.4692656993865967,12.800000190734863,9.600000381469727,23.700000762939453,25.899999618530273,24.58422088623047,228.0158130881197,3.1999998092651367,2.1999988555908203,0,0,40.302707036336265,72.22222222222223
10760,2024-08-20 22:30:00,1015.6,21.2,86.5,96.5999984741211,237.0,0.7736550569534302,16.5,11.699999809265137,22.0,24.5,24.58422088623047,306.33807388693396,4.800000190734863,2.5,0,0,43.55595019128587,72.22222222222223
10761,2024-08-20 23:00:00,1016.1,21.2,86.0,49.70000076293945,99.0,0.49143490195274353,12.5,9.100000381469727,23.899999618530273,25.700000762939453,24.434375762939453,201.45089330574217,3.3999996185302734,1.8000011444091797,0,0,40.65140464570787,75.0
10762,2024-08-20 23:30:00,1016.45,21.15,85.0,46.29999923706055,87.0,0.4605969488620758,12.100000381469727,9.199999809265137,24.200000762939453,25.799999237060547,24.434375762939453,188.88531549098875,2.90000057220459,1.5999984741210938,0,0,35.84146417511834,69.44444444444444
10763,2024-08-21 00:00:00,1016.8,21.2,84.0,50.79999923706055,98.0,0.5768982768058777,12.0,9.600000381469727,25.100000381469727,26.700000762939453,24.434375762939453,169.87396901685725,2.3999996185302734,1.6000003814697266,0,0,35.7283963892195,69.44444444444444
10764,2024-08-21 00:30:00,1017.05,21.1,83.5,51.400001525878906,105.0,0.49035152792930603,12.0,9.800000190734863,25.200000762939453,27.100000381469727,24.434375762939453,214.13209507759063,2.1999998092651367,1.8999996185302734,0,0,32.70848268932767,63.888888888888886
10765,2024-08-21 01:00:00,1017.3,21.0,83.0,43.70000076293945,83.0,0.4136648178100586,12.100000381469727,9.699999809265137,25.200000762939453,27.100000381469727,24.28471565246582,200.64553819056204,2.40000057220459,1.8999996185302734,0,0,36.22588321897719,69.44444444444444
10766,2024-08-21 01:30:00,1017.4,21.0,83.5,43.70000076293945,82.0,0.43200263381004333,11.800000190734863,9.699999809265137,25.299999237060547,27.0,24.28471565246582,189.81365756222766,2.1000003814697266,1.7000007629394531,0,0,34.841612140337624,66.66666666666667
10767,2024-08-21 02:00:00,1017.4,20.9,83.0,42.900001525878906,83.0,0.48998773097991943,11.699999809265137,9.699999809265137,25.299999237060547,27.0,24.28471565246582,169.39199647715566,2.0,1.7000007629394531,0,0,35.66782240072886,66.66666666666667
10768,2024-08-21 02:30:00,1017.4,20.9,83.0,44.099998474121094,83.0,0.5015870928764343,11.5,9.699999809265137,25.299999237060547,26.799999237060547,24.28471565246582,165.47475239847728,1.8000001907348633,1.5,0,0,33.20538457234701,61.111111111111114
10769,2024-08-21 03:00:00,1017.3,20.9,83.0,37.400001525878906,68.0,0.43186503648757935,11.800000190734863,10.199999809265137,25.399999618530273,26.600000381469727,24.28471565246582,157.45659929558968,1.6000003814697266,1.2000007629394531,0,0,30.304222451315987,55.55555555555556
10770,2024-08-21 03:30:00,1017.2,20.95,83.5,41.099998474121094,75.0,0.4966638386249542,11.5,9.699999809265137,25.200000762939453,26.399999618530273,24.28471565246582,151.00757125310818,1.8000001907348633,1.1999988555908203,0,0,27.816081682840984,52.77777777777778
10771,2024-08-21 04:00:00,1017.0,20.9,84.0,26.299999237060547,53.0,0.39440229535102844,12.0,10.199999809265137,25.299999237060547,26.299999237060547,24.28471565246582,134.38055666696513,1.8000001907348633,1.0,0,0,27.225652906629776,52.77777777777778
10772,2024-08-21 04:30:00,1016.75,21.1,81.0,32.400001525878906,55.0,0.4167996346950531,11.300000190734863,9.300000190734863,25.0,25.899999618530273,24.28471565246582,131.95788916715378,2.0,0.8999996185302734,0,0,27.07335380713145,52.77777777777778
10773,2024-08-21 05:00:00,1016.5,21.3,78.0,36.20000076293945,64.0,0.4786119759082794,11.600000381469727,9.399999618530273,24.799999237060547,25.700000762939453,24.28471565246582,133.72001375131674,2.200000762939453,0.9000015258789062,0,0,27.427162753211128,52.77777777777778
10774,2024-08-21 05:30:00,1016.3,21.5,74.0,31.200000762939453,52.0,0.3725978434085846,11.699999809265137,9.899999618530273,24.600000381469727,25.600000381469727,24.28471565246582,139.56065747535115,1.8000001907348633,1.0,0,0,27.233005073335434,52.77777777777778
10775,2024-08-21 06:00:00,1016.1,21.7,70.0,32.400001525878906,62.0,0.47728756070137024,10.800000190734863,9.199999809265137,24.600000381469727,25.299999237060547,24.28471565246582,129.90072464677584,1.6000003814697266,0.6999988555908203,0,0,27.1227451827791,52.77777777777778
10776,2024-08-21 06:30:00,1015.95,21.6,70.5,34.0,60.0,0.3983285427093506,10.899999618530273,9.300000190734863,24.600000381469727,25.700000762939453,24.28471565246582,150.62942663333155,1.5999994277954102,1.1000003814697266,0,0,25.654364850785996,50.0
10777,2024-08-21 07:00:00,1015.9,21.4,72.0,29.700000762939453,48.0,0.3509100675582886,11.199999809265137,9.699999809265137,24.299999237060547,25.299999237060547,24.135848999023438,136.78718406113234,1.5,1.0,0,0,26.360945343971252,50.0
10778,2024-08-21 07:30:00,1016.0,21.6,72.5,37.20000076293945,64.0,0.47477981448173523,13.600000381469727,10.600000381469727,24.600000381469727,25.700000762939453,24.135848999023438,134.79932812615831,3.0,1.1000003814697266,0,0,25.975445734130012,50.0
10779,2024-08-21 08:00:00,1016.2,21.5,72.0,37.0,69.0,0.4583863914012909,12.199999809265137,9.600000381469727,24.600000381469727,25.799999237060547,24.135848999023438,150.5280289606034,2.59999942779541,1.1999988555908203,0,1,26.08578305774265,50.0
10780,2024-08-21 08:30:00,1016.55,21.35,74.0,43.900001525878906,83.0,0.4520990550518036,12.199999809265137,9.5,25.5,27.0,24.135848999023438,183.58808555901422,2.6999998092651367,1.5,0,1,31.972070389323765,58.333333333333336
10781,2024-08-21 09:00:00,1016.9,21.4,76.0,46.900001525878906,91.0,0.43119266629219055,13.300000190734863,9.5,25.600000381469727,27.5,24.135848999023438,211.04255038126126,3.8000001907348633,1.8999996185302734,0,1,39.71631848812103,72.22222222222223
10782,2024-08-21 09:30:00,1017.25,21.450000000000003,76.0,51.400001525878906,103.0,0.5175989866256714,13.100000381469727,9.699999809265137,25.299999237060547,27.100000381469727,24.135848999023438,198.99575281527706,3.40000057220459,1.8000011444091797,0,1,43.62973512543572,80.55555555555556
10783,2024-08-21 10:00:00,1017.6,21.5,76.0,49.5,100.0,0.4501482844352722,13.199999809265137,10.0,25.299999237060547,27.5,24.135848999023438,222.14901946245052,3.1999998092651367,2.200000762939453,0,1,45.63964819908142,83.33333333333333
10784,2024-08-21 10:30:00,1017.95,21.8,76.0,48.099998474121094,95.0,0.4605906903743744,13.100000381469727,9.800000190734863,25.5,27.299999237060547,24.284664154052734,206.2568827059503,3.3000001907348633,1.7999992370605469,0,1,44.061429500579834,83.33333333333333
10785,2024-08-21 11:00:00,1018.3,22.1,76.0,49.70000076293945,101.0,0.22907528281211853,15.699999809265137,9.699999809265137,25.600000381469727,27.700000762939453,24.284664154052734,440.9030898494515,6.0,2.1000003814697266,0,1,47.85623590151469,83.33333333333333
10786,2024-08-21 11:30:00,1018.55,22.55,74.5,42.29999923706055,79.0,0.2185221016407013,14.600000381469727,9.300000190734863,25.0,26.600000381469727,24.58314323425293,361.51949577115766,5.300000190734863,1.6000003814697266,0,1,42.75573327806261,86.11111111111111
10787,2024-08-21 12:00:00,1018.8,23.1,74.0,40.70000076293945,80.0,0.22950443625450134,14.300000190734863,9.300000190734863,25.399999618530273,26.799999237060547,25.03261947631836,348.57713996990736,5.0,1.3999996185302734,0,1,43.519341468811035,86.11111111111111
10788,2024-08-21 12:30:00,1018.7,23.45,72.0,41.5,84.0,0.4438123106956482,14.300000190734863,9.5,25.5,27.100000381469727,25.48048210144043,189.2691977568969,4.800000190734863,1.6000003814697266,0,1,44.71302310625712,86.11111111111111
10789,2024-08-21 13:00:00,1018.6,23.7,72.0,47.70000076293945,91.0,0.48844730854034424,12.600000381469727,9.399999618530273,25.299999237060547,26.799999237060547,26.53922462463379,186.30464004795243,3.200000762939453,1.5,0,1,44.68101739883423,86.11111111111111
10790,2024-08-21 13:30:00,1018.3,24.5,69.5,51.79999923706055,103.0,0.7318962216377258,12.399999618530273,9.600000381469727,25.200000762939453,27.100000381469727,27.13847541809082,140.73033437653538,2.799999237060547,1.8999996185302734,0,1,45.52863041559855,86.11111111111111
10791,2024-08-21 14:00:00,1018.0,25.2,66.0,58.400001525878906,122.0,0.4665619134902954,12.600000381469727,9.600000381469727,25.200000762939453,27.700000762939453,27.28807830810547,261.4872677611685,3.0,2.5,0,1,47.54747856987847,86.11111111111111
10792,2024-08-21 14:30:00,1017.65,24.950000000000003,67.0,55.0,112.0,0.4933929443359375,12.699999809265137,9.5,24.700000762939453,26.799999237060547,27.28807830810547,226.9995979588681,3.1999998092651367,2.0999984741210938,0,1,48.347957875993515,86.11111111111111
10793,2024-08-21 15:00:00,1017.3,25.2,65.0,44.29999923706055,85.0,0.4182087481021881,13.300000190734863,9.699999809265137,23.600000381469727,25.299999237060547,27.73866844177246,203.24778088867356,3.6000003814697266,1.6999988555908203,0,1,45.29596360524496,83.33333333333333
10794,2024-08-21 15:30:00,1016.8,24.75,66.5,63.5,135.0,0.41172534227371216,14.100000381469727,9.300000190734863,24.200000762939453,27.299999237060547,27.88857650756836,327.88848812287324,4.800000190734863,3.0999984741210938,0,1,56.73185528649224,86.11111111111111
10795,2024-08-21 16:00:00,1016.3,24.6,67.0,75.4000015258789,163.0,0.4936993420124054,14.899999618530273,9.300000190734863,25.700000762939453,29.100000381469727,27.739274978637695,330.16045623148557,5.59999942779541,3.3999996185302734,0,1,56.144448545244,83.33333333333333
10796,2024-08-21 16:30:00,1015.8,24.299999999999997,69.5,77.4000015258789,168.0,0.5385236740112305,14.5,10.100000381469727,26.200000762939453,29.200000762939453,27.739274978637695,311.9640010412922,4.399999618530273,3.0,0,1,56.13107204437256,83.33333333333333
10797,2024-08-21 17:00:00,1015.3,23.8,72.0,70.19999694824219,150.0,0.47057268023490906,14.600000381469727,9.399999618530273,26.5,29.700000762939453,27.439891815185547,318.76053647041357,5.200000762939453,3.200000762939453,0,0,56.79702462090386,83.33333333333333
10798,2024-08-21 17:30:00,1015.0,23.950000000000003,73.0,54.599998474121094,117.0,0.46863850951194763,14.899999618530273,9.699999809265137,26.5,29.0,27.439891815185547,249.65938057853344,5.199999809265137,2.5,0,0,55.382743994394936,80.55555555555556
10799,2024-08-21 18:00:00,1014.7,23.6,74.0,43.5,92.0,0.500259518623352,13.300000190734863,9.600000381469727,24.700000762939453,26.299999237060547,27.439891815185547,183.90454669042944,3.6999998092651367,1.5999984741210938,0,0,39.58253934648302,80.55555555555556
10800,2024-08-21 18:30:00,1014.5,23.05,77.0,51.599998474121094,106.0,0.5077362060546875,12.300000190734863,9.199999809265137,24.100000381469727,25.799999237060547,26.841278076171875,208.7698271975958,3.1000003814697266,1.6999988555908203,0,0,40.53509754604764,80.55555555555556
10801,2024-08-21 19:00:00,1014.3,22.4,80.0,58.79999923706055,120.0,0.5813989043235779,12.300000190734863,9.800000190734863,24.0,26.0,26.389625549316406,206.39873778161427,2.5,2.0,0,0,39.99174896876017,80.55555555555556
10802,2024-08-21 19:30:00,1014.3499999999999,22.25,82.0,45.5,89.0,0.4516974091529846,12.300000190734863,9.600000381469727,23.899999618530273,25.700000762939453,25.940635681152344,197.0345594119995,2.6999998092651367,1.8000011444091797,0,0,39.664663314819336,80.55555555555556
10803,2024-08-21 20:00:00,1014.3,22.0,84.0,60.099998474121094,117.0,0.5544159412384033,13.699999809265137,9.399999618530273,24.5,26.399999618530273,25.341957092285156,211.03289299123716,4.300000190734863,1.8999996185302734,0,0,45.1745003329383,80.55555555555556
10804,2024-08-21 20:30:00,1014.4,21.85,85.5,61.29999923706055,127.0,0.4582217335700989,13.100000381469727,9.5,25.5,28.799999237060547,24.89457130432129,277.15839449717305,3.6000003814697266,3.299999237060547,0,0,53.925903187857735,80.55555555555556
10805,2024-08-21 21:00:00,1014.3,21.7,87.0,61.900001525878906,129.0,0.2597635090351105,16.700000762939453,9.5,25.299999237060547,27.700000762939453,24.744478225708008,496.6055489439971,7.200000762939453,2.4000015258789062,0,0,51.02146569887797,80.55555555555556
10806,2024-08-21 21:30:00,1014.55,21.700000000000003,88.5,58.0,119.0,0.25334447622299194,16.799999237060547,9.5,25.0,27.299999237060547,24.594776153564453,469.7161815963853,7.299999237060547,2.299999237060547,0,0,50.24536818928189,80.55555555555556
