,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
10807,2024-08-21 22:00:00,1014.8,21.7,90.0,66.69999694824219,139.0,0.31477031111717224,17.5,9.600000381469727,24.899999618530273,27.600000381469727,24.594776153564453,441.5918372563977,7.899999618530273,2.700000762939453,0,0,48.924264669418335,80.55555555555556
10808,2024-08-21 22:30:00,1014.9,21.799999999999997,91.0,52.599998474121094,106.0,0.24755488336086273,17.5,9.100000381469727,24.799999237060547,27.100000381469727,24.594776153564453,428.1878772130015,8.399999618530273,2.3000011444091797,0,0,47.02625351481967,80.55555555555556
10809,2024-08-21 23:00:00,1014.9,21.8,92.0,48.70000076293945,94.0,0.1958959996700287,16.5,9.699999809265137,24.799999237060547,26.799999237060547,24.445999145507812,479.84644994453976,6.800000190734863,2.0,0,0,46.488379107581245,80.55555555555556
10810,2024-08-21 23:30:00,1015.0999999999999,21.7,92.0,42.900001525878906,77.0,0.1572899967432022,16.200000762939453,9.600000381469727,24.399999618530273,26.200000762939453,24.445999145507812,489.5416211732346,6.600000381469727,1.8000011444091797,0,0,41.344748854637146,75.0
10811,2024-08-22 00:00:00,1015.3,21.8,91.0,43.70000076293945,77.0,0.14696450531482697,16.200000762939453,9.600000381469727,24.299999237060547,26.100000381469727,24.445999145507812,523.9360336364948,6.600000381469727,1.8000011444091797,0,0,40.75652787420485,75.0
10812,2024-08-22 00:30:00,1015.25,21.799999999999997,89.5,44.099998474121094,91.0,0.1735595166683197,16.100000381469727,9.800000190734863,24.0,26.0,24.445999145507812,524.3158182671436,6.300000190734863,2.0,0,0,36.266567362679375,69.44444444444444
10813,2024-08-22 01:00:00,1015.3,21.7,88.0,51.79999923706055,108.0,0.24660056829452515,16.399999618530273,9.800000190734863,24.5,26.200000762939453,24.445999145507812,437.9551951032456,6.59999942779541,1.7000007629394531,0,0,35.2556435002221,66.66666666666667
10814,2024-08-22 01:30:00,1015.0999999999999,21.85,86.5,46.5,92.0,0.2342040240764618,16.799999237060547,9.5,25.299999237060547,26.899999618530273,24.445999145507812,392.81989437536004,7.299999237060547,1.6000003814697266,0,0,33.52652064959208,63.888888888888886
10815,2024-08-22 02:00:00,1014.9,22.0,85.0,41.5,69.0,0.13772092759609222,15.800000190734863,9.800000190734863,25.5,27.0,24.296836853027344,501.01318081710224,6.0,1.5,0,0,32.92229837841458,63.888888888888886
10816,2024-08-22 02:30:00,1014.75,22.05,82.5,35.599998474121094,67.0,0.14743952453136444,15.5,9.699999809265137,25.299999237060547,26.5,24.148300170898438,454.4236032567187,5.800000190734863,1.2000007629394531,0,0,32.01374705632528,61.111111111111114
10817,2024-08-22 03:00:00,1014.5,22.2,80.0,35.79999923706055,63.0,0.14758066833019257,15.300000190734863,9.5,25.299999237060547,26.5,24.148300170898438,426.8851788843081,5.800000190734863,1.2000007629394531,0,0,29.86296878920661,55.55555555555556
10818,2024-08-22 03:30:00,1014.2,22.049999999999997,80.5,34.79999923706055,62.0,0.1494491696357727,14.899999618530273,9.300000190734863,25.299999237060547,26.5,23.99969482421875,414.85677137652993,5.59999942779541,1.2000007629394531,0,0,27.912155893113876,52.77777777777778
10819,2024-08-22 04:00:00,1013.9,21.9,80.0,32.599998474121094,63.0,0.15570107102394104,15.0,9.300000190734863,25.299999237060547,26.5,23.99969482421875,404.621494159876,5.699999809265137,1.2000007629394531,0,0,27.71954087416331,52.77777777777778
10820,2024-08-22 04:30:00,1013.65,21.75,81.5,34.79999923706055,61.0,0.18333598971366882,15.699999809265137,9.600000381469727,25.200000762939453,26.299999237060547,23.85064697265625,332.7224517961193,6.09999942779541,1.0999984741210938,0,0,27.803970826996697,52.77777777777778
10821,2024-08-22 05:00:00,1013.4,21.7,82.0,35.0,64.0,0.15400740504264832,15.199999809265137,10.0,25.5,26.600000381469727,23.85064697265625,415.56443329641763,5.199999809265137,1.1000003814697266,0,0,27.706009189287823,52.77777777777778
10822,2024-08-22 05:30:00,1013.2,21.4,84.0,39.0,73.0,0.19255417585372925,15.800000190734863,9.300000190734863,25.200000762939453,26.600000381469727,23.701723098754883,379.1140840043547,6.5,1.3999996185302734,0,0,27.36648166179657,52.77777777777778
10823,2024-08-22 06:00:00,1013.0,21.1,86.0,32.0,55.0,0.15140271186828613,15.0,9.399999618530273,25.5,26.600000381469727,23.701723098754883,363.26958296392763,5.600000381469727,1.1000003814697266,0,0,27.140909049246048,52.77777777777778
10824,2024-08-22 06:30:00,1012.75,21.0,86.5,31.399999618530273,58.0,0.1254797875881195,15.300000190734863,9.300000190734863,25.200000762939453,26.200000762939453,23.701723098754883,462.2258382392374,6.0,1.0,0,0,24.88137918048435,50.0
10825,2024-08-22 07:00:00,1012.5,21.0,87.0,36.20000076293945,69.0,0.18198125064373016,15.699999809265137,9.199999809265137,25.200000762939453,26.600000381469727,23.552282333374023,379.1599395867613,6.5,1.3999996185302734,0,0,25.13979893260532,50.0
10826,2024-08-22 07:30:00,1012.35,20.9,87.5,33.20000076293945,60.0,0.1435648500919342,14.600000381469727,9.399999618530273,25.5,26.5,23.552282333374023,417.9295974019962,5.200000762939453,1.0,0,0,27.188410533799065,52.77777777777778
10827,2024-08-22 08:00:00,1012.2,21.0,88.0,34.79999923706055,60.0,0.17563402652740479,15.5,9.100000381469727,25.200000762939453,26.100000381469727,23.552282333374023,341.6194525987138,6.399999618530273,0.8999996185302734,0,1,27.1747680372662,52.77777777777778
10828,2024-08-22 08:30:00,1012.25,20.85,88.0,51.599998474121094,91.0,0.21097560226917267,16.200000762939453,9.199999809265137,25.399999618530273,27.299999237060547,23.552282333374023,431.32949507544424,7.000000953674316,1.8999996185302734,0,1,31.47581783268187,58.333333333333336
10829,2024-08-22 09:00:00,1012.4,20.6,88.0,40.70000076293945,76.0,0.16055332124233246,15.699999809265137,9.5,25.299999237060547,27.0,23.552282333374023,473.36298876862713,6.199999809265137,1.7000007629394531,0,1,36.884131014347076,66.66666666666667
10830,2024-08-22 09:30:00,1012.55,20.75,88.5,42.70000076293945,80.0,0.17912323772907257,16.600000381469727,8.800000190734863,25.200000762939453,26.799999237060547,23.552282333374023,446.6198859189983,7.800000190734863,1.5999984741210938,0,1,42.18879167238871,75.0
10831,2024-08-22 10:00:00,1012.6,21.1,89.0,47.5,91.0,0.24285458028316498,17.100000381469727,9.300000190734863,25.299999237060547,27.299999237060547,23.552282333374023,374.7098362068992,7.800000190734863,2.0,0,1,44.73793371518453,77.77777777777777
10832,2024-08-22 10:30:00,1012.8,21.700000000000003,87.0,51.20000076293945,102.0,0.23926018178462982,15.600000381469727,9.199999809265137,25.299999237060547,27.0,23.552282333374023,426.3141457102768,6.40000057220459,1.7000007629394531,0,1,43.0787917971611,75.0
10833,2024-08-22 11:00:00,1013.0,22.1,86.0,43.099998474121094,81.0,0.17883320152759552,17.100000381469727,10.100000381469727,25.100000381469727,26.600000381469727,24.302047729492188,452.9360281429676,7.0,1.5,0,1,39.21777208646139,75.0
10834,2024-08-22 11:30:00,1013.15,22.4,84.0,46.5,92.0,0.22528642416000366,17.0,9.5,25.299999237060547,27.100000381469727,25.051807403564453,408.3690366298302,7.5,1.8000011444091797,0,1,43.53897600703769,80.55555555555556
10835,2024-08-22 12:00:00,1013.3,22.8,82.0,40.900001525878906,77.0,0.1515650898218155,16.0,9.5,25.5,27.200000762939453,25.797842025756836,508.0325561151551,6.5,1.7000007629394531,0,1,44.16595005989075,80.55555555555556
10836,2024-08-22 12:30:00,1013.2,24.0,75.0,43.900001525878906,84.0,0.17892661690711975,16.799999237060547,9.0,25.299999237060547,27.0,26.244760513305664,469.46620604582347,7.799999237060547,1.7000007629394531,0,1,45.82520349820455,80.55555555555556
10837,2024-08-22 13:00:00,1013.0,25.3,69.0,51.20000076293945,100.0,0.23520198464393616,17.5,9.199999809265137,25.5,27.600000381469727,26.992013931274414,425.1664804248417,8.300000190734863,2.1000003814697266,0,1,46.067423794004654,80.55555555555556
10838,2024-08-22 13:30:00,1012.65,26.75,59.5,45.5,85.0,0.16150587797164917,16.600000381469727,9.399999618530273,25.299999237060547,27.299999237060547,27.589811325073242,526.2966343238662,7.200000762939453,2.0,0,1,46.481771336661446,80.55555555555556
10839,2024-08-22 14:00:00,1012.3,27.0,57.0,52.0,100.0,0.19566354155540466,17.600000381469727,9.199999809265137,25.0,27.200000762939453,27.888940811157227,511.08141662499605,8.40000057220459,2.200000762939453,0,1,47.96480377515157,80.55555555555556
10840,2024-08-22 14:30:00,1011.8499999999999,26.75,56.0,60.5,121.0,0.2687769830226898,17.799999237060547,10.0,25.299999237060547,27.700000762939453,28.18838882446289,450.18735845318025,7.799999237060547,2.4000015258789062,0,1,48.288324965371025,80.55555555555556
10841,2024-08-22 15:00:00,1011.5,25.7,60.0,82.69999694824219,190.0,0.32998034358024597,17.200000762939453,9.100000381469727,25.200000762939453,29.100000381469727,28.639131546020508,575.7918727477021,8.100000381469727,3.8999996185302734,0,1,54.39319936434428,83.33333333333333
10842,2024-08-22 15:30:00,1011.0,25.25,67.0,61.70000076293945,127.0,0.2797193229198456,17.700000762939453,9.5,25.5,28.100000381469727,28.939189910888672,454.0265530257709,8.200000762939453,2.6000003814697266,0,1,48.18127735455831,83.33333333333333
10843,2024-08-22 16:00:00,1010.6,24.6,75.0,64.30000305175781,135.0,0.2645033895969391,16.799999237060547,9.5,25.700000762939453,28.200000762939453,29.23784828186035,510.390434715103,7.299999237060547,2.5,0,1,48.88972783088684,83.33333333333333
10844,2024-08-22 16:30:00,1010.25,24.299999999999997,76.5,61.5,127.0,0.22597460448741913,18.200000762939453,9.800000190734863,25.299999237060547,28.0,29.23784828186035,562.0100554576724,8.40000057220459,2.700000762939453,0,1,48.426699293984306,83.33333333333333
10845,2024-08-22 17:00:00,1009.9,24.6,75.0,58.79999923706055,128.0,0.23881690204143524,18.200000762939453,10.100000381469727,24.5,27.5,29.539167404174805,535.9754644911679,8.100000381469727,3.0,0,0,42.76763500107659,83.33333333333333
10846,2024-08-22 17:30:00,1009.7,24.9,73.5,68.30000305175781,147.0,0.31232383847236633,18.299999237060547,9.600000381469727,24.799999237060547,27.5,29.687667846679688,470.6653219908035,8.69999885559082,2.700000762939453,0,0,46.9740575949351,83.33333333333333
10847,2024-08-22 18:00:00,1009.5,25.3,72.0,58.20000076293945,117.0,0.2194254994392395,18.200000762939453,9.399999618530273,23.899999618530273,26.200000762939453,29.687667846679688,533.2105899223355,8.80000114440918,2.3000011444091797,0,0,43.51650272475349,83.33333333333333
10848,2024-08-22 18:30:00,1009.35,24.9,73.0,55.599998474121094,108.0,0.2555864751338959,18.200000762939453,9.399999618530273,24.5,26.700000762939453,29.53819465637207,422.55757055775854,8.80000114440918,2.200000762939453,0,0,44.38276124000549,83.33333333333333
10849,2024-08-22 19:00:00,1009.2,24.7,74.0,53.0,103.0,0.19464218616485596,17.0,8.800000190734863,25.0,27.799999237060547,29.088327407836914,529.176136116567,8.199999809265137,2.799999237060547,0,0,44.89139352904426,83.33333333333333
10850,2024-08-22 19:30:00,1009.1,24.75,74.0,88.9000015258789,194.0,0.35272377729415894,17.200000762939453,10.600000381469727,25.700000762939453,29.0,28.48923683166504,550.0054504071921,6.600000381469727,3.299999237060547,0,0,46.8369873629676,83.33333333333333
10851,2024-08-22 20:00:00,1009.1,24.7,74.0,74.0,161.0,0.4047928750514984,17.700000762939453,10.0,26.200000762939453,28.5,27.590892791748047,397.73427331080694,7.700000762939453,2.299999237060547,0,0,47.510031859079994,83.33333333333333
10852,2024-08-22 20:30:00,1009.0,24.7,73.5,60.0,116.0,0.26805442571640015,18.0,9.300000190734863,26.100000381469727,28.0,26.842241287231445,432.74793799796186,8.699999809265137,1.8999996185302734,0,0,47.03081042236752,83.33333333333333
10853,2024-08-22 21:00:00,1008.9,24.7,73.0,59.599998474121094,116.0,0.24397341907024384,18.0,9.100000381469727,26.200000762939453,28.600000381469727,26.39361572265625,475.46163201738693,8.899999618530273,2.3999996185302734,0,0,49.715850902928246,83.33333333333333
10854,2024-08-22 21:30:00,1009.0,24.35,76.0,50.400001525878906,99.0,0.19769105315208435,18.100000381469727,9.399999618530273,25.600000381469727,28.5,26.39361572265625,500.78138803701444,8.700000762939453,2.8999996185302734,0,0,48.02246371242735,83.33333333333333
10855,2024-08-22 22:00:00,1009.1,24.6,75.0,75.5999984741211,172.0,0.3606369197368622,18.0,10.199999809265137,25.299999237060547,28.0,26.24383544921875,476.93397593762546,7.800000190734863,2.700000762939453,0,0,46.009395672215355,83.33333333333333
10856,2024-08-22 22:30:00,1009.2,26.3,61.0,64.30000305175781,128.0,0.31382161378860474,18.0,9.100000381469727,25.100000381469727,27.100000381469727,26.24383544921875,407.87502955810703,8.899999618530273,2.0,0,0,44.39925047424104,83.33333333333333
10857,2024-08-22 23:00:00,1009.3,27.6,48.0,51.79999923706055,100.0,0.20378552377223969,18.0,9.100000381469727,24.899999618530273,27.0,26.094858169555664,490.7119904736939,8.899999618530273,2.1000003814697266,0,0,44.71419161558151,83.33333333333333
10858,2024-08-22 23:30:00,1009.4,27.549999999999997,47.5,54.400001525878906,112.0,0.20619522035121918,17.799999237060547,10.100000381469727,24.700000762939453,26.700000762939453,25.796154022216797,543.1745692709399,7.69999885559082,2.0,0,0,40.69401250282923,77.77777777777777
10859,2024-08-23 00:00:00,1009.5,27.6,46.0,51.79999923706055,97.0,0.2100374847650528,17.299999237060547,9.600000381469727,24.700000762939453,26.5,25.6475887298584,461.8223271360532,7.69999885559082,1.7999992370605469,0,0,41.11206014288796,77.77777777777777
10860,2024-08-23 00:30:00,1009.65,26.3,53.5,42.099998474121094,78.0,0.1545184999704361,16.5,8.699999809265137,24.399999618530273,26.100000381469727,25.6475887298584,504.79392444868205,7.800000190734863,1.7000007629394531,0,0,37.98875394794676,72.22222222222223
10861,2024-08-23 01:00:00,1009.7,25.4,60.0,58.79999923706055,121.0,0.2751123607158661,17.399999618530273,9.699999809265137,24.200000762939453,26.100000381469727,25.49848175048828,439.8202962787552,7.699999809265137,1.8999996185302734,0,0,37.384077648321785,72.22222222222223
10862,2024-08-23 01:30:00,1009.7,26.4,51.0,44.70000076293945,86.0,0.18337585031986237,17.200000762939453,10.0,24.100000381469727,25.600000381469727,25.349750518798828,468.98214704929933,7.200000762939453,1.5,0,0,36.441186156537796,69.44444444444444
10863,2024-08-23 02:00:00,1009.6,26.9,43.0,38.599998474121094,76.0,0.16566327214241028,16.0,9.100000381469727,23.799999237060547,25.299999237060547,25.349750518798828,458.7619151616635,6.899999618530273,1.5,0,0,36.05643107493719,69.44444444444444
10864,2024-08-23 02:30:00,1009.6500000000001,26.65,44.5,33.400001525878906,56.0,0.15037474036216736,16.399999618530273,9.5,23.100000381469727,24.600000381469727,25.20093536376953,372.4029705064015,6.899999618530273,1.5,0,0,34.09739485714171,66.66666666666667
10865,2024-08-23 03:00:00,1009.6,26.8,44.0,35.0,59.0,0.14802438020706177,16.299999237060547,9.300000190734863,23.399999618530273,24.700000762939453,25.051727294921875,398.5829896228493,6.999999046325684,1.3000011444091797,0,0,31.543500655227238,61.111111111111114
10866,2024-08-23 03:30:00,1009.4000000000001,26.55,44.0,31.799999237060547,51.0,0.12158717960119247,14.800000190734863,9.600000381469727,23.700000762939453,24.899999618530273,25.051727294921875,419.4521179558623,5.199999809265137,1.1999988555908203,0,0,28.638061516814762,58.333333333333336
10867,2024-08-23 04:00:00,1009.2,26.0,47.0,45.099998474121094,88.0,0.2320127636194229,16.100000381469727,9.600000381469727,25.0,26.5,25.051727294921875,379.2894779890165,6.5,1.5,0,0,28.24194915427102,58.333333333333336
10868,2024-08-23 04:30:00,1008.95,26.95,43.0,37.20000076293945,64.0,0.1781531572341919,15.100000381469727,10.0,25.299999237060547,26.299999237060547,24.90218162536621,359.24145826878924,5.100000381469727,1.0,0,0,27.667461150222355,58.333333333333336
10869,2024-08-23 05:00:00,1008.7,28.5,32.0,34.599998474121094,61.0,0.16696445643901825,15.5,10.0,25.299999237060547,26.200000762939453,24.90218162536621,365.34722000714874,5.5,0.9000015258789062,0,0,27.093248811033035,58.333333333333336
10870,2024-08-23 05:30:00,1008.45,28.799999999999997,31.0,33.599998474121094,57.0,0.16522270441055298,15.0,10.300000190734863,25.5,26.299999237060547,24.7535400390625,344.988905752104,4.699999809265137,0.7999992370605469,0,0,27.39351560672124,58.333333333333336
10871,2024-08-23 06:00:00,1008.3,28.8,30.0,37.20000076293945,70.0,0.17476636171340942,14.5,9.5,25.399999618530273,26.799999237060547,24.7535400390625,400.5347442935814,5.0,1.3999996185302734,0,0,27.26285046339035,58.333333333333336
10872,2024-08-23 06:30:00,1008.2,28.25,33.5,40.70000076293945,78.0,0.20230205357074738,14.800000190734863,9.300000190734863,25.299999237060547,26.700000762939453,24.90247344970703,385.5620772169893,5.5,1.4000015258789062,0,0,25.10089855061637,55.55555555555556
10873,2024-08-23 07:00:00,1008.2,27.8,35.0,45.900001525878906,87.0,0.24841731786727905,15.5,9.800000190734863,25.299999237060547,26.5,24.90247344970703,350.2171295741996,5.699999809265137,1.2000007629394531,0,0,24.69736652241813,55.55555555555556
10874,2024-08-23 07:30:00,1008.55,27.8,35.0,33.599998474121094,58.0,0.17583444714546204,15.5,9.699999809265137,25.299999237060547,26.100000381469727,24.90247344970703,329.8557304418202,5.800000190734863,0.8000011444091797,0,0,26.909762773248886,58.333333333333336
10875,2024-08-23 08:00:00,1009.0,27.3,37.0,34.0,59.0,0.16946469247341156,15.5,9.600000381469727,25.399999618530273,26.600000381469727,24.90247344970703,348.15511797100095,5.899999618530273,1.2000007629394531,0,1,27.330518874857162,58.333333333333336
10876,2024-08-23 08:30:00,1009.05,26.799999999999997,40.0,53.400001525878906,109.0,0.27117082476615906,16.0,9.5,25.100000381469727,27.0,24.90247344970703,401.9606463711384,6.5,1.8999996185302734,0,1,32.61227638853921,63.888888888888886
10877,2024-08-23 09:00:00,1008.8,26.4,42.0,49.900001525878906,95.0,0.2355022430419922,16.0,9.5,24.600000381469727,26.600000381469727,24.605030059814453,403.39318544435537,6.5,2.0,0,1,41.84204347266091,75.0
10878,2024-08-23 09:30:00,1008.85,27.5,37.5,54.0,110.0,0.27644219994544983,16.299999237060547,10.100000381469727,24.200000762939453,26.0,24.903539657592773,397.9131985699225,6.19999885559082,1.7999992370605469,0,1,44.856070114506615,83.33333333333333
10879,2024-08-23 10:00:00,1008.9,28.6,33.0,54.400001525878906,99.0,0.22786195576190948,16.700000762939453,10.0,23.799999237060547,26.0,25.202129364013672,434.473581467211,6.700000762939453,2.200000762939453,0,1,47.112031903531815,86.11111111111111
10880,2024-08-23 10:30:00,1009.05,29.2,30.5,51.0,112.0,0.24415293335914612,12.199999809265137,9.399999618530273,23.899999618530273,26.600000381469727,25.65182876586914,458.72887316594023,2.8000001907348633,2.700000762939453,0,1,47.50679770443175,86.11111111111111
10881,2024-08-23 11:00:00,1009.1,30.0,29.0,56.0,95.0,0.18714632093906403,16.0,9.100000381469727,24.399999618530273,26.700000762939453,26.399917602539062,507.6241922539988,6.899999618530273,2.3000011444091797,0,1,49.037710474597084,86.11111111111111
10882,2024-08-23 11:30:00,1009.3,30.1,30.5,60.29999923706055,124.0,0.3066943287849426,17.0,9.600000381469727,24.600000381469727,27.100000381469727,26.999929428100586,404.3113561677566,7.399999618530273,2.5,0,1,53.18209255403943,86.11111111111111
10883,2024-08-23 12:00:00,1009.3,30.3,30.0,62.099998474121094,127.0,0.2817346751689911,17.0,9.300000190734863,24.799999237060547,27.299999237060547,27.60004997253418,450.77873330225475,7.699999809265137,2.5,0,1,52.27588335010741,86.11111111111111
10884,2024-08-23 12:30:00,1009.35,31.15,29.0,63.29999923706055,133.0,0.2996518015861511,16.700000762939453,10.199999809265137,24.799999237060547,27.399999618530273,28.198225021362305,443.8484911353418,6.500000953674316,2.6000003814697266,0,1,53.09897918171353,86.11111111111111
10885,2024-08-23 13:00:00,1009.2,31.9,27.0,59.599998474121094,123.0,0.2727770209312439,17.299999237060547,9.399999618530273,25.299999237060547,27.700000762939453,28.64729118347168,450.91774805694996,7.899999618530273,2.4000015258789062,0,1,54.94777772161696,86.11111111111111
10886,2024-08-23 13:30:00,1008.8,32.95,25.5,60.5,124.0,0.25563886761665344,17.200000762939453,9.100000381469727,25.399999618530273,28.0,29.096651077270508,485.05926018239836,8.100000381469727,2.6000003814697266,0,1,55.81315533320109,86.11111111111111
10887,2024-08-23 14:00:00,1008.4,33.4,24.0,65.9000015258789,139.0,0.29159265756607056,17.299999237060547,9.5,25.799999237060547,28.299999237060547,29.39462661743164,476.6923871137073,7.799999237060547,2.5,0,1,56.649921046362984,86.11111111111111
10888,2024-08-23 14:30:00,1007.8499999999999,34.2,23.5,68.69999694824219,146.0,0.30943432450294495,17.100000381469727,9.699999809265137,25.799999237060547,28.700000762939453,29.693357467651367,471.8287159465093,7.40000057220459,2.9000015258789062,0,1,56.749482260810005,86.11111111111111
10889,2024-08-23 15:00:00,1007.3,34.8,21.0,68.0999984741211,153.0,0.2911826968193054,17.0,9.800000190734863,25.799999237060547,28.700000762939453,30.143522262573242,525.44330989195,7.199999809265137,2.9000015258789062,0,1,56.339432080586754,86.11111111111111
10890,2024-08-23 15:30:00,1006.8,35.400000000000006,19.5,63.70000076293945,132.0,0.2736402451992035,17.299999237060547,9.5,25.5,28.100000381469727,30.143522262573242,482.3851838895525,7.799999237060547,2.6000003814697266,0,1,55.859478102789986,86.11111111111111
10891,2024-08-23 16:00:00,1006.4,36.1,20.0,68.5,149.0,0.2993488013744354,17.100000381469727,9.699999809265137,25.700000762939453,28.700000762939453,30.59071922302246,497.747107440814,7.40000057220459,3.0,0,1,56.182552172078026,88.88888888888889
10892,2024-08-23 16:30:00,1006.05,35.7,17.5,63.29999923706055,133.0,0.2613052725791931,17.200000762939453,9.699999809265137,25.399999618530273,28.100000381469727,30.888118743896484,508.98322367258027,7.500000953674316,2.700000762939453,0,1,55.33320660061307,88.88888888888889
10893,2024-08-23 17:00:00,1005.7,36.0,16.0,68.30000305175781,149.0,0.28195154666900635,16.600000381469727,9.300000190734863,25.600000381469727,28.799999237060547,30.738855361938477,528.4595944242745,7.300000190734863,3.1999988555908203,0,0,55.609733886188934,88.88888888888889
10894,2024-08-23 17:30:00,1005.4000000000001,35.8,15.5,75.19999694824219,166.0,0.32837679982185364,17.100000381469727,10.199999809265137,25.799999237060547,29.100000381469727,30.589767456054688,505.5168333757317,6.90000057220459,3.3000011444091797,0,0,54.41068726115756,88.88888888888889
10895,2024-08-23 18:00:00,1005.1,36.2,18.0,68.9000015258789,142.0,0.37400633096694946,17.200000762939453,10.199999809265137,25.299999237060547,27.399999618530273,30.441076278686523,379.6727173919106,7.000000953674316,2.1000003814697266,0,0,46.66178969542185,88.88888888888889
10896,2024-08-23 18:30:00,1005.15,32.75,30.5,51.400001525878906,103.0,0.20793843269348145,17.600000381469727,9.5,25.799999237060547,28.299999237060547,30.14202880859375,495.3389263630287,8.100000381469727,2.5,0,0,46.511450515853035,88.88888888888889
10897,2024-08-23 19:00:00,1005.1,30.5,30.0,60.29999923706055,127.0,0.26037609577178955,17.5,9.5,25.5,28.299999237060547,29.993520736694336,487.75598859624586,8.0,2.799999237060547,0,0,46.076116482416786,88.88888888888889
10898,2024-08-23 19:30:00,1005.35,28.5,44.5,64.5,138.0,0.28920814394950867,17.200000762939453,10.399999618530273,25.5,28.299999237060547,29.544267654418945,477.16498614261945,6.80000114440918,2.799999237060547,0,0,46.016991176538994,88.88888888888889
10899,2024-08-23 20:00:00,1005.6,26.6,58.0,50.20000076293945,94.0,0.2044442594051361,17.799999237060547,9.800000190734863,25.5,27.5,28.794614791870117,459.7830248377153,7.999999046325684,2.0,0,0,44.30405027170976,88.88888888888889
10900,2024-08-23 20:30:00,1005.7,27.7,49.0,62.5,125.0,0.26254644989967346,17.5,9.899999618530273,26.0,28.600000381469727,27.896923065185547,476.10622824176863,7.600000381469727,2.6000003814697266,0,0,47.19474232031239,88.88888888888889
10901,2024-08-23 21:00:00,1005.8,28.9,39.0,76.80000305175781,170.0,0.31588342785835266,17.200000762939453,9.100000381469727,26.0,29.799999237060547,27.448497772216797,538.1732152033971,8.100000381469727,3.799999237060547,0,0,55.43938204811679,88.88888888888889
10902,2024-08-23 21:30:00,1005.95,29.15,39.0,81.5,166.0,0.30581387877464294,17.299999237060547,10.0,25.799999237060547,29.200000762939453,27.29994010925293,542.8138208283442,7.299999237060547,3.4000015258789062,0,0,51.41723734637102,86.11111111111111
10903,2024-08-23 22:00:00,1006.1,29.8,34.0,75.80000305175781,165.0,0.3088589906692505,17.5,10.199999809265137,25.100000381469727,28.299999237060547,27.29994010925293,534.2243709418012,7.300000190734863,3.1999988555908203,0,0,48.36826868686411,83.33333333333333
10904,2024-08-23 22:30:00,1006.25,30.4,29.5,67.30000305175781,175.0,0.4113713800907135,18.0,9.399999618530273,25.600000381469727,27.799999237060547,26.850061416625977,425.4063565662004,8.600000381469727,2.1999988555908203,0,0,44.20046153167883,83.33333333333333
10905,2024-08-23 23:00:00,1006.4,29.5,31.0,60.70000076293945,118.0,0.288214772939682,18.200000762939453,9.800000190734863,25.100000381469727,27.100000381469727,26.850061416625977,409.41690391663303,8.40000057220459,2.0,0,0,45.04893693493472,83.33333333333333
10906,2024-08-23 23:30:00,1006.5999999999999,28.95,36.5,41.5,79.0,0.15528078377246857,18.100000381469727,9.399999618530273,24.700000762939453,26.5,26.850061416625977,508.75580403920384,8.700000762939453,1.7999992370605469,0,0,39.56538355184926,77.77777777777777
10907,2024-08-24 00:00:00,1006.6,30.5,30.0,67.9000015258789,131.0,0.25744348764419556,18.0,10.199999809265137,24.5,27.100000381469727,26.850061416625977,508.8495389755243,7.800000190734863,2.6000003814697266,1,0,39.49863555530707,77.77777777777777
10908,2024-08-24 00:30:00,1007.45,26.7,53.0,46.70000076293945,88.0,0.1886323094367981,18.100000381469727,8.800000190734863,24.399999618530273,26.100000381469727,26.700727462768555,466.5160505257171,9.300000190734863,1.7000007629394531,1,0,36.25604098207421,72.22222222222223
10909,2024-08-24 01:00:00,1008.3,22.7,77.0,51.400001525878906,106.0,0.20299436151981354,17.799999237060547,10.199999809265137,24.100000381469727,26.0,26.700727462768555,522.1819916887382,7.59999942779541,1.8999996185302734,1,0,36.603713401489784,72.22222222222223
10910,2024-08-24 01:30:00,1009.0999999999999,22.2,81.5,45.29999923706055,81.0,0.16354559361934662,17.399999618530273,9.399999618530273,23.899999618530273,25.5,26.401227951049805,495.2747316967035,8.0,1.6000003814697266,1,0,34.090260338452126,69.44444444444444
10911,2024-08-24 02:00:00,1009.9,21.8,86.0,50.599998474121094,89.0,0.16350843012332916,17.0,9.600000381469727,24.700000762939453,26.600000381469727,26.102642059326172,544.3144425817687,7.399999618530273,1.8999996185302734,1,0,35.99870826635096,69.44444444444444
10912,2024-08-24 02:30:00,1010.4,21.799999999999997,86.5,40.0,74.0,0.15941573679447174,16.200000762939453,9.100000381469727,24.399999618530273,26.200000762939453,25.65371322631836,464.1950756430352,7.100000381469727,1.8000011444091797,1,0,35.3611431039042,66.66666666666667
10913,2024-08-24 03:00:00,1010.9,21.9,87.0,40.0,71.0,0.1461976319551468,16.299999237060547,9.800000190734863,24.0,25.5,25.504884719848633,485.6439810309834,6.499999046325684,1.5,1,0,32.25187687575817,61.111111111111114
10914,2024-08-24 03:30:00,1011.05,21.9,86.5,33.400001525878906,56.0,0.12060531228780746,16.700000762939453,9.600000381469727,23.399999618530273,24.700000762939453,25.35615348815918,464.3244890105997,7.100000381469727,1.3000011444091797,1,0,27.237729700075256,55.55555555555556
10915,2024-08-24 04:00:00,1011.1,21.9,86.0,37.599998474121094,65.0,0.16729946434497833,16.799999237060547,9.600000381469727,23.299999237060547,24.899999618530273,25.206336975097656,388.524854245602,7.19999885559082,1.6000003814697266,1,0,26.864633234010803,55.55555555555556
10916,2024-08-24 04:30:00,1011.45,21.9,86.5,34.599998474121094,60.0,0.13458161056041718,15.800000190734863,9.800000190734863,24.100000381469727,25.299999237060547,25.057666778564453,445.8261403630955,6.0,1.1999988555908203,1,0,27.01428319844935,55.55555555555556
10917,2024-08-24 05:00:00,1011.7,21.9,86.0,37.0,75.0,0.18196330964565277,16.299999237060547,9.899999618530273,25.100000381469727,26.299999237060547,24.90704917907715,412.17100384715826,6.399999618530273,1.1999988555908203,1,0,27.108879398968483,55.55555555555556
10918,2024-08-24 05:30:00,1012.0,21.950000000000003,85.5,44.900001525878906,77.0,0.18491408228874207,16.399999618530273,9.699999809265137,25.399999618530273,26.899999618530273,24.90704917907715,416.4096051903988,6.699999809265137,1.5,1,0,26.98197480539481,55.55555555555556
10919,2024-08-24 06:00:00,1012.3,22.0,85.0,36.599998474121094,67.0,0.16212564706802368,15.699999809265137,8.699999809265137,25.200000762939453,26.399999618530273,24.90704917907715,413.25972300908415,7.0,1.1999988555908203,1,0,26.838087047139805,55.55555555555556
10920,2024-08-24 06:30:00,1012.3,22.0,86.5,49.29999923706055,97.0,0.250695139169693,16.0,9.399999618530273,25.100000381469727,26.600000381469727,24.90704917907715,386.9241355108273,6.600000381469727,1.5,1,0,24.682462975382805,52.77777777777778
10921,2024-08-24 07:00:00,1012.3,22.0,88.0,35.79999923706055,62.0,0.15284255146980286,16.299999237060547,9.600000381469727,25.299999237060547,26.299999237060547,24.90704917907715,405.6461986781826,6.69999885559082,1.0,1,0,25.4259108884467,52.77777777777778
10922,2024-08-24 07:30:00,1012.4,22.15,86.0,30.799999237060547,56.0,0.12567685544490814,15.399999618530273,9.100000381469727,25.200000762939453,26.5,24.90704917907715,445.58721493909616,6.299999237060547,1.2999992370605469,1,0,26.966046483980286,55.55555555555556
10923,2024-08-24 08:00:00,1012.5,22.4,84.0,31.399999618530273,57.0,0.12567707896232605,15.5,9.199999809265137,25.200000762939453,26.200000762939453,24.90704917907715,453.5433228607005,6.300000190734863,1.0,1,1,26.777664812074768,55.55555555555556
10924,2024-08-24 08:30:00,1012.6,22.45,83.0,44.099998474121094,79.0,0.19953061640262604,16.700000762939453,9.699999809265137,25.5,26.700000762939453,24.90704917907715,395.92921339243793,7.000000953674316,1.2000007629394531,1,1,27.191776426302063,55.55555555555556
10925,2024-08-24 09:00:00,1012.7,22.5,82.0,34.599998474121094,55.0,0.16173455119132996,16.200000762939453,9.199999809265137,25.600000381469727,26.5,24.90704917907715,340.06339149471955,7.000000953674316,0.8999996185302734,1,1,27.041516189773876,55.55555555555556
10926,2024-08-24 09:30:00,1012.75,22.6,80.5,42.099998474121094,79.0,0.1812448501586914,15.800000190734863,9.600000381469727,25.299999237060547,26.700000762939453,24.90704917907715,435.8744534304311,6.199999809265137,1.4000015258789062,1,1,29.844952230652172,58.333333333333336
10927,2024-08-24 10:00:00,1012.7,22.9,79.0,41.5,76.0,0.16155283153057098,17.0,9.699999809265137,25.200000762939453,26.700000762939453,24.90704917907715,470.43434200420285,7.300000190734863,1.5,1,1,33.11717114680343,63.888888888888886
10928,2024-08-24 10:30:00,1012.7,23.65,75.0,45.29999923706055,90.0,0.20279666781425476,17.100000381469727,9.600000381469727,25.200000762939453,27.100000381469727,25.055782318115234,443.794274186165,7.5,1.8999996185302734,1,1,31.619543756047886,61.111111111111114
10929,2024-08-24 11:00:00,1012.8,24.2,72.0,39.20000076293945,71.0,0.15277060866355896,16.600000381469727,9.0,25.200000762939453,26.5,25.356033325195312,464.74908112960827,7.600000381469727,1.2999992370605469,1,1,31.86203089521991,61.111111111111114
10930,2024-08-24 11:30:00,1012.75,23.85,75.0,44.70000076293945,85.0,0.18865595757961273,17.0,9.600000381469727,25.200000762939453,26.799999237060547,25.505290985107422,450.5556097486613,7.399999618530273,1.5999984741210938,1,1,31.97513436443276,61.111111111111114
10931,2024-08-24 12:00:00,1012.7,24.0,78.0,43.5,81.0,0.17644476890563965,16.100000381469727,9.800000190734863,25.200000762939453,26.600000381469727,25.953371047973633,459.06716590344337,6.300000190734863,1.3999996185302734,1,1,32.20142697460122,61.111111111111114
10932,2024-08-24 12:30:00,1012.65,24.55,75.0,44.099998474121094,91.0,0.23270316421985626,17.200000762939453,9.5,25.0,27.100000381469727,26.550975799560547,391.05613499103026,7.700000762939453,2.1000003814697266,1,1,32.856864814956985,61.111111111111114
10933,2024-08-24 13:00:00,1012.4,25.0,73.0,53.400001525878906,106.0,0.256154865026474,16.5,9.899999618530273,24.5,26.299999237060547,26.998510360717773,413.812167842468,6.600000381469727,1.7999992370605469,1,1,33.34812301231755,61.111111111111114
10934,2024-08-24 13:30:00,1012.25,24.95,72.0,42.099998474121094,86.0,0.1842801719903946,17.399999618530273,9.699999809265137,24.200000762939453,25.700000762939453,27.296321868896484,466.68070184177304,7.699999809265137,1.5,1,1,33.57396956781546,61.111111111111114
10935,2024-08-24 14:00:00,1012.0,25.3,72.0,53.400001525878906,107.0,0.23342768847942352,17.5,9.600000381469727,24.299999237060547,26.399999618530273,27.59534454345703,458.38606678158476,7.899999618530273,2.1000003814697266,1,1,33.349584359261726,61.111111111111114
10936,2024-08-24 14:30:00,1011.5,25.35,71.5,47.099998474121094,93.0,0.21182401478290558,17.0,9.199999809265137,24.899999618530273,26.600000381469727,27.59534454345703,439.04370378077266,7.800000190734863,1.7000007629394531,1,1,34.264492344525124,61.111111111111114
10937,2024-08-24 15:00:00,1011.0,25.6,71.0,48.5,103.0,0.21662652492523193,17.200000762939453,9.600000381469727,24.799999237060547,26.5,27.59534454345703,475.4727060111876,7.600000381469727,1.7000007629394531,1,1,34.63635412024127,61.111111111111114
10938,2024-08-24 15:30:00,1010.75,25.049999999999997,72.5,54.79999923706055,110.0,0.2223415970802307,16.5,9.199999809265137,25.5,27.5,27.74551010131836,494.73423526910767,7.300000190734863,2.0,1,1,37.50376181304455,63.888888888888886
10939,2024-08-24 16:00:00,1010.5,24.4,75.0,56.20000076293945,99.0,0.18843209743499756,16.700000762939453,10.0,26.0,28.100000381469727,28.043582916259766,525.3881973804995,6.700000762939453,2.1000003814697266,1,1,38.28192036516137,63.888888888888886
10940,2024-08-24 16:30:00,1010.15,24.6,76.0,57.599998474121094,115.0,0.22726503014564514,17.0,9.800000190734863,25.700000762939453,27.799999237060547,28.043582916259766,506.0171374641363,7.199999809265137,2.0999984741210938,1,1,37.79158294697603,63.888888888888886
10941,2024-08-24 17:00:00,1009.8,24.6,77.0,49.70000076293945,98.0,0.1986333727836609,17.5,9.300000190734863,25.200000762939453,27.100000381469727,27.894027709960938,493.3712730475332,8.199999809265137,1.8999996185302734,1,0,36.62154237926006,63.888888888888886
10942,2024-08-24 17:30:00,1009.8,24.4,78.0,53.0,110.0,0.22778140008449554,17.299999237060547,9.699999809265137,25.100000381469727,26.799999237060547,27.744272232055664,482.91914949682234,7.59999942779541,1.6999988555908203,1,0,36.03543660872512,63.888888888888886
10943,2024-08-24 18:00:00,1010.0,24.1,79.0,50.0,94.0,0.19494806230068207,16.299999237060547,9.399999618530273,25.100000381469727,26.799999237060547,27.29386329650879,482.1797092551615,6.899999618530273,1.6999988555908203,1,0,35.61397968894906,63.888888888888886
10944,2024-08-24 18:30:00,1010.3,23.65,81.0,48.70000076293945,89.0,0.2095699906349182,17.5,9.399999618530273,24.799999237060547,26.700000762939453,26.9954833984375,424.67912381139826,8.100000381469727,1.9000015258789062,1,0,35.13617969055971,63.888888888888886
10945,2024-08-24 19:00:00,1010.6,23.1,83.0,46.099998474121094,88.0,0.17611241340637207,16.299999237060547,9.300000190734863,25.100000381469727,26.799999237060547,26.545671463012695,499.6808475785501,6.999999046325684,1.6999988555908203,1,0,35.79054189225038,63.888888888888886
10946,2024-08-24 19:30:00,1010.9000000000001,22.8,84.5,42.099998474121094,80.0,0.1555134803056717,16.5,9.300000190734863,24.899999618530273,26.600000381469727,26.096187591552734,514.4248578499747,7.199999809265137,1.7000007629394531,1,0,34.24526315761937,61.111111111111114
10947,2024-08-24 20:00:00,1011.2,22.5,86.0,51.0,103.0,0.25080591440200806,16.5,9.5,24.700000762939453,26.700000762939453,25.64672088623047,410.67612079874993,7.0,2.0,1,0,34.38584571911229,61.111111111111114
10948,2024-08-24 20:30:00,1011.7,22.5,87.0,44.099998474121094,79.0,0.1742410957813263,16.5,10.0,24.600000381469727,26.100000381469727,25.34661865234375,453.39476112538637,6.5,1.5,1,0,33.971097580260704,61.111111111111114
10949,2024-08-24 21:00:00,1012.2,22.5,88.0,41.5,75.0,0.16960540413856506,16.899999618530273,9.600000381469727,24.399999618530273,25.799999237060547,25.197683334350586,442.2028907683043,7.299999237060547,1.3999996185302734,1,0,33.60776766637961,61.111111111111114
10950,2024-08-24 21:30:00,1012.7,22.35,89.0,42.099998474121094,85.0,0.18807242810726166,16.299999237060547,10.0,24.299999237060547,25.799999237060547,25.197683334350586,451.9535418106194,6.299999237060547,1.5,1,0,33.35866936544577,61.111111111111114
10951,2024-08-24 22:00:00,1013.2,22.2,90.0,34.79999923706055,60.0,0.13209524750709534,16.299999237060547,8.800000190734863,24.100000381469727,25.399999618530273,25.197683334350586,454.2177037578674,7.499999046325684,1.2999992370605469,1,0,32.60007241533862,61.111111111111114
10952,2024-08-24 22:30:00,1014.1,21.9,91.0,40.70000076293945,77.0,0.17032726109027863,16.700000762939453,9.600000381469727,24.200000762939453,25.700000762939453,25.197683334350586,452.0709104762018,7.100000381469727,1.5,1,0,32.29262879656421,61.111111111111114
10953,2024-08-24 23:00:00,1014.9,21.6,92.0,36.400001525878906,68.0,0.15488111972808838,16.799999237060547,9.5,24.399999618530273,25.700000762939453,25.197683334350586,439.0464126252562,7.299999237060547,1.3000011444091797,1,0,31.950233702858288,61.111111111111114
10954,2024-08-24 23:30:00,1015.4,21.15,94.0,38.0,67.0,0.1467193067073822,16.100000381469727,9.699999809265137,24.5,25.799999237060547,25.197683334350586,456.6542843173678,6.40000057220459,1.2999992370605469,1,0,31.60484017762873,61.111111111111114
10955,2024-08-25 00:00:00,1015.9,20.9,96.0,41.099998474121094,75.0,0.15503695607185364,16.600000381469727,9.300000190734863,24.399999618530273,25.700000762939453,24.899566650390625,483.755627692022,7.300000190734863,1.3000011444091797,1,0,31.00660997463597,61.111111111111114
10956,2024-08-25 00:30:00,1016.05,20.95,96.5,41.900001525878906,76.0,0.190130352973938,16.600000381469727,9.600000381469727,25.299999237060547,26.799999237060547,24.750967025756836,399.7257608332408,7.0,1.5,1,0,30.952514971295994,61.111111111111114
10957,2024-08-25 01:00:00,1016.3,21.2,97.0,36.20000076293945,62.0,0.14029373228549957,15.199999809265137,9.300000190734863,24.5,25.700000762939453,25.048507690429688,441.9299350724321,5.899999618530273,1.2000007629394531,1,0,30.181994231210815,61.111111111111114
10958,2024-08-25 01:30:00,1016.6500000000001,21.55,96.0,38.79999923706055,75.0,0.1684766709804535,16.0,9.699999809265137,25.5,26.700000762939453,25.197166442871094,445.1654912430068,6.300000190734863,1.2000007629394531,1,0,26.64701409306791,58.333333333333336
10959,2024-08-25 02:00:00,1017.0,21.7,95.0,35.599998474121094,77.0,0.220383882522583,16.299999237060547,9.399999618530273,25.0,26.0,25.04776954650879,349.3903416104384,6.899999618530273,1.0,1,0,27.830758815010388,58.333333333333336
10960,2024-08-25 02:30:00,1016.95,21.35,94.5,34.400001525878906,67.0,0.15990903973579407,16.5,10.100000381469727,25.5,26.5,25.04776954650879,418.98819548100073,6.399999618530273,1.0,1,0,26.707211631867622,58.333333333333336
10961,2024-08-25 03:00:00,1017.0,21.1,94.0,38.599998474121094,68.0,0.16872121393680573,16.0,10.699999809265137,25.5,26.5,24.89772605895996,403.03171375633474,5.300000190734863,1.0,1,0,26.928802866074776,58.333333333333336
10962,2024-08-25 03:30:00,1016.25,20.85,92.0,30.799999237060547,64.0,0.1947334259748459,15.699999809265137,9.199999809265137,25.700000762939453,26.5,23.845935821533203,328.65441400012656,6.5,0.7999992370605469,1,0,23.196902081370354,52.77777777777778
10963,2024-08-25 04:00:00,1015.5,21.4,90.0,36.20000076293945,65.0,0.14781616628170013,15.699999809265137,9.100000381469727,25.299999237060547,26.5,23.69683837890625,439.7353931918819,6.59999942779541,1.2000007629394531,1,0,24.51468415227201,52.77777777777778
10964,2024-08-25 04:30:00,1015.0,21.35,87.5,40.099998474121094,79.0,0.18726755678653717,15.800000190734863,9.199999809265137,25.100000381469727,26.600000381469727,23.69683837890625,421.8563073904501,6.600000381469727,1.5,1,0,23.498528379533028,52.77777777777778
10965,2024-08-25 05:00:00,1014.5,21.6,84.0,35.599998474121094,62.0,0.15188968181610107,15.5,9.600000381469727,25.399999618530273,26.399999618530273,23.69683837890625,408.1909926907733,5.899999618530273,1.0,1,0,23.16013700266679,52.77777777777778
10966,2024-08-25 05:30:00,1014.6500000000001,21.45,81.5,40.900001525878906,73.0,0.19575640559196472,16.100000381469727,10.0,25.299999237060547,26.600000381469727,23.84549331665039,372.9124458494678,6.100000381469727,1.3000011444091797,1,0,22.9170720362001,52.77777777777778
10967,2024-08-25 06:00:00,1015.1,21.0,79.0,33.0,58.0,0.1424984335899353,16.0,9.699999809265137,25.200000762939453,26.200000762939453,23.84549331665039,407.02201798867037,6.300000190734863,1.0,1,0,22.7574003852076,52.77777777777778
10968,2024-08-25 06:30:00,1014.9000000000001,21.049999999999997,81.0,37.20000076293945,70.0,0.18924036622047424,16.0,9.5,25.299999237060547,26.700000762939453,23.994281768798828,369.89993941592036,6.5,1.4000015258789062,1,0,23.135057348344063,52.77777777777778
10969,2024-08-25 07:00:00,1014.9,21.1,83.0,36.400001525878906,67.0,0.1551523506641388,15.600000381469727,9.199999809265137,25.299999237060547,26.5,23.994281768798828,431.83361201556113,6.40000057220459,1.2000007629394531,1,0,23.233439463708137,52.77777777777778
10970,2024-08-25 07:30:00,1015.1500000000001,21.2,85.0,43.29999923706055,85.0,0.23529978096485138,16.100000381469727,9.600000381469727,25.399999618530273,26.799999237060547,23.994281768798828,361.2413052466765,6.5,1.3999996185302734,1,0,25.765391632914543,55.55555555555556
10971,2024-08-25 08:00:00,1015.6,21.0,87.0,40.5,73.0,0.20418886840343475,16.100000381469727,9.600000381469727,25.200000762939453,26.5,23.994281768798828,357.5121433934742,6.5,1.2999992370605469,1,1,24.971561423606342,55.55555555555556
10972,2024-08-25 08:30:00,1015.65,20.5,88.0,38.20000076293945,68.0,0.16581019759178162,16.5,9.899999618530273,25.5,26.700000762939453,23.994281768798828,410.10746617293955,6.600000381469727,1.2000007629394531,1,1,25.307567627893555,55.55555555555556
10973,2024-08-25 09:00:00,1015.9,20.0,90.0,33.400001525878906,49.0,0.12115508317947388,15.699999809265137,9.0,25.5,26.299999237060547,23.994281768798828,404.4403149590804,6.699999809265137,0.7999992370605469,1,1,25.715596362948418,55.55555555555556
10974,2024-08-25 09:30:00,1016.05,19.700000000000003,91.0,36.400001525878906,66.0,0.14339818060398102,15.600000381469727,9.0,25.200000762939453,26.5,23.994281768798828,460.2568855616827,6.600000381469727,1.2999992370605469,1,1,28.419438141915535,58.333333333333336
10975,2024-08-25 10:00:00,1016.5,19.4,92.0,42.099998474121094,80.0,0.17847609519958496,16.600000381469727,9.5,25.100000381469727,26.5,23.994281768798828,448.239300117689,7.100000381469727,1.3999996185302734,1,1,31.98493701716264,63.888888888888886
10976,2024-08-25 10:30:00,1016.6500000000001,19.8,90.5,37.400001525878906,69.0,0.16020484268665314,16.700000762939453,9.699999809265137,25.5,26.799999237060547,23.994281768798828,430.6985908968935,7.000000953674316,1.2999992370605469,1,1,28.68702073064115,61.111111111111114
10977,2024-08-25 11:00:00,1017.0,19.9,90.0,45.5,80.0,0.1713617742061615,15.199999809265137,9.399999618530273,25.399999618530273,27.0,23.994632720947266,466.8485744303382,5.800000190734863,1.6000003814697266,1,1,27.761040175954502,61.111111111111114
10978,2024-08-25 11:30:00,1017.6,20.15,88.0,39.0,70.0,0.16902819275856018,16.0,9.800000190734863,25.399999618530273,26.5,24.144289016723633,414.1320974778922,6.199999809265137,1.1000003814697266,1,1,27.632611703541542,61.111111111111114
10979,2024-08-25 12:00:00,1018.2,20.3,87.0,43.29999923706055,83.0,0.21088770031929016,16.5,9.600000381469727,25.299999237060547,26.799999237060547,23.995542526245117,393.57439942839517,6.899999618530273,1.5,1,1,27.877007727821667,61.111111111111114
10980,2024-08-25 12:30:00,1018.4000000000001,20.1,87.5,45.5,87.0,0.2297770380973816,16.600000381469727,9.800000190734863,25.200000762939453,26.600000381469727,24.145017623901367,378.62791130212327,6.800000190734863,1.3999996185302734,1,1,27.48207439813349,61.111111111111114
10981,2024-08-25 13:00:00,1018.5,20.4,88.0,46.5,91.0,0.22102661430835724,16.5,9.5,25.200000762939453,26.799999237060547,24.145017623901367,411.7151243743193,7.0,1.5999984741210938,1,1,27.72984921104378,61.111111111111114
10982,2024-08-25 13:30:00,1018.15,19.75,88.5,26.299999237060547,56.0,0.10818460583686829,15.300000190734863,9.600000381469727,25.100000381469727,26.399999618530273,24.145017623901367,517.6337203136135,5.699999809265137,1.2999992370605469,1,1,27.592586098445786,61.111111111111114
10983,2024-08-25 14:00:00,1018.2,20.1,89.0,41.29999923706055,74.0,0.18804268538951874,16.5,9.100000381469727,25.0,26.299999237060547,24.294599533081055,393.52767084087105,7.399999618530273,1.2999992370605469,1,1,27.353992652561928,61.111111111111114
10984,2024-08-25 14:30:00,1018.2,19.9,87.5,36.599998474121094,62.0,0.14803852140903473,16.5,9.600000381469727,25.100000381469727,26.200000762939453,23.994930267333984,418.80991116286685,6.899999618530273,1.1000003814697266,1,1,27.477631494402885,61.111111111111114
10985,2024-08-25 15:00:00,1018.1,19.4,88.0,34.400001525878906,65.0,0.14666883647441864,15.300000190734863,9.0,25.200000762939453,26.600000381469727,23.845783233642578,443.17526178328296,6.300000190734863,1.3999996185302734,1,1,27.296550477544468,61.111111111111114
10986,2024-08-25 15:30:00,1018.2,19.200000000000003,90.5,37.20000076293945,65.0,0.14658528566360474,15.300000190734863,9.100000381469727,25.100000381469727,26.299999237060547,23.696311950683594,443.4278632110936,6.199999809265137,1.1999988555908203,1,1,27.355221210254562,61.111111111111114
10987,2024-08-25 16:00:00,1018.0,18.9,93.0,38.0,65.0,0.16104906797409058,16.100000381469727,9.600000381469727,24.799999237060547,26.100000381469727,23.696311950683594,403.60370176409305,6.5,1.3000011444091797,1,1,26.816478250755203,61.111111111111114
10988,2024-08-25 16:30:00,1017.6500000000001,18.950000000000003,94.0,35.400001525878906,61.0,0.14695574343204498,16.0,9.5,24.799999237060547,25.799999237060547,23.696311950683594,415.0909557897444,6.5,1.0,1,1,26.615733827153843,61.111111111111114
10989,2024-08-25 17:00:00,1017.3,18.8,94.0,32.0,52.0,0.12364260107278824,15.600000381469727,9.199999809265137,24.600000381469727,25.600000381469727,23.696311950683594,420.5670177497129,6.40000057220459,1.0,1,0,26.630924084120327,61.111111111111114
10990,2024-08-25 17:30:00,1017.0999999999999,18.95,94.0,31.0,50.0,0.12274899333715439,15.699999809265137,9.199999809265137,25.200000762939453,26.200000762939453,23.546592712402344,407.3353160841418,6.5,1.0,1,0,28.61006182266606,63.888888888888886
10991,2024-08-25 18:00:00,1017.3,18.9,94.0,31.600000381469727,55.0,0.13243438303470612,15.699999809265137,9.0,24.5,25.5,23.39748764038086,415.30000547959327,6.699999809265137,1.0,1,0,28.088396434982617,63.888888888888886
10992,2024-08-25 18:30:00,1017.15,19.25,92.5,40.70000076293945,84.0,0.1866135597229004,15.0,9.399999618530273,24.799999237060547,26.299999237060547,23.39748764038086,450.1280621018661,5.600000381469727,1.5,1,0,30.128287386563088,66.66666666666667
10993,2024-08-25 19:00:00,1017.2,19.3,91.0,32.599998474121094,55.0,0.12910057604312897,15.5,9.699999809265137,24.600000381469727,25.600000381469727,23.39748764038086,426.02443525601313,5.800000190734863,1.0,1,0,29.452935395969284,66.66666666666667
10994,2024-08-25 19:30:00,1017.55,19.05,91.5,33.20000076293945,55.0,0.13082943856716156,16.100000381469727,9.5,24.0,25.200000762939453,23.39748764038086,420.3946802979334,6.600000381469727,1.2000007629394531,1,0,28.12990953359339,63.888888888888886
