,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
10995,2024-08-25 20:00:00,1017.6,18.7,92.0,31.799999237060547,54.0,0.13963812589645386,15.300000190734863,9.5,24.299999237060547,25.299999237060547,23.24894905090332,386.7138695347625,5.800000190734863,1.0,1,0,28.814068627026344,63.888888888888886
10996,2024-08-25 20:30:00,1018.0,18.9,90.5,29.5,49.0,0.11644779145717621,15.800000190734863,9.399999618530273,24.100000381469727,25.100000381469727,23.24894905090332,420.7894317860017,6.40000057220459,1.0,1,0,28.679485206802685,63.888888888888886
10997,2024-08-25 21:00:00,1018.4,19.1,90.0,31.200000762939453,53.0,0.16023476421833038,16.0,9.300000190734863,23.799999237060547,25.100000381469727,23.24894905090332,330.76467680748743,6.699999809265137,1.3000011444091797,1,0,28.236425020628506,63.888888888888886
10998,2024-08-25 21:30:00,1018.15,18.6,90.5,32.0,55.0,0.1511477380990982,15.300000190734863,9.399999618530273,23.799999237060547,24.899999618530273,22.64940643310547,363.88238879195075,5.90000057220459,1.1000003814697266,1,0,28.3477567748891,63.888888888888886
10999,2024-08-25 22:00:00,1018.3,18.3,92.0,28.299999237060547,45.0,0.12172050029039383,15.899999618530273,9.5,23.899999618530273,24.799999237060547,22.35017204284668,369.6994334778576,6.399999618530273,0.8999996185302734,1,0,28.173693244655926,63.888888888888886
11000,2024-08-25 22:30:00,1018.8499999999999,18.1,93.0,34.599998474121094,59.0,0.16111671924591064,15.699999809265137,9.300000190734863,23.700000762939453,25.0,21.752527236938477,366.194149658354,6.399999618530273,1.2999992370605469,1,0,28.074738196200794,63.888888888888886
11001,2024-08-25 23:00:00,1019.4,18.0,94.0,29.5,48.0,0.11829632520675659,15.0,9.5,23.799999237060547,24.700000762939453,21.60218048095703,405.7607023388622,5.5,0.9000015258789062,1,0,28.8672137906154,63.888888888888886
11002,2024-08-25 23:30:00,1019.3,17.75,95.0,28.100000381469727,45.0,0.1105724573135376,15.5,9.399999618530273,23.5,24.399999618530273,21.453296661376953,406.9729577628783,6.100000381469727,0.8999996185302734,1,0,28.31997888452477,63.888888888888886
11003,2024-08-26 00:00:00,1019.3,17.7,96.0,30.600000381469727,54.0,0.15156535804271698,15.699999809265137,9.5,23.299999237060547,24.5,21.453296661376953,356.28194131788814,6.199999809265137,1.2000007629394531,0,0,28.453699441419708,63.888888888888886
11004,2024-08-26 00:30:00,1019.45,17.45,95.5,26.899999618530273,44.0,0.10512465983629227,15.5,9.399999618530273,23.299999237060547,24.299999237060547,21.304079055786133,418.5507003639297,6.100000381469727,1.0,0,0,28.113157654802006,63.888888888888886
11005,2024-08-26 01:00:00,1019.3,17.3,96.0,27.700000762939453,43.0,0.11100324988365173,15.100000381469727,9.199999809265137,23.100000381469727,24.0,21.304079055786133,387.376045702,5.90000057220459,0.8999996185302734,0,0,27.50027975605594,63.888888888888886
11006,2024-08-26 02:30:00,1020.05,16.95,97.0,0.0,0.0,0.0,16.200000762939453,16.100000381469727,20.0,19.899999618530273,20.854145050048828,0.0,0.10000038146972656,-0.10000038146972656,0,0,29.64531846675608,63.888888888888886
11007,2024-08-26 03:00:00,1020.0,16.4,97.0,0.0,0.0,0.0,16.100000381469727,16.200000762939453,24.0,24.0,20.703569412231445,0.0,-0.10000038146972656,0.0,0,0,36.29022223254045,69.44444444444444
11008,2024-08-26 03:30:00,1020.0,16.4,97.5,33.79999923706055,61.0,0.6311996579170227,12.800000190734863,9.800000190734863,24.5,25.799999237060547,20.703569412231445,96.64137049963205,3.0,1.2999992370605469,0,0,40.706934516628586,75.0
11009,2024-08-26 04:00:00,1019.7,16.5,98.0,34.79999923706055,64.0,7.8589091300964355,12.300000190734863,9.699999809265137,24.799999237060547,25.700000762939453,20.703569412231445,8.143623872034091,2.6000003814697266,0.9000015258789062,0,0,30.587755161854957,66.66666666666667
11010,2024-08-26 04:30:00,1019.5999999999999,16.2,97.5,29.299999237060547,54.0,0.32613763213157654,11.899999618530273,9.600000381469727,24.899999618530273,26.0,20.10630989074707,165.57426889704746,2.299999237060547,1.1000003814697266,0,0,30.17028931611114,66.66666666666667
11011,2024-08-26 05:00:00,1019.6,15.7,97.0,35.0,65.0,0.39631444215774536,12.0,9.800000190734863,25.299999237060547,26.5,20.10630989074707,164.01118174272335,2.1999998092651367,1.2000007629394531,0,0,30.444866350955433,66.66666666666667
11012,2024-08-26 05:30:00,1019.3,16.1,97.0,32.599998474121094,58.0,0.4342437982559204,12.199999809265137,9.699999809265137,25.299999237060547,26.100000381469727,20.255542755126953,133.56552294574823,2.5,0.8000011444091797,0,0,30.457739258805912,66.66666666666667
11013,2024-08-26 06:00:00,1019.2,16.0,96.0,26.700000762939453,46.0,0.36457639932632446,12.0,9.5,25.200000762939453,25.700000762939453,20.255542755126953,126.17382827028908,2.5,0.5,0,0,29.038131619493168,66.66666666666667
11014,2024-08-26 06:30:00,1019.2,15.6,95.5,36.79999923706055,66.0,0.41226696968078613,11.600000381469727,9.300000190734863,25.100000381469727,26.299999237060547,20.255542755126953,160.090438608514,2.3000001907348633,1.1999988555908203,0,0,28.563134496410687,66.66666666666667
11015,2024-08-26 07:00:00,1019.2,15.3,95.0,36.79999923706055,66.0,0.44325628876686096,11.699999809265137,9.600000381469727,25.0,26.0,20.255542755126953,148.89805666065564,2.09999942779541,1.0,0,0,27.317014440894127,66.66666666666667
11016,2024-08-26 12:30:00,1020.6,17.5,73.5,29.100000381469727,58.0,0.40874841809272766,11.699999809265137,9.899999618530273,25.299999237060547,26.5,20.850446701049805,141.8965736201143,1.8000001907348633,1.2000007629394531,0,1,42.241088560885856,94.44444444444444
11017,2024-08-26 13:00:00,1020.7,17.4,73.0,37.0,64.0,0.5529890060424805,11.199999809265137,9.199999809265137,25.600000381469727,26.299999237060547,20.99917984008789,115.73466976861297,2.0,0.6999988555908203,0,1,42.60586082769765,94.44444444444444
11018,2024-08-26 14:30:00,1020.4000000000001,17.4,68.5,45.5,62.0,0.5494399666786194,14.0,9.800000190734863,25.600000381469727,26.600000381469727,21.148448944091797,112.8421734130333,4.199999809265137,1.0,0,1,45.6402695559793,94.44444444444444
11019,2024-08-26 15:00:00,1020.2,17.6,67.0,43.5,80.0,0.47688162326812744,11.800000190734863,10.0,25.299999237060547,26.799999237060547,21.148448944091797,167.75651670481727,1.8000001907348633,1.5,0,1,46.235535580250954,94.44444444444444
11020,2024-08-26 15:30:00,1019.85,17.75,64.5,40.70000076293945,78.0,0.4812740981578827,11.699999809265137,9.699999809265137,25.100000381469727,26.5,21.297283172607422,162.06980657914397,2.0,1.3999996185302734,0,1,46.350804287526344,94.44444444444444
11021,2024-08-26 16:00:00,1019.5,17.8,63.0,38.79999923706055,67.0,0.43764910101890564,12.0,10.199999809265137,25.200000762939453,26.600000381469727,21.297283172607422,153.09068348138962,1.8000001907348633,1.3999996185302734,0,1,45.862471380167534,94.44444444444444
11022,2024-08-26 16:30:00,1019.15,17.9,61.5,48.5,97.0,0.5047809481620789,11.899999618530273,10.399999618530273,24.600000381469727,26.200000762939453,21.297283172607422,192.16256150946194,1.5,1.6000003814697266,0,1,39.233076636989914,88.88888888888889
11023,2024-08-26 17:00:00,1018.9,18.0,61.0,43.099998474121094,83.0,0.49826580286026,11.800000190734863,9.699999809265137,25.799999237060547,27.5,21.297283172607422,166.5777573406489,2.1000003814697266,1.7000007629394531,0,0,38.32848152683841,88.88888888888889
11024,2024-08-26 17:30:00,1018.75,18.0,60.5,41.5,77.0,0.458264023065567,11.600000381469727,9.5,25.200000762939453,26.700000762939453,21.447280883789062,168.02540920604426,2.1000003814697266,1.5,0,0,39.06007603638702,91.66666666666667
11025,2024-08-26 18:00:00,1018.6,17.9,61.0,39.400001525878906,74.0,0.46226176619529724,11.5,9.600000381469727,25.299999237060547,26.799999237060547,21.447280883789062,160.08245849330385,1.8999996185302734,1.5,0,0,39.370547465152214,91.66666666666667
11026,2024-08-26 18:30:00,1018.8,17.85,60.0,39.599998474121094,72.0,0.4462299048900604,11.5,9.5,25.299999237060547,26.799999237060547,21.447280883789062,161.35180365766598,2.0,1.5,0,0,38.93628026213911,91.66666666666667
11027,2024-08-26 19:00:00,1019.0,17.9,61.0,38.599998474121094,74.0,0.4475870728492737,11.600000381469727,9.600000381469727,25.600000381469727,27.100000381469727,21.298601150512695,165.33095902195487,2.0,1.5,0,0,39.310658890340065,91.66666666666667
11028,2024-08-26 19:30:00,1019.25,17.8,60.5,39.400001525878906,75.0,0.4692947268486023,11.5,9.5,25.299999237060547,26.700000762939453,21.298601150512695,159.81428238846485,2.0,1.4000015258789062,0,0,39.56707065469689,91.66666666666667
11029,2024-08-26 20:00:00,1019.6,17.7,61.0,40.70000076293945,75.0,0.4562351405620575,11.600000381469727,9.600000381469727,25.399999618530273,26.799999237060547,21.298601150512695,164.38891556578474,2.0,1.3999996185302734,0,0,39.629483764370285,91.66666666666667
11030,2024-08-26 20:30:00,1019.8,17.6,61.5,40.0,73.0,0.4467037618160248,11.699999809265137,9.600000381469727,25.399999618530273,26.799999237060547,21.298601150512695,163.41926404028158,2.09999942779541,1.3999996185302734,0,0,39.176021587517525,91.66666666666667
11031,2024-08-26 21:00:00,1020.0,17.6,61.0,39.400001525878906,72.0,0.46118831634521484,11.5,9.5,25.299999237060547,26.700000762939453,21.298601150512695,156.1184389287642,2.0,1.4000015258789062,0,0,38.91378525727325,91.66666666666667
11032,2024-08-26 21:30:00,1020.25,17.65,62.5,40.29999923706055,74.0,0.4522985517978668,11.5,9.600000381469727,25.299999237060547,26.799999237060547,21.298601150512695,163.60874848228733,1.8999996185302734,1.5,0,0,38.34373067319393,91.66666666666667
11033,2024-08-26 22:00:00,1020.5,17.5,63.0,38.400001525878906,75.0,0.48148852586746216,11.600000381469727,9.600000381469727,25.5,26.700000762939453,21.298601150512695,155.7669517978192,2.0,1.2000007629394531,0,0,33.86193477941884,83.33333333333333
11034,2024-08-26 22:30:00,1020.7,17.549999999999997,62.0,30.0,62.0,0.3930337131023407,11.300000190734863,9.5,25.299999237060547,26.600000381469727,21.298601150512695,157.74728206039677,1.8000001907348633,1.3000011444091797,0,0,33.1247288501925,83.33333333333333
11035,2024-08-26 23:00:00,1021.0,17.4,61.0,34.20000076293945,61.0,0.43807122111320496,10.899999618530273,9.199999809265137,25.600000381469727,26.700000762939453,21.298601150512695,139.24676413344343,1.6999998092651367,1.1000003814697266,0,0,33.41274299720923,83.33333333333333
11036,2024-08-26 23:30:00,1021.25,17.5,61.5,39.20000076293945,76.0,0.4558251202106476,11.699999809265137,9.899999618530273,25.200000762939453,26.700000762939453,21.298601150512695,166.73060924083913,1.8000001907348633,1.5,0,0,29.897438935107655,77.77777777777777
11037,2024-08-27 00:00:00,1021.5,17.2,63.0,33.0,60.0,0.4001968204975128,11.100000381469727,9.699999809265137,25.5,26.799999237060547,21.298601150512695,149.92622861273554,1.4000005722045898,1.2999992370605469,0,0,30.02438604666127,77.77777777777777
11038,2024-08-27 00:30:00,1021.65,17.45,62.5,45.099998474121094,90.0,0.5726543068885803,11.600000381469727,10.100000381469727,25.200000762939453,26.600000381469727,21.298601150512695,157.16287979915785,1.5,1.3999996185302734,0,0,29.584276793731583,77.77777777777777
11039,2024-08-27 01:00:00,1021.8,17.5,61.0,42.5,73.0,0.5186460614204407,10.5,9.100000381469727,25.299999237060547,26.299999237060547,21.298601150512695,140.75109295165845,1.3999996185302734,1.0,0,0,37.190458627210724,83.33333333333333
11040,2024-08-27 01:30:00,1021.9,17.5,62.5,32.0,54.0,0.42740926146507263,11.300000190734863,9.699999809265137,25.0,26.0,21.298601150512695,126.34260618241848,1.6000003814697266,1.0,0,0,31.127868875861168,80.55555555555556
11041,2024-08-27 02:00:00,1022.0,17.7,64.0,27.299999237060547,50.0,0.34588077664375305,11.600000381469727,10.100000381469727,25.200000762939453,26.600000381469727,21.15001106262207,144.55848192887146,1.5,1.3999996185302734,0,0,30.175642634431522,80.55555555555556
11042,2024-08-27 02:30:00,1021.9,17.35,66.0,35.79999923706055,65.0,0.4928942918777466,11.300000190734863,10.100000381469727,25.200000762939453,26.200000762939453,21.15001106262207,131.87411798252688,1.1999998092651367,1.0,0,0,27.510789803332752,75.0
11043,2024-08-27 03:00:00,1021.8,17.4,66.0,33.0,61.0,0.4594365358352661,11.0,9.699999809265137,25.200000762939453,26.299999237060547,21.001197814941406,132.77133018840263,1.3000001907348633,1.0999984741210938,0,0,27.44328023162153,72.22222222222223
11044,2024-08-27 03:30:00,1021.55,17.450000000000003,65.5,33.79999923706055,64.0,0.46701762080192566,11.0,9.800000190734863,25.299999237060547,26.5,21.001197814941406,137.0397971068078,1.1999998092651367,1.2000007629394531,0,0,24.900704766313236,66.66666666666667
11045,2024-08-27 04:00:00,1021.3,17.4,66.0,33.400001525878906,61.0,0.4559434652328491,10.600000381469727,9.5,25.299999237060547,26.5,20.85260581970215,133.78851689177617,1.1000003814697266,1.2000007629394531,0,0,23.755864022506607,66.66666666666667
11046,2024-08-27 04:30:00,1021.15,17.15,66.0,35.599998474121094,61.0,0.5383617877960205,10.600000381469727,9.5,25.399999618530273,26.100000381469727,20.703472137451172,113.30670449276434,1.1000003814697266,0.7000007629394531,0,0,25.593709639377064,69.44444444444444
11047,2024-08-27 05:00:00,1021.0,17.0,67.0,36.599998474121094,66.0,0.6022137403488159,11.0,9.800000190734863,25.299999237060547,26.0,20.554588317871094,109.59563951790821,1.1999998092651367,0.7000007629394531,0,0,23.466861471533775,69.44444444444444
11048,2024-08-27 05:30:00,1020.85,16.85,66.5,33.20000076293945,62.0,0.46432825922966003,10.800000190734863,9.800000190734863,25.100000381469727,26.299999237060547,20.554588317871094,133.52622582752252,1.0,1.1999988555908203,0,0,23.25493678616153,69.44444444444444
11049,2024-08-27 06:00:00,1020.8,16.7,66.0,36.79999923706055,68.0,0.5544118881225586,11.199999809265137,10.100000381469727,25.200000762939453,26.100000381469727,20.554588317871094,122.65249259043284,1.0999994277954102,0.8999996185302734,0,0,22.94927354488108,69.44444444444444
11050,2024-08-27 06:30:00,1020.75,16.65,67.5,30.399999618530273,54.0,0.5251584649085999,11.100000381469727,10.0,25.299999237060547,26.0,20.554588317871094,102.82610603905684,1.1000003814697266,0.7000007629394531,0,0,20.691218096348976,66.66666666666667
11051,2024-08-27 07:00:00,1020.8,16.8,67.0,24.100000381469727,43.0,0.3911348581314087,10.600000381469727,9.600000381469727,25.299999237060547,26.200000762939453,20.554588317871094,109.93650682382645,1.0,0.9000015258789062,0,0,21.032665158311527,66.66666666666667
11052,2024-08-27 07:30:00,1021.0,16.4,67.5,34.599998474121094,62.0,0.5509708523750305,10.899999618530273,9.800000190734863,25.299999237060547,26.0,20.554588317871094,112.52863873422895,1.0999994277954102,0.7000007629394531,0,0,22.261267355746693,69.44444444444444
11053,2024-08-27 08:00:00,1021.2,16.1,69.0,27.700000762939453,48.0,0.47625020146369934,11.100000381469727,9.800000190734863,25.5,26.299999237060547,20.554588317871094,100.78735893964478,1.3000001907348633,0.7999992370605469,0,1,22.660693074266117,69.44444444444444
11054,2024-08-27 08:30:00,1021.55,15.850000000000001,68.5,36.400001525878906,67.0,0.5441437363624573,11.0,9.800000190734863,25.299999237060547,26.200000762939453,20.40572738647461,123.12923134590842,1.1999998092651367,0.9000015258789062,0,1,22.05321715772152,69.44444444444444
11055,2024-08-27 09:00:00,1021.9,15.7,68.0,39.0,73.0,0.5189148187637329,11.399999618530273,9.800000190734863,25.399999618530273,26.600000381469727,20.40572738647461,140.6781948796834,1.5999994277954102,1.2000007629394531,0,1,28.24739735490746,80.55555555555556
11056,2024-08-27 11:30:00,1023.0999999999999,19.65,45.5,40.5,77.0,0.5526796579360962,11.600000381469727,9.800000190734863,25.700000762939453,26.799999237060547,22.50201416015625,139.3212123774296,1.8000001907348633,1.0999984741210938,0,1,37.486606596244705,86.11111111111111
11057,2024-08-27 12:00:00,1023.2,19.9,44.0,38.79999923706055,71.0,0.45367830991744995,11.5,9.699999809265137,25.799999237060547,27.100000381469727,22.95114517211914,156.49855513903444,1.8000001907348633,1.3000011444091797,0,1,38.81782930261559,83.33333333333333
11058,2024-08-27 12:30:00,1023.25,19.95,44.0,41.70000076293945,81.0,0.45897167921066284,11.5,9.399999618530273,25.399999618530273,27.100000381469727,23.401269912719727,176.48147733059128,2.1000003814697266,1.7000007629394531,0,1,39.06028822229968,83.33333333333333
11059,2024-08-27 13:00:00,1023.2,20.7,45.0,42.900001525878906,82.0,0.4529661238193512,11.699999809265137,9.600000381469727,25.600000381469727,27.299999237060547,23.85074234008789,181.02899022246237,2.09999942779541,1.6999988555908203,0,1,40.21611372464233,83.33333333333333
11060,2024-08-27 13:30:00,1022.95,21.15,45.0,43.099998474121094,84.0,0.47752076387405396,11.600000381469727,9.300000190734863,25.399999618530273,27.100000381469727,23.849634170532227,175.90858106047716,2.3000001907348633,1.7000007629394531,0,1,40.00609506335523,83.33333333333333
11061,2024-08-27 14:00:00,1022.7,21.1,43.0,43.29999923706055,81.0,0.4712529480457306,11.899999618530273,9.699999809265137,25.5,27.0,23.999013900756836,171.88221386392203,2.1999998092651367,1.5,0,1,41.98761251734363,83.33333333333333
11062,2024-08-27 14:30:00,1022.45,21.25,46.0,45.099998474121094,81.0,0.44552209973335266,12.0,9.600000381469727,25.5,27.100000381469727,24.299781799316406,181.8091628865974,2.3999996185302734,1.6000003814697266,0,1,41.634252394239105,83.33333333333333
11063,2024-08-27 15:00:00,1022.1,21.6,48.0,46.29999923706055,90.0,0.5139692425727844,12.100000381469727,9.600000381469727,25.700000762939453,27.5,24.299781799316406,175.1077545992548,2.5,1.7999992370605469,0,1,42.55034073690573,83.33333333333333
11064,2024-08-27 15:30:00,1021.6500000000001,20.75,47.0,46.29999923706055,92.0,0.494823694229126,12.199999809265137,9.600000381469727,25.799999237060547,27.5,24.747350692749023,185.92480730601352,2.59999942779541,1.7000007629394531,0,1,43.01490442454815,83.33333333333333
11065,2024-08-27 16:00:00,1021.2,20.8,50.0,43.099998474121094,87.0,0.4777182340621948,12.0,9.600000381469727,25.299999237060547,27.0,24.449827194213867,182.1157196789632,2.3999996185302734,1.7000007629394531,0,1,42.50537059538894,83.33333333333333
11066,2024-08-27 16:30:00,1020.9000000000001,20.45,48.0,44.5,88.0,0.47962620854377747,11.899999618530273,9.600000381469727,25.299999237060547,27.100000381469727,24.747756958007812,183.47621216776747,2.299999237060547,1.8000011444091797,0,1,40.93348040017817,83.33333333333333
11067,2024-08-27 17:00:00,1020.7,20.0,51.0,45.099998474121094,96.0,0.4868604838848114,12.0,9.5,25.399999618530273,27.299999237060547,24.89682960510254,197.18174544375856,2.5,1.8999996185302734,0,0,41.040398682157196,83.33333333333333
11068,2024-08-27 17:30:00,1020.6,20.05,50.5,48.70000076293945,96.0,0.4989236891269684,12.100000381469727,9.5,25.399999618530273,27.299999237060547,24.746572494506836,192.41419498036598,2.6000003814697266,1.8999996185302734,0,0,41.13520601557361,83.33333333333333
11069,2024-08-27 18:00:00,1020.5,19.7,51.0,46.5,91.0,0.4825417697429657,12.100000381469727,9.600000381469727,25.5,27.5,24.746572494506836,188.58471060126615,2.5,2.0,0,0,41.5627915908893,83.33333333333333
11070,2024-08-27 18:30:00,1020.7,19.55,53.5,50.0,90.0,0.4875814616680145,12.199999809265137,9.600000381469727,25.299999237060547,27.299999237060547,24.296289443969727,184.58454038041214,2.59999942779541,2.0,0,0,40.543537966079185,83.33333333333333
11071,2024-08-27 19:00:00,1020.9,18.8,58.0,44.5,89.0,0.5014004111289978,12.199999809265137,9.600000381469727,25.200000762939453,26.899999618530273,23.8471736907959,177.5028460778476,2.59999942779541,1.6999988555908203,0,0,39.467517751786446,83.33333333333333
11072,2024-08-27 19:30:00,1021.05,18.799999999999997,57.5,39.599998474121094,77.0,0.45322462916374207,12.0,9.600000381469727,25.100000381469727,26.700000762939453,23.400100708007812,169.89367974568137,2.3999996185302734,1.6000003814697266,0,0,39.39196824199624,83.33333333333333
11073,2024-08-27 20:00:00,1021.2,18.4,58.0,42.900001525878906,80.0,0.45741868019104004,12.0,9.600000381469727,25.299999237060547,26.799999237060547,22.95245361328125,174.89447515914338,2.3999996185302734,1.5,0,0,38.70773026512729,83.33333333333333
11074,2024-08-27 20:30:00,1021.4000000000001,18.450000000000003,60.5,44.900001525878906,86.0,0.47897017002105713,11.699999809265137,9.300000190734863,25.200000762939453,27.0,22.353776931762695,179.55189150134163,2.3999996185302734,1.7999992370605469,0,0,37.67539954019917,83.33333333333333
11075,2024-08-27 21:00:00,1021.6,18.1,63.0,41.099998474121094,76.0,0.4225947856903076,11.699999809265137,9.600000381469727,25.200000762939453,26.899999618530273,22.055458068847656,179.84131033669564,2.09999942779541,1.6999988555908203,0,0,37.32209670378102,83.33333333333333
11076,2024-08-27 21:30:00,1021.8,18.15,62.5,41.099998474121094,75.0,0.43180280923843384,11.899999618530273,9.699999809265137,25.299999237060547,26.899999618530273,21.90627670288086,173.69039384499774,2.1999998092651367,1.6000003814697266,0,0,36.501070749428536,83.33333333333333
11077,2024-08-27 22:00:00,1022.0,18.4,63.0,40.5,76.0,0.45768555998802185,11.600000381469727,9.600000381469727,25.100000381469727,26.600000381469727,21.756778717041016,166.05286826612797,2.0,1.5,0,0,34.89424301352766,83.33333333333333
11078,2024-08-27 22:30:00,1022.3,18.549999999999997,64.0,40.099998474121094,73.0,0.477140873670578,11.399999618530273,9.600000381469727,25.200000762939453,26.5,21.756778717041016,152.99464797140772,1.7999992370605469,1.2999992370605469,0,0,33.603690556353996,83.33333333333333
11079,2024-08-27 23:00:00,1022.6,18.7,65.0,12.800000190734863,20.0,0.4235232472419739,15.5,15.399999618530273,24.399999618530273,24.600000381469727,21.90607261657715,47.22290955748478,0.10000038146972656,0.20000076293945312,0,0,35.2039259125789,83.33333333333333
11080,2024-08-27 23:30:00,1022.8,18.35,65.0,30.0,38.0,4.3633856773376465,15.0,9.300000190734863,25.899999618530273,26.0,21.90607261657715,8.708833646625067,5.699999809265137,0.10000038146972656,0,0,37.694656198223434,77.77777777777777
11081,2024-08-28 00:00:00,1023.0,18.2,65.0,15.0,21.0,1.1239515542984009,16.0,15.699999809265137,26.799999237060547,26.5,21.90607261657715,18.68407932680758,0.3000001907348633,-0.2999992370605469,0,0,43.473756828241875,77.77777777777777
11082,2024-08-28 00:30:00,1023.15,18.299999999999997,65.5,0.0,0.0,0.22655276954174042,11.800000190734863,8.300000190734863,21.5,21.5,21.90607261657715,0.0,3.5,0.0,0,0,41.89595438208845,77.77777777777777
11083,2024-08-28 01:30:00,1023.35,18.3,66.5,50.20000076293945,96.0,0.5075953006744385,12.699999809265137,9.699999809265137,23.0,24.700000762939453,21.90607261657715,189.12704643334058,3.0,1.7000007629394531,0,0,49.959803354409004,77.77777777777777
11084,2024-08-28 02:00:00,1023.5,18.3,67.0,42.900001525878906,81.0,0.44887956976890564,12.5,9.5,23.399999618530273,25.0,21.90607261657715,180.44929075676313,3.0,1.6000003814697266,0,0,50.07826363874806,77.77777777777777
11085,2024-08-28 02:30:00,1023.35,18.4,66.5,44.70000076293945,85.0,0.5408941507339478,12.0,9.5,26.600000381469727,28.0,21.90607261657715,157.14719762575018,2.5,1.3999996185302734,0,0,49.875186428427696,75.0
11086,2024-08-28 03:00:00,1023.2,18.5,66.0,40.900001525878906,76.0,0.5051121711730957,11.800000190734863,9.5,25.100000381469727,26.5,21.90607261657715,150.46162879721174,2.3000001907348633,1.3999996185302734,0,0,49.04386381142669,72.22222222222223
11087,2024-08-28 03:30:00,1022.9000000000001,18.4,66.5,34.20000076293945,65.0,0.45524272322654724,11.600000381469727,9.5,24.100000381469727,25.299999237060547,21.90607261657715,142.7809752549375,2.1000003814697266,1.1999988555908203,0,0,49.29717073010074,75.0
11088,2024-08-28 04:00:00,1022.6,18.4,67.0,32.400001525878906,54.0,0.388865202665329,11.5,9.5,23.799999237060547,25.0,21.90607261657715,138.86560080428254,2.0,1.2000007629394531,0,0,46.26294754445553,72.22222222222223
11089,2024-08-28 04:30:00,1022.4000000000001,18.35,67.5,32.0,53.0,0.38890039920806885,11.399999618530273,9.5,23.700000762939453,24.899999618530273,21.90607261657715,136.28168062549102,1.8999996185302734,1.1999988555908203,0,0,46.444079119298195,72.22222222222223
11090,2024-08-28 05:00:00,1022.2,18.3,68.0,31.600000381469727,51.0,0.37541812658309937,11.399999618530273,9.5,23.600000381469727,24.799999237060547,21.756755828857422,135.84852831742816,1.8999996185302734,1.1999988555908203,0,0,46.86723135411739,72.22222222222223
11091,2024-08-28 05:30:00,1022.05,18.5,67.5,32.0,53.0,0.378349244594574,11.399999618530273,9.399999618530273,23.600000381469727,24.799999237060547,21.756755828857422,140.0822144016515,2.0,1.1999988555908203,0,0,47.10064425567786,72.22222222222223
11092,2024-08-28 06:00:00,1021.9,18.7,67.0,31.600000381469727,53.0,0.3806092143058777,11.399999618530273,9.5,23.600000381469727,24.799999237060547,21.756755828857422,139.2504385282864,1.8999996185302734,1.1999988555908203,0,0,47.33733080327511,72.22222222222223
11093,2024-08-28 06:30:00,1021.8,18.65,66.5,30.600000381469727,52.0,0.38977786898612976,11.300000190734863,9.5,23.200000762939453,24.399999618530273,21.756755828857422,133.40931883911145,1.8000001907348633,1.1999988555908203,0,0,44.96818636357784,69.44444444444444
11094,2024-08-28 07:00:00,1021.7,18.6,67.0,31.799999237060547,53.0,0.3796195387840271,11.300000190734863,9.5,23.200000762939453,24.5,21.60805320739746,139.61346713018563,1.8000001907348633,1.2999992370605469,0,0,44.9635399563445,69.44444444444444
11095,2024-08-28 07:30:00,1021.7,18.200000000000003,68.0,30.399999618530273,50.0,0.3951822817325592,11.5,9.5,23.200000762939453,24.399999618530273,21.60805320739746,126.52389115420324,2.0,1.1999988555908203,0,0,42.09527194334401,66.66666666666667
11096,2024-08-28 08:00:00,1021.8,17.8,69.0,30.399999618530273,51.0,0.40821975469589233,11.399999618530273,9.5,23.200000762939453,24.299999237060547,21.45765495300293,124.93270943732989,1.8999996185302734,1.0999984741210938,0,1,41.94887085590098,66.66666666666667
11097,2024-08-28 08:30:00,1022.0999999999999,17.9,68.5,28.100000381469727,45.0,0.6522909998893738,11.699999809265137,9.5,22.700000762939453,23.799999237060547,21.308940887451172,68.98761443532386,2.1999998092651367,1.0999984741210938,0,1,33.34834102623992,58.333333333333336
11098,2024-08-28 09:00:00,1022.4,17.7,69.0,32.599998474121094,55.0,0.6074661612510681,12.100000381469727,9.5,23.799999237060547,25.100000381469727,21.308940887451172,90.54002265200792,2.6000003814697266,1.3000011444091797,0,1,40.41762085590098,72.22222222222223
11099,2024-08-28 10:30:00,1023.0999999999999,19.5,69.0,30.399999618530273,54.0,0.508958637714386,11.0,9.5,26.100000381469727,26.700000762939453,22.20573616027832,106.09899508239285,1.5,0.6000003814697266,0,1,33.62936067415608,83.33333333333333
11100,2024-08-28 11:00:00,1023.4,20.1,67.0,0.0,0.0,0.0,15.800000190734863,15.800000190734863,23.200000762939453,23.200000762939453,22.654155731201172,0.0,0.0,0.0,0,1,42.01551139189137,86.11111111111111
11101,2024-08-28 11:30:00,1023.7,20.65,64.5,99.0,238.0,0.6504709720611572,18.200000762939453,15.699999809265137,23.100000381469727,26.600000381469727,23.403478622436523,365.8887332755923,2.5000009536743164,3.5,0,1,62.27461765706539,91.66666666666667
11102,2024-08-28 12:00:00,1024.0,21.3,63.0,45.29999923706055,90.0,0.566066324710846,12.199999809265137,9.300000190734863,25.200000762939453,26.700000762939453,24.000444412231445,158.99196979430488,2.8999996185302734,1.5,0,1,45.17670255071587,88.88888888888889
11103,2024-08-28 12:30:00,1024.0,21.5,59.5,46.900001525878906,93.0,0.5718790292739868,12.0,9.100000381469727,24.799999237060547,26.399999618530273,24.450733184814453,162.6218050311542,2.8999996185302734,1.6000003814697266,0,1,43.38020525210433,88.88888888888889
11104,2024-08-28 13:00:00,1024.1,21.8,59.0,46.900001525878906,95.0,0.6078593134880066,12.100000381469727,9.300000190734863,25.399999618530273,26.799999237060547,24.749935150146484,156.28616341316354,2.8000001907348633,1.3999996185302734,0,1,45.06913535296917,88.88888888888889
11105,2024-08-28 13:30:00,1023.75,22.35,59.0,50.599998474121094,100.0,0.5665267705917358,12.199999809265137,9.100000381469727,25.100000381469727,27.0,25.200063705444336,176.51416524509554,3.09999942779541,1.8999996185302734,0,1,46.27452081276311,88.88888888888889
11106,2024-08-28 14:00:00,1023.4,21.7,61.0,52.0,101.0,0.5782188773155212,12.399999618530273,9.199999809265137,25.700000762939453,27.299999237060547,25.648426055908203,174.67433866723542,3.1999998092651367,1.5999984741210938,0,1,47.822909201184906,88.88888888888889
11107,2024-08-28 14:30:00,1022.8,22.8,60.5,53.0,108.0,0.5672435164451599,12.399999618530273,9.100000381469727,25.5,27.399999618530273,25.499095916748047,190.39441944937815,3.299999237060547,1.8999996185302734,0,1,48.717857206861176,88.88888888888889
11108,2024-08-28 15:00:00,1022.3,23.4,59.0,51.79999923706055,107.0,0.5353891253471375,12.699999809265137,9.0,25.5,27.5,25.947994232177734,199.8546383074609,3.6999998092651367,2.0,0,1,46.48395822279983,88.88888888888889
11109,2024-08-28 15:30:00,1021.8,22.85,60.5,54.20000076293945,107.0,0.5433943867683411,12.600000381469727,9.100000381469727,25.200000762939453,27.100000381469727,25.650060653686523,196.91038885467188,3.5,1.8999996185302734,0,1,48.77081511252456,88.88888888888889
11110,2024-08-28 16:00:00,1021.3,22.3,63.0,52.20000076293945,99.0,0.51512610912323,12.300000190734863,9.199999809265137,25.700000762939453,27.299999237060547,25.949878692626953,192.18594873496681,3.1000003814697266,1.5999984741210938,0,1,50.44164226286941,88.88888888888889
11111,2024-08-28 16:30:00,1021.0,22.549999999999997,63.5,52.400001525878906,103.0,0.4843798279762268,12.199999809265137,9.100000381469727,25.399999618530273,27.299999237060547,25.949878692626953,212.64304178466986,3.09999942779541,1.8999996185302734,0,1,49.17060224711895,88.88888888888889
11112,2024-08-28 17:00:00,1020.7,22.2,65.0,51.400001525878906,104.0,0.5116220116615295,12.0,9.100000381469727,25.200000762939453,27.100000381469727,25.949878692626953,203.27506954255637,2.8999996185302734,1.8999996185302734,0,0,44.13620877762636,83.33333333333333
11113,2024-08-28 17:30:00,1020.6500000000001,21.8,65.0,53.79999923706055,109.0,0.5290641188621521,11.899999618530273,9.0,28.100000381469727,30.200000762939453,25.65193748474121,206.02417762600152,2.8999996185302734,2.1000003814697266,0,0,42.32054657902982,88.88888888888889
11114,2024-08-28 18:00:00,1020.6,21.3,65.0,58.20000076293945,122.0,0.5520827770233154,12.199999809265137,9.100000381469727,27.899999618530273,30.299999237060547,25.353206634521484,220.98135474863352,3.09999942779541,2.3999996185302734,0,0,45.12397679189841,88.88888888888889
11115,2024-08-28 18:30:00,1020.55,20.9,67.0,56.20000076293945,114.0,0.5302367210388184,12.100000381469727,9.0,28.0,30.200000762939453,24.90155601501465,214.99831203062627,3.1000003814697266,2.200000762939453,0,0,44.126678259836304,86.11111111111111
11116,2024-08-28 19:00:00,1020.6,20.6,68.0,59.79999923706055,125.0,0.5559216141700745,12.199999809265137,9.0,28.100000381469727,30.399999618530273,24.602750778198242,224.85184388200176,3.1999998092651367,2.299999237060547,0,0,43.91188616719511,86.11111111111111
11117,2024-08-28 19:30:00,1020.7,20.65,68.0,57.20000076293945,114.0,0.5488377809524536,11.800000190734863,8.899999618530273,27.700000762939453,30.100000381469727,24.154102325439453,207.71164806140766,2.90000057220459,2.3999996185302734,0,0,42.9143557863103,86.11111111111111
11118,2024-08-28 20:00:00,1020.9,20.5,68.0,53.0,104.0,0.5435521006584167,11.899999618530273,9.100000381469727,27.200000762939453,29.299999237060547,23.855234146118164,191.3340043650323,2.799999237060547,2.0999984741210938,0,0,41.64582637117969,86.11111111111111
11119,2024-08-28 20:30:00,1020.95,20.549999999999997,69.0,52.599998474121094,99.0,0.4889151155948639,11.600000381469727,9.0,27.0,29.0,23.107885360717773,202.48913736190488,2.6000003814697266,2.0,0,0,41.078066539433266,86.11111111111111
11120,2024-08-28 21:00:00,1021.0,20.5,68.0,48.5,96.0,0.5255240797996521,11.5,9.0,26.799999237060547,28.5,22.958999633789062,182.6747882544193,2.5,1.7000007629394531,0,0,40.35616723530822,86.11111111111111
11121,2024-08-28 21:30:00,1021.0999999999999,20.6,68.5,48.70000076293945,93.0,0.5204719305038452,11.399999618530273,9.0,26.5,28.200000762939453,22.810266494750977,178.6839876455411,2.3999996185302734,1.7000007629394531,0,0,39.67711251808537,86.11111111111111
11122,2024-08-28 22:00:00,1021.3,20.7,69.0,45.5,84.0,0.49953731894493103,11.600000381469727,9.199999809265137,26.200000762939453,27.799999237060547,22.810266494750977,168.15560482531268,2.40000057220459,1.5999984741210938,0,0,38.09934121204747,83.33333333333333
11123,2024-08-28 22:30:00,1021.65,20.6,69.0,41.900001525878906,81.0,0.4980050325393677,11.399999618530273,9.0,26.0,27.399999618530273,22.810266494750977,162.64895876046572,2.3999996185302734,1.3999996185302734,0,0,37.46364567511611,83.33333333333333
11124,2024-08-28 23:00:00,1022.0,20.4,68.0,43.29999923706055,83.0,0.5329844355583191,11.199999809265137,9.0,25.5,27.0,22.661724090576172,155.7268739246667,2.1999998092651367,1.5,0,0,36.350165666805374,83.33333333333333
11125,2024-08-28 23:30:00,1022.0999999999999,20.2,68.0,37.0,65.0,0.4508236050605774,11.0,8.899999618530273,25.0,26.200000762939453,22.661724090576172,144.18056035745047,2.1000003814697266,1.2000007629394531,0,0,32.12079747352335,77.77777777777777
11126,2024-08-29 00:00:00,1022.2,20.2,68.0,37.400001525878906,68.0,0.45348474383354187,11.0,9.100000381469727,24.5,25.799999237060547,22.51263999938965,149.94991766461803,1.8999996185302734,1.2999992370605469,0,0,32.127891697817375,77.77777777777777
11127,2024-08-29 00:30:00,1022.3,19.95,69.0,33.20000076293945,57.0,0.3930259048938751,10.800000190734863,9.199999809265137,24.0,25.100000381469727,22.51263999938965,145.02860826792357,1.6000003814697266,1.1000003814697266,0,0,29.467400734623272,72.22222222222223
11128,2024-08-29 01:00:00,1022.4,19.8,70.0,31.600000381469727,54.0,0.3834628462791443,10.600000381469727,8.800000190734863,23.700000762939453,24.799999237060547,22.363954544067383,140.8219871207297,1.8000001907348633,1.0999984741210938,0,0,28.904509410262108,72.22222222222223
11129,2024-08-29 01:30:00,1022.25,19.75,69.5,30.799999237060547,51.0,0.36783406138420105,10.399999618530273,8.800000190734863,23.299999237060547,24.399999618530273,22.363954544067383,138.64947636464456,1.5999994277954102,1.1000003814697266,0,0,28.392561592989498,69.44444444444444
11130,2024-08-29 02:00:00,1022.2,19.8,68.0,30.799999237060547,50.0,0.3653144836425781,10.5,9.0,23.399999618530273,24.5,22.363954544067383,136.8683757113768,1.5,1.1000003814697266,0,0,29.271802847584087,69.44444444444444
11131,2024-08-29 02:30:00,1022.1,19.8,68.5,29.700000762939453,49.0,0.368021160364151,10.300000190734863,9.0,23.100000381469727,24.100000381469727,22.363954544067383,133.14451797150818,1.3000001907348633,1.0,0,0,27.945486782325638,63.888888888888886
11132,2024-08-29 03:00:00,1022.0,19.7,70.0,28.100000381469727,44.0,0.35458922386169434,10.399999618530273,9.0,23.100000381469727,24.0,22.363954544067383,124.0872452941829,1.3999996185302734,0.8999996185302734,0,0,26.732499200436806,58.333333333333336
11133,2024-08-29 03:30:00,1021.8,19.5,70.5,30.0,51.0,0.3774743378162384,10.5,8.899999618530273,23.399999618530273,24.399999618530273,22.215267181396484,135.10852233040478,1.6000003814697266,1.0,0,0,27.80780622528659,63.888888888888886
11134,2024-08-29 04:00:00,1021.6,19.5,70.0,29.299999237060547,50.0,0.3842841684818268,10.300000190734863,8.899999618530273,23.200000762939453,24.100000381469727,22.06583023071289,130.1120475442239,1.4000005722045898,0.8999996185302734,0,0,27.398632908860844,63.888888888888886
11135,2024-08-29 04:30:00,1021.35,19.35,71.5,29.299999237060547,48.0,0.3696465492248535,10.300000190734863,9.0,23.0,24.0,22.06583023071289,129.85377545294472,1.3000001907348633,1.0,0,0,27.776911468969452,63.888888888888886
11136,2024-08-29 05:00:00,1021.1,19.3,73.0,29.100000381469727,47.0,0.36380714178085327,10.300000190734863,9.0,23.0,23.899999618530273,22.06583023071289,129.18932753747703,1.3000001907348633,0.8999996185302734,0,0,27.531749438908363,63.888888888888886
11137,2024-08-29 05:30:00,1020.95,19.1,73.5,28.100000381469727,47.0,0.3738577365875244,10.399999618530273,9.0,22.899999618530273,23.799999237060547,22.06583023071289,125.71626958693888,1.3999996185302734,0.8999996185302734,0,0,26.95340771641996,63.888888888888886
11138,2024-08-29 06:00:00,1020.8,18.9,74.0,32.0,57.0,0.5522128939628601,10.199999809265137,8.800000190734863,22.899999618530273,23.700000762939453,21.917259216308594,103.22105952823625,1.3999996185302734,0.8000011444091797,0,0,26.446424489219982,63.888888888888886
11139,2024-08-29 06:30:00,1020.7,18.8,75.5,29.700000762939453,48.0,0.37137654423713684,10.5,9.300000190734863,22.600000381469727,23.700000762939453,21.917259216308594,129.248873535078,1.1999998092651367,1.1000003814697266,0,0,23.835652833183605,61.111111111111114
11140,2024-08-29 07:00:00,1020.7,18.5,76.0,23.899999618530273,38.0,0.34610098600387573,10.600000381469727,9.0,22.700000762939453,23.5,21.7686767578125,109.79454418420659,1.6000003814697266,0.7999992370605469,0,0,23.770458067456882,61.111111111111114
11141,2024-08-29 07:30:00,1020.8,18.450000000000003,77.5,27.100000381469727,42.0,0.35127484798431396,10.100000381469727,8.899999618530273,22.299999237060547,23.100000381469727,21.7686767578125,119.56449555385045,1.2000007629394531,0.8000011444091797,0,0,24.584427997469902,63.888888888888886
11142,2024-08-29 08:00:00,1020.9,18.5,79.0,26.700000762939453,44.0,0.20896632969379425,11.5,8.300000190734863,22.200000762939453,23.100000381469727,21.7686767578125,210.56023745296554,3.1999998092651367,0.8999996185302734,0,1,24.697443490227062,63.888888888888886
11143,2024-08-29 08:30:00,1021.2,18.35,79.5,33.20000076293945,56.0,0.26165667176246643,12.100000381469727,9.100000381469727,22.899999618530273,24.200000762939453,21.6193904876709,214.02091382877924,3.0,1.3000011444091797,0,1,26.43192519578669,66.66666666666667
11144,2024-08-29 09:00:00,1021.5,18.1,81.0,37.599998474121094,68.0,0.5178439021110535,10.699999809265137,9.100000381469727,24.0,25.299999237060547,21.6193904876709,131.3137023006156,1.5999994277954102,1.2999992370605469,0,1,32.86229658623537,77.77777777777777
11145,2024-08-29 09:30:00,1021.7,18.5,82.0,40.5,76.0,0.4958040714263916,12.100000381469727,9.5,24.600000381469727,25.799999237060547,21.6193904876709,153.28635721234323,2.6000003814697266,1.1999988555908203,0,1,36.55466321276294,80.55555555555556
11146,2024-08-29 10:00:00,1021.9,19.0,82.0,40.29999923706055,77.0,0.46613752841949463,10.399999618530273,8.600000381469727,24.600000381469727,26.100000381469727,21.916906356811523,165.18730053999175,1.7999992370605469,1.5,0,1,34.68274977968799,83.33333333333333
11147,2024-08-29 10:30:00,1022.2,20.0,78.5,38.400001525878906,76.0,0.6930511593818665,10.699999809265137,8.899999618530273,24.700000762939453,25.899999618530273,22.51602554321289,109.660014230096,1.8000001907348633,1.1999988555908203,0,1,33.470807027485634,80.55555555555556
11148,2024-08-29 11:00:00,1022.5,20.4,76.0,48.900001525878906,100.0,0.5678797960281372,11.100000381469727,9.399999618530273,24.899999618530273,26.700000762939453,23.263486862182617,176.09360413844556,1.7000007629394531,1.8000011444091797,0,1,34.94835546778308,80.55555555555556
11149,2024-08-29 11:30:00,1022.8,20.95,73.0,41.70000076293945,77.0,0.5841211676597595,11.600000381469727,9.600000381469727,26.0,27.100000381469727,23.711606979370117,131.8219647962684,2.0,1.1000003814697266,0,1,39.658347234129906,83.33333333333333
11150,2024-08-29 12:00:00,1023.1,21.3,69.0,37.0,61.0,0.6259607076644897,10.800000190734863,8.300000190734863,26.0,26.5,24.161672592163086,97.45020614408205,2.5,0.5,0,1,40.833220606048904,83.33333333333333
11151,2024-08-29 12:30:00,1023.2,21.75,67.0,66.0999984741211,112.0,0.7237423658370972,11.800000190734863,8.100000381469727,24.5,27.299999237060547,24.762550354003906,154.7512005469767,3.6999998092651367,2.799999237060547,0,1,42.04174770745966,83.33333333333333
11152,2024-08-29 13:00:00,1023.2,22.1,65.0,66.69999694824219,138.0,0.5993763208389282,15.0,10.199999809265137,31.0,33.900001525878906,25.360464096069336,230.23932578258302,4.800000190734863,2.9000015258789062,0,1,56.542677169044815,88.88888888888889
11153,2024-08-29 13:30:00,1022.9000000000001,22.7,63.5,59.599998474121094,120.0,0.537427544593811,13.100000381469727,9.100000381469727,29.100000381469727,31.600000381469727,25.658550262451172,223.28591306330657,4.0,2.5,0,1,51.49763727684816,88.88888888888889
11154,2024-08-29 14:00:00,1022.6,23.3,61.0,61.900001525878906,130.0,0.5566201210021973,12.600000381469727,9.100000381469727,28.5,31.0,25.958951950073242,233.55246261298345,3.5,2.5,0,1,46.94530034561952,86.11111111111111
11155,2024-08-29 14:30:00,1022.3,23.85,60.5,51.79999923706055,108.0,0.5710964798927307,12.600000381469727,8.800000190734863,28.799999237060547,31.200000762939453,26.40884780883789,189.10990314681274,3.8000001907348633,2.4000015258789062,0,1,47.65559554596742,86.11111111111111
11156,2024-08-29 15:00:00,1022.0,24.4,62.0,56.400001525878906,109.0,0.5656953454017639,12.699999809265137,9.199999809265137,28.700000762939453,30.700000762939453,26.70719337463379,192.68321877845193,3.5,2.0,0,1,48.94047088589933,86.11111111111111
11157,2024-08-29 15:30:00,1021.6,24.2,62.0,53.599998474121094,109.0,0.5238259434700012,12.600000381469727,9.0,28.5,30.600000381469727,26.703243255615234,208.084386347776,3.6000003814697266,2.1000003814697266,0,1,47.57698750992616,86.11111111111111
11158,2024-08-29 16:00:00,1021.2,23.8,62.0,54.400001525878906,118.0,0.5156247615814209,12.699999809265137,8.800000190734863,29.299999237060547,31.5,26.102310180664062,228.8485906652234,3.8999996185302734,2.200000762939453,0,1,47.70144704149829,86.11111111111111
11159,2024-08-29 16:30:00,1020.7,23.950000000000003,64.5,61.099998474121094,124.0,0.5845984816551208,12.300000190734863,9.100000381469727,29.200000762939453,31.899999618530273,26.101577758789062,212.11139592584985,3.1999998092651367,2.6999988555908203,0,1,47.46368305385113,86.11111111111111
11160,2024-08-29 17:00:00,1020.2,24.0,67.0,60.0,123.0,0.6115797162055969,12.300000190734863,9.0,29.299999237060547,31.899999618530273,26.25241470336914,201.11850792424033,3.3000001907348633,2.6000003814697266,0,0,48.17647152973546,86.11111111111111
11161,2024-08-29 17:30:00,1019.85,23.45,68.5,57.400001525878906,118.0,0.5915422439575195,12.800000190734863,9.5,29.600000381469727,31.700000762939453,26.25241470336914,199.478568446033,3.3000001907348633,2.1000003814697266,0,0,47.42100088298321,83.33333333333333
11162,2024-08-29 18:00:00,1019.5,23.0,70.0,59.599998474121094,122.0,0.5409807562828064,13.600000381469727,9.199999809265137,29.5,31.799999237060547,26.103235244750977,225.51633969069047,4.40000057220459,2.299999237060547,0,0,47.44923271569941,83.33333333333333
11163,2024-08-29 18:30:00,1019.35,22.45,72.5,59.20000076293945,122.0,0.5249083042144775,12.5,9.0,29.5,31.899999618530273,25.954557418823242,232.42154681201384,3.5,2.3999996185302734,0,0,47.32268723348776,83.33333333333333
11164,2024-08-29 19:00:00,1019.2,21.9,75.0,64.0999984741211,132.0,0.5521458387374878,12.399999618530273,9.0,29.799999237060547,32.29999923706055,25.50608253479004,239.0672730629019,3.3999996185302734,2.5,0,0,47.291213331951035,83.33333333333333
11165,2024-08-29 19:30:00,1019.1,22.0,74.0,61.29999923706055,123.0,0.5287928581237793,12.300000190734863,9.199999809265137,29.200000762939453,31.799999237060547,25.208003997802734,232.6052595271782,3.1000003814697266,2.5999984741210938,0,0,47.15121555825075,83.33333333333333
11166,2024-08-29 20:00:00,1019.2,21.9,74.0,60.900001525878906,127.0,0.5660354495048523,12.300000190734863,9.199999809265137,29.299999237060547,31.700000762939453,24.608543395996094,224.36757293398335,3.1000003814697266,2.4000015258789062,0,0,46.75449623498652,83.33333333333333
11167,2024-08-29 20:30:00,1019.05,22.05,76.0,56.599998474121094,122.0,0.6217031478881836,12.800000190734863,9.5,29.5,31.5,24.009323120117188,196.23513314097343,3.3000001907348633,2.0,0,0,46.51942521168126,83.33333333333333
11168,2024-08-29 21:00:00,1019.0,22.1,76.0,58.400001525878906,116.0,0.5413901805877686,12.800000190734863,9.399999618530273,29.299999237060547,31.600000381469727,23.859333038330078,214.26321377691562,3.40000057220459,2.3000011444091797,0,0,46.83576155205568,83.33333333333333
11169,2024-08-29 21:30:00,1018.95,22.25,74.0,60.0,126.0,0.5703144669532776,12.5,9.0,29.100000381469727,31.399999618530273,23.709789276123047,220.930744880302,3.5,2.299999237060547,0,0,45.89690351982912,83.33333333333333
11170,2024-08-29 22:00:00,1019.0,22.1,75.0,51.79999923706055,104.0,0.5083616375923157,12.100000381469727,8.899999618530273,28.200000762939453,30.200000762939453,23.709789276123047,204.5787728841246,3.200000762939453,2.0,0,0,44.64949173894193,83.33333333333333
11171,2024-08-29 22:30:00,1019.05,22.1,70.5,43.70000076293945,83.0,0.6495743989944458,12.100000381469727,9.0,27.299999237060547,28.700000762939453,23.560623168945312,127.7759716646556,3.1000003814697266,1.4000015258789062,0,0,42.87916474044323,83.33333333333333
11172,2024-08-29 23:00:00,1019.2,21.7,67.0,52.400001525878906,103.0,0.5039061307907104,12.899999618530273,9.100000381469727,26.799999237060547,28.700000762939453,23.411897659301758,204.40314913092305,3.799999237060547,1.9000015258789062,0,0,41.58236627280712,83.33333333333333
11173,2024-08-29 23:30:00,1019.35,21.4,68.0,52.20000076293945,111.0,0.5670176148414612,12.699999809265137,9.100000381469727,26.100000381469727,27.899999618530273,23.26268768310547,195.7611141076027,3.59999942779541,1.7999992370605469,0,0,37.78780055542787,77.77777777777777
11174,2024-08-30 00:00:00,1019.4,21.1,69.0,52.400001525878906,108.0,0.5051209330558777,12.699999809265137,9.100000381469727,26.0,28.0,22.96477508544922,213.8101847148211,3.59999942779541,2.0,0,0,37.71799597971969,77.77777777777777
11175,2024-08-30 00:30:00,1019.3,21.2,69.0,41.29999923706055,79.0,0.40606123208999634,12.5,9.199999809265137,25.700000762939453,27.299999237060547,22.96477508544922,194.55193886248918,3.3000001907348633,1.5999984741210938,0,0,35.07647814187739,69.44444444444444
11176,2024-08-30 01:00:00,1019.2,21.3,69.0,38.400001525878906,70.0,0.3788382411003113,12.399999618530273,9.100000381469727,25.600000381469727,27.100000381469727,22.96477508544922,184.7754329042641,3.299999237060547,1.5,0,0,35.705348297953606,72.22222222222223
11177,2024-08-30 01:30:00,1019.15,21.1,69.0,34.20000076293945,67.0,0.386622816324234,12.5,9.100000381469727,25.299999237060547,26.600000381469727,22.815114974975586,173.29551483017417,3.3999996185302734,1.3000011444091797,0,0,33.98828660613961,66.66666666666667
11178,2024-08-30 02:00:00,1019.0,21.1,67.0,39.0,72.0,0.4543057680130005,12.800000190734863,9.5,25.5,26.600000381469727,22.815114974975586,158.48357003017324,3.3000001907348633,1.1000003814697266,0,0,34.25446727375189,69.44444444444444
11179,2024-08-30 02:30:00,1018.9000000000001,20.95,68.5,36.79999923706055,66.0,0.44407549500465393,12.100000381469727,9.100000381469727,24.600000381469727,25.5,22.815114974975586,148.62337765182994,3.0,0.8999996185302734,0,0,31.579507369134163,63.888888888888886
11180,2024-08-30 03:00:00,1018.7,20.7,70.0,30.600000381469727,50.0,0.3010713756084442,12.0,9.100000381469727,23.899999618530273,25.0,22.66649055480957,166.07357607130035,2.8999996185302734,1.1000003814697266,0,0,27.287094770206345,58.333333333333336
11181,2024-08-30 03:30:00,1018.5,20.549999999999997,70.5,28.700000762939453,48.0,0.28816714882850647,11.5,8.800000190734863,23.200000762939453,24.100000381469727,22.516441345214844,166.5699931277235,2.6999998092651367,0.8999996185302734,0,0,23.9714228792323,55.55555555555556
11182,2024-08-30 04:00:00,1018.3,20.4,71.0,29.100000381469727,47.0,0.27832964062690735,11.5,8.600000381469727,22.899999618530273,23.899999618530273,22.516441345214844,168.8645158098778,2.8999996185302734,1.0,0,0,24.381685169206726,55.55555555555556
