,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
11183,2024-08-30 04:30:00,1018.05,20.15,71.5,28.700000762939453,46.0,0.299209862947464,11.399999618530273,8.800000190734863,22.700000762939453,23.600000381469727,22.367271423339844,153.73824761945363,2.59999942779541,0.8999996185302734,0,0,24.758589762780403,55.55555555555556
11184,2024-08-30 05:00:00,1017.8,20.0,72.0,32.400001525878906,54.0,0.3312927484512329,11.600000381469727,9.199999809265137,22.700000762939453,23.899999618530273,22.367271423339844,162.9978327399126,2.40000057220459,1.1999988555908203,0,0,25.69274167716503,55.55555555555556
11185,2024-08-30 05:30:00,1017.5999999999999,20.25,69.0,29.700000762939453,50.0,0.29297247529029846,11.199999809265137,8.899999618530273,22.700000762939453,23.799999237060547,22.367271423339844,170.66449655537218,2.3000001907348633,1.0999984741210938,0,0,25.91782903505696,55.55555555555556
11186,2024-08-30 06:00:00,1017.4,20.5,65.0,25.299999237060547,41.0,0.28568926453590393,11.5,8.899999618530273,22.5,23.299999237060547,22.21778106689453,143.51256798747275,2.6000003814697266,0.7999992370605469,0,0,25.50160022907787,55.55555555555556
11187,2024-08-30 06:30:00,1017.4,20.0,67.5,23.700000762939453,38.0,0.29844745993614197,11.699999809265137,9.199999809265137,22.100000381469727,22.799999237060547,22.21778106689453,127.32559361748551,2.5,0.6999988555908203,0,0,22.317187749677235,52.77777777777778
11188,2024-08-30 07:00:00,1017.5,19.7,71.0,24.5,39.0,0.29891762137413025,11.399999618530273,9.100000381469727,21.799999237060547,22.600000381469727,22.069034576416016,130.47072909491325,2.299999237060547,0.8000011444091797,0,0,22.329610417286556,52.77777777777778
11189,2024-08-30 07:30:00,1017.55,19.6,73.0,24.299999237060547,39.0,0.2638152837753296,11.0,8.600000381469727,21.700000762939453,22.5,21.920124053955078,147.8307073111548,2.3999996185302734,0.7999992370605469,0,0,24.622314098808502,55.55555555555556
11190,2024-08-30 08:00:00,1017.6,19.5,74.0,25.700000762939453,41.0,0.29078438878059387,11.199999809265137,8.899999618530273,21.799999237060547,22.600000381469727,21.920124053955078,140.99794068015052,2.3000001907348633,0.8000011444091797,0,1,24.45718173517121,55.55555555555556
11191,2024-08-30 08:30:00,1017.8,19.4,71.5,33.79999923706055,59.0,0.35496985912323,11.600000381469727,9.199999809265137,22.899999618530273,24.299999237060547,21.920124053955078,166.2112950821489,2.40000057220459,1.3999996185302734,0,1,28.530175225602257,61.111111111111114
11192,2024-08-30 09:00:00,1018.0,19.3,70.0,43.099998474121094,77.0,0.40492403507232666,12.0,9.0,24.100000381469727,25.700000762939453,21.920124053955078,190.15912450404784,3.0,1.6000003814697266,0,1,33.678047408660255,72.22222222222223
11193,2024-08-30 09:30:00,1018.15,20.0,68.5,33.599998474121094,60.0,0.3266443610191345,12.199999809265137,8.899999618530273,24.200000762939453,25.399999618530273,21.920124053955078,183.68601194522154,3.3000001907348633,1.1999988555908203,0,1,34.89930186337895,80.55555555555556
11194,2024-08-30 10:00:00,1018.3,20.7,68.0,38.0,67.0,0.3685666620731354,12.600000381469727,9.399999618530273,24.600000381469727,25.799999237060547,22.368927001953125,181.7852966492804,3.200000762939453,1.1999988555908203,0,1,38.27071175641484,83.33333333333333
11195,2024-08-30 10:30:00,1018.3,21.4,65.5,44.70000076293945,100.0,0.6205781102180481,11.600000381469727,9.600000381469727,24.899999618530273,26.299999237060547,22.966888427734375,161.1400698050141,2.0,1.3999996185302734,0,1,38.969163455896904,80.55555555555556
11196,2024-08-30 11:00:00,1018.3,21.7,65.0,44.900001525878906,82.0,0.46702688932418823,11.0,8.699999809265137,25.700000762939453,27.399999618530273,23.56609344482422,175.57875547306963,2.3000001907348633,1.6999988555908203,0,1,39.59709137512578,80.55555555555556
11197,2024-08-30 11:30:00,1018.4,22.6,63.5,43.70000076293945,86.0,0.49664899706840515,11.600000381469727,9.199999809265137,26.399999618530273,27.700000762939453,24.16478729248047,173.16052283934226,2.40000057220459,1.3000011444091797,0,1,43.24079259733359,83.33333333333333
11198,2024-08-30 12:00:00,1018.5,23.2,63.0,61.5,126.0,0.5820633172988892,11.600000381469727,9.300000190734863,26.700000762939453,29.0,24.614534378051758,216.47129488371291,2.3000001907348633,2.299999237060547,0,1,44.23015062510967,83.33333333333333
11199,2024-08-30 12:30:00,1018.55,24.25,63.0,48.099998474121094,102.0,0.48121410608291626,11.199999809265137,8.699999809265137,26.0,28.100000381469727,25.21181869506836,211.96386122235734,2.5,2.1000003814697266,0,1,44.546719847453964,83.33333333333333
11200,2024-08-30 13:00:00,1018.6,24.6,62.0,40.0,73.0,0.42612966895103455,11.199999809265137,8.800000190734863,26.100000381469727,28.0,25.812114715576172,171.30935797006953,2.3999996185302734,1.8999996185302734,0,1,45.93782481054465,83.33333333333333
11201,2024-08-30 13:30:00,1018.2,24.6,60.5,51.599998474121094,100.0,0.55411297082901,14.600000381469727,9.699999809265137,26.700000762939453,28.299999237060547,26.40952491760254,180.4686142798457,4.90000057220459,1.5999984741210938,0,1,45.77610236240758,83.33333333333333
11202,2024-08-30 14:00:00,1017.8,25.2,59.0,56.599998474121094,111.0,0.5177741646766663,12.800000190734863,9.100000381469727,26.700000762939453,29.0,26.70897674560547,214.37917836112203,3.6999998092651367,2.299999237060547,0,1,45.97192311783632,83.33333333333333
11203,2024-08-30 14:30:00,1017.25,25.25,57.5,49.900001525878906,104.0,0.47223514318466187,12.600000381469727,8.800000190734863,26.700000762939453,28.600000381469727,27.009662628173828,220.2292681960183,3.8000001907348633,1.8999996185302734,0,1,47.38330462740527,83.33333333333333
11204,2024-08-30 15:00:00,1016.7,25.2,58.0,59.599998474121094,135.0,1.2248505353927612,12.800000190734863,9.5,27.299999237060547,29.700000762939453,27.46054458618164,110.21752948551459,3.3000001907348633,2.4000015258789062,0,1,45.35749894215001,83.33333333333333
11205,2024-08-30 15:30:00,1016.25,25.05,57.0,77.19999694824219,166.0,0.6203815340995789,12.800000190734863,9.300000190734863,29.700000762939453,33.099998474121094,27.90987205505371,267.5772744282794,3.5,3.3999977111816406,0,1,45.35154293477535,83.33333333333333
11206,2024-08-30 16:00:00,1015.8,25.4,58.0,57.79999923706055,116.0,0.5292120575904846,12.699999809265137,9.5,27.399999618530273,29.799999237060547,27.76123046875,219.19379639260455,3.1999998092651367,2.3999996185302734,0,1,43.57137127551768,83.33333333333333
11207,2024-08-30 16:30:00,1015.45,24.75,60.0,61.900001525878906,128.0,0.5664644837379456,13.0,9.300000190734863,27.700000762939453,30.100000381469727,27.612092971801758,225.96297504013438,3.6999998092651367,2.3999996185302734,0,1,44.57958884868357,83.33333333333333
11208,2024-08-30 17:00:00,1015.1,24.0,62.0,56.400001525878906,114.0,0.5207149982452393,12.600000381469727,8.899999618530273,27.700000762939453,29.799999237060547,27.3135929107666,218.9297415748909,3.700000762939453,2.0999984741210938,0,0,45.1721794191334,83.33333333333333
11209,2024-08-30 17:30:00,1014.85,24.05,64.0,66.30000305175781,138.0,0.8949058651924133,12.899999618530273,9.5,28.600000381469727,31.5,27.16547393798828,154.2061633156563,3.3999996185302734,2.8999996185302734,0,0,48.019768223166466,83.33333333333333
11210,2024-08-30 18:00:00,1014.6,23.8,66.0,64.69999694824219,141.0,0.48032739758491516,12.5,8.800000190734863,25.100000381469727,28.100000381469727,26.71806526184082,293.549776067215,3.6999998092651367,3.0,0,0,47.88247848716047,83.33333333333333
11211,2024-08-30 18:30:00,1014.6500000000001,23.1,67.5,57.79999923706055,100.0,0.4031151235103607,12.199999809265137,9.100000381469727,25.299999237060547,27.700000762939453,26.41829490661621,248.06809312732182,3.09999942779541,2.4000015258789062,0,0,46.63931262327565,83.33333333333333
11212,2024-08-30 19:00:00,1014.6,22.4,70.0,56.400001525878906,112.0,0.5676800012588501,14.5,9.100000381469727,24.700000762939453,26.5,25.969308853149414,197.2942498443421,5.399999618530273,1.7999992370605469,0,0,45.38407848775387,83.33333333333333
11213,2024-08-30 19:30:00,1014.7,22.049999999999997,72.0,45.29999923706055,87.0,0.3778458535671234,13.800000190734863,8.300000190734863,23.799999237060547,26.0,25.52082061767578,230.25262598136374,5.5,2.200000762939453,0,0,45.093582244382965,83.33333333333333
11214,2024-08-30 20:00:00,1014.8,21.8,74.0,56.20000076293945,116.0,1.3434081077575684,12.5,9.300000190734863,26.100000381469727,28.299999237060547,25.073814392089844,86.34755092674591,3.1999998092651367,2.1999988555908203,0,0,44.40976570546627,83.33333333333333
11215,2024-08-30 20:30:00,1014.75,21.45,70.5,57.79999923706055,119.0,0.7265984416007996,12.0,8.899999618530273,25.299999237060547,27.700000762939453,24.475303649902344,163.77684452202527,3.1000003814697266,2.4000015258789062,0,0,42.89737432367272,83.33333333333333
11216,2024-08-30 21:00:00,1014.7,21.9,66.0,45.099998474121094,87.0,0.5419117212295532,11.800000190734863,9.199999809265137,25.399999618530273,27.0,24.17608070373535,160.5427537212226,2.6000003814697266,1.6000003814697266,0,0,40.90141289598412,83.33333333333333
11217,2024-08-30 21:30:00,1014.6500000000001,22.35,62.0,47.5,91.0,0.5393655896186829,14.199999809265137,9.100000381469727,25.200000762939453,26.799999237060547,24.025997161865234,168.71673267909912,5.09999942779541,1.5999984741210938,0,0,40.84118829667568,83.33333333333333
11218,2024-08-30 22:00:00,1014.7,22.5,59.0,46.900001525878906,92.0,0.5034673810005188,12.600000381469727,8.800000190734863,25.200000762939453,26.899999618530273,24.025997161865234,182.7327915806033,3.8000001907348633,1.6999988555908203,0,0,40.536059841513634,83.33333333333333
11219,2024-08-30 22:30:00,1014.8,22.15,61.0,50.599998474121094,100.0,0.5291988253593445,11.800000190734863,9.100000381469727,25.100000381469727,26.799999237060547,23.877309799194336,188.9648941153573,2.6999998092651367,1.6999988555908203,0,0,39.790068320102165,83.33333333333333
11220,2024-08-30 23:00:00,1015.0,21.8,63.0,38.79999923706055,76.0,0.370217502117157,11.600000381469727,8.800000190734863,25.5,27.5,23.877309799194336,205.28473009887432,2.8000001907348633,2.0,0,0,39.482199627492164,83.33333333333333
11221,2024-08-30 23:30:00,1015.05,22.1,60.5,41.70000076293945,78.0,0.16411113739013672,15.100000381469727,9.600000381469727,25.200000762939453,26.700000762939453,23.877309799194336,475.28766932236186,5.5,1.5,0,0,35.57977621919579,77.77777777777777
11222,2024-08-31 00:00:00,1015.2,22.0,60.0,39.20000076293945,73.0,0.14105744659900665,14.600000381469727,8.699999809265137,25.299999237060547,26.899999618530273,23.877309799194336,517.5196472081473,5.90000057220459,1.6000003814697266,1,0,36.132607259684136,77.77777777777777
11223,2024-08-31 00:30:00,1015.3,21.7,64.5,46.70000076293945,89.0,0.20507782697677612,15.300000190734863,9.199999809265137,25.200000762939453,26.600000381469727,23.727834701538086,433.9815830508031,6.100000381469727,1.3999996185302734,1,0,33.712535022033585,72.22222222222223
11224,2024-08-31 01:00:00,1015.3,21.5,69.0,40.70000076293945,80.0,0.17288947105407715,15.5,9.0,25.5,27.299999237060547,23.727834701538086,462.72337761376593,6.5,1.7999992370605469,1,0,33.82396737568908,72.22222222222223
11225,2024-08-31 01:30:00,1015.3,21.15,71.0,42.70000076293945,79.0,0.17776471376419067,15.100000381469727,9.5,25.5,26.799999237060547,23.578086853027344,444.4076573306639,5.600000381469727,1.2999992370605469,1,0,31.90303864578406,69.44444444444444
11226,2024-08-31 02:00:00,1015.3,21.0,72.0,41.70000076293945,75.0,0.16097481548786163,14.199999809265137,8.800000190734863,25.600000381469727,27.100000381469727,23.42917823791504,465.9113897580793,5.399999618530273,1.5,1,0,32.71827068428198,69.44444444444444
11227,2024-08-31 02:30:00,1015.4,20.950000000000003,72.0,39.20000076293945,77.0,0.15716475248336792,15.0,9.0,25.200000762939453,26.5,23.279258728027344,489.93173585883125,6.0,1.2999992370605469,1,0,30.69924023250739,63.888888888888886
11228,2024-08-31 03:00:00,1015.3,20.9,72.0,46.29999923706055,91.0,0.23329752683639526,14.899999618530273,9.300000190734863,25.100000381469727,26.600000381469727,23.279258728027344,390.0598571874945,5.59999942779541,1.5,1,0,29.057086439596283,61.111111111111114
11229,2024-08-31 03:30:00,1015.05,20.7,75.0,36.20000076293945,70.0,0.19397258758544922,14.300000190734863,8.800000190734863,25.299999237060547,26.5,23.279258728027344,360.87573440841715,5.5,1.2000007629394531,1,0,23.896066955394215,52.77777777777778
11230,2024-08-31 04:00:00,1014.8,20.7,78.0,33.79999923706055,60.0,0.144510418176651,14.5,9.199999809265137,25.299999237060547,26.299999237060547,23.12920570373535,415.1949787222634,5.300000190734863,1.0,1,0,23.319476503464912,52.77777777777778
11231,2024-08-31 04:30:00,1014.7,20.45,80.5,42.099998474121094,73.0,0.20265473425388336,14.199999809265137,9.800000190734863,25.200000762939453,26.299999237060547,22.98062515258789,360.2185770234536,4.399999618530273,1.0999984741210938,1,0,23.526979563964737,52.77777777777778
11232,2024-08-31 05:00:00,1014.6,20.2,83.0,33.20000076293945,60.0,0.16642750799655914,13.5,9.0,25.299999237060547,26.0,22.98062515258789,360.5173250640783,4.5,0.7000007629394531,1,0,23.651351410481666,52.77777777777778
11233,2024-08-31 05:30:00,1014.4000000000001,20.3,85.0,40.5,73.0,0.21262581646442413,14.0,9.699999809265137,25.200000762939453,26.100000381469727,22.98062515258789,343.32613609135336,4.300000190734863,0.8999996185302734,1,0,23.635845752225983,50.0
11234,2024-08-31 06:00:00,1014.3,20.1,87.0,31.200000762939453,68.0,0.17102593183517456,14.199999809265137,8.5,25.5,26.799999237060547,22.83062744140625,397.60052332610405,5.699999809265137,1.2999992370605469,1,0,23.702125269505714,50.0
11235,2024-08-31 06:30:00,1014.15,20.2,87.5,33.79999923706055,56.0,0.13670240342617035,14.100000381469727,9.5,25.5,26.399999618530273,22.681074142456055,409.64897907039534,4.600000381469727,0.8999996185302734,1,0,21.390871139036285,47.22222222222222
11236,2024-08-31 07:00:00,1014.0,20.2,88.0,32.400001525878906,56.0,0.15360262989997864,13.899999618530273,8.699999809265137,25.600000381469727,26.299999237060547,22.681074142456055,364.5770911374727,5.199999809265137,0.6999988555908203,1,0,21.880247922407257,47.22222222222222
11237,2024-08-31 07:30:00,1014.2,20.200000000000003,88.0,36.599998474121094,70.0,0.6117150187492371,10.300000190734863,8.899999618530273,25.399999618530273,26.5,22.681074142456055,114.43237104612498,1.4000005722045898,1.1000003814697266,1,0,23.976338874962593,50.0
11238,2024-08-31 08:00:00,1014.4,20.3,88.0,42.29999923706055,67.0,0.19011186063289642,14.199999809265137,9.399999618530273,25.399999618530273,26.5,22.681074142456055,352.42409272599855,4.800000190734863,1.1000003814697266,1,1,24.49057688812415,50.0
11239,2024-08-31 08:30:00,1014.95,20.200000000000003,88.5,41.900001525878906,83.0,0.24444326758384705,14.699999809265137,9.199999809265137,25.299999237060547,26.600000381469727,22.681074142456055,339.54708927105133,5.5,1.3000011444091797,1,1,24.929377276036476,50.0
11240,2024-08-31 09:00:00,1015.5,20.3,89.0,42.29999923706055,78.0,0.22392545640468597,14.600000381469727,8.899999618530273,25.200000762939453,26.600000381469727,22.531452178955078,348.33020440085943,5.700000762939453,1.3999996185302734,1,1,24.52182148396969,50.0
11241,2024-08-31 09:30:00,1015.8,20.4,88.5,34.79999923706055,62.0,0.1913527548313141,14.5,8.800000190734863,25.5,26.799999237060547,22.531452178955078,324.00892296876384,5.699999809265137,1.2999992370605469,1,1,27.173845938510365,52.77777777777778
11242,2024-08-31 10:00:00,1016.1,21.2,88.0,35.20000076293945,65.0,0.16266381740570068,14.800000190734863,9.0,25.600000381469727,26.799999237060547,22.83039093017578,399.5971632577831,5.800000190734863,1.1999988555908203,1,1,30.029449474480415,58.333333333333336
11243,2024-08-31 10:30:00,1016.6,22.1,83.0,35.599998474121094,62.0,0.16137148439884186,14.699999809265137,9.399999618530273,25.5,26.700000762939453,23.278390884399414,384.20666594825576,5.300000190734863,1.2000007629394531,1,1,28.014927537904846,58.333333333333336
11244,2024-08-31 11:00:00,1017.1,22.2,78.0,54.599998474121094,112.0,0.7932735681533813,12.100000381469727,9.300000190734863,25.799999237060547,27.0,24.17793846130371,141.18710681451134,2.8000001907348633,1.2000007629394531,1,1,29.000851020216942,58.333333333333336
11245,2024-08-31 11:30:00,1017.2,22.85,76.5,42.70000076293945,96.0,0.4462487995624542,12.0,9.5,25.299999237060547,27.600000381469727,24.777753829956055,215.1266291228744,2.5,2.3000011444091797,1,1,29.753305102388065,58.333333333333336
11246,2024-08-31 12:00:00,1017.3,23.3,75.0,44.29999923706055,84.0,0.4989282488822937,11.0,8.5,25.799999237060547,27.299999237060547,25.225845336914062,168.36088192676607,2.5,1.5,1,1,29.63375381463104,55.55555555555556
11247,2024-08-31 12:30:00,1017.4,23.6,74.5,42.5,88.0,0.5141299366950989,10.699999809265137,8.5,26.0,27.5,25.674415588378906,171.16295651966243,2.1999998092651367,1.5,1,1,29.346521786517567,55.55555555555556
11248,2024-08-31 13:00:00,1017.5,23.3,76.0,48.70000076293945,98.0,0.554269552230835,11.0,8.600000381469727,26.200000762939453,27.899999618530273,26.124940872192383,176.80927917755483,2.3999996185302734,1.6999988555908203,1,1,29.28540381954776,55.55555555555556
11249,2024-08-31 13:30:00,1017.45,24.0,74.0,48.900001525878906,96.0,0.5410551428794861,11.100000381469727,8.5,26.799999237060547,28.5,26.72197723388672,177.43108306685647,2.6000003814697266,1.7000007629394531,1,1,29.03343523873223,55.55555555555556
11250,2024-08-31 14:00:00,1017.4,24.4,72.0,0.0,0.0,0.0,14.800000190734863,14.800000190734863,25.100000381469727,25.200000762939453,27.021228790283203,0.0,0.0,0.10000038146972656,1,1,39.94915665520562,55.55555555555556
11251,2024-08-31 14:30:00,1017.45,24.1,72.0,81.69999694824219,190.0,0.5961161851882935,13.300000190734863,8.699999809265137,32.099998474121094,36.0,27.170740127563477,318.7298126119244,4.600000381469727,3.9000015258789062,1,1,38.36112372080485,52.77777777777778
11252,2024-08-31 15:00:00,1017.5,23.7,74.0,63.29999923706055,137.0,0.6253384947776794,12.300000190734863,9.199999809265137,28.100000381469727,30.200000762939453,27.319013595581055,219.0813473728437,3.1000003814697266,2.1000003814697266,1,1,34.39610727628072,52.77777777777778
11253,2024-08-31 15:30:00,1017.2,23.549999999999997,75.0,56.400001525878906,113.0,0.5698888301849365,12.300000190734863,9.100000381469727,28.799999237060547,30.899999618530273,27.76923370361328,198.28428636393872,3.1999998092651367,2.1000003814697266,1,1,35.2965168290668,55.55555555555556
11254,2024-08-31 16:00:00,1016.9,23.3,77.0,59.599998474121094,124.0,0.5938353538513184,11.899999618530273,9.199999809265137,28.5,30.600000381469727,27.76923370361328,208.81208772060836,2.6999998092651367,2.1000003814697266,1,1,33.73169229676326,55.55555555555556
11255,2024-08-31 16:30:00,1016.55,23.2,78.0,61.5,131.0,0.7433022856712341,12.0,9.300000190734863,25.299999237060547,27.5,27.76923370361328,176.2405450989584,2.6999998092651367,2.200000762939453,1,1,33.57472852865855,55.55555555555556
11256,2024-08-31 17:00:00,1016.2,23.0,79.0,60.0,122.0,0.49385181069374084,11.600000381469727,8.800000190734863,25.100000381469727,27.5,27.76923370361328,247.03766870596237,2.8000001907348633,2.3999996185302734,1,0,32.922127379311455,55.55555555555556
11257,2024-08-31 17:30:00,1016.2,22.9,80.0,58.599998474121094,106.0,0.7062334418296814,11.600000381469727,8.899999618530273,25.200000762939453,27.5,27.47077178955078,150.0920145120563,2.700000762939453,2.299999237060547,1,0,33.21094371212853,55.55555555555556
11258,2024-08-31 18:00:00,1016.1,22.6,81.0,48.70000076293945,117.0,0.5094323754310608,12.5,9.5,25.200000762939453,27.299999237060547,27.020116806030273,229.66738205635124,3.0,2.0999984741210938,1,0,34.44805492295159,58.333333333333336
11259,2024-08-31 18:30:00,1016.2,22.4,82.0,45.70000076293945,99.0,0.5567523837089539,12.0,9.0,25.100000381469727,26.899999618530273,26.569324493408203,177.81693064425735,3.0,1.7999992370605469,1,0,33.277337074279785,55.55555555555556
11260,2024-08-31 19:00:00,1016.2,22.2,82.0,46.099998474121094,86.0,0.5021565556526184,13.100000381469727,9.5,24.799999237060547,26.299999237060547,26.27017593383789,171.26133081789942,3.6000003814697266,1.5,1,0,32.882625844743515,55.55555555555556
11261,2024-08-31 19:30:00,1016.3,22.0,83.5,49.099998474121094,94.0,0.524225652217865,14.0,9.5,24.100000381469727,25.700000762939453,25.52117156982422,179.31209509170333,4.5,1.6000003814697266,1,0,30.955555862850613,52.77777777777778
11262,2024-08-31 20:00:00,1016.4,21.7,85.0,44.70000076293945,80.0,0.45720651745796204,13.100000381469727,9.5,23.299999237060547,24.700000762939453,24.922016143798828,174.97563342883802,3.6000003814697266,1.4000015258789062,1,0,29.996371865272522,52.77777777777778
11263,2024-08-31 20:30:00,1016.5,21.4,86.0,39.0,68.0,0.40982428193092346,12.300000190734863,8.899999618530273,22.899999618530273,24.200000762939453,24.32308006286621,165.9247706836988,3.40000057220459,1.3000011444091797,1,0,29.174763758977253,52.77777777777778
11264,2024-08-31 21:00:00,1016.6,21.2,87.0,46.5,87.0,1.091341257095337,11.5,8.699999809265137,23.299999237060547,25.0,23.87566375732422,79.7184193618366,2.8000001907348633,1.7000007629394531,1,0,31.360881951120163,55.55555555555556
11265,2024-08-31 21:30:00,1016.75,21.1,88.0,48.29999923706055,94.0,0.4779666066169739,12.100000381469727,9.100000381469727,23.899999618530273,25.5,23.87566375732422,196.66645890876723,3.0,1.6000003814697266,1,0,31.060425957043964,55.55555555555556
11266,2024-08-31 22:00:00,1016.9,21.0,89.0,45.29999923706055,96.0,0.5219272971153259,11.5,9.199999809265137,24.5,25.899999618530273,23.87566375732422,183.93366380832862,2.3000001907348633,1.3999996185302734,1,0,31.395419584380257,55.55555555555556
11267,2024-08-31 22:30:00,1017.0,21.0,89.5,52.0,106.0,0.6581594944000244,11.199999809265137,9.199999809265137,25.0,26.700000762939453,23.726110458374023,161.05518632171245,2.0,1.7000007629394531,1,0,31.38480605681737,55.55555555555556
11268,2024-08-31 23:00:00,1017.1,21.1,90.0,46.29999923706055,91.0,7.102583885192871,11.300000190734863,9.100000381469727,25.299999237060547,27.0,23.726110458374023,12.812238682560649,2.1999998092651367,1.7000007629394531,1,0,31.559647546874153,55.55555555555556
11269,2024-08-31 23:30:00,1017.1,20.85,90.5,41.900001525878906,83.0,0.48132938146591187,10.899999618530273,8.800000190734863,25.299999237060547,27.0,23.57741928100586,172.43908889837454,2.09999942779541,1.7000007629394531,1,0,31.507733093367683,55.55555555555556
11270,2024-09-01 00:00:00,1017.1,20.9,91.0,35.0,61.0,0.4014621376991272,11.100000381469727,8.899999618530273,25.5,26.799999237060547,23.57741928100586,151.94459021616626,2.200000762939453,1.2999992370605469,1,0,31.6912399397956,55.55555555555556
11271,2024-09-01 00:30:00,1017.05,20.7,90.5,41.70000076293945,81.0,0.465340793132782,11.300000190734863,8.899999618530273,25.399999618530273,26.899999618530273,23.428773880004883,174.06597744136988,2.40000057220459,1.5,1,0,32.53338725037045,55.55555555555556
11272,2024-09-01 01:00:00,1017.1,20.8,91.0,43.29999923706055,81.0,0.45892271399497986,11.100000381469727,8.800000190734863,25.399999618530273,27.0,23.428773880004883,176.5003071974469,2.3000001907348633,1.6000003814697266,1,0,32.8117870622211,55.55555555555556
11273,2024-09-01 01:30:00,1016.9000000000001,21.0,91.0,41.099998474121094,78.0,0.4206845760345459,11.100000381469727,8.899999618530273,25.299999237060547,27.0,23.577821731567383,185.41207461239267,2.200000762939453,1.7000007629394531,1,0,30.486994610892403,52.77777777777778
11274,2024-09-01 02:00:00,1016.7,21.1,91.0,37.400001525878906,67.0,0.4474286735057831,11.199999809265137,9.100000381469727,25.5,26.700000762939453,23.577821731567383,149.74453799535942,2.09999942779541,1.2000007629394531,1,0,30.576072057088215,52.77777777777778
11275,2024-09-01 02:30:00,1016.6,21.1,91.5,37.599998474121094,68.0,0.4874431788921356,12.899999618530273,9.300000190734863,25.5,26.600000381469727,23.577821731567383,139.5034394666285,3.59999942779541,1.1000003814697266,1,0,30.08580039607154,52.77777777777778
11276,2024-09-01 03:00:00,1016.5,21.1,92.0,46.099998474121094,92.0,0.6117616891860962,11.5,9.199999809265137,25.399999618530273,26.799999237060547,23.577821731567383,150.38535695558056,2.3000001907348633,1.3999996185302734,1,0,29.72581634256575,52.77777777777778
11277,2024-09-01 03:30:00,1016.25,21.0,92.5,37.400001525878906,68.0,0.5021457672119141,11.399999618530273,9.100000381469727,25.700000762939453,26.899999618530273,23.428604125976562,135.41884536348755,2.299999237060547,1.1999988555908203,1,0,25.54214945766661,47.22222222222222
11278,2024-09-01 04:00:00,1016.0,20.8,92.0,40.70000076293945,64.0,0.3741532266139984,11.199999809265137,9.0,25.299999237060547,26.899999618530273,23.428604125976562,171.052914815637,2.1999998092651367,1.6000003814697266,1,0,25.293115708563064,47.22222222222222
11279,2024-09-01 04:30:00,1015.55,21.200000000000003,89.5,38.20000076293945,85.0,0.49234655499458313,11.0,9.0,25.600000381469727,27.100000381469727,23.428604125976562,172.6426216203243,2.0,1.5,1,0,25.287051147884792,47.22222222222222
11280,2024-09-01 05:00:00,1015.1,21.4,87.0,44.5,88.0,0.5484969615936279,11.100000381469727,9.199999809265137,25.200000762939453,26.600000381469727,23.428604125976562,160.43844571959124,1.9000005722045898,1.3999996185302734,1,0,25.26267957687378,47.22222222222222
11281,2024-09-01 05:30:00,1014.7,21.25,85.5,39.20000076293945,74.0,0.4651058316230774,11.5,9.199999809265137,25.299999237060547,26.600000381469727,23.279253005981445,159.10357378612645,2.3000001907348633,1.3000011444091797,1,0,25.352372414535946,47.22222222222222
11282,2024-09-01 06:00:00,1014.3,21.1,85.0,37.20000076293945,65.0,0.4840737283229828,12.199999809265137,9.100000381469727,25.600000381469727,26.700000762939453,23.129526138305664,134.27706606839612,3.09999942779541,1.1000003814697266,1,0,25.070596363809372,47.22222222222222
11283,2024-09-01 06:30:00,1014.15,20.85,86.0,38.0,70.0,0.44728317856788635,11.199999809265137,9.100000381469727,25.5,26.700000762939453,23.129526138305664,156.50040813993132,2.09999942779541,1.2000007629394531,1,0,24.903072072399986,47.22222222222222
11284,2024-09-01 07:00:00,1014.0,20.6,87.0,36.0,63.0,0.4502835273742676,11.0,8.899999618530273,25.399999618530273,26.5,22.980958938598633,139.91184702529776,2.1000003814697266,1.1000003814697266,1,0,24.91225408183204,47.22222222222222
11285,2024-09-01 07:30:00,1014.1,20.5,88.0,40.5,74.0,0.4669957458972931,11.600000381469727,9.300000190734863,25.399999618530273,26.700000762939453,22.980958938598633,158.45968758840664,2.3000001907348633,1.3000011444091797,1,0,26.738499992423588,50.0
11286,2024-09-01 08:00:00,1014.2,20.5,89.0,37.599998474121094,66.0,0.4653099775314331,12.600000381469727,9.5,25.5,26.600000381469727,22.980958938598633,141.84093010458065,3.1000003814697266,1.1000003814697266,1,1,26.706785321235657,50.0
11287,2024-09-01 08:30:00,1014.25,20.4,89.0,42.5,78.0,0.4968976676464081,11.800000190734863,9.699999809265137,25.399999618530273,26.600000381469727,22.980958938598633,156.97397085692245,2.1000003814697266,1.2000007629394531,1,1,27.674983077579075,50.0
11288,2024-09-01 09:00:00,1014.3,20.5,89.0,33.400001525878906,61.0,0.4956662356853485,12.199999809265137,9.600000381469727,25.200000762939453,26.0,22.980958938598633,123.06668400694356,2.59999942779541,0.7999992370605469,1,1,22.510506212711334,47.22222222222222
11289,2024-09-01 09:30:00,1014.55,20.95,87.5,37.79999923706055,69.0,0.4795360267162323,11.600000381469727,9.600000381469727,25.5,26.5,22.980958938598633,143.8890847732512,2.0,1.0,1,1,25.941058377424877,50.0
11290,2024-09-01 10:00:00,1014.8,21.5,87.0,42.099998474121094,105.0,0.8179965615272522,12.800000190734863,9.5,25.5,26.5,23.28034210205078,128.3623977635777,3.3000001907348633,1.0,1,1,29.51762459675471,58.333333333333336
11291,2024-09-01 10:30:00,1015.0,22.35,83.5,35.400001525878906,59.0,0.37594419717788696,11.199999809265137,9.0,25.5,26.600000381469727,23.72945213317871,156.93818508942897,2.1999998092651367,1.1000003814697266,1,1,27.072289334403145,55.55555555555556
11292,2024-09-01 11:00:00,1015.2,23.0,80.0,35.0,66.0,0.5102130174636841,11.600000381469727,9.5,25.700000762939453,26.600000381469727,24.479238510131836,129.35773439904,2.1000003814697266,0.8999996185302734,1,1,29.053492214944626,55.55555555555556
11293,2024-09-01 11:30:00,1015.3,22.950000000000003,77.5,39.20000076293945,86.0,0.6090264320373535,15.0,13.300000190734863,25.100000381469727,26.899999618530273,24.929752349853516,141.20897792942645,1.6999998092651367,1.7999992370605469,1,1,31.144659280776978,55.55555555555556
11294,2024-09-01 12:00:00,1015.4,23.3,75.0,22.100000381469727,25.0,0.1664074808359146,16.100000381469727,14.899999618530273,25.700000762939453,26.799999237060547,25.37812042236328,150.23363057007722,1.2000007629394531,1.0999984741210938,1,1,36.582590368058945,61.111111111111114
11295,2024-09-01 12:30:00,1015.25,23.7,73.0,71.80000305175781,156.0,1.2202829122543335,13.899999618530273,9.800000190734863,25.5,28.0,25.828359603881836,127.83920714894532,4.09999942779541,2.5,1,1,40.019780211978485,66.66666666666667
11296,2024-09-01 13:00:00,1015.1,24.1,71.0,57.0,113.0,0.8712776899337769,13.5,9.0,24.899999618530273,27.0,26.42537498474121,129.6945868183412,4.5,2.1000003814697266,1,1,36.63054211934408,63.888888888888886
11297,2024-09-01 13:30:00,1014.75,24.85,69.0,59.79999923706055,125.0,1.2203383445739746,12.399999618530273,9.100000381469727,25.100000381469727,27.200000762939453,26.872655868530273,102.43060914687396,3.299999237060547,2.1000003814697266,1,1,36.34495729870267,63.888888888888886
11298,2024-09-01 14:00:00,1014.4,24.1,70.0,62.900001525878906,130.0,1.5096473693847656,12.5,9.600000381469727,25.0,27.100000381469727,27.170654296875,86.11282517782915,2.8999996185302734,2.1000003814697266,1,1,37.736246056026886,63.888888888888886
11299,2024-09-01 14:30:00,1013.8,24.200000000000003,70.5,62.900001525878906,133.0,0.9132140874862671,12.300000190734863,9.199999809265137,24.399999618530273,26.700000762939453,27.619380950927734,145.63945281012766,3.1000003814697266,2.3000011444091797,1,1,37.815773010253906,63.888888888888886
11300,2024-09-01 15:00:00,1013.2,24.4,71.0,58.20000076293945,121.0,0.4853246808052063,11.800000190734863,8.699999809265137,24.5,26.799999237060547,27.76858139038086,249.31763165072888,3.1000003814697266,2.299999237060547,1,1,37.462743600209556,63.888888888888886
11301,2024-09-01 15:30:00,1012.55,24.25,71.5,55.400001525878906,119.0,0.4712074398994446,11.5,8.5,24.5,26.700000762939453,28.067066192626953,252.54270184145338,3.0,2.200000762939453,1,1,37.18713903427124,66.66666666666667
11302,2024-09-01 16:00:00,1011.9,24.3,73.0,50.79999923706055,72.0,0.30329400300979614,11.699999809265137,8.600000381469727,24.600000381469727,26.700000762939453,28.216657638549805,237.3934178898831,3.09999942779541,2.1000003814697266,1,1,37.04126490486993,66.66666666666667
11303,2024-09-01 16:30:00,1011.4,24.65,74.0,44.29999923706055,85.0,0.46811819076538086,12.100000381469727,9.0,24.799999237060547,27.0,28.365928649902344,181.57807510326316,3.1000003814697266,2.200000762939453,1,1,38.586401568518745,66.66666666666667
11304,2024-09-01 17:00:00,1010.9,24.7,75.0,57.79999923706055,119.0,0.5193844437599182,12.5,9.199999809265137,25.299999237060547,27.5,28.365928649902344,229.1173742874111,3.3000001907348633,2.200000762939453,1,0,39.65064960055881,66.66666666666667
11305,2024-09-01 17:30:00,1010.5999999999999,24.55,75.5,55.400001525878906,109.0,0.49373918771743774,12.800000190734863,8.800000190734863,26.100000381469727,28.299999237060547,27.917139053344727,220.76432803300122,4.0,2.1999988555908203,1,0,40.920177936553955,66.66666666666667
11306,2024-09-01 18:00:00,1010.3,24.4,77.0,60.099998474121094,122.0,0.5250275731086731,13.0,9.100000381469727,26.399999618530273,28.600000381469727,27.76637077331543,232.3687483261908,3.8999996185302734,2.200000762939453,1,0,41.60562264919281,66.66666666666667
11307,2024-09-01 18:30:00,1010.0999999999999,24.35,77.0,68.30000305175781,146.0,0.5752361416816711,13.800000190734863,9.399999618530273,26.0,28.299999237060547,27.76637077331543,253.80880897569656,4.40000057220459,2.299999237060547,1,0,43.80018334918552,69.44444444444444
11308,2024-09-01 19:00:00,1009.9,24.0,78.0,62.70000076293945,131.0,0.5702898502349854,14.0,9.199999809265137,25.899999618530273,28.100000381469727,27.46830940246582,229.70775290147992,4.800000190734863,2.200000762939453,1,0,40.53643333911896,66.66666666666667
11309,2024-09-01 19:30:00,1009.85,23.75,80.5,23.100000381469727,39.0,0.23321294784545898,12.5,7.800000190734863,25.799999237060547,27.0,27.168167114257812,167.22913697675037,4.699999809265137,1.2000007629394531,1,0,41.15823067559136,63.888888888888886
11310,2024-09-01 20:00:00,1009.7,23.7,83.0,24.899999618530273,68.0,0.41106563806533813,12.0,7.800000190734863,26.299999237060547,27.5,26.568750381469727,165.4237029396058,4.199999809265137,1.2000007629394531,1,0,40.28665520085229,63.888888888888886
11311,2024-09-01 20:30:00,1009.4000000000001,23.75,83.0,52.0,139.0,0.722751796245575,12.600000381469727,9.199999809265137,25.700000762939453,27.5,25.818593978881836,192.32051822223477,3.40000057220459,1.7999992370605469,1,0,38.16548587216271,63.888888888888886
11312,2024-09-01 21:00:00,1009.1,23.6,82.0,90.4000015258789,220.0,0.737048864364624,14.699999809265137,12.300000190734863,25.100000381469727,28.200000762939453,25.368417739868164,298.487672441707,2.3999996185302734,3.1000003814697266,1,0,38.75119135114882,58.333333333333336
11313,2024-09-01 21:30:00,1009.3,23.9,81.5,56.20000076293945,113.0,0.5458377003669739,12.5,9.5,24.799999237060547,26.600000381469727,25.368417739868164,207.02124445421893,3.0,1.8000011444091797,1,0,36.52591297361586,58.333333333333336
11314,2024-09-01 22:00:00,1009.5,24.4,80.0,49.900001525878906,97.0,0.6029359698295593,12.199999809265137,9.5,24.299999237060547,25.899999618530273,25.21788787841797,160.87943803953246,2.6999998092651367,1.6000003814697266,1,0,34.21232345369127,58.333333333333336
11315,2024-09-01 22:30:00,1009.5,25.5,70.0,41.5,90.0,0.35239410400390625,13.800000190734863,9.399999618530273,23.600000381469727,25.0,25.069223403930664,255.39587347636882,4.40000057220459,1.3999996185302734,1,0,31.657096968756782,58.333333333333336
11316,2024-09-01 23:00:00,1009.5,26.4,61.0,45.900001525878906,87.0,0.5517481565475464,11.699999809265137,9.300000190734863,23.600000381469727,25.100000381469727,24.918363571166992,157.68063557182515,2.3999996185302734,1.5,1,0,32.622220834096275,61.111111111111114
11317,2024-09-01 23:30:00,1009.45,26.3,61.5,55.599998474121094,115.0,0.2205534279346466,16.600000381469727,9.199999809265137,23.799999237060547,25.5,24.918363571166992,521.4156092558048,7.40000057220459,1.7000007629394531,1,0,32.70327435599433,61.111111111111114
11318,2024-09-02 00:00:00,1009.5,26.3,61.0,52.79999923706055,106.0,0.19967631995677948,16.700000762939453,8.899999618530273,23.899999618530273,26.0,24.769731521606445,530.8591425510247,7.80000114440918,2.1000003814697266,0,0,32.06023258633084,61.111111111111114
11319,2024-09-02 00:30:00,1009.4,26.1,61.0,51.599998474121094,104.0,0.1956968903541565,16.600000381469727,8.899999618530273,24.299999237060547,26.399999618530273,24.769731521606445,531.4340959214485,7.700000762939453,2.1000003814697266,0,0,34.31419414944119,61.111111111111114
11320,2024-09-02 01:00:00,1009.3,25.8,61.0,45.5,91.0,0.17817427217960358,16.5,9.100000381469727,24.0,25.799999237060547,24.769731521606445,510.7359153866502,7.399999618530273,1.7999992370605469,0,0,34.4812622335222,61.111111111111114
11321,2024-09-02 01:30:00,1009.25,26.25,59.0,41.900001525878906,81.0,0.16929754614830017,16.299999237060547,9.0,24.0,25.700000762939453,24.620458602905273,478.4475725894228,7.299999237060547,1.7000007629394531,0,0,32.44343039724562,58.333333333333336
11322,2024-09-02 02:00:00,1009.1,26.3,57.0,39.20000076293945,76.0,0.15860562026500702,16.200000762939453,9.100000381469727,24.200000762939453,25.600000381469727,24.471248626708984,479.1759577814141,7.100000381469727,1.3999996185302734,0,0,32.59253372086419,58.333333333333336
11323,2024-09-02 02:30:00,1009.0,25.6,60.0,40.0,76.0,0.15309622883796692,16.299999237060547,9.100000381469727,24.5,26.0,24.471248626708984,496.41980456903633,7.19999885559082,1.5,0,0,31.138489458296036,55.55555555555556
11324,2024-09-02 03:00:00,1008.9,24.7,63.0,36.79999923706055,68.0,0.13935787975788116,16.200000762939453,9.100000381469727,24.0,25.299999237060547,24.32213020324707,487.9523147032837,7.100000381469727,1.2999992370605469,0,0,29.688164234161377,55.55555555555556
11325,2024-09-02 03:30:00,1008.4,24.1,66.5,37.0,71.0,0.13216480612754822,15.899999618530273,8.899999618530273,23.399999618530273,24.600000381469727,24.17253303527832,537.2080668092539,7.0,1.2000007629394531,0,0,23.96966293123033,50.0
11326,2024-09-02 04:00:00,1007.9,24.6,67.0,32.79999923706055,59.0,0.12034501880407333,16.100000381469727,8.899999618530273,23.299999237060547,24.5,24.17253303527832,490.2571006786283,7.200000762939453,1.2000007629394531,0,0,23.57696032524109,50.0
11327,2024-09-02 04:30:00,1007.3,25.6,58.0,39.599998474121094,67.0,0.13108138740062714,15.800000190734863,9.100000381469727,23.700000762939453,25.100000381469727,24.02183723449707,511.13282616719886,6.699999809265137,1.3999996185302734,0,0,23.493393421173096,50.0
11328,2024-09-02 05:00:00,1006.7,26.4,49.0,35.79999923706055,68.0,0.13260690867900848,15.800000190734863,8.899999618530273,24.200000762939453,25.600000381469727,24.02183723449707,512.7937954168169,6.90000057220459,1.3999996185302734,0,0,23.2373685836792,50.0
11329,2024-09-02 05:30:00,1006.1500000000001,26.6,45.0,35.79999923706055,64.0,0.1280653178691864,15.899999618530273,9.100000381469727,25.5,26.799999237060547,24.02183723449707,499.74498220801235,6.799999237060547,1.2999992370605469,0,0,24.517024252149795,50.0
11330,2024-09-02 06:00:00,1005.7,26.5,42.0,40.5,74.0,0.15905795991420746,15.899999618530273,9.100000381469727,25.5,26.899999618530273,24.02183723449707,465.23921242240283,6.799999237060547,1.3999996185302734,0,0,25.960022899839615,50.0
11331,2024-09-02 06:30:00,1005.4000000000001,27.45,37.5,36.400001525878906,66.0,0.13437972962856293,16.0,9.199999809265137,25.5,26.799999237060547,23.872705459594727,491.145503733559,6.800000190734863,1.2999992370605469,0,0,26.366908894644844,50.0
11332,2024-09-02 07:00:00,1005.1,26.9,38.0,41.099998474121094,75.0,0.15391503274440765,15.899999618530273,9.300000190734863,25.5,26.799999237060547,23.872705459594727,487.2818376652364,6.59999942779541,1.2999992370605469,0,0,27.048028389612835,50.0
11333,2024-09-02 07:30:00,1005.25,27.75,35.0,39.20000076293945,74.0,0.14930787682533264,15.899999618530273,9.300000190734863,25.399999618530273,26.700000762939453,23.872705459594727,495.62020151534716,6.59999942779541,1.3000011444091797,0,0,28.830973943074543,52.77777777777778
11334,2024-09-02 08:00:00,1005.4,28.7,28.0,41.900001525878906,78.0,0.15980178117752075,16.0,9.199999809265137,25.399999618530273,26.700000762939453,23.872705459594727,488.1046971144288,6.800000190734863,1.3000011444091797,0,1,29.244539393319023,52.77777777777778
11335,2024-09-02 08:30:00,1005.8499999999999,27.75,33.0,45.900001525878906,91.0,0.19151349365711212,16.5,9.0,25.299999237060547,27.299999237060547,23.723941802978516,475.16234110859784,7.5,2.0,0,1,30.114751444922554,55.55555555555556
11336,2024-09-02 09:00:00,1006.3,26.7,38.0,56.400001525878906,111.0,0.2398657351732254,16.700000762939453,9.199999809265137,25.299999237060547,27.5,23.723941802978516,462.75888433935097,7.500000953674316,2.200000762939453,0,1,36.20072844293382,66.66666666666667
11337,2024-09-02 09:30:00,1007.2,24.7,55.5,57.20000076293945,119.0,0.21570709347724915,16.799999237060547,9.699999809265137,25.200000762939453,27.700000762939453,23.723941802978516,551.6740227764047,7.09999942779541,2.5,0,1,41.06765288776822,75.0
11338,2024-09-02 10:00:00,1008.1,22.7,73.0,62.5,133.0,0.25294363498687744,16.700000762939453,8.899999618530273,24.299999237060547,26.5,24.025014877319336,525.8088427759803,7.80000114440918,2.200000762939453,0,1,40.509643660651314,77.77777777777777
11339,2024-09-02 10:30:00,1008.6,22.55,76.5,58.0,120.0,0.6230797171592712,12.199999809265137,9.199999809265137,23.700000762939453,25.700000762939453,24.922956466674805,192.59172894778354,3.0,2.0,0,1,37.84624285168118,75.0
11340,2024-09-02 11:00:00,1009.0,22.4,80.0,62.5,134.0,0.5925168395042419,12.5,9.0,24.600000381469727,27.200000762939453,25.221424102783203,226.15391000889971,3.5,2.6000003814697266,0,1,41.091969384087456,75.0
11341,2024-09-02 11:30:00,1009.7,22.5,78.5,63.29999923706055,136.0,0.6257836818695068,12.600000381469727,8.800000190734863,24.600000381469727,27.100000381469727,25.370088577270508,217.3274950118622,3.8000001907348633,2.5,0,1,44.68285110261705,77.77777777777777
11342,2024-09-02 12:00:00,1010.4,22.4,78.0,73.80000305175781,164.0,0.7604501843452454,12.699999809265137,9.199999809265137,23.899999618530273,26.200000762939453,25.669435501098633,215.66172692982582,3.5,2.3000011444091797,0,1,43.76966614193387,77.77777777777777
11343,2024-09-02 12:30:00,1010.95,22.200000000000003,80.0,70.0,150.0,0.7786480188369751,13.199999809265137,9.800000190734863,24.0,26.0,25.519947052001953,192.64159976165737,3.3999996185302734,2.0,0,1,45.43652211295234,77.77777777777777
11344,2024-09-02 13:00:00,1011.4,22.5,80.0,58.400001525878906,110.0,0.6428847908973694,13.199999809265137,9.699999809265137,24.200000762939453,26.0,25.81987190246582,171.10375227022672,3.5,1.7999992370605469,0,1,46.18010653389825,77.77777777777777
11345,2024-09-02 13:30:00,1011.5999999999999,22.75,76.5,56.0,121.0,0.5352088212966919,12.5,8.399999618530273,23.700000762939453,26.299999237060547,26.568603515625,226.07998072013075,4.100000381469727,2.5999984741210938,0,1,45.5331465933058,77.77777777777777
11346,2024-09-02 14:00:00,1011.7,22.6,74.0,70.0,152.0,0.7179751396179199,13.5,10.0,23.299999237060547,25.5,26.267921447753906,211.7064945742952,3.5,2.200000762939453,0,1,43.056348694695366,77.77777777777777
11347,2024-09-02 14:30:00,1011.45,22.9,72.5,67.5,145.0,0.6522424817085266,12.699999809265137,9.0,23.600000381469727,26.100000381469727,27.018709182739258,222.30995997098736,3.6999998092651367,2.5,0,1,45.70557657877604,77.77777777777777
11348,2024-09-02 15:00:00,1011.2,23.2,70.0,70.80000305175781,151.0,0.7390055656433105,13.100000381469727,9.399999618530273,23.799999237060547,26.100000381469727,27.167917251586914,204.32863704964555,3.700000762939453,2.3000011444091797,0,1,45.19819238450792,77.77777777777777
11349,2024-09-02 15:30:00,1010.95,23.35,69.0,55.79999923706055,123.0,0.5352920293807983,12.399999618530273,8.399999618530273,23.200000762939453,25.899999618530273,26.72017478942871,229.7811161923723,4.0,2.6999988555908203,0,1,43.65320025549995,77.77777777777777
11350,2024-09-02 16:00:00,1010.8,23.1,69.0,59.79999923706055,124.0,0.6500563621520996,12.699999809265137,9.5,22.799999237060547,24.799999237060547,27.16886329650879,190.75269041207628,3.1999998092651367,2.0,0,1,39.80385679668851,77.77777777777777
11351,2024-09-02 16:30:00,1010.5999999999999,22.9,72.0,53.0,112.0,0.5019726157188416,12.0,8.600000381469727,23.0,25.299999237060547,26.86973762512207,223.11974098350416,3.3999996185302734,2.299999237060547,0,1,38.42378907733493,77.77777777777777
11352,2024-09-02 17:00:00,1010.4,22.4,75.0,40.5,76.0,0.4326763153076172,12.5,8.800000190734863,23.899999618530273,25.5,26.719589233398438,175.6509365343161,3.6999998092651367,1.6000003814697266,0,0,40.10729561911689,77.77777777777777
11353,2024-09-02 17:30:00,1010.2,22.25,77.5,53.599998474121094,106.0,0.5872588157653809,12.800000190734863,9.399999618530273,24.600000381469727,26.5,26.719589233398438,180.4996317711281,3.40000057220459,1.8999996185302734,0,0,40.351676093207466,77.77777777777777
11354,2024-09-02 18:00:00,1010.0,21.9,80.0,59.20000076293945,118.0,0.6367896795272827,13.100000381469727,9.600000381469727,24.600000381469727,26.399999618530273,25.967008590698242,185.30451072573388,3.5,1.7999992370605469,0,0,41.29240475760566,77.77777777777777
11355,2024-09-02 18:30:00,1010.15,21.799999999999997,82.0,55.599998474121094,124.0,0.654440701007843,13.100000381469727,9.600000381469727,24.299999237060547,26.200000762939453,25.967992782592773,189.4747680103624,3.5,1.9000015258789062,0,0,40.564532862769234,77.77777777777777
11356,2024-09-02 19:00:00,1010.3,21.7,84.0,52.0,102.0,0.5706008076667786,13.100000381469727,9.699999809265137,23.799999237060547,25.600000381469727,25.665498733520508,178.7589478134183,3.40000057220459,1.8000011444091797,0,0,39.87499682108561,77.77777777777777
11357,2024-09-02 19:30:00,1010.45,21.5,86.0,56.599998474121094,114.0,0.5668233036994934,12.699999809265137,9.300000190734863,23.600000381469727,25.600000381469727,25.216230392456055,201.12087709865602,3.3999996185302734,2.0,0,0,38.645628213882446,77.77777777777777
11358,2024-09-02 20:00:00,1010.6,21.4,87.0,44.900001525878906,98.0,0.579487681388855,12.899999618530273,9.600000381469727,23.600000381469727,25.100000381469727,24.918493270874023,169.11489777508976,3.299999237060547,1.5,0,0,38.090106619728935,77.77777777777777
11359,2024-09-02 20:30:00,1010.7,21.25,88.5,44.099998474121094,96.0,0.5778605341911316,12.699999809265137,9.5,23.899999618530273,25.299999237060547,24.61893081665039,166.13005097220793,3.1999998092651367,1.3999996185302734,0,0,38.90404303868612,77.77777777777777
11360,2024-09-02 21:00:00,1010.7,21.1,90.0,63.5,129.0,0.7037348747253418,13.300000190734863,9.600000381469727,25.0,27.100000381469727,24.319774627685547,183.30766973904335,3.6999998092651367,2.1000003814697266,0,0,46.8379938337538,77.77777777777777
11361,2024-09-02 21:30:00,1010.95,21.1,91.5,54.599998474121094,111.0,0.5628654956817627,12.800000190734863,9.0,24.200000762939453,26.200000762939453,24.171127319335938,197.2051952936871,3.8000001907348633,2.0,0,0,43.797412633895874,77.77777777777777
11362,2024-09-02 22:00:00,1011.2,21.0,92.0,55.400001525878906,115.0,0.5373616218566895,12.800000190734863,8.800000190734863,24.0,26.299999237060547,24.171127319335938,214.00858439174073,4.0,2.299999237060547,0,0,43.045891231960724,77.77777777777777
11363,2024-09-02 22:30:00,1011.55,21.05,93.0,58.400001525878906,124.0,0.5966967344284058,13.100000381469727,9.300000190734863,24.0,26.200000762939453,24.171127319335938,207.8107568642611,3.8000001907348633,2.200000762939453,0,0,42.25054348839654,77.77777777777777
11364,2024-09-02 23:00:00,1011.9,21.0,94.0,45.5,95.0,0.5397405624389648,12.5,9.199999809265137,24.399999618530273,26.100000381469727,24.020681381225586,176.01048839226868,3.3000001907348633,1.7000007629394531,0,0,41.65265732341342,77.77777777777777
11365,2024-09-02 23:30:00,1012.15,21.1,94.0,48.5,93.0,0.5368029475212097,12.5,9.300000190734863,24.399999618530273,26.200000762939453,24.020681381225586,173.2479309762461,3.1999998092651367,1.8000011444091797,0,0,38.00023470984565,72.22222222222223
11366,2024-09-03 00:00:00,1012.4,21.2,94.0,44.900001525878906,87.0,0.521154522895813,12.199999809265137,9.0,24.799999237060547,26.299999237060547,24.020681381225586,166.93705259734006,3.1999998092651367,1.5,0,0,37.64761996269226,72.22222222222223
11367,2024-09-03 00:30:00,1012.55,21.25,94.0,47.099998474121094,92.0,0.5471106171607971,12.199999809265137,9.300000190734863,24.899999618530273,26.5,23.871984481811523,168.156122572487,2.8999996185302734,1.6000003814697266,0,0,34.001559257507324,66.66666666666667
11368,2024-09-03 01:00:00,1012.6,21.3,94.0,45.29999923706055,102.0,0.5614432096481323,11.899999618530273,9.0,25.299999237060547,27.100000381469727,23.871984481811523,181.67465247985712,2.8999996185302734,1.8000011444091797,0,0,34.36267164018419,66.66666666666667
11369,2024-09-03 01:30:00,1012.6500000000001,21.15,90.5,53.0,108.0,0.5898503661155701,11.699999809265137,8.800000190734863,25.200000762939453,27.0,23.871984481811523,183.097283996327,2.8999996185302734,1.7999992370605469,0,0,31.881581121020847,63.888888888888886
11370,2024-09-03 02:00:00,1012.7,21.4,87.0,56.400001525878906,116.0,0.646948516368866,11.800000190734863,9.0,25.100000381469727,26.700000762939453,23.871984481811523,179.3032939484494,2.8000001907348633,1.6000003814697266,0,0,31.61000280910068,63.888888888888886
