,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
11371,2024-09-03 02:30:00,1012.6,21.25,83.0,48.29999923706055,94.0,0.6035721898078918,11.600000381469727,9.100000381469727,24.899999618530273,26.200000762939453,23.871984481811523,155.73944854867952,2.5,1.3000011444091797,0,0,29.652514550420975,58.333333333333336
11372,2024-09-03 03:00:00,1012.5,21.2,79.0,40.900001525878906,74.0,0.5192083716392517,11.699999809265137,9.300000190734863,25.200000762939453,26.299999237060547,23.871984481811523,142.5246664770951,2.3999996185302734,1.0999984741210938,0,0,27.492872807714676,52.77777777777778
11373,2024-09-03 03:30:00,1012.3,21.05,79.0,38.20000076293945,83.0,0.5920125842094421,11.600000381469727,9.199999809265137,25.200000762939453,26.299999237060547,23.871984481811523,140.19972246170408,2.40000057220459,1.0999984741210938,0,0,25.09871252377828,50.0
11374,2024-09-03 04:00:00,1012.1,20.8,79.0,42.099998474121094,77.0,0.5439353585243225,11.600000381469727,9.300000190734863,25.200000762939453,26.299999237060547,23.722749710083008,141.56093880143825,2.3000001907348633,1.0999984741210938,0,0,24.840491122669643,50.0
11375,2024-09-03 04:30:00,1011.9000000000001,21.05,77.5,36.599998474121094,64.0,0.4565834701061249,11.399999618530273,9.199999809265137,25.200000762939453,26.299999237060547,23.722749710083008,140.17152216466425,2.1999998092651367,1.0999984741210938,0,0,24.3848571644889,50.0
11376,2024-09-03 05:00:00,1011.7,21.3,76.0,40.0,72.0,0.5090095400810242,11.300000190734863,9.199999809265137,25.200000762939453,26.299999237060547,23.722749710083008,141.45117985124412,2.1000003814697266,1.0999984741210938,0,0,23.664891627099777,50.0
11377,2024-09-03 05:30:00,1011.5,21.15,75.0,37.599998474121094,70.0,0.4890575110912323,11.100000381469727,8.899999618530273,25.0,26.100000381469727,23.722749710083008,143.1324505042551,2.200000762939453,1.1000003814697266,0,0,23.74491153823005,50.0
11378,2024-09-03 06:00:00,1011.3,21.1,75.0,37.599998474121094,67.0,0.46058276295661926,11.0,9.0,24.799999237060547,26.0,23.722749710083008,145.46788414292115,2.0,1.2000007629394531,0,0,23.273284713427227,50.0
11379,2024-09-03 06:30:00,1011.4,21.1,75.5,33.79999923706055,60.0,0.45748117566108704,11.100000381469727,9.0,24.700000762939453,25.700000762939453,23.722749710083008,131.1529374149581,2.1000003814697266,1.0,0,0,21.290246619118584,47.22222222222222
11380,2024-09-03 07:00:00,1011.5,21.0,76.0,37.20000076293945,69.0,0.4754437506198883,11.100000381469727,9.0,24.799999237060547,25.799999237060547,23.722749710083008,145.1275779943203,2.1000003814697266,1.0,0,0,21.11346175935533,47.22222222222222
11381,2024-09-03 07:30:00,1011.55,21.0,76.0,32.0,53.0,0.48011118173599243,11.0,8.899999618530273,24.899999618530273,25.600000381469727,23.722749710083008,110.39109692959428,2.1000003814697266,0.7000007629394531,0,0,23.904720253414578,50.0
11382,2024-09-03 08:00:00,1011.7,21.0,76.0,40.900001525878906,80.0,0.5191214084625244,10.899999618530273,8.800000190734863,24.700000762939453,25.899999618530273,23.722749710083008,154.10653210572653,2.09999942779541,1.1999988555908203,0,1,23.897439347373115,50.0
11383,2024-09-03 08:30:00,1011.95,21.15,75.5,47.70000076293945,91.0,0.5357097387313843,11.5,9.0,25.5,27.0,23.722749710083008,169.86810845645135,2.5,1.5,0,1,29.471080859502155,55.55555555555556
11384,2024-09-03 09:00:00,1012.2,21.3,75.0,47.70000076293945,92.0,0.5328280925750732,12.100000381469727,9.0,25.200000762939453,26.700000762939453,23.57353973388672,172.66356876075858,3.1000003814697266,1.5,0,1,34.211511823866104,66.66666666666667
11385,2024-09-03 09:30:00,1012.5,21.25,76.5,48.5,98.0,0.5373384952545166,12.100000381469727,9.100000381469727,25.299999237060547,27.0,23.57353973388672,182.380381948219,3.0,1.7000007629394531,0,1,38.772226360109116,75.0
11386,2024-09-03 10:00:00,1012.7,21.4,78.0,44.900001525878906,95.0,0.5260515213012695,12.199999809265137,9.100000381469727,25.200000762939453,26.700000762939453,23.57353973388672,180.59067629916336,3.09999942779541,1.5,0,1,39.03167352411482,75.0
11387,2024-09-03 10:30:00,1013.05,21.7,78.5,44.5,84.0,0.469018816947937,11.699999809265137,9.0,25.399999618530273,26.899999618530273,23.72269630432129,179.09729197352084,2.6999998092651367,1.5,0,1,39.604333559672035,75.0
11388,2024-09-03 11:00:00,1013.4,21.9,79.0,48.5,94.0,0.495625764131546,12.199999809265137,9.5,25.100000381469727,26.700000762939453,23.87222671508789,189.65922839929502,2.6999998092651367,1.6000003814697266,0,1,40.381690449184845,75.0
11389,2024-09-03 11:30:00,1013.65,22.299999999999997,77.5,53.20000076293945,104.0,1.5133936405181885,13.100000381469727,10.0,25.399999618530273,27.200000762939453,24.023422241210938,68.71972844050688,3.1000003814697266,1.8000011444091797,0,1,43.94051141209073,77.77777777777777
11390,2024-09-03 12:00:00,1013.9,22.6,76.0,61.29999923706055,123.0,0.8965991735458374,12.5,9.800000190734863,25.100000381469727,26.899999618530273,24.172531127929688,137.1850472642799,2.6999998092651367,1.7999992370605469,0,1,44.26428696844313,77.77777777777777
11391,2024-09-03 12:30:00,1014.0,22.85,75.0,63.29999923706055,131.0,0.6324867606163025,12.300000190734863,9.5,25.200000762939453,27.299999237060547,24.471914291381836,207.11895988518728,2.8000001907348633,2.0999984741210938,0,1,46.34103062417772,77.77777777777777
11392,2024-09-03 13:00:00,1014.0,23.2,74.0,63.099998474121094,133.0,0.9655265212059021,12.699999809265137,9.699999809265137,25.100000381469727,27.5,24.771520614624023,137.74867606317906,3.0,2.3999996185302734,0,1,47.14575507905748,77.77777777777777
11393,2024-09-03 13:30:00,1013.8,23.7,72.0,44.099998474121094,83.0,0.42028701305389404,12.199999809265137,8.899999618530273,25.200000762939453,27.0,25.21923065185547,197.48409401685888,3.3000001907348633,1.7999992370605469,0,1,47.37133979797363,75.0
11394,2024-09-03 14:00:00,1013.6,23.9,71.0,52.400001525878906,100.0,0.5056492686271667,12.199999809265137,9.0,25.200000762939453,27.5,25.51993751525879,197.76553869344875,3.1999998092651367,2.299999237060547,0,1,47.52847724490695,75.0
11395,2024-09-03 14:30:00,1013.4000000000001,24.799999999999997,69.0,49.5,97.0,0.5117790102958679,12.699999809265137,9.300000190734863,25.0,27.0,25.97059440612793,189.534932165199,3.3999996185302734,2.0,0,1,44.80279986063639,72.22222222222223
11396,2024-09-03 15:00:00,1013.2,25.4,68.0,50.79999923706055,100.0,0.5596557259559631,13.0,9.5,24.700000762939453,26.600000381469727,26.423860549926758,178.68127736777336,3.5,1.8999996185302734,0,1,47.29816563924154,75.0
11397,2024-09-03 15:30:00,1012.7,25.0,68.0,56.20000076293945,120.0,0.5249307751655579,12.899999618530273,9.600000381469727,24.700000762939453,26.799999237060547,26.426042556762695,228.60157124937706,3.299999237060547,2.0999984741210938,0,1,47.419988844129776,75.0
11398,2024-09-03 16:00:00,1012.2,24.5,70.0,52.79999923706055,104.0,0.5509887337684631,13.0,9.699999809265137,24.799999237060547,26.700000762939453,26.5766658782959,188.75159077881065,3.3000001907348633,1.9000015258789062,0,1,45.50554996066623,75.0
11399,2024-09-03 16:30:00,1011.8,24.200000000000003,71.0,50.400001525878906,112.0,0.52939772605896,13.5,10.300000190734863,25.100000381469727,27.0,26.725833892822266,211.56116561695688,3.1999998092651367,1.8999996185302734,0,1,48.51135518815782,75.0
11400,2024-09-03 17:00:00,1011.4,23.9,72.0,51.400001525878906,98.0,0.4668560326099396,13.199999809265137,9.800000190734863,25.0,27.100000381469727,26.725549697875977,209.9148198902668,3.3999996185302734,2.1000003814697266,0,0,49.062156677246094,75.0
11401,2024-09-03 17:30:00,1011.2,23.35,74.5,54.20000076293945,102.0,0.5075661540031433,14.199999809265137,9.5,25.200000762939453,27.100000381469727,26.5770263671875,200.95902612010715,4.699999809265137,1.8999996185302734,0,0,45.79217550489638,75.0
11402,2024-09-03 18:00:00,1011.0,23.0,77.0,48.900001525878906,93.0,0.4515572488307953,12.899999618530273,9.300000190734863,25.0,26.799999237060547,26.277387619018555,205.95395210862483,3.59999942779541,1.7999992370605469,0,0,44.77197080188327,75.0
11403,2024-09-03 18:30:00,1011.1,22.6,79.5,51.79999923706055,101.0,0.5437161922454834,14.800000190734863,9.399999618530273,25.0,26.799999237060547,25.9791202545166,185.75867601603323,5.40000057220459,1.7999992370605469,0,0,45.384033626980255,75.0
11404,2024-09-03 19:00:00,1011.2,22.2,82.0,70.5999984741211,152.0,0.6404651999473572,15.5,10.399999618530273,25.100000381469727,27.200000762939453,25.530372619628906,237.3274925983388,5.100000381469727,2.1000003814697266,0,0,46.687768406338165,75.0
11405,2024-09-03 19:30:00,1011.25,22.05,83.0,49.29999923706055,100.0,0.4679330885410309,14.199999809265137,9.100000381469727,24.600000381469727,26.600000381469727,25.080589294433594,213.70576787333016,5.09999942779541,2.0,0,0,45.80757247077094,75.0
11406,2024-09-03 20:00:00,1011.4,21.8,84.0,46.099998474121094,91.0,0.4093654453754425,12.5,8.800000190734863,24.399999618530273,26.299999237060547,24.782583236694336,222.29526460529885,3.6999998092651367,1.8999996185302734,0,0,44.18683237499661,75.0
11407,2024-09-03 20:30:00,1011.7,21.65,85.0,63.29999923706055,141.0,0.5415805578231812,13.199999809265137,9.800000190734863,24.299999237060547,26.700000762939453,24.330909729003906,260.3490800458805,3.3999996185302734,2.4000015258789062,0,0,43.210215436087715,75.0
11408,2024-09-03 21:00:00,1012.0,21.5,86.0,63.29999923706055,134.0,0.5305418372154236,14.100000381469727,10.0,24.399999618530273,26.5,24.181739807128906,252.5719756679435,4.100000381469727,2.1000003814697266,0,0,44.40050199296739,75.0
11409,2024-09-03 21:30:00,1012.3,21.55,87.0,48.5,102.0,0.4957229197025299,13.600000381469727,9.5,24.299999237060547,26.0,24.032201766967773,205.7601049820482,4.100000381469727,1.7000007629394531,0,0,46.17325838406881,75.0
11410,2024-09-03 22:00:00,1012.6,21.6,88.0,57.400001525878906,120.0,0.454519122838974,13.0,9.5,24.299999237060547,27.0,24.032201766967773,264.0152943411213,3.5,2.700000762939453,0,0,46.2127730316586,75.0
11411,2024-09-03 22:30:00,1013.0,21.5,88.5,54.79999923706055,107.0,0.575158953666687,13.100000381469727,9.699999809265137,24.399999618530273,26.0,24.032201766967773,186.0355286445007,3.40000057220459,1.6000003814697266,0,0,45.08844049771627,77.77777777777777
11412,2024-09-03 23:00:00,1013.4,21.5,89.0,44.099998474121094,89.0,0.3765072822570801,12.199999809265137,8.800000190734863,24.200000762939453,26.5,23.883068084716797,236.38321008418262,3.3999996185302734,2.299999237060547,0,0,45.068584813012016,77.77777777777777
11413,2024-09-03 23:30:00,1013.5,21.5,89.5,51.599998474121094,101.0,0.5244421362876892,12.800000190734863,9.800000190734863,24.200000762939453,25.899999618530273,23.883068084716797,192.58559336009418,3.0,1.6999988555908203,0,0,37.35866120126512,66.66666666666667
11414,2024-09-04 00:00:00,1013.6,21.5,90.0,41.70000076293945,81.0,0.4044812023639679,11.800000190734863,8.699999809265137,24.200000762939453,25.799999237060547,23.883068084716797,200.25652496729145,3.1000003814697266,1.5999984741210938,0,0,36.54987589518229,66.66666666666667
11415,2024-09-04 00:30:00,1013.7,21.55,90.5,47.70000076293945,97.0,0.5070047974586487,12.300000190734863,9.300000190734863,24.5,26.0,23.734498977661133,191.31968866213998,3.0,1.5,0,0,36.53118085861206,66.66666666666667
11416,2024-09-04 01:00:00,1013.7,21.5,91.0,47.70000076293945,90.0,0.48877084255218506,12.300000190734863,9.199999809265137,24.799999237060547,26.5,23.734498977661133,184.1353701257065,3.1000003814697266,1.7000007629394531,0,0,36.551941050423515,66.66666666666667
11417,2024-09-04 01:30:00,1013.55,21.3,91.5,46.70000076293945,87.0,0.4951903522014618,12.300000190734863,9.300000190734863,25.200000762939453,26.700000762939453,23.734498977661133,175.69001417985052,3.0,1.5,0,0,34.26248423258463,63.888888888888886
11418,2024-09-04 02:00:00,1013.4,21.2,92.0,50.79999923706055,100.0,0.5553926825523376,12.0,9.600000381469727,25.100000381469727,26.700000762939453,23.734498977661133,180.05278632848473,2.3999996185302734,1.6000003814697266,0,0,33.13525337643094,63.888888888888886
11419,2024-09-04 02:30:00,1013.4,21.1,92.5,41.900001525878906,80.0,0.1601642668247223,15.199999809265137,9.600000381469727,25.100000381469727,26.299999237060547,23.585891723632812,499.4871926554565,5.59999942779541,1.1999988555908203,0,0,31.28144900004069,58.333333333333336
11420,2024-09-04 03:00:00,1013.3,21.1,93.0,42.70000076293945,79.0,0.15893055498600006,15.5,9.800000190734863,25.100000381469727,26.299999237060547,23.585891723632812,497.07244781822465,5.699999809265137,1.1999988555908203,0,0,28.397088792588974,52.77777777777778
11421,2024-09-04 03:30:00,1013.15,20.9,93.5,39.20000076293945,72.0,0.15068039298057556,15.300000190734863,10.0,25.200000762939453,26.299999237060547,23.585891723632812,477.8325738059472,5.300000190734863,1.0999984741210938,0,0,26.59990170266893,50.0
11422,2024-09-04 04:00:00,1013.0,20.8,93.0,39.0,70.0,0.14983658492565155,15.5,10.100000381469727,25.299999237060547,26.399999618530273,23.437021255493164,467.1756235950905,5.399999618530273,1.1000003814697266,0,0,26.422885576883953,50.0
11423,2024-09-04 04:30:00,1012.7,20.799999999999997,93.0,37.0,68.0,0.1531473696231842,15.100000381469727,10.0,25.299999237060547,26.5,23.437021255493164,444.01676742677677,5.100000381469727,1.2000007629394531,0,0,25.772708707385593,50.0
11424,2024-09-04 05:00:00,1012.4,20.7,93.0,35.79999923706055,66.0,0.14063353836536407,15.5,9.5,25.5,26.5,23.437021255493164,469.3048384271814,6.0,1.0,0,0,25.615729358461166,50.0
11425,2024-09-04 05:30:00,1012.0999999999999,20.85,91.5,35.79999923706055,64.0,0.1375064253807068,15.5,9.5,25.5,26.600000381469727,23.437021255493164,465.43279576068227,6.0,1.1000003814697266,0,0,25.431915256712173,50.0
11426,2024-09-04 06:00:00,1011.8,21.1,90.0,37.0,67.0,0.145294651389122,15.5,9.5,25.5,26.600000381469727,23.288103103637695,461.1319092577154,6.0,1.1000003814697266,0,0,25.2221134768592,50.0
11427,2024-09-04 06:30:00,1011.7,21.049999999999997,88.5,34.599998474121094,61.0,0.13193413615226746,15.300000190734863,9.300000190734863,25.299999237060547,26.5,23.288103103637695,462.3519111808854,6.0,1.2000007629394531,0,0,23.094993948936462,47.22222222222222
11428,2024-09-04 07:00:00,1011.7,21.2,87.0,34.599998474121094,60.0,0.13542401790618896,15.399999618530273,9.300000190734863,25.5,26.5,23.288103103637695,443.0528714748609,6.09999942779541,1.0,0,0,23.15805158350203,47.22222222222222
11429,2024-09-04 07:30:00,1011.55,21.1,86.5,40.5,80.0,0.5068307518959045,10.899999618530273,9.199999809265137,25.399999618530273,26.700000762939453,23.138511657714844,157.8436188032071,1.6999998092651367,1.3000011444091797,0,0,25.050729870796204,50.0
11430,2024-09-04 08:00:00,1011.7,21.1,86.0,38.599998474121094,71.0,0.4764314293861389,11.0,9.300000190734863,25.5,26.600000381469727,23.138511657714844,149.02459330082485,1.6999998092651367,1.1000003814697266,0,1,25.44794675707817,50.0
11431,2024-09-04 08:30:00,1011.65,20.950000000000003,85.5,50.0,104.0,0.49399200081825256,11.5,9.399999618530273,25.5,27.399999618530273,23.138511657714844,210.52972482901245,2.1000003814697266,1.8999996185302734,0,1,29.961015754275852,55.55555555555556
11432,2024-09-04 09:00:00,1011.8,20.9,86.0,45.29999923706055,91.0,0.4547468423843384,12.199999809265137,9.600000381469727,25.5,27.200000762939453,23.138511657714844,200.1113400213333,2.59999942779541,1.7000007629394531,0,1,35.846462647120156,66.66666666666667
11433,2024-09-04 09:30:00,1012.15,21.1,86.0,54.20000076293945,90.0,0.5011337995529175,12.199999809265137,9.600000381469727,25.200000762939453,27.299999237060547,23.138511657714844,179.59275562792368,2.59999942779541,2.0999984741210938,0,1,39.46384986903932,75.0
11434,2024-09-04 10:00:00,1012.5,21.4,86.0,52.400001525878906,109.0,0.4924631714820862,12.300000190734863,9.699999809265137,25.299999237060547,27.299999237060547,23.28765106201172,221.33634820236497,2.6000003814697266,2.0,0,1,42.27593170934253,77.77777777777777
11435,2024-09-04 10:30:00,1012.85,21.65,85.0,53.20000076293945,104.0,0.5333271026611328,12.699999809265137,10.0,25.5,27.200000762939453,23.58670997619629,195.00227811613743,2.6999998092651367,1.7000007629394531,0,1,41.55227989620633,75.0
11436,2024-09-04 11:00:00,1013.2,21.9,84.0,45.29999923706055,86.0,0.46404385566711426,13.5,9.600000381469727,25.600000381469727,27.200000762939453,24.184724807739258,185.3273110929688,3.8999996185302734,1.6000003814697266,0,1,42.418932596842446,75.0
11437,2024-09-04 11:30:00,1013.35,22.45,82.5,58.20000076293945,120.0,0.5286269187927246,13.199999809265137,10.100000381469727,25.399999618530273,27.5,24.78094482421875,227.0031958910745,3.09999942779541,2.1000003814697266,0,1,45.218080937862396,80.55555555555556
11438,2024-09-04 12:00:00,1013.5,23.0,81.0,58.400001525878906,125.0,0.6005041003227234,15.399999618530273,9.800000190734863,25.200000762939453,27.100000381469727,25.37662696838379,208.15844543413175,5.59999942779541,1.8999996185302734,0,1,45.845973167154526,80.55555555555556
11439,2024-09-04 12:30:00,1013.5,23.55,77.0,51.20000076293945,99.0,0.6732693910598755,12.199999809265137,10.0,24.899999618530273,26.5,25.674909591674805,147.04366679161222,2.1999998092651367,1.6000003814697266,0,1,36.55692804521985,80.55555555555556
11440,2024-09-04 13:00:00,1013.5,24.3,73.0,42.29999923706055,85.0,0.512366771697998,12.300000190734863,9.600000381469727,25.299999237060547,26.700000762939453,25.976896286010742,165.89678467693676,2.6999998092651367,1.4000015258789062,0,1,36.79843149582545,80.55555555555556
11441,2024-09-04 13:30:00,1013.55,24.9,73.0,47.29999923706055,89.0,0.5047951936721802,14.100000381469727,10.0,25.5,26.799999237060547,26.724414825439453,176.30912717801672,4.100000381469727,1.2999992370605469,0,1,37.51017564535141,80.55555555555556
11442,2024-09-04 14:00:00,1013.6,25.3,73.0,46.900001525878906,88.0,1.7809269428253174,12.600000381469727,9.399999618530273,25.5,27.100000381469727,27.32463836669922,49.412470485956085,3.200000762939453,1.6000003814697266,0,1,39.70350100596746,80.55555555555556
11443,2024-09-04 14:30:00,1013.5,24.799999999999997,73.0,48.099998474121094,93.0,0.2089320570230484,17.100000381469727,9.600000381469727,25.200000762939453,26.799999237060547,27.473798751831055,445.12077909490296,7.5,1.5999984741210938,0,1,41.02786142958535,80.55555555555556
11444,2024-09-04 15:00:00,1013.4,24.7,74.0,68.9000015258789,142.0,0.3016870319843292,16.200000762939453,11.5,25.799999237060547,28.100000381469727,27.624265670776367,470.68645631203674,4.700000762939453,2.3000011444091797,0,1,41.354903638362885,83.33333333333333
11445,2024-09-04 15:30:00,1013.3499999999999,24.85,76.5,59.599998474121094,120.0,0.24587482213974,17.100000381469727,9.399999618530273,26.100000381469727,28.0,27.624265670776367,488.05322544086863,7.700000762939453,1.8999996185302734,0,1,40.344670977857376,83.33333333333333
11446,2024-09-04 16:00:00,1013.3,25.1,79.0,48.099998474121094,91.0,0.20213182270526886,17.399999618530273,9.699999809265137,26.0,27.899999618530273,27.77276611328125,450.20125372682327,7.699999809265137,1.8999996185302734,0,1,40.20181109507879,83.33333333333333
11447,2024-09-04 16:30:00,1012.8499999999999,24.8,80.0,54.0,119.0,0.2519543468952179,16.299999237060547,9.100000381469727,26.0,28.399999618530273,27.47300910949707,472.3077869717779,7.19999885559082,2.3999996185302734,0,1,40.79691852132479,83.33333333333333
11448,2024-09-04 17:00:00,1012.4,24.4,82.0,67.0999984741211,148.0,0.3215637803077698,16.5,9.399999618530273,26.399999618530273,29.200000762939453,27.323474884033203,460.25083999929564,7.100000381469727,2.8000011444091797,0,0,43.916043589512505,83.33333333333333
11449,2024-09-04 17:30:00,1012.15,23.95,83.5,66.30000305175781,141.0,0.3070812523365021,16.600000381469727,9.600000381469727,26.399999618530273,29.0,27.323474884033203,459.1618632761439,7.0,2.6000003814697266,0,0,43.41346345345179,83.33333333333333
11450,2024-09-04 18:00:00,1011.9,23.6,86.0,64.30000305175781,134.0,0.31571075320243835,16.5,9.800000190734863,26.0,28.299999237060547,27.323474884033203,424.43913816922554,6.699999809265137,2.299999237060547,0,0,42.11626106335057,83.33333333333333
11451,2024-09-04 18:30:00,1011.8,23.200000000000003,88.5,75.0,161.0,0.33942949771881104,17.600000381469727,9.800000190734863,26.100000381469727,29.100000381469727,26.87404441833496,474.32530490728016,7.800000190734863,3.0,0,0,45.791846757133804,83.33333333333333
11452,2024-09-04 19:00:00,1011.8,22.8,91.0,76.80000305175781,164.0,0.5149730443954468,14.899999618530273,9.5,27.299999237060547,30.600000381469727,26.575647354125977,318.46327062133514,5.399999618530273,3.3000011444091797,0,0,53.517534366912315,83.33333333333333
11453,2024-09-04 19:30:00,1011.65,22.75,92.0,66.9000015258789,137.0,0.616843581199646,14.199999809265137,9.5,27.100000381469727,29.899999618530273,26.426820755004883,222.09844468764754,4.699999809265137,2.799999237060547,0,0,50.72606426311864,83.33333333333333
11454,2024-09-04 20:00:00,1011.6,22.7,93.0,68.69999694824219,142.0,0.6904747486114502,14.199999809265137,9.300000190734863,27.0,29.799999237060547,25.829946517944336,205.6556018675021,4.899999618530273,2.799999237060547,0,0,50.13007853262954,83.33333333333333
11455,2024-09-04 20:30:00,1011.75,22.6,94.0,66.30000305175781,143.0,0.5057916045188904,14.100000381469727,9.600000381469727,26.799999237060547,29.5,25.379520416259766,282.72513565349067,4.5,2.700000762939453,0,0,49.866391875677635,83.33333333333333
11456,2024-09-04 21:00:00,1011.8,22.6,95.0,68.30000305175781,148.0,0.5424396395683289,13.800000190734863,9.600000381469727,26.600000381469727,29.299999237060547,25.08154296875,272.8414171902661,4.199999809265137,2.6999988555908203,0,0,49.31313033070829,83.33333333333333
11457,2024-09-04 21:30:00,1011.9,22.6,95.5,63.900001525878906,134.0,0.49809855222702026,13.5,9.300000190734863,26.399999618530273,29.100000381469727,24.933032989501953,269.02306662181644,4.199999809265137,2.700000762939453,0,0,48.41874345640341,83.33333333333333
11458,2024-09-04 22:00:00,1012.0,22.7,96.0,65.5,140.0,0.5297157764434814,13.5,9.399999618530273,26.299999237060547,28.899999618530273,24.78435516357422,264.2926758571584,4.100000381469727,2.6000003814697266,0,0,47.48543353047636,83.33333333333333
11459,2024-09-04 22:30:00,1012.2,22.549999999999997,96.0,65.69999694824219,137.0,0.5445292592048645,13.600000381469727,9.699999809265137,26.200000762939453,28.5,24.78435516357422,251.59345927535813,3.90000057220459,2.299999237060547,0,0,46.09873456921842,83.33333333333333
11460,2024-09-04 23:00:00,1012.4,22.5,96.0,60.5,125.0,0.5196784734725952,13.5,9.699999809265137,26.100000381469727,28.299999237060547,24.634716033935547,240.53334201958583,3.8000001907348633,2.1999988555908203,0,0,45.53909742004342,83.33333333333333
11461,2024-09-04 23:30:00,1012.5,22.4,96.0,50.400001525878906,100.0,0.4645465016365051,13.300000190734863,9.699999809265137,25.5,27.600000381469727,24.634716033935547,215.26370265994868,3.6000003814697266,2.1000003814697266,0,0,40.131168185008896,77.77777777777777
11462,2024-09-05 00:00:00,1012.6,22.3,96.0,43.29999923706055,78.0,0.40768903493881226,12.699999809265137,9.100000381469727,25.399999618530273,27.200000762939453,24.486196517944336,191.32229055830894,3.59999942779541,1.8000011444091797,0,0,41.00017611682415,77.77777777777777
11463,2024-09-05 00:30:00,1012.5,22.6,96.0,48.5,97.0,0.4492034912109375,11.800000190734863,8.899999618530273,25.100000381469727,27.100000381469727,24.486196517944336,215.93776962532695,2.90000057220459,2.0,0,0,37.42399719523059,72.22222222222223
11464,2024-09-05 01:00:00,1012.4,23.0,95.0,62.099998474121094,132.0,0.5114396810531616,12.100000381469727,9.300000190734863,25.0,27.5,24.337308883666992,258.0949521323498,2.8000001907348633,2.5,0,0,38.34897990193632,72.22222222222223
11465,2024-09-05 01:30:00,1012.3,23.05,92.5,59.20000076293945,118.0,0.5453070998191833,12.399999618530273,9.800000190734863,24.700000762939453,26.5,24.188581466674805,216.3918277226305,2.59999942779541,1.7999992370605469,0,0,36.06533806025982,69.44444444444444
11466,2024-09-05 02:00:00,1012.2,22.9,90.0,55.0,111.0,0.5010507702827454,12.100000381469727,9.5,24.600000381469727,26.600000381469727,24.188581466674805,221.53443639526222,2.6000003814697266,2.0,0,0,36.86225912802749,69.44444444444444
11467,2024-09-05 02:30:00,1012.05,22.7,89.5,44.099998474121094,79.0,1.5802522897720337,12.5,9.899999618530273,24.600000381469727,26.100000381469727,24.03996467590332,49.99201742108945,2.6000003814697266,1.5,0,0,34.43062565558486,63.888888888888886
11468,2024-09-05 03:00:00,1011.9,22.4,90.0,43.5,83.0,0.4557816982269287,11.600000381469727,9.300000190734863,24.299999237060547,25.700000762939453,24.03996467590332,182.10472321044188,2.3000001907348633,1.4000015258789062,0,0,31.156144306063652,58.333333333333336
11469,2024-09-05 03:30:00,1011.5999999999999,22.25,91.0,49.29999923706055,86.0,0.4470752477645874,11.899999618530273,9.300000190734863,24.399999618530273,26.100000381469727,23.89130210876465,192.36135400026504,2.59999942779541,1.7000007629394531,0,0,28.479308027360176,55.55555555555556
11470,2024-09-05 04:00:00,1011.3,22.1,92.0,46.70000076293945,94.0,0.5260834693908691,12.199999809265137,9.399999618530273,24.600000381469727,26.100000381469727,23.89130210876465,178.67887031090106,2.8000001907348633,1.5,0,0,27.978252998656696,55.55555555555556
11471,2024-09-05 04:30:00,1011.0,22.0,93.5,49.29999923706055,103.0,0.6187958717346191,12.600000381469727,10.0,24.700000762939453,26.200000762939453,23.89130210876465,166.4523063337004,2.6000003814697266,1.5,0,0,27.868615393837292,55.55555555555556
11472,2024-09-05 05:00:00,1010.7,21.9,95.0,42.900001525878906,80.0,0.4829942286014557,12.5,9.800000190734863,25.299999237060547,26.700000762939453,23.7415714263916,165.63344914419727,2.6999998092651367,1.4000015258789062,0,0,28.12787173026138,55.55555555555556
11473,2024-09-05 05:30:00,1010.45,21.85,95.0,36.0,64.0,0.43874385952949524,12.800000190734863,9.600000381469727,25.299999237060547,26.5,23.7415714263916,145.87098738802405,3.1999998092651367,1.2000007629394531,0,0,28.091658054126633,55.55555555555556
11474,2024-09-05 06:00:00,1010.2,21.8,95.0,42.099998474121094,74.0,0.43905410170555115,11.399999618530273,9.300000190734863,25.200000762939453,26.799999237060547,23.7415714263916,168.54414914366893,2.09999942779541,1.5999984741210938,0,0,28.06733350455761,55.55555555555556
11475,2024-09-05 06:30:00,1010.0,21.85,95.0,46.5,92.0,0.5342999696731567,11.199999809265137,9.5,25.100000381469727,26.600000381469727,23.7415714263916,172.18791918756511,1.6999998092651367,1.5,0,0,25.899745720956062,52.77777777777778
11476,2024-09-05 07:00:00,1009.8,21.7,95.0,57.0,117.0,0.6346029043197632,11.699999809265137,9.800000190734863,25.100000381469727,26.700000762939453,23.591379165649414,184.36726211553255,1.8999996185302734,1.6000003814697266,0,0,24.96183903184202,52.77777777777778
11477,2024-09-05 07:30:00,1009.7,21.85,94.5,51.79999923706055,104.0,0.5944939255714417,11.199999809265137,9.199999809265137,25.100000381469727,26.700000762939453,23.591379165649414,174.9387092559991,2.0,1.6000003814697266,0,0,26.711846502290832,55.55555555555556
11478,2024-09-05 08:00:00,1009.8,21.9,94.0,38.400001525878906,69.0,0.48153817653656006,13.0,9.800000190734863,25.299999237060547,26.5,23.591379165649414,143.29081963195347,3.1999998092651367,1.2000007629394531,0,1,27.13336219224665,55.55555555555556
11479,2024-09-05 08:30:00,1010.0,22.049999999999997,92.5,58.599998474121094,122.0,0.4019443094730377,14.300000190734863,9.199999809265137,25.299999237060547,27.5,23.591379165649414,303.52463544003405,5.100000381469727,2.200000762939453,0,1,31.223370583520996,61.111111111111114
11480,2024-09-05 09:00:00,1010.2,22.2,91.0,52.599998474121094,101.0,0.6708576679229736,11.899999618530273,9.699999809265137,25.299999237060547,27.100000381469727,23.591379165649414,150.55354485654712,2.1999998092651367,1.8000011444091797,0,1,37.96304480731487,72.22222222222223
11481,2024-09-05 09:30:00,1010.35,21.75,92.0,44.099998474121094,81.0,0.6079556941986084,11.5,9.199999809265137,25.5,26.899999618530273,23.442663192749023,133.2333931122598,2.3000001907348633,1.3999996185302734,0,1,46.22973622712824,80.55555555555556
11482,2024-09-05 10:00:00,1010.5,22.0,93.0,41.099998474121094,69.0,0.47410157322883606,10.800000190734863,8.699999809265137,25.399999618530273,27.0,23.59238052368164,145.53843289335714,2.1000003814697266,1.6000003814697266,0,1,50.057366455594696,83.33333333333333
11483,2024-09-05 10:30:00,1010.7,22.8,90.5,58.599998474121094,124.0,0.399591326713562,13.5,9.600000381469727,25.100000381469727,27.399999618530273,23.89238166809082,310.3170457172775,3.8999996185302734,2.299999237060547,0,1,44.83633791572518,80.55555555555556
11484,2024-09-05 11:00:00,1010.8,23.3,89.0,52.599998474121094,101.0,0.48476314544677734,13.100000381469727,10.0,25.399999618530273,27.200000762939453,24.341373443603516,208.34917206198568,3.1000003814697266,1.8000011444091797,0,1,43.30651395022869,80.55555555555556
11485,2024-09-05 11:30:00,1010.85,23.75,84.0,53.0,113.0,0.5449885129928589,12.800000190734863,9.300000190734863,25.299999237060547,27.100000381469727,24.93894386291504,207.3438197430056,3.5,1.8000011444091797,0,1,46.58754890329308,80.55555555555556
11486,2024-09-05 12:00:00,1011.0,24.4,79.0,45.29999923706055,87.0,0.40835702419281006,12.5,9.100000381469727,24.899999618530273,26.799999237060547,25.38947868347168,213.04886372891687,3.3999996185302734,1.8999996185302734,0,1,46.362546826402344,80.55555555555556
11487,2024-09-05 12:30:00,1010.9,24.4,74.0,48.099998474121094,112.0,0.41542789340019226,13.100000381469727,9.0,25.100000381469727,27.5,25.839462280273438,269.6015404341363,4.100000381469727,2.3999996185302734,0,1,46.80527476304107,80.55555555555556
11488,2024-09-05 13:00:00,1010.8,24.9,69.0,46.29999923706055,88.0,0.42563021183013916,12.5,8.899999618530273,25.299999237060547,27.700000762939453,26.5908203125,206.75224068708522,3.6000003814697266,2.4000015258789062,0,1,45.73164416518476,80.55555555555556
11489,2024-09-05 13:30:00,1010.5,26.1,65.5,64.30000305175781,130.0,0.5026578307151794,13.300000190734863,9.5,25.200000762939453,27.700000762939453,27.188480377197266,258.62523580909215,3.8000001907348633,2.5,0,1,46.764117888278435,80.55555555555556
11490,2024-09-05 14:00:00,1010.2,27.3,62.0,67.30000305175781,122.0,0.4282134175300598,12.600000381469727,9.0,25.5,28.399999618530273,27.636117935180664,284.90466436969086,3.6000003814697266,2.8999996185302734,0,1,48.24051174687015,80.55555555555556
11491,2024-09-05 14:30:00,1010.9000000000001,26.1,68.0,60.900001525878906,122.0,0.48117369413375854,13.600000381469727,9.100000381469727,26.5,28.700000762939453,28.084421157836914,253.54669527317503,4.5,2.200000762939453,0,1,49.63539711634318,80.55555555555556
11492,2024-09-05 15:00:00,1011.1,23.7,76.0,61.099998474121094,127.0,0.4416317641735077,14.0,9.5,27.600000381469727,30.600000381469727,28.831628799438477,287.56989488216345,4.5,3.0,0,1,51.993099795447456,80.55555555555556
11493,2024-09-05 15:30:00,1011.2,23.45,80.0,67.5,141.0,0.8896394371986389,13.699999809265137,9.199999809265137,26.899999618530273,29.5,27.46950912475586,158.49117530579693,4.5,2.6000003814697266,0,1,50.23674098650614,80.55555555555556
11494,2024-09-05 16:00:00,1011.5,23.2,81.0,53.599998474121094,114.0,0.4857819080352783,13.5,9.399999618530273,26.100000381469727,28.399999618530273,26.716856002807617,234.6732105793473,4.100000381469727,2.299999237060547,0,1,47.94965749316745,80.55555555555556
11495,2024-09-05 16:30:00,1011.5,23.2,79.0,64.5,141.0,0.5332720875740051,15.100000381469727,9.800000190734863,24.799999237060547,27.299999237060547,26.266895294189453,264.40536320107446,5.300000190734863,2.5,0,1,45.59560638003879,80.55555555555556
11496,2024-09-05 17:00:00,1011.2,23.0,78.0,71.0,153.0,0.544906735420227,13.5,10.0,24.799999237060547,27.5,26.266895294189453,280.7819945224348,3.5,2.700000762939453,0,0,48.79717233445909,80.55555555555556
11497,2024-09-05 17:30:00,1011.35,22.8,80.5,64.30000305175781,136.0,0.525627613067627,15.0,9.5,25.200000762939453,27.5,26.118144989013672,258.73830943980926,5.5,2.299999237060547,0,0,47.440727074941,80.55555555555556
11498,2024-09-05 18:00:00,1011.5,22.9,83.0,65.0999984741211,137.0,0.5486705303192139,13.600000381469727,9.800000190734863,25.200000762939453,27.899999618530273,25.820697784423828,249.69447497078815,3.8000001907348633,2.6999988555908203,0,0,48.27558522754245,80.55555555555556
11499,2024-09-05 18:30:00,1011.5,22.75,84.5,54.79999923706055,118.0,0.45451387763023376,13.800000190734863,9.100000381469727,24.899999618530273,27.5,25.820697784423828,259.61803546073014,4.699999809265137,2.6000003814697266,0,0,46.770979987250435,80.55555555555556
11500,2024-09-05 19:00:00,1011.5,22.4,86.0,55.400001525878906,124.0,0.41973164677619934,13.100000381469727,9.600000381469727,24.799999237060547,28.100000381469727,25.672027587890625,295.42685416360024,3.5,3.3000011444091797,0,0,47.14372295803494,80.55555555555556
11501,2024-09-05 19:30:00,1011.7,22.35,86.0,60.29999923706055,121.0,0.4933548867702484,13.300000190734863,9.399999618530273,24.700000762939453,27.0,25.372154235839844,245.25955502767476,3.90000057220459,2.299999237060547,0,0,47.27786535686917,80.55555555555556
11502,2024-09-05 20:00:00,1011.9,22.0,87.0,79.5999984741211,179.0,0.7091032266616821,13.600000381469727,10.100000381469727,24.5,27.0,25.072404861450195,252.4315124649716,3.5,2.5,0,0,44.94945936732822,80.55555555555556
11503,2024-09-05 20:30:00,1011.95,22.25,86.5,0.0,0.0,0.0,16.600000381469727,16.5,23.399999618530273,23.600000381469727,24.921939849853516,0.0,0.10000038146972656,0.20000076293945312,0,0,69.60817852947447,83.33333333333333
11504,2024-09-05 21:00:00,1012.0,22.6,85.0,51.400001525878906,75.0,0.5336241126060486,19.799999237060547,18.799999237060547,23.200000762939453,23.399999618530273,24.772998809814453,140.54837146268395,1.0,0.1999988555908203,0,0,72.98741377724542,80.55555555555556
11505,2024-09-05 21:30:00,1012.25,22.65,82.5,65.69999694824219,133.0,0.46214061975479126,14.100000381469727,9.399999618530273,25.299999237060547,28.299999237060547,24.772998809814453,287.7911923660139,4.700000762939453,3.0,0,0,50.70096606678433,80.55555555555556
11506,2024-09-05 22:00:00,1012.5,22.6,80.0,53.599998474121094,116.0,0.52267986536026,13.100000381469727,9.800000190734863,24.600000381469727,26.600000381469727,24.62405014038086,221.93317112004374,3.3000001907348633,2.0,0,0,47.78313106960721,77.77777777777777
11507,2024-09-05 22:30:00,1012.8,22.45,81.0,61.099998474121094,150.0,0.6752586960792542,13.300000190734863,10.100000381469727,24.100000381469727,26.200000762939453,24.62405014038086,222.13708741693083,3.1999998092651367,2.1000003814697266,0,0,45.704082541995575,80.55555555555556
11508,2024-09-05 23:00:00,1013.1,22.4,82.0,48.900001525878906,85.0,0.44136500358581543,12.800000190734863,9.600000381469727,24.200000762939453,26.0,24.475116729736328,192.58436738170903,3.1999998092651367,1.7999992370605469,0,0,43.997134155697296,80.55555555555556
11509,2024-09-05 23:30:00,1013.45,22.35,83.0,51.0,99.0,0.40676257014274597,12.600000381469727,9.300000190734863,24.100000381469727,26.399999618530273,24.475116729736328,243.3852258462664,3.3000001907348633,2.299999237060547,0,0,40.27028592427572,75.0
11510,2024-09-06 00:00:00,1013.8,22.2,84.0,48.099998474121094,94.0,0.49686184525489807,13.0,10.0,24.5,26.100000381469727,24.32575225830078,189.18739866567233,3.0,1.6000003814697266,0,0,40.496031257841324,75.0
11511,2024-09-06 00:30:00,1014.15,22.15,85.5,49.5,97.0,0.4692237079143524,14.199999809265137,9.699999809265137,24.100000381469727,26.0,24.32575225830078,206.7244224106968,4.5,1.8999996185302734,0,0,36.49815164672004,69.44444444444444
11512,2024-09-06 01:00:00,1014.5,22.0,87.0,43.29999923706055,74.0,0.38409292697906494,11.699999809265137,9.199999809265137,24.299999237060547,26.100000381469727,24.32575225830078,192.6617097118099,2.5,1.8000011444091797,0,0,37.14554948276944,69.44444444444444
11513,2024-09-06 01:30:00,1014.35,21.8,89.0,51.599998474121094,103.0,0.5153071880340576,12.100000381469727,9.600000381469727,24.5,26.100000381469727,24.32575225830078,199.88077479173944,2.5,1.6000003814697266,0,0,35.08642466862997,66.66666666666667
11514,2024-09-06 02:00:00,1014.4,21.6,91.0,50.20000076293945,83.0,0.36489301919937134,11.699999809265137,9.0,24.899999618530273,27.100000381469727,24.177047729492188,227.46392951587328,2.6999998092651367,2.200000762939453,0,0,35.790975438223946,66.66666666666667
11515,2024-09-06 02:30:00,1014.25,21.549999999999997,90.5,40.0,78.0,0.47873932123184204,12.100000381469727,10.0,24.600000381469727,25.799999237060547,24.177047729492188,162.9279161763829,2.1000003814697266,1.1999988555908203,0,0,33.93918485111661,61.111111111111114
11516,2024-09-06 03:00:00,1014.2,21.6,91.0,44.900001525878906,81.0,0.6049811840057373,12.100000381469727,9.300000190734863,25.200000762939453,26.700000762939453,24.177047729492188,133.88846156119766,2.8000001907348633,1.5,0,0,31.172243277231853,55.55555555555556
11517,2024-09-06 03:30:00,1014.1,21.5,91.0,42.5,83.0,0.5114969611167908,11.699999809265137,9.699999809265137,25.100000381469727,26.299999237060547,24.02830696105957,162.2688037457343,2.0,1.1999988555908203,0,0,28.06737893157535,52.77777777777778
11518,2024-09-06 04:00:00,1014.1,21.5,92.0,53.0,107.0,0.9780234098434448,13.600000381469727,9.600000381469727,25.200000762939453,26.799999237060547,24.02830696105957,109.40433421438023,4.0,1.5999984741210938,0,0,27.6876210504108,52.77777777777778
11519,2024-09-06 04:30:00,1013.9000000000001,21.5,91.0,42.5,85.0,0.5187709331512451,12.800000190734863,9.600000381469727,25.200000762939453,27.0,24.02830696105957,163.848809885458,3.1999998092651367,1.7999992370605469,0,0,27.473442064391243,52.77777777777778
11520,2024-09-06 05:00:00,1013.9,21.5,92.0,51.400001525878906,99.0,0.5793136954307556,12.300000190734863,9.600000381469727,25.299999237060547,27.0,24.02830696105957,170.8918687420075,2.6999998092651367,1.7000007629394531,0,0,26.8397669394811,52.77777777777778
11521,2024-09-06 05:30:00,1013.5999999999999,21.6,89.0,40.5,73.0,0.4853205978870392,11.600000381469727,9.800000190734863,25.299999237060547,26.299999237060547,23.87924575805664,150.41603492170574,1.8000001907348633,1.0,0,0,27.861650824546814,52.77777777777778
11522,2024-09-06 06:00:00,1013.3,21.9,86.0,49.29999923706055,97.0,0.5316406488418579,11.800000190734863,9.600000381469727,25.200000762939453,26.799999237060547,23.87924575805664,182.45406970160715,2.1999998092651367,1.5999984741210938,0,0,26.979657702975803,52.77777777777778
11523,2024-09-06 06:30:00,1013.2,21.700000000000003,87.0,35.79999923706055,65.0,0.4607571065425873,11.100000381469727,9.300000190734863,25.299999237060547,26.5,23.87924575805664,141.07215944588393,1.8000001907348633,1.2000007629394531,0,0,23.856290181477863,50.0
11524,2024-09-06 07:00:00,1013.1,21.4,90.0,45.70000076293945,89.0,0.5283899307250977,12.199999809265137,9.800000190734863,25.200000762939453,26.600000381469727,23.87924575805664,168.43621504646634,2.3999996185302734,1.3999996185302734,0,0,24.251304785410564,50.0
11525,2024-09-06 07:30:00,1013.3,21.7,90.5,35.20000076293945,64.0,0.4612778127193451,11.0,9.199999809265137,25.5,26.5,23.87924575805664,138.745021406307,1.8000001907348633,1.0,0,0,26.29145570596059,52.77777777777778
11526,2024-09-06 08:00:00,1013.5,21.8,90.0,49.099998474121094,96.0,0.560957133769989,12.0,9.800000190734863,25.200000762939453,26.600000381469727,23.87924575805664,171.1360712267244,2.1999998092651367,1.3999996185302734,0,1,27.10430759853787,52.77777777777778
11527,2024-09-06 08:30:00,1013.8,22.05,89.0,42.900001525878906,83.0,0.47261014580726624,12.5,9.600000381469727,25.600000381469727,27.100000381469727,23.87924575805664,175.62043628629164,2.8999996185302734,1.5,0,1,32.31065644158257,58.333333333333336
11528,2024-09-06 09:00:00,1014.1,22.3,88.0,55.0,112.0,0.5454521775245667,13.300000190734863,10.100000381469727,25.200000762939453,26.899999618530273,23.87924575805664,205.33422473128843,3.1999998092651367,1.6999988555908203,0,1,38.82213250796,69.44444444444444
11529,2024-09-06 09:30:00,1014.35,22.15,88.0,52.79999923706055,107.0,0.5411568284034729,12.800000190734863,9.800000190734863,25.200000762939453,27.100000381469727,23.87924575805664,197.72456778504048,3.0,1.8999996185302734,0,1,43.01117605633206,77.77777777777777
11530,2024-09-06 10:00:00,1014.6,21.9,89.0,47.29999923706055,94.0,0.4382498860359192,12.199999809265137,9.100000381469727,25.100000381469727,27.100000381469727,23.87924575805664,214.4895024394729,3.09999942779541,2.0,0,1,45.197820557488335,80.55555555555556
11531,2024-09-06 10:30:00,1014.8,22.0,90.5,64.9000015258789,138.0,0.5461118221282959,12.899999618530273,9.699999809265137,25.100000381469727,27.700000762939453,23.87924575805664,252.69550009408184,3.1999998092651367,2.6000003814697266,0,1,43.465372509426544,77.77777777777777
11532,2024-09-06 11:00:00,1015.0,21.9,92.0,61.5,121.0,0.5803480744361877,13.399999618530273,10.199999809265137,25.200000762939453,27.200000762939453,24.028003692626953,208.4955655578807,3.1999998092651367,2.0,0,1,44.522064526875816,77.77777777777777
11533,2024-09-06 11:30:00,1015.25,21.7,93.5,61.099998474121094,138.0,0.6175490617752075,13.0,10.0,25.200000762939453,27.299999237060547,24.176671981811523,223.46402665288645,3.0,2.0999984741210938,0,1,48.04948462380303,80.55555555555556
11534,2024-09-06 12:00:00,1015.5,21.7,95.0,48.5,100.0,0.5476716160774231,13.300000190734863,10.0,25.399999618530273,27.0,24.176671981811523,182.591167890401,3.3000001907348633,1.6000003814697266,0,1,47.58352933989631,80.55555555555556
11535,2024-09-06 12:30:00,1015.55,21.65,95.5,47.5,94.0,0.8412989974021912,12.699999809265137,9.0,25.299999237060547,27.100000381469727,24.325794219970703,111.73197672915137,3.6999998092651367,1.8000011444091797,0,1,47.73811520470513,80.55555555555556
11536,2024-09-06 13:00:00,1015.7,21.5,96.0,45.099998474121094,72.0,0.33181655406951904,12.100000381469727,8.800000190734863,25.299999237060547,27.399999618530273,24.47461700439453,216.98736581091504,3.3000001907348633,2.1000003814697266,0,1,47.91468832227919,80.55555555555556
11537,2024-09-06 13:30:00,1015.6,21.65,96.5,46.70000076293945,89.0,0.42324352264404297,13.199999809265137,9.0,25.200000762939453,27.200000762939453,24.77199935913086,210.2808318105105,4.199999809265137,2.0,0,1,48.62437285317315,80.55555555555556
11538,2024-09-06 14:00:00,1015.6,21.5,97.0,48.70000076293945,99.0,0.39417192339897156,12.300000190734863,9.0,25.100000381469727,27.600000381469727,24.77199935913086,251.15944115531164,3.3000001907348633,2.5,0,1,47.41067467795478,80.55555555555556
11539,2024-09-06 14:30:00,1015.3,21.55,97.5,65.0999984741211,142.0,0.5417688488960266,13.300000190734863,9.600000381469727,25.100000381469727,27.600000381469727,24.322093963623047,262.1044017007554,3.6999998092651367,2.5,0,1,48.799343797895645,80.55555555555556
11540,2024-09-06 15:00:00,1015.0,21.5,98.0,69.30000305175781,151.0,0.6017059683799744,13.300000190734863,10.399999618530273,25.0,27.200000762939453,24.172988891601562,250.95313647386698,2.90000057220459,2.200000762939453,0,1,49.12647287050883,80.55555555555556
11541,2024-09-06 15:30:00,1014.8,21.549999999999997,98.5,69.0999984741211,152.0,0.6682071089744568,13.300000190734863,10.300000190734863,25.100000381469727,27.299999237060547,24.472084045410156,227.47438325414527,3.0,2.1999988555908203,0,1,47.85685322019789,80.55555555555556
11542,2024-09-06 16:00:00,1014.6,21.4,99.0,58.79999923706055,121.0,0.4894483685493469,13.5,9.600000381469727,25.100000381469727,26.799999237060547,24.174108505249023,247.2170871845507,3.8999996185302734,1.6999988555908203,0,1,47.35709709591336,80.55555555555556
11543,2024-09-06 16:30:00,1014.1,21.65,99.5,50.599998474121094,101.0,0.5724421739578247,13.100000381469727,9.800000190734863,25.5,27.5,24.02498435974121,176.43703520600718,3.3000001907348633,2.0,0,1,47.18422614203559,80.55555555555556
11544,2024-09-06 17:00:00,1013.6,21.9,99.0,46.099998474121094,92.0,0.3698749244213104,14.699999809265137,9.399999618530273,25.200000762939453,27.5,24.02498435974121,248.73273078443756,5.300000190734863,2.299999237060547,0,0,48.924367374844024,80.55555555555556
11545,2024-09-06 17:30:00,1013.4000000000001,22.049999999999997,99.0,67.9000015258789,146.0,0.7203047871589661,13.199999809265137,9.899999618530273,25.100000381469727,27.5,24.47258949279785,202.69197512327355,3.3000001907348633,2.3999996185302734,0,0,48.233026557498505,80.55555555555556
11546,2024-09-06 18:00:00,1013.2,22.2,98.0,58.599998474121094,117.0,0.6008859276771545,15.0,10.0,25.200000762939453,27.0,24.323444366455078,194.7124980148679,5.0,1.7999992370605469,0,0,47.98098776075575,80.55555555555556
11547,2024-09-06 18:30:00,1013.1500000000001,22.05,98.5,60.70000076293945,121.0,0.5896199345588684,13.699999809265137,9.5,25.100000381469727,26.899999618530273,24.323444366455078,205.21694214855145,4.199999809265137,1.7999992370605469,0,0,46.50078656938341,80.55555555555556
11548,2024-09-06 19:00:00,1013.2,21.9,98.0,50.400001525878906,102.0,0.5514898300170898,13.0,9.600000381469727,25.299999237060547,26.899999618530273,24.472814559936523,184.9535466444398,3.3999996185302734,1.6000003814697266,0,0,45.674465338389076,80.55555555555556
11549,2024-09-06 19:30:00,1013.35,21.7,98.5,49.70000076293945,97.0,0.47674643993377686,12.100000381469727,8.899999618530273,25.200000762939453,26.899999618530273,24.472814559936523,203.4624527316322,3.200000762939453,1.6999988555908203,0,0,45.352290842268204,80.55555555555556
11550,2024-09-06 20:00:00,1013.5,21.5,99.0,44.099998474121094,85.0,0.39500051736831665,12.0,9.0,25.200000762939453,27.299999237060547,24.472814559936523,215.18959156385634,3.0,2.0999984741210938,0,0,44.80537989404466,80.55555555555556
11551,2024-09-06 20:30:00,1013.65,21.35,99.5,61.70000076293945,117.0,0.4835318326950073,14.100000381469727,9.0,25.700000762939453,28.299999237060547,24.323976516723633,241.96959142873837,5.100000381469727,2.5999984741210938,0,0,46.011026541392006,80.55555555555556
11552,2024-09-06 21:00:00,1013.8,21.3,100.0,67.69999694824219,150.0,0.495572954416275,13.199999809265137,9.199999809265137,25.600000381469727,28.600000381469727,24.17525863647461,302.6799559243136,4.0,3.0,0,0,46.58482837677002,80.55555555555556
11553,2024-09-06 21:30:00,1014.05,21.25,100.0,60.70000076293945,128.0,0.4987953305244446,14.600000381469727,9.199999809265137,25.399999618530273,28.0,24.17525863647461,256.61828041857956,5.40000057220459,2.6000003814697266,0,0,45.663943714565704,80.55555555555556
11554,2024-09-06 22:00:00,1014.3,21.3,100.0,78.19999694824219,174.0,0.7799075841903687,13.300000190734863,10.0,25.200000762939453,28.100000381469727,24.026460647583008,223.10335676582946,3.3000001907348633,2.8999996185302734,0,0,45.10289184252421,80.55555555555556
11555,2024-09-06 22:30:00,1014.65,21.299999999999997,100.0,53.599998474121094,107.0,0.2461240291595459,16.299999237060547,9.199999809265137,25.100000381469727,27.0,24.026460647583008,434.74016074488605,7.09999942779541,1.8999996185302734,0,0,44.74267580774095,80.55555555555556
11556,2024-09-06 23:00:00,1015.0,21.4,100.0,62.900001525878906,134.0,0.39619436860084534,16.100000381469727,9.800000190734863,25.0,27.5,24.026460647583008,338.2178309934567,6.300000190734863,2.5,0,0,44.59528210428026,80.55555555555556
11557,2024-09-06 23:30:00,1015.1,21.4,100.0,61.900001525878906,126.0,0.8808510303497314,12.399999618530273,10.300000190734863,24.700000762939453,26.299999237060547,24.026460647583008,143.04348369777486,2.09999942779541,1.5999984741210938,0,0,40.97361127535502,75.0
11558,2024-09-07 00:00:00,1015.1,21.4,100.0,41.29999923706055,75.0,0.57719886302948,11.800000190734863,9.5,25.0,26.5,24.026460647583008,129.93788588971879,2.3000001907348633,1.5,1,0,44.567451318105064,75.0
11559,2024-09-07 00:30:00,1015.2,21.35,100.0,43.70000076293945,83.0,0.3575288653373718,12.5,8.5,25.100000381469727,27.100000381469727,24.026460647583008,232.14908793917783,4.0,2.0,1,0,39.60200230280558,69.44444444444444
11560,2024-09-07 01:00:00,1015.2,21.3,100.0,43.099998474121094,90.0,0.4344436526298523,12.800000190734863,9.300000190734863,25.0,26.600000381469727,24.026460647583008,207.16150289041133,3.5,1.6000003814697266,1,0,37.89328675799899,69.44444444444444
