,UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_correnteMotor,UR_KWH,UR_KWh_TR,UR_TEMP_ENTRADA,UR_TEMP_SAIDA,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,temp_externa,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Predio,Ligados
11561,2024-09-07 01:30:00,1014.95,21.200000000000003,100.0,59.79999923706055,124.0,0.5323547124862671,13.100000381469727,9.800000190734863,24.600000381469727,26.799999237060547,23.87775993347168,232.92740177104898,3.3000001907348633,2.1999988555908203,1,0,35.31738668017917,66.66666666666667
11562,2024-09-07 02:00:00,1014.9,21.1,100.0,50.20000076293945,102.0,0.5014941096305847,13.199999809265137,10.199999809265137,24.700000762939453,26.299999237060547,23.87775993347168,203.39221945226075,3.0,1.5999984741210938,1,0,35.43433928489685,66.66666666666667
11563,2024-09-07 02:30:00,1014.85,21.0,100.0,50.400001525878906,104.0,0.5148034691810608,12.5,9.5,24.5,26.100000381469727,23.729122161865234,202.0188406372652,3.0,1.6000003814697266,1,0,33.77642046080695,61.111111111111114
11564,2024-09-07 03:00:00,1014.7,20.9,100.0,42.099998474121094,78.0,0.39695408940315247,12.699999809265137,9.800000190734863,24.799999237060547,26.200000762939453,23.729122161865234,196.49627521731372,2.8999996185302734,1.4000015258789062,1,0,30.86779721577962,55.55555555555556
11565,2024-09-07 03:30:00,1014.4000000000001,21.15,100.0,46.70000076293945,98.0,0.49783384799957275,12.100000381469727,9.300000190734863,25.0,26.399999618530273,23.729122161865234,196.85282628690226,2.8000001907348633,1.3999996185302734,1,0,26.495080550511677,50.0
11566,2024-09-07 04:00:00,1014.1,21.3,100.0,41.5,79.0,0.4153931438922882,12.5,9.699999809265137,25.399999618530273,26.799999237060547,23.729122161865234,190.18128046062495,2.8000001907348633,1.3999996185302734,1,0,26.63522349463569,50.0
11567,2024-09-07 04:30:00,1013.95,21.25,100.0,46.099998474121094,92.0,0.47155553102493286,12.300000190734863,9.699999809265137,25.100000381469727,26.600000381469727,23.729122161865234,195.09897339139815,2.6000003814697266,1.5,1,0,26.74770262506273,50.0
11568,2024-09-07 05:00:00,1013.8,21.1,100.0,41.29999923706055,82.0,0.4216729998588562,12.199999809265137,9.699999809265137,25.299999237060547,26.700000762939453,23.729122161865234,194.46348243175947,2.5,1.4000015258789062,1,0,26.757741053899128,50.0
11569,2024-09-07 05:30:00,1013.65,21.25,100.0,44.5,84.0,0.4150567054748535,11.899999618530273,9.199999809265137,25.200000762939453,26.600000381469727,23.729122161865234,202.3819851407971,2.6999998092651367,1.3999996185302734,1,0,26.884364366531372,50.0
11570,2024-09-07 06:00:00,1013.5,21.4,100.0,48.5,95.0,0.4825807511806488,12.199999809265137,9.699999809265137,25.200000762939453,26.799999237060547,23.729122161865234,196.85824552176925,2.5,1.5999984741210938,1,0,26.90584002600776,50.0
11571,2024-09-07 06:30:00,1013.25,21.4,100.0,40.29999923706055,73.0,0.4120916724205017,12.199999809265137,9.600000381469727,25.200000762939453,26.399999618530273,23.729122161865234,177.14505020501895,2.59999942779541,1.1999988555908203,1,0,24.25447392463684,47.22222222222222
11572,2024-09-07 07:00:00,1013.1,21.3,100.0,50.400001525878906,100.0,0.5443445444107056,12.0,9.5,25.200000762939453,26.600000381469727,23.729122161865234,183.70717779170107,2.5,1.3999996185302734,1,0,23.995573865042793,47.22222222222222
11573,2024-09-07 07:30:00,1013.25,21.4,100.0,39.79999923706055,75.0,0.41561371088027954,12.399999618530273,9.699999809265137,25.399999618530273,26.700000762939453,23.729122161865234,180.4560293286481,2.6999998092651367,1.3000011444091797,1,0,26.656096590889824,50.0
11574,2024-09-07 08:00:00,1013.4,21.4,100.0,42.29999923706055,75.0,0.3531111776828766,15.699999809265137,9.199999809265137,25.100000381469727,26.5,23.729122161865234,212.39769438099262,6.5,1.3999996185302734,1,1,25.60152557161119,50.0
11575,2024-09-07 08:30:00,1013.5999999999999,21.25,100.0,44.29999923706055,88.0,0.6975225210189819,10.600000381469727,9.399999618530273,25.299999237060547,26.700000762939453,23.729122161865234,126.16080104688866,1.2000007629394531,1.4000015258789062,1,1,27.226223680708145,50.0
11576,2024-09-07 09:00:00,1013.8,21.2,100.0,43.5,84.0,0.6697750687599182,10.899999618530273,9.600000381469727,25.399999618530273,26.700000762939453,23.729122161865234,125.41523851511099,1.2999992370605469,1.3000011444091797,1,1,27.4493219587538,50.0
11577,2024-09-07 09:30:00,1014.05,21.4,100.0,40.0,76.0,0.4255981743335724,12.100000381469727,9.5,25.200000762939453,26.5,23.729122161865234,178.57219458002947,2.6000003814697266,1.2999992370605469,1,1,28.821709473927815,52.77777777777778
11578,2024-09-07 10:00:00,1014.3,21.6,100.0,46.5,90.0,0.503420889377594,12.699999809265137,9.300000190734863,25.200000762939453,27.0,23.879663467407227,178.77684835699168,3.3999996185302734,1.7999992370605469,1,1,32.071009423997666,58.333333333333336
11579,2024-09-07 10:30:00,1014.45,22.05,100.0,43.5,82.0,0.6530399322509766,12.699999809265137,9.800000190734863,25.299999237060547,26.600000381469727,24.177845001220703,125.56659394066844,2.8999996185302734,1.3000011444091797,1,1,29.791126039293076,55.55555555555556
11580,2024-09-07 11:00:00,1014.7,22.4,100.0,50.400001525878906,99.0,0.562542736530304,12.300000190734863,9.5,25.200000762939453,26.799999237060547,24.47748565673828,175.98662923037654,2.8000001907348633,1.5999984741210938,1,1,30.39053175184462,55.55555555555556
11581,2024-09-07 11:30:00,1014.85,23.200000000000003,99.5,53.79999923706055,115.0,0.38563355803489685,11.199999809265137,9.100000381469727,25.0,26.700000762939453,24.775745391845703,298.21056182458426,2.09999942779541,1.7000007629394531,1,1,32.067208502027725,55.55555555555556
11582,2024-09-07 12:00:00,1015.0,24.1,100.0,45.5,92.0,0.61248779296875,13.399999618530273,10.0,25.5,27.299999237060547,24.775745391845703,150.20707523667164,3.3999996185302734,1.7999992370605469,1,1,31.530181725819904,55.55555555555556
11583,2024-09-07 12:30:00,1014.9,24.85,98.0,55.79999923706055,117.0,0.5799432396888733,13.600000381469727,9.899999618530273,25.399999618530273,27.299999237060547,25.673608779907227,201.74388111286186,3.700000762939453,1.8999996185302734,1,1,32.1680482228597,55.55555555555556
11584,2024-09-07 13:00:00,1014.8,25.4,98.0,45.099998474121094,92.0,0.5056073665618896,12.5,9.399999618530273,25.299999237060547,27.299999237060547,26.276548385620117,181.95937417921027,3.1000003814697266,2.0,1,1,32.03531365924411,55.55555555555556
11585,2024-09-07 13:30:00,1014.5999999999999,24.549999999999997,97.0,52.79999923706055,108.0,0.6046516299247742,13.0,9.5,25.0,27.0,26.576766967773438,178.61524662297938,3.5,2.0,1,1,32.698792457580566,55.55555555555556
11586,2024-09-07 14:00:00,1014.4,24.4,97.0,60.900001525878906,129.0,0.6346474289894104,13.100000381469727,9.899999618530273,25.200000762939453,27.200000762939453,26.575469970703125,203.26246370431994,3.200000762939453,2.0,1,1,33.49665323893229,55.55555555555556
11587,2024-09-07 14:30:00,1014.15,25.0,93.0,99.19999694824219,228.0,0.4732208847999573,15.199999809265137,12.699999809265137,24.5,28.0,26.876455307006836,481.8046018750451,2.5,3.5,1,1,37.96459884113736,58.333333333333336
11588,2024-09-07 15:00:00,1013.9,25.6,89.0,52.0,104.0,0.5972724556922913,13.600000381469727,9.399999618530273,26.600000381469727,28.600000381469727,27.178974151611328,174.1248889159887,4.200000762939453,2.0,1,1,33.20697406927744,58.333333333333336
11589,2024-09-07 15:30:00,1013.45,24.8,86.0,56.400001525878906,119.0,0.8487476706504822,14.5,9.600000381469727,27.0,29.100000381469727,27.927776336669922,140.2065703565326,4.899999618530273,2.1000003814697266,1,1,37.1804715262519,61.111111111111114
11590,2024-09-07 16:00:00,1013.0,24.0,87.0,64.5,141.0,0.7690907120704651,14.5,10.0,27.0,29.100000381469727,27.323976516723633,183.33338029842363,4.5,2.1000003814697266,1,1,37.05844375822279,61.111111111111114
11591,2024-09-07 16:30:00,1012.65,24.7,86.5,57.79999923706055,117.0,0.9985294938087463,14.399999618530273,9.699999809265137,26.899999618530273,28.799999237060547,27.025434494018555,117.17230259641147,4.699999809265137,1.8999996185302734,1,1,36.27763631608751,61.111111111111114
11592,2024-09-07 17:00:00,1012.3,24.6,85.0,64.0999984741211,136.0,0.7054668068885803,14.5,10.0,26.700000762939453,29.0,26.8764591217041,192.7801544622914,4.5,2.299999237060547,1,0,36.26303752925661,61.111111111111114
11593,2024-09-07 17:30:00,1012.05,24.2,87.5,56.0,111.0,1.0409846305847168,14.199999809265137,9.600000381469727,26.5,28.5,26.8764591217041,106.62981636688696,4.59999942779541,2.0,1,0,35.70719640453657,61.111111111111114
11594,2024-09-07 18:00:00,1011.9,24.3,90.0,62.099998474121094,126.0,0.6786030530929565,14.300000190734863,9.699999809265137,26.5,28.600000381469727,26.429067611694336,185.67555719903348,4.600000381469727,2.1000003814697266,1,0,35.557473669449486,61.111111111111114
11595,2024-09-07 18:30:00,1011.8499999999999,23.6,92.0,53.599998474121094,106.0,1.3437352180480957,14.199999809265137,9.800000190734863,26.299999237060547,27.899999618530273,26.429067611694336,78.88458870191344,4.399999618530273,1.6000003814697266,1,0,34.935044987334145,61.111111111111114
11596,2024-09-07 19:00:00,1011.9,22.9,94.0,54.20000076293945,112.0,0.6758829355239868,14.100000381469727,9.699999809265137,25.700000762939453,27.700000762939453,25.831134796142578,165.7091696111111,4.40000057220459,2.0,1,0,34.74944804443253,61.111111111111114
11597,2024-09-07 19:30:00,1011.95,22.75,95.5,47.29999923706055,90.0,1.7602262496948242,13.699999809265137,9.5,25.600000381469727,27.299999237060547,25.6815185546875,51.129790852513175,4.199999809265137,1.6999988555908203,1,0,32.59470585650868,58.333333333333336
11598,2024-09-07 20:00:00,1011.9,22.7,97.0,47.29999923706055,90.0,0.6952733993530273,13.699999809265137,9.5,25.399999618530273,27.0,25.384029388427734,129.44548156703203,4.199999809265137,1.6000003814697266,1,0,32.61455950140953,58.333333333333336
11599,2024-09-07 20:30:00,1012.0,23.05,95.0,47.70000076293945,85.0,2.6246607303619385,13.5,9.199999809265137,25.299999237060547,27.0,25.234827041625977,32.38513801678229,4.300000190734863,1.7000007629394531,1,0,32.28156032496028,58.333333333333336
11600,2024-09-07 21:00:00,1012.1,23.5,93.0,46.5,91.0,17.59739112854004,13.699999809265137,9.699999809265137,25.100000381469727,26.600000381469727,25.085878372192383,5.171221082448588,4.0,1.5,1,0,32.031245824363495,58.333333333333336
11601,2024-09-07 21:30:00,1012.25,23.450000000000003,89.5,47.900001525878906,94.0,1.0601152181625366,13.300000190734863,9.300000190734863,25.200000762939453,27.200000762939453,25.085878372192383,88.66960721772031,4.0,2.0,1,0,31.709617094861137,58.333333333333336
11602,2024-09-07 22:00:00,1012.4,23.6,86.0,48.70000076293945,93.0,3.2786147594451904,13.800000190734863,9.699999809265137,25.299999237060547,26.799999237060547,24.937042236328125,28.36563818060086,4.100000381469727,1.5,1,0,32.14053213265207,58.333333333333336
11603,2024-09-07 22:30:00,1012.7,23.2,86.0,50.599998474121094,102.0,0.8046969771385193,13.300000190734863,9.5,25.399999618530273,27.299999237060547,24.937042236328125,126.75578869788879,3.8000001907348633,1.8999996185302734,1,0,32.06003958317969,58.333333333333336
11604,2024-09-07 23:00:00,1013.0,22.7,88.0,47.5,92.0,5.101538181304932,13.699999809265137,9.699999809265137,25.5,26.899999618530273,24.937042236328125,18.033776623909763,4.0,1.3999996185302734,1,0,32.78986688123809,58.333333333333336
11605,2024-09-07 23:30:00,1013.1,22.5,91.0,57.400001525878906,108.0,0.7487562298774719,13.5,9.5,25.299999237060547,27.399999618530273,24.937042236328125,144.2392005441789,4.0,2.1000003814697266,1,0,32.051851918299995,58.333333333333336
11606,2024-09-08 00:00:00,1013.2,22.5,94.0,48.900001525878906,93.0,6.382847785949707,13.800000190734863,9.699999809265137,25.5,27.100000381469727,24.937042236328125,14.57029888832959,4.100000381469727,1.6000003814697266,1,0,31.985928492413628,58.333333333333336
11607,2024-09-08 00:30:00,1013.4000000000001,22.5,95.5,55.20000076293945,103.0,0.7197363376617432,13.800000190734863,9.699999809265137,25.5,27.5,24.937042236328125,143.10796136071602,4.100000381469727,2.0,1,0,32.48393303487036,58.333333333333336
11608,2024-09-08 01:00:00,1013.4,22.2,97.0,46.099998474121094,89.0,5.392384052276611,13.800000190734863,9.600000381469727,25.600000381469727,27.100000381469727,24.78807830810547,16.504759144969483,4.199999809265137,1.5,1,0,32.4165726866987,58.333333333333336
11609,2024-09-08 01:30:00,1013.4,22.15,98.0,52.400001525878906,101.0,0.7726110816001892,13.300000190734863,9.600000381469727,25.100000381469727,27.0,24.78807830810547,130.72553889702746,3.6999998092651367,1.8999996185302734,1,0,28.772252834505505,55.55555555555556
11610,2024-09-08 02:00:00,1013.3,22.1,99.0,43.099998474121094,81.0,1.411500096321106,13.5,9.5,25.200000762939453,26.600000381469727,24.63943862915039,57.38575591395007,4.0,1.3999996185302734,1,0,28.73870588342349,55.55555555555556
11611,2024-09-08 02:30:00,1013.3,22.0,99.5,48.70000076293945,93.0,0.8300049901008606,13.699999809265137,9.800000190734863,24.899999618530273,26.5,24.63943862915039,112.04751912238362,3.8999996185302734,1.6000003814697266,1,0,27.992993497186237,55.55555555555556
11612,2024-09-08 03:00:00,1013.2,21.9,100.0,39.0,75.0,1.1172515153884888,13.5,9.5,25.100000381469727,26.5,24.490657806396484,67.12902060725433,4.0,1.3999996185302734,1,0,27.735006236367756,55.55555555555556
11613,2024-09-08 12:00:00,1015.9,23.0,100.0,48.29999923706055,107.0,0.5454707145690918,12.899999618530273,9.800000190734863,25.299999237060547,27.100000381469727,25.83648109436035,196.1608517966493,3.09999942779541,1.8000011444091797,1,1,31.734971745146645,58.333333333333336
11614,2024-09-08 12:30:00,1016.0,24.049999999999997,99.0,49.5,102.0,0.437557578086853,13.300000190734863,9.600000381469727,25.5,27.100000381469727,26.284408569335938,233.11217793547962,3.6999998092651367,1.6000003814697266,1,1,32.57988199591637,58.333333333333336
11615,2024-09-08 13:00:00,1015.9,25.0,98.0,58.20000076293945,118.0,0.4736551344394684,13.699999809265137,10.0,25.200000762939453,27.0,26.731321334838867,249.12640319975256,3.6999998092651367,1.7999992370605469,1,1,33.35720020863745,58.333333333333336
11616,2024-09-08 13:30:00,1015.65,25.55,93.5,54.79999923706055,109.0,0.40221816301345825,13.699999809265137,9.699999809265137,25.299999237060547,27.0,27.180206298828125,270.9972100299032,4.0,1.7000007629394531,1,1,33.43663799431589,58.333333333333336
11617,2024-09-08 14:00:00,1015.7,25.9,89.0,47.5,91.0,0.350004643201828,13.300000190734863,9.100000381469727,25.899999618530273,28.0,27.629716873168945,259.9965508101143,4.199999809265137,2.1000003814697266,1,1,34.257523553238975,58.333333333333336
11618,2024-09-08 14:30:00,1015.35,25.450000000000003,85.0,70.0,153.0,0.5532516241073608,14.100000381469727,10.100000381469727,26.100000381469727,28.600000381469727,27.927839279174805,276.546861017998,4.0,2.5,1,1,35.189887364705406,58.333333333333336
11619,2024-09-08 15:00:00,1015.0,25.0,85.0,59.0,121.0,0.4286403954029083,13.800000190734863,9.199999809265137,26.799999237060547,29.200000762939453,28.37598991394043,282.28790682750247,4.600000381469727,2.4000015258789062,1,1,38.28344541125827,61.111111111111114
11620,2024-09-08 15:30:00,1014.75,25.1,83.0,63.70000076293945,135.0,0.45036613941192627,14.199999809265137,9.5,27.100000381469727,29.5,27.92176628112793,299.75610550180056,4.699999809265137,2.3999996185302734,1,1,35.78013955222236,58.333333333333336
11621,2024-09-08 16:00:00,1014.5,25.4,79.0,59.400001525878906,125.0,0.47514960169792175,13.600000381469727,9.300000190734863,27.100000381469727,29.700000762939453,28.070775985717773,263.0750390052294,4.300000190734863,2.6000003814697266,1,1,36.14136876000298,58.333333333333336
11622,2024-09-08 16:30:00,1013.95,25.799999999999997,76.5,60.900001525878906,129.0,0.7504662275314331,14.100000381469727,9.300000190734863,27.0,29.299999237060547,28.52143669128418,171.8931449111704,4.800000190734863,2.299999237060547,1,1,35.26843447155423,58.333333333333336
11623,2024-09-08 17:00:00,1013.4,26.2,74.0,63.70000076293945,121.0,0.5930474996566772,13.899999618530273,9.199999809265137,27.100000381469727,29.700000762939453,28.669998168945312,204.0308745421715,4.699999809265137,2.6000003814697266,1,0,35.44865841335721,58.333333333333336
11624,2024-09-08 17:30:00,1013.3499999999999,26.0,75.5,65.0999984741211,131.0,0.699458122253418,14.600000381469727,9.699999809265137,27.5,29.899999618530273,28.669878005981445,187.2878387314486,4.90000057220459,2.3999996185302734,1,0,38.21917406717936,61.111111111111114
11625,2024-09-08 18:00:00,1013.4,25.7,76.0,68.9000015258789,149.0,0.5815210342407227,14.199999809265137,9.5,27.799999237060547,30.700000762939453,28.519105911254883,256.22460964725985,4.699999809265137,2.9000015258789062,1,0,39.070372992091706,61.111111111111114
11626,2024-09-08 18:30:00,1013.3,25.5,74.5,68.30000305175781,143.0,0.7111108899116516,14.800000190734863,9.699999809265137,27.399999618530273,30.0,27.771026611328125,201.09381255259123,5.100000381469727,2.6000003814697266,1,0,38.437524661421776,63.888888888888886
11627,2024-09-08 19:00:00,1013.2,25.2,72.0,72.0,158.0,0.637546181678772,14.300000190734863,9.800000190734863,27.0,29.799999237060547,27.323205947875977,247.82518434030618,4.5,2.799999237060547,1,0,38.421344093150566,63.888888888888886
11628,2024-09-08 19:30:00,1013.3,24.9,74.5,55.0,119.0,0.776381254196167,14.399999618530273,9.800000190734863,26.899999618530273,29.0,27.023969650268555,153.27521028725465,4.59999942779541,2.1000003814697266,1,0,35.99130619731214,61.111111111111114
11629,2024-09-08 20:00:00,1013.4,24.5,77.0,66.69999694824219,126.0,0.6162956357002258,14.300000190734863,10.0,26.600000381469727,28.700000762939453,26.7261905670166,204.44733452775583,4.300000190734863,2.1000003814697266,1,0,35.80628722078271,61.111111111111114
11630,2024-09-08 20:30:00,1013.5999999999999,24.1,80.5,57.20000076293945,116.0,0.8447216153144836,14.199999809265137,9.800000190734863,26.399999618530273,28.299999237060547,26.12703514099121,137.32334759400476,4.399999618530273,1.8999996185302734,1,0,35.12920739750067,61.111111111111114
11631,2024-09-08 21:00:00,1013.8,23.9,84.0,60.0,127.0,0.6279207468032837,14.0,9.899999618530273,26.0,28.200000762939453,25.82777214050293,202.25482379193758,4.100000381469727,2.200000762939453,1,0,34.59755012558566,61.111111111111114
11632,2024-09-08 21:30:00,1013.8499999999999,23.65,85.5,58.20000076293945,122.0,0.924746036529541,14.0,9.600000381469727,26.0,28.100000381469727,25.82777214050293,131.92811342868913,4.399999618530273,2.1000003814697266,1,0,34.04200378888183,61.111111111111114
11633,2024-09-08 22:00:00,1013.9,23.7,87.0,54.599998474121094,107.0,0.61704021692276,13.800000190734863,9.699999809265137,25.700000762939453,27.700000762939453,25.679101943969727,173.40847008906402,4.100000381469727,2.0,1,0,33.35815471907457,61.111111111111114
11634,2024-09-08 22:30:00,1014.0999999999999,23.450000000000003,88.5,49.5,93.0,0.972328782081604,13.699999809265137,9.600000381469727,25.799999237060547,27.399999618530273,25.529218673706055,95.64665955984717,4.09999942779541,1.6000003814697266,1,0,33.30343739026122,61.111111111111114
11635,2024-09-08 23:00:00,1014.3,23.3,90.0,49.900001525878906,118.0,0.7642456889152527,14.0,10.199999809265137,25.600000381469727,27.200000762939453,25.529218673706055,154.4006092693642,3.8000001907348633,1.6000003814697266,1,0,33.57000255419148,61.111111111111114
11636,2024-09-08 23:30:00,1014.4,23.200000000000003,91.5,49.900001525878906,98.0,0.9946920871734619,13.699999809265137,9.600000381469727,25.5,27.100000381469727,25.380420684814453,98.52295123657701,4.09999942779541,1.6000003814697266,1,0,32.82530042694675,61.111111111111114
11637,2024-09-09 00:00:00,1014.5,23.1,93.0,49.099998474121094,94.0,0.5855398774147034,13.699999809265137,9.5,25.100000381469727,26.799999237060547,25.380420684814453,160.53560760888254,4.199999809265137,1.6999988555908203,0,0,32.66426510115465,61.111111111111114
11638,2024-09-09 00:30:00,1014.45,23.1,94.5,49.70000076293945,99.0,1.0476068258285522,13.5,9.5,25.100000381469727,26.899999618530273,25.081031799316406,94.50110247391801,4.0,1.7999992370605469,0,0,32.650399285886024,61.111111111111114
11639,2024-09-09 01:00:00,1014.5,22.9,95.0,50.20000076293945,100.0,0.6348513960838318,13.5,9.5,24.700000762939453,26.299999237060547,24.932443618774414,157.51717743217353,4.0,1.5999984741210938,0,0,33.72233719130357,63.888888888888886
11640,2024-09-09 01:30:00,1014.4,23.299999999999997,92.5,43.900001525878906,85.0,1.1080228090286255,13.199999809265137,9.300000190734863,24.600000381469727,26.100000381469727,24.932443618774414,76.7132222436082,3.8999996185302734,1.5,0,0,32.56237806048658,61.111111111111114
11641,2024-09-09 02:00:00,1014.3,23.8,89.0,45.29999923706055,88.0,0.6281212568283081,13.5,9.600000381469727,24.299999237060547,25.799999237060547,24.932443618774414,140.10033738446475,3.8999996185302734,1.5,0,0,32.12494521505303,61.111111111111114
11642,2024-09-09 02:30:00,1014.2,24.0,81.0,42.70000076293945,82.0,1.363513469696045,12.899999618530273,9.199999809265137,24.200000762939453,25.799999237060547,24.783918380737305,60.138753171451604,3.6999998092651367,1.5999984741210938,0,0,29.326975635356373,58.333333333333336
11643,2024-09-09 03:00:00,1014.1,24.0,73.0,43.900001525878906,81.0,1.0848239660263062,13.199999809265137,9.600000381469727,24.200000762939453,25.600000381469727,24.635379791259766,74.66649201778034,3.59999942779541,1.3999996185302734,0,0,29.29612705277072,58.333333333333336
