UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_temp_entrada,ur_temp_saida,ur_kwh,ur_kwhtr,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,ur_correnteMotor,Pressao_PR_min,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Aberta %,Fancoil ligado %
2023-06-01 03:00:00,1013.5,21.3,93.0,12.600000381469727,7.199999809265137,77.0,0.6925974488258362,25.0,26.700000762939453,36.79999923706055,17.997472763061523,111.17569106056985,5.40000057220459,1.7000007629394531,0.0,0.0,23.968908607959747,55.88235294117647
2023-06-01 04:00:00,1013.7,21.8,71.0,12.5,7.199999809265137,71.0,1.2932777404785156,25.0,27.0,33.599998474121094,19.79069709777832,54.899267015706805,5.300000190734863,2.0,0.0,0.0,22.39456102522937,55.88235294117647
2023-06-01 05:00:00,1013.4,21.7,67.0,11.699999809265137,7.300000190734863,59.0,1.1744673252105713,24.600000381469727,26.0,28.299999237060547,19.807706832885742,50.23553974941094,4.399999618530273,1.3999996185302734,0.0,0.0,15.763348299445529,47.05882352941177
2023-06-01 06:00:00,1013.0,21.8,69.0,11.800000190734863,7.300000190734863,51.0,1.168561339378357,24.5,25.700000762939453,26.899999618530273,19.833433151245117,43.64340859259525,4.5,1.2000007629394531,0.0,0.0,14.959847195581956,44.11764705882353
2023-06-01 07:00:00,1012.8,21.8,64.0,11.899999618530273,8.699999809265137,64.0,2.5437166690826416,23.600000381469727,25.0,31.0,17.975284576416016,25.16003483323509,3.1999998092651367,1.3999996185302734,0.0,0.0,14.818549306103677,44.11764705882353
2023-06-01 08:00:00,1013.2,21.7,69.0,11.300000190734863,8.0,55.0,0.7342293858528137,24.299999237060547,25.5,29.700000762939453,16.597631454467773,74.90847010449879,3.3000001907348633,1.2000007629394531,0.0,1.0,19.830297099821497,50.0
2023-06-01 09:00:00,1013.8,21.3,73.0,12.0,7.300000190734863,74.0,0.6813671588897705,25.100000381469727,26.600000381469727,37.400001525878906,18.13194465637207,108.60517568909054,4.699999809265137,1.5,0.0,1.0,27.11817028125127,67.6470588235294
2023-06-01 10:00:00,1014.3,21.2,72.0,13.399999618530273,7.199999809265137,91.0,0.5595443844795227,25.100000381469727,27.100000381469727,45.099998474121094,17.578895568847656,162.6323175142691,6.199999809265137,2.0,0.0,1.0,35.78175853418581,79.41176470588235
2023-06-01 11:00:00,1014.6,21.7,73.0,13.399999618530273,7.199999809265137,72.0,0.5621063709259033,25.100000381469727,27.200000762939453,37.400001525878906,18.35000228881836,128.08963520801478,6.199999809265137,2.1000003814697266,0.0,1.0,34.20337081136125,76.47058823529412
2023-06-01 12:00:00,1015.2,21.8,76.0,13.699999809265137,7.099999904632568,74.0,0.5870367884635925,25.0,27.299999237060547,38.20000076293945,20.082298278808594,126.05683571156531,6.599999904632568,2.299999237060547,0.0,1.0,36.760429102363005,79.41176470588235
2023-06-01 13:00:00,1015.6,22.9,68.0,14.0,7.099999904632568,80.0,0.5762896537780762,25.299999237060547,27.799999237060547,41.099998474121094,20.197500228881836,138.8190807791376,6.900000095367432,2.5,0.0,1.0,40.38957481131409,82.3529411764706
2023-06-01 14:00:00,1015.4,23.1,70.0,13.800000190734863,6.900000095367432,83.0,0.5575698018074036,25.200000762939453,27.600000381469727,42.900001525878906,20.27869987487793,148.86028570942938,6.900000095367432,2.3999996185302734,0.0,1.0,39.8331163092093,82.3529411764706
2023-06-01 15:00:00,1015.2,23.0,70.0,13.600000381469727,7.199999809265137,103.0,0.5502810478210449,24.899999618530273,27.200000762939453,50.400001525878906,16.925474166870117,187.17708052612468,6.40000057220459,2.3000011444091797,0.0,1.0,41.109768818725236,82.3529411764706
2023-06-01 16:00:00,1014.7,23.0,71.0,14.100000381469727,7.199999809265137,87.0,0.5807229280471802,25.100000381469727,27.5,42.70000076293945,20.101743698120117,149.81326859705422,6.90000057220459,2.3999996185302734,0.0,1.0,39.411201457182564,82.3529411764706
2023-06-01 17:00:00,1014.2,22.4,73.0,14.0,7.099999904632568,84.0,0.5786628723144531,25.100000381469727,27.5,42.70000076293945,20.202627182006836,145.1622421601524,6.900000095367432,2.3999996185302734,0.0,0.0,38.84799034848358,82.3529411764706
2023-06-01 18:00:00,1014.3,22.8,73.0,13.399999618530273,7.199999809265137,98.0,0.5593503713607788,25.100000381469727,27.200000762939453,48.5,17.079967498779297,175.20324472403072,6.199999809265137,2.1000003814697266,0.0,0.0,38.7323454600392,82.3529411764706
2023-06-01 19:00:00,1014.4,21.9,76.0,14.100000381469727,7.199999809265137,84.0,0.5632444620132446,25.100000381469727,27.299999237060547,42.70000076293945,19.834197998046875,149.13595368475146,6.90000057220459,2.1999988555908203,0.0,0.0,39.67003336277875,82.3529411764706
2023-06-02 11:00:00,1016.8,21.5,88.5,13.600000381469727,7.199999809265137,73.0,0.6284027695655823,25.299999237060547,27.5,37.0,20.02642059326172,116.16753384213318,6.40000057220459,2.200000762939453,0.0,1.0,36.72819895635951,82.3529411764706
2023-06-02 12:00:00,1017.4,23.7,78.0,13.399999618530273,7.199999809265137,90.0,0.548893392086029,25.200000762939453,27.299999237060547,45.099998474121094,17.229442596435547,163.9662661231202,6.199999809265137,2.0999984741210938,0.0,1.0,41.748298625151314,85.29411764705883
2023-06-02 13:00:00,1017.6,24.1,67.0,14.0,7.199999809265137,82.0,0.5634768605232239,25.100000381469727,27.600000381469727,42.5,19.42030143737793,145.52505301434707,6.800000190734863,2.5,0.0,1.0,45.21620577935016,88.23529411764706
2023-06-02 14:00:00,1017.3,24.2,64.0,14.100000381469727,7.199999809265137,82.0,0.5824684500694275,25.0,27.5,41.70000076293945,20.059782028198242,140.7801572604078,6.90000057220459,2.5,0.0,1.0,43.84737583543315,85.29411764705883
2023-06-02 15:00:00,1016.9,24.1,65.0,14.300000190734863,7.099999904632568,130.0,0.601053774356842,25.0,28.100000381469727,56.79999923706055,17.07781219482422,216.28680418670788,7.200000286102295,3.1000003814697266,0.0,1.0,42.63766714478984,88.23529411764706
2023-06-02 16:00:00,1016.3,24.3,67.0,14.199999809265137,7.199999809265137,86.0,0.5435865521430969,25.0,27.299999237060547,43.5,19.377626419067383,158.20847602087267,7.0,2.299999237060547,0.0,1.0,45.04369583454999,88.23529411764706
2023-06-02 17:00:00,1015.7,24.3,67.0,14.199999809265137,7.199999809265137,90.0,0.5863510966300964,25.299999237060547,27.600000381469727,45.29999923706055,20.26294708251953,153.49165460293682,7.0,2.3000011444091797,0.0,0.0,45.01527229403005,88.23529411764706
2023-06-02 18:00:00,1015.5,22.5,72.0,13.699999809265137,7.099999904632568,106.0,0.5462192296981812,25.100000381469727,27.5,51.599998474121094,17.02884292602539,194.0612747350022,6.599999904632568,2.3999996185302734,0.0,0.0,46.49968705935912,88.23529411764706
2023-06-02 19:00:00,1016.0,22.5,75.0,14.100000381469727,7.199999809265137,88.0,0.5598462224006653,24.899999618530273,27.399999618530273,43.900001525878906,20.063922882080078,157.18602087310506,6.90000057220459,2.5,0.0,0.0,42.48490369139296,88.23529411764706
2023-06-02 20:00:00,1016.5,21.4,78.0,13.899999618530273,7.199999809265137,77.0,0.5688196420669556,24.799999237060547,27.0,40.0,20.194576263427734,135.36803989433324,6.699999809265137,2.200000762939453,0.0,0.0,40.63037945465608,85.29411764705883
2023-06-02 21:00:00,1016.7,20.8,83.0,13.100000381469727,7.199999809265137,84.0,0.5627938508987427,24.899999618530273,26.799999237060547,42.099998474121094,17.67140007019043,149.25536209370063,5.90000057220459,1.8999996185302734,0.0,0.0,39.62846462112485,85.29411764705883
2023-06-02 22:00:00,1016.6,20.4,77.0,13.300000190734863,7.300000190734863,86.0,0.5566048622131348,25.100000381469727,27.100000381469727,43.099998474121094,17.364013671875,154.50817238292277,6.0,2.0,0.0,0.0,39.0308093825976,82.3529411764706
2023-06-02 23:00:00,1016.9,20.4,75.0,13.699999809265137,7.300000190734863,72.0,0.6065545082092285,25.100000381469727,27.100000381469727,37.20000076293945,20.002336502075195,118.70326413461244,6.399999618530273,2.0,0.0,0.0,39.56449271873994,82.3529411764706
2023-06-03 00:00:00,1017.4,20.3,77.0,13.100000381469727,7.199999809265137,63.0,0.6832021474838257,25.100000381469727,26.899999618530273,32.20000076293945,20.02262306213379,92.21282490405444,5.90000057220459,1.7999992370605469,1.0,0.0,34.73244324055585,76.47058823529412
2023-06-03 01:00:00,1017.5,20.4,76.0,13.100000381469727,7.400000095367432,84.0,0.867887020111084,25.200000762939453,26.799999237060547,35.400001525878906,19.8161678314209,96.78679142965929,5.700000286102295,1.5999984741210938,1.0,0.0,32.219559100541204,70.58823529411765
2023-06-03 02:00:00,1017.8,20.0,81.0,12.5,7.199999809265137,80.0,0.7006620764732361,25.0,26.600000381469727,39.20000076293945,17.66603660583496,114.17772230898791,5.300000190734863,1.6000003814697266,1.0,0.0,29.57176085132541,67.6470588235294
2023-06-03 03:00:00,1017.4,19.9,87.0,12.100000381469727,7.199999809265137,68.0,0.8183867335319519,25.100000381469727,26.5,33.20000076293945,19.110034942626953,83.09030097119128,4.90000057220459,1.3999996185302734,1.0,0.0,25.239183593880046,55.88235294117647
2023-06-03 04:00:00,1017.2,20.5,73.0,12.199999809265137,7.900000095367432,56.0,0.798630952835083,25.100000381469727,26.5,35.79999923706055,18.89482307434082,70.11999697883483,4.299999713897705,1.3999996185302734,1.0,0.0,22.730094557458703,50.0
2023-06-03 05:00:00,1016.7,20.2,74.0,11.199999809265137,7.199999809265137,57.0,1.0412482023239136,24.299999237060547,25.600000381469727,28.100000381469727,19.136735916137695,54.7419912685413,4.0,1.3000011444091797,1.0,0.0,17.794869590889324,41.1764705882353
2023-06-03 06:00:00,1016.3,20.5,75.0,11.199999809265137,7.199999809265137,53.0,0.9232195019721985,23.899999618530273,25.100000381469727,27.700000762939453,18.93568992614746,57.40779943099168,4.0,1.2000007629394531,1.0,0.0,17.328155309864968,41.1764705882353
2023-06-03 07:00:00,1016.3,20.1,76.0,11.399999618530273,7.300000190734863,63.0,1.0269933938980103,24.299999237060547,25.600000381469727,30.399999618530273,18.935047149658203,61.344114163071694,4.09999942779541,1.3000011444091797,1.0,0.0,18.410865286986034,41.1764705882353
2023-06-03 08:00:00,1016.6,20.2,77.0,11.199999809265137,7.300000190734863,54.0,1.0579394102096558,23.700000762939453,24.899999618530273,26.700000762939453,19.135997772216797,51.04262066321796,3.8999996185302734,1.1999988555908203,1.0,1.0,19.526376661026116,44.11764705882353
2023-06-03 09:00:00,1017.0,19.4,100.0,11.5,7.300000190734863,57.0,0.9729045033454895,23.600000381469727,24.700000762939453,28.299999237060547,19.12347412109375,58.587456224116835,4.199999809265137,1.1000003814697266,1.0,1.0,18.841782448869765,44.11764705882353
2023-06-03 11:00:00,1017.5,20.8,74.0,11.899999618530273,7.199999809265137,56.0,0.7617508172988892,24.399999618530273,25.700000762939453,26.5,19.07037353515625,73.51485384495125,4.699999809265137,1.3000011444091797,1.0,1.0,23.89204648949883,50.0
2023-06-03 12:00:00,1018.1,22.7,68.0,12.0,7.300000190734863,65.0,0.8886184692382812,24.799999237060547,26.299999237060547,32.20000076293945,19.069177627563477,73.14725301142754,4.699999809265137,1.5,1.0,1.0,23.713248478643823,50.0
2023-06-03 13:00:00,1018.4,23.8,64.0,12.100000381469727,7.199999809265137,64.0,0.7446997165679932,25.200000762939453,26.700000762939453,29.700000762939453,18.85765266418457,85.94067994942847,4.90000057220459,1.5,1.0,1.0,24.42942691029924,50.0
2023-06-03 14:00:00,1018.4,23.4,66.0,12.199999809265137,8.0,78.0,1.136609673500061,25.200000762939453,26.700000762939453,36.0,19.068410873413086,68.62514178663271,4.199999809265137,1.5,1.0,1.0,23.61991133292516,50.0
2023-06-03 15:00:00,1017.6,24.4,62.0,12.199999809265137,7.699999809265137,79.0,1.0467145442962646,25.299999237060547,27.0,36.400001525878906,19.05130958557129,75.47425459069541,4.5,1.7000007629394531,1.0,1.0,24.21224937475089,50.0
2023-06-03 16:00:00,1016.5,24.3,62.0,12.5,7.199999809265137,73.0,0.7277776598930359,25.100000381469727,26.700000762939453,36.20000076293945,18.832433700561523,100.30535975881573,5.300000190734863,1.6000003814697266,1.0,1.0,28.18562215205395,52.94117647058823
2023-06-03 17:00:00,1015.7,25.1,63.0,12.600000381469727,7.099999904632568,78.0,0.7685357928276062,25.0,26.5,37.599998474121094,19.048662185668945,101.49169463275283,5.500000476837158,1.5,1.0,0.0,28.252859196879648,52.94117647058823
2023-06-03 18:00:00,1015.3,23.5,65.0,12.5,7.099999904632568,76.0,0.7763291001319885,25.0,26.600000381469727,35.79999923706055,19.034204483032227,97.89662655577224,5.400000095367432,1.6000003814697266,1.0,0.0,26.87223425236615,52.94117647058823
2023-06-03 19:00:00,1015.1,22.0,71.0,12.199999809265137,7.199999809265137,64.0,0.7486468553543091,25.100000381469727,26.600000381469727,32.20000076293945,19.03803062438965,85.48756939573462,5.0,1.5,1.0,0.0,25.705805252898823,52.94117647058823
2023-06-03 20:00:00,1015.2,21.2,76.0,12.0,7.199999809265137,73.0,0.9385255575180054,25.100000381469727,26.600000381469727,34.79999923706055,19.051105499267578,77.78157921778227,4.800000190734863,1.5,1.0,0.0,24.478299742395226,50.0
2023-06-03 21:00:00,1015.6,21.2,78.0,12.100000381469727,7.300000190734863,72.0,0.9669924378395081,25.200000762939453,26.700000762939453,33.79999923706055,19.052038192749023,74.45766604014524,4.800000190734863,1.5,1.0,0.0,24.859797530102007,50.0
2023-06-03 22:00:00,1016.0,21.4,77.0,12.0,7.599999904632568,67.0,0.9599454402923584,25.100000381469727,26.600000381469727,33.0,19.044513702392578,69.79563336390729,4.400000095367432,1.5,1.0,0.0,24.62593725413987,50.0
2023-06-03 23:00:00,1016.4,21.4,75.0,11.899999618530273,7.099999904632568,73.0,0.9663537740707397,25.100000381469727,26.5,34.0,19.01415252685547,75.54169286522205,4.799999713897705,1.3999996185302734,1.0,0.0,24.315877388824116,50.0
2023-06-04 00:00:00,1016.4,20.9,69.0,11.899999618530273,7.199999809265137,73.0,1.0225377082824707,24.600000381469727,26.0,33.0,19.00163459777832,71.39101023728128,4.699999809265137,1.3999996185302734,1.0,0.0,23.36096332470576,50.0
2023-06-04 01:00:00,1016.5,20.8,70.0,11.600000381469727,7.699999809265137,62.0,1.05387544631958,24.100000381469727,25.299999237060547,29.5,18.9497013092041,58.83048154933382,3.90000057220459,1.1999988555908203,1.0,0.0,23.368698981675234,50.0
2023-06-04 02:00:00,1016.5,20.7,72.0,11.5,7.300000190734863,59.0,1.0257980823516846,23.899999618530273,25.100000381469727,28.899999618530273,18.96483612060547,57.516192528592036,4.199999809265137,1.2000007629394531,1.0,0.0,20.443433235992085,47.05882352941177
2023-06-04 03:00:00,1016.2,20.4,75.0,11.5,7.199999809265137,51.0,0.8237524032592773,23.600000381469727,24.799999237060547,26.700000762939453,18.966121673583984,61.91180723505297,4.300000190734863,1.1999988555908203,1.0,0.0,20.46481199878635,47.05882352941177
2023-06-04 04:00:00,1015.9,20.3,76.0,11.5,7.199999809265137,51.0,0.8694535493850708,23.5,24.700000762939453,26.299999237060547,18.967252731323242,58.65753269518565,4.300000190734863,1.2000007629394531,1.0,0.0,16.978548694740642,41.1764705882353
2023-06-04 05:00:00,1015.6,20.1,75.0,11.100000381469727,7.199999809265137,48.0,0.9171898365020752,23.299999237060547,24.399999618530273,22.299999237060547,19.1591854095459,52.33376787411817,3.90000057220459,1.1000003814697266,1.0,0.0,16.982849216822423,41.1764705882353
2023-06-04 06:00:00,1015.3,19.9,75.0,11.0,7.199999809265137,46.0,0.8884792923927307,23.100000381469727,24.200000762939453,24.100000381469727,18.975521087646484,51.7738571893095,3.8000001907348633,1.1000003814697266,1.0,0.0,17.014545897642773,41.1764705882353
2023-06-04 07:00:00,1015.2,20.1,73.0,11.100000381469727,7.300000190734863,48.0,0.9801335334777832,22.899999618530273,24.0,23.899999618530273,19.155040740966797,48.9729188528861,3.8000001907348633,1.1000003814697266,1.0,0.0,16.955100567051858,41.1764705882353
2023-06-04 08:00:00,1015.4,20.0,73.0,11.300000190734863,7.199999809265137,49.0,0.8411749601364136,22.799999237060547,23.899999618530273,26.100000381469727,18.966291427612305,58.25185285122331,4.100000381469727,1.1000003814697266,1.0,1.0,18.615795744187903,44.11764705882353
2023-06-04 09:00:00,1015.8,19.9,72.0,11.800000190734863,7.199999809265137,56.0,0.7792201638221741,23.5,24.799999237060547,28.5,19.227737426757812,71.86672342424107,4.600000381469727,1.2999992370605469,1.0,1.0,19.2944218769218,47.05882352941177
2023-06-04 10:00:00,1016.2,19.8,73.0,11.800000190734863,7.199999809265137,52.0,0.7147542834281921,23.399999618530273,24.600000381469727,27.100000381469727,19.0345516204834,72.75227474061607,4.600000381469727,1.2000007629394531,1.0,1.0,23.66695954763528,52.94117647058823
2023-06-04 11:00:00,1017.1,21.4,68.0,12.0,7.199999809265137,57.0,0.7370166778564453,23.899999618530273,25.299999237060547,29.700000762939453,19.022565841674805,77.33881974798723,4.800000190734863,1.3999996185302734,1.0,1.0,23.01416368376125,52.94117647058823
2023-06-04 12:00:00,1017.7,22.8,62.0,12.199999809265137,7.199999809265137,73.0,0.8434247970581055,25.0,26.600000381469727,35.0,19.024099349975586,86.55187783739166,5.0,1.6000003814697266,1.0,1.0,25.117954046437234,52.94117647058823
2023-06-04 13:00:00,1018.2,24.0,66.0,12.300000190734863,7.099999904632568,75.0,0.8428075909614563,25.200000762939453,26.700000762939453,35.20000076293945,19.025331497192383,88.98828250282091,5.200000286102295,1.5,1.0,1.0,25.734517670038976,52.94117647058823
2023-06-04 14:00:00,1018.2,23.4,63.0,12.600000381469727,7.199999809265137,83.0,0.817260205745697,25.200000762939453,26.700000762939453,39.20000076293945,19.016271591186523,101.5588418675884,5.40000057220459,1.5,1.0,1.0,26.5280126748663,52.94117647058823
2023-06-04 15:00:00,1017.6,23.8,61.0,13.100000381469727,7.300000190734863,69.0,0.6030483841896057,25.200000762939453,27.100000381469727,35.599998474121094,18.799238204956055,114.41867984228868,5.800000190734863,1.8999996185302734,1.0,1.0,26.74733696020011,52.94117647058823
2023-06-04 16:00:00,1016.8,24.3,65.0,12.800000190734863,7.400000095367432,94.0,0.9746378660202026,25.0,26.799999237060547,41.70000076293945,19.204788208007812,96.44607836122339,5.400000095367432,1.7999992370605469,1.0,1.0,24.76243228081501,52.94117647058823
2023-06-04 17:00:00,1016.3,24.2,66.0,12.800000190734863,7.300000190734863,65.0,0.6658506393432617,25.100000381469727,27.0,33.20000076293945,19.169675827026367,97.61949025701989,5.5,1.8999996185302734,1.0,0.0,24.61619898225322,52.94117647058823
2023-06-04 18:00:00,1016.1,23.2,63.0,12.0,7.199999809265137,105.0,1.0933231115341187,27.100000381469727,28.799999237060547,42.5,19.75071907043457,96.0374832401257,4.800000190734863,1.6999988555908203,1.0,0.0,24.417107677820958,47.05882352941177
2023-06-04 19:00:00,1016.0,22.0,68.0,11.800000190734863,7.199999809265137,80.0,0.7805614471435547,24.799999237060547,26.299999237060547,38.599998474121094,20.156715393066406,102.49032961179164,4.600000381469727,1.5,1.0,0.0,27.28992600332607,55.88235294117647
2023-06-04 20:00:00,1016.1,21.6,66.0,11.899999618530273,7.300000190734863,64.0,0.6340827345848083,24.899999618530273,26.700000762939453,32.79999923706055,19.93889045715332,100.93320084153785,4.59999942779541,1.8000011444091797,1.0,0.0,26.79458684090412,55.88235294117647
2023-06-04 21:00:00,1016.5,21.6,60.0,12.100000381469727,7.199999809265137,66.0,0.7034565806388855,24.799999237060547,26.299999237060547,33.0,20.137100219726562,93.82242176206272,4.90000057220459,1.5,1.0,0.0,25.934772327090755,55.88235294117647
2023-06-04 22:00:00,1016.7,21.7,62.0,12.199999809265137,7.400000095367432,76.0,0.9928868412971497,24.399999618530273,26.100000381469727,35.20000076293945,20.160606384277344,76.54447298416238,4.799999713897705,1.7000007629394531,1.0,0.0,25.377698849547993,55.88235294117647
2023-06-04 23:00:00,1016.9,21.8,62.0,12.0,7.199999809265137,72.0,0.8632373213768005,24.299999237060547,26.0,34.0,19.753185272216797,83.40695914903824,4.800000190734863,1.7000007629394531,1.0,0.0,26.08176485155568,55.88235294117647
2023-06-05 00:00:00,1016.9,21.4,67.0,12.100000381469727,7.199999809265137,74.0,0.9253787994384766,24.5,26.0,34.0,19.948638916015625,79.96725237805695,4.90000057220459,1.5,0.0,0.0,25.62917833075379,55.88235294117647
2023-06-05 01:00:00,1016.9,20.9,67.0,12.0,7.800000190734863,72.0,1.0306814908981323,24.200000762939453,25.700000762939453,33.400001525878906,19.91764259338379,69.85669252414677,4.199999809265137,1.5,0.0,0.0,25.89945977565014,55.88235294117647
2023-06-05 02:00:00,1016.8,21.0,69.0,11.800000190734863,7.199999809265137,60.0,0.838029682636261,24.299999237060547,25.799999237060547,29.700000762939453,20.133079528808594,71.59650933992327,4.600000381469727,1.5,0.0,0.0,24.49342702554934,52.94117647058823
2023-06-05 03:00:00,1016.7,20.9,71.0,11.699999809265137,7.199999809265137,57.0,0.8494021892547607,24.100000381469727,25.5,28.700000762939453,19.921096801757812,67.10601964660586,4.5,1.3999996185302734,0.0,0.0,22.09812618927522,50.0
2023-06-05 04:00:00,1016.3,20.4,72.0,12.100000381469727,7.199999809265137,63.0,0.8502095341682434,24.200000762939453,25.600000381469727,29.899999618530273,19.89848518371582,74.09938076221722,4.90000057220459,1.3999996185302734,0.0,0.0,18.931630577101853,50.0
2023-06-05 05:00:00,1015.8,20.5,71.0,11.5,7.5,48.0,0.705066442489624,23.799999237060547,25.200000762939453,28.899999618530273,19.86618423461914,68.07869032953782,4.0,1.4000015258789062,0.0,0.0,18.82399145220265,50.0
2023-06-05 06:00:00,1015.4,19.9,70.0,11.5,7.5,59.0,1.0531153678894043,23.399999618530273,24.700000762939453,28.5,20.059633255004883,56.024251282406546,4.0,1.3000011444091797,0.0,0.0,18.034343128854577,50.0
2023-06-05 07:00:00,1015.3,20.4,70.0,11.300000190734863,7.199999809265137,52.0,0.9103385210037231,23.100000381469727,24.299999237060547,26.700000762939453,20.06092643737793,57.12160784173531,4.100000381469727,1.1999988555908203,0.0,0.0,17.505004581176873,50.0
2023-06-05 08:00:00,1015.1,20.3,70.0,11.399999618530273,7.199999809265137,48.0,0.8280183672904968,22.899999618530273,24.100000381469727,25.299999237060547,20.05275535583496,57.969728566612794,4.199999809265137,1.2000007629394531,0.0,1.0,17.247405281572632,50.0
2023-06-05 09:00:00,1015.3,19.2,74.0,12.0,7.5,66.0,0.9243936538696289,24.5,26.100000381469727,31.799999237060547,20.470306396484375,71.3981535071294,4.5,1.6000003814697266,0.0,1.0,27.215548809730645,67.6470588235294
2023-06-05 10:00:00,1015.6,19.5,74.0,13.0,7.199999809265137,77.0,0.6129153966903687,25.299999237060547,27.399999618530273,39.0,19.92940330505371,125.6290842354197,5.800000190734863,2.1000003814697266,0.0,1.0,38.67993312712872,82.3529411764706
2023-06-05 11:00:00,1016.2,21.6,66.0,13.100000381469727,7.199999809265137,79.0,0.598728358745575,25.299999237060547,27.5,39.79999923706055,19.682937622070312,131.94631396033546,5.90000057220459,2.200000762939453,0.0,1.0,39.380988679148935,82.3529411764706
2023-06-05 12:00:00,1016.8,22.8,67.0,13.600000381469727,7.199999809265137,88.0,0.5649653673171997,25.200000762939453,27.5,44.099998474121094,19.877832412719727,155.76176008429985,6.40000057220459,2.299999237060547,0.0,1.0,45.25078511418718,85.29411764705883
2023-06-05 13:00:00,1016.8,24.4,62.0,13.699999809265137,7.199999809265137,100.0,0.5800977945327759,25.5,28.100000381469727,47.900001525878906,19.80609893798828,172.38472709682046,6.5,2.6000003814697266,0.0,1.0,49.000593447324,91.17647058823529
2023-06-05 14:00:00,1016.5,24.3,63.0,13.800000190734863,7.199999809265137,99.0,0.545757532119751,25.100000381469727,27.899999618530273,48.70000076293945,19.819387435913086,181.399237158448,6.600000381469727,2.799999237060547,0.0,1.0,48.757195423949845,91.17647058823529
2023-06-05 15:00:00,1016.1,24.9,57.0,13.699999809265137,7.199999809265137,97.0,0.5476037859916687,25.0,27.600000381469727,48.099998474121094,19.854042053222656,177.13537137867007,6.5,2.6000003814697266,0.0,1.0,48.93929207866842,91.17647058823529
2023-06-05 16:00:00,1015.4,24.4,61.0,13.5,7.199999809265137,84.0,0.5483769178390503,24.5,26.799999237060547,42.70000076293945,20.520505905151367,153.1793138394898,6.300000190734863,2.299999237060547,0.0,1.0,45.31169484781496,88.23529411764706
2023-06-05 17:00:00,1015.1,23.3,63.0,13.800000190734863,7.199999809265137,98.0,0.5717729926109314,25.600000381469727,28.100000381469727,48.099998474121094,19.894556045532227,171.3966928596872,6.600000381469727,2.5,0.0,0.0,44.94130434592565,85.29411764705883
2023-06-05 18:00:00,1015.1,23.7,66.0,14.100000381469727,7.099999904632568,105.0,0.5595681667327881,25.299999237060547,28.100000381469727,50.400001525878906,20.311800003051758,187.64469861299472,7.000000476837158,2.8000011444091797,0.0,0.0,45.680011960593134,85.29411764705883
2023-06-05 19:00:00,1015.1,22.5,67.0,13.600000381469727,7.199999809265137,86.0,0.5196811556816101,23.700000762939453,26.200000762939453,43.29999923706055,20.081369400024414,165.48608518852873,6.40000057220459,2.5,0.0,0.0,42.660899460315704,85.29411764705883
2023-06-05 20:00:00,1015.4,22.1,75.0,13.800000190734863,7.199999809265137,94.0,0.5536066889762878,25.0,27.5,46.70000076293945,19.9161434173584,169.7956362735101,6.600000381469727,2.5,0.0,0.0,44.343055763027884,85.29411764705883
2023-06-05 21:00:00,1015.9,21.8,78.0,13.5,7.199999809265137,85.0,0.5487201809883118,24.799999237060547,27.100000381469727,42.70000076293945,20.112977981567383,154.90591187461825,6.300000190734863,2.3000011444091797,0.0,0.0,41.500048993211806,85.29411764705883
2023-06-05 22:00:00,1016.5,21.6,78.0,13.300000190734863,7.199999809265137,81.0,0.5763893127441406,24.5,26.700000762939453,40.099998474121094,20.328857421875,140.5300171413066,6.100000381469727,2.200000762939453,0.0,0.0,40.39649490334771,85.29411764705883
2023-06-05 23:00:00,1016.4,21.0,76.0,13.100000381469727,7.199999809265137,76.0,0.5633986592292786,24.299999237060547,26.299999237060547,38.20000076293945,19.86985969543457,134.89559968773608,5.90000057220459,2.0,0.0,0.0,38.231174593622036,82.3529411764706
2023-06-06 00:00:00,1016.7,20.9,75.0,13.0,7.199999809265137,80.0,0.5823178291320801,25.100000381469727,27.200000762939453,40.900001525878906,19.1475772857666,137.38202060417177,5.800000190734863,2.1000003814697266,0.0,0.0,38.403452304276556,79.41176470588235
2023-06-06 01:00:00,1016.9,20.9,72.0,12.699999809265137,7.300000190734863,64.0,0.5748746395111084,24.799999237060547,26.700000762939453,34.400001525878906,19.961654663085938,111.32861949594371,5.399999618530273,1.9000015258789062,0.0,0.0,34.45806403051723,73.52941176470588
2023-06-06 02:00:00,1017.1,20.7,74.0,12.699999809265137,7.300000190734863,70.0,0.6260945796966553,24.899999618530273,26.799999237060547,35.599998474121094,19.958335876464844,111.80419423837724,5.399999618530273,1.8999996185302734,0.0,0.0,31.822629113992054,70.58823529411765
2023-06-06 03:00:00,1017.3,20.7,73.0,12.300000190734863,7.199999809265137,79.0,0.8899314403533936,24.700000762939453,26.399999618530273,36.599998474121094,20.186397552490234,88.77088325885974,5.100000381469727,1.6999988555908203,0.0,0.0,26.235607358542357,58.8235294117647
2023-06-06 04:00:00,1017.1,21.1,72.0,12.199999809265137,7.199999809265137,62.0,0.7179469466209412,24.600000381469727,26.200000762939453,32.0,19.79500389099121,86.3573559185767,5.0,1.6000003814697266,0.0,0.0,26.374146383820158,58.8235294117647
2023-06-06 05:00:00,1017.3,21.0,71.0,11.800000190734863,7.300000190734863,71.0,0.8331546783447266,25.0,26.600000381469727,33.20000076293945,19.947242736816406,85.21826960278197,4.5,1.6000003814697266,0.0,0.0,26.298793642809898,58.8235294117647
2023-06-06 06:00:00,1016.6,21.0,75.0,11.899999618530273,7.199999809265137,63.0,0.7886699438095093,24.799999237060547,26.299999237060547,31.399999618530273,19.933822631835938,79.88132487424505,4.699999809265137,1.5,0.0,0.0,23.955233004960146,58.8235294117647
2023-06-06 07:00:00,1016.2,20.7,75.0,11.699999809265137,8.0,71.0,1.122436761856079,24.799999237060547,26.299999237060547,33.79999923706055,19.935895919799805,63.25523398092671,3.6999998092651367,1.5,0.0,0.0,21.81857618599227,55.88235294117647
2023-06-06 08:00:00,1016.0,20.2,77.0,11.699999809265137,7.300000190734863,59.0,0.7932036519050598,24.299999237060547,25.799999237060547,29.899999618530273,19.935672760009766,74.38190666205081,4.399999618530273,1.5,0.0,1.0,22.62715220631975,58.8235294117647
2023-06-06 09:00:00,1016.5,20.2,74.0,12.399999618530273,7.199999809265137,75.0,0.7485373020172119,24.899999618530273,26.700000762939453,37.400001525878906,20.31439971923828,100.19540749390129,5.199999809265137,1.8000011444091797,0.0,1.0,31.762951253038466,76.47058823529412
2023-06-06 10:00:00,1016.9,20.2,74.0,13.0,7.199999809265137,77.0,0.637703001499176,25.299999237060547,27.200000762939453,38.400001525878906,19.997201919555664,120.74586417028098,5.800000190734863,1.9000015258789062,0.0,1.0,39.229531080433816,88.23529411764706
2023-06-06 11:00:00,1017.3,22.1,67.0,13.100000381469727,7.199999809265137,81.0,0.5920750498771667,25.299999237060547,27.5,40.0,19.792863845825195,136.80698083258946,5.90000057220459,2.200000762939453,0.0,1.0,39.98362701047551,85.29411764705883
2023-06-06 12:00:00,1017.8,23.2,63.0,13.300000190734863,7.199999809265137,87.0,0.5807135105133057,25.5,27.799999237060547,42.099998474121094,19.813507080078125,149.8156981453708,6.100000381469727,2.299999237060547,0.0,1.0,44.792395109480076,88.23529411764706
2023-06-06 13:00:00,1017.7,24.2,57.0,13.5,7.199999809265137,94.0,0.560991108417511,25.399999618530273,28.0,47.29999923706055,19.57765007019043,167.56058801923402,6.300000190734863,2.6000003814697266,0.0,1.0,47.409500593488865,88.23529411764706
2023-06-06 14:00:00,1017.7,24.4,59.0,13.600000381469727,7.199999809265137,92.0,0.5603464245796204,25.100000381469727,27.600000381469727,45.900001525878906,19.95701789855957,164.1841474566732,6.40000057220459,2.5,0.0,1.0,46.19308724006017,88.23529411764706
2023-06-06 15:00:00,1016.9,24.5,56.0,13.5,7.199999809265137,88.0,0.5489619374275208,24.700000762939453,27.100000381469727,44.70000076293945,20.15888023376465,160.30255287347424,6.300000190734863,2.3999996185302734,0.0,1.0,45.09049402041869,88.23529411764706
2023-06-06 16:00:00,1016.6,23.6,61.0,13.5,7.099999904632568,89.0,0.5483891367912292,24.799999237060547,27.200000762939453,44.900001525878906,20.531278610229492,162.2935139101454,6.400000095367432,2.4000015258789062,0.0,1.0,43.75007136120941,85.29411764705883
2023-06-06 17:00:00,1016.3,22.6,59.0,13.800000190734863,7.199999809265137,93.0,0.5653885006904602,25.5,28.100000381469727,46.900001525878906,20.108060836791992,164.48866555727102,6.600000381469727,2.6000003814697266,0.0,0.0,44.7831755641735,85.29411764705883
2023-06-06 18:00:00,1016.0,22.4,62.0,13.800000190734863,7.199999809265137,101.0,0.5568516850471497,25.100000381469727,27.600000381469727,49.70000076293945,19.908645629882812,181.37684182718806,6.600000381469727,2.5,0.0,0.0,45.497675037745275,85.29411764705883
2023-06-06 19:00:00,1016.1,22.9,66.0,13.600000381469727,7.199999809265137,90.0,0.5413216352462769,24.700000762939453,27.200000762939453,44.5,20.52356719970703,166.25975046989223,6.40000057220459,2.5,0.0,0.0,44.22522909894134,85.29411764705883
2023-06-06 20:00:00,1016.3,21.5,70.0,13.5,7.199999809265137,86.0,0.5396731495857239,24.299999237060547,26.600000381469727,42.5,20.114412307739258,159.35571385387112,6.300000190734863,2.3000011444091797,0.0,0.0,41.9410353808692,85.29411764705883
2023-06-06 21:00:00,1016.4,20.9,73.0,13.300000190734863,7.199999809265137,84.0,0.5717918872833252,24.700000762939453,26.799999237060547,41.70000076293945,19.915573120117188,146.90659638264097,6.100000381469727,2.0999984741210938,0.0,0.0,40.495163984370954,82.3529411764706
2023-06-06 22:00:00,1016.5,20.4,68.0,13.100000381469727,7.199999809265137,80.0,0.5980876684188843,25.100000381469727,27.100000381469727,38.79999923706055,20.123443603515625,133.7596546865604,5.90000057220459,2.0,0.0,0.0,39.84999290560231,85.29411764705883
2023-06-06 23:00:00,1016.8,20.6,71.0,13.100000381469727,7.199999809265137,75.0,0.5908533334732056,24.700000762939453,26.600000381469727,37.79999923706055,20.146453857421875,126.93505435456963,5.90000057220459,1.8999996185302734,0.0,0.0,38.673140505949654,82.3529411764706
2023-06-07 00:00:00,1017.0,20.8,71.0,12.800000190734863,7.199999809265137,81.0,0.714850902557373,25.299999237060547,27.299999237060547,38.0,19.948381423950195,113.31034165337581,5.600000381469727,2.0,0.0,0.0,36.35506786902746,79.41176470588235
2023-06-07 01:00:00,1017.3,20.7,74.0,12.800000190734863,7.199999809265137,73.0,0.6785494089126587,25.0,26.899999618530273,36.400001525878906,19.934049606323242,107.58243842107066,5.600000381469727,1.8999996185302734,0.0,0.0,33.4589815808065,73.52941176470588
2023-06-07 02:00:00,1017.4,20.3,74.0,12.600000381469727,7.199999809265137,69.0,0.6677200198173523,25.0,26.799999237060547,35.0,19.915964126586914,103.33672490286305,5.40000057220459,1.7999992370605469,0.0,0.0,30.83653069445581,70.58823529411765
2023-06-07 03:00:00,1017.5,20.1,78.0,12.199999809265137,7.099999904632568,67.0,0.911693811416626,24.0,25.600000381469727,32.400001525878906,20.33464241027832,73.48958516663916,5.099999904632568,1.6000003814697266,0.0,0.0,24.608601326292213,58.8235294117647
2023-06-07 04:00:00,1017.5,20.0,87.0,11.899999618530273,7.199999809265137,58.0,0.8407022953033447,24.0,25.399999618530273,29.100000381469727,20.134639739990234,68.98993891657244,4.699999809265137,1.3999996185302734,0.0,0.0,21.940851827462513,58.8235294117647
2023-06-07 05:00:00,1017.3,20.0,74.0,11.0,7.199999809265137,44.0,0.829433023929596,22.299999237060547,23.399999618530273,24.299999237060547,19.987812042236328,53.04828567295485,3.8000001907348633,1.1000003814697266,0.0,0.0,16.17851350704829,50.0
2023-06-07 06:00:00,1016.8,19.2,74.0,10.800000190734863,7.300000190734863,44.0,0.9433030486106873,22.0,22.899999618530273,22.700000762939453,19.97719383239746,46.64460701659339,3.5,0.8999996185302734,0.0,0.0,15.849975855061501,50.0
2023-06-07 07:00:00,1016.7,20.0,69.0,10.899999618530273,7.199999809265137,43.0,0.8587968945503235,22.0,23.100000381469727,22.899999618530273,19.965213775634766,50.07004598277609,3.6999998092651367,1.1000003814697266,0.0,0.0,15.795324970375408,50.0
2023-06-07 08:00:00,1016.7,19.5,70.0,10.800000190734863,7.199999809265137,39.0,0.8234297633171082,22.0,22.899999618530273,21.899999618530273,20.155611038208008,47.36287384474934,3.6000003814697266,0.8999996185302734,0.0,1.0,17.84540982138027,52.94117647058823
2023-06-07 09:00:00,1017.0,19.9,68.0,12.199999809265137,7.400000095367432,76.0,0.9038522839546204,23.899999618530273,25.600000381469727,36.20000076293945,20.333982467651367,84.08453610083008,4.799999713897705,1.7000007629394531,0.0,1.0,30.73701229420575,76.47058823529412
2023-06-07 10:00:00,1017.4,19.8,71.0,12.699999809265137,7.300000190734863,71.0,0.6526706218719482,24.799999237060547,26.700000762939453,35.79999923706055,20.065593719482422,108.78381471554876,5.399999618530273,1.9000015258789062,0.0,1.0,36.93193346623218,85.29411764705883
2023-06-07 11:00:00,1017.8,20.4,74.0,13.0,7.199999809265137,74.0,0.6119683384895325,25.200000762939453,27.299999237060547,37.79999923706055,19.9035701751709,120.92128848143955,5.800000190734863,2.0999984741210938,0.0,1.0,36.55504503213998,85.29411764705883
2023-06-07 12:00:00,1018.5,21.8,70.0,13.100000381469727,7.199999809265137,80.0,0.5906851887702942,25.100000381469727,27.200000762939453,40.099998474121094,19.50887680053711,135.43593359187886,5.90000057220459,2.1000003814697266,0.0,1.0,42.603175258997716,88.23529411764706
2023-06-07 13:00:00,1018.7,22.9,66.0,13.699999809265137,7.199999809265137,92.0,0.5641120672225952,25.200000762939453,27.5,45.70000076293945,19.54355239868164,163.08816163597038,6.5,2.299999237060547,0.0,1.0,46.99423415191246,88.23529411764706
2023-06-07 14:00:00,1018.6,22.7,67.0,13.699999809265137,7.199999809265137,97.0,0.5557962656021118,25.200000762939453,27.700000762939453,48.099998474121094,19.572778701782227,174.52438241001278,6.5,2.5,0.0,1.0,48.18434987826781,88.23529411764706
2023-06-07 15:00:00,1017.8,24.3,60.0,13.699999809265137,7.199999809265137,90.0,0.5470467209815979,25.0,27.5,45.099998474121094,20.189586639404297,164.51976869271374,6.5,2.5,0.0,1.0,46.269179295409806,88.23529411764706
2023-06-07 16:00:00,1017.0,25.2,58.0,13.800000190734863,7.099999904632568,97.0,0.5583404898643494,25.299999237060547,27.899999618530273,47.70000076293945,20.199787139892578,173.72911648153345,6.700000286102295,2.6000003814697266,0.0,1.0,46.90281001907407,88.23529411764706
2023-06-07 17:00:00,1016.4,25.5,59.0,13.800000190734863,7.099999904632568,98.0,0.5653407573699951,25.100000381469727,27.799999237060547,47.900001525878906,20.37818717956543,173.34678018953184,6.700000286102295,2.6999988555908203,0.0,0.0,46.688739409952454,88.23529411764706
2023-06-07 18:00:00,1016.0,24.3,60.0,13.800000190734863,7.199999809265137,98.0,0.5457659959793091,25.100000381469727,27.700000762939453,48.29999923706055,19.967988967895508,179.5641368681301,6.600000381469727,2.6000003814697266,0.0,0.0,45.08272694999521,88.23529411764706
2023-06-07 19:00:00,1015.9,22.4,68.0,13.5,7.199999809265137,88.0,0.5532131195068359,24.600000381469727,27.0,43.70000076293945,20.170923233032227,159.07070330950927,6.300000190734863,2.3999996185302734,0.0,0.0,43.85320797291669,88.23529411764706
2023-06-07 20:00:00,1016.2,21.1,73.0,13.5,7.199999809265137,84.0,0.5453730821609497,24.5,26.799999237060547,42.70000076293945,20.341333389282227,154.02300323874445,6.300000190734863,2.299999237060547,0.0,0.0,42.067102672475755,88.23529411764706
2023-06-07 21:00:00,1016.7,21.0,74.0,13.5,7.199999809265137,85.0,0.5577338337898254,24.700000762939453,27.0,42.70000076293945,20.092971801757812,152.402445127672,6.300000190734863,2.299999237060547,0.0,0.0,40.39756287408598,88.23529411764706
2023-06-07 22:00:00,1016.9,20.9,67.0,13.199999809265137,7.199999809265137,80.0,0.5850797891616821,24.799999237060547,27.0,39.79999923706055,20.098468780517578,136.7334874353225,6.0,2.200000762939453,0.0,0.0,39.84786233938102,88.23529411764706
2023-06-07 23:00:00,1017.3,21.1,57.0,13.0,7.099999904632568,73.0,0.5765551328659058,24.700000762939453,26.799999237060547,37.400001525878906,19.895004272460938,126.61408395956163,5.900000095367432,2.0999984741210938,0.0,0.0,39.607770293047935,88.23529411764706
2023-06-08 00:00:00,1017.6,21.0,63.0,12.699999809265137,7.300000190734863,63.0,0.5935425758361816,24.600000381469727,26.299999237060547,33.20000076293945,20.067794799804688,106.14234355681346,5.399999618530273,1.6999988555908203,0.0,0.0,34.010429167386256,82.3529411764706
2023-06-08 01:00:00,1018.0,20.8,67.0,12.5,8.0,75.0,0.888408362865448,24.200000762939453,25.799999237060547,35.400001525878906,20.07368278503418,84.42063710217343,4.5,1.5999984741210938,0.0,0.0,31.550294227672346,76.47058823529412
2023-06-08 02:00:00,1017.6,21.4,56.0,12.199999809265137,7.300000190734863,68.0,0.9067378044128418,23.799999237060547,25.299999237060547,33.0,20.22212791442871,74.99411590546113,4.899999618530273,1.5,0.0,0.0,28.18144372918389,73.52941176470588
2023-06-08 03:00:00,1017.4,21.2,60.0,12.100000381469727,7.199999809265137,55.0,0.6955784559249878,23.100000381469727,24.5,28.5,20.23932456970215,79.07087911005007,4.90000057220459,1.3999996185302734,0.0,0.0,25.705626265569165,61.76470588235294
2023-06-08 04:00:00,1017.2,20.6,63.0,11.899999618530273,7.199999809265137,51.0,0.7792988419532776,22.899999618530273,24.200000762939453,27.5,20.027387619018555,65.44344384263525,4.699999809265137,1.3000011444091797,0.0,0.0,23.136658995440513,61.76470588235294
2023-06-08 05:00:00,1016.4,20.4,63.0,11.5,7.699999809265137,57.0,0.8646917939186096,22.700000762939453,23.899999618530273,27.700000762939453,19.982194900512695,65.91944135573144,3.8000001907348633,1.1999988555908203,0.0,0.0,22.79053104465658,61.76470588235294
2023-06-08 06:00:00,1016.0,20.2,65.0,11.399999618530273,7.199999809265137,50.0,0.783514142036438,22.899999618530273,24.100000381469727,26.899999618530273,19.98905372619629,63.81505746666498,4.199999809265137,1.2000007629394531,0.0,0.0,22.568725009759266,61.76470588235294
2023-06-08 07:00:00,1015.9,20.1,64.0,11.300000190734863,7.199999809265137,50.0,0.8172438740730286,23.0,24.200000762939453,25.5,20.149179458618164,61.18124783341236,4.100000381469727,1.2000007629394531,0.0,0.0,19.740685334711365,58.8235294117647
2023-06-08 08:00:00,1015.7,20.0,67.0,11.300000190734863,7.5,54.0,0.9672970771789551,22.799999237060547,24.100000381469727,26.899999618530273,19.953048706054688,55.82566232649715,3.8000001907348633,1.3000011444091797,0.0,1.0,21.446688321503725,61.76470588235294
2023-06-08 09:00:00,1016.2,19.6,69.0,12.300000190734863,7.199999809265137,75.0,0.7718971371650696,24.0,25.700000762939453,35.20000076293945,20.135934829711914,97.16320528853225,5.100000381469727,1.7000007629394531,0.0,1.0,30.71905280785127,76.47058823529412
2023-06-08 10:00:00,1016.7,19.9,69.0,12.5,7.300000190734863,82.0,0.8254289031028748,24.299999237060547,26.200000762939453,38.400001525878906,20.023391723632812,99.34229306940102,5.199999809265137,1.9000015258789062,0.0,1.0,37.89151008381988,88.23529411764706
2023-06-08 11:00:00,1017.6,21.1,64.0,12.199999809265137,7.099999904632568,64.0,0.7800803184509277,25.0,26.799999237060547,31.399999618530273,20.613176345825195,82.0428339059884,5.099999904632568,1.7999992370605469,0.0,1.0,24.104187829927966,55.88235294117647
2023-06-08 12:00:00,1018.2,21.7,69.0,11.800000190734863,7.300000190734863,63.0,0.856139600276947,24.200000762939453,25.799999237060547,30.399999618530273,20.16677474975586,73.58613008862169,4.5,1.5999984741210938,0.0,1.0,27.08937852491032,58.8235294117647
2023-06-08 13:00:00,1018.6,23.8,64.0,12.0,7.199999809265137,66.0,0.8132230639457703,24.5,26.0,32.0,19.936588287353516,81.15854422495967,4.800000190734863,1.5,0.0,1.0,28.930566175417468,58.8235294117647
2023-06-08 14:00:00,1018.0,24.3,60.0,12.199999809265137,7.199999809265137,75.0,0.8221583366394043,25.200000762939453,26.799999237060547,35.0,19.9490966796875,91.22330414669837,5.0,1.5999984741210938,0.0,1.0,28.89736177885171,58.8235294117647
2023-06-08 15:00:00,1017.3,23.7,61.0,12.199999809265137,7.099999904632568,71.0,0.763239860534668,24.799999237060547,26.399999618530273,34.599998474121094,19.932661056518555,93.02449160642996,5.099999904632568,1.6000003814697266,0.0,1.0,27.24518737829093,58.8235294117647
2023-06-08 16:00:00,1016.4,23.9,60.0,12.199999809265137,8.0,78.0,1.011027455329895,24.799999237060547,26.5,36.400001525878906,19.91489601135254,77.1492401999596,4.199999809265137,1.7000007629394531,0.0,1.0,27.32970910541939,58.8235294117647
2023-06-08 17:00:00,1015.7,25.1,61.0,12.300000190734863,7.199999809265137,81.0,0.9092815518379211,25.0,26.700000762939453,37.400001525878906,19.905128479003906,89.08131902189763,5.100000381469727,1.7000007629394531,0.0,0.0,27.60583723855741,58.8235294117647
2023-06-08 18:00:00,1015.2,23.9,61.0,12.0,7.599999904632568,71.0,0.9213674068450928,25.200000762939453,27.0,34.0,19.93733787536621,77.05937878040986,4.400000095367432,1.7999992370605469,0.0,0.0,26.716366357875593,55.88235294117647
2023-06-08 19:00:00,1015.1,22.3,67.0,12.100000381469727,7.199999809265137,75.0,0.8998605608940125,24.799999237060547,26.5,35.79999923706055,19.96734619140625,83.3462463623113,4.90000057220459,1.7000007629394531,0.0,0.0,25.63619471499414,55.88235294117647
2023-06-08 20:00:00,1015.2,21.6,70.0,11.800000190734863,7.199999809265137,60.0,0.814873456954956,24.600000381469727,26.0,31.0,20.188535690307617,73.63106441607489,4.600000381469727,1.3999996185302734,0.0,0.0,25.2736438350244,55.88235294117647
2023-06-08 21:00:00,1015.6,21.4,73.0,11.699999809265137,7.599999904632568,50.0,0.7349736094474792,24.600000381469727,26.100000381469727,26.899999618530273,19.949642181396484,68.02965352400584,4.099999904632568,1.5,0.0,0.0,25.262635601289343,55.88235294117647
2023-06-08 22:00:00,1015.9,21.0,75.0,11.699999809265137,7.300000190734863,64.0,1.0265952348709106,23.899999618530273,25.399999618530273,30.399999618530273,20.192867279052734,62.34199987110566,4.399999618530273,1.5,0.0,0.0,24.263763133323554,55.88235294117647
2023-06-08 23:00:00,1016.0,21.5,66.0,11.600000381469727,7.300000190734863,55.0,0.7662371397018433,23.200000762939453,24.600000381469727,27.5,19.990577697753906,71.7793449967741,4.300000190734863,1.3999996185302734,0.0,0.0,26.088432162097007,58.8235294117647
2023-06-09 00:00:00,1016.1,21.6,56.0,11.699999809265137,7.5,56.0,0.8788217902183533,22.799999237060547,24.100000381469727,28.700000762939453,19.95347023010254,63.72167898350149,4.199999809265137,1.3000011444091797,0.0,0.0,22.437836692188725,55.88235294117647
2023-06-09 01:00:00,1016.2,22.4,52.0,11.300000190734863,7.199999809265137,47.0,0.8224996328353882,22.600000381469727,23.799999237060547,25.299999237060547,20.20874786376953,57.142882651482466,4.100000381469727,1.1999988555908203,0.0,0.0,20.90644724260677,52.94117647058823
2023-06-09 02:00:00,1016.1,22.1,56.0,11.199999809265137,7.300000190734863,52.0,0.7308191061019897,22.799999237060547,24.100000381469727,27.700000762939453,17.580129623413086,71.15303850956398,3.8999996185302734,1.3000011444091797,0.0,0.0,23.835188672398075,52.94117647058823
2023-06-09 03:00:00,1016.0,21.6,60.0,11.199999809265137,7.400000095367432,48.0,0.9794316291809082,22.700000762939453,24.0,24.299999237060547,20.124534606933594,49.0080150261658,3.799999713897705,1.2999992370605469,0.0,0.0,19.633275084423296,44.11764705882353
2023-06-09 04:00:00,1015.4,21.1,65.0,11.600000381469727,7.400000095367432,54.0,0.8624739646911621,22.899999618530273,24.200000762939453,27.5,19.915231704711914,62.6105856068786,4.200000286102295,1.3000011444091797,0.0,0.0,18.27208241007545,44.11764705882353
2023-06-09 05:00:00,1014.8,20.8,66.0,11.199999809265137,7.199999809265137,47.0,0.8165680766105652,23.0,24.200000762939453,25.700000762939453,20.127511978149414,57.55796895108732,4.0,1.2000007629394531,0.0,0.0,18.137362677039523,47.05882352941177
2023-06-09 06:00:00,1014.5,20.4,67.0,11.199999809265137,7.199999809265137,47.0,0.8319190740585327,23.0,24.100000381469727,24.700000762939453,20.125490188598633,56.49587978637108,4.0,1.1000003814697266,0.0,0.0,17.42201818661256,47.05882352941177
2023-06-09 07:00:00,1014.5,19.8,68.0,11.199999809265137,7.199999809265137,45.0,0.8082724809646606,22.600000381469727,23.799999237060547,23.100000381469727,19.889711380004883,55.674294324969715,4.0,1.1999988555908203,0.0,0.0,17.19042996746121,47.05882352941177
2023-06-09 08:00:00,1014.3,20.1,68.0,11.199999809265137,7.300000190734863,51.0,0.9494327306747437,22.700000762939453,23.899999618530273,25.700000762939453,19.880126953125,53.71628589605846,3.8999996185302734,1.1999988555908203,0.0,1.0,19.41033418792667,50.0
2023-06-09 09:00:00,1014.9,19.4,71.0,12.300000190734863,7.199999809265137,63.0,0.6701689958572388,24.100000381469727,25.700000762939453,31.399999618530273,20.16659164428711,94.00613933119106,5.100000381469727,1.6000003814697266,0.0,1.0,26.391709716031045,64.70588235294117
2023-06-09 10:00:00,1015.4,20.0,64.0,13.0,7.199999809265137,82.0,0.6100867986679077,25.299999237060547,27.700000762939453,40.0,20.139589309692383,134.40710433178143,5.800000190734863,2.4000015258789062,0.0,1.0,39.67002643780275,85.29411764705883
2023-06-09 11:00:00,1015.8,22.0,59.0,13.100000381469727,7.199999809265137,78.0,0.5880187153816223,25.0,27.0,39.20000076293945,19.926246643066406,132.6488391604649,5.90000057220459,2.0,0.0,1.0,38.0547190525315,85.29411764705883
2023-06-09 12:00:00,1015.8,22.7,59.0,13.100000381469727,7.199999809265137,81.0,0.6049555540084839,25.100000381469727,27.100000381469727,40.5,19.939111709594727,133.89413397940976,5.90000057220459,2.0,0.0,1.0,42.51890339454015,88.23529411764706
2023-06-09 13:00:00,1016.1,23.4,58.0,13.399999618530273,7.199999809265137,85.0,0.5805345177650452,25.100000381469727,27.399999618530273,42.70000076293945,19.927921295166016,146.41678900892046,6.199999809265137,2.299999237060547,0.0,1.0,44.60345523465764,88.23529411764706
2023-06-09 14:00:00,1015.6,24.0,57.0,13.600000381469727,7.199999809265137,90.0,0.5591002106666565,25.399999618530273,27.799999237060547,45.5,19.72005271911621,160.9729316551077,6.40000057220459,2.3999996185302734,0.0,1.0,46.139772886579685,88.23529411764706
2023-06-09 15:00:00,1014.9,24.2,54.0,13.699999809265137,7.199999809265137,89.0,0.5473975539207458,25.0,27.399999618530273,44.70000076293945,19.887413024902344,162.58750036885576,6.5,2.3999996185302734,0.0,1.0,44.71512327230338,88.23529411764706
2023-06-09 16:00:00,1013.9,24.5,52.0,13.600000381469727,7.199999809265137,90.0,0.5628567934036255,25.100000381469727,27.399999618530273,44.5,20.04271697998047,159.8985764314314,6.40000057220459,2.299999237060547,0.0,1.0,44.249138494332634,88.23529411764706
