UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_temp_entrada,ur_temp_saida,ur_kwh,ur_kwhtr,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,ur_correnteMotor,Pressao_PR_min,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Aberta %,Fancoil ligado %
2023-06-09 17:00:00,1013.2,24.0,58.0,13.800000190734863,7.199999809265137,92.0,0.5551314353942871,25.399999618530273,27.799999237060547,46.70000076293945,19.813756942749023,165.72651832382033,6.600000381469727,2.3999996185302734,0.0,0.0,44.7677362705722,88.23529411764706
2023-06-09 18:00:00,1013.1,23.9,63.0,13.800000190734863,7.199999809265137,97.0,0.5608792901039124,24.899999618530273,27.299999237060547,47.099998474121094,19.645023345947266,172.94273778949676,6.600000381469727,2.3999996185302734,0.0,0.0,43.902127217162736,88.23529411764706
2023-06-09 19:00:00,1013.0,22.5,68.0,13.800000190734863,7.199999809265137,95.0,0.5567176342010498,25.100000381469727,27.5,46.900001525878906,19.869266510009766,170.64305882161486,6.600000381469727,2.3999996185302734,0.0,0.0,45.04599462314086,88.23529411764706
2023-06-09 20:00:00,1012.9,21.9,71.0,13.600000381469727,7.199999809265137,87.0,0.561038613319397,24.700000762939453,27.0,42.900001525878906,20.074724197387695,155.06954055312278,6.40000057220459,2.299999237060547,0.0,0.0,41.637298939806044,88.23529411764706
2023-06-09 21:00:00,1013.0,21.9,69.0,13.300000190734863,7.199999809265137,82.0,0.5738711953163147,24.799999237060547,27.0,41.5,20.069950103759766,142.88920696708266,6.100000381469727,2.200000762939453,0.0,0.0,39.04602785724582,88.23529411764706
2023-06-09 22:00:00,1013.2,21.6,74.0,13.0,7.199999809265137,72.0,0.5698938965797424,24.5,26.600000381469727,37.79999923706055,20.02054214477539,126.33930707472561,5.800000190734863,2.1000003814697266,0.0,0.0,37.75793157382445,88.23529411764706
2023-06-09 23:00:00,1013.7,22.2,67.0,12.899999618530273,7.199999809265137,70.0,0.5812174081802368,24.799999237060547,26.899999618530273,36.599998474121094,20.21021842956543,120.43686065626727,5.699999809265137,2.1000003814697266,0.0,0.0,37.62771884780942,88.23529411764706
2023-06-10 00:00:00,1014.0,22.0,68.0,12.699999809265137,7.199999809265137,66.0,0.6236445307731628,24.799999237060547,26.799999237060547,35.599998474121094,20.219749450683594,105.82951784757344,5.5,2.0,1.0,0.0,33.640585128105045,79.41176470588235
2023-06-10 01:00:00,1014.3,23.2,54.0,12.5,7.199999809265137,68.0,0.6612797379493713,24.799999237060547,26.700000762939453,33.79999923706055,19.81836700439453,102.83091420715236,5.300000190734863,1.9000015258789062,1.0,0.0,30.11667408545812,73.52941176470588
2023-06-10 02:00:00,1014.0,23.6,52.0,12.5,8.0,58.0,0.6358463168144226,25.0,26.700000762939453,30.799999237060547,20.02643585205078,91.21701025269573,4.5,1.7000007629394531,1.0,0.0,29.166261248516314,70.58823529411765
2023-06-10 03:00:00,1013.7,23.5,51.0,12.100000381469727,7.599999904632568,71.0,1.0239529609680176,24.200000762939453,25.799999237060547,33.0,20.190584182739258,69.33912270040072,4.500000476837158,1.5999984741210938,1.0,0.0,25.11157889257778,55.88235294117647
2023-06-10 04:00:00,1013.5,23.4,51.0,11.800000190734863,7.5,61.0,0.988039493560791,23.700000762939453,25.100000381469727,29.5,20.016082763671875,61.73842280348772,4.300000190734863,1.3999996185302734,1.0,0.0,22.68435888037537,52.94117647058823
2023-06-10 05:00:00,1012.9,22.0,58.0,11.5,7.199999809265137,43.0,0.697812020778656,23.200000762939453,24.5,27.5,20.02204132080078,61.6211798014289,4.300000190734863,1.2999992370605469,1.0,0.0,21.936115555690996,52.94117647058823
2023-06-10 06:00:00,1012.4,21.2,61.0,11.399999618530273,7.199999809265137,49.0,0.8257213234901428,23.0,24.200000762939453,26.100000381469727,19.990745544433594,59.342054765992664,4.199999809265137,1.2000007629394531,1.0,0.0,21.003313344536405,52.94117647058823
2023-06-10 07:00:00,1012.3,21.1,63.0,11.300000190734863,7.199999809265137,50.0,0.873852550983429,23.200000762939453,24.399999618530273,25.700000762939453,20.15601348876953,57.21789098599102,4.100000381469727,1.1999988555908203,1.0,0.0,18.200488207918227,50.0
2023-06-10 08:00:00,1012.2,21.6,59.0,11.199999809265137,7.199999809265137,52.0,0.9156678318977356,23.5,24.799999237060547,26.299999237060547,20.173694610595703,56.78915234166215,4.0,1.2999992370605469,1.0,1.0,21.48721958832307,52.94117647058823
2023-06-10 09:00:00,1012.8,20.5,69.0,11.699999809265137,7.699999809265137,62.0,1.0760395526885986,23.799999237060547,25.200000762939453,28.899999618530273,20.15291976928711,57.61869983783258,4.0,1.4000015258789062,1.0,1.0,21.78815163446195,52.94117647058823
2023-06-10 10:00:00,1012.9,21.2,66.0,12.0,7.199999809265137,61.0,0.8330092430114746,24.299999237060547,25.700000762939453,30.200000762939453,20.157175064086914,73.22847916965999,4.800000190734863,1.4000015258789062,1.0,1.0,26.982849448016196,61.76470588235294
2023-06-10 11:00:00,1013.2,22.5,64.0,12.100000381469727,7.199999809265137,60.0,0.7392581105232239,24.799999237060547,26.399999618530273,27.700000762939453,20.126455307006836,81.16245076774858,4.90000057220459,1.6000003814697266,1.0,1.0,25.74393724130862,55.88235294117647
2023-06-10 12:00:00,1013.5,24.9,55.0,12.199999809265137,7.099999904632568,67.0,0.7838084101676941,24.799999237060547,26.299999237060547,33.599998474121094,19.889951705932617,85.48007284798781,5.099999904632568,1.5,1.0,1.0,25.39177762558966,55.88235294117647
2023-06-10 13:00:00,1013.7,24.4,61.0,12.199999809265137,7.199999809265137,80.0,0.8924861550331116,25.200000762939453,27.100000381469727,37.599998474121094,19.930084228515625,89.63724484558752,5.0,1.8999996185302734,1.0,1.0,26.55425847118551,55.88235294117647
2023-06-10 14:00:00,1013.2,24.9,54.0,12.600000381469727,7.199999809265137,84.0,0.9153359532356262,25.399999618530273,27.200000762939453,38.79999923706055,19.93067169189453,91.76958438381878,5.40000057220459,1.8000011444091797,1.0,1.0,26.637898887648728,55.88235294117647
2023-06-10 15:00:00,1012.6,25.4,61.0,12.800000190734863,7.099999904632568,83.0,0.7682945132255554,25.100000381469727,26.799999237060547,39.599998474121094,19.92909049987793,108.03148866902413,5.700000286102295,1.6999988555908203,1.0,1.0,26.32589549187458,55.88235294117647
2023-06-10 16:00:00,1011.8,26.9,52.0,13.100000381469727,7.300000190734863,73.0,0.6369150280952454,25.200000762939453,27.100000381469727,37.20000076293945,20.105722427368164,114.61497496504896,5.800000190734863,1.8999996185302734,1.0,1.0,30.2393276998491,58.8235294117647
2023-06-10 17:00:00,1011.1,27.7,51.0,13.100000381469727,7.300000190734863,69.0,0.6342329382896423,24.899999618530273,26.799999237060547,34.79999923706055,20.07396125793457,108.79283593512923,5.800000190734863,1.8999996185302734,1.0,0.0,29.3356868371819,58.8235294117647
2023-06-10 18:00:00,1010.6,29.1,42.0,12.800000190734863,7.900000095367432,87.0,1.0157593488693237,24.700000762939453,26.600000381469727,40.099998474121094,20.096254348754883,85.6502084837739,4.900000095367432,1.8999996185302734,1.0,0.0,28.1876544175726,58.8235294117647
2023-06-10 19:00:00,1010.7,28.1,36.0,13.0,7.300000190734863,67.0,0.6474434733390808,25.0,26.899999618530273,34.79999923706055,20.078960418701172,103.48393760841972,5.699999809265137,1.8999996185302734,1.0,0.0,27.94861725063035,58.8235294117647
2023-06-10 20:00:00,1010.9,26.7,39.0,12.5,7.099999904632568,73.0,0.8259238600730896,24.799999237060547,26.5,34.599998474121094,20.075105667114258,88.38587129997663,5.400000095367432,1.7000007629394531,1.0,0.0,25.31717879302574,55.88235294117647
2023-06-10 21:00:00,1011.1,26.3,39.0,12.199999809265137,7.199999809265137,71.0,0.8433082103729248,24.799999237060547,26.299999237060547,34.0,19.880176544189453,84.19223141276264,5.0,1.5,1.0,0.0,23.773435572783153,52.94117647058823
2023-06-10 22:00:00,1011.3,26.3,38.0,12.199999809265137,7.300000190734863,65.0,0.8658834099769592,24.600000381469727,26.0,31.600000381469727,19.876399993896484,75.06784314268086,4.899999618530273,1.3999996185302734,1.0,0.0,23.759204989129845,52.94117647058823
2023-06-10 23:00:00,1011.6,26.1,38.0,12.0,7.199999809265137,67.0,0.9417198300361633,24.600000381469727,26.0,32.0,20.10999298095703,71.14642578719736,4.800000190734863,1.3999996185302734,1.0,0.0,23.375123899994474,52.94117647058823
2023-06-11 00:00:00,1011.9,26.1,38.0,11.699999809265137,7.199999809265137,64.0,0.9320236444473267,24.399999618530273,25.799999237060547,31.200000762939453,19.921104431152344,68.66778582420069,4.5,1.3999996185302734,1.0,0.0,23.135426848223716,52.94117647058823
2023-06-11 01:00:00,1011.9,25.3,42.0,11.699999809265137,7.300000190734863,49.0,0.7404855489730835,24.299999237060547,25.700000762939453,24.299999237060547,20.117252349853516,66.17279711664048,4.399999618530273,1.4000015258789062,1.0,0.0,23.100794570012525,52.94117647058823
2023-06-11 02:00:00,1011.7,25.2,43.0,11.699999809265137,7.199999809265137,56.0,0.8294223546981812,24.0,25.299999237060547,27.700000762939453,20.115476608276367,67.5168684359585,4.5,1.2999992370605469,1.0,0.0,20.324284996047165,50.0
2023-06-11 03:00:00,1011.6,24.8,43.0,11.800000190734863,7.199999809265137,60.0,0.9134544134140015,23.799999237060547,25.100000381469727,29.700000762939453,19.937108993530273,65.68472287057244,4.600000381469727,1.3000011444091797,1.0,0.0,20.406173960729078,50.0
2023-06-11 04:00:00,1011.4,24.4,46.0,11.699999809265137,7.400000095367432,59.0,1.040669322013855,23.700000762939453,25.0,28.299999237060547,20.15704345703125,56.694281989427665,4.299999713897705,1.2999992370605469,1.0,0.0,16.912700315316517,41.1764705882353
2023-06-11 05:00:00,1010.8,25.0,42.0,11.300000190734863,7.599999904632568,54.0,1.0998536348342896,23.299999237060547,24.399999618530273,25.5,20.117456436157227,49.097441959298486,3.700000286102295,1.1000003814697266,1.0,0.0,16.793678755109962,41.1764705882353
2023-06-11 06:00:00,1010.6,24.0,47.0,11.300000190734863,7.199999809265137,51.0,0.9896250367164612,23.5,24.700000762939453,26.700000762939453,20.117238998413086,51.53467031231959,4.100000381469727,1.2000007629394531,1.0,0.0,16.805157569321718,41.1764705882353
2023-06-11 07:00:00,1010.6,22.6,59.0,11.399999618530273,7.199999809265137,54.0,0.9209274649620056,23.700000762939453,25.0,28.100000381469727,19.93405532836914,58.636539851950076,4.199999809265137,1.2999992370605469,1.0,0.0,17.259210465532362,41.1764705882353
2023-06-11 08:00:00,1010.7,23.0,53.0,11.5,7.300000190734863,58.0,1.0366703271865845,24.0,25.299999237060547,28.299999237060547,20.158493041992188,55.94835549832508,4.199999809265137,1.2999992370605469,1.0,1.0,19.777069028579827,44.11764705882353
2023-06-11 09:00:00,1011.3,22.6,56.0,12.100000381469727,7.199999809265137,62.0,0.839012622833252,24.299999237060547,25.700000762939453,31.200000762939453,20.048744201660156,73.89638524225407,4.90000057220459,1.4000015258789062,1.0,1.0,19.910268156817466,47.05882352941177
2023-06-11 10:00:00,1011.8,22.4,59.0,12.300000190734863,7.199999809265137,65.0,0.7959637641906738,24.5,26.0,32.0,20.02084732055664,81.66200890575867,5.100000381469727,1.5,1.0,1.0,24.98091450062665,55.88235294117647
2023-06-11 11:00:00,1011.9,24.5,51.0,12.300000190734863,7.5,75.0,0.876082181930542,24.899999618530273,26.5,35.20000076293945,20.003982543945312,85.60840700438557,4.800000190734863,1.6000003814697266,1.0,1.0,23.42192426775441,50.0
2023-06-11 12:00:00,1012.2,26.7,43.0,12.300000190734863,7.199999809265137,71.0,0.8419756889343262,25.200000762939453,26.700000762939453,34.79999923706055,20.01551628112793,84.32547510945767,5.100000381469727,1.5,1.0,1.0,24.933642757661413,50.0
2023-06-11 13:00:00,1012.1,28.2,41.0,12.5,7.300000190734863,79.0,0.9573789238929749,25.5,27.100000381469727,37.400001525878906,20.01711082458496,82.51696170494702,5.199999809265137,1.6000003814697266,1.0,1.0,25.70312129548102,50.0
2023-06-11 14:00:00,1011.7,30.0,33.0,12.600000381469727,7.099999904632568,78.0,0.8306613564491272,25.299999237060547,27.0,37.0,20.00115966796875,93.90108182404295,5.500000476837158,1.7000007629394531,1.0,1.0,24.958871547019843,50.0
2023-06-11 15:00:00,1010.9,30.4,31.0,12.600000381469727,7.199999809265137,82.0,0.834153950214386,25.299999237060547,27.100000381469727,38.20000076293945,19.985340118408203,98.30319688461006,5.40000057220459,1.8000011444091797,1.0,1.0,25.46192122408838,50.0
2023-06-11 16:00:00,1010.1,30.8,29.0,13.0,7.800000190734863,59.0,0.600206196308136,25.299999237060547,27.200000762939453,28.899999618530273,20.210060119628906,98.29955165892751,5.199999809265137,1.9000015258789062,1.0,1.0,25.491603499109093,50.0
2023-06-11 17:00:00,1009.7,30.6,36.0,13.100000381469727,7.300000190734863,66.0,0.6279155611991882,25.200000762939453,27.0,34.599998474121094,19.987316131591797,105.10967410005529,5.800000190734863,1.7999992370605469,1.0,0.0,24.272841216939867,50.0
2023-06-11 18:00:00,1009.4,29.6,37.0,12.699999809265137,7.199999809265137,63.0,0.6833694577217102,23.899999618530273,25.5,32.20000076293945,20.18251609802246,92.19024831755885,5.5,1.6000003814697266,1.0,0.0,25.030357962304894,52.94117647058823
2023-06-11 19:00:00,1009.5,30.2,27.0,13.0,7.400000095367432,63.0,0.6278813481330872,25.0,26.700000762939453,34.0,19.968626022338867,100.33742869942105,5.599999904632568,1.7000007629394531,1.0,0.0,28.31562165961121,55.88235294117647
2023-06-11 20:00:00,1009.8,28.4,30.0,12.800000190734863,7.099999904632568,84.0,0.8629746437072754,25.0,26.700000762939453,39.400001525878906,19.97533416748047,97.33773826672612,5.700000286102295,1.7000007629394531,1.0,0.0,26.50022222959634,52.94117647058823
2023-06-11 21:00:00,1010.3,26.9,34.0,12.600000381469727,7.199999809265137,66.0,0.7564033269882202,24.600000381469727,26.299999237060547,33.0,20.19211769104004,87.25503662549048,5.40000057220459,1.6999988555908203,1.0,0.0,25.386953377362452,52.94117647058823
2023-06-11 22:00:00,1010.6,27.2,32.0,12.600000381469727,7.199999809265137,77.0,0.8323579430580139,24.700000762939453,26.399999618530273,36.599998474121094,19.787214279174805,92.50827800970866,5.40000057220459,1.6999988555908203,1.0,0.0,25.31622169415156,52.94117647058823
2023-06-11 23:00:00,1010.8,27.3,37.0,12.5,7.199999809265137,73.0,0.8652347326278687,24.899999618530273,26.5,35.20000076293945,19.943870544433594,84.37016828749613,5.300000190734863,1.6000003814697266,1.0,0.0,25.18196313489567,52.94117647058823
2023-06-12 00:00:00,1011.0,26.6,43.0,12.699999809265137,7.199999809265137,72.0,0.7743139863014221,25.399999618530273,27.299999237060547,34.599998474121094,20.154722213745117,92.98553464585373,5.5,1.8999996185302734,0.0,0.0,27.908851444721222,52.94117647058823
2023-06-12 01:00:00,1011.0,25.5,49.0,12.5,7.199999809265137,57.0,0.6391716003417969,25.0,26.700000762939453,26.899999618530273,20.126373291015625,89.1779296350452,5.300000190734863,1.7000007629394531,0.0,0.0,26.87094924847285,52.94117647058823
2023-06-12 02:00:00,1010.8,26.1,41.0,12.300000190734863,7.099999904632568,67.0,0.815163791179657,24.700000762939453,26.299999237060547,32.599998474121094,20.116565704345703,82.19207075309558,5.200000286102295,1.5999984741210938,0.0,0.0,24.1968260624192,50.0
2023-06-12 03:00:00,1010.6,25.7,42.0,12.100000381469727,7.199999809265137,62.0,0.8211337327957153,24.799999237060547,26.399999618530273,29.5,19.898696899414062,75.50536231036143,4.90000057220459,1.6000003814697266,0.0,0.0,21.15458302967476,47.05882352941177
2023-06-12 04:00:00,1010.0,25.7,40.0,12.100000381469727,7.400000095367432,73.0,1.0925705432891846,24.600000381469727,26.100000381469727,33.599998474121094,20.13283920288086,66.81490769486923,4.700000286102295,1.5,0.0,0.0,17.048341832377695,41.1764705882353
2023-06-12 05:00:00,1009.8,25.2,41.0,11.600000381469727,7.199999809265137,56.0,0.8971220254898071,24.0,25.299999237060547,27.700000762939453,19.9384765625,62.42183160025008,4.40000057220459,1.2999992370605469,0.0,0.0,16.838992965943884,41.1764705882353
2023-06-12 06:00:00,1009.6,25.2,42.0,11.600000381469727,7.199999809265137,61.0,1.0332387685775757,23.700000762939453,25.200000762939453,29.700000762939453,20.14202117919922,59.03766085352818,4.40000057220459,1.5,0.0,0.0,16.97171394210873,41.1764705882353
2023-06-12 07:00:00,1010.4,23.6,59.0,11.600000381469727,7.099999904632568,61.0,0.9852871298789978,24.100000381469727,25.5,29.100000381469727,19.92515754699707,61.91088683711047,4.500000476837158,1.3999996185302734,0.0,0.0,17.533162169384234,41.1764705882353
2023-06-12 08:00:00,1011.0,23.5,64.0,11.600000381469727,7.199999809265137,56.0,0.8199374675750732,24.100000381469727,25.5,27.899999618530273,19.899465560913086,68.29789125946078,4.40000057220459,1.3999996185302734,0.0,1.0,19.673845314618312,44.11764705882353
2023-06-12 09:00:00,1011.5,23.3,66.0,12.699999809265137,7.5,92.0,0.9388636350631714,25.100000381469727,27.0,40.900001525878906,20.361574172973633,97.99080139450686,5.199999809265137,1.8999996185302734,0.0,1.0,29.544512526555494,58.8235294117647
2023-06-12 10:00:00,1012.3,23.2,67.0,13.399999618530273,7.199999809265137,80.0,0.6017805337905884,25.200000762939453,27.299999237060547,40.29999923706055,20.074512481689453,132.93882986889525,6.199999809265137,2.0999984741210938,0.0,1.0,38.91313296556473,76.47058823529412
2023-06-12 11:00:00,1013.0,24.5,60.0,13.800000190734863,7.199999809265137,90.0,0.5885614156723022,25.5,27.899999618530273,44.900001525878906,19.85809898376465,152.9152227846855,6.600000381469727,2.3999996185302734,0.0,1.0,39.31980053041921,73.52941176470588
2023-06-12 12:00:00,1013.7,24.9,63.0,14.199999809265137,7.199999809265137,114.0,0.571638286113739,25.600000381469727,28.700000762939453,55.400001525878906,20.47238540649414,199.42681022124083,7.0,3.1000003814697266,0.0,1.0,47.81149053031748,88.23529411764706
2023-06-12 13:00:00,1013.9,25.3,60.0,14.300000190734863,7.199999809265137,114.0,0.5500496625900269,24.899999618530273,28.0,54.79999923706055,19.888551712036133,207.2540131434797,7.100000381469727,3.1000003814697266,0.0,1.0,48.66337392727534,88.23529411764706
2023-06-12 14:00:00,1013.4,25.1,66.0,14.5,7.199999809265137,119.0,0.5529145002365112,25.0,28.0,56.599998474121094,20.08607292175293,215.22314923753547,7.300000190734863,3.0,0.0,1.0,48.36043115998759,88.23529411764706
2023-06-12 15:00:00,1012.8,24.6,71.0,14.800000190734863,7.199999809265137,128.0,0.5529082417488098,25.399999618530273,28.5,61.099998474121094,19.89529037475586,231.50315067676513,7.600000381469727,3.1000003814697266,0.0,1.0,48.973731656869255,88.23529411764706
2023-06-12 16:00:00,1011.9,25.3,69.0,14.699999809265137,7.199999809265137,131.0,0.573257327079773,25.600000381469727,28.700000762939453,60.0,20.08286476135254,228.51866659485435,7.5,3.1000003814697266,0.0,1.0,51.40819615125656,88.23529411764706
2023-06-12 17:00:00,1011.8,24.9,70.0,16.299999237060547,16.299999237060547,0.0,-0.0,23.399999618530273,24.200000762939453,0.0,21.60651397705078,0.0,0.0,0.8000011444091797,0.0,0.0,60.458382337382346,88.23529411764706
2023-06-12 18:00:00,1011.8,24.6,72.0,13.0,11.800000190734863,0.0,-0.0,22.399999618530273,24.0,0.0,19.9957332611084,0.0,1.1999998092651367,1.6000003814697266,0.0,0.0,47.44406518611041,88.23529411764706
2023-06-12 19:00:00,1012.0,23.5,75.0,13.399999618530273,12.100000381469727,0.0,-0.0,22.0,23.600000381469727,0.0,20.097454071044922,0.0,1.2999992370605469,1.6000003814697266,0.0,0.0,46.164041286165066,88.23529411764706
2023-06-12 20:00:00,1012.8,22.7,90.0,13.699999809265137,12.399999618530273,0.0,-0.0,21.799999237060547,23.299999237060547,0.0,20.204687118530273,0.0,1.3000001907348633,1.5,0.0,0.0,44.01223549517718,88.23529411764706
2023-06-13 15:00:00,1016.4,23.9,100.0,14.399999618530273,7.199999809265137,112.0,0.5546854734420776,25.0,27.799999237060547,53.79999923706055,20.266521453857422,201.9162306612947,7.199999809265137,2.799999237060547,0.0,1.0,49.19344791318431,91.17647058823529
2023-06-13 16:00:00,1015.2,24.6,94.0,14.5,7.099999904632568,119.0,0.5625368356704712,25.299999237060547,28.299999237060547,57.599998474121094,20.035398483276367,211.54170261253626,7.400000095367432,3.0,0.0,1.0,51.133224189281464,91.17647058823529
2023-06-13 17:00:00,1014.8,23.9,74.0,14.600000381469727,7.199999809265137,121.0,0.5512441992759705,25.200000762939453,28.299999237060547,58.20000076293945,19.80898094177246,219.5034435898409,7.40000057220459,3.0999984741210938,0.0,0.0,51.3852806578983,91.17647058823529
2023-06-13 18:00:00,1014.6,23.6,77.0,14.600000381469727,7.199999809265137,122.0,0.5567275285720825,25.100000381469727,28.100000381469727,57.0,19.80699348449707,219.137717714284,7.40000057220459,3.0,0.0,0.0,51.92471212329286,91.17647058823529
2023-06-13 19:00:00,1014.8,23.3,80.0,14.399999618530273,7.199999809265137,119.0,0.5613818764686584,25.0,28.0,56.20000076293945,19.757339477539062,211.9769180091151,7.199999809265137,3.0,0.0,0.0,50.622187383247145,91.17647058823529
2023-06-13 20:00:00,1014.8,22.5,80.0,14.199999809265137,7.199999809265137,106.0,0.5437464714050293,24.899999618530273,27.700000762939453,52.400001525878906,20.818262100219727,194.94379379805125,7.0,2.8000011444091797,0.0,0.0,45.7808722004746,88.23529411764706
2023-06-14 13:00:00,1015.8,24.6,92.0,14.199999809265137,7.199999809265137,104.0,0.5504297614097595,25.100000381469727,27.799999237060547,51.400001525878906,20.065101623535156,188.94327176938148,7.0,2.6999988555908203,0.0,1.0,45.21621831258138,88.23529411764706
2023-06-14 14:00:00,1015.5,24.3,100.0,14.300000190734863,7.199999809265137,107.0,0.5457743406295776,25.100000381469727,27.899999618530273,52.20000076293945,20.260311126708984,196.05172327553953,7.100000381469727,2.799999237060547,0.0,1.0,46.748754597071446,88.23529411764706
2023-06-14 15:00:00,1014.9,24.6,97.0,15.300000190734863,14.699999809265137,0.0,0.0,22.299999237060547,23.0,0.0,25.55540657043457,0.0,0.6000003814697266,0.7000007629394531,0.0,1.0,49.231976702357784,88.23529411764706
2023-06-15 13:00:00,1014.3,25.7,88.0,16.0,14.0,0.0,0.0,21.100000381469727,21.399999618530273,0.0,19.69783592224121,0.0,2.0,0.2999992370605469,0.0,1.0,46.97477794957884,94.11764705882354
2023-06-15 14:00:00,1013.7,25.5,74.0,16.0,14.0,0.0,0.0,21.100000381469727,21.399999618530273,0.0,19.871450424194336,0.0,2.0,0.2999992370605469,0.0,1.0,47.68128514109236,94.11764705882354
2023-06-15 15:00:00,1013.1,25.3,73.0,16.0,14.0,0.0,0.0,21.100000381469727,21.399999618530273,0.0,19.828977584838867,0.0,2.0,0.2999992370605469,0.0,1.0,49.973079918008864,94.11764705882354
2023-06-15 16:00:00,1012.0,25.3,73.0,16.0,14.0,0.0,0.0,21.100000381469727,21.399999618530273,0.0,19.830049514770508,0.0,2.0,0.2999992370605469,0.0,1.0,49.0881713719079,94.11764705882354
2023-06-15 17:00:00,1011.6,23.6,77.0,16.0,14.100000381469727,0.0,0.0,21.100000381469727,21.399999618530273,0.0,19.600109100341797,0.0,1.8999996185302734,0.2999992370605469,0.0,0.0,45.18244452006889,91.17647058823529
2023-06-15 18:00:00,1011.5,23.9,78.0,16.0,14.0,0.0,0.0,21.100000381469727,21.5,0.0,20.020225524902344,0.0,2.0,0.39999961853027344,0.0,0.0,45.076442543304324,91.17647058823529
2023-06-15 19:00:00,1011.8,23.1,83.0,16.0,14.0,0.0,0.0,21.100000381469727,21.5,0.0,20.242826461791992,0.0,2.0,0.39999961853027344,0.0,0.0,45.3941698309147,91.17647058823529
2023-06-16 13:00:00,1013.2,24.5,97.0,16.100000381469727,14.0,0.0,0.0,21.100000381469727,21.299999237060547,0.0,20.055803298950195,0.0,2.1000003814697266,0.1999988555908203,0.0,1.0,45.72880766789118,88.23529411764706
2023-06-16 14:00:00,1012.6,24.4,90.0,16.100000381469727,14.0,0.0,0.0,21.100000381469727,21.299999237060547,0.0,19.827051162719727,0.0,2.1000003814697266,0.1999988555908203,0.0,1.0,47.53531582247127,88.23529411764706
2023-06-16 15:00:00,1012.5,24.4,99.0,16.100000381469727,14.100000381469727,0.0,0.0,21.100000381469727,21.299999237060547,0.0,20.014339447021484,0.0,2.0,0.1999988555908203,0.0,1.0,47.100463742559604,88.23529411764706
2023-06-17 10:00:00,1015.0,20.6,84.0,16.100000381469727,14.199999809265137,0.0,0.0,21.0,21.200000762939453,0.0,19.014265060424805,0.0,1.9000005722045898,0.20000076293945312,1.0,1.0,25.79598333076997,61.76470588235294
2023-06-17 11:00:00,1015.7,21.0,68.0,16.100000381469727,14.199999809265137,0.0,0.0,21.0,21.200000762939453,0.0,20.29115104675293,0.0,1.9000005722045898,0.20000076293945312,1.0,1.0,25.12885856809038,58.8235294117647
2023-06-17 12:00:00,1016.4,21.2,67.0,16.100000381469727,14.199999809265137,0.0,0.0,21.0,21.200000762939453,0.0,20.656116485595703,0.0,1.9000005722045898,0.20000076293945312,1.0,1.0,25.488584260145824,58.8235294117647
2023-06-17 13:00:00,1016.9,21.8,64.0,16.100000381469727,14.100000381469727,0.0,0.0,21.0,21.299999237060547,0.0,19.136924743652344,0.0,2.0,0.2999992370605469,1.0,1.0,25.177377384720426,58.8235294117647
2023-06-17 14:00:00,1017.2,21.7,61.0,16.100000381469727,14.199999809265137,0.0,0.0,20.899999618530273,21.200000762939453,0.0,20.560379028320312,0.0,1.9000005722045898,0.3000011444091797,1.0,1.0,25.93264051097812,58.8235294117647
2023-06-17 15:00:00,1016.6,21.8,63.0,16.100000381469727,14.199999809265137,0.0,0.0,20.899999618530273,21.200000762939453,0.0,20.876506805419922,0.0,1.9000005722045898,0.3000011444091797,1.0,1.0,24.197153273857,58.8235294117647
2023-06-17 16:00:00,1015.5,21.9,59.0,16.0,14.199999809265137,0.0,0.0,20.899999618530273,21.200000762939453,0.0,18.805561065673828,0.0,1.8000001907348633,0.3000011444091797,1.0,1.0,24.990780268654678,61.76470588235294
2023-06-17 17:00:00,1015.5,21.8,60.0,16.0,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,20.5428409576416,0.0,1.8999996185302734,0.3000011444091797,1.0,0.0,24.730691824898575,61.76470588235294
2023-06-17 18:00:00,1015.1,21.7,62.0,16.0,14.199999809265137,0.0,0.0,20.899999618530273,21.200000762939453,0.0,18.569772720336914,0.0,1.8000001907348633,0.3000011444091797,1.0,0.0,23.90836369088202,58.8235294117647
2023-06-17 19:00:00,1015.3,21.3,65.0,16.0,14.199999809265137,0.0,0.0,20.899999618530273,21.200000762939453,0.0,20.436800003051758,0.0,1.8000001907348633,0.3000011444091797,1.0,0.0,23.833507611896053,58.8235294117647
2023-06-17 20:00:00,1015.7,21.0,66.0,16.0,14.199999809265137,0.0,0.0,20.899999618530273,21.100000381469727,0.0,20.663066864013672,0.0,1.8000001907348633,0.20000076293945312,1.0,0.0,23.257229806798875,58.8235294117647
2023-06-17 21:00:00,1016.0,20.9,68.0,16.0,14.199999809265137,0.0,0.0,20.799999237060547,21.100000381469727,0.0,19.418258666992188,0.0,1.8000001907348633,0.3000011444091797,1.0,0.0,23.58067805478067,58.8235294117647
2023-06-17 22:00:00,1016.5,20.9,69.0,16.0,14.100000381469727,0.0,0.0,20.799999237060547,21.100000381469727,0.0,20.852258682250977,0.0,1.8999996185302734,0.3000011444091797,1.0,0.0,24.151262178565517,58.8235294117647
2023-06-17 23:00:00,1016.8,21.0,68.0,16.0,14.100000381469727,0.0,0.0,20.799999237060547,21.100000381469727,0.0,21.188024520874023,0.0,1.8999996185302734,0.3000011444091797,1.0,0.0,24.33071438110236,58.8235294117647
2023-06-18 00:00:00,1017.2,20.8,70.0,16.100000381469727,14.0,0.0,0.0,20.799999237060547,21.100000381469727,0.0,19.21715545654297,0.0,2.1000003814697266,0.3000011444091797,1.0,0.0,23.318391868562408,58.8235294117647
2023-06-18 01:00:00,1017.4,20.7,68.0,16.0,14.199999809265137,0.0,0.0,20.799999237060547,21.100000381469727,0.0,20.866994857788086,0.0,1.8000001907348633,0.3000011444091797,1.0,0.0,23.671212264985748,58.8235294117647
2023-06-18 02:00:00,1017.4,20.8,68.0,16.0,14.100000381469727,0.0,0.0,20.799999237060547,21.100000381469727,0.0,18.687641143798828,0.0,1.8999996185302734,0.3000011444091797,1.0,0.0,22.925303238810915,55.88235294117647
2023-06-18 03:00:00,1017.0,20.6,68.0,16.0,14.199999809265137,0.0,0.0,20.799999237060547,21.100000381469727,0.0,20.451433181762695,0.0,1.8000001907348633,0.3000011444091797,1.0,0.0,21.957647955778874,55.88235294117647
2023-06-18 04:00:00,1016.7,20.5,69.0,16.0,14.199999809265137,0.0,0.0,20.799999237060547,21.100000381469727,0.0,20.62153434753418,0.0,1.8000001907348633,0.3000011444091797,1.0,0.0,18.23076065742608,50.0
2023-06-18 05:00:00,1016.4,19.9,69.0,16.0,14.199999809265137,0.0,0.0,20.799999237060547,21.0,0.0,21.157760620117188,0.0,1.8000001907348633,0.20000076293945312,1.0,0.0,18.302199432344146,50.0
2023-06-18 06:00:00,1016.2,19.6,71.0,16.100000381469727,14.199999809265137,0.0,0.0,20.799999237060547,21.0,0.0,18.739540100097656,0.0,1.9000005722045898,0.20000076293945312,1.0,0.0,18.370008623961247,50.0
2023-06-18 07:00:00,1016.1,19.6,72.0,16.0,14.199999809265137,0.0,0.0,20.799999237060547,21.0,0.0,20.45809555053711,0.0,1.8000001907348633,0.20000076293945312,1.0,0.0,18.284282088279724,50.0
2023-06-18 08:00:00,1016.3,19.3,71.0,16.0,14.199999809265137,0.0,0.0,20.799999237060547,21.0,0.0,18.573793411254883,0.0,1.8000001907348633,0.20000076293945312,1.0,1.0,20.63131540110617,52.94117647058823
2023-06-18 09:00:00,1017.0,19.8,70.0,16.0,14.199999809265137,0.0,0.0,20.799999237060547,21.100000381469727,0.0,20.837202072143555,0.0,1.8000001907348633,0.3000011444091797,1.0,1.0,21.415338440374896,55.88235294117647
2023-06-18 10:00:00,1017.6,19.6,69.0,16.100000381469727,14.100000381469727,0.0,0.0,20.799999237060547,21.100000381469727,0.0,18.865175247192383,0.0,2.0,0.3000011444091797,1.0,1.0,26.701518994389158,64.70588235294117
2023-06-18 11:00:00,1018.0,20.9,64.0,16.100000381469727,14.199999809265137,0.0,0.0,20.799999237060547,21.100000381469727,0.0,19.202499389648438,0.0,1.9000005722045898,0.3000011444091797,1.0,1.0,25.920694463180773,61.76470588235294
2023-06-18 12:00:00,1019.0,21.4,61.0,16.100000381469727,14.199999809265137,0.0,0.0,20.799999237060547,21.100000381469727,0.0,21.276405334472656,0.0,1.9000005722045898,0.3000011444091797,1.0,1.0,27.95289010893215,64.70588235294117
2023-06-18 13:00:00,1019.1,23.0,58.0,16.0,14.100000381469727,0.0,0.0,20.799999237060547,21.100000381469727,0.0,22.2980899810791,0.0,1.8999996185302734,0.3000011444091797,1.0,1.0,28.19348225629691,64.70588235294117
2023-06-18 14:00:00,1018.7,23.4,56.0,16.100000381469727,14.199999809265137,0.0,0.0,20.899999618530273,21.100000381469727,0.0,19.811677932739258,0.0,1.9000005722045898,0.20000076293945312,1.0,1.0,28.54676760146112,64.70588235294117
2023-06-18 15:00:00,1018.1,21.9,63.0,16.0,14.100000381469727,0.0,0.0,20.899999618530273,21.100000381469727,0.0,21.78171157836914,0.0,1.8999996185302734,0.20000076293945312,1.0,1.0,27.159260350646395,64.70588235294117
2023-06-18 16:00:00,1017.2,22.6,57.0,16.100000381469727,14.100000381469727,0.0,0.0,20.899999618530273,21.100000381469727,0.0,21.62376594543457,0.0,2.0,0.20000076293945312,1.0,1.0,27.678438871195823,64.70588235294117
2023-06-18 17:00:00,1016.8,21.8,65.0,16.100000381469727,14.100000381469727,0.0,0.0,20.899999618530273,21.100000381469727,0.0,19.79081916809082,0.0,2.0,0.20000076293945312,1.0,0.0,28.880884739485655,64.70588235294117
2023-06-18 18:00:00,1016.8,21.8,63.0,16.100000381469727,14.100000381469727,0.0,0.0,20.899999618530273,21.100000381469727,0.0,19.707996368408203,0.0,2.0,0.20000076293945312,1.0,0.0,27.494514225107253,67.6470588235294
2023-06-18 19:00:00,1017.0,21.1,65.0,16.0,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,22.12700843811035,0.0,1.8999996185302734,0.3000011444091797,1.0,0.0,25.716437244054042,61.76470588235294
2023-06-18 20:00:00,1017.5,20.5,67.0,16.0,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,19.972257614135742,0.0,1.8999996185302734,0.3000011444091797,1.0,0.0,24.00773585023302,61.76470588235294
2023-06-18 21:00:00,1018.1,20.7,65.0,16.0,14.199999809265137,0.0,0.0,20.799999237060547,21.200000762939453,0.0,19.983728408813477,0.0,1.8000001907348633,0.40000152587890625,1.0,0.0,24.90415002179868,61.76470588235294
2023-06-18 22:00:00,1018.7,20.8,68.0,16.0,14.199999809265137,0.0,0.0,20.899999618530273,21.200000762939453,0.0,21.6826114654541,0.0,1.8000001907348633,0.3000011444091797,1.0,0.0,24.47779304150379,61.76470588235294
2023-06-18 23:00:00,1019.1,20.8,67.0,16.0,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,21.745941162109375,0.0,1.8999996185302734,0.3000011444091797,1.0,0.0,24.124534677375447,61.76470588235294
2023-06-19 00:00:00,1019.6,21.0,65.0,16.100000381469727,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,21.66130256652832,0.0,2.0,0.3000011444091797,0.0,0.0,25.71530415614446,61.76470588235294
2023-06-19 01:00:00,1019.9,21.0,63.0,16.100000381469727,14.199999809265137,0.0,0.0,20.899999618530273,21.200000762939453,0.0,21.63445281982422,0.0,1.9000005722045898,0.3000011444091797,0.0,0.0,25.637798105225418,61.76470588235294
2023-06-19 02:00:00,1019.9,20.6,61.0,16.100000381469727,14.199999809265137,0.0,0.0,20.899999618530273,21.200000762939453,0.0,21.96908187866211,0.0,1.9000005722045898,0.3000011444091797,0.0,0.0,22.762970127842642,58.8235294117647
2023-06-19 03:00:00,1019.9,20.2,61.0,16.100000381469727,14.199999809265137,0.0,0.0,20.899999618530273,21.200000762939453,0.0,21.07978057861328,0.0,1.9000005722045898,0.3000011444091797,0.0,0.0,21.729265688043654,55.88235294117647
2023-06-19 04:00:00,1019.9,19.8,62.0,16.100000381469727,14.300000190734863,0.0,0.0,20.899999618530273,21.200000762939453,0.0,19.950586318969727,0.0,1.8000001907348633,0.3000011444091797,0.0,0.0,17.888846178849537,50.0
2023-06-19 05:00:00,1019.4,20.0,64.0,16.100000381469727,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,20.07987403869629,0.0,2.0,0.3000011444091797,0.0,0.0,17.707628002672486,50.0
2023-06-19 06:00:00,1019.2,20.1,66.0,16.100000381469727,14.199999809265137,0.0,0.0,20.899999618530273,21.200000762939453,0.0,21.657230377197266,0.0,1.9000005722045898,0.3000011444091797,0.0,0.0,17.833702128944974,50.0
2023-06-19 07:00:00,1019.1,19.8,68.0,16.100000381469727,14.300000190734863,0.0,0.0,20.899999618530273,21.200000762939453,0.0,21.6582088470459,0.0,1.8000001907348633,0.3000011444091797,0.0,0.0,17.581895898688924,50.0
2023-06-19 08:00:00,1019.2,19.6,70.0,16.100000381469727,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,21.539688110351562,0.0,2.0,0.3000011444091797,0.0,1.0,19.077774757688697,52.94117647058823
2023-06-19 09:00:00,1019.8,18.9,67.0,16.100000381469727,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,20.5457706451416,0.0,2.0,0.3000011444091797,0.0,1.0,29.002922876314685,67.6470588235294
2023-06-19 10:00:00,1020.3,19.2,68.0,16.100000381469727,14.199999809265137,0.0,0.0,20.899999618530273,21.200000762939453,0.0,20.045679092407227,0.0,1.9000005722045898,0.3000011444091797,0.0,1.0,35.434629785292074,85.29411764705883
2023-06-19 11:00:00,1021.2,21.3,60.0,16.100000381469727,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,20.572465896606445,0.0,2.0,0.3000011444091797,0.0,1.0,38.55337727250475,85.29411764705883
2023-06-19 12:00:00,1021.9,21.7,62.0,16.100000381469727,14.199999809265137,0.0,0.0,21.0,21.200000762939453,0.0,21.660097122192383,0.0,1.9000005722045898,0.20000076293945312,0.0,1.0,39.735659620978616,91.17647058823529
2023-06-19 13:00:00,1022.3,19.5,76.0,16.100000381469727,14.199999809265137,0.0,0.0,20.899999618530273,21.200000762939453,0.0,21.81349754333496,0.0,1.9000005722045898,0.3000011444091797,0.0,1.0,43.20791939352498,94.11764705882354
2023-06-19 14:00:00,1021.9,21.3,68.0,16.100000381469727,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,22.075960159301758,0.0,2.0,0.3000011444091797,0.0,1.0,44.53034329956228,94.11764705882354
2023-06-19 15:00:00,1021.7,20.9,65.0,16.100000381469727,14.100000381469727,0.0,0.0,21.0,21.200000762939453,0.0,22.30000114440918,0.0,2.0,0.20000076293945312,0.0,1.0,43.3657973444823,94.11764705882354
2023-06-19 16:00:00,1020.6,22.3,61.0,16.100000381469727,14.100000381469727,0.0,0.0,21.0,21.200000762939453,0.0,19.38030433654785,0.0,2.0,0.20000076293945312,0.0,1.0,41.53973265669563,94.11764705882354
2023-06-19 17:00:00,1020.2,21.1,63.0,16.0,14.100000381469727,0.0,0.0,21.0,21.200000762939453,0.0,22.168594360351562,0.0,1.8999996185302734,0.20000076293945312,0.0,0.0,41.78792188926177,94.11764705882354
2023-06-19 18:00:00,1020.0,21.2,63.0,16.0,14.0,0.0,0.0,21.0,21.200000762939453,0.0,22.29977798461914,0.0,2.0,0.20000076293945312,0.0,0.0,39.97638856822794,88.23529411764706
2023-06-19 19:00:00,1020.0,20.8,62.0,16.0,14.0,0.0,0.0,21.0,21.200000762939453,0.0,22.006221771240234,0.0,2.0,0.20000076293945312,0.0,0.0,38.550880300276205,88.23529411764706
2023-06-19 20:00:00,1020.4,20.3,64.0,16.0,14.0,0.0,0.0,21.0,21.200000762939453,0.0,19.316360473632812,0.0,2.0,0.20000076293945312,0.0,0.0,36.69076453736334,88.23529411764706
2023-06-19 21:00:00,1020.8,19.7,64.0,16.0,14.0,0.0,0.0,21.0,21.200000762939453,0.0,19.590309143066406,0.0,2.0,0.20000076293945312,0.0,0.0,33.738098442554474,88.23529411764706
2023-06-19 22:00:00,1021.3,19.8,65.0,16.0,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,19.4057674407959,0.0,1.8999996185302734,0.3000011444091797,0.0,0.0,33.089939820043966,88.23529411764706
2023-06-19 23:00:00,1021.6,20.2,63.0,16.0,14.0,0.0,0.0,20.899999618530273,21.200000762939453,0.0,21.971126556396484,0.0,2.0,0.3000011444091797,0.0,0.0,33.67179287744291,88.23529411764706
2023-06-20 00:00:00,1021.9,19.9,63.0,16.0,14.100000381469727,0.0,0.0,21.0,21.200000762939453,0.0,21.99251937866211,0.0,1.8999996185302734,0.20000076293945312,0.0,0.0,31.749580652424783,82.3529411764706
2023-06-20 01:00:00,1021.9,20.0,61.0,16.0,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,19.7812442779541,0.0,1.8999996185302734,0.3000011444091797,0.0,0.0,27.702475210030872,76.47058823529412
2023-06-20 02:00:00,1021.7,20.1,63.0,16.0,14.199999809265137,0.0,0.0,20.899999618530273,21.200000762939453,0.0,19.35629653930664,0.0,1.8000001907348633,0.3000011444091797,0.0,0.0,25.3002337343765,73.52941176470588
2023-06-20 03:00:00,1021.4,20.1,60.0,16.100000381469727,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,21.832597732543945,0.0,2.0,0.3000011444091797,0.0,0.0,22.41006230766123,61.76470588235294
2023-06-20 04:00:00,1021.0,19.7,60.0,16.100000381469727,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,21.958040237426758,0.0,2.0,0.3000011444091797,0.0,0.0,20.89152925122868,64.70588235294117
2023-06-20 05:00:00,1020.8,19.6,61.0,16.0,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,21.881799697875977,0.0,1.8999996185302734,0.3000011444091797,0.0,0.0,20.328866570284873,64.70588235294117
2023-06-20 06:00:00,1020.4,19.6,61.0,16.100000381469727,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,20.021289825439453,0.0,2.0,0.3000011444091797,0.0,0.0,20.047184783400912,64.70588235294117
2023-06-20 07:00:00,1020.3,19.4,62.0,16.100000381469727,14.100000381469727,0.0,0.0,20.899999618530273,21.100000381469727,0.0,19.892757415771484,0.0,2.0,0.20000076293945312,0.0,0.0,18.83074822389718,61.76470588235294
2023-06-20 08:00:00,1020.4,19.8,60.0,16.100000381469727,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,21.832345962524414,0.0,2.0,0.3000011444091797,0.0,1.0,20.808149841698732,64.70588235294117
2023-06-20 09:00:00,1020.3,19.3,64.0,16.100000381469727,14.199999809265137,0.0,0.0,20.799999237060547,21.100000381469727,0.0,21.9515323638916,0.0,1.9000005722045898,0.3000011444091797,0.0,1.0,28.583598442149885,82.3529411764706
2023-06-20 10:00:00,1020.8,19.3,66.0,16.100000381469727,14.199999809265137,0.0,0.0,20.899999618530273,21.100000381469727,0.0,19.912050247192383,0.0,1.9000005722045898,0.20000076293945312,0.0,1.0,37.31588715676105,91.17647058823529
2023-06-20 11:00:00,1021.2,20.3,66.0,16.100000381469727,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,19.394147872924805,0.0,2.0,0.3000011444091797,0.0,1.0,36.69079808213494,88.23529411764706
2023-06-20 12:00:00,1021.6,21.3,58.0,16.100000381469727,14.100000381469727,0.0,0.0,20.799999237060547,21.100000381469727,0.0,19.410350799560547,0.0,2.0,0.3000011444091797,0.0,1.0,40.099965068427,91.17647058823529
2023-06-20 13:00:00,1021.9,23.1,53.0,16.100000381469727,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,21.45891571044922,0.0,2.0,0.3000011444091797,0.0,1.0,43.89561299663602,88.23529411764706
2023-06-20 14:00:00,1021.3,23.9,49.0,16.0,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,21.03412628173828,0.0,1.8999996185302734,0.3000011444091797,0.0,1.0,46.67509771657713,91.17647058823529
2023-06-20 15:00:00,1020.4,23.2,53.0,16.0,14.100000381469727,0.0,0.0,20.799999237060547,21.200000762939453,0.0,18.48654556274414,0.0,1.8999996185302734,0.40000152587890625,0.0,1.0,45.95968002803398,91.17647058823529
2023-06-20 16:00:00,1019.1,24.2,55.0,16.0,14.0,0.0,0.0,21.0,21.200000762939453,0.0,21.15259552001953,0.0,2.0,0.20000076293945312,0.0,1.0,45.27789438673944,91.17647058823529
2023-06-20 17:00:00,1018.6,24.1,55.0,16.0,14.0,0.0,0.0,20.799999237060547,21.200000762939453,0.0,19.975126266479492,0.0,2.0,0.40000152587890625,0.0,0.0,42.575445686325885,88.23529411764706
2023-06-20 18:00:00,1018.1,23.4,58.0,16.0,13.899999618530273,0.0,0.0,20.899999618530273,21.200000762939453,0.0,18.361328125,0.0,2.1000003814697266,0.3000011444091797,0.0,0.0,39.75081049854105,85.29411764705883
2023-06-20 19:00:00,1018.1,21.8,60.0,16.0,13.899999618530273,0.0,0.0,21.0,21.200000762939453,0.0,21.15955924987793,0.0,2.1000003814697266,0.20000076293945312,0.0,0.0,40.67694983879725,85.29411764705883
2023-06-20 20:00:00,1018.1,20.5,65.0,16.0,14.0,0.0,0.0,20.899999618530273,21.200000762939453,0.0,21.14739227294922,0.0,2.0,0.3000011444091797,0.0,0.0,38.61902669523702,82.3529411764706
2023-06-20 21:00:00,1017.8,20.5,67.0,16.0,14.0,0.0,0.0,21.0,21.200000762939453,0.0,21.083589553833008,0.0,2.0,0.20000076293945312,0.0,0.0,36.165944108457275,82.3529411764706
2023-06-20 22:00:00,1018.2,20.7,67.0,16.0,14.100000381469727,0.0,0.0,21.0,21.200000762939453,0.0,19.06094741821289,0.0,1.8999996185302734,0.20000076293945312,0.0,0.0,35.54073489976652,85.29411764705883
2023-06-20 23:00:00,1018.3,20.5,63.0,16.0,14.0,0.0,0.0,21.0,21.200000762939453,0.0,18.70899200439453,0.0,2.0,0.20000076293945312,0.0,0.0,33.58260829701568,85.29411764705883
2023-06-21 00:00:00,1018.4,20.2,57.0,16.0,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,21.19696044921875,0.0,1.8999996185302734,0.3000011444091797,0.0,0.0,31.01100457978971,79.41176470588235
2023-06-21 01:00:00,1018.6,20.0,58.0,16.0,14.100000381469727,0.0,0.0,20.899999618530273,21.200000762939453,0.0,19.042762756347656,0.0,1.8999996185302734,0.3000011444091797,0.0,0.0,28.290088669820264,73.52941176470588
2023-06-21 02:00:00,1018.8,19.8,62.0,16.0,14.100000381469727,0.0,0.0,20.799999237060547,21.200000762939453,0.0,18.500171661376953,0.0,1.8999996185302734,0.40000152587890625,0.0,0.0,25.979670107364655,70.58823529411765
2023-06-21 03:00:00,1018.5,19.7,64.0,16.0,14.100000381469727,0.0,0.0,20.799999237060547,21.100000381469727,0.0,20.984176635742188,0.0,1.8999996185302734,0.3000011444091797,0.0,0.0,23.419200971271053,58.8235294117647
2023-06-21 04:00:00,1018.3,19.4,67.0,16.0,14.0,0.0,0.0,20.799999237060547,21.0,0.0,19.00940704345703,0.0,2.0,0.20000076293945312,0.0,0.0,19.701628412261154,58.8235294117647
2023-06-21 05:00:00,1017.8,19.2,67.0,16.0,14.100000381469727,0.0,0.0,20.799999237060547,21.100000381469727,0.0,20.836740493774414,0.0,1.8999996185302734,0.3000011444091797,0.0,0.0,16.998917509209026,52.94117647058823
2023-06-21 06:00:00,1017.1,18.7,68.0,16.0,14.0,0.0,0.0,20.700000762939453,21.0,0.0,20.661230087280273,0.0,2.0,0.2999992370605469,0.0,0.0,16.584905857389625,50.0
2023-06-21 07:00:00,1016.8,18.8,67.0,16.0,14.100000381469727,0.0,0.0,20.700000762939453,21.0,0.0,19.12017822265625,0.0,1.8999996185302734,0.2999992370605469,0.0,0.0,16.346915051792607,50.0
2023-06-21 08:00:00,1016.9,18.4,69.0,16.0,14.0,0.0,0.0,20.700000762939453,20.899999618530273,0.0,18.99588966369629,0.0,2.0,0.1999988555908203,0.0,1.0,17.79722925569072,52.94117647058823
2023-06-21 09:00:00,1017.1,18.1,70.0,16.0,14.0,0.0,0.0,20.600000381469727,20.799999237060547,0.0,17.803287506103516,0.0,2.0,0.1999988555908203,0.0,1.0,29.25996480746703,79.41176470588235
2023-06-21 10:00:00,1017.8,18.2,67.0,16.0,14.100000381469727,0.0,0.0,20.600000381469727,20.799999237060547,0.0,21.047447204589844,0.0,1.8999996185302734,0.1999988555908203,0.0,1.0,31.81657926422177,85.29411764705883
2023-06-21 11:00:00,1018.0,20.1,62.0,15.899999618530273,14.0,0.0,0.0,20.600000381469727,20.799999237060547,0.0,20.869173049926758,0.0,1.8999996185302734,0.1999988555908203,0.0,1.0,33.357205985170424,85.29411764705883
2023-06-21 12:00:00,1018.6,21.9,52.0,15.899999618530273,14.0,0.0,0.0,20.600000381469727,20.799999237060547,0.0,20.682018280029297,0.0,1.8999996185302734,0.1999988555908203,0.0,1.0,36.47804643349214,88.23529411764706
2023-06-21 13:00:00,1018.5,22.5,54.0,15.899999618530273,14.0,0.0,0.0,20.600000381469727,20.799999237060547,0.0,20.448978424072266,0.0,1.8999996185302734,0.1999988555908203,0.0,1.0,39.3346855224985,88.23529411764706
2023-06-21 14:00:00,1018.1,23.7,45.0,15.899999618530273,13.899999618530273,0.0,0.0,20.600000381469727,20.799999237060547,0.0,20.585979461669922,0.0,2.0,0.1999988555908203,0.0,1.0,42.051538573973104,88.23529411764706
2023-06-21 15:00:00,1017.4,24.2,48.0,15.899999618530273,13.899999618530273,0.0,0.0,20.600000381469727,20.799999237060547,0.0,20.790241241455078,0.0,2.0,0.1999988555908203,0.0,1.0,43.096018984462276,88.23529411764706
2023-06-21 16:00:00,1016.3,25.0,53.0,15.899999618530273,13.800000190734863,0.0,0.0,20.600000381469727,20.799999237060547,0.0,21.1827449798584,0.0,2.09999942779541,0.1999988555908203,0.0,1.0,43.52263790730274,88.23529411764706
2023-06-21 17:00:00,1016.0,23.1,56.0,15.800000190734863,13.899999618530273,0.0,0.0,20.700000762939453,20.799999237060547,0.0,18.711254119873047,0.0,1.9000005722045898,0.09999847412109375,0.0,0.0,43.7428746566628,88.23529411764706
2023-06-21 18:00:00,1015.6,23.3,57.0,15.899999618530273,14.0,0.0,0.0,20.700000762939453,20.799999237060547,0.0,17.420530319213867,0.0,1.8999996185302734,0.09999847412109375,0.0,0.0,44.00930033849947,88.23529411764706
2023-06-21 19:00:00,1015.5,22.7,63.0,15.800000190734863,13.800000190734863,0.0,0.0,20.700000762939453,20.899999618530273,0.0,20.862424850463867,0.0,2.0,0.1999988555908203,0.0,0.0,42.98520590139158,88.23529411764706
2023-06-21 20:00:00,1015.5,21.6,71.0,15.899999618530273,13.899999618530273,0.0,0.0,20.700000762939453,20.899999618530273,0.0,20.316837310791016,0.0,2.0,0.1999988555908203,0.0,0.0,42.53785828929959,88.23529411764706
2023-06-21 21:00:00,1015.2,21.3,69.0,15.899999618530273,13.899999618530273,0.0,0.0,20.799999237060547,20.899999618530273,0.0,18.69161033630371,0.0,2.0,0.10000038146972656,0.0,0.0,40.33755766803568,88.23529411764706
2023-06-21 22:00:00,1015.7,21.6,67.0,15.899999618530273,13.899999618530273,0.0,0.0,20.799999237060547,21.0,0.0,20.850500106811523,0.0,2.0,0.20000076293945312,0.0,0.0,34.49611852205161,85.29411764705883
2023-06-21 23:00:00,1016.2,21.6,59.0,15.899999618530273,14.0,0.0,0.0,20.700000762939453,21.0,0.0,21.242591857910156,0.0,1.8999996185302734,0.2999992370605469,0.0,0.0,33.733612076802686,85.29411764705883
2023-06-22 00:00:00,1016.3,21.4,59.0,15.899999618530273,14.0,0.0,0.0,20.700000762939453,21.0,0.0,18.923622131347656,0.0,1.8999996185302734,0.2999992370605469,0.0,0.0,30.88326828588139,79.41176470588235
2023-06-22 01:00:00,1016.3,20.9,62.0,15.800000190734863,14.0,0.0,0.0,20.700000762939453,21.0,0.0,19.298444747924805,0.0,1.8000001907348633,0.2999992370605469,0.0,0.0,29.114556242119182,73.52941176470588
2023-06-22 02:00:00,1016.2,20.6,64.0,15.899999618530273,14.0,0.0,0.0,20.700000762939453,21.0,0.0,20.732189178466797,0.0,1.8999996185302734,0.2999992370605469,0.0,0.0,26.813697195414342,70.58823529411765
2023-06-22 03:00:00,1016.1,20.2,64.0,16.0,14.100000381469727,0.0,0.0,20.799999237060547,21.0,0.0,19.812515258789062,0.0,1.8999996185302734,0.20000076293945312,0.0,0.0,22.9128588347724,58.8235294117647
2023-06-22 04:00:00,1015.9,20.2,63.0,15.899999618530273,14.100000381469727,0.0,0.0,20.700000762939453,21.0,0.0,18.660703659057617,0.0,1.7999992370605469,0.2999992370605469,0.0,0.0,21.30605780175238,58.8235294117647
2023-06-22 05:00:00,1015.5,19.8,65.0,15.899999618530273,14.0,0.0,0.0,20.700000762939453,21.0,0.0,20.715349197387695,0.0,1.8999996185302734,0.2999992370605469,0.0,0.0,20.267099100531954,58.8235294117647
2023-06-22 06:00:00,1015.0,19.7,62.0,16.0,14.100000381469727,0.0,0.0,20.700000762939453,21.0,0.0,21.39082145690918,0.0,1.8999996185302734,0.2999992370605469,0.0,0.0,19.996468220696304,58.8235294117647
