UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_temp_entrada,ur_temp_saida,ur_kwh,ur_kwhtr,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,ur_correnteMotor,Pressao_PR_min,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Aberta %,Fancoil ligado %
2023-06-22 07:00:00,1014.7,19.3,65.0,16.0,14.100000381469727,0.0,0.0,20.700000762939453,21.0,0.0,19.27046775817871,0.0,1.8999996185302734,0.2999992370605469,0.0,0.0,18.531972565434195,55.88235294117647
2023-06-22 08:00:00,1014.8,19.1,69.0,16.0,14.0,0.0,0.0,20.700000762939453,21.0,0.0,20.67217254638672,0.0,2.0,0.2999992370605469,0.0,1.0,20.779673646796834,58.8235294117647
2023-06-22 09:00:00,1014.6,19.1,63.0,16.0,14.100000381469727,0.0,0.0,20.700000762939453,21.0,0.0,19.048349380493164,0.0,1.8999996185302734,0.2999992370605469,0.0,1.0,27.103319982687633,76.47058823529412
2023-06-22 10:00:00,1015.4,19.5,61.0,16.0,14.0,0.0,0.0,20.700000762939453,21.0,0.0,18.633214950561523,0.0,2.0,0.2999992370605469,0.0,1.0,33.57881257570151,85.29411764705883
2023-06-22 11:00:00,1016.1,20.1,60.0,16.0,14.100000381469727,0.0,0.0,20.700000762939453,21.0,0.0,18.424575805664062,0.0,1.8999996185302734,0.2999992370605469,0.0,1.0,34.6272088415695,82.3529411764706
2023-06-22 12:00:00,1016.8,22.7,50.0,16.0,14.0,0.0,0.0,20.700000762939453,21.0,0.0,20.421781539916992,0.0,2.0,0.2999992370605469,0.0,1.0,37.4791403557315,85.29411764705883
2023-06-22 13:00:00,1016.7,23.8,50.0,16.0,14.100000381469727,0.0,0.0,20.799999237060547,21.0,0.0,20.60968589782715,0.0,1.8999996185302734,0.20000076293945312,0.0,1.0,40.72128890319304,88.23529411764706
2023-06-22 14:00:00,1016.2,23.7,57.0,16.0,14.0,0.0,0.0,20.799999237060547,21.0,0.0,20.525026321411133,0.0,2.0,0.20000076293945312,0.0,1.0,41.00323332259149,88.23529411764706
2023-06-22 15:00:00,1015.5,24.5,57.0,16.0,14.0,0.0,0.0,20.799999237060547,21.100000381469727,0.0,18.660114288330078,0.0,2.0,0.3000011444091797,0.0,1.0,41.62234556855577,88.23529411764706
2023-06-22 16:00:00,1014.6,25.8,53.0,16.0,14.0,0.0,0.0,20.799999237060547,21.0,0.0,20.825960159301758,0.0,2.0,0.20000076293945312,0.0,1.0,42.57589897061839,88.23529411764706
2023-06-22 17:00:00,1014.1,24.3,55.0,16.0,13.899999618530273,0.0,0.0,20.799999237060547,21.100000381469727,0.0,20.9488582611084,0.0,2.1000003814697266,0.3000011444091797,0.0,0.0,40.76396978804559,88.23529411764706
2023-06-22 18:00:00,1013.9,23.4,63.0,16.0,14.0,0.0,0.0,20.799999237060547,21.100000381469727,0.0,21.6149845123291,0.0,2.0,0.3000011444091797,0.0,0.0,39.64815633044098,88.23529411764706
2023-06-22 19:00:00,1013.8,22.3,65.0,16.0,14.0,0.0,0.0,20.899999618530273,21.100000381469727,0.0,19.296735763549805,0.0,2.0,0.20000076293945312,0.0,0.0,40.1868748719042,88.23529411764706
2023-06-22 20:00:00,1014.1,21.9,66.0,16.0,14.0,0.0,0.0,20.899999618530273,21.100000381469727,0.0,21.626544952392578,0.0,2.0,0.20000076293945312,0.0,0.0,40.17595053260977,88.23529411764706
2023-06-22 21:00:00,1014.3,22.4,68.0,16.0,13.899999618530273,0.0,0.0,20.899999618530273,21.100000381469727,0.0,22.38389015197754,0.0,2.1000003814697266,0.20000076293945312,0.0,0.0,37.20446828459249,88.23529411764706
2023-06-22 22:00:00,1014.5,23.0,52.0,16.0,14.0,0.0,0.0,20.899999618530273,21.200000762939453,0.0,22.256179809570312,0.0,2.0,0.3000011444091797,0.0,0.0,33.86523364348845,88.23529411764706
2023-06-22 23:00:00,1014.6,22.1,56.0,16.0,14.100000381469727,0.0,0.0,20.899999618530273,21.100000381469727,0.0,21.690744400024414,0.0,1.8999996185302734,0.20000076293945312,0.0,0.0,33.733883834246434,88.23529411764706
2023-06-23 00:00:00,1014.6,21.7,62.0,16.0,14.100000381469727,0.0,0.0,20.899999618530273,21.100000381469727,0.0,19.92284393310547,0.0,1.8999996185302734,0.20000076293945312,0.0,0.0,30.843273645097558,79.41176470588235
2023-06-23 01:00:00,1014.3,21.9,55.0,16.0,14.0,0.0,0.0,20.899999618530273,21.100000381469727,0.0,21.582780838012695,0.0,2.0,0.20000076293945312,0.0,0.0,28.01327042688023,73.52941176470588
2023-06-23 02:00:00,1014.2,21.9,54.0,16.0,14.0,0.0,0.0,20.899999618530273,21.100000381469727,0.0,21.83405113220215,0.0,2.0,0.20000076293945312,0.0,0.0,26.626043328733154,70.58823529411765
2023-06-23 03:00:00,1013.9,21.2,57.0,16.0,14.100000381469727,0.0,0.0,20.799999237060547,21.100000381469727,0.0,21.8624210357666,0.0,1.8999996185302734,0.3000011444091797,0.0,0.0,23.34367516004678,58.8235294117647
2023-06-23 04:00:00,1013.9,21.1,56.0,16.0,14.100000381469727,0.0,0.0,20.799999237060547,21.100000381469727,0.0,20.243650436401367,0.0,1.8999996185302734,0.3000011444091797,0.0,0.0,20.546086060278345,58.8235294117647
2023-06-23 05:00:00,1013.4,20.9,58.0,16.0,14.199999809265137,0.0,0.0,20.799999237060547,21.100000381469727,0.0,20.22552490234375,0.0,1.8000001907348633,0.3000011444091797,0.0,0.0,17.204571877465103,50.0
2023-06-23 06:00:00,1013.4,20.5,60.0,16.0,14.100000381469727,0.0,0.0,20.799999237060547,21.100000381469727,0.0,21.597728729248047,0.0,1.8999996185302734,0.3000011444091797,0.0,0.0,16.7845842350613,50.0
2023-06-23 07:00:00,1012.8,21.0,53.0,16.0,14.100000381469727,0.0,0.0,20.799999237060547,21.100000381469727,0.0,21.490474700927734,0.0,1.8999996185302734,0.3000011444091797,0.0,0.0,17.551363708394945,50.0
2023-06-23 08:00:00,1013.0,20.4,62.0,16.0,14.100000381469727,0.0,0.0,20.799999237060547,21.100000381469727,0.0,21.420291900634766,0.0,1.8999996185302734,0.3000011444091797,0.0,1.0,18.82103710644173,50.0
2023-06-23 09:00:00,1013.0,20.5,61.0,16.0,14.100000381469727,0.0,0.0,20.799999237060547,21.100000381469727,0.0,20.176748275756836,0.0,1.8999996185302734,0.3000011444091797,0.0,1.0,23.60400024507985,70.58823529411765
2023-06-23 10:00:00,1012.7,21.4,51.0,16.0,14.199999809265137,0.0,0.0,20.799999237060547,21.100000381469727,0.0,18.665931701660156,0.0,1.8000001907348633,0.3000011444091797,0.0,1.0,34.54755671277191,82.3529411764706
2023-06-23 11:00:00,1013.1,22.3,61.0,16.0,14.0,0.0,0.0,20.799999237060547,21.100000381469727,0.0,21.83753776550293,0.0,2.0,0.3000011444091797,0.0,1.0,32.83283610235561,82.3529411764706
2023-06-23 12:00:00,1013.5,22.9,58.0,16.100000381469727,14.100000381469727,0.0,0.0,20.899999618530273,21.100000381469727,0.0,21.906206130981445,0.0,2.0,0.20000076293945312,0.0,1.0,36.93482231913191,88.23529411764706
2023-06-23 13:00:00,1013.7,23.9,60.0,15.699999809265137,7.400000095367432,146.0,0.8329687118530273,31.799999237060547,36.099998474121094,63.70000076293945,5.425149440765381,175.27669157609475,8.299999713897705,4.299999237060547,0.0,1.0,42.33002238381993,91.17647058823529
2023-06-23 14:00:00,1013.5,25.0,50.0,13.0,7.199999809265137,92.0,0.5677180290222168,26.299999237060547,28.700000762939453,46.70000076293945,25.913366317749023,162.0522782382867,5.800000190734863,2.4000015258789062,0.0,1.0,38.13468976996162,91.17647058823529
2023-06-23 15:00:00,1013.2,25.1,52.0,13.300000190734863,7.099999904632568,105.0,0.5930318236351013,26.600000381469727,29.100000381469727,50.599998474121094,24.397836685180664,177.0562654738873,6.200000286102295,2.5,0.0,1.0,40.306433972084164,91.17647058823529
2023-06-23 16:00:00,1011.8,24.8,50.0,13.800000190734863,7.199999809265137,91.0,0.6067103743553162,26.799999237060547,29.200000762939453,44.29999923706055,25.0,149.9891939324354,6.600000381469727,2.4000015258789062,0.0,1.0,39.702298776669934,91.17647058823529
2023-06-23 17:00:00,1010.6,24.8,43.0,13.899999618530273,6.699999809265137,85.0,0.5263069868087769,25.700000762939453,27.5,41.70000076293945,25.0,161.50270114290362,7.199999809265137,1.7999992370605469,0.0,0.0,39.73098972168836,91.17647058823529
2023-06-23 18:00:00,1010.8,23.7,57.0,13.699999809265137,7.0,103.0,0.7414607405662537,25.600000381469727,28.200000762939453,49.900001525878906,25.0,138.9149746773361,6.699999809265137,2.6000003814697266,0.0,0.0,38.95559028242574,91.17647058823529
2023-06-23 19:00:00,1011.1,22.7,67.0,13.800000190734863,7.699999809265137,94.0,0.5041130781173706,25.600000381469727,28.100000381469727,47.099998474121094,28.517263412475586,186.46610072296986,6.100000381469727,2.5,0.0,0.0,38.636236889795825,91.17647058823529
2023-06-23 20:00:00,1011.4,21.6,74.0,13.899999618530273,7.199999809265137,82.0,0.5677458643913269,26.100000381469727,28.299999237060547,40.900001525878906,27.087827682495117,144.43081868665155,6.699999809265137,2.1999988555908203,0.0,0.0,36.692624964497305,91.17647058823529
2023-06-23 21:00:00,1011.8,21.7,68.0,13.699999809265137,7.199999809265137,72.0,0.581360399723053,24.799999237060547,27.100000381469727,36.79999923706055,26.332929611206055,123.847444776595,6.5,2.3000011444091797,0.0,0.0,33.929525438583255,91.17647058823529
2023-06-23 22:00:00,1012.5,21.5,67.0,10.300000190734863,7.199999809265137,87.0,0.6847171783447266,24.899999618530273,27.100000381469727,43.29999923706055,26.443004608154297,127.0597594912379,3.1000003814697266,2.200000762939453,0.0,0.0,35.04728933356025,85.29411764705883
2023-06-23 23:00:00,1012.7,21.7,66.0,10.199999809265137,7.199999809265137,88.0,0.7570340037345886,24.799999237060547,26.799999237060547,42.5,17.338897705078125,116.24312721209317,3.0,2.0,0.0,0.0,33.03156474684224,82.3529411764706
2023-06-24 00:00:00,1012.9,22.6,56.0,10.100000381469727,7.300000190734863,82.0,0.8577955961227417,24.799999237060547,26.600000381469727,40.900001525878906,18.568729400634766,95.59386918123866,2.8000001907348633,1.8000011444091797,1.0,0.0,29.597913429592595,76.47058823529412
2023-06-24 01:00:00,1012.8,22.9,51.0,9.600000381469727,7.5,76.0,1.0924432277679443,24.700000762939453,26.299999237060547,37.400001525878906,17.807310104370117,69.56883256558925,2.1000003814697266,1.5999984741210938,1.0,0.0,25.55165621547988,70.58823529411765
2023-06-24 02:00:00,1012.6,22.1,59.0,9.5,7.199999809265137,63.0,1.034705638885498,24.700000762939453,26.299999237060547,30.399999618530273,16.97262954711914,60.88688186512499,2.3000001907348633,1.5999984741210938,1.0,0.0,24.644224752079356,67.6470588235294
2023-06-24 03:00:00,1012.8,20.9,65.0,9.5,7.599999904632568,64.0,1.7042603492736816,24.899999618530273,26.5,30.399999618530273,21.340354919433594,37.552947838794346,1.9000000953674316,1.6000003814697266,1.0,0.0,22.69744463400407,58.8235294117647
2023-06-24 04:00:00,1012.9,21.1,62.0,9.199999809265137,7.5,60.0,1.698750615119934,25.0,26.5,28.100000381469727,21.261268615722656,35.3200755107682,1.6999998092651367,1.5,1.0,0.0,19.479751709735755,52.94117647058823
2023-06-24 05:00:00,1012.4,21.3,60.0,8.899999618530273,7.400000095367432,52.0,2.340228319168091,25.200000762939453,26.200000762939453,25.299999237060547,21.353296279907227,22.22005416056373,1.4999995231628418,1.0,1.0,0.0,19.804540771426577,52.94117647058823
2023-06-24 06:00:00,1012.3,20.5,65.0,9.600000381469727,7.599999904632568,64.0,1.591712474822998,24.799999237060547,26.0,31.200000762939453,18.347108840942383,40.20826689010963,2.000000476837158,1.2000007629394531,1.0,0.0,19.43002792560693,52.94117647058823
2023-06-24 07:00:00,1012.2,20.6,68.0,9.0,7.300000190734863,60.0,1.8031256198883057,24.799999237060547,26.200000762939453,28.100000381469727,19.721574783325195,33.27555181857861,1.6999998092651367,1.4000015258789062,1.0,0.0,18.16935268315402,50.0
2023-06-24 08:00:00,1011.7,20.7,67.0,9.0,7.199999809265137,56.0,1.6215829849243164,24.899999618530273,26.399999618530273,26.5,19.921621322631836,34.53415614287151,1.8000001907348633,1.5,1.0,1.0,20.545591881780915,52.94117647058823
2023-06-24 09:00:00,1012.1,22.6,47.0,9.199999809265137,7.199999809265137,59.0,1.2001087665557861,24.899999618530273,26.5,29.700000762939453,19.862468719482422,49.162210663059454,2.0,1.6000003814697266,1.0,1.0,21.47025808421048,52.94117647058823
2023-06-24 10:00:00,1012.7,21.3,64.0,9.399999618530273,7.300000190734863,66.0,1.3294321298599243,25.100000381469727,26.600000381469727,31.600000381469727,20.059814453125,49.64525718733313,2.09999942779541,1.5,1.0,1.0,25.522231614950933,61.76470588235294
2023-06-24 11:00:00,1013.0,22.3,56.0,9.399999618530273,7.199999809265137,69.0,1.1226190328598022,25.100000381469727,26.799999237060547,33.79999923706055,20.113426208496094,61.46341544221532,2.1999998092651367,1.6999988555908203,1.0,1.0,25.545685368956942,58.8235294117647
2023-06-24 12:00:00,1013.5,24.5,43.0,9.399999618530273,7.400000095367432,58.0,1.0131067037582397,25.200000762939453,26.799999237060547,32.79999923706055,20.04543113708496,57.24964585155947,1.9999995231628418,1.5999984741210938,1.0,1.0,25.663158855654977,58.8235294117647
2023-06-24 13:00:00,1013.8,24.8,55.0,9.800000190734863,7.699999809265137,74.0,1.6698402166366577,25.100000381469727,26.799999237060547,35.0,20.05586814880371,44.31561730442005,2.1000003814697266,1.6999988555908203,1.0,1.0,26.591688537236415,58.8235294117647
2023-06-24 14:00:00,1013.5,24.9,57.0,9.699999809265137,7.800000190734863,63.0,1.135779619216919,25.200000762939453,27.100000381469727,32.400001525878906,20.019102096557617,55.468507212196975,1.8999996185302734,1.8999996185302734,1.0,1.0,27.607228111137044,58.8235294117647
2023-06-24 15:00:00,1013.1,26.2,51.0,9.600000381469727,7.199999809265137,64.0,0.7858127951622009,25.100000381469727,27.0,33.400001525878906,19.987924575805664,81.4443343172971,2.40000057220459,1.8999996185302734,1.0,1.0,26.727434770627454,58.8235294117647
2023-06-24 16:00:00,1012.6,25.9,53.0,10.199999809265137,8.100000381469727,91.0,1.5122748613357544,24.899999618530273,26.899999618530273,42.29999923706055,20.292938232421875,60.174246313677386,2.09999942779541,2.0,1.0,1.0,28.014644844965503,61.76470588235294
2023-06-24 17:00:00,1012.4,26.9,45.0,9.800000190734863,7.099999904632568,70.0,0.7668329477310181,25.100000381469727,27.100000381469727,35.400001525878906,20.101919174194336,91.28454927128912,2.700000286102295,2.0,1.0,0.0,28.662128627300262,64.70588235294117
2023-06-24 18:00:00,1012.1,26.1,39.0,9.699999809265137,7.199999809265137,68.0,0.7872412204742432,25.100000381469727,27.0,34.400001525878906,20.137544631958008,86.37759079616794,2.5,1.8999996185302734,1.0,0.0,26.97245887373433,61.76470588235294
2023-06-24 19:00:00,1012.6,23.2,67.0,10.100000381469727,7.699999809265137,88.0,1.2955490350723267,25.0,26.799999237060547,41.5,19.857133865356445,67.92487016524791,2.40000057220459,1.7999992370605469,1.0,0.0,25.177724771427386,61.76470588235294
2023-06-24 20:00:00,1013.2,22.1,69.0,10.600000381469727,7.199999809265137,70.0,0.665679931640625,25.200000762939453,27.399999618530273,36.0,26.397899627685547,105.15564113143539,3.40000057220459,2.1999988555908203,1.0,0.0,28.75928064367988,67.6470588235294
2023-06-24 21:00:00,1013.1,21.9,68.0,9.600000381469727,7.199999809265137,78.0,0.9936148524284363,25.0,26.799999237060547,36.79999923706055,19.375896453857422,78.50124201481563,2.40000057220459,1.7999992370605469,1.0,0.0,25.39812721447511,61.76470588235294
2023-06-24 22:00:00,1013.4,22.1,65.0,9.5,7.199999809265137,69.0,1.0120667219161987,24.799999237060547,26.600000381469727,32.400001525878906,20.192520141601562,68.17732319995534,2.3000001907348633,1.8000011444091797,1.0,0.0,24.434896178317793,61.76470588235294
2023-06-24 23:00:00,1013.7,23.3,59.0,9.5,7.199999809265137,72.0,1.0318523645401,24.799999237060547,26.600000381469727,34.599998474121094,19.771739959716797,69.77742405241338,2.3000001907348633,1.8000011444091797,1.0,0.0,24.552954989852328,64.70588235294117
2023-06-25 00:00:00,1014.0,24.2,50.0,9.800000190734863,7.199999809265137,85.0,1.1054069995880127,25.0,26.600000381469727,39.20000076293945,19.979887008666992,76.89475463035757,2.6000003814697266,1.6000003814697266,1.0,0.0,25.526712560292445,64.70588235294117
2023-06-25 01:00:00,1014.5,23.2,56.0,9.600000381469727,7.300000190734863,74.0,1.1515605449676514,24.799999237060547,26.5,35.400001525878906,20.405611038208008,64.26062470043965,2.3000001907348633,1.7000007629394531,1.0,0.0,24.301827833508,61.76470588235294
2023-06-25 02:00:00,1014.5,23.3,52.0,9.300000190734863,7.300000190734863,67.0,1.3422553539276123,25.0,26.600000381469727,31.399999618530273,19.948884963989258,49.9159864059766,2.0,1.6000003814697266,1.0,0.0,22.944303221774824,58.8235294117647
2023-06-25 03:00:00,1014.6,22.6,54.0,9.399999618530273,7.5,71.0,1.541000247001648,24.799999237060547,26.299999237060547,32.400001525878906,20.15921974182129,46.07397055136492,1.8999996185302734,1.5,1.0,0.0,21.831910196578864,58.8235294117647
2023-06-25 04:00:00,1014.3,22.1,57.0,9.300000190734863,7.5,65.0,1.7728832960128784,25.0,26.600000381469727,31.399999618530273,19.99271583557129,36.66343980237255,1.8000001907348633,1.6000003814697266,1.0,0.0,18.756465606617205,52.94117647058823
2023-06-25 05:00:00,1013.9,22.2,57.0,9.100000381469727,7.5,60.0,1.5924369096755981,24.899999618530273,26.399999618530273,28.5,19.547164916992188,37.67810180449965,1.6000003814697266,1.5,1.0,0.0,19.32875868587783,52.94117647058823
2023-06-25 06:00:00,1014.0,21.4,61.0,9.100000381469727,7.599999904632568,62.0,1.7393718957901,25.299999237060547,26.899999618530273,29.899999618530273,20.145565032958984,35.64505103828692,1.5000004768371582,1.6000003814697266,1.0,0.0,19.665831145012017,52.94117647058823
2023-06-25 07:00:00,1013.5,21.8,60.0,9.199999809265137,7.199999809265137,66.0,1.4488742351531982,25.0,26.5,31.0,19.898773193359375,45.55260794807454,2.0,1.5,1.0,0.0,20.500375138990808,52.94117647058823
2023-06-25 08:00:00,1013.2,21.7,57.0,9.100000381469727,7.199999809265137,66.0,1.3391836881637573,24.799999237060547,26.399999618530273,31.200000762939453,19.875696182250977,49.283754411985804,1.9000005722045898,1.6000003814697266,1.0,1.0,21.28667824015473,55.88235294117647
2023-06-25 09:00:00,1013.7,21.1,64.0,9.300000190734863,7.800000190734863,62.0,1.600041389465332,24.799999237060547,26.600000381469727,30.799999237060547,20.106687545776367,38.74899762481635,1.5,1.8000011444091797,1.0,1.0,21.647563152240984,58.8235294117647
2023-06-25 10:00:00,1014.2,21.5,61.0,9.399999618530273,7.300000190734863,70.0,1.218223214149475,25.0,26.600000381469727,33.599998474121094,19.70258331298828,57.46073395003541,2.09999942779541,1.6000003814697266,1.0,1.0,26.39808822220022,67.6470588235294
2023-06-25 11:00:00,1015.0,22.5,63.0,9.399999618530273,7.199999809265137,66.0,1.0705193281173706,25.0,26.700000762939453,32.400001525878906,19.922391891479492,61.65231982879606,2.1999998092651367,1.7000007629394531,1.0,1.0,26.49918087865367,61.76470588235294
2023-06-25 12:00:00,1015.7,23.2,60.0,9.600000381469727,7.199999809265137,73.0,0.986497163772583,25.100000381469727,27.0,37.0,19.86656951904297,73.99919906594752,2.40000057220459,1.8999996185302734,1.0,1.0,28.226609632824406,61.76470588235294
2023-06-25 13:00:00,1015.6,24.3,57.0,9.699999809265137,7.199999809265137,89.0,1.005086898803711,25.100000381469727,26.799999237060547,41.099998474121094,19.950241088867188,88.54955736258314,2.5,1.6999988555908203,1.0,1.0,27.99064794995568,61.76470588235294
2023-06-25 14:00:00,1015.4,24.3,61.0,9.699999809265137,7.199999809265137,67.0,0.8462004065513611,25.0,27.0,33.0,21.7913818359375,79.17746136881979,2.5,2.0,1.0,1.0,28.29704171780384,61.76470588235294
2023-06-25 15:00:00,1014.8,25.4,56.0,10.600000381469727,7.900000095367432,52.0,0.6866235136985779,24.899999618530273,26.899999618530273,27.700000762939453,20.062620162963867,75.73291470881315,2.700000286102295,2.0,1.0,1.0,27.547571035948668,61.76470588235294
2023-06-25 16:00:00,1014.1,26.1,52.0,10.600000381469727,7.199999809265137,69.0,0.7053780555725098,25.100000381469727,27.100000381469727,35.400001525878906,20.06993293762207,97.81988460641459,3.40000057220459,2.0,1.0,1.0,27.619010471936427,61.76470588235294
2023-06-25 17:00:00,1013.5,25.0,63.0,10.600000381469727,7.300000190734863,66.0,0.6717691421508789,25.0,27.0,34.20000076293945,20.039709091186523,98.24803769443825,3.3000001907348633,2.0,1.0,0.0,26.96367491194696,61.76470588235294
2023-06-25 18:00:00,1013.3,24.0,64.0,10.600000381469727,7.300000190734863,64.0,0.7045110464096069,24.899999618530273,26.799999237060547,34.0,20.099803924560547,90.84314621631925,3.3000001907348633,1.8999996185302734,1.0,0.0,27.09574835770058,64.70588235294117
2023-06-25 19:00:00,1013.3,23.4,59.0,10.699999809265137,7.199999809265137,72.0,0.6695874929428101,25.299999237060547,27.5,36.0,20.138946533203125,107.5288901881409,3.5,2.200000762939453,1.0,0.0,29.820227252714563,67.6470588235294
2023-06-25 20:00:00,1013.7,22.9,57.0,10.600000381469727,7.199999809265137,62.0,0.6560828685760498,24.799999237060547,26.799999237060547,32.20000076293945,20.10839080810547,94.50025746681004,3.40000057220459,2.0,1.0,0.0,26.944904029369354,64.70588235294117
2023-06-25 21:00:00,1014.1,22.0,73.0,10.699999809265137,7.300000190734863,87.0,0.948652982711792,24.799999237060547,26.5,40.099998474121094,19.903125762939453,91.70898272127319,3.3999996185302734,1.7000007629394531,1.0,0.0,25.661242053364262,64.70588235294117
2023-06-25 22:00:00,1015.1,21.8,68.0,10.300000190734863,7.800000190734863,75.0,1.2508559226989746,24.799999237060547,26.600000381469727,35.0,20.077749252319336,59.95894382318016,2.5,1.8000011444091797,1.0,0.0,24.702904385147672,64.70588235294117
2023-06-25 23:00:00,1015.5,22.2,57.0,10.100000381469727,7.5,68.0,1.0251522064208984,25.200000762939453,26.899999618530273,33.20000076293945,19.86821174621582,66.33161356342156,2.6000003814697266,1.6999988555908203,1.0,0.0,25.89635632435481,64.70588235294117
2023-06-26 00:00:00,1015.6,22.8,47.0,10.100000381469727,7.199999809265137,71.0,0.931982696056366,24.899999618530273,26.600000381469727,32.400001525878906,19.870922088623047,76.18167193493252,2.90000057220459,1.7000007629394531,0.0,0.0,25.155414640903473,64.70588235294117
2023-06-26 01:00:00,1015.6,22.3,50.0,10.199999809265137,7.099999904632568,67.0,0.8292036652565002,25.100000381469727,26.799999237060547,33.599998474121094,20.08661651611328,80.8004146716774,3.0999999046325684,1.6999988555908203,0.0,0.0,25.543407730983965,64.70588235294117
2023-06-26 02:00:00,1015.6,21.7,54.0,10.100000381469727,7.199999809265137,66.0,0.8662896752357483,25.0,26.700000762939453,32.20000076293945,19.78099822998047,76.1869867397866,2.90000057220459,1.7000007629394531,0.0,0.0,24.900470764348,61.76470588235294
2023-06-26 03:00:00,1014.8,22.5,52.0,10.100000381469727,7.5,60.0,0.8631370663642883,25.0,26.600000381469727,30.0,19.9680233001709,69.51387252169854,2.6000003814697266,1.6000003814697266,0.0,0.0,23.743934748750746,58.8235294117647
2023-06-26 04:00:00,1014.1,22.2,56.0,10.199999809265137,7.199999809265137,66.0,0.8518629670143127,25.0,26.799999237060547,27.899999618530273,19.94963264465332,77.4772499282635,3.0,1.7999992370605469,0.0,0.0,21.302543327663884,55.88235294117647
2023-06-26 05:00:00,1013.5,21.0,72.0,10.0,7.199999809265137,61.0,0.9224040508270264,24.799999237060547,26.600000381469727,31.600000381469727,19.89788055419922,66.13153958431501,2.8000001907348633,1.8000011444091797,0.0,0.0,20.729007668567426,55.88235294117647
2023-06-26 06:00:00,1013.2,21.4,66.0,9.899999618530273,7.199999809265137,64.0,1.0143828392028809,24.899999618530273,26.5,31.200000762939453,20.132156372070312,63.09254999847225,2.6999998092651367,1.6000003814697266,0.0,0.0,19.15170683102174,55.88235294117647
2023-06-26 07:00:00,1013.3,20.4,71.0,9.800000190734863,7.5,58.0,1.0799293518066406,25.100000381469727,26.700000762939453,29.100000381469727,19.914920806884766,53.707216960970975,2.3000001907348633,1.6000003814697266,0.0,0.0,19.261136551698048,55.88235294117647
2023-06-26 08:00:00,1013.7,20.2,74.0,9.699999809265137,7.199999809265137,60.0,1.0190653800964355,25.0,26.5,28.899999618530273,19.907724380493164,58.87747849340355,2.5,1.5,0.0,1.0,21.248194382046208,58.8235294117647
2023-06-26 09:00:00,1014.4,20.5,68.0,10.600000381469727,7.800000190734863,78.0,1.1854236125946045,24.799999237060547,26.700000762939453,36.599998474121094,20.287776947021484,65.79926295653664,2.8000001907348633,1.9000015258789062,0.0,1.0,26.38844859058207,73.52941176470588
2023-06-26 10:00:00,1015.1,20.9,69.0,10.600000381469727,7.199999809265137,70.0,0.6677825450897217,24.799999237060547,26.799999237060547,35.20000076293945,20.109872817993164,104.8245428316713,3.40000057220459,2.0,0.0,1.0,34.468792805165954,85.29411764705883
2023-06-26 11:00:00,1015.6,22.3,62.0,10.800000190734863,7.199999809265137,79.0,0.6463733911514282,25.100000381469727,27.5,39.400001525878906,19.674571990966797,122.22037769728115,3.6000003814697266,2.3999996185302734,0.0,1.0,35.27734499808514,82.3529411764706
2023-06-26 12:00:00,1016.2,23.8,58.0,11.199999809265137,7.199999809265137,93.0,0.6389480829238892,25.799999237060547,28.5,45.5,19.870532989501953,145.55173180021586,4.0,2.700000762939453,0.0,1.0,42.217583488334306,88.23529411764706
2023-06-26 13:00:00,1016.6,24.3,60.0,11.399999618530273,7.199999809265137,99.0,0.647165060043335,26.100000381469727,28.799999237060547,47.29999923706055,20.11429786682129,152.97488401702472,4.199999809265137,2.6999988555908203,0.0,1.0,42.593823380542524,91.17647058823529
2023-06-26 14:00:00,1016.3,25.8,54.0,11.600000381469727,7.199999809265137,111.0,0.6665070652961731,27.0,29.799999237060547,51.79999923706055,20.126569747924805,166.53986998723767,4.40000057220459,2.799999237060547,0.0,1.0,44.10547109625556,91.17647058823529
2023-06-26 15:00:00,1015.4,25.8,55.0,11.650000095367432,7.199999809265137,111.0,0.6483356356620789,26.799999237060547,29.700000762939453,52.599998474121094,20.345460891723633,171.20761823719138,4.450000286102295,2.9000015258789062,0.0,1.0,43.9986412507115,91.17647058823529
2023-06-26 16:00:00,1014.6,26.6,46.0,11.699999809265137,7.199999809265137,117.0,0.6647890210151672,27.200000762939453,30.299999237060547,54.599998474121094,20.170305252075195,175.9956863026031,4.5,3.0999984741210938,0.0,1.0,44.043125013510384,91.17647058823529
2023-06-26 17:00:00,1013.9,25.8,53.0,11.600000381469727,7.099999904632568,106.0,0.6448526978492737,26.700000762939453,29.600000381469727,51.0,20.15816879272461,164.37862531014204,4.500000476837158,2.8999996185302734,0.0,0.0,41.94265039581241,88.23529411764706
2023-06-26 18:00:00,1013.7,24.3,65.0,11.5,7.199999809265137,102.0,0.619845449924469,26.200000762939453,29.100000381469727,49.70000076293945,19.945106506347656,164.5571489028905,4.300000190734863,2.8999996185302734,0.0,0.0,40.98831145510529,88.23529411764706
2023-06-26 19:00:00,1013.8,23.1,71.0,11.699999809265137,7.099999904632568,117.0,0.6665137410163879,27.299999237060547,30.5,54.599998474121094,19.945085525512695,175.54026691420194,4.599999904632568,3.200000762939453,0.0,0.0,43.47798668796366,88.23529411764706
2023-06-26 20:00:00,1014.0,22.5,67.0,11.5,7.199999809265137,108.0,0.6503489017486572,26.899999618530273,29.899999618530273,51.79999923706055,20.115568161010742,166.0647072819063,4.300000190734863,3.0,0.0,0.0,40.99784646431605,88.23529411764706
2023-06-26 21:00:00,1014.2,22.5,66.0,11.300000190734863,7.099999904632568,96.0,0.6379854083061218,25.899999618530273,28.600000381469727,46.70000076293945,19.932697296142578,150.47366091786338,4.200000286102295,2.700000762939453,0.0,0.0,38.75203559434775,88.23529411764706
2023-06-26 22:00:00,1014.4,22.2,63.0,11.100000381469727,7.199999809265137,83.0,0.6129540801048279,25.0,27.399999618530273,42.099998474121094,20.128652572631836,135.40981729953617,3.90000057220459,2.3999996185302734,0.0,0.0,36.78382129199577,88.23529411764706
2023-06-26 23:00:00,1014.6,22.4,54.0,11.0,7.199999809265137,80.0,0.6300496459007263,25.0,27.299999237060547,40.0,19.98324203491211,126.9741210403048,3.8000001907348633,2.299999237060547,0.0,0.0,34.91587160392241,88.23529411764706
2023-06-27 00:00:00,1015.0,22.4,57.0,10.600000381469727,7.099999904632568,69.0,0.6424465179443359,24.899999618530273,27.0,36.0,20.187543869018555,107.4019363055812,3.500000476837158,2.1000003814697266,0.0,0.0,31.260596692562103,82.3529411764706
2023-06-27 01:00:00,1015.3,22.0,64.0,10.399999618530273,7.5,55.0,0.6528940796852112,24.899999618530273,26.899999618530273,26.5,19.95711326599121,84.24031050567636,2.8999996185302734,2.0,0.0,0.0,27.917144499041818,76.47058823529412
2023-06-27 02:00:00,1015.0,21.7,67.0,10.300000190734863,7.199999809265137,65.0,0.7399924397468567,24.899999618530273,26.799999237060547,27.899999618530273,20.1390380859375,87.83873524739765,3.1000003814697266,1.8999996185302734,0.0,0.0,27.332030135573763,73.52941176470588
2023-06-27 03:00:00,1014.8,21.1,73.0,10.100000381469727,7.199999809265137,68.0,0.8950870037078857,24.799999237060547,26.600000381469727,32.599998474121094,20.33595848083496,75.9702684971527,2.90000057220459,1.8000011444091797,0.0,0.0,23.586462423656926,61.76470588235294
2023-06-27 04:00:00,1014.6,23.0,57.0,10.199999809265137,7.199999809265137,66.0,0.807721734046936,25.200000762939453,27.100000381469727,33.400001525878906,20.154251098632812,81.71130875644458,3.0,1.8999996185302734,0.0,0.0,22.05697081125144,61.76470588235294
2023-06-27 05:00:00,1014.2,22.9,58.0,10.100000381469727,7.300000190734863,68.0,0.9804262518882751,25.100000381469727,26.700000762939453,32.20000076293945,20.110462188720703,69.35758795629329,2.8000001907348633,1.6000003814697266,0.0,0.0,21.366161518024676,61.76470588235294
2023-06-27 06:00:00,1013.8,22.8,59.0,10.0,7.599999904632568,62.0,1.195902705192566,24.899999618530273,26.5,32.0,19.93310546875,51.84368237549615,2.4000000953674316,1.6000003814697266,0.0,0.0,19.19303970445286,55.88235294117647
2023-06-27 07:00:00,1013.4,22.3,59.0,9.699999809265137,7.300000190734863,63.0,1.2230287790298462,24.899999618530273,26.299999237060547,29.700000762939453,20.123014450073242,51.51146161088216,2.3999996185302734,1.3999996185302734,0.0,0.0,18.448207329620015,55.88235294117647
2023-06-27 08:00:00,1014.0,21.5,67.0,9.800000190734863,7.199999809265137,60.0,0.9803975820541382,25.0,26.600000381469727,28.299999237060547,19.96370506286621,61.19966133972652,2.6000003814697266,1.6000003814697266,0.0,1.0,20.034446942083765,58.8235294117647
2023-06-27 09:00:00,1014.5,21.0,70.0,10.300000190734863,7.199999809265137,83.0,0.9304301738739014,24.799999237060547,26.700000762939453,36.20000076293945,19.847885131835938,89.20604934212803,3.1000003814697266,1.9000015258789062,0.0,1.0,27.281381543838616,73.52941176470588
2023-06-27 10:00:00,1014.9,21.6,66.0,10.899999618530273,7.199999809265137,80.0,0.6241136789321899,24.899999618530273,27.299999237060547,40.099998474121094,20.14165496826172,128.1817763341989,3.6999998092651367,2.3999996185302734,0.0,1.0,36.90651582768469,91.17647058823529
2023-06-27 11:00:00,1015.4,23.2,60.0,11.0,7.199999809265137,82.0,0.6495819091796875,25.200000762939453,27.5,41.29999923706055,19.661104202270508,126.23504263465739,3.8000001907348633,2.299999237060547,0.0,1.0,38.55579016244773,88.23529411764706
2023-06-27 12:00:00,1015.9,24.3,55.0,11.399999618530273,7.199999809265137,102.0,0.6574026942253113,26.200000762939453,29.0,48.5,19.790788650512695,155.15604194503285,4.199999809265137,2.799999237060547,0.0,1.0,42.60411992036935,91.17647058823529
2023-06-27 13:00:00,1015.7,25.7,58.0,11.600000381469727,7.199999809265137,110.0,0.6507453322410583,27.0,29.799999237060547,52.599998474121094,19.579999923706055,169.03694048972793,4.40000057220459,2.799999237060547,0.0,1.0,45.980398414712965,91.17647058823529
2023-06-27 14:00:00,1015.4,25.0,59.0,11.899999618530273,7.199999809265137,121.0,0.6605286002159119,27.399999618530273,30.600000381469727,56.0,20.136539459228516,183.18661744616028,4.699999809265137,3.200000762939453,0.0,1.0,45.04624292164138,91.17647058823529
2023-06-27 15:00:00,1014.7,25.3,59.0,12.100000381469727,7.199999809265137,138.0,0.6841574907302856,28.299999237060547,31.799999237060547,63.29999923706055,19.913549423217773,201.70794279062207,4.90000057220459,3.5,0.0,1.0,47.01894922509338,91.17647058823529
2023-06-27 16:00:00,1013.7,25.1,60.0,12.100000381469727,7.199999809265137,135.0,0.6866005659103394,28.0,31.299999237060547,61.70000076293945,19.747421264648438,196.62086910896772,4.90000057220459,3.299999237060547,0.0,1.0,45.122963188272536,91.17647058823529
2023-06-27 17:00:00,1013.1,24.8,68.0,11.5,7.199999809265137,106.0,0.6536502838134766,26.899999618530273,29.799999237060547,50.599998474121094,20.00705337524414,162.16622653566813,4.300000190734863,2.8999996185302734,0.0,0.0,39.710632907621786,85.29411764705883
2023-06-27 18:00:00,1012.5,24.4,71.0,11.800000190734863,7.199999809265137,118.0,0.6481477618217468,27.299999237060547,30.5,56.0,19.871063232421875,182.05725137172084,4.600000381469727,3.200000762939453,0.0,0.0,44.545408658909075,88.23529411764706
2023-06-27 19:00:00,1012.5,24.0,66.0,11.899999618530273,7.199999809265137,123.0,0.6702083945274353,27.600000381469727,30.799999237060547,57.400001525878906,19.97312355041504,183.52500655669562,4.699999809265137,3.1999988555908203,0.0,0.0,45.3252831715526,88.23529411764706
2023-06-27 20:00:00,1012.7,24.0,60.0,11.800000190734863,7.099999904632568,125.0,0.664869487285614,27.700000762939453,31.100000381469727,58.20000076293945,19.992599487304688,188.00682297863162,4.700000286102295,3.3999996185302734,0.0,0.0,43.94801833954725,88.23529411764706
2023-06-27 21:00:00,1012.9,24.6,54.0,11.600000381469727,7.099999904632568,112.0,0.6693538427352905,27.100000381469727,30.100000381469727,52.599998474121094,19.99730110168457,167.32555017883516,4.500000476837158,3.0,0.0,0.0,42.049413137363665,88.23529411764706
2023-06-27 22:00:00,1013.3,24.6,53.0,11.300000190734863,7.099999904632568,96.0,0.6436693668365479,26.299999237060547,29.0,46.900001525878906,20.107362747192383,149.1448947956196,4.200000286102295,2.700000762939453,0.0,0.0,38.94202195333712,88.23529411764706
2023-06-27 23:00:00,1013.4,24.1,52.0,11.100000381469727,7.099999904632568,87.0,0.6477677822113037,25.799999237060547,28.399999618530273,42.900001525878906,20.155818939208984,134.30738976088864,4.000000476837158,2.6000003814697266,0.0,0.0,38.66954838687723,88.23529411764706
2023-06-28 00:00:00,1013.7,22.7,60.0,10.899999618530273,7.199999809265137,76.0,0.6463112831115723,25.200000762939453,27.5,38.79999923706055,20.094160079956055,117.59039643267403,3.6999998092651367,2.299999237060547,0.0,0.0,35.08544919526938,82.3529411764706
2023-06-28 01:00:00,1014.0,22.2,74.0,10.699999809265137,7.199999809265137,72.0,0.6600009799003601,24.899999618530273,27.100000381469727,36.400001525878906,20.024185180664062,109.0907471241479,3.5,2.200000762939453,0.0,0.0,32.93914214589379,76.47058823529412
2023-06-28 02:00:00,1014.1,22.4,70.0,10.699999809265137,7.199999809265137,73.0,0.6606858968734741,25.0,27.100000381469727,36.79999923706055,20.08782958984375,110.49123395164587,3.5,2.1000003814697266,0.0,0.0,29.798071693290364,73.52941176470588
2023-06-28 03:00:00,1013.9,22.6,67.0,10.600000381469727,7.199999809265137,77.0,0.772729218006134,25.0,27.0,37.599998474121094,20.095251083374023,99.6468079706917,3.40000057220459,2.0,0.0,0.0,25.208750614614196,58.8235294117647
2023-06-28 04:00:00,1013.7,23.4,62.0,10.800000190734863,7.5,91.0,0.9590504169464111,25.200000762939453,27.0,41.29999923706055,19.71843910217285,94.88552258779197,3.3000001907348633,1.7999992370605469,0.0,0.0,23.4768645456343,58.8235294117647
2023-06-28 05:00:00,1013.4,22.0,68.0,10.5,7.900000095367432,80.0,0.9382618069648743,25.0,26.799999237060547,33.599998474121094,19.892717361450195,85.2640482711186,2.5999999046325684,1.7999992370605469,0.0,0.0,22.016315758228302,58.8235294117647
2023-06-28 06:00:00,1013.4,21.6,75.0,10.399999618530273,7.599999904632568,77.0,1.0337302684783936,24.799999237060547,26.5,36.599998474121094,19.875701904296875,74.48751608419155,2.799999713897705,1.7000007629394531,0.0,0.0,20.818382358912267,58.8235294117647
2023-06-28 07:00:00,1013.2,22.1,72.0,10.100000381469727,7.199999809265137,67.0,0.8926681876182556,24.899999618530273,26.600000381469727,32.599998474121094,19.851011276245117,75.05588406680418,2.90000057220459,1.7000007629394531,0.0,0.0,20.412266053936698,55.88235294117647
2023-06-28 08:00:00,1013.3,21.3,73.0,10.199999809265137,7.199999809265137,69.0,0.8392295837402344,25.100000381469727,27.0,34.20000076293945,20.001558303833008,82.21826462847558,3.0,1.8999996185302734,0.0,1.0,23.033814908880174,58.8235294117647
2023-06-28 09:00:00,1013.4,21.2,76.0,10.699999809265137,7.199999809265137,71.0,0.6665902137756348,25.299999237060547,27.5,36.79999923706055,20.4598388671875,106.51221475012179,3.5,2.200000762939453,0.0,1.0,30.116737150784694,76.47058823529412
2023-06-28 10:00:00,1014.2,21.5,74.0,11.0,7.099999904632568,86.0,0.6686125993728638,25.700000762939453,28.200000762939453,42.29999923706055,19.88770294189453,128.62455789894645,3.9000000953674316,2.5,0.0,1.0,39.9241148684964,88.23529411764706
2023-06-28 11:00:00,1014.6,24.0,61.0,11.199999809265137,7.199999809265137,90.0,0.6472508311271667,26.0,28.600000381469727,45.5,19.69989585876465,139.04964763547366,4.0,2.6000003814697266,0.0,1.0,37.92681769710599,85.29411764705883
2023-06-28 12:00:00,1015.3,24.1,67.0,11.399999618530273,7.199999809265137,100.0,0.6680919528007507,26.700000762939453,29.5,47.900001525878906,20.14588737487793,149.67999476836033,4.199999809265137,2.799999237060547,0.0,1.0,42.69047139449553,88.23529411764706
2023-06-28 13:00:00,1015.6,25.7,61.0,11.600000381469727,6.699999809265137,125.0,0.6865072846412659,27.899999618530273,31.200000762939453,57.20000076293945,20.145408630371094,182.0810977487569,4.90000057220459,3.3000011444091797,0.0,1.0,44.90265988400488,85.29411764705883
2023-06-28 14:00:00,1015.2,25.9,57.0,12.0,7.199999809265137,129.0,0.6934285759925842,28.200000762939453,31.600000381469727,59.0,20.138839721679688,186.03213721809408,4.800000190734863,3.3999996185302734,0.0,1.0,45.95917156067762,88.23529411764706
2023-06-28 15:00:00,1014.5,26.2,57.0,11.949999809265137,7.199999809265137,127.0,0.6901710033416748,28.100000381469727,31.200000762939453,58.79999923706055,20.140384674072266,184.01236705843988,4.75,3.1000003814697266,0.0,1.0,44.93149939992211,88.23529411764706
2023-06-28 16:00:00,1013.7,26.7,57.0,11.899999618530273,7.199999809265137,107.0,0.577985405921936,24.799999237060547,27.700000762939453,51.79999923706055,19.92166519165039,185.12578155727977,4.699999809265137,2.9000015258789062,0.0,1.0,44.08052488348701,88.23529411764706
2023-06-28 17:00:00,1013.6,26.2,58.0,11.899999618530273,7.199999809265137,104.0,0.5736067295074463,24.700000762939453,27.5,50.79999923706055,20.088768005371094,181.30889100499982,4.699999809265137,2.799999237060547,0.0,0.0,42.64251406084407,88.23529411764706
2023-06-28 18:00:00,1013.3,25.7,58.0,12.0,7.199999809265137,108.0,0.5699198246002197,24.600000381469727,27.399999618530273,52.20000076293945,19.779720306396484,189.50033906218036,4.800000190734863,2.799999237060547,0.0,0.0,44.10204581600247,88.23529411764706
2023-06-28 19:00:00,1013.5,23.7,72.0,11.800000190734863,7.199999809265137,103.0,0.5743963122367859,24.799999237060547,27.600000381469727,50.599998474121094,20.240055084228516,179.31870000854022,4.600000381469727,2.8000011444091797,0.0,0.0,42.67494456515168,88.23529411764706
2023-06-28 20:00:00,1013.9,22.8,75.0,11.800000190734863,7.199999809265137,106.0,0.5785937309265137,24.799999237060547,27.600000381469727,50.79999923706055,19.881006240844727,183.20281457294757,4.600000381469727,2.8000011444091797,0.0,0.0,43.822976088885106,88.23529411764706
2023-06-28 21:00:00,1014.1,23.6,58.0,11.600000381469727,7.199999809265137,97.0,0.5821932554244995,24.799999237060547,27.299999237060547,47.099998474121094,20.24832534790039,166.61134270487824,4.40000057220459,2.5,0.0,0.0,40.859863777955375,88.23529411764706
2023-06-28 22:00:00,1014.4,23.0,63.0,11.399999618530273,7.199999809265137,89.0,0.581409215927124,24.799999237060547,27.299999237060547,44.900001525878906,19.625946044921875,153.07634891558993,4.199999809265137,2.5,0.0,0.0,38.49105058113734,88.23529411764706
2023-06-28 23:00:00,1014.6,24.1,52.0,11.199999809265137,7.199999809265137,83.0,0.6111871600151062,24.899999618530273,27.100000381469727,41.900001525878906,19.867076873779297,135.80128220944394,4.0,2.200000762939453,0.0,0.0,38.477885858579114,88.23529411764706
2023-06-29 00:00:00,1014.9,24.8,45.0,10.800000190734863,7.199999809265137,71.0,0.642787754535675,24.899999618530273,26.899999618530273,37.0,20.21245765686035,110.45636681627148,3.6000003814697266,2.0,0.0,0.0,33.32955881140449,82.3529411764706
2023-06-29 01:00:00,1015.1,24.8,43.0,10.600000381469727,7.199999809265137,67.0,0.676537811756134,24.899999618530273,26.799999237060547,34.20000076293945,20.23019027709961,99.03363690210257,3.40000057220459,1.8999996185302734,0.0,0.0,29.996009745381095,76.47058823529412
2023-06-29 02:00:00,1015.3,23.2,58.0,10.600000381469727,8.0,51.0,0.5603142976760864,24.799999237060547,26.700000762939453,28.899999618530273,19.955129623413086,91.02034378120175,2.6000003814697266,1.9000015258789062,0.0,0.0,28.01359035571416,73.52941176470588
2023-06-29 03:00:00,1015.4,22.7,57.0,10.300000190734863,7.199999809265137,63.0,0.7708427906036377,24.600000381469727,26.299999237060547,31.600000381469727,20.161508560180664,81.72872700886968,3.1000003814697266,1.6999988555908203,0.0,0.0,23.62503951065468,58.8235294117647
2023-06-29 04:00:00,1015.3,22.3,63.0,10.300000190734863,7.199999809265137,66.0,0.7781321406364441,25.100000381469727,26.799999237060547,33.20000076293945,19.946136474609375,84.8184987526897,3.1000003814697266,1.6999988555908203,0.0,0.0,23.976840588179503,58.8235294117647
2023-06-29 05:00:00,1015.0,21.8,64.0,10.100000381469727,7.199999809265137,62.0,0.8704186081886292,24.899999618530273,26.5,31.200000762939453,19.970457077026367,71.2300948264699,2.90000057220459,1.6000003814697266,0.0,0.0,20.6976715055379,52.94117647058823
2023-06-29 06:00:00,1015.1,22.0,64.0,10.100000381469727,7.400000095367432,70.0,1.0997334718704224,25.100000381469727,26.600000381469727,32.79999923706055,19.981164932250977,63.65178635596521,2.700000286102295,1.5,0.0,0.0,19.466807760975577,52.94117647058823
2023-06-29 07:00:00,1015.1,21.4,67.0,10.100000381469727,7.400000095367432,70.0,1.1123888492584229,24.799999237060547,26.200000762939453,32.20000076293945,20.164480209350586,62.92763546368313,2.700000286102295,1.4000015258789062,0.0,0.0,18.97923481645006,50.0
2023-06-29 08:00:00,1015.3,21.7,60.0,9.899999618530273,7.800000190734863,62.0,1.0908764600753784,24.799999237060547,26.299999237060547,29.899999618530273,19.987503051757812,56.835033359979064,2.09999942779541,1.5,0.0,1.0,20.907651299780067,52.94117647058823
2023-06-29 09:00:00,1016.2,21.5,70.0,10.600000381469727,7.199999809265137,70.0,0.6686574816703796,24.700000762939453,26.600000381469727,35.599998474121094,20.400339126586914,104.68738018922981,3.40000057220459,1.8999996185302734,0.0,1.0,30.230393704139825,79.41176470588235
2023-06-29 10:00:00,1016.9,21.8,68.0,11.100000381469727,7.199999809265137,81.0,0.5932164788246155,24.799999237060547,27.100000381469727,41.5,20.361618041992188,136.5437456499715,3.90000057220459,2.3000011444091797,0.0,1.0,39.6787491476897,91.17647058823529
2023-06-29 11:00:00,1017.5,22.8,65.0,11.100000381469727,7.199999809265137,85.0,0.632267415523529,24.899999618530273,27.100000381469727,41.5,19.95570182800293,134.43678720912484,3.90000057220459,2.200000762939453,0.0,1.0,36.714387610103145,88.23529411764706
2023-06-29 12:00:00,1018.3,23.4,70.0,11.300000190734863,7.099999904632568,89.0,0.5887101888656616,25.0,27.5,44.70000076293945,19.829267501831055,151.17795085470993,4.200000286102295,2.5,0.0,1.0,43.66471081610882,91.17647058823529
2023-06-29 13:00:00,1018.7,24.9,61.0,11.600000381469727,7.199999809265137,97.0,0.5859880447387695,25.0,27.5,47.70000076293945,20.029760360717773,165.5323873428887,4.40000057220459,2.5,0.0,1.0,46.29862515673493,91.17647058823529
2023-06-29 14:00:00,1018.4,24.9,65.0,11.800000190734863,7.199999809265137,105.0,0.5718435645103455,24.799999237060547,27.600000381469727,50.79999923706055,19.82331657409668,183.6166506305072,4.600000381469727,2.8000011444091797,0.0,1.0,46.88120930664467,91.17647058823529
2023-06-29 15:00:00,1018.1,24.7,67.0,11.699999809265137,7.199999809265137,99.0,0.5663843750953674,24.799999237060547,27.5,49.29999923706055,20.229854583740234,174.79295749168654,4.5,2.700000762939453,0.0,1.0,45.85092728607582,91.17647058823529
2023-06-29 16:00:00,1017.7,24.6,68.0,12.0,7.199999809265137,113.0,0.5851123332977295,24.899999618530273,27.799999237060547,54.20000076293945,19.820327758789062,193.12530871315764,4.800000190734863,2.8999996185302734,0.0,1.0,47.21218940525344,91.17647058823529
2023-06-29 17:00:00,1017.8,23.4,73.0,12.0,7.199999809265137,111.0,0.5928832292556763,24.799999237060547,27.700000762939453,52.79999923706055,20.221927642822266,187.22067773674894,4.800000190734863,2.9000015258789062,0.0,0.0,46.853580523620955,91.17647058823529
2023-06-29 18:00:00,1017.9,24.0,72.0,12.0,7.199999809265137,110.0,0.5842892527580261,24.899999618530273,27.700000762939453,52.79999923706055,20.017221450805664,188.26291854721947,4.800000190734863,2.8000011444091797,0.0,0.0,47.05353030833331,91.17647058823529
2023-06-29 19:00:00,1018.0,23.2,71.0,11.800000190734863,7.199999809265137,108.0,0.5762040615081787,24.700000762939453,27.600000381469727,52.20000076293945,20.0079402923584,187.43359725253694,4.600000381469727,2.8999996185302734,0.0,0.0,45.61459794730851,91.17647058823529
2023-06-29 20:00:00,1018.6,22.4,75.0,11.699999809265137,7.099999904632568,104.0,0.5814972519874573,24.799999237060547,27.600000381469727,51.20000076293945,19.998348236083984,178.8486525852804,4.599999904632568,2.8000011444091797,0.0,0.0,42.99235331470316,91.17647058823529
2023-06-29 21:00:00,1019.0,21.9,77.0,11.699999809265137,7.199999809265137,101.0,0.5876102447509766,24.799999237060547,27.5,49.5,20.045198440551758,171.88263972967798,4.5,2.700000762939453,0.0,0.0,42.161700239687256,91.17647058823529
2023-06-29 22:00:00,1019.7,22.1,78.0,11.5,7.199999809265137,94.0,0.5868849158287048,24.799999237060547,27.399999618530273,46.5,20.02764320373535,160.16768784603752,4.300000190734863,2.6000003814697266,0.0,0.0,40.67348551569563,91.17647058823529
2023-06-29 23:00:00,1020.3,21.4,77.0,11.399999618530273,7.199999809265137,91.0,0.5958791375160217,24.899999618530273,27.299999237060547,44.900001525878906,19.813156127929688,152.715532850071,4.199999809265137,2.3999996185302734,0.0,0.0,38.86615703142051,91.17647058823529
2023-06-30 00:00:00,1020.5,21.7,74.0,11.199999809265137,7.099999904632568,84.0,0.617425799369812,25.0,27.200000762939453,42.70000076293945,20.00169563293457,136.04873668339786,4.099999904632568,2.200000762939453,0.0,0.0,36.959581163796514,85.29411764705883
2023-06-30 01:00:00,1020.9,21.9,72.0,10.800000190734863,7.199999809265137,76.0,0.6443405747413635,24.799999237060547,26.799999237060547,38.20000076293945,19.967567443847656,117.95004533201434,3.6000003814697266,2.0,0.0,0.0,31.66586947260481,79.41176470588235
2023-06-30 02:00:00,1021.1,21.7,73.0,10.699999809265137,7.099999904632568,71.0,0.6392389535903931,24.899999618530273,27.0,36.0,20.36292839050293,111.0695767227835,3.5999999046325684,2.1000003814697266,0.0,0.0,30.00382214423382,76.47058823529412
2023-06-30 03:00:00,1020.8,21.5,73.0,10.600000381469727,7.099999904632568,69.0,0.6812329292297363,25.0,26.799999237060547,35.0,19.98279571533203,101.28694171906466,3.500000476837158,1.7999992370605469,0.0,0.0,25.189695370919775,64.70588235294117
2023-06-30 04:00:00,1020.6,21.7,73.0,10.5,7.199999809265137,65.0,0.6897276639938354,25.0,26.799999237060547,33.20000076293945,19.99065399169922,94.24009416067288,3.3000001907348633,1.7999992370605469,0.0,0.0,23.957097962047115,64.70588235294117
2023-06-30 05:00:00,1020.1,21.6,71.0,10.199999809265137,7.699999809265137,74.0,1.0445876121520996,25.0,26.5,37.599998474121094,19.969194412231445,70.84135321836945,2.5,1.5,0.0,0.0,23.53163428559448,64.70588235294117
2023-06-30 06:00:00,1019.6,21.2,74.0,10.199999809265137,7.199999809265137,67.0,0.8032187819480896,25.0,26.700000762939453,33.79999923706055,20.173568725585938,83.41438410777859,3.0,1.7000007629394531,0.0,0.0,23.78951495885849,64.70588235294117
2023-06-30 07:00:00,1019.4,21.1,73.0,10.100000381469727,7.199999809265137,66.0,0.878376305103302,24.899999618530273,26.600000381469727,32.599998474121094,20.14899253845215,75.138638891492,2.90000057220459,1.7000007629394531,0.0,0.0,22.314773398818392,61.76470588235294
2023-06-30 08:00:00,1019.3,21.0,75.0,10.100000381469727,7.099999904632568,67.0,0.8628756999969482,24.700000762939453,26.299999237060547,31.399999618530273,19.912599563598633,77.64733669083155,3.000000476837158,1.5999984741210938,0.0,1.0,22.1019823605364,61.76470588235294
2023-06-30 09:00:00,1019.4,20.5,75.0,10.5,7.099999904632568,76.0,0.806868851184845,24.700000762939453,26.600000381469727,37.0,20.340978622436523,94.19126774865326,3.4000000953674316,1.8999996185302734,0.0,1.0,28.722257308887713,79.41176470588235
