UTCDateTime,Pressao (mB),Temperatura (°C),Umidade (%),ur_temp_entrada,ur_temp_saida,ur_kwh,ur_kwhtr,ur_temp_entrada_condensacao,ur_temp_saida_condensacao,ur_correnteMotor,Pressao_PR_min,TR,delta_AG,delta_AC,FimDeSemana,HorarioComercial,VAG Aberta %,Fancoil ligado %
2023-06-30 10:00:00,1019.7,20.8,73.0,11.0,7.099999904632568,80.0,0.6137472987174988,24.899999618530273,27.100000381469727,40.5,20.03940773010254,130.3468058713577,3.9000000953674316,2.200000762939453,0.0,1.0,37.87645775440967,88.23529411764706
2023-06-30 11:00:00,1020.2,21.9,69.0,11.199999809265137,7.199999809265137,85.0,0.6223085522651672,24.899999618530273,27.200000762939453,42.29999923706055,20.08146095275879,136.58819196780263,4.0,2.3000011444091797,0.0,1.0,38.53605951504274,88.23529411764706
2023-06-30 12:00:00,1020.9,22.9,64.0,11.399999618530273,7.199999809265137,91.0,0.5977898836135864,25.0,27.299999237060547,45.5,19.80650520324707,152.227400453673,4.199999809265137,2.299999237060547,0.0,1.0,46.122321177612655,94.11764705882354
2023-06-30 13:00:00,1021.3,23.7,65.0,11.600000381469727,7.199999809265137,98.0,0.5889792442321777,25.0,27.600000381469727,48.099998474121094,19.957921981811523,166.38956458942388,4.40000057220459,2.6000003814697266,0.0,1.0,48.52919372464671,94.11764705882354
2023-06-30 14:00:00,1020.9,24.2,62.0,11.600000381469727,7.199999809265137,99.0,0.5854930281639099,25.100000381469727,27.700000762939453,48.5,19.961471557617188,169.08826448448292,4.40000057220459,2.6000003814697266,0.0,1.0,46.525781160051174,94.11764705882354
2023-06-30 15:00:00,1020.4,24.5,60.0,11.300000190734863,7.0,96.0,0.5920285582542419,25.0,27.600000381469727,47.099998474121094,20.303197860717773,162.15433978908425,4.300000190734863,2.6000003814697266,0.0,1.0,45.75544743646275,94.11764705882354
2023-06-30 16:00:00,1019.7,22.5,68.0,11.600000381469727,7.199999809265137,102.0,0.5930189490318298,24.799999237060547,27.5,49.099998474121094,19.86740493774414,172.0012491447811,4.40000057220459,2.700000762939453,0.0,1.0,47.03095308036515,94.11764705882354
2023-06-30 17:00:00,1019.0,22.5,66.0,11.800000190734863,7.199999809265137,104.0,0.582645058631897,24.799999237060547,27.5,50.599998474121094,19.86790657043457,178.49632200468903,4.600000381469727,2.700000762939453,0.0,0.0,46.970305636073604,94.11764705882354
2023-06-30 18:00:00,1018.9,22.6,65.0,11.699999809265137,7.199999809265137,99.0,0.5808942914009094,24.899999618530273,27.5,49.099998474121094,20.062896728515625,170.4268770850672,4.5,2.6000003814697266,0.0,0.0,45.48261797608751,94.11764705882354
2023-06-30 19:00:00,1018.9,21.8,67.0,11.5,7.300000190734863,96.0,0.5860963463783264,24.799999237060547,27.399999618530273,47.5,19.815397262573242,163.79559537133133,4.199999809265137,2.6000003814697266,0.0,0.0,43.68909404313926,94.11764705882354
2023-06-30 20:00:00,1018.9,21.5,67.0,11.199999809265137,7.099999904632568,86.0,0.6137058734893799,24.899999618530273,27.200000762939453,42.70000076293945,20.175079345703125,140.132274620455,4.099999904632568,2.3000011444091797,0.0,0.0,41.98139068393996,94.11764705882354
2023-06-30 21:00:00,1018.9,21.0,70.0,11.100000381469727,7.199999809265137,84.0,0.5999828577041626,24.799999237060547,27.100000381469727,41.900001525878906,19.98644256591797,140.00399998331022,3.90000057220459,2.3000011444091797,0.0,0.0,41.60727063634179,94.11764705882354
2023-06-30 22:00:00,1019.3,21.0,66.0,11.100000381469727,7.199999809265137,80.0,0.6213045120239258,24.799999237060547,27.0,40.5,20.227954864501953,128.76133755957542,3.90000057220459,2.200000762939453,0.0,0.0,37.53575121814554,94.11764705882354
2023-06-30 23:00:00,1019.4,21.0,63.0,10.800000190734863,7.099999904632568,74.0,0.6342071890830994,24.899999618530273,27.0,38.20000076293945,20.242597579956055,116.6811119044314,3.700000286102295,2.1000003814697266,0.0,0.0,37.471084860238165,91.17647058823529
2023-07-01 00:00:00,1019.9,20.8,65.0,10.699999809265137,7.199999809265137,70.0,0.672431468963623,24.899999618530273,26.899999618530273,35.599998474121094,19.987939834594727,104.09982761200433,3.5,2.0,1.0,0.0,32.56519289269592,85.29411764705883
2023-07-01 01:00:00,1019.6,20.7,68.0,10.600000381469727,7.199999809265137,67.0,0.6724164485931396,24.899999618530273,26.700000762939453,33.79999923706055,19.95220375061035,99.64063214125778,3.40000057220459,1.8000011444091797,1.0,0.0,31.910887449076682,79.41176470588235
2023-07-01 02:00:00,1019.5,20.5,67.0,10.600000381469727,7.300000190734863,64.0,0.6859744191169739,24.799999237060547,26.600000381469727,33.400001525878906,20.157974243164062,93.29793971382274,3.3000001907348633,1.8000011444091797,1.0,0.0,28.847624054460816,76.47058823529412
2023-07-01 03:00:00,1019.3,20.3,67.0,10.100000381469727,7.199999809265137,62.0,0.8191980123519897,24.0,25.600000381469727,30.600000381469727,20.126079559326172,75.68377738367862,2.90000057220459,1.6000003814697266,1.0,0.0,22.976665113911483,61.76470588235294
2023-07-01 04:00:00,1018.9,20.1,69.0,9.899999618530273,7.199999809265137,53.0,0.816462516784668,23.399999618530273,24.799999237060547,24.700000762939453,20.076793670654297,64.91418639611365,2.6999998092651367,1.3999996185302734,1.0,0.0,18.931970032778654,52.94117647058823
2023-07-01 05:00:00,1018.5,19.7,71.0,9.600000381469727,7.199999809265137,50.0,0.8947271108627319,22.899999618530273,24.100000381469727,26.899999618530273,19.8693790435791,55.88296072954354,2.40000057220459,1.2000007629394531,1.0,0.0,17.890806963949494,52.94117647058823
2023-07-01 06:00:00,1017.9,19.7,71.0,9.5,7.199999809265137,49.0,1.0148334503173828,22.799999237060547,24.0,24.5,20.09453582763672,48.28378487590802,2.3000001907348633,1.2000007629394531,1.0,0.0,17.616861401182234,52.94117647058823
2023-07-01 07:00:00,1017.1,19.7,70.0,9.600000381469727,7.199999809265137,49.0,1.0802301168441772,22.600000381469727,23.799999237060547,24.899999618530273,20.090484619140625,45.36070531263315,2.40000057220459,1.1999988555908203,1.0,0.0,17.173007054762408,50.0
2023-07-01 08:00:00,1016.8,19.5,71.0,9.600000381469727,7.300000190734863,47.0,0.9554813504219055,22.299999237060547,23.399999618530273,24.700000762939453,18.810874938964844,49.18986642622227,2.3000001907348633,1.1000003814697266,1.0,1.0,19.11720390030832,52.94117647058823
2023-07-01 09:00:00,1017.2,18.7,75.0,9.800000190734863,7.5,44.0,0.878280520439148,22.600000381469727,23.899999618530273,23.899999618530273,20.024171829223633,50.09788897287579,2.3000001907348633,1.2999992370605469,1.0,1.0,19.911381056814484,52.94117647058823
2023-07-01 10:00:00,1017.7,19.1,75.0,10.0,7.199999809265137,54.0,0.823135495185852,23.0,24.299999237060547,27.899999618530273,20.07056427001953,65.60280818385506,2.8000001907348633,1.2999992370605469,1.0,1.0,24.685455394513678,61.76470588235294
2023-07-01 11:00:00,1017.5,20.2,70.0,10.100000381469727,7.199999809265137,61.0,0.8629582524299622,23.600000381469727,25.0,29.5,19.830690383911133,70.68708112847067,2.90000057220459,1.3999996185302734,1.0,1.0,23.112048537442178,55.88235294117647
2023-07-01 12:00:00,1017.8,21.9,63.0,10.100000381469727,7.199999809265137,63.0,0.8699494004249573,24.0,25.5,31.0,20.030176162719727,72.41800496583531,2.90000057220459,1.5,1.0,1.0,24.067470158591416,55.88235294117647
2023-07-01 13:00:00,1017.5,22.1,63.0,10.199999809265137,7.199999809265137,66.0,0.849368691444397,24.100000381469727,25.600000381469727,31.799999237060547,19.877744674682617,77.70477139646326,3.0,1.5,1.0,1.0,24.836884366743494,58.8235294117647
2023-07-01 14:00:00,1016.7,22.9,61.0,10.399999618530273,7.199999809265137,65.0,0.7783420085906982,24.399999618530273,26.0,32.0,20.09064483642578,83.51084649496431,3.1999998092651367,1.6000003814697266,1.0,1.0,24.1910662633,58.8235294117647
2023-07-01 15:00:00,1015.6,24.0,55.0,10.399999618530273,7.199999809265137,70.0,0.7950605154037476,24.899999618530273,26.700000762939453,34.0,19.8746395111084,88.04361258520379,3.1999998092651367,1.8000011444091797,1.0,1.0,25.299357715881232,58.8235294117647
2023-07-01 16:00:00,1014.3,24.9,57.0,10.600000381469727,7.199999809265137,66.0,0.7260558009147644,24.799999237060547,26.700000762939453,33.79999923706055,20.081375122070312,90.9021041039077,3.40000057220459,1.9000015258789062,1.0,1.0,25.760674026879396,61.76470588235294
2023-07-01 17:00:00,1013.6,24.8,59.0,10.600000381469727,7.199999809265137,59.0,0.6899464130401611,25.100000381469727,26.799999237060547,31.399999618530273,19.863361358642578,85.51388757863673,3.40000057220459,1.6999988555908203,1.0,0.0,26.163630151387416,61.76470588235294
2023-07-01 18:00:00,1013.4,23.7,63.0,10.600000381469727,7.199999809265137,68.0,0.6777536273002625,24.799999237060547,26.700000762939453,34.0,19.874921798706055,100.33144384762434,3.40000057220459,1.9000015258789062,1.0,0.0,26.69239314216556,61.76470588235294
2023-07-01 19:00:00,1013.5,22.4,69.0,10.800000190734863,7.599999904632568,89.0,0.9918648600578308,24.899999618530273,26.5,40.099998474121094,20.277952194213867,89.72996582902518,3.200000286102295,1.6000003814697266,1.0,0.0,24.61221155795184,61.76470588235294
2023-07-01 20:00:00,1013.8,21.9,72.0,10.399999618530273,7.199999809265137,65.0,0.7632005214691162,25.0,26.700000762939453,29.899999618530273,20.094539642333984,85.16765669247555,3.1999998092651367,1.7000007629394531,1.0,0.0,23.25616167350249,58.8235294117647
2023-07-01 21:00:00,1014.0,21.4,74.0,10.600000381469727,7.800000190734863,74.0,1.2072641849517822,24.899999618530273,26.600000381469727,34.400001525878906,20.073328018188477,61.2956144333525,2.8000001907348633,1.7000007629394531,1.0,0.0,23.77635688312126,58.8235294117647
2023-07-01 22:00:00,1014.3,21.5,75.0,10.199999809265137,7.800000190734863,60.0,0.9070912003517151,25.0,26.700000762939453,30.600000381469727,20.066364288330078,66.14549890544151,2.3999996185302734,1.7000007629394531,1.0,0.0,23.29740557345477,58.8235294117647
2023-07-01 23:00:00,1014.7,21.7,71.0,10.300000190734863,7.199999809265137,65.0,0.7819220423698425,25.0,26.700000762939453,32.599998474121094,19.82878303527832,83.12849168824883,3.1000003814697266,1.7000007629394531,1.0,0.0,23.265664864670146,58.8235294117647
2023-07-02 00:00:00,1015.2,22.1,67.0,10.199999809265137,7.099999904632568,71.0,0.9006016254425049,24.899999618530273,26.600000381469727,33.599998474121094,20.26683235168457,78.83618904764313,3.0999999046325684,1.7000007629394531,1.0,0.0,23.23597831256462,58.8235294117647
2023-07-02 01:00:00,1015.2,20.5,76.0,10.199999809265137,7.199999809265137,65.0,0.8563805818557739,24.899999618530273,26.600000381469727,32.79999923706055,20.040536880493164,75.90083355129937,3.0,1.7000007629394531,1.0,0.0,23.89542277473392,58.8235294117647
2023-07-02 02:00:00,1014.7,21.0,71.0,10.100000381469727,7.599999904632568,58.0,0.8340016603469849,24.5,26.100000381469727,29.299999237060547,20.020212173461914,69.54422605809826,2.500000476837158,1.6000003814697266,1.0,0.0,21.92577181259791,55.88235294117647
2023-07-02 03:00:00,1014.7,20.8,75.0,10.0,7.300000190734863,65.0,0.9793477654457092,24.700000762939453,26.100000381469727,31.200000762939453,20.02613067626953,66.37070333276144,2.6999998092651367,1.3999996185302734,1.0,0.0,24.31984451864705,55.88235294117647
2023-07-02 04:00:00,1014.5,20.8,76.0,10.0,7.400000095367432,69.0,1.087865948677063,24.5,25.600000381469727,30.799999237060547,20.090167999267578,63.426932411948215,2.5999999046325684,1.1000003814697266,1.0,0.0,21.245368334380064,50.0
2023-07-02 05:00:00,1013.9,20.9,76.0,9.800000190734863,7.5,64.0,1.1160513162612915,24.5,25.600000381469727,27.5,19.78765296936035,57.3450333936224,2.3000001907348633,1.1000003814697266,1.0,0.0,21.292794904925607,50.0
2023-07-02 06:00:00,1013.2,20.9,71.0,9.600000381469727,7.199999809265137,53.0,0.9397585988044739,24.299999237060547,25.5,27.299999237060547,20.24091339111328,56.39746214338942,2.40000057220459,1.2000007629394531,1.0,0.0,20.30874340281342,50.0
2023-07-02 07:00:00,1012.9,20.6,69.0,9.800000190734863,7.5,58.0,1.2426049709320068,24.100000381469727,25.200000762939453,27.899999618530273,19.848072052001953,46.67613711258335,2.3000001907348633,1.1000003814697266,1.0,0.0,19.830629043506853,50.0
2023-07-02 08:00:00,1013.0,21.1,67.0,9.600000381469727,7.300000190734863,56.0,1.1242951154708862,24.100000381469727,25.100000381469727,27.899999618530273,20.081769943237305,49.80898629675682,2.3000001907348633,1.0,1.0,1.0,21.74575289632335,52.94117647058823
2023-07-02 09:00:00,1013.5,20.9,72.0,10.0,7.199999809265137,61.0,0.8398388624191284,24.700000762939453,26.100000381469727,30.0,20.05025291442871,72.63298083669466,2.8000001907348633,1.3999996185302734,1.0,1.0,23.243842021985486,55.88235294117647
2023-07-02 10:00:00,1013.7,21.0,72.0,10.300000190734863,7.199999809265137,64.0,0.7369192838668823,24.799999237060547,26.299999237060547,32.20000076293945,19.895000457763672,86.84804618515182,3.1000003814697266,1.5,1.0,1.0,26.48293236349568,61.76470588235294
2023-07-02 11:00:00,1014.1,21.9,68.0,10.5,7.699999809265137,77.0,1.1760834455490112,25.100000381469727,26.5,36.599998474121094,20.0907039642334,65.47154480527135,2.8000001907348633,1.3999996185302734,1.0,1.0,24.321404122945033,61.76470588235294
2023-07-02 12:00:00,1014.4,22.8,64.0,13.899999618530273,13.199999809265137,0.0,-0.0,23.899999618530273,24.5,0.0,13.496694564819336,0.0,0.6999998092651367,0.6000003814697266,1.0,1.0,27.25802240046588,61.76470588235294
2023-07-02 13:00:00,1014.8,22.6,69.0,10.600000381469727,7.199999809265137,83.0,0.7524275779724121,24.100000381469727,25.799999237060547,39.20000076293945,20.257905960083008,110.30961972933322,3.40000057220459,1.6999988555908203,1.0,1.0,24.15215700864792,61.76470588235294
2023-07-02 14:00:00,1014.7,23.1,63.0,10.100000381469727,7.199999809265137,73.0,0.8455125689506531,25.0,26.600000381469727,34.79999923706055,20.078908920288086,86.33816063858008,2.90000057220459,1.6000003814697266,1.0,1.0,27.847582952542737,64.70588235294117
2023-07-02 15:00:00,1014.6,23.1,63.0,10.600000381469727,7.199999809265137,84.0,0.8730242252349854,25.0,26.600000381469727,40.0,20.282926559448242,96.21726129923869,3.40000057220459,1.6000003814697266,1.0,1.0,26.107612225142393,61.76470588235294
2023-07-02 16:00:00,1014.1,23.2,63.0,10.5,7.300000190734863,63.0,0.7084050178527832,24.799999237060547,26.600000381469727,32.599998474121094,20.09200668334961,88.93217638541955,3.1999998092651367,1.8000011444091797,1.0,1.0,24.854869428909186,61.76470588235294
2023-07-02 17:00:00,1013.8,23.2,60.0,10.5,7.199999809265137,66.0,0.7276397943496704,25.0,26.799999237060547,33.400001525878906,20.09278678894043,90.7042200172513,3.3000001907348633,1.7999992370605469,1.0,0.0,24.203218201796215,61.76470588235294
2023-07-02 18:00:00,1013.3,22.4,62.0,10.600000381469727,7.199999809265137,84.0,0.9042248725891113,24.799999237060547,26.5,39.400001525878906,19.82552146911621,92.89724552641279,3.40000057220459,1.7000007629394531,1.0,0.0,24.55906660087181,64.70588235294117
2023-07-02 19:00:00,1013.3,21.9,65.0,10.600000381469727,7.300000190734863,64.0,0.6690652966499329,24.899999618530273,26.799999237060547,33.79999923706055,20.02949333190918,95.65583556710155,3.3000001907348633,1.8999996185302734,1.0,0.0,25.70313144633264,67.6470588235294
2023-07-02 20:00:00,1013.6,20.3,74.0,10.5,7.199999809265137,69.0,0.7808887362480164,25.0,26.700000762939453,34.79999923706055,19.977806091308594,88.36085961686231,3.3000001907348633,1.7000007629394531,1.0,0.0,25.2284117919026,64.70588235294117
2023-07-02 23:00:00,1015.8,20.9,61.0,10.600000381469727,7.5,79.0,0.9816089868545532,24.600000381469727,26.100000381469727,37.79999923706055,19.990459442138672,80.48011077521397,3.1000003814697266,1.5,1.0,0.0,25.2112730940183,64.70588235294117
2023-07-03 00:00:00,1016.3,21.0,60.0,10.100000381469727,7.099999904632568,62.0,0.8021236062049866,23.799999237060547,25.5,30.600000381469727,19.991479873657227,77.294820299997,3.000000476837158,1.7000007629394531,0.0,0.0,23.562321758631505,64.70588235294117
2023-07-03 01:00:00,1016.6,21.0,61.0,10.399999618530273,7.699999809265137,68.0,1.1023725271224976,23.799999237060547,25.299999237060547,33.20000076293945,20.01695442199707,61.68513667289871,2.6999998092651367,1.5,0.0,0.0,24.011032780011494,64.70588235294117
2023-07-03 02:00:00,1016.8,20.9,60.0,10.300000190734863,7.599999904632568,68.0,1.0800561904907227,24.100000381469727,25.600000381469727,32.79999923706055,20.032703399658203,62.95968728173694,2.700000286102295,1.5,0.0,0.0,22.628809058304988,61.76470588235294
2023-07-03 03:00:00,1016.9,20.7,61.0,10.0,7.699999809265137,50.0,0.8521783947944641,23.700000762939453,25.100000381469727,27.100000381469727,20.00250244140625,58.67316081400942,2.3000001907348633,1.3999996185302734,0.0,0.0,22.12177348498142,58.8235294117647
2023-07-03 04:00:00,1016.9,20.7,58.0,10.199999809265137,7.199999809265137,63.0,0.8391677141189575,24.0,25.600000381469727,30.799999237060547,20.012964248657227,75.07438494120775,3.0,1.6000003814697266,0.0,0.0,20.605206350485485,58.8235294117647
2023-07-03 05:00:00,1016.6,20.6,60.0,9.800000190734863,7.199999809265137,56.0,0.9871097207069397,23.700000762939453,24.899999618530273,29.5,19.79076385498047,56.73128207054268,2.6000003814697266,1.1999988555908203,0.0,0.0,19.99514890981443,58.8235294117647
2023-07-03 06:00:00,1016.5,20.7,58.0,9.800000190734863,7.199999809265137,53.0,0.8597257733345032,22.899999618530273,24.200000762939453,27.100000381469727,19.956092834472656,61.64756442561446,2.6000003814697266,1.3000011444091797,0.0,0.0,18.593526500644106,58.8235294117647
2023-07-03 07:00:00,1016.9,20.8,54.0,9.800000190734863,7.5,50.0,0.9980418682098389,22.600000381469727,23.700000762939453,26.5,19.93890380859375,50.09809867965125,2.3000001907348633,1.1000003814697266,0.0,0.0,17.99850071560253,58.8235294117647
2023-07-03 08:00:00,1016.9,20.6,60.0,9.699999809265137,7.199999809265137,46.0,0.8212945461273193,21.899999618530273,23.100000381469727,24.299999237060547,19.891620635986328,56.009138520285454,2.5,1.2000007629394531,0.0,1.0,20.00836698214213,61.76470588235294
2023-07-03 09:00:00,1017.5,19.9,61.0,10.100000381469727,7.199999809265137,56.0,0.8493764400482178,23.100000381469727,24.5,29.100000381469727,20.10765266418457,65.9307197134182,2.90000057220459,1.3999996185302734,0.0,1.0,24.582166892109495,79.41176470588235
2023-07-03 10:00:00,1018.2,20.8,53.0,10.699999809265137,7.199999809265137,66.0,0.6138345003128052,23.600000381469727,25.399999618530273,33.599998474121094,19.699228286743164,107.52083821676189,3.5,1.7999992370605469,0.0,1.0,34.51290517322945,88.23529411764706
2023-07-03 11:00:00,1018.8,20.7,59.0,10.800000190734863,7.199999809265137,71.0,0.6237448453903198,24.399999618530273,26.5,36.400001525878906,20.022653579711914,113.82859597913061,3.6000003814697266,2.1000003814697266,0.0,1.0,34.9897327766274,88.23529411764706
2023-07-03 12:00:00,1019.7,21.1,66.0,11.0,7.199999809265137,78.0,0.6423076391220093,25.0,27.100000381469727,39.0,20.229158401489258,121.43713580399056,3.8000001907348633,2.1000003814697266,0.0,1.0,38.30773264530933,88.23529411764706
2023-07-03 13:00:00,1020.0,22.5,59.0,11.100000381469727,7.199999809265137,79.0,0.59390789270401,24.700000762939453,26.899999618530273,41.099998474121094,19.827293395996094,133.01725902365095,3.90000057220459,2.1999988555908203,0.0,1.0,38.5565819216497,85.29411764705883
2023-07-03 14:00:00,1019.8,22.7,55.0,11.0,7.199999809265137,79.0,0.6269149780273438,24.899999618530273,27.100000381469727,40.0,19.84160041809082,126.01389784717236,3.8000001907348633,2.200000762939453,0.0,1.0,40.540615087205715,88.23529411764706
2023-07-03 15:00:00,1019.3,21.5,54.0,11.100000381469727,7.199999809265137,80.0,0.6194825768470764,24.899999618530273,27.100000381469727,40.29999923706055,20.277339935302734,129.14003232692784,3.90000057220459,2.200000762939453,0.0,1.0,37.92911496848771,85.29411764705883
2023-07-03 16:00:00,1018.6,22.0,48.0,11.100000381469727,7.199999809265137,81.0,0.6119160056114197,25.0,27.200000762939453,40.70000076293945,20.09400177001953,132.37110854628764,3.90000057220459,2.200000762939453,0.0,1.0,36.65742792324586,85.29411764705883
2023-07-03 17:00:00,1018.3,21.8,49.0,11.199999809265137,7.199999809265137,84.0,0.607683539390564,24.799999237060547,27.100000381469727,42.099998474121094,19.84580421447754,138.2298425990644,4.0,2.3000011444091797,0.0,0.0,36.52150851849353,85.29411764705883
2023-07-03 18:00:00,1018.5,22.2,50.0,11.100000381469727,7.199999809265137,81.0,0.6032493710517883,24.899999618530273,27.100000381469727,41.099998474121094,20.0438175201416,134.27282959080986,3.90000057220459,2.200000762939453,0.0,0.0,38.41790582013853,85.29411764705883
2023-07-03 19:00:00,1018.9,20.1,55.0,11.0,7.199999809265137,80.0,0.6189975142478943,24.899999618530273,27.100000381469727,40.5,20.012638092041016,129.24122982497445,3.8000001907348633,2.200000762939453,0.0,0.0,36.78742587024515,85.29411764705883
2023-07-03 20:00:00,1019.0,19.5,54.0,10.800000190734863,7.199999809265137,76.0,0.6169503927230835,24.399999618530273,26.5,38.400001525878906,20.197776794433594,123.18656555927082,3.6000003814697266,2.1000003814697266,0.0,0.0,35.14126446572217,85.29411764705883
2023-07-03 21:00:00,1019.2,18.8,61.0,10.800000190734863,7.199999809265137,71.0,0.6298760771751404,24.0,26.0,35.79999923706055,19.950618743896484,112.7205851640212,3.6000003814697266,2.0,0.0,0.0,32.772195705861755,82.3529411764706
2023-07-03 22:00:00,1019.3,18.9,60.0,10.600000381469727,7.199999809265137,62.0,0.5804197788238525,23.399999618530273,25.200000762939453,33.400001525878906,19.804746627807617,106.81924059451451,3.40000057220459,1.8000011444091797,0.0,0.0,31.418467873876747,82.3529411764706
2023-07-03 23:00:00,1019.5,18.5,63.0,10.5,7.199999809265137,57.0,0.5998318195343018,22.899999618530273,24.600000381469727,30.799999237060547,19.790512084960938,95.0266360398382,3.3000001907348633,1.7000007629394531,0.0,0.0,31.816953895669997,82.3529411764706
2023-07-04 00:00:00,1020.1,18.6,60.0,10.300000190734863,7.199999809265137,57.0,0.6387416124343872,22.299999237060547,24.0,30.0,20.052322387695312,89.237962409808,3.1000003814697266,1.7000007629394531,0.0,0.0,27.392777217156958,76.47058823529412
2023-07-04 01:00:00,1020.2,18.4,61.0,10.100000381469727,7.199999809265137,50.0,0.692704975605011,21.799999237060547,23.200000762939453,26.5,20.05963134765625,72.18080100598357,2.90000057220459,1.4000015258789062,0.0,0.0,23.931182738506433,70.58823529411765
2023-07-04 02:00:00,1020.0,18.5,61.0,10.100000381469727,7.199999809265137,47.0,0.6481108665466309,21.600000381469727,22.799999237060547,25.700000762939453,19.660785675048828,72.51845698936202,2.90000057220459,1.1999988555908203,0.0,0.0,20.893804716341425,67.6470588235294
2023-07-04 03:00:00,1019.6,18.5,63.0,9.5,7.199999809265137,42.0,0.8078604936599731,21.299999237060547,22.200000762939453,22.700000762939453,19.86527442932129,51.98917428146662,2.3000001907348633,0.9000015258789062,0.0,0.0,19.983988212816644,55.88235294117647
2023-07-04 04:00:00,1019.3,18.0,63.0,9.300000190734863,7.199999809265137,37.0,0.8374196887016296,20.799999237060547,21.700000762939453,18.799999237060547,20.12371063232422,44.18334139882278,2.1000003814697266,0.9000015258789062,0.0,0.0,17.463796203786675,52.94117647058823
2023-07-04 05:00:00,1019.2,17.9,63.0,9.199999809265137,7.199999809265137,34.0,0.8568459153175354,20.600000381469727,21.299999237060547,19.799999237060547,20.044666290283203,39.68041323672537,2.0,0.6999988555908203,0.0,0.0,16.85403996525389,52.94117647058823
2023-07-04 06:00:00,1019.3,17.9,70.0,9.199999809265137,7.199999809265137,35.0,0.9667236804962158,20.799999237060547,21.5,20.299999237060547,19.89757537841797,36.20476120129241,2.0,0.7000007629394531,0.0,0.0,16.021864941625886,52.94117647058823
2023-07-04 07:00:00,1019.3,18.1,76.0,9.199999809265137,7.199999809265137,30.0,0.790198028087616,20.299999237060547,21.0,17.200000762939453,19.90269660949707,37.9651668741872,2.0,0.7000007629394531,0.0,0.0,15.622653650515007,50.0
2023-07-04 08:00:00,1019.4,17.5,75.0,9.199999809265137,7.300000190734863,35.0,0.9943796992301941,20.399999618530273,21.0,20.0,19.891611099243164,35.19782234803817,1.8999996185302734,0.6000003814697266,0.0,1.0,17.362061971967872,52.94117647058823
2023-07-04 09:00:00,1019.8,17.7,72.0,9.800000190734863,7.199999809265137,61.0,0.9351394772529602,25.0,26.299999237060547,30.399999618530273,20.402469635009766,65.23091098580493,2.6000003814697266,1.2999992370605469,0.0,1.0,23.123977567210343,70.58823529411765
2023-07-04 10:00:00,1020.0,17.4,72.0,10.300000190734863,7.199999809265137,68.0,0.7840887904167175,25.0,27.0,33.20000076293945,20.226964950561523,86.72487201846135,3.1000003814697266,2.0,0.0,1.0,30.190596688877452,85.29411764705883
2023-07-04 11:00:00,1020.8,18.4,72.0,10.5,7.199999809265137,70.0,0.7414649724960327,25.0,26.899999618530273,35.0,19.398906707763672,94.40769638025556,3.3000001907348633,1.8999996185302734,0.0,1.0,30.998474749651823,82.3529411764706
2023-07-04 12:00:00,1021.7,19.2,62.0,10.600000381469727,7.099999904632568,71.0,0.6540846228599548,25.100000381469727,27.100000381469727,35.400001525878906,20.238801956176758,108.54864572347806,3.500000476837158,2.0,0.0,1.0,35.9849669770761,85.29411764705883
2023-07-04 13:00:00,1021.9,20.7,58.0,11.0,7.199999809265137,81.0,0.6452151536941528,25.100000381469727,27.5,40.29999923706055,19.85382652282715,125.5395189282797,3.8000001907348633,2.3999996185302734,0.0,1.0,36.461654697403766,85.29411764705883
2023-07-04 14:00:00,1021.3,21.3,61.0,11.0,7.199999809265137,78.0,0.6138357520103455,25.100000381469727,27.5,39.599998474121094,20.3386173248291,127.06982241510984,3.8000001907348633,2.3999996185302734,0.0,1.0,38.631573819752894,85.29411764705883
2023-07-04 15:00:00,1020.4,20.7,63.0,11.100000381469727,7.199999809265137,86.0,0.6221049427986145,25.0,27.399999618530273,43.099998474121094,19.902156829833984,138.2403419158166,3.90000057220459,2.3999996185302734,0.0,1.0,39.046239497083604,85.29411764705883
2023-07-04 16:00:00,1019.4,21.7,58.0,11.300000190734863,7.199999809265137,88.0,0.6143059134483337,25.0,27.5,43.29999923706055,19.90308380126953,143.25110351945398,4.100000381469727,2.5,0.0,1.0,38.733183765050136,85.29411764705883
2023-07-04 17:00:00,1018.6,22.0,56.0,11.100000381469727,7.099999904632568,82.0,0.5960443615913391,25.200000762939453,27.799999237060547,41.70000076293945,21.181705474853516,137.57365270778448,4.000000476837158,2.5999984741210938,0.0,0.0,41.218026065465175,88.23529411764706
2023-07-04 18:00:00,1018.1,20.1,66.0,11.300000190734863,7.199999809265137,90.0,0.6193784475326538,25.100000381469727,27.700000762939453,44.900001525878906,20.169233322143555,145.30696112937505,4.100000381469727,2.6000003814697266,0.0,0.0,42.245764723329835,88.23529411764706
2023-07-04 19:00:00,1017.9,20.4,68.0,11.300000190734863,7.199999809265137,90.0,0.6111347079277039,24.799999237060547,27.399999618530273,44.099998474121094,20.106342315673828,147.26704085451294,4.100000381469727,2.6000003814697266,0.0,0.0,42.202641333594464,88.23529411764706
2023-07-04 20:00:00,1018.5,20.3,64.0,11.100000381469727,7.199999809265137,84.0,0.6015902757644653,24.700000762939453,27.200000762939453,42.29999923706055,20.10256004333496,139.62991654620376,3.90000057220459,2.5,0.0,0.0,39.00221291274735,88.23529411764706
2023-07-04 21:00:00,1019.0,19.8,64.0,10.800000190734863,7.199999809265137,77.0,0.629186749458313,24.899999618530273,27.100000381469727,39.599998474121094,20.28632354736328,122.38019962482008,3.6000003814697266,2.200000762939453,0.0,0.0,36.16290301806999,88.23529411764706
2023-07-04 22:00:00,1019.5,19.4,63.0,10.600000381469727,7.199999809265137,69.0,0.6703814268112183,24.700000762939453,26.799999237060547,34.79999923706055,20.279983520507812,102.92647922572986,3.40000057220459,2.0999984741210938,0.0,0.0,34.35488866856604,88.23529411764706
2023-07-04 23:00:00,1019.7,19.0,60.0,10.600000381469727,7.199999809265137,69.0,0.6702553629875183,24.899999618530273,27.0,35.0,20.11307144165039,102.9458379750181,3.40000057220459,2.1000003814697266,0.0,0.0,31.39712968558976,85.29411764705883
2023-07-05 00:00:00,1019.7,19.0,60.0,10.300000190734863,7.199999809265137,69.0,0.777483344078064,25.0,27.0,33.79999923706055,19.725412368774414,88.7478819006983,3.1000003814697266,2.0,0.0,0.0,28.07337294744723,79.41176470588235
2023-07-05 01:00:00,1019.8,18.8,61.0,10.0,7.199999809265137,64.0,0.9387437105178833,24.899999618530273,26.5,31.600000381469727,20.04510498046875,68.17622241611896,2.8000001907348633,1.6000003814697266,0.0,0.0,24.989258005763546,73.52941176470588
2023-07-05 02:00:00,1019.7,19.0,59.0,10.0,7.199999809265137,56.0,0.8402385115623474,25.0,26.700000762939453,29.5,20.212812423706055,66.6477425509491,2.8000001907348633,1.7000007629394531,0.0,0.0,22.228495502110682,70.58823529411765
2023-07-05 03:00:00,1019.4,19.0,59.0,9.699999809265137,7.199999809265137,59.0,1.0611834526062012,24.899999618530273,26.399999618530273,28.899999618530273,20.026878356933594,55.598303813633386,2.5,1.5,0.0,0.0,19.378661403150268,55.88235294117647
2023-07-05 04:00:00,1019.4,18.6,60.0,9.600000381469727,7.400000095367432,57.0,1.264586329460144,24.899999618530273,26.299999237060547,27.5,20.270763397216797,45.07402829851362,2.200000286102295,1.3999996185302734,0.0,0.0,13.443804244200388,47.05882352941177
2023-07-05 05:00:00,1019.1,18.3,61.0,9.300000190734863,7.300000190734863,52.0,1.3552554845809937,24.899999618530273,26.200000762939453,26.700000762939453,19.84769630432129,38.36914927968502,2.0,1.3000011444091797,0.0,0.0,13.638478938377265,47.05882352941177
2023-07-05 06:00:00,1018.9,17.9,63.0,9.300000190734863,7.300000190734863,54.0,1.467732548713684,24.899999618530273,26.299999237060547,26.299999237060547,19.981464385986328,36.79144408654385,2.0,1.3999996185302734,0.0,0.0,13.736466720248714,47.05882352941177
2023-07-05 07:00:00,1018.9,17.4,65.0,9.199999809265137,7.300000190734863,55.0,1.667620301246643,24.899999618530273,26.200000762939453,24.700000762939453,20.03447914123535,32.981128833034894,1.8999996185302734,1.3000011444091797,0.0,0.0,13.331024800286148,47.05882352941177
2023-07-05 08:00:00,1019.0,17.3,68.0,9.300000190734863,7.300000190734863,50.0,1.3994332551956177,25.0,26.299999237060547,25.899999618530273,19.999500274658203,35.7287493450417,2.0,1.2999992370605469,0.0,1.0,13.486758313395761,47.05882352941177
2023-07-05 09:00:00,1019.4,17.2,70.0,9.699999809265137,7.199999809265137,59.0,1.0998331308364868,24.700000762939453,26.200000762939453,29.100000381469727,20.341026306152344,53.644501466442534,2.5,1.5,0.0,1.0,17.193064200155664,64.70588235294117
2023-07-05 10:00:00,1019.6,17.2,75.0,10.300000190734863,7.199999809265137,67.0,0.7950736880302429,25.0,26.799999237060547,33.79999923706055,20.01757049560547,84.268918728765,3.1000003814697266,1.7999992370605469,0.0,1.0,26.693607035911445,82.3529411764706
2023-07-05 11:00:00,1019.8,18.7,66.0,10.300000190734863,7.199999809265137,67.0,0.7905539870262146,24.899999618530273,26.799999237060547,34.400001525878906,20.01300811767578,84.7506952080912,3.1000003814697266,1.8999996185302734,0.0,1.0,29.52935455242793,82.3529411764706
2023-07-05 12:00:00,1020.3,20.4,61.0,10.600000381469727,7.199999809265137,70.0,0.6650415658950806,25.0,27.0,35.599998474121094,19.98480796813965,105.25657882118523,3.40000057220459,2.0,0.0,1.0,36.16730749787706,88.23529411764706
2023-07-05 13:00:00,1020.4,22.4,56.0,10.699999809265137,7.199999809265137,72.0,0.6381296515464783,25.0,27.200000762939453,37.599998474121094,20.173629760742188,112.82973581545892,3.5,2.200000762939453,0.0,1.0,38.44368318174825,88.23529411764706
2023-07-05 14:00:00,1019.8,22.0,55.0,10.899999618530273,7.199999809265137,80.0,0.6252909898757935,24.799999237060547,27.200000762939453,40.0,20.015609741210938,127.9404330068646,3.6999998092651367,2.4000015258789062,0.0,1.0,41.21860634016268,88.23529411764706
2023-07-05 15:00:00,1019.1,22.9,49.0,11.0,7.199999809265137,81.0,0.6195510029792786,25.0,27.399999618530273,41.29999923706055,20.442014694213867,130.73984161189247,3.8000001907348633,2.3999996185302734,0.0,1.0,42.30610993956075,88.23529411764706
2023-07-05 16:00:00,1018.0,23.3,49.0,11.300000190734863,7.199999809265137,88.0,0.59544438123703,24.899999618530273,27.600000381469727,44.099998474121094,20.057838439941406,147.78878224894967,4.100000381469727,2.700000762939453,0.0,1.0,41.76182381853913,88.23529411764706
2023-07-05 17:00:00,1017.2,22.7,56.0,11.199999809265137,7.199999809265137,82.0,0.5907012820243835,24.700000762939453,27.100000381469727,42.29999923706055,19.910335540771484,138.81804982541942,4.0,2.3999996185302734,0.0,0.0,40.842614742842585,88.23529411764706
2023-07-05 18:00:00,1016.4,22.0,58.0,11.300000190734863,7.099999904632568,93.0,0.603094220161438,25.200000762939453,27.899999618530273,46.5,19.714584350585938,154.2047608665616,4.200000286102295,2.6999988555908203,0.0,0.0,41.60908651893789,88.23529411764706
2023-07-05 19:00:00,1016.2,21.5,60.0,11.199999809265137,7.199999809265137,89.0,0.616919994354248,25.399999618530273,28.100000381469727,45.099998474121094,20.072729110717773,144.2650599988406,4.0,2.700000762939453,0.0,0.0,43.07195755026557,88.23529411764706
2023-07-05 20:00:00,1016.0,20.7,67.0,11.100000381469727,7.099999904632568,86.0,0.6061153411865234,24.799999237060547,27.299999237060547,43.5,20.060239791870117,141.8871857485863,4.000000476837158,2.5,0.0,0.0,39.161790636452764,85.29411764705883
2023-07-05 21:00:00,1015.9,20.7,73.0,11.0,7.199999809265137,80.0,0.6213454008102417,24.799999237060547,27.200000762939453,40.900001525878906,20.231294631958008,128.7528641809838,3.8000001907348633,2.4000015258789062,0.0,0.0,36.328099776398055,85.29411764705883
2023-07-05 22:00:00,1016.3,20.4,66.0,10.800000190734863,7.199999809265137,73.0,0.6407867074012756,24.799999237060547,27.0,36.79999923706055,19.982646942138672,113.92246305491118,3.6000003814697266,2.200000762939453,0.0,0.0,33.27679322885744,85.29411764705883
2023-07-05 23:00:00,1016.8,20.3,70.0,10.800000190734863,7.199999809265137,73.0,0.6477430462837219,24.799999237060547,27.0,36.20000076293945,19.924898147583008,112.6990099219449,3.6000003814697266,2.200000762939453,0.0,0.0,32.570531247240126,85.29411764705883
2023-07-06 00:00:00,1017.2,19.9,68.0,10.699999809265137,7.699999809265137,84.0,1.0279635190963745,24.899999618530273,26.600000381469727,41.70000076293945,19.913955688476562,81.71496209694263,3.0,1.7000007629394531,0.0,0.0,28.505050711559527,79.41176470588235
2023-07-06 01:00:00,1017.3,20.1,62.0,10.300000190734863,7.300000190734863,59.0,0.8006738424301147,25.0,26.799999237060547,34.0,19.961315155029297,73.68793243067597,3.0,1.7999992370605469,0.0,0.0,25.4055473967032,73.52941176470588
2023-07-06 02:00:00,1017.0,19.8,64.0,10.100000381469727,7.199999809265137,70.0,0.8812922239303589,24.899999618530273,26.700000762939453,33.400001525878906,20.361034393310547,79.42881838650095,2.90000057220459,1.8000011444091797,0.0,0.0,23.055221927888464,70.58823529411765
2023-07-06 03:00:00,1016.7,19.6,65.0,9.800000190734863,7.199999809265137,63.0,0.9683586359024048,24.899999618530273,26.600000381469727,31.0,20.170421600341797,65.05854098289821,2.6000003814697266,1.7000007629394531,0.0,0.0,19.507445907954015,55.88235294117647
2023-07-06 04:00:00,1016.5,19.2,66.0,9.899999618530273,7.300000190734863,64.0,0.9922907948493958,24.899999618530273,26.5,30.799999237060547,19.935644149780273,64.49722231849742,2.59999942779541,1.6000003814697266,0.0,0.0,15.622199855067514,52.94117647058823
2023-07-06 05:00:00,1016.0,19.2,61.0,9.699999809265137,7.300000190734863,58.0,1.3143446445465088,24.799999237060547,26.299999237060547,28.100000381469727,20.114315032958984,44.12845614021722,2.3999996185302734,1.5,0.0,0.0,14.495924882816546,52.94117647058823
2023-07-06 06:00:00,1015.6,19.2,60.0,9.300000190734863,7.199999809265137,54.0,1.3497124910354614,25.200000762939453,26.200000762939453,26.700000762939453,19.93169403076172,40.00852059876301,2.1000003814697266,1.0,0.0,0.0,15.971198130737651,52.94117647058823
2023-07-06 07:00:00,1015.7,19.3,57.0,9.199999809265137,7.300000190734863,53.0,1.5017940998077393,25.200000762939453,26.200000762939453,25.700000762939453,20.15030860900879,35.29112280224373,1.8999996185302734,1.0,0.0,0.0,15.677504588257182,50.0
2023-07-06 08:00:00,1015.4,19.1,58.0,9.199999809265137,7.199999809265137,52.0,1.4015384912490845,25.200000762939453,26.299999237060547,26.5,19.918243408203125,37.102084833686135,2.0,1.0999984741210938,0.0,1.0,17.608338155529715,52.94117647058823
2023-07-06 09:00:00,1015.3,19.5,52.0,9.800000190734863,7.199999809265137,55.0,0.896694004535675,25.200000762939453,26.600000381469727,26.299999237060547,20.200071334838867,61.33641991782919,2.6000003814697266,1.3999996185302734,0.0,1.0,23.40427919409492,73.52941176470588
2023-07-06 10:00:00,1015.3,18.6,61.0,10.5,7.199999809265137,71.0,0.7706329822540283,25.100000381469727,27.0,35.0,20.394948959350586,92.13205460312864,3.3000001907348633,1.8999996185302734,0.0,1.0,30.021052719968736,85.29411764705883
2023-07-06 11:00:00,1015.9,20.2,58.0,10.5,7.099999904632568,78.0,0.8132327198982239,25.0,27.0,36.79999923706055,19.767086029052734,95.91350432845557,3.4000000953674316,2.0,0.0,1.0,28.420108898119494,82.3529411764706
2023-07-06 12:00:00,1016.2,22.4,45.0,10.800000190734863,7.099999904632568,74.0,0.660286009311676,25.0,27.200000762939453,37.400001525878906,19.820995330810547,112.07264572687568,3.700000286102295,2.200000762939453,0.0,1.0,33.95796931331808,88.23529411764706
2023-07-06 13:00:00,1016.3,23.6,41.0,10.899999618530273,7.099999904632568,77.0,0.6477928757667542,25.0,27.299999237060547,39.0,20.016611099243164,118.86515409552729,3.799999713897705,2.299999237060547,0.0,1.0,36.357636478814214,88.23529411764706
2023-07-06 14:00:00,1016.1,24.6,39.0,11.0,7.099999904632568,78.0,0.6276475787162781,24.899999618530273,27.299999237060547,40.70000076293945,20.200225830078125,124.27356154154644,3.9000000953674316,2.3999996185302734,0.0,1.0,38.61168616287636,88.23529411764706
2023-07-06 16:00:00,1014.1,25.3,33.0,11.199999809265137,7.199999809265137,86.0,0.6094285845756531,25.100000381469727,27.600000381469727,42.70000076293945,20.16026496887207,141.11579629938439,4.0,2.5,0.0,1.0,38.16252232139761,88.23529411764706
2023-07-06 17:00:00,1013.3,25.3,33.0,13.600000381469727,13.100000381469727,0.0,0.9062063694000244,22.899999618530273,24.200000762939453,0.0,22.176490783691406,0.0,0.5,1.3000011444091797,0.0,0.0,36.219930659640916,88.23529411764706
2023-07-06 18:00:00,1012.9,25.2,31.0,13.800000190734863,12.800000190734863,0.0,0.9062063694000244,22.200000762939453,23.799999237060547,0.0,22.610164642333984,0.0,1.0,1.5999984741210938,0.0,0.0,36.2531842137828,88.23529411764706
2023-07-06 19:00:00,1012.7,25.1,31.0,14.0,12.699999809265137,0.0,0.9062063694000244,21.700000762939453,23.5,0.0,20.29479217529297,0.0,1.3000001907348633,1.7999992370605469,0.0,0.0,37.704081719571896,88.23529411764706
2023-07-06 20:00:00,1012.8,21.4,63.0,14.100000381469727,12.899999618530273,0.0,0.9062063694000244,21.600000381469727,23.200000762939453,0.0,20.08049774169922,0.0,1.2000007629394531,1.6000003814697266,0.0,0.0,35.94432670058626,88.23529411764706
2023-07-06 21:00:00,1013.0,21.9,63.0,14.300000190734863,12.899999618530273,0.0,0.9062063694000244,21.600000381469727,23.0,0.0,20.136890411376953,0.0,1.4000005722045898,1.3999996185302734,0.0,0.0,33.2996320254875,88.23529411764706
2023-07-06 22:00:00,1013.2,21.6,55.0,14.5,13.0,0.0,0.9062063694000244,21.600000381469727,22.700000762939453,0.0,20.154016494750977,0.0,1.5,1.1000003814697266,0.0,0.0,31.15328522523244,88.23529411764706
2023-07-06 23:00:00,1013.3,22.4,41.0,14.699999809265137,13.0,0.0,0.9062063694000244,21.600000381469727,22.600000381469727,0.0,19.99477767944336,0.0,1.6999998092651367,1.0,0.0,0.0,30.759844198371425,88.23529411764706
2023-07-07 00:00:00,1013.5,21.8,48.0,14.800000190734863,12.899999618530273,0.0,0.9062063694000244,21.5,22.399999618530273,0.0,20.22089195251465,0.0,1.9000005722045898,0.8999996185302734,0.0,0.0,26.05047190911842,79.41176470588235
2023-07-07 01:00:00,1013.4,22.3,38.0,14.899999618530273,13.0,0.0,0.9062063694000244,21.5,22.200000762939453,0.0,20.42573356628418,0.0,1.8999996185302734,0.7000007629394531,0.0,0.0,23.780253637920726,73.52941176470588
2023-07-07 02:00:00,1013.3,22.0,37.0,15.0,13.199999809265137,0.0,0.9062063694000244,21.5,22.100000381469727,0.0,20.311201095581055,0.0,1.8000001907348633,0.6000003814697266,0.0,0.0,22.782357848051824,70.58823529411765
2023-07-07 03:00:00,1013.1,21.2,42.0,15.100000381469727,13.199999809265137,0.0,0.9062063694000244,21.399999618530273,22.0,0.0,20.103391647338867,0.0,1.9000005722045898,0.6000003814697266,0.0,0.0,19.342678940657414,55.88235294117647
2023-07-07 04:00:00,1012.8,20.8,46.0,15.100000381469727,13.199999809265137,0.0,0.9062063694000244,21.299999237060547,21.899999618530273,0.0,20.091567993164062,0.0,1.9000005722045898,0.6000003814697266,0.0,0.0,13.848377123023525,47.05882352941177
2023-07-07 05:00:00,1012.5,21.4,44.0,15.100000381469727,13.199999809265137,0.0,0.9062063694000244,21.299999237060547,21.799999237060547,0.0,20.065021514892578,0.0,1.9000005722045898,0.5,0.0,0.0,13.359929666374668,47.05882352941177
2023-07-07 06:00:00,1012.3,20.8,45.0,15.199999809265137,13.300000190734863,0.0,0.9062063694000244,21.200000762939453,21.700000762939453,0.0,20.00132179260254,0.0,1.8999996185302734,0.5,0.0,0.0,13.451595794070851,47.05882352941177
2023-07-07 07:00:00,1012.0,21.0,44.0,15.300000190734863,13.300000190734863,0.0,0.9062063694000244,21.200000762939453,21.600000381469727,0.0,20.020191192626953,0.0,2.0,0.39999961853027344,0.0,0.0,13.618350567239704,44.11764705882353
2023-07-07 08:00:00,1012.0,20.5,48.0,15.300000190734863,13.300000190734863,0.0,0.9062063694000244,21.200000762939453,21.600000381469727,0.0,20.053848266601562,0.0,2.0,0.39999961853027344,0.0,1.0,13.262751366152909,44.11764705882353
2023-07-07 09:00:00,1012.6,22.2,35.0,15.300000190734863,13.399999618530273,0.0,0.9062063694000244,21.100000381469727,21.5,0.0,20.322547912597656,0.0,1.9000005722045898,0.39999961853027344,0.0,1.0,17.65746812025706,58.8235294117647
2023-07-07 10:00:00,1013.1,21.0,41.0,15.300000190734863,13.5,0.0,0.9062063694000244,21.100000381469727,21.5,0.0,19.843761444091797,0.0,1.8000001907348633,0.39999961853027344,0.0,1.0,26.735608248999625,82.3529411764706
2023-07-07 11:00:00,1013.5,22.5,39.0,15.399999618530273,13.399999618530273,0.0,0.9062063694000244,21.100000381469727,21.399999618530273,0.0,19.850889205932617,0.0,2.0,0.2999992370605469,0.0,1.0,32.028782378543504,88.23529411764706
2023-07-07 12:00:00,1013.9,25.9,24.0,15.5,13.5,0.0,0.9062063694000244,21.100000381469727,21.299999237060547,0.0,19.932363510131836,0.0,2.0,0.1999988555908203,0.0,1.0,38.45247287100012,91.17647058823529
2023-07-07 13:00:00,1014.0,27.4,23.0,15.5,13.5,0.0,0.9062063694000244,21.100000381469727,21.299999237060547,0.0,19.5203857421875,0.0,2.0,0.1999988555908203,0.0,1.0,40.59131322846268,91.17647058823529
2023-07-07 14:00:00,1013.6,27.3,22.0,15.5,13.600000381469727,0.0,0.9062063694000244,21.100000381469727,21.299999237060547,0.0,19.663583755493164,0.0,1.8999996185302734,0.1999988555908203,0.0,1.0,44.3767743508021,91.17647058823529
2023-07-07 15:00:00,1012.8,28.5,25.0,15.5,13.5,0.0,0.9062063694000244,21.100000381469727,21.299999237060547,0.0,19.834810256958008,0.0,2.0,0.1999988555908203,0.0,1.0,43.58532254984885,91.17647058823529
2023-07-07 16:00:00,1011.9,29.0,20.0,15.5,13.5,0.0,0.9062063694000244,21.100000381469727,21.399999618530273,0.0,19.770532608032227,0.0,2.0,0.2999992370605469,0.0,1.0,43.18748199217247,91.17647058823529
2023-07-07 17:00:00,1011.2,25.4,51.0,15.600000381469727,13.399999618530273,0.0,0.9062063694000244,21.100000381469727,21.299999237060547,0.0,20.32510757446289,0.0,2.200000762939453,0.1999988555908203,0.0,0.0,39.86373675592018,91.17647058823529
2023-07-07 18:00:00,1011.0,24.2,45.0,15.600000381469727,13.5,0.0,0.9062063694000244,21.100000381469727,21.299999237060547,0.0,20.084606170654297,0.0,2.1000003814697266,0.1999988555908203,0.0,0.0,38.59495789715738,88.23529411764706
2023-07-07 19:00:00,1010.7,24.2,51.0,15.600000381469727,13.600000381469727,0.0,0.9062063694000244,21.100000381469727,21.299999237060547,0.0,20.009132385253906,0.0,2.0,0.1999988555908203,0.0,0.0,38.83056906136599,88.23529411764706
2023-07-07 20:00:00,1010.8,22.3,57.0,15.600000381469727,13.600000381469727,0.0,0.9062063694000244,21.100000381469727,21.299999237060547,0.0,20.42545509338379,0.0,2.0,0.1999988555908203,0.0,0.0,36.39482697212335,88.23529411764706
2023-07-07 21:00:00,1011.2,21.7,60.0,15.600000381469727,13.600000381469727,0.0,0.9062063694000244,21.100000381469727,21.299999237060547,0.0,20.641090393066406,0.0,2.0,0.1999988555908203,0.0,0.0,32.9551546754259,85.29411764705883
2023-07-07 22:00:00,1011.7,21.4,67.0,15.600000381469727,13.600000381469727,0.0,0.9062063694000244,21.100000381469727,21.299999237060547,0.0,20.36512565612793,0.0,2.0,0.1999988555908203,0.0,0.0,32.06118389693174,85.29411764705883
2023-07-07 23:00:00,1011.8,21.2,63.0,15.600000381469727,13.600000381469727,0.0,0.9062063694000244,21.100000381469727,21.299999237060547,0.0,19.927518844604492,0.0,2.0,0.1999988555908203,0.0,0.0,31.03441350749045,82.3529411764706
2023-07-08 00:00:00,1011.8,20.8,63.0,15.600000381469727,13.699999809265137,0.0,0.9062063694000244,21.0,21.299999237060547,0.0,19.905244827270508,0.0,1.9000005722045898,0.2999992370605469,1.0,0.0,27.155704339345295,76.47058823529412
2023-07-08 01:00:00,1011.9,22.4,43.0,15.600000381469727,13.600000381469727,0.0,0.9062063694000244,21.100000381469727,21.200000762939453,0.0,20.30524444580078,0.0,2.0,0.10000038146972656,1.0,0.0,24.400586547273576,70.58823529411765
2023-07-08 02:00:00,1011.4,22.5,40.0,15.699999809265137,13.699999809265137,0.0,0.9062063694000244,21.0,21.299999237060547,0.0,20.098207473754883,0.0,2.0,0.2999992370605469,1.0,0.0,23.322737448143236,67.6470588235294
2023-07-08 03:00:00,1010.7,22.9,35.0,15.600000381469727,13.699999809265137,0.0,0.9062063694000244,21.100000381469727,21.299999237060547,0.0,20.100566864013672,0.0,1.9000005722045898,0.1999988555908203,1.0,0.0,22.83881931593924,55.88235294117647
2023-07-08 04:00:00,1010.5,21.9,40.0,15.800000190734863,13.699999809265137,0.0,0.9062063694000244,21.200000762939453,21.299999237060547,0.0,20.328227996826172,0.0,2.1000003814697266,0.09999847412109375,1.0,0.0,17.908312804771192,52.94117647058823
2023-07-08 05:00:00,1010.1,22.2,35.0,15.800000190734863,13.699999809265137,0.0,0.9062063694000244,21.200000762939453,21.399999618530273,0.0,20.22315216064453,0.0,2.1000003814697266,0.1999988555908203,1.0,0.0,16.51988318833438,52.94117647058823
2023-07-08 06:00:00,1009.8,21.4,40.0,15.800000190734863,13.699999809265137,0.0,0.9062063694000244,21.299999237060547,21.5,0.0,19.809402465820312,0.0,2.1000003814697266,0.20000076293945312,1.0,0.0,16.56192860097596,52.94117647058823
2023-07-08 07:00:00,1009.8,20.6,51.0,16.0,13.800000190734863,0.0,0.9062063694000244,21.399999618530273,21.600000381469727,0.0,20.01176643371582,0.0,2.1999998092651367,0.20000076293945312,1.0,0.0,16.05522502191139,50.0
2023-07-08 08:00:00,1010.0,20.6,44.0,16.0,13.899999618530273,0.0,0.9062063694000244,21.5,21.700000762939453,0.0,20.013504028320312,0.0,2.1000003814697266,0.20000076293945312,1.0,1.0,18.33603708310561,52.94117647058823
2023-07-08 09:00:00,1010.4,20.9,38.0,16.0,14.0,0.0,0.9062063694000244,21.5,21.799999237060547,0.0,19.993858337402344,0.0,2.0,0.2999992370605469,1.0,1.0,18.4798446893692,52.94117647058823
2023-07-08 10:00:00,1010.4,19.7,57.0,16.0,13.800000190734863,0.0,0.9062063694000244,21.399999618530273,21.700000762939453,0.0,20.999441146850586,0.0,2.1999998092651367,0.3000011444091797,1.0,1.0,22.823842713327117,61.76470588235294
2023-07-08 11:00:00,1010.5,21.2,48.0,15.899999618530273,13.800000190734863,0.0,0.9062063694000244,21.299999237060547,21.700000762939453,0.0,20.68170738220215,0.0,2.09999942779541,0.40000152587890625,1.0,1.0,22.038205869270094,58.8235294117647
2023-07-08 12:00:00,1010.5,22.9,47.0,16.0,13.899999618530273,0.0,0.9062063694000244,21.299999237060547,21.600000381469727,0.0,16.842491149902344,0.0,2.1000003814697266,0.3000011444091797,1.0,1.0,23.56680244388002,58.8235294117647
2023-07-08 13:00:00,1010.0,24.7,39.0,16.0,14.0,0.0,0.9062063694000244,21.299999237060547,21.600000381469727,0.0,21.06775665283203,0.0,2.0,0.3000011444091797,1.0,1.0,24.912083347638447,58.8235294117647
2023-07-08 14:00:00,1009.5,28.3,26.0,15.899999618530273,13.899999618530273,0.0,0.9062063694000244,21.299999237060547,21.5,0.0,18.250476837158203,0.0,2.0,0.20000076293945312,1.0,1.0,26.262689167802986,58.8235294117647
